PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160307223000,243.0,96.4286,65,53.5,72.7,69.5,67.5
20160307224500,247.2,98.0952,65,53.5,72.7,69.5,67.5
20160307230000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160307231500,247.2,98.0952,65,53.5,72.7,69.5,67.5
20160307233000,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160307234500,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160308000000,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160308001500,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160308003000,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160308004500,247.2,98.0952,65,53.5,72.8,69.5,67.5
20160308010000,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160308011500,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160308013000,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160308014500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160308020000,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160308021500,247.2,98.0952,66,53.5,73.0,69.5,67.5
20160308023000,247.2,98.0952,66,53.5,72.9,69.5,67.5
20160308024500,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160308030000,247.2,98.0952,66,53.5,73.0,69.5,67.5
20160308031500,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160308033000,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160308034500,247.2,98.0952,66,53.5,73.0,69.5,67.5
20160308040000,254.4,100.9524,66,53.5,73.0,69.5,67.5
20160308041500,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160308043000,254.4,100.9524,66,53.5,73.0,69.5,67.5
20160308044500,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160308050000,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160308051500,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160308053000,247.2,98.0952,66,53.5,73.1,69.5,67.5
20160308054500,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160308060000,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160308061500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160308063000,250.2,99.2857,66,54.3,73.0,69.5,67.5
20160308064500,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160308070000,250.2,99.2857,66,54.3,73.0,69.5,67.5
20160308071500,254.4,100.9524,66,54.3,72.8,69.5,67.5
20160308073000,254.4,100.9524,66,54.3,72.8,69.5,67.5
20160308074500,250.2,99.2857,66,54.3,72.7,69.5,67.5
20160308080000,250.2,99.2857,66,54.3,72.7,69.5,67.5
20160308081500,254.4,100.9524,66,54.3,72.7,69.5,67.5
20160308083000,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160308084500,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160308090000,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160308091500,254.4,100.9524,66,54.3,73.0,69.5,67.5
20160308093000,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160308094500,247.2,98.0952,66,54.3,73.1,69.5,67.5
20160308100000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160308101500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160308103000,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160308104500,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160308110000,250.2,99.2857,66,55.1,73.2,69.5,67.5
20160308111500,247.2,98.0952,66,55.1,73.3,69.5,67.5
20160308113000,258.0,102.381,66,55.1,73.4,69.5,67.5
20160308114500,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160308120000,250.2,99.2857,66,55.1,73.5,69.5,67.5
20160308121500,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160308123000,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160308124500,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160308130000,254.4,100.9524,66,55.1,73.7,69.5,67.5
20160308131500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160308133000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160308134500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160308140000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160308141500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160308143000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160308144500,258.0,102.381,65,55.1,73.7,69.5,67.5
20160308150000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160308151500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160308153000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160308154500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160308160000,258.0,102.381,65,55.1,73.5,69.5,67.5
20160308161500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160308163000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160308164500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160308170000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160308171500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160308173000,258.0,102.381,65,55.1,73.5,69.5,67.5
20160308174500,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160308180000,261.6,103.8095,65,55.1,73.5,69.5,67.5
20160308181500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160308183000,258.0,102.381,64,54.5,73.4,69.5,67.5
20160308184500,250.2,99.2857,64,54.5,73.4,69.5,67.5
20160308190000,254.4,100.9524,64,54.5,73.3,69.5,67.5
20160308191500,254.4,100.9524,64,54.5,73.4,69.5,67.5
20160308193000,254.4,100.9524,64,54.5,73.4,69.5,67.5
20160308194500,250.2,99.2857,64,54.5,73.4,69.5,67.5
20160308200000,254.4,100.9524,64,54.5,73.4,69.5,67.5
20160308201500,250.2,99.2857,64,54.5,73.2,69.5,67.5
20160308203000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160308204500,258.0,102.381,64,53.9,73.1,69.5,67.5
20160308210000,258.0,102.381,64,53.9,73.2,69.5,67.5
20160308211500,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160308213000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160308214500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160308220000,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160308221500,258.0,102.381,64,53.9,73.4,69.5,67.5
20160308223000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160308224500,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160308230000,254.4,100.9524,64,53.9,73.5,69.5,67.5
20160308231500,250.2,99.2857,64,53.9,73.5,69.5,67.5
20160308233000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160308234500,250.2,99.2857,64,53.9,73.6,69.5,67.5
20160309000000,250.2,99.2857,64,53.9,73.6,69.5,67.5
20160309001500,254.4,100.9524,64,53.9,73.5,69.5,67.5
20160309003000,254.4,100.9524,64,53.9,73.5,69.5,67.5
20160309004500,254.4,100.9524,64,53.9,73.5,69.5,67.5
20160309010000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160309011500,247.2,98.0952,3,53.9,73.4,69.5,67.5
20160309013000,254.4,100.9524,66,53.9,73.7,69.5,67.5
20160309014500,254.4,100.9524,66,53.9,73.4,69.5,67.5
20160309020000,254.4,100.9524,66,53.9,73.3,69.5,67.5
20160309021500,254.4,100.9524,66,53.9,73.3,69.5,67.5
20160309023000,254.4,100.9524,66,56.0,73.6,69.5,67.5
20160309024500,254.4,100.9524,66,53.9,73.6,69.5,67.5
20160309030000,254.4,100.9524,66,53.1,73.3,69.5,67.5
20160309031500,254.4,100.9524,66,56.3,73.4,69.5,67.5
20160309033000,254.4,100.9524,66,56.3,73.6,69.5,67.5
20160309034500,258.0,102.381,66,55.1,73.6,69.5,67.5
20160309040000,258.0,102.381,66,54.3,73.7,69.5,67.5
20160309041500,261.6,103.8095,66,55.6,73.7,69.5,67.5
20160309044500,250.2,99.2857,11,57.9,74.1,69.5,67.5
20160309050000,250.2,99.2857,12,53.5,74.1,69.5,67.5
20160309051500,261.6,103.8095,66,57.6,74.2,69.5,67.5
20160309053000,258.0,102.381,64,54.7,74.0,69.5,67.5
20160309054500,258.0,102.381,64,53.1,73.8,69.5,67.5
20160309060000,254.4,100.9524,64,56.0,73.8,69.5,67.5
20160309061500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160309063000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160309064500,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160309070000,250.2,99.2857,64,54.3,73.7,69.5,67.5
20160309071500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160309073000,247.2,98.0952,64,54.3,73.6,69.5,67.5
20160309074500,247.2,98.0952,64,54.3,73.5,69.5,67.5
20160309080000,247.2,98.0952,64,54.3,73.5,69.5,67.5
20160309081500,247.2,98.0952,64,54.3,73.5,69.5,67.5
20160309083000,247.2,98.0952,65,54.3,73.4,69.5,67.5
20160309084500,247.2,98.0952,65,54.3,73.5,69.5,67.5
20160309090000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160309091500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160309093000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160309094500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160309100000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160309101500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160309103000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160309104500,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160309110000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160309111500,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160309113000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160309114500,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160309120000,247.2,98.0952,65,55.1,73.5,69.5,67.5
20160309121500,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160309123000,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160309124500,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160309130000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160309131500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160309133000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160309134500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160309140000,258.0,102.381,64,55.1,73.5,69.5,67.5
20160309141500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160309143000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160309144500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160309150000,258.0,102.381,64,55.1,73.5,69.5,67.5
20160309151500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160309153000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160309154500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160309160000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160309161500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160309163000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160309164500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160309170000,247.2,98.0952,64,55.1,73.7,69.5,67.5
20160309171500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160309173000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160309174500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160309180000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160309181500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160309183000,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160309184500,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160309190000,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160309191500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160309193000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160309194500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160309200000,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160309201500,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160309203000,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160309204500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160309210000,247.2,98.0952,64,55.1,73.9,69.5,67.5
20160309211500,247.2,98.0952,64,55.1,73.9,69.5,67.5
20160309213000,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160309214500,247.2,98.0952,64,55.1,73.9,69.5,67.5
20160309220000,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160309221500,247.2,98.0952,64,55.1,73.9,69.5,67.5
20160309223000,247.2,98.0952,64,55.1,73.9,69.5,67.5
20160309224500,243.0,96.4286,64,55.1,74.0,69.5,67.5
20160309230000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160309231500,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160309233000,250.2,99.2857,65,55.1,73.9,69.5,67.5
20160309234500,250.2,99.2857,65,55.1,73.9,69.5,67.5
20160310000000,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160310001500,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160310003000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160310004500,243.0,96.4286,65,55.1,74.0,69.5,67.5
20160310010000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160310011500,243.0,96.4286,65,55.1,74.0,69.5,67.5
20160310013000,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160310014500,243.0,96.4286,65,55.1,73.9,69.5,67.5
20160310020000,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160310021500,247.2,98.0952,65,55.1,74.1,69.5,67.5
20160310023000,243.0,96.4286,65,55.1,74.0,69.5,67.5
20160310024500,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160310030000,247.2,98.0952,65,55.1,74.1,69.5,67.5
20160310031500,243.0,96.4286,65,55.1,74.1,69.5,67.5
20160310033000,247.2,98.0952,65,55.1,74.1,69.5,67.5
20160310034500,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160310040000,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160310041500,247.2,98.0952,65,55.1,74.1,69.5,67.5
20160310043000,250.2,99.2857,65,55.1,74.1,69.5,67.5
20160310044500,247.2,98.0952,65,55.1,74.1,69.5,67.5
20160310050000,250.2,99.2857,65,55.1,74.1,69.5,67.5
20160310051500,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160310053000,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160310054500,247.2,98.0952,65,55.1,74.1,69.5,67.5
20160310060000,254.4,100.9524,65,55.1,74.1,69.5,67.5
20160310061500,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160310063000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160310064500,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160310070000,250.2,99.2857,65,55.1,74.1,69.5,67.5
20160310071500,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160310073000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160310074500,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160310080000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160310081500,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160310083000,250.2,99.2857,65,55.1,73.9,69.5,67.5
20160310084500,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160310090000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160310091500,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160310093000,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160310094500,250.2,99.2857,65,55.1,73.9,69.5,67.5
20160310100000,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160310101500,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160310103000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160310104500,258.0,102.381,65,55.1,74.0,69.5,67.5
20160310110000,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160310111500,250.2,99.2857,65,55.1,73.9,69.5,67.5
20160310113000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160310114500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160310120000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160310121500,247.2,98.0952,63,55.1,73.8,69.5,67.5
20160310123000,247.2,98.0952,63,55.1,73.8,69.5,67.5
20160310124500,247.2,98.0952,63,55.1,73.8,69.5,67.5
20160310130000,247.2,98.0952,63,55.1,73.8,69.5,67.5
20160310131500,243.0,96.4286,63,55.1,73.8,69.5,67.5
20160310133000,250.2,99.2857,63,55.1,73.8,69.5,67.5
20160310134500,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160310140000,247.2,98.0952,64,55.1,73.9,69.5,67.5
20160310141500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160310143000,0.0,0.0,42,56.4,74.1,69.5,67.5
20160310144500,247.2,98.0952,66,73.0,74.1,69.5,67.5
20160310150000,247.2,98.0952,55,56.4,74.7,69.5,67.5
20160310151500,250.2,99.2857,55,54.7,74.8,69.5,67.5
20160310153000,250.2,99.2857,55,53.9,74.3,69.5,67.5
20160310154500,250.2,99.2857,55,53.9,74.1,69.5,67.5
20160310160000,250.2,99.2857,55,53.9,74.0,69.5,67.5
20160310161500,250.2,99.2857,55,53.9,73.8,69.5,67.5
20160310163000,250.2,99.2857,55,53.2,73.7,69.5,67.5
20160310164500,250.2,99.2857,55,53.2,74.0,69.5,67.5
20160310170000,250.2,99.2857,55,53.2,74.0,69.5,67.5
20160310171500,250.2,99.2857,55,53.9,73.9,69.5,67.5
20160310173000,250.2,99.2857,55,53.9,73.8,69.5,67.5
20160310174500,250.2,99.2857,55,53.9,73.9,69.5,67.5
20160310180000,247.2,98.0952,55,53.9,73.9,69.5,67.5
20160310181500,247.2,98.0952,55,53.9,73.8,69.5,67.5
20160310183000,247.2,98.0952,55,53.9,73.6,69.5,67.5
20160310184500,250.2,99.2857,55,53.9,73.6,69.5,67.5
20160310190000,247.2,98.0952,55,53.9,73.6,69.5,67.5
20160310191500,243.0,96.4286,55,53.9,73.6,69.5,67.5
20160310193000,243.0,96.4286,55,53.1,73.4,69.5,67.5
20160310194500,247.2,98.0952,55,53.1,73.6,69.5,67.5
20160310200000,247.2,98.0952,55,53.1,73.3,69.5,67.5
20160310201500,250.2,99.2857,55,53.1,73.4,69.5,67.5
20160310203000,247.2,98.0952,55,53.1,73.4,69.5,67.5
20160310204500,247.2,98.0952,55,53.1,73.4,69.5,67.5
20160310210000,247.2,98.0952,55,53.1,73.3,69.5,67.5
20160310211500,247.2,98.0952,55,53.1,73.2,69.5,67.5
20160310213000,247.2,98.0952,55,53.1,73.2,69.5,67.5
20160310214500,247.2,98.0952,55,53.1,73.2,69.5,67.5
20160310220000,250.2,99.2857,55,53.1,73.2,69.5,67.5
20160310221500,247.2,98.0952,55,53.1,73.1,69.5,67.5
20160310223000,254.4,100.9524,55,53.1,73.2,69.5,67.5
20160310224500,250.2,99.2857,55,53.1,73.2,69.5,67.5
20160310230000,247.2,98.0952,55,53.1,73.1,69.5,67.5
20160310231500,250.2,99.2857,55,53.1,73.1,69.5,67.5
20160310233000,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160310234500,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311000000,247.2,98.0952,55,53.1,72.9,69.5,67.5
20160311001500,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311003000,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311004500,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311010000,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311011500,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311013000,250.2,99.2857,55,53.1,72.7,69.5,67.5
20160311014500,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311020000,247.2,98.0952,55,53.1,72.8,69.5,67.5
20160311021500,247.2,98.0952,55,53.1,72.9,69.5,67.5
20160311023000,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311024500,247.2,98.0952,55,53.1,73.0,69.5,67.5
20160311030000,250.2,99.2857,55,53.1,72.8,69.5,67.5
20160311031500,247.2,98.0952,55,53.1,72.9,69.5,67.5
20160311033000,247.2,98.0952,55,53.1,73.1,69.5,67.5
20160311034500,250.2,99.2857,55,53.1,73.1,69.5,67.5
20160311040000,247.2,98.0952,55,53.1,73.1,69.5,67.5
20160311041500,250.2,99.2857,55,53.1,73.1,69.5,67.5
20160311043000,247.2,98.0952,55,53.1,73.1,69.5,67.5
20160311044500,250.2,99.2857,55,53.1,72.8,69.5,67.5
20160311050000,247.2,98.0952,55,53.1,73.0,69.5,67.5
20160311051500,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311053000,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311054500,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311060000,247.2,98.0952,55,53.1,72.9,69.5,67.5
20160311061500,243.0,96.4286,55,53.1,72.9,69.5,67.5
20160311063000,250.2,99.2857,55,53.1,72.9,69.5,67.5
20160311064500,250.2,99.2857,55,53.1,72.8,69.5,67.5
20160311070000,247.2,98.0952,55,52.3,72.7,69.5,67.5
20160311071500,250.2,99.2857,55,52.3,72.2,69.5,67.5
20160311073000,250.2,99.2857,55,52.3,72.2,69.5,67.5
20160311074500,247.2,98.0952,55,52.3,72.2,69.5,67.5
20160311080000,243.0,96.4286,55,52.3,72.2,69.5,67.5
20160311081500,250.2,99.2857,55,52.3,72.1,69.5,67.5
20160311083000,250.2,99.2857,55,52.3,72.1,69.5,67.5
20160311084500,250.2,99.2857,55,52.3,72.1,69.5,67.5
20160311090000,247.2,98.0952,55,52.3,72.2,69.5,67.5
20160311091500,250.2,99.2857,55,52.3,72.2,69.5,67.5
20160311093000,247.2,98.0952,55,52.3,72.2,69.5,67.5
20160311094500,247.2,98.0952,55,52.3,72.4,69.5,67.5
20160311100000,250.2,99.2857,55,52.3,72.2,69.5,67.5
20160311101500,250.2,99.2857,55,52.3,72.4,69.5,67.5
20160311103000,247.2,98.0952,55,52.3,72.1,69.5,67.5
20160311104500,247.2,98.0952,55,52.3,72.1,69.5,67.5
20160311110000,250.2,99.2857,55,52.3,72.2,69.5,67.5
20160311111500,250.2,99.2857,55,52.3,72.2,69.5,67.5
20160311113000,247.2,98.0952,55,52.3,72.2,69.5,67.5
20160311114500,250.2,99.2857,55,52.3,72.2,69.5,67.5
20160311120000,250.2,99.2857,55,52.3,72.2,69.5,67.5
20160311121500,250.2,99.2857,55,52.3,72.3,69.5,67.5
20160311123000,250.2,99.2857,55,52.3,72.3,69.5,67.5
20160311124500,247.2,98.0952,55,52.3,72.3,69.5,67.5
20160311130000,250.2,99.2857,55,52.3,72.4,69.5,67.5
20160311131500,247.2,98.0952,55,52.3,72.4,69.5,67.5
20160311133000,250.2,99.2857,55,52.3,72.3,69.5,67.5
20160311134500,250.2,99.2857,56,52.3,72.4,69.5,67.5
20160311140000,247.2,98.0952,56,52.3,72.4,69.5,67.5
20160311141500,250.2,99.2857,56,52.3,72.3,69.5,67.5
20160311143000,250.2,99.2857,56,52.3,72.3,69.5,67.5
20160311144500,250.2,99.2857,56,52.3,72.3,69.5,67.5
20160311150000,254.4,100.9524,56,52.3,72.5,69.5,67.5
20160311151500,254.4,100.9524,56,52.3,72.6,69.5,67.5
20160311153000,254.4,100.9524,56,52.3,72.7,69.5,67.5
20160311154500,250.2,99.2857,55,52.3,72.6,69.5,67.5
20160311160000,250.2,99.2857,55,52.3,72.4,69.5,67.5
20160311161500,247.2,98.0952,55,52.3,72.7,69.5,67.5
20160311163000,250.2,99.2857,55,52.3,72.6,69.5,67.5
20160311164500,250.2,99.2857,55,52.3,72.3,69.5,67.5
20160311170000,250.2,99.2857,55,52.3,72.2,69.5,67.5
20160311171500,250.2,99.2857,55,52.3,72.2,69.5,67.5
20160311173000,247.2,98.0952,56,52.3,72.5,69.5,67.5
20160311174500,247.2,98.0952,56,52.3,72.6,69.5,67.5
20160311180000,250.2,99.2857,56,52.3,72.6,69.5,67.5
20160311181500,250.2,99.2857,56,52.3,72.6,69.5,67.5
20160311183000,250.2,99.2857,56,52.3,72.7,69.5,67.5
20160311184500,250.2,99.2857,56,52.3,72.6,69.5,67.5
20160311190000,254.4,100.9524,56,52.3,72.6,69.5,67.5
20160311191500,254.4,100.9524,56,52.3,72.6,69.5,67.5
20160311193000,247.2,98.0952,55,52.3,72.4,69.5,67.5
20160311194500,247.2,98.0952,55,51.5,72.3,69.5,67.5
20160311200000,247.2,98.0952,55,51.5,72.5,69.5,67.5
20160311201500,250.2,99.2857,55,52.2,72.4,69.5,67.5
20160311203000,250.2,99.2857,55,52.2,72.5,69.5,67.5
20160311204500,247.2,98.0952,55,52.2,72.4,69.5,67.5
20160311210000,247.2,98.0952,55,52.2,72.5,69.5,67.5
20160311211500,250.2,99.2857,55,52.2,72.5,69.5,67.5
20160311213000,247.2,98.0952,55,52.2,72.4,69.5,67.5
20160311214500,247.2,98.0952,55,52.2,72.4,69.5,67.5
20160311220000,247.2,98.0952,55,51.5,72.4,69.5,67.5
20160311221500,247.2,98.0952,55,51.5,72.3,69.5,67.5
20160311223000,250.2,99.2857,55,51.5,72.3,69.5,67.5
20160311224500,247.2,98.0952,55,51.5,72.4,69.5,67.5
20160311230000,247.2,98.0952,55,51.5,72.3,69.5,67.5
20160311231500,250.2,99.2857,55,51.5,72.2,69.5,67.5
20160311233000,247.2,98.0952,55,51.5,72.3,69.5,67.5
20160311234500,247.2,98.0952,55,51.5,72.2,69.5,67.5
20160312000000,243.0,96.4286,55,51.5,72.2,69.5,67.5
20160312001500,247.2,98.0952,55,51.5,72.2,69.5,67.5
20160312003000,243.0,96.4286,55,51.5,72.2,69.5,67.5
20160312004500,247.2,98.0952,55,51.5,72.2,69.5,67.5
20160312010000,243.0,96.4286,57,51.5,72.3,69.5,67.5
20160312011500,247.2,98.0952,19,51.5,72.2,69.5,67.5
20160312013000,254.4,100.9524,66,51.5,72.5,69.5,67.5
20160312014500,254.4,100.9524,66,51.5,72.4,69.5,67.5
20160312020000,250.2,99.2857,66,51.5,72.3,69.5,67.5
20160312021500,254.4,100.9524,66,51.5,72.3,69.5,67.5
20160312023000,250.2,99.2857,66,52.2,72.4,69.5,67.5
20160312024500,250.2,99.2857,66,52.2,72.4,69.5,67.5
20160312030000,254.4,100.9524,66,52.2,72.4,69.5,67.5
20160312031500,254.4,100.9524,66,52.2,72.4,69.5,67.5
20160312033000,254.4,100.9524,66,52.2,72.5,69.5,67.5
20160312034500,254.4,100.9524,66,52.2,72.5,69.5,67.5
20160312040000,254.4,100.9524,66,52.2,72.4,69.5,67.5
20160312041500,254.4,100.9524,66,52.2,72.4,69.5,67.5
20160312043000,254.4,100.9524,66,52.2,72.4,69.5,67.5
20160312044500,250.2,99.2857,66,52.2,72.4,69.5,67.5
20160312050000,254.4,100.9524,66,52.2,72.4,69.5,67.5
20160312051500,254.4,100.9524,66,52.2,72.4,69.5,67.5
20160312053000,258.0,102.381,66,52.2,72.4,69.5,67.5
20160312054500,254.4,100.9524,66,52.2,72.4,69.5,67.5
20160312060000,250.2,99.2857,66,52.2,72.5,69.5,67.5
20160312061500,254.4,100.9524,66,52.2,72.4,69.5,67.5
20160312063000,254.4,100.9524,66,52.2,72.3,69.5,67.5
20160312064500,250.2,99.2857,66,52.2,72.4,69.5,67.5
20160312070000,254.4,100.9524,66,52.2,72.4,69.5,67.5
20160312071500,250.2,99.2857,66,52.2,72.4,69.5,67.5
20160312073000,254.4,100.9524,65,52.2,72.5,69.5,67.5
20160312074500,250.2,99.2857,65,52.2,72.5,69.5,67.5
20160312080000,250.2,99.2857,65,52.2,72.4,69.5,67.5
20160312081500,258.0,102.381,65,52.2,72.4,69.5,67.5
20160312083000,258.0,102.381,65,52.2,72.4,69.5,67.5
20160312084500,254.4,100.9524,65,52.2,72.4,69.5,67.5
20160312090000,258.0,102.381,65,52.2,72.3,69.5,67.5
20160312091500,254.4,100.9524,65,52.2,72.3,69.5,67.5
20160312093000,250.2,99.2857,64,52.2,72.3,69.5,67.5
20160312094500,250.2,99.2857,64,52.2,72.4,69.5,67.5
20160312100000,250.2,99.2857,64,52.2,72.4,69.5,67.5
20160312101500,250.2,99.2857,64,52.2,72.3,69.5,67.5
20160312103000,250.2,99.2857,64,52.2,72.3,69.5,67.5
20160312104500,250.2,99.2857,64,52.8,72.2,69.5,67.5
20160312110000,247.2,98.0952,64,52.8,72.3,69.5,67.5
20160312111500,247.2,98.0952,64,53.5,72.4,69.5,67.5
20160312113000,247.2,98.0952,65,53.5,72.5,69.5,67.5
20160312114500,250.2,99.2857,65,53.5,72.4,69.5,67.5
20160312120000,247.2,98.0952,65,53.5,72.5,69.5,67.5
20160312121500,247.2,98.0952,65,53.5,72.6,69.5,67.5
20160312123000,250.2,99.2857,65,53.5,72.4,69.5,67.5
20160312124500,250.2,99.2857,65,53.5,72.5,69.5,67.5
20160312130000,243.0,96.4286,65,53.5,72.6,69.5,67.5
20160312131500,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160312133000,247.2,98.0952,65,53.5,72.6,69.5,67.5
20160312134500,247.2,98.0952,65,53.5,72.4,69.5,67.5
20160312140000,247.2,98.0952,65,53.5,72.6,69.5,67.5
20160312141500,243.0,96.4286,65,53.5,72.5,69.5,67.5
20160312143000,250.2,99.2857,65,53.5,72.4,69.5,67.5
20160312144500,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160312150000,250.2,99.2857,65,53.5,72.5,69.5,67.5
20160312151500,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160312153000,250.2,99.2857,65,53.5,72.5,69.5,67.5
20160312154500,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160312160000,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160312161500,247.2,98.0952,65,53.5,72.6,69.5,67.5
20160312163000,247.2,98.0952,65,52.7,72.7,69.5,67.5
20160312164500,247.2,98.0952,65,52.7,72.6,69.5,67.5
20160312170000,243.0,96.4286,65,52.7,72.5,69.5,67.5
20160312171500,247.2,98.0952,65,52.7,72.4,69.5,67.5
20160312173000,247.2,98.0952,65,52.7,72.5,69.5,67.5
20160312174500,247.2,98.0952,65,52.7,72.5,69.5,67.5
20160312180000,243.0,96.4286,65,52.7,72.6,69.5,67.5
20160312181500,243.0,96.4286,65,52.7,72.5,69.5,67.5
20160312183000,247.2,98.0952,65,52.7,72.5,69.5,67.5
20160312184500,250.2,99.2857,65,52.7,72.5,69.5,67.5
20160312190000,247.2,98.0952,65,52.7,72.5,69.5,67.5
20160312191500,247.2,98.0952,65,52.7,72.5,69.5,67.5
20160312193000,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160312194500,247.2,98.0952,65,51.9,72.5,69.5,67.5
20160312200000,247.2,98.0952,65,51.9,72.5,69.5,67.5
20160312201500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160312203000,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160312204500,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160312210000,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160312211500,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160312213000,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160312214500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160312220000,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160312221500,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160312223000,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160312224500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160312230000,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160312231500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160312233000,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160312234500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160313000000,250.2,99.2857,65,51.9,72.6,69.5,67.5
20160313001500,247.2,98.0952,65,51.9,72.6,69.5,67.5
20160313003000,250.2,99.2857,65,51.9,72.6,69.5,67.5
20160313004500,250.2,99.2857,65,51.9,72.6,69.5,67.5
20160313011500,250.2,99.2857,65,51.9,72.5,69.5,67.5
20160313013000,247.2,98.0952,65,51.9,72.5,69.5,67.5
20160313014500,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160313030000,247.2,98.0952,65,51.9,72.5,69.5,67.5
20160313031500,247.2,98.0952,65,51.9,72.5,69.5,67.5
20160313033000,250.2,99.2857,65,51.9,72.5,69.5,67.5
20160313034500,250.2,99.2857,65,51.9,72.6,69.5,67.5
20160313040000,247.2,98.0952,65,51.9,72.6,69.5,67.5
20160313041500,247.2,98.0952,65,51.9,72.6,69.5,67.5
20160313043000,250.2,99.2857,65,51.9,72.6,69.5,67.5
20160313044500,247.2,98.0952,65,51.9,72.6,69.5,67.5
20160313050000,247.2,98.0952,65,51.9,72.5,69.5,67.5
20160313051500,243.0,96.4286,65,51.9,72.5,69.5,67.5
20160313053000,247.2,98.0952,65,51.9,72.4,69.5,67.5
20160313054500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160313060000,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160313061500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160313063000,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160313064500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160313070000,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160313071500,250.2,99.2857,65,51.9,72.3,69.5,67.5
20160313073000,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160313074500,250.2,99.2857,65,52.6,72.4,69.5,67.5
20160313080000,247.2,98.0952,65,52.6,72.4,69.5,67.5
20160313081500,247.2,98.0952,65,52.6,72.4,69.5,67.5
20160313083000,247.2,98.0952,65,52.6,72.5,69.5,67.5
20160313084500,247.2,98.0952,65,52.6,72.5,69.5,67.5
20160313090000,250.2,99.2857,65,53.5,72.5,69.5,67.5
20160313091500,250.2,99.2857,65,53.5,72.5,69.5,67.5
20160313093000,250.2,99.2857,64,53.5,72.5,69.5,67.5
20160313094500,250.2,99.2857,64,53.5,72.7,69.5,67.5
20160313100000,247.2,98.0952,64,53.5,72.7,69.5,67.5
20160313101500,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160313103000,250.2,99.2857,64,53.5,72.6,69.5,67.5
20160313104500,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160313110000,250.2,99.2857,64,53.5,72.7,69.5,67.5
20160313111500,250.2,99.2857,64,53.5,72.6,69.5,67.5
20160313113000,254.4,100.9524,64,53.5,72.2,69.5,67.5
20160313114500,254.4,100.9524,64,53.5,72.2,69.5,67.5
20160313120000,250.2,99.2857,64,53.5,72.2,69.5,67.5
20160313121500,250.2,99.2857,64,53.5,72.2,69.5,67.5
20160313123000,250.2,99.2857,64,53.5,72.2,69.5,67.5
20160313124500,254.4,100.9524,64,52.7,72.2,69.5,67.5
20160313130000,254.4,100.9524,64,52.7,72.2,69.5,67.5
20160313131500,254.4,100.9524,64,52.7,72.2,69.5,67.5
20160313133000,254.4,100.9524,64,52.7,72.3,69.5,67.5
20160313134500,258.0,102.381,64,52.7,72.3,69.5,67.5
20160313140000,250.2,99.2857,64,52.7,72.3,69.5,67.5
20160313141500,250.2,99.2857,64,52.7,72.3,69.5,67.5
20160313143000,254.4,100.9524,64,52.7,72.3,69.5,67.5
20160313144500,250.2,99.2857,64,52.7,72.4,69.5,67.5
20160313150000,250.2,99.2857,64,52.7,72.4,69.5,67.5
20160313151500,254.4,100.9524,64,52.7,72.4,69.5,67.5
20160313153000,250.2,99.2857,64,52.7,72.5,69.5,67.5
20160313154500,254.4,100.9524,64,53.3,72.5,69.5,67.5
20160313160000,250.2,99.2857,64,53.3,72.6,69.5,67.5
20160313161500,254.4,100.9524,64,53.3,72.6,69.5,67.5
20160313163000,250.2,99.2857,64,53.3,72.6,69.5,67.5
20160313164500,250.2,99.2857,64,53.3,72.6,69.5,67.5
20160313170000,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160313171500,254.4,100.9524,64,52.7,72.6,69.5,67.5
20160313173000,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160313174500,254.4,100.9524,64,52.7,72.6,69.5,67.5
20160313180000,254.4,100.9524,64,52.7,72.6,69.5,67.5
20160313181500,254.4,100.9524,64,52.7,72.6,69.5,67.5
20160313183000,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160313184500,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160313190000,247.2,98.0952,64,52.7,72.7,69.5,67.5
20160313191500,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160313193000,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160313194500,247.2,98.0952,64,52.7,72.7,69.5,67.5
20160313200000,243.0,96.4286,64,52.7,72.7,69.5,67.5
20160313201500,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160313203000,247.2,98.0952,64,52.7,72.8,69.5,67.5
20160313204500,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160313210000,243.0,96.4286,64,52.7,72.7,69.5,67.5
20160313211500,250.2,99.2857,64,52.7,72.8,69.5,67.5
20160313213000,247.2,98.0952,65,52.7,72.7,69.5,67.5
20160313214500,247.2,98.0952,65,52.7,72.8,69.5,67.5
20160313220000,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160313221500,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160313223000,254.4,100.9524,65,52.7,72.8,69.5,67.5
20160313224500,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160313230000,247.2,98.0952,65,52.7,72.8,69.5,67.5
20160313231500,250.2,99.2857,65,52.7,72.9,69.5,67.5
20160313233000,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160313234500,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160314000000,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160314001500,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160314003000,254.4,100.9524,65,52.7,72.7,69.5,67.5
20160314004500,254.4,100.9524,65,52.7,72.8,69.5,67.5
20160314010000,247.2,98.0952,65,52.7,72.8,69.5,67.5
20160314011500,254.4,100.9524,65,52.7,72.8,69.5,67.5
20160314013000,254.4,100.9524,65,52.7,72.8,69.5,67.5
20160314014500,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160314020000,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160314021500,250.2,99.2857,65,52.7,72.7,69.5,67.5
20160314023000,247.2,98.0952,65,52.7,72.7,69.5,67.5
20160314024500,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160314030000,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160314031500,247.2,98.0952,65,52.7,72.7,69.5,67.5
20160314033000,254.4,100.9524,65,52.7,72.7,69.5,67.5
20160314034500,250.2,99.2857,65,52.7,72.7,69.5,67.5
20160314040000,250.2,99.2857,65,52.7,72.7,69.5,67.5
20160314041500,250.2,99.2857,65,52.7,72.7,69.5,67.5
20160314043000,250.2,99.2857,65,52.7,72.7,69.5,67.5
20160314044500,254.4,100.9524,65,52.7,72.7,69.5,67.5
20160314050000,250.2,99.2857,65,52.7,72.7,69.5,67.5
20160314051500,250.2,99.2857,65,52.7,72.7,69.5,67.5
20160314053000,250.2,99.2857,65,52.7,72.7,69.5,67.5
20160314054500,258.0,102.381,65,52.7,72.7,69.5,67.5
20160314060000,254.4,100.9524,65,52.7,72.7,69.5,67.5
20160314061500,258.0,102.381,65,52.7,72.6,69.5,67.5
20160314063000,261.6,103.8095,64,52.7,72.6,69.5,67.5
20160314064500,254.4,100.9524,64,52.7,72.6,69.5,67.5
20160314070000,258.0,102.381,64,52.7,72.6,69.5,67.5
20160314071500,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160314073000,250.2,99.2857,64,55.2,72.7,69.5,67.5
20160314074500,250.2,99.2857,64,54.3,73.1,69.5,67.5
20160314080000,250.2,99.2857,64,55.2,73.1,69.5,67.5
20160314081500,250.2,99.2857,64,55.2,73.2,69.5,67.5
20160314083000,250.2,99.2857,64,55.2,73.3,69.5,67.5
20160314084500,243.0,96.4286,64,55.2,73.4,69.5,67.5
20160314090000,247.2,98.0952,64,55.2,73.4,69.5,67.5
20160314091500,247.2,98.0952,64,55.2,73.4,69.5,67.5
20160314093000,247.2,98.0952,64,55.2,73.5,69.5,67.5
20160314094500,247.2,98.0952,64,55.2,73.5,69.5,67.5
20160314100000,247.2,98.0952,64,54.3,73.5,69.5,67.5
20160314101500,247.2,98.0952,64,56.2,73.4,69.5,67.5
20160314103000,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160314104500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160314110000,258.0,102.381,64,55.1,73.5,69.5,67.5
20160314111500,254.4,100.9524,64,55.9,73.6,69.5,67.5
20160314113000,254.4,100.9524,64,54.1,73.4,69.5,67.5
20160314114500,250.2,99.2857,64,54.1,73.4,69.5,67.5
20160314120000,254.4,100.9524,64,54.1,73.3,69.5,67.5
20160314121500,250.2,99.2857,64,54.1,73.2,69.5,67.5
20160314123000,250.2,99.2857,64,53.5,73.2,69.5,67.5
20160314124500,250.2,99.2857,64,53.5,73.1,69.5,67.5
20160314130000,258.0,102.381,64,53.5,73.1,69.5,67.5
20160314131500,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160314133000,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160314134500,250.2,99.2857,64,53.5,73.0,69.5,67.5
20160314140000,250.2,99.2857,64,53.5,72.9,69.5,67.5
20160314141500,250.2,99.2857,64,53.5,72.9,69.5,67.5
20160314143000,250.2,99.2857,64,53.5,72.9,69.5,67.5
20160314144500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160314150000,250.2,99.2857,64,53.5,72.9,69.5,67.5
20160314151500,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160314153000,254.4,100.9524,64,53.5,73.0,69.5,67.5
20160314154500,250.2,99.2857,64,53.5,73.2,69.5,67.5
20160314160000,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160314161500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160314163000,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160314164500,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160314170000,250.2,99.2857,64,54.3,73.0,69.5,67.5
20160314171500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160314173000,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160314174500,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160314180000,250.2,99.2857,64,54.3,73.1,69.5,67.5
20160314181500,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160314183000,250.2,99.2857,64,54.3,73.1,69.5,67.5
20160314184500,254.4,100.9524,64,53.5,73.0,69.5,67.5
20160314190000,250.2,99.2857,64,53.5,72.8,69.5,67.5
20160314191500,250.2,99.2857,64,53.5,73.0,69.5,67.5
20160314193000,254.4,100.9524,64,53.5,73.0,69.5,67.5
20160314194500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160314200000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160314201500,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160314203000,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160314204500,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160314210000,250.2,99.2857,64,53.5,72.7,69.5,67.5
20160314211500,254.4,100.9524,64,53.5,72.6,69.5,67.5
20160314213000,254.4,100.9524,64,52.8,72.6,69.5,67.5
20160314214500,254.4,100.9524,64,52.8,72.6,69.5,67.5
20160314220000,250.2,99.2857,64,52.8,72.6,69.5,67.5
20160314221500,254.4,100.9524,64,52.8,72.6,69.5,67.5
20160314223000,254.4,100.9524,64,52.8,72.6,69.5,67.5
20160314224500,254.4,100.9524,64,52.8,72.6,69.5,67.5
20160314230000,254.4,100.9524,64,52.8,72.4,69.5,67.5
20160314231500,250.2,99.2857,64,52.8,72.6,69.5,67.5
20160314233000,258.0,102.381,64,52.8,72.6,69.5,67.5
20160314234500,254.4,100.9524,64,52.8,72.6,69.5,67.5
20160315000000,254.4,100.9524,64,52.8,72.5,69.5,67.5
20160315001500,243.0,96.4286,63,52.8,72.6,69.5,67.5
20160315003000,247.2,98.0952,63,52.8,72.7,69.5,67.5
20160315004500,247.2,98.0952,63,52.8,72.5,69.5,67.5
20160315010000,243.0,96.4286,63,52.8,72.6,69.5,67.5
20160315011500,250.2,99.2857,63,52.8,72.6,69.5,67.5
20160315013000,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160315014500,250.2,99.2857,63,52.8,72.6,69.5,67.5
20160315020000,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160315021500,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160315023000,250.2,99.2857,63,52.8,72.4,69.5,67.5
20160315024500,250.2,99.2857,63,52.8,72.6,69.5,67.5
20160315030000,243.0,96.4286,63,52.8,72.5,69.5,67.5
20160315031500,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160315033000,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160315034500,247.2,98.0952,63,52.8,72.2,69.5,67.5
20160315040000,247.2,98.0952,63,52.8,72.2,69.5,67.5
20160315041500,247.2,98.0952,63,52.8,72.2,69.5,67.5
20160315043000,247.2,98.0952,63,52.8,72.2,69.5,67.5
20160315044500,247.2,98.0952,63,52.8,72.2,69.5,67.5
20160315050000,250.2,99.2857,63,52.8,72.2,69.5,67.5
20160315051500,247.2,98.0952,63,52.8,72.2,69.5,67.5
20160315053000,247.2,98.0952,63,52.8,72.2,69.5,67.5
20160315054500,250.2,99.2857,63,52.8,72.2,69.5,67.5
20160315060000,247.2,98.0952,63,52.8,72.2,69.5,67.5
20160315061500,250.2,99.2857,63,52.8,72.2,69.5,67.5
20160315063000,250.2,99.2857,63,52.8,72.2,69.5,67.5
20160315064500,250.2,99.2857,63,52.8,72.3,69.5,67.5
20160315070000,254.4,100.9524,63,52.8,72.2,69.5,67.5
20160315071500,254.4,100.9524,63,52.8,72.2,69.5,67.5
20160315073000,250.2,99.2857,63,52.8,72.2,69.5,67.5
20160315074500,254.4,100.9524,63,52.8,72.3,69.5,67.5
20160315080000,254.4,100.9524,63,52.8,72.3,69.5,67.5
20160315081500,247.2,98.0952,63,52.8,72.3,69.5,67.5
20160315083000,250.2,99.2857,63,52.8,72.3,69.5,67.5
20160315084500,250.2,99.2857,63,52.8,72.4,69.5,67.5
20160315090000,250.2,99.2857,63,52.8,72.4,69.5,67.5
20160315091500,250.2,99.2857,63,52.8,72.4,69.5,67.5
20160315093000,250.2,99.2857,63,52.8,72.5,69.5,67.5
20160315094500,254.4,100.9524,63,52.8,72.4,69.5,67.5
20160315100000,250.2,99.2857,63,52.8,72.5,69.5,67.5
20160315101500,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160315103000,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160315104500,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160315110000,254.4,100.9524,63,53.5,72.6,69.5,67.5
20160315111500,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160315113000,254.4,100.9524,63,53.5,72.6,69.5,67.5
20160315114500,250.2,99.2857,63,53.5,72.7,69.5,67.5
20160315120000,247.2,98.0952,63,53.5,72.7,69.5,67.5
20160315121500,250.2,99.2857,63,53.5,72.7,69.5,67.5
20160315123000,250.2,99.2857,63,53.5,72.7,69.5,67.5
20160315124500,247.2,98.0952,63,54.3,72.9,69.5,67.5
20160315130000,247.2,98.0952,63,54.3,73.1,69.5,67.5
20160315131500,243.0,96.4286,63,54.3,73.2,69.5,67.5
20160315133000,243.0,96.4286,63,54.3,73.1,69.5,67.5
20160315134500,250.2,99.2857,63,54.3,73.0,69.5,67.5
20160315140000,250.2,99.2857,63,54.3,73.2,69.5,67.5
20160315141500,247.2,98.0952,63,54.3,73.2,69.5,67.5
20160315143000,247.2,98.0952,63,54.3,73.3,69.5,67.5
20160315144500,247.2,98.0952,63,54.3,73.1,69.5,67.5
20160315150000,247.2,98.0952,63,54.3,73.3,69.5,67.5
20160315151500,250.2,99.2857,63,54.3,73.4,69.5,67.5
20160315153000,247.2,98.0952,63,54.3,73.3,69.5,67.5
20160315154500,247.2,98.0952,63,54.3,73.4,69.5,67.5
20160315160000,247.2,98.0952,63,54.3,73.5,69.5,67.5
20160315161500,243.0,96.4286,63,54.3,73.3,69.5,67.5
20160315163000,247.2,98.0952,64,54.3,73.3,69.5,67.5
20160315164500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160315170000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160315171500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160315173000,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160315174500,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160315180000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160315181500,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160315183000,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160315184500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160315190000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160315191500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160315193000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160315194500,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160315200000,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160315201500,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160315203000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160315204500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160315210000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160315211500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160315213000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160315214500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160315220000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160315221500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160315223000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160315224500,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160315230000,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160315231500,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160315233000,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160315234500,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160316000000,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160316001500,243.0,96.4286,13,53.5,73.0,69.5,67.5
20160316003000,247.2,98.0952,65,53.5,73.2,69.5,67.5
20160316004500,243.0,96.4286,65,53.5,73.2,69.5,67.5
20160316010000,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160316011500,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160316013000,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160316014500,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160316020000,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160316021500,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160316023000,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160316024500,247.2,98.0952,65,53.5,73.0,69.5,67.5
20160316030000,247.2,98.0952,65,53.5,72.8,69.5,67.5
20160316031500,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160316033000,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160316034500,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160316040000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160316041500,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160316043000,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160316044500,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160316050000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160316051500,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160316053000,247.2,98.0952,65,53.5,72.7,69.5,67.5
20160316054500,247.2,98.0952,65,53.5,72.8,69.5,67.5
20160316060000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160316061500,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160316063000,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160316064500,254.4,100.9524,65,52.7,72.3,69.5,67.5
20160316070000,250.2,99.2857,65,52.7,72.3,69.5,67.5
20160316071500,250.2,99.2857,65,52.7,72.3,69.5,67.5
20160316073000,250.2,99.2857,65,52.7,72.3,69.5,67.5
20160316074500,254.4,100.9524,65,52.7,72.3,69.5,67.5
20160316080000,254.4,100.9524,65,52.7,72.3,69.5,67.5
20160316081500,247.2,98.0952,65,52.7,72.6,69.5,67.5
20160316083000,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160316084500,247.2,98.0952,65,53.5,72.6,69.5,67.5
20160316090000,247.2,98.0952,65,53.5,72.5,69.5,67.5
20160316091500,247.2,98.0952,65,53.5,72.7,69.5,67.5
20160316093000,250.2,99.2857,65,54.3,72.7,69.5,67.5
20160316094500,247.2,98.0952,65,54.3,72.7,69.5,67.5
20160316100000,247.2,98.0952,65,54.3,72.8,69.5,67.5
20160316101500,247.2,98.0952,65,54.3,72.9,69.5,67.5
20160316103000,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316104500,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316110000,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316111500,258.0,102.381,65,54.3,72.7,69.5,67.5
20160316113000,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316114500,258.0,102.381,65,54.3,72.6,69.5,67.5
20160316120000,254.4,100.9524,65,54.3,72.6,69.5,67.5
20160316121500,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316123000,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316124500,258.0,102.381,65,54.3,72.7,69.5,67.5
20160316130000,258.0,102.381,65,54.3,72.7,69.5,67.5
20160316131500,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316133000,250.2,99.2857,65,54.3,72.7,69.5,67.5
20160316134500,250.2,99.2857,65,54.3,72.7,69.5,67.5
20160316140000,250.2,99.2857,65,54.3,72.7,69.5,67.5
20160316141500,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316143000,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316144500,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316150000,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316151500,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316153000,258.0,102.381,65,54.3,72.8,69.5,67.5
20160316154500,258.0,102.381,65,54.3,72.8,69.5,67.5
20160316160000,254.4,100.9524,65,54.3,72.8,69.5,67.5
20160316161500,258.0,102.381,65,54.3,72.8,69.5,67.5
20160316163000,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316164500,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316170000,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160316171500,258.0,102.381,65,53.5,72.7,69.5,67.5
20160316173000,258.0,102.381,65,53.5,72.7,69.5,67.5
20160316174500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160316180000,258.0,102.381,65,53.5,73.0,69.5,67.5
20160316181500,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160316183000,258.0,102.381,65,53.5,73.1,69.5,67.5
20160316184500,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160316190000,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160316191500,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160316193000,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160316194500,258.0,102.381,65,53.5,73.1,69.5,67.5
20160316200000,254.4,100.9524,65,53.5,73.0,69.5,67.5
20160316201500,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160316203000,258.0,102.381,65,53.5,72.9,69.5,67.5
20160316204500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160316210000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160316211500,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160316213000,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160316214500,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160316220000,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160316221500,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160316223000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160316224500,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160316230000,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160316231500,247.2,98.0952,65,53.5,73.0,69.5,67.5
20160316233000,247.2,98.0952,65,53.5,73.0,69.5,67.5
20160316234500,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160317000000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317001500,243.0,96.4286,65,54.3,73.0,69.5,67.5
20160317003000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317004500,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317010000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160317011500,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317013000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160317014500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160317020000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317021500,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317023000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317024500,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317030000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317031500,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317033000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317034500,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160317040000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317041500,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160317043000,243.0,96.4286,65,54.3,73.2,69.5,67.5
20160317044500,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317050000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317051500,247.2,98.0952,65,54.3,73.0,69.5,67.5
20160317053000,243.0,96.4286,65,54.3,73.1,69.5,67.5
20160317054500,243.0,96.4286,65,54.3,73.1,69.5,67.5
20160317060000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160317061500,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160317063000,258.0,102.381,65,53.5,72.7,69.5,67.5
20160317064500,258.0,102.381,65,53.5,72.7,69.5,67.5
20160317070000,258.0,102.381,65,53.5,72.6,69.5,67.5
20160317071500,258.0,102.381,65,53.5,72.6,69.5,67.5
20160317073000,258.0,102.381,65,53.5,72.6,69.5,67.5
20160317074500,254.4,100.9524,65,53.5,72.6,69.5,67.5
20160317080000,254.4,100.9524,65,53.5,72.6,69.5,67.5
20160317081500,254.4,100.9524,65,53.5,72.6,69.5,67.5
20160317083000,258.0,102.381,65,53.5,72.6,69.5,67.5
20160317084500,258.0,102.381,65,53.5,72.6,69.5,67.5
20160317090000,254.4,100.9524,65,53.5,72.6,69.5,67.5
20160317091500,258.0,102.381,65,53.5,72.6,69.5,67.5
20160317093000,254.4,100.9524,65,53.5,72.6,69.5,67.5
20160317094500,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160317100000,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160317101500,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160317103000,258.0,102.381,65,54.3,72.8,69.5,67.5
20160317104500,250.2,99.2857,65,54.3,72.8,69.5,67.5
20160317110000,258.0,102.381,65,54.3,72.9,69.5,67.5
20160317111500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160317113000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160317114500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160317120000,258.0,102.381,65,54.3,72.9,69.5,67.5
20160317121500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160317123000,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160317124500,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160317130000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160317131500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160317133000,254.4,100.9524,65,54.3,73.1,69.5,67.5
