PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160317134500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160317140000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160317141500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160317143000,254.4,100.9524,65,55.1,73.1,69.5,67.5
20160317144500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160317150000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160317151500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160317153000,250.2,99.2857,65,55.1,73.2,69.5,67.5
20160317154500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160317160000,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160317161500,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160317163000,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160317164500,243.0,96.4286,65,55.1,73.5,69.5,67.5
20160317170000,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160317171500,243.0,96.4286,65,55.1,73.6,69.5,67.5
20160317173000,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160317174500,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160317180000,243.0,96.4286,65,55.1,73.6,69.5,67.5
20160317181500,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160317183000,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160317184500,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160317190000,243.0,96.4286,65,55.1,73.5,69.5,67.5
20160317191500,247.2,98.0952,65,54.3,73.5,69.5,67.5
20160317193000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160317194500,250.2,99.2857,65,53.5,73.3,69.5,67.5
20160317200000,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160317201500,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160317203000,247.2,98.0952,65,53.5,73.0,69.5,67.5
20160317204500,247.2,98.0952,65,52.7,72.9,69.5,67.5
20160317210000,250.2,99.2857,65,52.7,72.9,69.5,67.5
20160317211500,250.2,99.2857,65,52.7,72.9,69.5,67.5
20160317213000,250.2,99.2857,65,52.7,72.8,69.5,67.5
20160317214500,254.4,100.9524,65,52.7,72.7,69.5,67.5
20160317220000,254.4,100.9524,65,52.7,72.6,69.5,67.5
20160317221500,250.2,99.2857,65,52.7,72.5,69.5,67.5
20160317223000,250.2,99.2857,65,52.7,72.4,69.5,67.5
20160317224500,254.4,100.9524,65,52.7,72.4,69.5,67.5
20160317230000,254.4,100.9524,65,52.7,72.4,69.5,67.5
20160317231500,250.2,99.2857,65,52.7,72.4,69.5,67.5
20160317233000,254.4,100.9524,65,52.7,72.4,69.5,67.5
20160317234500,254.4,100.9524,65,52.7,72.3,69.5,67.5
20160318000000,254.4,100.9524,65,52.7,72.2,69.5,67.5
20160318001500,250.2,99.2857,65,52.7,72.3,69.5,67.5
20160318003000,250.2,99.2857,65,52.7,72.3,69.5,67.5
20160318004500,258.0,102.381,65,52.7,72.2,69.5,67.5
20160318010000,250.2,99.2857,65,52.7,72.2,69.5,67.5
20160318011500,254.4,100.9524,65,52.1,72.3,69.5,67.5
20160318013000,250.2,99.2857,65,52.1,72.2,69.5,67.5
20160318014500,254.4,100.9524,65,52.1,72.2,69.5,67.5
20160318020000,254.4,100.9524,65,52.1,72.1,69.5,67.5
20160318021500,250.2,99.2857,65,52.1,72.2,69.5,67.5
20160318023000,254.4,100.9524,65,52.1,72.2,69.5,67.5
20160318024500,254.4,100.9524,65,52.1,72.1,69.5,67.5
20160318030000,254.4,100.9524,65,52.1,72.2,69.5,67.5
20160318031500,250.2,99.2857,65,52.1,72.2,69.5,67.5
20160318033000,250.2,99.2857,65,52.1,72.2,69.5,67.5
20160318034500,250.2,99.2857,65,52.1,72.1,69.5,67.5
20160318040000,250.2,99.2857,65,52.1,72.1,69.5,67.5
20160318041500,254.4,100.9524,65,52.1,72.1,69.5,67.5
20160318043000,250.2,99.2857,65,52.1,72.1,69.5,67.5
20160318044500,250.2,99.2857,65,52.1,72.1,69.5,67.5
20160318050000,250.2,99.2857,65,52.1,72.1,69.5,67.5
20160318051500,250.2,99.2857,65,52.1,71.9,69.5,67.5
20160318053000,250.2,99.2857,65,52.1,72.2,69.5,67.5
20160318054500,250.2,99.2857,65,52.1,72.1,69.5,67.5
20160318060000,247.2,98.0952,65,52.1,72.2,69.5,67.5
20160318061500,254.4,100.9524,65,52.1,72.1,69.5,67.5
20160318063000,258.0,102.381,65,52.1,72.2,69.5,67.5
20160318064500,254.4,100.9524,64,52.1,71.9,69.5,67.5
20160318070000,254.4,100.9524,64,52.1,71.8,69.5,67.5
20160318071500,254.4,100.9524,64,52.1,71.8,69.5,67.5
20160318073000,250.2,99.2857,64,52.1,71.8,69.5,67.5
20160318074500,247.2,98.0952,64,53.1,72.1,69.5,67.5
20160318080000,254.4,100.9524,64,53.1,72.0,69.5,67.5
20160318081500,254.4,100.9524,64,53.1,72.0,69.5,67.5
20160318083000,250.2,99.2857,64,53.1,71.9,69.5,67.5
20160318084500,250.2,99.2857,64,53.1,72.0,69.5,67.5
20160318090000,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160318091500,254.4,100.9524,64,53.1,72.2,69.5,67.5
20160318093000,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160318094500,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160318100000,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160318101500,247.2,98.0952,65,53.7,72.3,69.5,67.5
20160318103000,250.2,99.2857,65,54.3,72.3,69.5,67.5
20160318104500,247.2,98.0952,65,54.3,72.4,69.5,67.5
20160318110000,247.2,98.0952,65,54.3,72.3,69.5,67.5
20160318111500,250.2,99.2857,65,53.5,72.2,69.5,67.5
20160318113000,254.4,100.9524,65,53.5,72.2,69.5,67.5
20160318114500,254.4,100.9524,65,53.5,72.2,69.5,67.5
20160318120000,254.4,100.9524,65,53.5,72.2,69.5,67.5
20160318121500,254.4,100.9524,65,53.5,72.2,69.5,67.5
20160318123000,250.2,99.2857,65,53.5,72.3,69.5,67.5
20160318124500,254.4,100.9524,65,53.5,72.3,69.5,67.5
20160318130000,250.2,99.2857,65,53.5,72.3,69.5,67.5
20160318131500,254.4,100.9524,65,53.5,72.3,69.5,67.5
20160318133000,250.2,99.2857,65,53.5,72.4,69.5,67.5
20160318134500,250.2,99.2857,65,53.5,72.4,69.5,67.5
20160318140000,247.2,98.0952,65,53.5,72.4,69.5,67.5
20160318141500,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160318143000,247.2,98.0952,65,54.3,72.7,69.5,67.5
20160318144500,250.2,99.2857,65,54.3,72.7,69.5,67.5
20160318150000,250.2,99.2857,65,54.3,72.7,69.5,67.5
20160318151500,247.2,98.0952,65,54.3,72.8,69.5,67.5
20160318153000,247.2,98.0952,65,54.3,72.7,69.5,67.5
20160318154500,250.2,99.2857,65,54.3,72.8,69.5,67.5
20160318160000,247.2,98.0952,65,54.3,72.9,69.5,67.5
20160318161500,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160318163000,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160318164500,254.4,100.9524,65,54.3,72.8,69.5,67.5
20160318170000,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160318171500,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160318173000,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160318174500,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160318180000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160318181500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160318183000,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160318184500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160318190000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160318191500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160318193000,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160318194500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160318200000,254.4,100.9524,65,53.7,72.9,69.5,67.5
20160318201500,254.4,100.9524,65,53.7,72.9,69.5,67.5
20160318203000,250.2,99.2857,65,53.7,72.8,69.5,67.5
20160318204500,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160318210000,258.0,102.381,65,53.1,72.7,69.5,67.5
20160318211500,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160318213000,258.0,102.381,65,53.1,72.7,69.5,67.5
20160318214500,258.0,102.381,65,53.1,72.7,69.5,67.5
20160318220000,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160318221500,258.0,102.381,65,53.1,72.7,69.5,67.5
20160318223000,258.0,102.381,65,53.1,72.6,69.5,67.5
20160318224500,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160318230000,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160318231500,250.2,99.2857,65,53.1,72.6,69.5,67.5
20160318233000,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160318234500,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160319000000,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160319001500,247.2,98.0952,16,53.1,72.5,69.5,67.5
20160319003000,254.4,100.9524,66,53.1,72.6,69.5,67.5
20160319004500,250.2,99.2857,66,52.3,72.6,69.5,67.5
20160319010000,250.2,99.2857,66,52.3,72.5,69.5,67.5
20160319011500,254.4,100.9524,66,52.3,72.5,69.5,67.5
20160319013000,250.2,99.2857,66,52.3,72.5,69.5,67.5
20160319014500,250.2,99.2857,66,52.3,72.5,69.5,67.5
20160319020000,254.4,100.9524,66,52.3,72.5,69.5,67.5
20160319021500,254.4,100.9524,66,52.3,72.5,69.5,67.5
20160319023000,254.4,100.9524,66,52.3,72.4,69.5,67.5
20160319024500,254.4,100.9524,66,52.3,72.4,69.5,67.5
20160319030000,254.4,100.9524,66,52.3,72.4,69.5,67.5
20160319031500,254.4,100.9524,66,52.3,72.4,69.5,67.5
20160319033000,254.4,100.9524,66,52.3,72.4,69.5,67.5
20160319034500,258.0,102.381,66,52.3,72.3,69.5,67.5
20160319040000,254.4,100.9524,66,52.3,72.4,69.5,67.5
20160319041500,250.2,99.2857,66,52.3,72.4,69.5,67.5
20160319043000,250.2,99.2857,66,52.3,72.4,69.5,67.5
20160319044500,250.2,99.2857,65,52.3,72.4,69.5,67.5
20160319050000,250.2,99.2857,65,52.3,72.4,69.5,67.5
20160319051500,250.2,99.2857,65,52.3,72.3,69.5,67.5
20160319053000,250.2,99.2857,65,52.3,72.4,69.5,67.5
20160319054500,254.4,100.9524,65,52.3,72.2,69.5,67.5
20160319060000,247.2,98.0952,65,52.3,72.4,69.5,67.5
20160319061500,247.2,98.0952,65,52.3,72.4,69.5,67.5
20160319063000,247.2,98.0952,65,52.3,72.4,69.5,67.5
20160319064500,250.2,99.2857,65,52.3,72.5,69.5,67.5
20160319070000,250.2,99.2857,65,52.3,72.4,69.5,67.5
20160319071500,250.2,99.2857,65,52.3,72.4,69.5,67.5
20160319073000,250.2,99.2857,65,52.3,72.4,69.5,67.5
20160319074500,254.4,100.9524,65,52.3,72.3,69.5,67.5
20160319080000,254.4,100.9524,65,52.3,72.4,69.5,67.5
20160319081500,254.4,100.9524,65,52.3,72.3,69.5,67.5
20160319083000,254.4,100.9524,65,52.3,72.3,69.5,67.5
20160319084500,254.4,100.9524,65,52.3,72.1,69.5,67.5
20160319090000,250.2,99.2857,65,52.3,72.3,69.5,67.5
20160319091500,250.2,99.2857,65,52.3,72.1,69.5,67.5
20160319093000,250.2,99.2857,64,52.3,71.9,69.5,67.5
20160319094500,250.2,99.2857,64,52.3,71.8,69.5,67.5
20160319100000,247.2,98.0952,64,52.3,71.8,69.5,67.5
20160319101500,247.2,98.0952,64,52.3,71.8,69.5,67.5
20160319103000,250.2,99.2857,64,52.3,71.7,69.5,67.5
20160319104500,247.2,98.0952,64,52.3,71.7,69.5,67.5
20160319110000,250.2,99.2857,64,52.3,71.7,69.5,67.5
20160319111500,254.4,100.9524,64,52.3,71.6,69.5,67.5
20160319113000,254.4,100.9524,64,52.3,71.6,69.5,67.5
20160319114500,250.2,99.2857,64,52.3,71.6,69.5,67.5
20160319120000,254.4,100.9524,64,51.7,71.5,69.5,67.5
20160319121500,258.0,102.381,64,51.7,71.5,69.5,67.5
20160319123000,258.0,102.381,64,51.7,71.7,69.5,67.5
20160319124500,254.4,100.9524,64,51.7,71.7,69.5,67.5
20160319130000,254.4,100.9524,64,51.1,71.7,69.5,67.5
20160319131500,254.4,100.9524,64,51.1,71.7,69.5,67.5
20160319133000,247.2,98.0952,64,51.1,71.7,69.5,67.5
20160319134500,247.2,98.0952,64,51.1,71.7,69.5,67.5
20160319140000,250.2,99.2857,64,51.1,71.7,69.5,67.5
20160319141500,243.0,96.4286,64,51.1,71.6,69.5,67.5
20160319143000,250.2,99.2857,64,51.1,71.7,69.5,67.5
20160319144500,254.4,100.9524,64,51.1,71.5,69.5,67.5
20160319150000,247.2,98.0952,63,51.1,71.4,69.5,67.5
20160319151500,243.0,96.4286,63,51.1,71.6,69.5,67.5
20160319153000,247.2,98.0952,63,51.1,71.7,69.5,67.5
20160319154500,239.4,95.0,62,51.1,71.2,69.5,67.5
20160319160000,247.2,98.0952,64,51.1,71.0,69.5,67.5
20160319161500,250.2,99.2857,64,51.1,71.0,69.5,67.5
20160319163000,247.2,98.0952,64,51.1,71.0,69.5,67.5
20160319164500,247.2,98.0952,64,51.1,70.9,69.5,67.5
20160319170000,247.2,98.0952,64,50.4,70.9,69.5,67.5
20160319171500,247.2,98.0952,64,50.4,70.9,69.5,67.5
20160319173000,247.2,98.0952,64,50.4,70.9,69.5,67.5
20160319174500,247.2,98.0952,64,50.4,70.9,69.5,67.5
20160319180000,250.2,99.2857,64,50.4,70.9,69.5,67.5
20160319181500,250.2,99.2857,64,50.4,70.9,69.5,67.5
20160319183000,250.2,99.2857,64,50.4,70.8,69.5,67.5
20160319184500,250.2,99.2857,64,50.4,70.8,69.5,67.5
20160319190000,250.2,99.2857,64,50.4,70.8,69.5,67.5
20160319191500,250.2,99.2857,64,50.4,70.8,69.5,67.5
20160319193000,254.4,100.9524,64,50.4,70.7,69.5,67.5
20160319194500,250.2,99.2857,64,50.4,70.7,69.5,67.5
20160319200000,254.4,100.9524,64,49.5,70.6,69.5,67.5
20160319201500,254.4,100.9524,64,49.5,70.5,69.5,67.5
20160319203000,250.2,99.2857,64,49.5,70.5,69.5,67.5
20160319204500,254.4,100.9524,64,49.5,70.4,69.5,67.5
20160319210000,254.4,100.9524,64,49.5,70.4,69.5,67.5
20160319211500,254.4,100.9524,64,49.5,70.3,69.5,67.5
20160319213000,254.4,100.9524,64,49.5,70.3,69.5,67.5
20160319214500,247.2,98.0952,63,49.5,70.2,69.5,67.5
20160319220000,247.2,98.0952,63,49.5,70.3,69.5,67.5
20160319221500,247.2,98.0952,63,49.5,70.2,69.5,67.5
20160319223000,243.0,96.4286,63,48.7,70.2,69.5,67.5
20160319224500,247.2,98.0952,63,48.7,70.2,69.5,67.5
20160319230000,247.2,98.0952,63,48.7,70.2,69.5,67.5
20160319231500,250.2,99.2857,63,48.7,70.1,69.5,67.5
20160319233000,250.2,99.2857,63,48.7,70.1,69.5,67.5
20160319234500,247.2,98.0952,63,48.7,70.1,69.5,67.5
20160320000000,247.2,98.0952,63,48.7,70.1,69.5,67.5
20160320001500,247.2,98.0952,63,48.7,70.1,69.5,67.5
20160320003000,250.2,99.2857,63,48.7,70.1,69.5,67.5
20160320004500,247.2,98.0952,63,48.7,70.0,69.5,67.5
20160320010000,250.2,99.2857,63,48.7,70.0,69.5,67.5
20160320011500,247.2,98.0952,63,48.7,70.0,69.5,67.5
20160320013000,250.2,99.2857,63,48.7,70.0,69.5,67.5
20160320014500,243.0,96.4286,63,48.7,70.0,69.5,67.5
20160320020000,247.2,98.0952,63,48.7,70.0,69.5,67.5
20160320021500,247.2,98.0952,63,48.7,69.9,69.5,67.5
20160320023000,243.0,96.4286,63,48.7,69.9,69.5,67.5
20160320024500,247.2,98.0952,63,48.7,69.8,69.5,67.5
20160320030000,247.2,98.0952,63,48.7,69.8,69.5,67.5
20160320031500,250.2,99.2857,63,48.7,69.8,69.5,67.5
20160320033000,247.2,98.0952,63,48.7,69.8,69.5,67.5
20160320034500,247.2,98.0952,63,48.7,69.8,69.5,67.5
20160320040000,247.2,98.0952,63,48.7,69.8,69.5,67.5
20160320041500,254.4,100.9524,63,48.7,69.7,69.5,67.5
20160320043000,250.2,99.2857,63,48.7,69.7,69.5,67.5
20160320044500,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320050000,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320051500,247.2,98.0952,63,48.7,69.6,69.5,67.5
20160320053000,250.2,99.2857,63,48.2,69.6,69.5,67.5
20160320054500,250.2,99.2857,63,48.2,69.6,69.5,67.5
20160320060000,250.2,99.2857,63,48.2,69.5,69.5,67.5
20160320061500,250.2,99.2857,63,48.2,69.4,69.5,67.5
20160320063000,250.2,99.2857,63,48.2,69.4,69.5,67.5
20160320064500,250.2,99.2857,63,48.2,69.4,69.5,67.5
20160320070000,250.2,99.2857,63,48.2,69.4,69.5,67.5
20160320071500,247.2,98.0952,63,48.2,69.3,69.5,67.5
20160320073000,250.2,99.2857,63,48.2,69.3,69.5,67.5
20160320074500,247.2,98.0952,63,48.2,69.3,69.5,67.5
20160320080000,250.2,99.2857,63,48.2,69.3,69.5,67.5
20160320081500,243.0,96.4286,63,48.2,69.3,69.5,67.5
20160320083000,247.2,98.0952,63,48.2,69.4,69.5,67.5
20160320084500,247.2,98.0952,63,48.2,69.4,69.5,67.5
20160320090000,250.2,99.2857,63,48.2,69.3,69.5,67.5
20160320091500,247.2,98.0952,63,48.7,69.3,69.5,67.5
20160320093000,243.0,96.4286,63,48.7,69.3,69.5,67.5
20160320094500,247.2,98.0952,63,48.7,69.3,69.5,67.5
20160320100000,247.2,98.0952,63,48.7,69.3,69.5,67.5
20160320101500,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320103000,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320104500,243.0,96.4286,63,48.7,69.8,69.5,67.5
20160320110000,250.2,99.2857,63,48.7,69.6,69.5,67.5
20160320111500,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320113000,247.2,98.0952,63,48.7,69.6,69.5,67.5
20160320114500,247.2,98.0952,63,48.7,69.8,69.5,67.5
20160320120000,243.0,96.4286,63,48.7,69.8,69.5,67.5
20160320121500,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320123000,250.2,99.2857,63,48.7,69.7,69.5,67.5
20160320124500,247.2,98.0952,63,48.7,69.6,69.5,67.5
20160320130000,250.2,99.2857,63,48.7,69.3,69.5,67.5
20160320131500,247.2,98.0952,63,48.7,69.5,69.5,67.5
20160320133000,250.2,99.2857,63,48.7,69.6,69.5,67.5
20160320134500,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320140000,250.2,99.2857,63,48.7,69.6,69.5,67.5
20160320141500,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320143000,254.4,100.9524,63,48.7,69.7,69.5,67.5
20160320144500,250.2,99.2857,63,48.7,69.7,69.5,67.5
20160320150000,250.2,99.2857,63,48.7,69.7,69.5,67.5
20160320151500,250.2,99.2857,63,48.7,69.7,69.5,67.5
20160320153000,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320154500,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320160000,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320161500,250.2,99.2857,63,48.7,69.8,69.5,67.5
20160320163000,247.2,98.0952,63,48.7,69.8,69.5,67.5
20160320164500,250.2,99.2857,63,48.7,69.8,69.5,67.5
20160320170000,247.2,98.0952,63,49.4,69.8,69.5,67.5
20160320171500,247.2,98.0952,63,49.4,69.9,69.5,67.5
20160320173000,247.2,98.0952,63,49.4,69.9,69.5,67.5
20160320174500,247.2,98.0952,63,49.4,69.9,69.5,67.5
20160320180000,250.2,99.2857,63,49.4,69.8,69.5,67.5
20160320181500,250.2,99.2857,63,48.7,69.7,69.5,67.5
20160320183000,247.2,98.0952,63,48.7,69.6,69.5,67.5
20160320184500,247.2,98.0952,63,48.7,69.7,69.5,67.5
20160320190000,247.2,98.0952,63,48.7,69.6,69.5,67.5
20160320191500,250.2,99.2857,63,48.7,69.6,69.5,67.5
20160320193000,247.2,98.0952,63,48.7,69.6,69.5,67.5
20160320194500,250.2,99.2857,63,48.7,69.6,69.5,67.5
20160320200000,247.2,98.0952,63,48.7,69.4,69.5,67.5
20160320201500,250.2,99.2857,63,48.7,69.5,69.5,67.5
20160320203000,250.2,99.2857,63,48.7,69.4,69.5,67.5
20160320204500,250.2,99.2857,63,48.7,69.4,69.5,67.5
20160320210000,247.2,98.0952,63,48.7,69.5,69.5,67.5
20160320211500,247.2,98.0952,63,48.7,69.4,69.5,67.5
20160320213000,250.2,99.2857,63,48.7,69.4,69.5,67.5
20160320214500,254.4,100.9524,63,48.7,69.4,69.5,67.5
20160320220000,247.2,98.0952,63,48.7,69.4,69.5,67.5
20160320221500,250.2,99.2857,63,48.7,69.4,69.5,67.5
20160320223000,250.2,99.2857,63,48.7,69.5,69.5,67.5
20160320224500,247.2,98.0952,63,48.7,69.4,69.5,67.5
20160320230000,247.2,98.0952,63,48.7,69.5,69.5,67.5
20160320231500,250.2,99.2857,63,48.7,69.4,69.5,67.5
20160320233000,247.2,98.0952,63,48.7,69.4,69.5,67.5
20160320234500,250.2,99.2857,63,48.2,69.5,69.5,67.5
20160321000000,250.2,99.2857,63,48.2,69.4,69.5,67.5
20160321001500,254.4,100.9524,63,48.2,69.3,69.5,67.5
20160321003000,247.2,98.0952,63,48.2,69.3,69.5,67.5
20160321004500,247.2,98.0952,63,48.2,69.3,69.5,67.5
20160321010000,247.2,98.0952,63,48.2,69.3,69.5,67.5
20160321011500,247.2,98.0952,63,48.2,69.2,69.5,67.5
20160321013000,250.2,99.2857,63,48.2,69.3,69.5,67.5
20160321014500,247.2,98.0952,62,48.2,69.2,69.5,67.5
20160321020000,227.4,90.2381,59,48.2,69.2,69.5,67.5
20160321021500,227.4,90.2381,59,48.2,69.2,69.5,67.5
20160321023000,219.6,87.1429,58,48.2,69.3,69.5,67.5
20160321024500,219.6,87.1429,58,48.2,69.4,69.5,67.5
20160321030000,219.6,87.1429,58,47.6,69.4,69.5,67.5
20160321031500,219.6,87.1429,58,48.6,69.5,69.5,67.5
20160321033000,219.6,87.1429,58,47.9,69.6,69.5,67.5
20160321034500,214.8,85.2381,58,47.9,69.6,69.5,67.5
20160321040000,214.8,85.2381,58,47.9,69.7,69.5,67.5
20160321041500,219.6,87.1429,58,47.9,69.7,69.5,67.5
20160321043000,219.6,87.1429,58,47.9,69.5,69.5,67.5
20160321044500,219.6,87.1429,58,47.9,69.5,69.5,67.5
20160321050000,214.8,85.2381,58,47.9,69.6,69.5,67.5
20160321051500,214.8,85.2381,58,47.9,69.7,69.5,67.5
20160321053000,214.8,85.2381,58,47.9,69.6,69.5,67.5
20160321054500,219.6,87.1429,58,47.9,69.2,69.5,67.5
20160321060000,214.8,85.2381,58,47.9,69.2,69.5,67.5
20160321061500,201.0,79.7619,56,47.9,69.2,69.5,67.5
20160321063000,201.0,79.7619,56,47.9,69.3,69.5,67.5
20160321064500,201.0,79.7619,56,47.9,69.3,69.5,67.5
20160321070000,201.0,79.7619,56,47.9,69.5,69.5,67.5
20160321071500,201.0,79.7619,56,47.9,69.6,69.5,67.5
20160321073000,201.0,79.7619,56,50.2,69.7,69.5,67.5
20160321074500,235.2,93.3333,61,51.5,70.1,69.5,67.5
20160321080000,250.2,99.2857,63,51.5,70.4,69.5,67.5
20160321081500,243.0,96.4286,63,51.5,70.4,69.5,67.5
20160321083000,250.2,99.2857,64,51.5,70.5,69.5,67.5
20160321084500,247.2,98.0952,64,51.5,70.5,69.5,67.5
20160321090000,247.2,98.0952,64,51.5,70.7,69.5,67.5
20160321091500,250.2,99.2857,64,51.5,70.6,69.5,67.5
20160321093000,250.2,99.2857,64,51.5,70.8,69.5,67.5
20160321094500,254.4,100.9524,64,51.5,70.8,69.5,67.5
20160321100000,247.2,98.0952,64,51.5,70.8,69.5,67.5
20160321101500,250.2,99.2857,64,51.5,70.9,69.5,67.5
20160321103000,243.0,96.4286,64,52.2,71.0,69.5,67.5
20160321104500,250.2,99.2857,64,52.2,71.1,69.5,67.5
20160321110000,250.2,99.2857,64,53.5,71.2,69.5,67.5
20160321111500,250.2,99.2857,64,53.5,71.2,69.5,67.5
20160321113000,247.2,98.0952,64,53.5,71.3,69.5,67.5
20160321114500,247.2,98.0952,64,54.7,71.6,69.5,67.5
20160321120000,247.2,98.0952,64,54.7,71.6,69.5,67.5
20160321121500,250.2,99.2857,65,54.7,72.0,69.5,67.5
20160321123000,247.2,98.0952,65,54.7,71.9,69.5,67.5
20160321124500,247.2,98.0952,65,54.7,72.1,69.5,67.5
20160321130000,254.4,100.9524,65,54.7,72.1,69.5,67.5
20160321131500,250.2,99.2857,65,54.7,72.4,69.5,67.5
20160321133000,247.2,98.0952,65,54.7,72.5,69.5,67.5
20160321134500,250.2,99.2857,65,54.7,72.3,69.5,67.5
20160321140000,250.2,99.2857,65,55.5,72.6,69.5,67.5
20160321141500,250.2,99.2857,65,55.5,72.6,69.5,67.5
20160321143000,250.2,99.2857,65,55.5,72.6,69.5,67.5
20160321144500,247.2,98.0952,65,55.5,72.8,69.5,67.5
20160321150000,247.2,98.0952,65,55.5,72.7,69.5,67.5
20160321151500,247.2,98.0952,65,55.5,72.9,69.5,67.5
20160321153000,247.2,98.0952,65,55.5,73.0,69.5,67.5
20160321154500,250.2,99.2857,65,55.5,72.9,69.5,67.5
20160321160000,250.2,99.2857,65,54.7,72.9,69.5,67.5
20160321161500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160321163000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160321164500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160321170000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160321171500,247.2,98.0952,65,54.7,73.3,69.5,67.5
20160321173000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160321174500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160321180000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160321181500,247.2,98.0952,65,54.7,73.2,69.5,67.5
20160321183000,243.0,96.4286,65,54.7,73.2,69.5,67.5
20160321184500,247.2,98.0952,65,54.7,73.2,69.5,67.5
20160321190000,247.2,98.0952,65,54.7,73.2,69.5,67.5
20160321191500,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160321193000,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160321194500,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160321200000,250.2,99.2857,66,53.9,73.0,69.5,67.5
20160321201500,250.2,99.2857,66,53.9,72.9,69.5,67.5
20160321203000,254.4,100.9524,66,53.1,73.0,69.5,67.5
20160321204500,250.2,99.2857,66,53.1,72.9,69.5,67.5
20160321210000,250.2,99.2857,66,53.1,72.8,69.5,67.5
20160321211500,254.4,100.9524,66,53.1,72.7,69.5,67.5
20160321213000,258.0,102.381,66,53.1,72.6,69.5,67.5
20160321214500,254.4,100.9524,66,53.1,72.5,69.5,67.5
20160321220000,254.4,100.9524,66,53.1,72.5,69.5,67.5
20160321221500,254.4,100.9524,66,53.1,72.4,69.5,67.5
20160321223000,250.2,99.2857,66,53.1,72.3,69.5,67.5
20160321224500,250.2,99.2857,66,53.1,72.4,69.5,67.5
20160321230000,254.4,100.9524,66,53.1,72.4,69.5,67.5
20160321231500,247.2,98.0952,66,52.3,72.4,69.5,67.5
20160321233000,254.4,100.9524,66,52.3,72.3,69.5,67.5
20160321234500,250.2,99.2857,66,52.3,72.4,69.5,67.5
20160322000000,250.2,99.2857,66,52.3,72.3,69.5,67.5
20160322001500,254.4,100.9524,66,52.3,72.2,69.5,67.5
20160322003000,254.4,100.9524,66,52.3,72.2,69.5,67.5
20160322004500,254.4,100.9524,66,52.3,72.2,69.5,67.5
20160322010000,250.2,99.2857,66,52.3,72.2,69.5,67.5
20160322011500,254.4,100.9524,66,52.3,72.1,69.5,67.5
20160322013000,254.4,100.9524,66,52.3,72.1,69.5,67.5
20160322014500,254.4,100.9524,66,52.3,72.1,69.5,67.5
20160322020000,250.2,99.2857,66,52.3,72.1,69.5,67.5
20160322021500,254.4,100.9524,66,52.3,72.1,69.5,67.5
20160322023000,254.4,100.9524,66,52.3,72.0,69.5,67.5
20160322024500,250.2,99.2857,66,51.5,72.0,69.5,67.5
20160322030000,250.2,99.2857,66,52.2,71.9,69.5,67.5
20160322031500,247.2,98.0952,66,52.2,71.9,69.5,67.5
20160322033000,254.4,100.9524,66,52.2,71.9,69.5,67.5
20160322034500,254.4,100.9524,66,51.5,71.8,69.5,67.5
20160322040000,254.4,100.9524,66,51.5,71.8,69.5,67.5
20160322041500,258.0,102.381,66,51.5,71.8,69.5,67.5
20160322043000,250.2,99.2857,66,51.5,71.7,69.5,67.5
20160322044500,250.2,99.2857,66,51.5,71.7,69.5,67.5
20160322050000,250.2,99.2857,66,51.5,71.8,69.5,67.5
20160322051500,247.2,98.0952,66,51.5,71.6,69.5,67.5
20160322053000,254.4,100.9524,66,52.2,71.7,69.5,67.5
20160322054500,258.0,102.381,66,52.2,71.7,69.5,67.5
20160322060000,258.0,102.381,65,52.2,71.6,69.5,67.5
20160322061500,250.2,99.2857,64,52.2,71.7,69.5,67.5
20160322063000,250.2,99.2857,63,52.2,71.3,69.5,67.5
20160322064500,250.2,99.2857,63,52.2,71.4,69.5,67.5
20160322070000,250.2,99.2857,63,52.2,71.3,69.5,67.5
20160322071500,247.2,98.0952,63,52.2,71.5,69.5,67.5
20160322073000,247.2,98.0952,63,52.2,71.4,69.5,67.5
20160322074500,247.2,98.0952,63,52.2,71.5,69.5,67.5
20160322080000,247.2,98.0952,63,53.1,71.6,69.5,67.5
20160322081500,250.2,99.2857,64,53.1,71.7,69.5,67.5
20160322083000,250.2,99.2857,64,53.1,71.9,69.5,67.5
20160322084500,250.2,99.2857,64,53.1,71.9,69.5,67.5
20160322090000,247.2,98.0952,64,53.9,72.2,69.5,67.5
20160322091500,254.4,100.9524,65,53.9,72.1,69.5,67.5
20160322093000,258.0,102.381,65,54.7,72.4,69.5,67.5
20160322094500,258.0,102.381,65,54.7,72.3,69.5,67.5
20160322100000,258.0,102.381,65,54.7,72.4,69.5,67.5
20160322101500,261.6,103.8095,65,54.7,72.4,69.5,67.5
20160322103000,261.6,103.8095,65,54.7,72.5,69.5,67.5
20160322104500,261.6,103.8095,64,54.7,72.6,69.5,67.5
20160322110000,254.4,100.9524,64,54.7,72.7,69.5,67.5
20160322111500,254.4,100.9524,64,54.7,72.7,69.5,67.5
20160322113000,258.0,102.381,64,55.5,72.8,69.5,67.5
20160322114500,250.2,99.2857,64,55.5,72.9,69.5,67.5
20160322120000,247.2,98.0952,64,55.5,73.0,69.5,67.5
20160322121500,254.4,100.9524,65,55.5,73.1,69.5,67.5
20160322123000,258.0,102.381,65,55.5,73.1,69.5,67.5
20160322124500,250.2,99.2857,65,55.5,73.3,69.5,67.5
20160322130000,254.4,100.9524,65,55.5,73.2,69.5,67.5
20160322131500,254.4,100.9524,65,55.5,73.3,69.5,67.5
20160322133000,254.4,100.9524,65,55.5,73.3,69.5,67.5
20160322134500,247.2,98.0952,65,55.5,73.4,69.5,67.5
20160322140000,254.4,100.9524,65,55.5,73.4,69.5,67.5
20160322141500,250.2,99.2857,65,54.7,73.5,69.5,67.5
20160322143000,247.2,98.0952,65,54.7,73.6,69.5,67.5
20160322144500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160322150000,247.2,98.0952,65,55.6,73.6,69.5,67.5
20160322151500,247.2,98.0952,65,54.7,73.8,69.5,67.5
20160322153000,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160322154500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160322160000,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160322161500,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160322163000,254.4,100.9524,65,55.9,73.9,69.5,67.5
20160322164500,254.4,100.9524,65,55.9,73.9,69.5,67.5
20160322170000,254.4,100.9524,65,55.9,73.9,69.5,67.5
20160322171500,254.4,100.9524,65,55.9,74.0,69.5,67.5
20160322173000,250.2,99.2857,65,55.9,74.0,69.5,67.5
20160322174500,250.2,99.2857,65,55.9,74.0,69.5,67.5
20160322180000,254.4,100.9524,65,55.2,73.8,69.5,67.5
20160322181500,254.4,100.9524,65,55.2,73.9,69.5,67.5
20160322183000,254.4,100.9524,65,55.2,73.9,69.5,67.5
20160322184500,254.4,100.9524,65,55.2,73.9,69.5,67.5
20160322190000,250.2,99.2857,65,55.2,73.7,69.5,67.5
20160322191500,254.4,100.9524,65,55.2,73.9,69.5,67.5
20160322193000,254.4,100.9524,65,55.2,74.0,69.5,67.5
20160322194500,254.4,100.9524,65,55.2,74.0,69.5,67.5
20160322200000,247.2,98.0952,65,55.9,74.0,69.5,67.5
20160322201500,254.4,100.9524,65,55.9,74.1,69.5,67.5
20160322203000,254.4,100.9524,65,55.9,74.1,69.5,67.5
20160322204500,250.2,99.2857,65,55.9,74.0,69.5,67.5
20160322210000,254.4,100.9524,65,55.9,74.0,69.5,67.5
20160322211500,254.4,100.9524,65,55.9,74.1,69.5,67.5
20160322213000,258.0,102.381,65,55.9,74.1,69.5,67.5
20160322214500,258.0,102.381,65,55.9,74.1,69.5,67.5
20160322220000,254.4,100.9524,65,55.9,74.0,69.5,67.5
20160322221500,247.2,98.0952,65,55.9,74.1,69.5,67.5
20160322223000,247.2,98.0952,65,55.9,74.1,69.5,67.5
20160322224500,247.2,98.0952,65,55.9,74.1,69.5,67.5
20160322230000,250.2,99.2857,65,55.9,74.2,69.5,67.5
20160322231500,250.2,99.2857,66,55.9,74.1,69.5,67.5
20160322233000,250.2,99.2857,66,55.9,74.2,69.5,67.5
20160322234500,250.2,99.2857,66,55.9,74.1,69.5,67.5
20160323000000,250.2,99.2857,66,55.9,74.1,69.5,67.5
20160323001500,243.0,96.4286,2,55.2,74.1,69.5,67.5
20160323003000,247.2,98.0952,65,55.2,74.2,69.5,67.5
20160323004500,247.2,98.0952,65,55.2,74.1,69.5,67.5
20160323010000,250.2,99.2857,65,55.2,74.1,69.5,67.5
20160323011500,250.2,99.2857,65,55.2,74.2,69.5,67.5
20160323013000,250.2,99.2857,65,55.2,74.1,69.5,67.5
20160323014500,247.2,98.0952,65,55.2,74.1,69.5,67.5
20160323020000,243.0,96.4286,65,55.2,74.2,69.5,67.5
20160323021500,250.2,99.2857,65,55.2,74.2,69.5,67.5
20160323023000,254.4,100.9524,65,55.2,74.3,69.5,67.5
20160323024500,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160323030000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160323031500,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160323033000,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160323034500,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160323040000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160323041500,250.2,99.2857,65,55.9,74.3,69.5,67.5
20160323043000,247.2,98.0952,65,55.9,74.2,69.5,67.5
20160323044500,250.2,99.2857,65,55.9,74.3,69.5,67.5
20160323050000,247.2,98.0952,65,55.2,74.2,69.5,67.5
20160323051500,250.2,99.2857,65,53.5,74.0,69.5,67.5
20160323053000,247.2,98.0952,65,53.5,73.9,69.5,67.5
20160323054500,250.2,99.2857,65,52.7,73.9,69.5,67.5
20160323060000,250.2,99.2857,65,52.7,73.6,69.5,67.5
20160323061500,254.4,100.9524,65,52.7,73.3,69.5,67.5
20160323063000,254.4,100.9524,65,52.7,73.2,69.5,67.5
20160323064500,254.4,100.9524,65,52.7,73.1,69.5,67.5
20160323070000,250.2,99.2857,65,52.7,73.1,69.5,67.5
20160323071500,250.2,99.2857,65,52.7,73.1,69.5,67.5
20160323073000,250.2,99.2857,65,52.7,73.0,69.5,67.5
20160323074500,250.2,99.2857,65,52.7,73.1,69.5,67.5
20160323080000,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160323081500,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160323083000,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160323084500,247.2,98.0952,65,53.5,73.3,69.5,67.5
20160323090000,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160323091500,247.2,98.0952,65,53.5,73.2,69.5,67.5
20160323093000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160323094500,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160323100000,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160323101500,247.2,98.0952,65,54.3,73.4,69.5,67.5
20160323103000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160323104500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160323110000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160323111500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160323113000,258.0,102.381,65,54.3,73.1,69.5,67.5
20160323114500,258.0,102.381,65,54.3,73.1,69.5,67.5
20160323120000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160323121500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160323123000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160323124500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160323130000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160323131500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160323133000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160323134500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160323140000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160323141500,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160323143000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160323144500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160323150000,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160323151500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160323153000,261.6,103.8095,65,54.3,73.2,69.5,67.5
20160323154500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160323160000,258.0,102.381,65,55.1,73.5,69.5,67.5
20160323161500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160323163000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160323164500,258.0,102.381,65,55.1,73.4,69.5,67.5
20160323170000,258.0,102.381,65,55.1,73.5,69.5,67.5
20160323171500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160323173000,258.0,102.381,65,55.1,73.4,69.5,67.5
20160323174500,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160323180000,261.6,103.8095,65,55.1,73.4,69.5,67.5
20160323181500,258.0,102.381,65,55.1,73.4,69.5,67.5
20160323183000,258.0,102.381,65,55.1,73.4,69.5,67.5
20160323184500,261.6,103.8095,65,55.1,73.4,69.5,67.5
20160323190000,258.0,102.381,65,55.1,73.4,69.5,67.5
20160323191500,258.0,102.381,65,55.1,73.4,69.5,67.5
20160323193000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160323194500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160323200000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160323201500,258.0,102.381,65,55.1,73.3,69.5,67.5
20160323203000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160323204500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160323210000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160323211500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160323213000,258.0,102.381,65,55.1,73.3,69.5,67.5
20160323214500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160323220000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160323221500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160323223000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160323224500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160323230000,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160323231500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160323233000,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160323234500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160324000000,258.0,102.381,65,55.1,73.5,69.5,67.5
20160324001500,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160324003000,258.0,102.381,65,55.1,73.4,69.5,67.5
20160324004500,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160324010000,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160324011500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160324013000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160324014500,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160324020000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160324021500,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160324023000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160324024500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160324030000,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160324031500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160324033000,258.0,102.381,65,55.1,73.4,69.5,67.5
20160324034500,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160324040000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160324041500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160324043000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160324044500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160324050000,258.0,102.381,65,55.1,73.4,69.5,67.5
20160324051500,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160324053000,258.0,102.381,65,55.1,73.4,69.5,67.5
20160324054500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160324060000,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160324061500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160324063000,254.4,100.9524,65,55.1,73.1,69.5,67.5
20160324064500,258.0,102.381,65,54.4,73.1,69.5,67.5
20160324070000,254.4,100.9524,65,54.4,73.1,69.5,67.5
20160324071500,258.0,102.381,65,54.4,73.1,69.5,67.5
20160324073000,254.4,100.9524,65,54.4,73.1,69.5,67.5
20160324074500,258.0,102.381,65,54.4,73.1,69.5,67.5
20160324080000,254.4,100.9524,65,54.4,73.1,69.5,67.5
20160324081500,254.4,100.9524,65,54.4,73.1,69.5,67.5
20160324083000,250.2,99.2857,65,54.4,73.2,69.5,67.5
20160324084500,250.2,99.2857,64,54.4,73.2,69.5,67.5
20160324090000,247.2,98.0952,64,54.4,73.2,69.5,67.5
20160324091500,254.4,100.9524,64,54.4,73.2,69.5,67.5
20160324093000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160324094500,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160324100000,258.0,102.381,64,55.1,73.4,69.5,67.5
20160324101500,258.0,102.381,64,55.1,73.4,69.5,67.5
20160324103000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160324104500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160324110000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160324111500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160324113000,258.0,102.381,64,55.1,73.6,69.5,67.5
20160324114500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160324120000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160324121500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160324123000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160324124500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160324130000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160324131500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160324133000,261.6,103.8095,64,55.1,73.8,69.5,67.5
20160324134500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160324140000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160324141500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160324143000,250.2,99.2857,64,55.1,74.1,69.5,67.5
20160324144500,258.0,102.381,64,55.1,74.1,69.5,67.5
20160324150000,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160324151500,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160324153000,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160324154500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160324160000,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160324161500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160324163000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160324164500,258.0,102.381,64,55.1,73.8,69.5,67.5
20160324170000,254.4,100.9524,64,54.3,73.8,69.5,67.5
20160324171500,258.0,102.381,64,54.3,73.7,69.5,67.5
20160324173000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160324174500,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160324180000,258.0,102.381,64,53.5,73.5,69.5,67.5
20160324181500,250.2,99.2857,64,53.5,73.4,69.5,67.5
20160324183000,258.0,102.381,64,53.5,73.3,69.5,67.5
20160324184500,258.0,102.381,64,53.5,73.2,69.5,67.5
20160324190000,258.0,102.381,64,52.7,73.3,69.5,67.5
20160324191500,258.0,102.381,64,52.7,73.2,69.5,67.5
20160324193000,258.0,102.381,64,52.7,73.1,69.5,67.5
20160324194500,254.4,100.9524,64,52.7,73.0,69.5,67.5
20160324200000,258.0,102.381,64,52.7,73.0,69.5,67.5
20160324201500,254.4,100.9524,64,52.7,72.9,69.5,67.5
20160324203000,254.4,100.9524,64,52.7,72.8,69.5,67.5
20160324204500,250.2,99.2857,64,51.9,72.8,69.5,67.5
20160324210000,250.2,99.2857,64,51.9,72.6,69.5,67.5
20160324211500,250.2,99.2857,64,51.9,72.6,69.5,67.5
20160324213000,247.2,98.0952,64,51.9,72.6,69.5,67.5
20160324214500,254.4,100.9524,64,51.9,72.5,69.5,67.5
20160324220000,250.2,99.2857,64,51.9,72.4,69.5,67.5
20160324221500,254.4,100.9524,64,51.1,72.3,69.5,67.5
20160324223000,250.2,99.2857,64,51.1,72.3,69.5,67.5
20160324224500,250.2,99.2857,64,51.1,72.2,69.5,67.5
20160324230000,258.0,102.381,64,51.1,72.1,69.5,67.5
20160324231500,254.4,100.9524,64,51.1,72.0,69.5,67.5
20160324233000,254.4,100.9524,64,51.1,71.9,69.5,67.5
20160324234500,254.4,100.9524,64,51.1,71.9,69.5,67.5
20160325000000,254.4,100.9524,64,50.3,71.8,69.5,67.5
20160325001500,254.4,100.9524,64,50.3,71.8,69.5,67.5
20160325003000,254.4,100.9524,64,50.3,71.8,69.5,67.5
20160325004500,254.4,100.9524,64,50.3,71.6,69.5,67.5
20160325010000,258.0,102.381,64,50.3,71.6,69.5,67.5
20160325011500,254.4,100.9524,63,50.3,71.6,69.5,67.5
20160325013000,250.2,99.2857,63,50.3,71.6,69.5,67.5
20160325014500,254.4,100.9524,63,50.3,71.5,69.5,67.5
20160325020000,254.4,100.9524,63,50.3,71.5,69.5,67.5
20160325021500,250.2,99.2857,63,50.3,71.4,69.5,67.5
20160325023000,254.4,100.9524,63,50.3,71.3,69.5,67.5
20160325024500,254.4,100.9524,63,50.3,71.3,69.5,67.5
20160325030000,254.4,100.9524,63,49.5,71.3,69.5,67.5
20160325031500,250.2,99.2857,63,49.5,71.3,69.5,67.5
20160325033000,250.2,99.2857,63,49.5,71.3,69.5,67.5
20160325034500,247.2,98.0952,63,49.5,71.2,69.5,67.5
20160325040000,247.2,98.0952,63,49.5,71.2,69.5,67.5
20160325041500,250.2,99.2857,63,49.5,71.2,69.5,67.5
20160325043000,250.2,99.2857,63,49.5,71.2,69.5,67.5
20160325044500,250.2,99.2857,63,49.5,71.0,69.5,67.5
20160325050000,250.2,99.2857,63,49.5,71.0,69.5,67.5
20160325051500,247.2,98.0952,63,49.0,71.0,69.5,67.5
20160325053000,247.2,98.0952,63,49.0,70.9,69.5,67.5
20160325054500,250.2,99.2857,63,49.0,70.8,69.5,67.5
20160325060000,250.2,99.2857,63,49.0,70.8,69.5,67.5
20160325061500,250.2,99.2857,63,49.0,70.7,69.5,67.5
20160325063000,250.2,99.2857,63,49.0,70.7,69.5,67.5
20160325064500,250.2,99.2857,63,49.0,70.8,69.5,67.5
20160325070000,250.2,99.2857,63,51.0,70.9,69.5,67.5
20160325071500,250.2,99.2857,63,52.6,70.8,69.5,67.5
20160325073000,247.2,98.0952,63,52.6,71.0,69.5,67.5
20160325074500,247.2,98.0952,63,52.6,71.1,69.5,67.5
20160325080000,247.2,98.0952,63,53.9,71.3,69.5,67.5
20160325081500,247.2,98.0952,63,53.9,71.4,69.5,67.5
20160325083000,250.2,99.2857,63,53.9,71.5,69.5,67.5
20160325084500,250.2,99.2857,63,53.9,71.7,69.5,67.5
20160325090000,250.2,99.2857,63,53.9,71.7,69.5,67.5
20160325091500,250.2,99.2857,63,53.9,71.7,69.5,67.5
20160325093000,254.4,100.9524,63,53.2,71.8,69.5,67.5
20160325094500,254.4,100.9524,63,53.9,71.8,69.5,67.5
20160325100000,254.4,100.9524,63,53.9,72.0,69.5,67.5
20160325101500,254.4,100.9524,63,53.9,72.0,69.5,67.5
20160325103000,247.2,98.0952,63,53.9,72.2,69.5,67.5
20160325104500,250.2,99.2857,63,53.9,72.2,69.5,67.5
20160325110000,250.2,99.2857,63,53.9,72.1,69.5,67.5
20160325111500,247.2,98.0952,63,55.1,72.6,69.5,67.5
20160325113000,250.2,99.2857,63,54.3,72.5,69.5,67.5
20160325114500,247.2,98.0952,63,53.1,72.6,69.5,67.5
20160325120000,247.2,98.0952,63,55.1,72.8,69.5,67.5
20160325121500,250.2,99.2857,63,53.2,72.7,69.5,67.5
20160325123000,247.2,98.0952,63,54.7,72.9,69.5,67.5
20160325124500,247.2,98.0952,63,54.7,72.9,69.5,67.5
20160325130000,247.2,98.0952,63,53.9,72.9,69.5,67.5
20160325131500,247.2,98.0952,63,55.1,72.9,69.5,67.5
20160325133000,250.2,99.2857,63,53.5,73.1,69.5,67.5
20160325134500,250.2,99.2857,63,55.1,72.9,69.5,67.5
20160325140000,247.2,98.0952,63,53.9,73.0,69.5,67.5
20160325141500,247.2,98.0952,63,54.7,73.1,69.5,67.5
20160325143000,250.2,99.2857,63,53.9,73.1,69.5,67.5
20160325144500,247.2,98.0952,63,55.2,73.2,69.5,67.5
20160325150000,250.2,99.2857,63,55.2,73.1,69.5,67.5
20160325151500,250.2,99.2857,63,55.2,73.2,69.5,67.5
20160325153000,254.4,100.9524,63,54.3,73.2,69.5,67.5
20160325154500,250.2,99.2857,63,54.3,73.2,69.5,67.5
20160325160000,250.2,99.2857,63,54.3,73.1,69.5,67.5
20160325161500,250.2,99.2857,63,54.3,73.2,69.5,67.5
20160325163000,254.4,100.9524,63,54.3,73.2,69.5,67.5
20160325164500,250.2,99.2857,63,54.3,73.2,69.5,67.5
20160325170000,254.4,100.9524,63,54.3,73.0,69.5,67.5
20160325171500,254.4,100.9524,63,54.3,73.2,69.5,67.5
20160325173000,250.2,99.2857,63,54.3,73.3,69.5,67.5
20160325174500,254.4,100.9524,63,54.3,73.2,69.5,67.5
20160325180000,254.4,100.9524,63,54.3,73.2,69.5,67.5
20160325181500,254.4,100.9524,63,54.3,73.3,69.5,67.5
20160325183000,250.2,99.2857,63,55.1,73.2,69.5,67.5
20160325184500,250.2,99.2857,63,53.5,73.2,69.5,67.5
20160325190000,250.2,99.2857,63,55.5,73.2,69.5,67.5
20160325191500,250.2,99.2857,63,53.9,73.4,69.5,67.5
20160325193000,250.2,99.2857,63,53.9,73.4,69.5,67.5
20160325194500,250.2,99.2857,63,53.9,73.4,69.5,67.5
20160325200000,250.2,99.2857,63,54.7,73.3,69.5,67.5
20160325201500,247.2,98.0952,63,54.7,73.5,69.5,67.5
20160325203000,247.2,98.0952,63,54.7,73.4,69.5,67.5
20160325204500,243.0,96.4286,63,53.9,73.5,69.5,67.5
20160325210000,247.2,98.0952,63,55.1,73.5,69.5,67.5
20160325211500,243.0,96.4286,63,54.3,73.6,69.5,67.5
20160325213000,247.2,98.0952,63,54.3,73.5,69.5,67.5
20160325214500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160325220000,250.2,99.2857,64,54.3,73.5,69.5,67.5
20160325221500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160325223000,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160325224500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160325230000,247.2,98.0952,64,54.3,73.6,69.5,67.5
20160325231500,247.2,98.0952,64,54.3,73.7,69.5,67.5
20160325233000,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160325234500,247.2,98.0952,64,54.3,73.7,69.5,67.5
20160326000000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160326001500,254.4,100.9524,2,54.3,73.5,69.5,67.5
20160326003000,247.2,98.0952,65,54.3,73.7,69.5,67.5
20160326004500,258.0,102.381,65,54.3,73.6,69.5,67.5
20160326010000,258.0,102.381,65,54.3,73.6,69.5,67.5
20160326011500,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160326013000,258.0,102.381,65,54.3,73.5,69.5,67.5
20160326014500,258.0,102.381,65,54.3,73.5,69.5,67.5
20160326020000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160326021500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160326023000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160326024500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160326030000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160326031500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160326033000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160326034500,258.0,102.381,65,54.3,73.2,69.5,67.5
20160326040000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160326041500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160326043000,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160326044500,258.0,102.381,65,54.3,73.1,69.5,67.5
20160326050000,258.0,102.381,65,54.3,73.2,69.5,67.5
20160326051500,258.0,102.381,65,54.3,73.1,69.5,67.5
20160326053000,258.0,102.381,65,54.3,73.2,69.5,67.5
20160326054500,258.0,102.381,65,54.3,73.1,69.5,67.5
20160326060000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160326061500,258.0,102.381,65,53.9,73.2,69.5,67.5
20160326063000,258.0,102.381,65,53.9,73.2,69.5,67.5
20160326064500,258.0,102.381,65,53.9,73.2,69.5,67.5
20160326070000,258.0,102.381,65,54.7,73.2,69.5,67.5
20160326071500,258.0,102.381,65,53.9,73.1,69.5,67.5
20160326073000,258.0,102.381,65,54.7,73.2,69.5,67.5
20160326074500,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160326080000,258.0,102.381,65,54.3,73.0,69.5,67.5
20160326081500,258.0,102.381,65,54.3,73.1,69.5,67.5
20160326083000,258.0,102.381,65,53.5,72.9,69.5,67.5
20160326084500,258.0,102.381,65,54.3,73.0,69.5,67.5
20160326090000,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160326091500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160326093000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160326094500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160326100000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160326101500,250.2,99.2857,65,55.1,72.9,69.5,67.5
20160326103000,258.0,102.381,65,55.1,73.0,69.5,67.5
20160326104500,258.0,102.381,65,53.9,72.9,69.5,67.5
20160326110000,254.4,100.9524,64,53.9,73.0,69.5,67.5
20160326111500,250.2,99.2857,64,53.9,73.1,69.5,67.5
20160326113000,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160326114500,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160326120000,254.4,100.9524,64,55.1,73.0,69.5,67.5
20160326121500,258.0,102.381,64,55.1,73.1,69.5,67.5
20160326123000,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160326124500,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160326130000,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160326131500,250.2,99.2857,64,55.1,73.2,69.5,67.5
20160326133000,250.2,99.2857,64,55.9,73.3,69.5,67.5
20160326134500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160326140000,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160326141500,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160326143000,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160326144500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160326150000,250.2,99.2857,64,55.6,73.6,69.5,67.5
20160326151500,250.2,99.2857,64,54.3,73.5,69.5,67.5
20160326153000,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160326154500,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160326160000,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160326161500,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160326163000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160326164500,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160326170000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160326171500,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160326173000,250.2,99.2857,64,54.4,73.4,69.5,67.5
20160326174500,247.2,98.0952,65,54.4,73.4,69.5,67.5
20160326180000,247.2,98.0952,65,54.4,73.5,69.5,67.5
20160326181500,243.0,96.4286,65,54.4,73.4,69.5,67.5
20160326183000,243.0,96.4286,66,54.4,73.4,69.5,67.5
20160326184500,250.2,99.2857,66,54.4,73.4,69.5,67.5
20160326190000,254.4,100.9524,66,54.4,73.2,69.5,67.5
20160326191500,258.0,102.381,66,55.5,73.4,69.5,67.5
20160326193000,254.4,100.9524,66,55.5,73.4,69.5,67.5
20160326194500,254.4,100.9524,66,54.7,73.3,69.5,67.5
20160326200000,258.0,102.381,66,54.7,73.4,69.5,67.5
20160326201500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160326203000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160326204500,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160326210000,258.0,102.381,66,54.7,73.5,69.5,67.5
20160326211500,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160326213000,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160326214500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160326220000,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160326221500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160326223000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160326224500,258.0,102.381,66,54.7,73.4,69.5,67.5
20160326230000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160326231500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160326233000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160326234500,258.0,102.381,66,54.7,73.5,69.5,67.5
20160327000000,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327001500,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327003000,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160327004500,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327010000,250.2,99.2857,66,54.7,73.7,69.5,67.5
20160327011500,254.4,100.9524,66,55.5,73.8,69.5,67.5
20160327013000,254.4,100.9524,66,54.7,73.8,69.5,67.5
20160327014500,250.2,99.2857,66,54.7,73.7,69.5,67.5
20160327020000,254.4,100.9524,66,54.7,73.7,69.5,67.5
20160327021500,250.2,99.2857,66,54.7,73.7,69.5,67.5
20160327023000,250.2,99.2857,66,54.7,73.6,69.5,67.5
20160327024500,254.4,100.9524,66,54.7,73.6,69.5,67.5
