PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160327030000,254.4,100.9524,66,55.5,73.7,69.5,67.5
20160327031500,258.0,102.381,66,54.7,73.7,69.5,67.5
20160327033000,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327034500,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327040000,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327041500,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327043000,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327044500,254.4,100.9524,66,54.7,73.7,69.5,67.5
20160327050000,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327051500,258.0,102.381,66,54.7,73.6,69.5,67.5
20160327053000,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160327054500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160327060000,247.2,98.0952,66,54.7,73.4,69.5,67.5
20160327061500,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327063000,258.0,102.381,66,54.7,73.4,69.5,67.5
20160327064500,258.0,102.381,66,54.7,73.6,69.5,67.5
20160327070000,258.0,102.381,66,54.7,73.6,69.5,67.5
20160327071500,258.0,102.381,66,54.7,73.5,69.5,67.5
20160327073000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160327074500,258.0,102.381,66,54.7,73.4,69.5,67.5
20160327080000,254.4,100.9524,66,55.9,73.6,69.5,67.5
20160327081500,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160327083000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160327084500,258.0,102.381,66,54.7,73.3,69.5,67.5
20160327090000,258.0,102.381,66,54.7,73.3,69.5,67.5
20160327091500,254.4,100.9524,66,54.7,73.3,69.5,67.5
20160327093000,258.0,102.381,66,54.7,73.3,69.5,67.5
20160327094500,254.4,100.9524,66,54.7,73.3,69.5,67.5
20160327100000,258.0,102.381,66,54.7,73.3,69.5,67.5
20160327101500,261.6,103.8095,65,54.7,73.3,69.5,67.5
20160327103000,258.0,102.381,65,54.7,73.3,69.5,67.5
20160327104500,261.6,103.8095,65,54.7,73.2,69.5,67.5
20160327110000,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160327111500,258.0,102.381,64,54.7,73.2,69.5,67.5
20160327113000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160327114500,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160327120000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160327121500,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160327123000,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160327124500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160327130000,254.4,100.9524,64,55.5,73.4,69.5,67.5
20160327131500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160327133000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160327134500,254.4,100.9524,64,55.5,73.4,69.5,67.5
20160327140000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160327141500,254.4,100.9524,64,55.5,73.4,69.5,67.5
20160327143000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160327144500,250.2,99.2857,64,55.5,73.3,69.5,67.5
20160327150000,254.4,100.9524,64,55.5,73.3,69.5,67.5
20160327151500,254.4,100.9524,64,55.5,73.4,69.5,67.5
20160327153000,254.4,100.9524,64,55.5,73.4,69.5,67.5
20160327154500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160327160000,247.2,98.0952,64,55.5,73.4,69.5,67.5
20160327161500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160327163000,247.2,98.0952,64,55.5,73.4,69.5,67.5
20160327164500,247.2,98.0952,64,55.5,73.5,69.5,67.5
20160327170000,247.2,98.0952,64,55.5,73.5,69.5,67.5
20160327171500,247.2,98.0952,64,54.7,73.5,69.5,67.5
20160327173000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160327174500,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160327180000,250.2,99.2857,64,54.7,73.6,69.5,67.5
20160327181500,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160327183000,243.0,96.4286,64,54.7,73.4,69.5,67.5
20160327184500,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160327190000,247.2,98.0952,64,54.7,73.5,69.5,67.5
20160327191500,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160327193000,250.2,99.2857,65,55.5,73.5,69.5,67.5
20160327194500,250.2,99.2857,65,54.4,73.2,69.5,67.5
20160327200000,250.2,99.2857,65,54.4,73.4,69.5,67.5
20160327201500,250.2,99.2857,65,54.4,73.3,69.5,67.5
20160327203000,250.2,99.2857,65,54.4,73.4,69.5,67.5
20160327204500,250.2,99.2857,65,55.6,73.4,69.5,67.5
20160327210000,250.2,99.2857,65,55.6,73.6,69.5,67.5
20160327211500,250.2,99.2857,65,54.7,73.5,69.5,67.5
20160327213000,250.2,99.2857,65,55.9,73.6,69.5,67.5
20160327214500,247.2,98.0952,65,55.2,73.6,69.5,67.5
20160327220000,250.2,99.2857,65,55.2,73.6,69.5,67.5
20160327221500,250.2,99.2857,65,55.9,73.6,69.5,67.5
20160327223000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160327224500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160327230000,254.4,100.9524,65,56.0,73.6,69.5,67.5
20160327231500,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160327233000,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160327234500,254.4,100.9524,65,55.9,73.6,69.5,67.5
20160328000000,254.4,100.9524,65,55.2,73.8,69.5,67.5
20160328001500,250.2,99.2857,65,54.3,73.7,69.5,67.5
20160328003000,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160328004500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160328010000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160328011500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160328013000,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160328014500,250.2,99.2857,65,55.9,73.8,69.5,67.5
20160328020000,250.2,99.2857,65,54.3,73.7,69.5,67.5
20160328021500,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160328023000,258.0,102.381,65,54.3,73.6,69.5,67.5
20160328024500,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160328030000,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160328031500,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160328033000,254.4,100.9524,65,55.2,73.5,69.5,67.5
20160328034500,247.2,98.0952,65,55.2,73.7,69.5,67.5
20160328040000,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160328041500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160328043000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160328044500,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160328050000,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160328051500,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160328053000,247.2,98.0952,65,54.3,73.6,69.5,67.5
20160328054500,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160328060000,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160328061500,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160328063000,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160328064500,250.2,99.2857,65,55.6,73.4,69.5,67.5
20160328070000,258.0,102.381,65,54.5,73.4,69.5,67.5
20160328071500,254.4,100.9524,65,54.5,73.3,69.5,67.5
20160328073000,250.2,99.2857,65,55.2,73.5,69.5,67.5
20160328074500,250.2,99.2857,65,55.2,73.6,69.5,67.5
20160328080000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160328081500,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160328083000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160328084500,250.2,99.2857,65,55.5,73.4,69.5,67.5
20160328090000,247.2,98.0952,65,55.5,73.8,69.5,67.5
20160328091500,250.2,99.2857,65,54.7,73.5,69.5,67.5
20160328093000,254.4,100.9524,65,55.6,73.7,69.5,67.5
20160328094500,254.4,100.9524,65,54.7,73.5,69.5,67.5
20160328100000,247.2,98.0952,65,54.7,73.5,69.5,67.5
20160328101500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160328103000,258.0,102.381,65,54.7,73.3,69.5,67.5
20160328104500,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160328110000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160328111500,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160328113000,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160328114500,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160328120000,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160328121500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160328123000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160328124500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160328130000,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160328131500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160328133000,247.2,98.0952,64,54.7,73.5,69.5,67.5
20160328134500,250.2,99.2857,64,54.7,73.6,69.5,67.5
20160328140000,250.2,99.2857,64,54.7,73.6,69.5,67.5
20160328141500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160328143000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160328144500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160328150000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160328151500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160328153000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160328154500,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160328160000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160328161500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160328163000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160328164500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160328170000,258.0,102.381,64,54.7,73.4,69.5,67.5
20160328171500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160328173000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160328174500,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160328180000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160328181500,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160328183000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160328184500,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160328190000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160328191500,247.2,98.0952,64,53.9,73.2,69.5,67.5
20160328193000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160328194500,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160328200000,247.2,98.0952,64,53.9,73.2,69.5,67.5
20160328201500,247.2,98.0952,64,53.9,73.2,69.5,67.5
20160328203000,250.2,99.2857,64,53.9,73.6,69.5,67.5
20160328204500,250.2,99.2857,64,53.9,73.6,69.5,67.5
20160328210000,247.2,98.0952,64,53.9,73.5,69.5,67.5
20160328211500,247.2,98.0952,64,53.9,73.5,69.5,67.5
20160328213000,247.2,98.0952,65,53.9,73.5,69.5,67.5
20160328214500,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160328220000,243.0,96.4286,65,53.9,73.4,69.5,67.5
20160328221500,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160328223000,254.4,100.9524,65,53.9,73.4,69.5,67.5
20160328224500,250.2,99.2857,65,53.9,73.3,69.5,67.5
20160328230000,247.2,98.0952,65,53.9,73.3,69.5,67.5
20160328231500,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160328233000,243.0,96.4286,65,53.9,73.3,69.5,67.5
20160328234500,247.2,98.0952,65,53.9,73.3,69.5,67.5
20160329000000,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160329001500,254.4,100.9524,65,53.9,73.3,69.5,67.5
20160329003000,254.4,100.9524,65,53.9,73.3,69.5,67.5
20160329004500,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160329010000,250.2,99.2857,65,53.1,73.2,69.5,67.5
20160329011500,247.2,98.0952,65,53.1,73.1,69.5,67.5
20160329013000,250.2,99.2857,65,53.1,73.2,69.5,67.5
20160329014500,250.2,99.2857,65,53.1,73.1,69.5,67.5
20160329020000,250.2,99.2857,65,53.1,73.1,69.5,67.5
20160329021500,250.2,99.2857,65,53.1,73.1,69.5,67.5
20160329023000,247.2,98.0952,65,53.1,73.1,69.5,67.5
20160329024500,250.2,99.2857,65,53.1,73.0,69.5,67.5
20160329030000,247.2,98.0952,65,53.1,73.0,69.5,67.5
20160329031500,247.2,98.0952,65,53.1,73.0,69.5,67.5
20160329033000,254.4,100.9524,65,53.1,72.9,69.5,67.5
20160329034500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160329040000,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160329041500,254.4,100.9524,65,53.1,72.8,69.5,67.5
20160329043000,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160329044500,250.2,99.2857,65,53.1,72.6,69.5,67.5
20160329050000,250.2,99.2857,65,52.5,72.6,69.5,67.5
20160329051500,250.2,99.2857,65,52.5,72.6,69.5,67.5
20160329053000,243.0,96.4286,65,52.5,72.6,69.5,67.5
20160329054500,254.4,100.9524,65,52.5,72.6,69.5,67.5
20160329060000,247.2,98.0952,65,52.5,72.5,69.5,67.5
20160329061500,247.2,98.0952,65,52.5,72.2,69.5,67.5
20160329063000,250.2,99.2857,65,52.5,72.2,69.5,67.5
20160329064500,250.2,99.2857,65,52.5,72.3,69.5,67.5
20160329070000,250.2,99.2857,65,53.1,72.4,69.5,67.5
20160329071500,250.2,99.2857,65,53.1,72.4,69.5,67.5
20160329073000,250.2,99.2857,65,53.1,72.4,69.5,67.5
20160329074500,250.2,99.2857,65,53.1,72.5,69.5,67.5
20160329080000,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160329081500,247.2,98.0952,65,53.1,72.6,69.5,67.5
20160329083000,247.2,98.0952,65,53.1,72.6,69.5,67.5
20160329084500,247.2,98.0952,65,53.1,72.7,69.5,67.5
20160329090000,247.2,98.0952,65,53.1,72.7,69.5,67.5
20160329091500,243.0,96.4286,65,53.7,72.7,69.5,67.5
20160329093000,247.2,98.0952,65,53.7,72.8,69.5,67.5
20160329094500,250.2,99.2857,65,53.7,72.9,69.5,67.5
20160329100000,247.2,98.0952,65,53.7,72.9,69.5,67.5
20160329101500,247.2,98.0952,65,53.7,73.0,69.5,67.5
20160329103000,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160329104500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160329110000,258.0,102.381,65,54.3,73.2,69.5,67.5
20160329111500,258.0,102.381,65,54.3,73.2,69.5,67.5
20160329113000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160329114500,258.0,102.381,65,54.3,73.1,69.5,67.5
20160329120000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160329121500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160329123000,258.0,102.381,65,54.3,73.2,69.5,67.5
20160329124500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160329130000,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160329131500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160329133000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160329134500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160329140000,258.0,102.381,65,55.1,73.4,69.5,67.5
20160329141500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160329143000,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160329144500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160329150000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160329151500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160329153000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160329154500,258.0,102.381,65,55.1,73.8,69.5,67.5
20160329160000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160329161500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160329163000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160329164500,258.0,102.381,65,55.1,73.8,69.5,67.5
20160329170000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160329171500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160329173000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160329174500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160329180000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160329181500,258.0,102.381,65,55.1,73.7,69.5,67.5
20160329183000,261.6,103.8095,65,55.1,73.6,69.5,67.5
20160329184500,258.0,102.381,64,55.1,73.7,69.5,67.5
20160329190000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160329191500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160329193000,258.0,102.381,64,55.1,73.7,69.5,67.5
20160329194500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160329200000,258.0,102.381,64,54.4,73.7,69.5,67.5
20160329201500,254.4,100.9524,64,54.4,73.7,69.5,67.5
20160329203000,250.2,99.2857,64,54.4,73.6,69.5,67.5
20160329204500,261.6,103.8095,64,54.4,73.6,69.5,67.5
20160329210000,258.0,102.381,64,54.4,73.6,69.5,67.5
20160329211500,254.4,100.9524,64,54.4,73.6,69.5,67.5
20160329213000,258.0,102.381,64,54.4,73.6,69.5,67.5
20160329214500,254.4,100.9524,64,54.4,73.5,69.5,67.5
20160329220000,254.4,100.9524,64,54.4,73.5,69.5,67.5
20160329221500,254.4,100.9524,64,54.4,73.5,69.5,67.5
20160329223000,254.4,100.9524,64,54.4,73.6,69.5,67.5
20160329224500,254.4,100.9524,64,54.4,73.5,69.5,67.5
20160329230000,254.4,100.9524,64,54.4,73.5,69.5,67.5
20160329231500,254.4,100.9524,64,54.4,73.4,69.5,67.5
20160329233000,254.4,100.9524,64,54.4,73.5,69.5,67.5
20160329234500,250.2,99.2857,64,54.4,73.5,69.5,67.5
20160330000000,250.2,99.2857,64,54.4,73.5,69.5,67.5
20160330001500,247.2,98.0952,2,53.5,73.4,69.5,67.5
20160330003000,258.0,102.381,67,53.5,73.5,69.5,67.5
20160330004500,258.0,102.381,65,53.5,73.4,69.5,67.5
20160330010000,258.0,102.381,64,53.5,73.5,69.5,67.5
20160330011500,258.0,102.381,64,53.5,73.4,69.5,67.5
20160330013000,258.0,102.381,64,53.5,73.4,69.5,67.5
20160330014500,254.4,100.9524,64,53.5,73.4,69.5,67.5
20160330020000,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160330021500,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160330023000,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160330024500,258.0,102.381,64,54.2,73.3,69.5,67.5
20160330030000,258.0,102.381,64,54.2,73.3,69.5,67.5
20160330031500,258.0,102.381,64,54.2,73.2,69.5,67.5
20160330033000,254.4,100.9524,64,54.2,73.2,69.5,67.5
20160330034500,254.4,100.9524,64,54.2,73.2,69.5,67.5
20160330040000,254.4,100.9524,64,54.2,73.3,69.5,67.5
20160330041500,250.2,99.2857,64,54.2,73.2,69.5,67.5
20160330043000,254.4,100.9524,64,54.2,73.2,69.5,67.5
20160330044500,254.4,100.9524,64,54.2,73.2,69.5,67.5
20160330050000,254.4,100.9524,64,54.2,73.2,69.5,67.5
20160330051500,254.4,100.9524,64,54.2,73.2,69.5,67.5
20160330053000,254.4,100.9524,64,54.2,73.3,69.5,67.5
20160330054500,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160330060000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160330061500,250.2,99.2857,64,55.1,73.2,69.5,67.5
20160330063000,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160330064500,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160330070000,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160330071500,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160330073000,247.2,98.0952,64,54.3,73.2,69.5,67.5
20160330074500,247.2,98.0952,64,54.3,73.3,69.5,67.5
20160330080000,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160330081500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160330083000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160330084500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160330090000,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160330091500,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160330093000,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160330094500,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160330100000,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160330101500,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160330103000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160330104500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160330110000,261.6,103.8095,65,55.1,73.6,69.5,67.5
20160330111500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160330113000,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160330114500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160330120000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160330121500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160330123000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160330124500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160330130000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160330131500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160330133000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160330134500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160330140000,258.0,102.381,64,55.1,73.4,69.5,67.5
20160330141500,250.2,99.2857,55,55.1,73.8,69.5,67.5
20160330143000,250.2,99.2857,55,55.1,73.8,69.5,67.5
20160330144500,247.2,98.0952,55,55.1,73.8,69.5,67.5
20160330150000,247.2,98.0952,55,55.1,73.9,69.5,67.5
20160330151500,247.2,98.0952,55,55.1,73.8,69.5,67.5
20160330153000,247.2,98.0952,55,55.1,73.9,69.5,67.5
20160330154500,247.2,98.0952,55,55.1,74.0,69.5,67.5
20160330160000,247.2,98.0952,55,55.1,74.0,69.5,67.5
20160330161500,243.0,96.4286,55,55.1,73.9,69.5,67.5
20160330163000,243.0,96.4286,55,55.1,73.9,69.5,67.5
20160330164500,247.2,98.0952,55,55.1,73.9,69.5,67.5
20160330170000,247.2,98.0952,55,55.1,73.9,69.5,67.5
20160330171500,243.0,96.4286,55,55.1,73.8,69.5,67.5
20160330173000,247.2,98.0952,55,55.1,73.8,69.5,67.5
20160330174500,243.0,96.4286,55,55.1,73.8,69.5,67.5
20160330180000,250.2,99.2857,55,55.1,73.8,69.5,67.5
20160330181500,250.2,99.2857,55,55.1,73.8,69.5,67.5
20160330183000,250.2,99.2857,55,55.1,73.7,69.5,67.5
20160330184500,254.4,100.9524,55,55.1,73.7,69.5,67.5
20160330190000,250.2,99.2857,55,55.1,73.6,69.5,67.5
20160330191500,250.2,99.2857,55,55.1,73.6,69.5,67.5
20160330193000,247.2,98.0952,55,55.1,73.6,69.5,67.5
20160330194500,250.2,99.2857,55,55.1,73.6,69.5,67.5
20160330200000,243.0,96.4286,55,55.1,73.6,69.5,67.5
20160330201500,250.2,99.2857,55,55.1,73.6,69.5,67.5
20160330203000,247.2,98.0952,55,55.1,73.6,69.5,67.5
20160330204500,250.2,99.2857,55,55.1,73.6,69.5,67.5
20160330210000,247.2,98.0952,55,55.1,73.6,69.5,67.5
20160330211500,247.2,98.0952,55,55.1,73.5,69.5,67.5
20160330213000,250.2,99.2857,55,55.1,73.4,69.5,67.5
20160330214500,250.2,99.2857,55,55.1,73.6,69.5,67.5
20160330220000,247.2,98.0952,55,55.1,73.6,69.5,67.5
20160330221500,135.6,53.8095,62,55.1,73.6,69.5,67.5
20160330223000,250.2,99.2857,55,55.1,73.5,69.5,67.5
20160330224500,250.2,99.2857,55,55.1,73.4,69.5,67.5
20160330230000,250.2,99.2857,55,55.1,73.5,69.5,67.5
20160330231500,254.4,100.9524,55,55.1,73.5,69.5,67.5
20160330233000,254.4,100.9524,55,54.3,73.4,69.5,67.5
20160330234500,254.4,100.9524,55,54.3,73.4,69.5,67.5
20160331000000,250.2,99.2857,55,54.3,73.3,69.5,67.5
20160331001500,250.2,99.2857,55,54.3,73.3,69.5,67.5
20160331003000,250.2,99.2857,55,54.3,73.3,69.5,67.5
20160331004500,250.2,99.2857,55,54.3,73.3,69.5,67.5
20160331010000,250.2,99.2857,55,54.3,73.2,69.5,67.5
20160331011500,254.4,100.9524,55,54.3,73.2,69.5,67.5
20160331013000,250.2,99.2857,55,54.3,73.2,69.5,67.5
20160331014500,250.2,99.2857,55,54.3,73.1,69.5,67.5
20160331020000,254.4,100.9524,55,54.3,73.1,69.5,67.5
20160331021500,250.2,99.2857,55,54.3,73.1,69.5,67.5
20160331023000,250.2,99.2857,55,54.3,73.1,69.5,67.5
20160331024500,250.2,99.2857,55,54.3,73.1,69.5,67.5
20160331030000,250.2,99.2857,55,54.3,73.1,69.5,67.5
20160331031500,254.4,100.9524,55,54.3,73.0,69.5,67.5
20160331033000,250.2,99.2857,55,54.3,73.0,69.5,67.5
20160331034500,254.4,100.9524,55,54.3,72.9,69.5,67.5
20160331040000,250.2,99.2857,55,54.3,72.9,69.5,67.5
20160331041500,250.2,99.2857,55,54.3,72.9,69.5,67.5
20160331043000,250.2,99.2857,55,54.3,72.9,69.5,67.5
20160331044500,250.2,99.2857,55,54.3,72.9,69.5,67.5
20160331050000,254.4,100.9524,55,54.3,72.9,69.5,67.5
20160331051500,250.2,99.2857,55,54.3,72.9,69.5,67.5
20160331053000,254.4,100.9524,55,54.3,72.8,69.5,67.5
20160331054500,254.4,100.9524,55,54.3,72.9,69.5,67.5
20160331060000,254.4,100.9524,55,54.3,72.7,69.5,67.5
20160331061500,250.2,99.2857,55,54.3,72.7,69.5,67.5
20160331063000,250.2,99.2857,55,54.3,72.7,69.5,67.5
20160331064500,254.4,100.9524,55,54.3,72.7,69.5,67.5
20160331070000,254.4,100.9524,55,54.3,72.7,69.5,67.5
20160331071500,250.2,99.2857,55,54.3,72.7,69.5,67.5
20160331073000,254.4,100.9524,55,54.3,72.7,69.5,67.5
20160331074500,254.4,100.9524,55,54.3,72.8,69.5,67.5
20160331080000,254.4,100.9524,55,54.3,72.7,69.5,67.5
20160331081500,250.2,99.2857,55,54.3,72.7,69.5,67.5
20160331083000,254.4,100.9524,55,54.3,72.8,69.5,67.5
20160331084500,254.4,100.9524,55,54.3,72.8,69.5,67.5
20160331090000,250.2,99.2857,55,54.3,72.8,69.5,67.5
20160331091500,250.2,99.2857,55,54.3,72.9,69.5,67.5
20160331093000,254.4,100.9524,55,54.3,72.9,69.5,67.5
20160331094500,250.2,99.2857,55,54.3,73.0,69.5,67.5
20160331100000,250.2,99.2857,55,55.1,73.1,69.5,67.5
20160331101500,250.2,99.2857,55,55.1,73.1,69.5,67.5
20160331103000,250.2,99.2857,55,55.1,73.1,69.5,67.5
20160331104500,250.2,99.2857,55,55.1,73.2,69.5,67.5
20160331110000,250.2,99.2857,55,55.1,73.2,69.5,67.5
20160331111500,250.2,99.2857,55,55.1,73.2,69.5,67.5
20160331113000,254.4,100.9524,55,55.1,73.3,69.5,67.5
20160331114500,250.2,99.2857,55,55.1,73.3,69.5,67.5
20160331120000,250.2,99.2857,55,55.1,73.4,69.5,67.5
20160331121500,250.2,99.2857,55,55.1,73.4,69.5,67.5
20160331123000,250.2,99.2857,55,55.1,73.4,69.5,67.5
20160331124500,250.2,99.2857,55,55.1,73.4,69.5,67.5
20160331130000,250.2,99.2857,55,55.1,73.4,69.5,67.5
20160331131500,250.2,99.2857,55,55.1,73.3,69.5,67.5
20160331133000,247.2,98.0952,55,55.1,73.4,69.5,67.5
20160331134500,254.4,100.9524,57,55.1,73.4,69.5,67.5
20160331140000,258.0,102.381,57,55.1,73.4,69.5,67.5
20160331141500,261.6,103.8095,57,55.1,73.4,69.5,67.5
20160331143000,261.6,103.8095,56,55.1,73.5,69.5,67.5
20160331144500,254.4,100.9524,56,55.1,73.4,69.5,67.5
20160331150000,258.0,102.381,56,55.1,73.4,69.5,67.5
20160331151500,258.0,102.381,56,55.1,73.4,69.5,67.5
20160331153000,258.0,102.381,56,54.3,73.4,69.5,67.5
20160331154500,254.4,100.9524,56,54.3,73.5,69.5,67.5
20160331160000,250.2,99.2857,56,54.3,73.4,69.5,67.5
20160331161500,247.2,98.0952,56,54.3,73.5,69.5,67.5
20160331163000,247.2,98.0952,56,54.3,73.3,69.5,67.5
20160331164500,243.0,96.4286,56,54.3,73.4,69.5,67.5
20160331170000,250.2,99.2857,56,54.3,73.4,69.5,67.5
20160331171500,250.2,99.2857,56,54.3,73.5,69.5,67.5
20160331173000,247.2,98.0952,56,55.1,73.5,69.5,67.5
20160331174500,250.2,99.2857,56,55.1,73.5,69.5,67.5
20160331180000,250.2,99.2857,56,55.1,73.4,69.5,67.5
20160331181500,247.2,98.0952,56,55.1,73.4,69.5,67.5
20160331183000,254.4,100.9524,56,55.1,73.4,69.5,67.5
20160331184500,250.2,99.2857,56,55.1,73.4,69.5,67.5
20160331190000,250.2,99.2857,56,55.1,73.4,69.5,67.5
20160331191500,254.4,100.9524,56,55.1,73.4,69.5,67.5
20160331193000,250.2,99.2857,56,55.1,73.4,69.5,67.5
20160331194500,250.2,99.2857,56,55.1,73.2,69.5,67.5
20160331200000,250.2,99.2857,56,55.1,73.4,69.5,67.5
20160331201500,250.2,99.2857,56,55.1,73.2,69.5,67.5
20160331203000,250.2,99.2857,56,55.1,73.4,69.5,67.5
20160331204500,250.2,99.2857,56,55.1,73.3,69.5,67.5
20160331210000,250.2,99.2857,56,55.1,73.3,69.5,67.5
20160331211500,250.2,99.2857,56,55.1,73.3,69.5,67.5
20160331213000,250.2,99.2857,56,55.1,73.2,69.5,67.5
20160331214500,247.2,98.0952,56,55.1,73.3,69.5,67.5
20160331220000,247.2,98.0952,56,55.1,73.3,69.5,67.5
20160331221500,247.2,98.0952,56,54.5,73.2,69.5,67.5
20160331223000,250.2,99.2857,56,54.5,73.2,69.5,67.5
20160331224500,250.2,99.2857,56,54.5,73.2,69.5,67.5
20160331230000,254.4,100.9524,56,54.5,73.2,69.5,67.5
20160331231500,250.2,99.2857,56,54.5,73.2,69.5,67.5
20160331233000,250.2,99.2857,56,54.5,73.3,69.5,67.5
20160331234500,250.2,99.2857,56,54.5,73.2,69.5,67.5
20160401000000,250.2,99.2857,56,54.5,73.3,69.5,67.5
20160401001500,250.2,99.2857,56,54.5,73.3,69.5,67.5
20160401003000,247.2,98.0952,56,54.5,73.3,69.5,67.5
20160401004500,254.4,100.9524,56,54.5,73.2,69.5,67.5
20160401010000,247.2,98.0952,56,54.5,73.2,69.5,67.5
20160401011500,247.2,98.0952,56,54.5,73.2,69.5,67.5
20160401013000,250.2,99.2857,56,54.5,73.2,69.5,67.5
20160401014500,250.2,99.2857,56,54.5,73.2,69.5,67.5
20160401020000,247.2,98.0952,56,54.5,73.2,69.5,67.5
20160401021500,250.2,99.2857,56,54.5,73.1,69.5,67.5
20160401023000,250.2,99.2857,56,54.5,73.1,69.5,67.5
20160401024500,250.2,99.2857,56,54.5,73.1,69.5,67.5
20160401030000,250.2,99.2857,56,54.5,73.1,69.5,67.5
20160401031500,250.2,99.2857,56,54.5,73.1,69.5,67.5
20160401033000,250.2,99.2857,56,54.5,73.1,69.5,67.5
20160401034500,250.2,99.2857,56,54.5,73.1,69.5,67.5
20160401040000,247.2,98.0952,56,54.5,73.1,69.5,67.5
20160401041500,250.2,99.2857,56,54.5,73.1,69.5,67.5
20160401043000,247.2,98.0952,56,54.5,73.0,69.5,67.5
20160401044500,250.2,99.2857,56,54.5,73.1,69.5,67.5
20160401050000,250.2,99.2857,56,54.5,73.0,69.5,67.5
20160401051500,250.2,99.2857,56,54.5,73.1,69.5,67.5
20160401053000,250.2,99.2857,56,54.5,73.0,69.5,67.5
20160401054500,250.2,99.2857,56,54.5,73.0,69.5,67.5
20160401060000,254.4,100.9524,56,54.5,72.7,69.5,67.5
20160401061500,250.2,99.2857,56,53.9,72.7,69.5,67.5
20160401063000,250.2,99.2857,56,53.9,72.7,69.5,67.5
20160401064500,254.4,100.9524,56,53.9,72.7,69.5,67.5
20160401070000,250.2,99.2857,56,53.9,72.7,69.5,67.5
20160401071500,254.4,100.9524,56,53.1,72.6,69.5,67.5
20160401073000,250.2,99.2857,56,53.1,72.6,69.5,67.5
20160401074500,250.2,99.2857,56,53.1,72.4,69.5,67.5
20160401080000,250.2,99.2857,56,52.3,72.4,69.5,67.5
20160401081500,258.0,102.381,56,52.3,72.4,69.5,67.5
20160401083000,258.0,102.381,56,52.3,72.3,69.5,67.5
20160401084500,258.0,102.381,56,52.3,72.2,69.5,67.5
20160401090000,258.0,102.381,56,52.3,72.1,69.5,67.5
20160401091500,254.4,100.9524,55,52.3,72.1,69.5,67.5
20160401093000,247.2,98.0952,55,52.3,72.1,69.5,67.5
20160401094500,247.2,98.0952,55,52.3,72.0,69.5,67.5
20160401100000,250.2,99.2857,55,52.3,72.0,69.5,67.5
20160401101500,247.2,98.0952,55,52.3,72.0,69.5,67.5
20160401103000,250.2,99.2857,55,52.3,72.0,69.5,67.5
20160401104500,247.2,98.0952,55,52.3,72.0,69.5,67.5
20160401110000,247.2,98.0952,55,52.3,72.1,69.5,67.5
20160401111500,250.2,99.2857,55,52.3,72.1,69.5,67.5
20160401113000,247.2,98.0952,55,52.3,72.1,69.5,67.5
20160401114500,250.2,99.2857,55,52.3,72.1,69.5,67.5
20160401120000,250.2,99.2857,55,52.3,72.0,69.5,67.5
20160401121500,250.2,99.2857,55,52.3,72.0,69.5,67.5
20160401123000,247.2,98.0952,55,52.3,72.0,69.5,67.5
20160401124500,250.2,99.2857,55,52.3,72.0,69.5,67.5
20160401130000,250.2,99.2857,55,52.3,72.0,69.5,67.5
20160401131500,247.2,98.0952,55,52.3,72.0,69.5,67.5
20160401133000,250.2,99.2857,55,52.3,71.9,69.5,67.5
20160401134500,254.4,100.9524,55,51.5,71.9,69.5,67.5
20160401140000,250.2,99.2857,55,51.5,71.9,69.5,67.5
20160401141500,250.2,99.2857,55,51.5,71.8,69.5,67.5
20160401143000,254.4,100.9524,55,51.5,71.8,69.5,67.5
20160401144500,250.2,99.2857,55,51.5,71.7,69.5,67.5
20160401150000,250.2,99.2857,55,51.5,71.7,69.5,67.5
20160401151500,247.2,98.0952,55,51.5,71.7,69.5,67.5
20160401153000,250.2,99.2857,55,51.5,71.7,69.5,67.5
20160401154500,250.2,99.2857,55,51.5,71.9,69.5,67.5
20160401160000,247.2,98.0952,55,51.5,72.0,69.5,67.5
20160401161500,250.2,99.2857,55,51.5,71.9,69.5,67.5
20160401163000,254.4,100.9524,55,50.7,71.9,69.5,67.5
20160401164500,247.2,98.0952,55,51.3,71.8,69.5,67.5
20160401170000,250.2,99.2857,55,51.3,71.9,69.5,67.5
20160401171500,247.2,98.0952,55,51.3,71.8,69.5,67.5
20160401173000,243.0,96.4286,54,51.3,71.7,69.5,67.5
20160401174500,247.2,98.0952,55,51.3,71.9,69.5,67.5
20160401180000,247.2,98.0952,54,51.3,71.8,69.5,67.5
20160401181500,247.2,98.0952,55,50.7,71.8,69.5,67.5
20160401183000,250.2,99.2857,55,50.7,71.7,69.5,67.5
20160401184500,250.2,99.2857,55,50.7,71.7,69.5,67.5
20160401190000,250.2,99.2857,55,50.7,71.4,69.5,67.5
20160401191500,250.2,99.2857,55,50.7,71.6,69.5,67.5
20160401193000,250.2,99.2857,55,50.7,71.6,69.5,67.5
20160401194500,247.2,98.0952,55,50.7,71.6,69.5,67.5
20160401200000,250.2,99.2857,55,50.7,71.4,69.5,67.5
20160401201500,247.2,98.0952,54,50.7,71.6,69.5,67.5
20160401203000,250.2,99.2857,55,50.7,71.6,69.5,67.5
20160401204500,247.2,98.0952,55,50.7,71.4,69.5,67.5
20160401210000,247.2,98.0952,55,50.7,71.5,69.5,67.5
20160401211500,250.2,99.2857,55,50.7,71.5,69.5,67.5
20160401213000,247.2,98.0952,55,50.7,71.4,69.5,67.5
20160401214500,250.2,99.2857,54,50.7,71.4,69.5,67.5
20160401220000,247.2,98.0952,54,49.9,71.3,69.5,67.5
20160401221500,247.2,98.0952,54,49.9,71.4,69.5,67.5
20160401223000,250.2,99.2857,55,49.9,71.3,69.5,67.5
20160401224500,247.2,98.0952,55,49.9,71.2,69.5,67.5
20160401230000,250.2,99.2857,55,49.9,71.2,69.5,67.5
20160401231500,250.2,99.2857,55,49.9,70.9,69.5,67.5
20160401233000,247.2,98.0952,55,49.9,71.0,69.5,67.5
20160401234500,250.2,99.2857,55,49.9,71.0,69.5,67.5
20160402000000,250.2,99.2857,55,49.9,71.0,69.5,67.5
20160402001500,247.2,98.0952,55,49.9,71.0,69.5,67.5
20160402003000,247.2,98.0952,55,49.9,71.0,69.5,67.5
20160402004500,250.2,99.2857,55,49.4,71.0,69.5,67.5
20160402010000,247.2,98.0952,55,49.4,71.0,69.5,67.5
20160402011500,164.4,65.2381,10,49.4,71.1,69.5,67.5
20160402013000,243.0,96.4286,64,48.7,71.2,69.5,67.5
20160402014500,250.2,99.2857,65,48.7,70.9,69.5,67.5
20160402020000,250.2,99.2857,65,48.7,70.8,69.5,67.5
20160402021500,250.2,99.2857,65,48.7,70.7,69.5,67.5
20160402023000,250.2,99.2857,65,48.7,70.5,69.5,67.5
20160402024500,247.2,98.0952,65,48.7,70.5,69.5,67.5
20160402030000,247.2,98.0952,65,48.7,70.5,69.5,67.5
20160402031500,247.2,98.0952,65,48.2,70.3,69.5,67.5
20160402033000,250.2,99.2857,65,48.2,70.3,69.5,67.5
20160402034500,247.2,98.0952,65,48.2,70.2,69.5,67.5
20160402040000,247.2,98.0952,65,48.2,70.2,69.5,67.5
20160402041500,247.2,98.0952,65,48.2,70.2,69.5,67.5
20160402043000,247.2,98.0952,65,48.2,70.1,69.5,67.5
20160402044500,250.2,99.2857,65,48.2,70.0,69.5,67.5
20160402050000,247.2,98.0952,65,48.2,69.9,69.5,67.5
20160402051500,250.2,99.2857,65,48.2,70.0,69.5,67.5
20160402053000,250.2,99.2857,65,48.2,69.8,69.5,67.5
20160402054500,250.2,99.2857,65,48.2,69.8,69.5,67.5
20160402060000,250.2,99.2857,65,48.2,69.8,69.5,67.5
20160402061500,247.2,98.0952,64,48.2,69.8,69.5,67.5
20160402063000,250.2,99.2857,65,48.2,69.7,69.5,67.5
20160402064500,254.4,100.9524,65,48.2,69.7,69.5,67.5
20160402070000,250.2,99.2857,64,48.2,69.5,69.5,67.5
20160402071500,250.2,99.2857,64,48.2,69.6,69.5,67.5
20160402073000,250.2,99.2857,64,48.2,69.6,69.5,67.5
20160402074500,247.2,98.0952,64,48.2,69.5,69.5,67.5
20160402080000,250.2,99.2857,64,48.2,69.4,69.5,67.5
20160402081500,254.4,100.9524,64,48.2,69.4,69.5,67.5
20160402083000,250.2,99.2857,64,48.2,69.4,69.5,67.5
20160402084500,247.2,98.0952,63,48.2,69.4,69.5,67.5
20160402090000,247.2,98.0952,63,48.2,69.4,69.5,67.5
20160402091500,247.2,98.0952,63,48.2,69.4,69.5,67.5
20160402093000,250.2,99.2857,63,48.2,69.5,69.5,67.5
20160402094500,247.2,98.0952,63,48.7,69.5,69.5,67.5
20160402100000,247.2,98.0952,63,48.7,69.4,69.5,67.5
20160402101500,247.2,98.0952,63,48.7,69.5,69.5,67.5
20160402103000,250.2,99.2857,63,48.7,69.4,69.5,67.5
20160402104500,250.2,99.2857,63,48.7,69.6,69.5,67.5
20160402110000,247.2,98.0952,63,48.7,69.6,69.5,67.5
20160402111500,243.0,96.4286,63,48.7,69.6,69.5,67.5
20160402113000,247.2,98.0952,63,48.7,69.6,69.5,67.5
20160402114500,247.2,98.0952,63,48.7,69.6,69.5,67.5
20160402120000,250.2,99.2857,63,49.2,69.7,69.5,67.5
20160402121500,247.2,98.0952,63,49.2,69.7,69.5,67.5
20160402123000,250.2,99.2857,63,49.2,69.3,69.5,67.5
20160402124500,247.2,98.0952,63,49.2,69.7,69.5,67.5
20160402130000,247.2,98.0952,63,49.2,69.4,69.5,67.5
20160402131500,247.2,98.0952,63,49.2,69.7,69.5,67.5
20160402133000,247.2,98.0952,63,49.2,69.6,69.5,67.5
20160402134500,250.2,99.2857,63,49.2,69.7,69.5,67.5
20160402140000,247.2,98.0952,63,49.2,69.8,69.5,67.5
20160402141500,247.2,98.0952,63,49.2,69.8,69.5,67.5
20160402143000,243.0,96.4286,63,49.2,69.7,69.5,67.5
20160402144500,247.2,98.0952,63,49.2,69.6,69.5,67.5
20160402150000,247.2,98.0952,63,49.2,69.8,69.5,67.5
20160402151500,250.2,99.2857,63,49.2,69.7,69.5,67.5
20160402153000,247.2,98.0952,63,49.2,69.8,69.5,67.5
20160402154500,247.2,98.0952,63,49.2,69.7,69.5,67.5
20160402160000,250.2,99.2857,63,49.8,69.6,69.5,67.5
20160402161500,247.2,98.0952,63,49.8,69.9,69.5,67.5
20160402163000,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160402164500,243.0,96.4286,63,49.8,70.0,69.5,67.5
20160402170000,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160402171500,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160402173000,247.2,98.0952,63,49.8,70.2,69.5,67.5
20160402174500,247.2,98.0952,63,49.8,70.2,69.5,67.5
20160402180000,247.2,98.0952,63,49.8,70.2,69.5,67.5
20160402181500,250.2,99.2857,63,49.8,70.3,69.5,67.5
20160402183000,247.2,98.0952,63,49.8,70.3,69.5,67.5
20160402184500,250.2,99.2857,63,49.8,70.3,69.5,67.5
20160402190000,250.2,99.2857,63,49.8,70.3,69.5,67.5
20160402191500,247.2,98.0952,63,49.8,70.2,69.5,67.5
20160402193000,247.2,98.0952,63,49.1,70.3,69.5,67.5
20160402194500,247.2,98.0952,63,49.1,70.1,69.5,67.5
20160402200000,247.2,98.0952,63,49.1,70.3,69.5,67.5
20160402201500,247.2,98.0952,63,49.1,70.2,69.5,67.5
20160402203000,247.2,98.0952,63,49.1,70.3,69.5,67.5
20160402204500,243.0,96.4286,63,49.1,70.3,69.5,67.5
20160402210000,243.0,96.4286,63,49.1,70.3,69.5,67.5
20160402211500,247.2,98.0952,63,49.1,70.3,69.5,67.5
20160402213000,247.2,98.0952,63,49.1,70.3,69.5,67.5
20160402214500,250.2,99.2857,63,49.1,70.1,69.5,67.5
20160402220000,247.2,98.0952,64,49.1,70.2,69.5,67.5
20160402221500,250.2,99.2857,64,49.1,70.2,69.5,67.5
20160402223000,250.2,99.2857,64,49.1,70.2,69.5,67.5
20160402224500,250.2,99.2857,64,49.1,70.2,69.5,67.5
20160402230000,247.2,98.0952,64,49.1,70.2,69.5,67.5
20160402231500,250.2,99.2857,64,49.1,70.2,69.5,67.5
20160402233000,250.2,99.2857,64,49.1,70.2,69.5,67.5
20160402234500,247.2,98.0952,63,49.1,70.1,69.5,67.5
20160403000000,247.2,98.0952,63,49.1,70.2,69.5,67.5
20160403001500,250.2,99.2857,63,48.6,70.2,69.5,67.5
20160403003000,247.2,98.0952,63,48.6,70.1,69.5,67.5
20160403004500,247.2,98.0952,63,48.6,70.2,69.5,67.5
20160403010000,243.0,96.4286,63,48.6,70.2,69.5,67.5
20160403011500,247.2,98.0952,63,48.6,70.1,69.5,67.5
20160403013000,247.2,98.0952,63,48.6,70.1,69.5,67.5
20160403014500,247.2,98.0952,63,48.6,70.1,69.5,67.5
20160403020000,247.2,98.0952,63,48.6,70.1,69.5,67.5
20160403021500,250.2,99.2857,63,48.6,70.0,69.5,67.5
20160403023000,247.2,98.0952,63,48.6,70.0,69.5,67.5
20160403024500,250.2,99.2857,63,47.9,70.0,69.5,67.5
20160403030000,247.2,98.0952,63,47.9,69.8,69.5,67.5
20160403031500,247.2,98.0952,63,47.9,69.8,69.5,67.5
20160403033000,250.2,99.2857,63,47.9,69.8,69.5,67.5
20160403034500,247.2,98.0952,63,47.9,69.8,69.5,67.5
20160403040000,250.2,99.2857,63,47.9,69.8,69.5,67.5
20160403041500,250.2,99.2857,63,47.9,69.8,69.5,67.5
20160403043000,250.2,99.2857,63,47.9,69.7,69.5,67.5
20160403044500,247.2,98.0952,63,47.9,69.7,69.5,67.5
20160403050000,247.2,98.0952,63,47.9,69.7,69.5,67.5
20160403051500,247.2,98.0952,63,47.9,69.7,69.5,67.5
20160403053000,247.2,98.0952,63,47.9,69.4,69.5,67.5
20160403054500,247.2,98.0952,63,47.9,69.5,69.5,67.5
20160403060000,250.2,99.2857,63,47.9,69.4,69.5,67.5
20160403061500,250.2,99.2857,63,47.9,69.4,69.5,67.5
20160403063000,247.2,98.0952,63,47.9,69.5,69.5,67.5
20160403064500,250.2,99.2857,63,47.9,69.5,69.5,67.5
20160403070000,243.0,96.4286,63,47.2,69.3,69.5,67.5
20160403071500,247.2,98.0952,63,47.9,69.4,69.5,67.5
20160403073000,243.0,96.4286,63,47.9,69.2,69.5,67.5
20160403074500,247.2,98.0952,63,47.9,69.3,69.5,67.5
20160403080000,247.2,98.0952,63,47.9,69.5,69.5,67.5
20160403081500,247.2,98.0952,63,47.9,69.5,69.5,67.5
20160403083000,243.0,96.4286,63,48.6,69.5,69.5,67.5
20160403084500,247.2,98.0952,63,48.6,69.4,69.5,67.5
20160403090000,243.0,96.4286,63,48.6,69.6,69.5,67.5
20160403091500,243.0,96.4286,63,49.1,69.6,69.5,67.5
20160403093000,247.2,98.0952,63,49.1,69.7,69.5,67.5
20160403094500,243.0,96.4286,63,49.1,69.6,69.5,67.5
20160403100000,239.4,95.0,63,49.1,69.7,69.5,67.5
20160403101500,247.2,98.0952,63,49.1,69.7,69.5,67.5
20160403103000,250.2,99.2857,63,49.1,69.7,69.5,67.5
20160403104500,250.2,99.2857,63,49.1,69.6,69.5,67.5
20160403110000,247.2,98.0952,63,49.1,69.7,69.5,67.5
20160403111500,250.2,99.2857,63,49.1,69.7,69.5,67.5
20160403113000,247.2,98.0952,63,49.1,69.7,69.5,67.5
20160403114500,247.2,98.0952,63,49.1,69.7,69.5,67.5
20160403120000,247.2,98.0952,63,49.1,69.7,69.5,67.5
20160403121500,250.2,99.2857,63,49.1,69.8,69.5,67.5
20160403123000,250.2,99.2857,63,49.1,69.8,69.5,67.5
20160403124500,247.2,98.0952,63,49.1,69.9,69.5,67.5
20160403130000,247.2,98.0952,63,49.8,69.9,69.5,67.5
20160403131500,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160403133000,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160403134500,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160403140000,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160403141500,247.2,98.0952,63,49.8,70.1,69.5,67.5
20160403143000,250.2,99.2857,63,49.8,70.1,69.5,67.5
20160403144500,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160403150000,250.2,99.2857,63,49.8,70.2,69.5,67.5
20160403151500,247.2,98.0952,63,49.8,70.1,69.5,67.5
20160403153000,247.2,98.0952,64,49.8,70.2,69.5,67.5
20160403154500,247.2,98.0952,64,49.8,70.2,69.5,67.5
20160403160000,250.2,99.2857,64,49.8,70.2,69.5,67.5
20160403161500,250.2,99.2857,64,49.8,70.3,69.5,67.5
20160403163000,247.2,98.0952,64,49.8,70.2,69.5,67.5
20160403164500,247.2,98.0952,63,49.8,70.2,69.5,67.5
20160403170000,247.2,98.0952,63,49.8,70.2,69.5,67.5
20160403171500,247.2,98.0952,63,49.8,70.3,69.5,67.5
20160403173000,250.2,99.2857,63,49.8,70.1,69.5,67.5
20160403174500,250.2,99.2857,64,49.8,70.2,69.5,67.5
20160403180000,250.2,99.2857,64,49.8,70.2,69.5,67.5
20160403181500,247.2,98.0952,64,49.8,70.2,69.5,67.5
20160403183000,250.2,99.2857,64,49.8,70.2,69.5,67.5
20160403184500,247.2,98.0952,64,49.8,70.2,69.5,67.5
20160403190000,250.2,99.2857,64,49.8,70.2,69.5,67.5
20160403191500,250.2,99.2857,64,49.8,70.2,69.5,67.5
20160403193000,247.2,98.0952,64,49.1,70.1,69.5,67.5
20160403194500,247.2,98.0952,63,49.1,70.2,69.5,67.5
20160403200000,247.2,98.0952,63,49.1,70.0,69.5,67.5
20160403201500,247.2,98.0952,63,49.1,70.2,69.5,67.5
20160403203000,247.2,98.0952,63,49.1,70.3,69.5,67.5
20160403204500,250.2,99.2857,63,49.1,70.3,69.5,67.5
20160403210000,247.2,98.0952,64,49.1,70.2,69.5,67.5
20160403211500,247.2,98.0952,64,49.1,70.3,69.5,67.5
20160403213000,247.2,98.0952,64,49.1,70.3,69.5,67.5
20160403214500,235.2,93.3333,62,49.1,69.9,69.5,67.5
20160403220000,243.0,96.4286,64,49.1,70.0,69.5,67.5
20160403221500,250.2,99.2857,64,49.1,70.0,69.5,67.5
20160403223000,250.2,99.2857,64,49.1,70.0,69.5,67.5
20160403224500,250.2,99.2857,64,49.1,70.1,69.5,67.5
20160403230000,250.2,99.2857,64,49.1,70.1,69.5,67.5
20160403231500,254.4,100.9524,64,49.1,70.1,69.5,67.5
20160403233000,250.2,99.2857,64,49.1,70.1,69.5,67.5
20160403234500,250.2,99.2857,64,49.1,70.1,69.5,67.5
20160404000000,254.4,100.9524,64,49.1,70.0,69.5,67.5
20160404001500,250.2,99.2857,63,49.1,70.1,69.5,67.5
20160404003000,250.2,99.2857,63,49.1,70.1,69.5,67.5
20160404004500,247.2,98.0952,63,49.1,70.0,69.5,67.5
20160404010000,250.2,99.2857,63,49.1,70.0,69.5,67.5
20160404011500,247.2,98.0952,63,49.1,70.1,69.5,67.5
20160404013000,247.2,98.0952,63,49.1,70.1,69.5,67.5
20160404014500,250.2,99.2857,63,49.1,70.1,69.5,67.5
20160404020000,250.2,99.2857,63,49.1,70.1,69.5,67.5
20160404021500,247.2,98.0952,63,49.1,70.1,69.5,67.5
20160404023000,250.2,99.2857,63,49.1,70.0,69.5,67.5
20160404024500,250.2,99.2857,63,49.1,70.0,69.5,67.5
20160404030000,243.0,96.4286,63,49.1,70.1,69.5,67.5
20160404031500,247.2,98.0952,63,49.1,70.0,69.5,67.5
20160404033000,250.2,99.2857,63,49.1,70.0,69.5,67.5
20160404034500,247.2,98.0952,63,49.1,70.0,69.5,67.5
20160404040000,250.2,99.2857,63,49.1,69.9,69.5,67.5
20160404041500,250.2,99.2857,63,48.3,69.9,69.5,67.5
20160404043000,250.2,99.2857,63,48.3,69.9,69.5,67.5
20160404044500,250.2,99.2857,63,48.3,69.8,69.5,67.5
20160404050000,254.4,100.9524,63,48.3,69.8,69.5,67.5
20160404051500,247.2,98.0952,63,48.3,69.7,69.5,67.5
20160404053000,247.2,98.0952,63,48.3,69.7,69.5,67.5
20160404054500,247.2,98.0952,63,48.3,69.7,69.5,67.5
20160404060000,247.2,98.0952,63,48.3,69.6,69.5,67.5
20160404061500,247.2,98.0952,63,48.3,69.7,69.5,67.5
20160404063000,247.2,98.0952,63,48.3,69.7,69.5,67.5
20160404064500,247.2,98.0952,63,48.3,69.7,69.5,67.5
20160404070000,250.2,99.2857,63,48.3,69.7,69.5,67.5
20160404071500,250.2,99.2857,63,48.3,69.6,69.5,67.5
20160404073000,254.4,100.9524,63,48.3,69.6,69.5,67.5
20160404074500,254.4,100.9524,63,48.3,69.6,69.5,67.5
20160404080000,247.2,98.0952,63,49.0,69.7,69.5,67.5
20160404081500,250.2,99.2857,63,49.0,69.6,69.5,67.5
20160404083000,247.2,98.0952,63,49.0,69.7,69.5,67.5
20160404084500,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160404090000,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160404091500,247.2,98.0952,63,49.8,69.8,69.5,67.5
20160404093000,247.2,98.0952,63,49.8,69.8,69.5,67.5
20160404094500,247.2,98.0952,63,49.8,69.8,69.5,67.5
20160404100000,243.0,96.4286,63,49.8,69.9,69.5,67.5
20160404101500,247.2,98.0952,63,49.8,70.0,69.5,67.5
20160404103000,250.2,99.2857,63,49.8,70.0,69.5,67.5
20160404104500,247.2,98.0952,63,49.8,70.3,69.5,67.5
20160404110000,247.2,98.0952,63,49.8,70.2,69.5,67.5
20160404111500,247.2,98.0952,63,49.8,70.2,69.5,67.5
20160404113000,250.2,99.2857,63,49.8,70.3,69.5,67.5
20160404114500,247.2,98.0952,63,50.3,70.5,69.5,67.5
20160404120000,247.2,98.0952,63,50.3,70.4,69.5,67.5
20160404121500,247.2,98.0952,63,50.3,70.3,69.5,67.5
20160404123000,247.2,98.0952,63,52.6,70.7,69.5,67.5
20160404124500,250.2,99.2857,63,52.6,70.8,69.5,67.5
20160404130000,250.2,99.2857,63,53.5,71.0,69.5,67.5
20160404131500,250.2,99.2857,63,53.5,71.2,69.5,67.5
20160404133000,250.2,99.2857,63,53.5,71.3,69.5,67.5
20160404134500,250.2,99.2857,63,54.7,71.5,69.5,67.5
20160404140000,247.2,98.0952,63,54.7,71.6,69.5,67.5
20160404141500,247.2,98.0952,64,54.7,71.9,69.5,67.5
20160404143000,247.2,98.0952,64,54.7,71.9,69.5,67.5
20160404144500,250.2,99.2857,64,54.0,72.1,69.5,67.5
20160404150000,247.2,98.0952,64,54.0,72.1,69.5,67.5
20160404151500,250.2,99.2857,64,55.0,72.2,69.5,67.5
20160404153000,254.4,100.9524,64,53.9,72.2,69.5,67.5
20160404154500,250.2,99.2857,64,53.9,72.3,69.5,67.5
20160404160000,254.4,100.9524,64,54.7,72.3,69.5,67.5
20160404161500,250.2,99.2857,64,54.7,72.3,69.5,67.5
20160404163000,254.4,100.9524,64,54.7,72.4,69.5,67.5
20160404164500,254.4,100.9524,64,55.5,72.7,69.5,67.5
20160404170000,254.4,100.9524,64,55.5,72.7,69.5,67.5
20160404171500,254.4,100.9524,64,55.5,72.8,69.5,67.5
20160404173000,258.0,102.381,64,53.9,72.8,69.5,67.5
20160404174500,254.4,100.9524,64,55.2,72.9,69.5,67.5
20160404180000,258.0,102.381,64,55.2,72.9,69.5,67.5
20160404181500,254.4,100.9524,64,55.2,72.8,69.5,67.5
20160404183000,254.4,100.9524,64,55.2,73.0,69.5,67.5
20160404184500,254.4,100.9524,64,55.2,73.1,69.5,67.5
20160404190000,250.2,99.2857,64,55.2,73.0,69.5,67.5
20160404191500,247.2,98.0952,64,55.2,73.0,69.5,67.5
20160404193000,247.2,98.0952,64,55.2,73.1,69.5,67.5
20160404194500,247.2,98.0952,64,55.9,73.2,69.5,67.5
20160404200000,247.2,98.0952,64,55.9,73.2,69.5,67.5
20160404201500,247.2,98.0952,64,55.9,73.3,69.5,67.5
20160404203000,247.2,98.0952,64,55.9,73.4,69.5,67.5
20160404204500,247.2,98.0952,64,55.2,73.3,69.5,67.5
20160404210000,247.2,98.0952,65,55.2,73.3,69.5,67.5
20160404211500,247.2,98.0952,65,56.3,73.4,69.5,67.5
20160404213000,247.2,98.0952,65,55.6,73.4,69.5,67.5
20160404214500,250.2,99.2857,65,55.6,73.4,69.5,67.5
20160404220000,250.2,99.2857,65,56.3,73.4,69.5,67.5
20160404221500,250.2,99.2857,65,55.5,73.5,69.5,67.5
20160404223000,250.2,99.2857,65,55.5,73.5,69.5,67.5
20160404224500,247.2,98.0952,65,55.5,73.6,69.5,67.5
20160404230000,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160404231500,247.2,98.0952,65,55.5,73.6,69.5,67.5
20160404233000,247.2,98.0952,65,55.5,73.7,69.5,67.5
20160404234500,247.2,98.0952,65,55.5,73.6,69.5,67.5
20160405000000,250.2,99.2857,66,55.5,73.6,69.5,67.5
20160405001500,250.2,99.2857,66,55.5,73.6,69.5,67.5
20160405003000,254.4,100.9524,66,55.5,73.7,69.5,67.5
20160405004500,250.2,99.2857,66,55.5,73.7,69.5,67.5
20160405010000,250.2,99.2857,66,56.3,73.8,69.5,67.5
20160405011500,254.4,100.9524,66,55.6,73.7,69.5,67.5
20160405013000,250.2,99.2857,66,55.6,73.8,69.5,67.5
20160405014500,254.4,100.9524,66,55.6,73.8,69.5,67.5
20160405020000,250.2,99.2857,66,55.6,73.8,69.5,67.5
20160405021500,250.2,99.2857,66,55.6,73.8,69.5,67.5
20160405023000,254.4,100.9524,66,55.6,73.7,69.5,67.5
20160405024500,254.4,100.9524,66,55.6,73.7,69.5,67.5
20160405030000,254.4,100.9524,66,55.6,73.7,69.5,67.5
20160405031500,254.4,100.9524,66,55.6,73.8,69.5,67.5
20160405033000,254.4,100.9524,66,55.6,73.7,69.5,67.5
20160405034500,254.4,100.9524,66,55.6,73.7,69.5,67.5
20160405040000,254.4,100.9524,66,55.6,73.6,69.5,67.5
20160405041500,254.4,100.9524,66,55.6,73.6,69.5,67.5
20160405043000,254.4,100.9524,66,55.6,73.6,69.5,67.5
20160405044500,254.4,100.9524,66,55.6,73.6,69.5,67.5
20160405050000,254.4,100.9524,66,55.6,73.6,69.5,67.5
20160405051500,254.4,100.9524,66,55.6,73.5,69.5,67.5
20160405053000,258.0,102.381,66,55.6,73.5,69.5,67.5
20160405054500,258.0,102.381,66,55.6,73.4,69.5,67.5
20160405060000,254.4,100.9524,66,53.9,73.4,69.5,67.5
20160405061500,254.4,100.9524,66,52.8,73.2,69.5,67.5
20160405063000,247.2,98.0952,66,52.8,72.9,69.5,67.5
20160405064500,258.0,102.381,66,51.9,72.9,69.5,67.5
20160405070000,254.4,100.9524,64,51.9,72.4,69.5,67.5
20160405071500,261.6,103.8095,64,51.9,72.2,69.5,67.5
20160405073000,258.0,102.381,64,51.9,72.1,69.5,67.5
20160405074500,258.0,102.381,64,51.9,72.1,69.5,67.5
20160405080000,254.4,100.9524,64,51.9,72.1,69.5,67.5
20160405081500,254.4,100.9524,64,52.6,72.1,69.5,67.5
20160405083000,254.4,100.9524,64,52.6,72.1,69.5,67.5
20160405084500,250.2,99.2857,64,53.9,72.2,69.5,67.5
20160405090000,250.2,99.2857,64,53.9,72.3,69.5,67.5
20160405091500,250.2,99.2857,64,53.9,72.3,69.5,67.5
20160405093000,254.4,100.9524,64,53.9,72.3,69.5,67.5
20160405094500,254.4,100.9524,64,53.9,72.2,69.5,67.5
20160405100000,250.2,99.2857,64,53.9,72.4,69.5,67.5
20160405101500,250.2,99.2857,64,53.9,72.4,69.5,67.5
20160405103000,250.2,99.2857,64,53.9,72.5,69.5,67.5
20160405104500,250.2,99.2857,64,53.9,72.6,69.5,67.5
20160405110000,250.2,99.2857,64,53.9,72.6,69.5,67.5
20160405111500,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160405113000,250.2,99.2857,65,53.9,72.7,69.5,67.5
20160405114500,250.2,99.2857,65,54.7,72.7,69.5,67.5
20160405120000,254.4,100.9524,65,54.7,72.9,69.5,67.5
20160405121500,250.2,99.2857,65,54.7,72.8,69.5,67.5
20160405123000,254.4,100.9524,65,54.7,72.8,69.5,67.5
20160405124500,254.4,100.9524,65,54.7,72.9,69.5,67.5
20160405130000,250.2,99.2857,65,54.7,72.9,69.5,67.5
20160405131500,250.2,99.2857,65,54.7,72.9,69.5,67.5
20160405133000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160405134500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160405140000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160405141500,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160405143000,247.2,98.0952,65,54.7,73.2,69.5,67.5
20160405144500,258.0,102.381,65,54.7,73.1,69.5,67.5
20160405150000,254.4,100.9524,65,54.7,73.0,69.5,67.5
20160405151500,254.4,100.9524,65,54.7,73.0,69.5,67.5
20160405153000,250.2,99.2857,65,54.7,73.0,69.5,67.5
20160405154500,254.4,100.9524,65,54.7,72.9,69.5,67.5
20160405160000,254.4,100.9524,65,54.7,73.0,69.5,67.5
20160405161500,254.4,100.9524,65,54.7,72.9,69.5,67.5
20160405163000,258.0,102.381,65,54.7,73.0,69.5,67.5
