PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160405164500,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160405170000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160405171500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160405173000,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160405174500,254.4,100.9524,65,53.9,73.0,69.5,67.5
20160405180000,258.0,102.381,65,53.9,73.1,69.5,67.5
20160405181500,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160405183000,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160405184500,247.2,98.0952,65,53.9,73.0,69.5,67.5
20160405190000,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160405191500,247.2,98.0952,66,53.9,73.1,69.5,67.5
20160405193000,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160405194500,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160405200000,250.2,99.2857,66,53.9,72.9,69.5,67.5
20160405201500,247.2,98.0952,66,53.9,73.2,69.5,67.5
20160405203000,247.2,98.0952,66,53.9,73.2,69.5,67.5
20160405204500,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160405210000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160405211500,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160405213000,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160405214500,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160405220000,247.2,98.0952,66,53.9,73.2,69.5,67.5
20160405221500,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160405223000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160405224500,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160405230000,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160405231500,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160405233000,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160405234500,247.2,98.0952,66,53.9,72.9,69.5,67.5
20160406000000,250.2,99.2857,66,53.9,73.0,69.5,67.5
20160406001500,250.2,99.2857,66,53.9,73.0,69.5,67.5
20160406003000,250.2,99.2857,66,53.1,72.9,69.5,67.5
20160406004500,250.2,99.2857,66,53.1,72.9,69.5,67.5
20160406010000,250.2,99.2857,66,53.1,72.8,69.5,67.5
20160406011500,247.2,98.0952,14,53.1,72.8,69.5,67.5
20160406013000,250.2,99.2857,66,53.1,72.9,69.5,67.5
20160406014500,254.4,100.9524,66,53.1,72.9,69.5,67.5
20160406020000,250.2,99.2857,66,52.3,72.7,69.5,67.5
20160406021500,254.4,100.9524,66,52.3,72.7,69.5,67.5
20160406023000,250.2,99.2857,66,52.3,72.6,69.5,67.5
20160406024500,250.2,99.2857,66,52.3,72.6,69.5,67.5
20160406030000,250.2,99.2857,66,52.3,72.4,69.5,67.5
20160406031500,254.4,100.9524,66,52.3,72.2,69.5,67.5
20160406033000,250.2,99.2857,66,52.3,72.4,69.5,67.5
20160406034500,250.2,99.2857,66,52.3,72.2,69.5,67.5
20160406040000,254.4,100.9524,66,52.3,72.3,69.5,67.5
20160406041500,250.2,99.2857,66,52.3,72.2,69.5,67.5
20160406043000,254.4,100.9524,66,59.5,72.6,69.5,67.5
20160406044500,247.2,98.0952,16,53.5,72.8,69.5,67.5
20160406050000,254.4,100.9524,19,53.5,72.7,69.5,67.5
20160406051500,0.0,0.0,0,52.7,72.6,69.5,67.5
20160406053000,258.0,102.381,67,53.5,72.6,69.5,67.5
20160406054500,254.4,100.9524,67,53.5,72.6,69.5,67.5
20160406060000,254.4,100.9524,67,53.5,72.6,69.5,67.5
20160406061500,250.2,99.2857,67,54.7,72.7,69.5,67.5
20160406063000,254.4,100.9524,67,53.5,72.8,69.5,67.5
20160406064500,254.4,100.9524,67,53.5,72.7,69.5,67.5
20160406070000,258.0,102.381,67,53.5,72.6,69.5,67.5
20160406071500,258.0,102.381,67,53.5,72.6,69.5,67.5
20160406073000,258.0,102.381,67,53.5,72.6,69.5,67.5
20160406074500,261.6,103.8095,67,54.3,72.6,69.5,67.5
20160406080000,258.0,102.381,65,54.3,72.7,69.5,67.5
20160406081500,250.2,99.2857,65,54.3,72.7,69.5,67.5
20160406083000,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160406084500,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160406090000,247.2,98.0952,65,53.5,72.6,69.5,67.5
20160406091500,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160406093000,247.2,98.0952,65,53.5,72.6,69.5,67.5
20160406094500,247.2,98.0952,65,53.5,72.7,69.5,67.5
20160406100000,247.2,98.0952,65,54.3,72.7,69.5,67.5
20160406101500,247.2,98.0952,65,55.1,73.0,69.5,67.5
20160406103000,243.0,96.4286,65,54.3,73.0,69.5,67.5
20160406104500,247.2,98.0952,65,54.3,72.8,69.5,67.5
20160406110000,250.2,99.2857,65,54.3,72.7,69.5,67.5
20160406111500,250.2,99.2857,65,54.3,72.8,69.5,67.5
20160406113000,247.2,98.0952,65,54.3,72.6,69.5,67.5
20160406114500,247.2,98.0952,65,54.3,72.7,69.5,67.5
20160406120000,247.2,98.0952,65,54.3,73.0,69.5,67.5
20160406121500,247.2,98.0952,65,54.3,72.7,69.5,67.5
20160406123000,247.2,98.0952,65,55.1,72.7,69.5,67.5
20160406124500,250.2,99.2857,65,55.1,72.9,69.5,67.5
20160406130000,243.0,96.4286,65,54.3,73.1,69.5,67.5
20160406131500,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160406133000,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160406134500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160406140000,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160406141500,250.2,99.2857,65,55.9,73.2,69.5,67.5
20160406143000,247.2,98.0952,65,54.7,73.3,69.5,67.5
20160406144500,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160406150000,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160406151500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160406153000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160406154500,250.2,99.2857,65,54.7,73.0,69.5,67.5
20160406160000,250.2,99.2857,65,53.9,72.7,69.5,67.5
20160406161500,258.0,102.381,65,53.9,72.7,69.5,67.5
20160406163000,254.4,100.9524,65,53.9,72.7,69.5,67.5
20160406164500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160406170000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160406171500,258.0,102.381,65,54.7,73.2,69.5,67.5
20160406173000,258.0,102.381,65,54.7,73.3,69.5,67.5
20160406174500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160406180000,258.0,102.381,65,53.9,73.2,69.5,67.5
20160406181500,258.0,102.381,65,53.9,73.2,69.5,67.5
20160406183000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160406184500,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160406190000,247.2,98.0952,65,55.1,73.1,69.5,67.5
20160406191500,250.2,99.2857,65,55.1,73.2,69.5,67.5
20160406193000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160406194500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160406200000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160406201500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160406203000,250.2,99.2857,65,55.4,73.3,69.5,67.5
20160406204500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160406210000,247.2,98.0952,65,54.7,73.2,69.5,67.5
20160406211500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160406213000,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160406214500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160406220000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160406221500,250.2,99.2857,65,55.5,73.3,69.5,67.5
20160406223000,250.2,99.2857,65,55.5,73.4,69.5,67.5
20160406224500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160406230000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160406231500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160406233000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160406234500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160407000000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160407001500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160407003000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160407004500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160407010000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160407011500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160407013000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160407014500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160407020000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160407021500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160407023000,250.2,99.2857,65,53.9,73.3,69.5,67.5
20160407024500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160407030000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160407031500,250.2,99.2857,65,55.5,73.3,69.5,67.5
20160407033000,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160407034500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160407040000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160407041500,250.2,99.2857,65,55.5,73.2,69.5,67.5
20160407043000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160407044500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160407050000,258.0,102.381,65,55.5,73.2,69.5,67.5
20160407051500,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160407053000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160407054500,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160407060000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160407061500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160407063000,254.4,100.9524,65,55.9,73.1,69.5,67.5
20160407064500,254.4,100.9524,65,55.2,73.3,69.5,67.5
20160407070000,258.0,102.381,65,54.3,73.1,69.5,67.5
20160407071500,265.2,105.2381,65,54.3,72.9,69.5,67.5
20160407073000,254.4,100.9524,65,55.1,72.9,69.5,67.5
20160407074500,254.4,100.9524,65,55.1,73.1,69.5,67.5
20160407080000,258.0,102.381,65,55.1,73.1,69.5,67.5
20160407081500,258.0,102.381,65,55.1,73.1,69.5,67.5
20160407083000,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160407084500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160407090000,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160407091500,254.4,100.9524,65,55.6,72.9,69.5,67.5
20160407093000,254.4,100.9524,65,55.6,73.1,69.5,67.5
20160407094500,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160407100000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160407101500,250.2,99.2857,65,55.9,73.1,69.5,67.5
20160407103000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160407104500,250.2,99.2857,65,55.9,73.2,69.5,67.5
20160407110000,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160407111500,247.2,98.0952,65,55.9,73.1,69.5,67.5
20160407113000,250.2,99.2857,65,55.1,72.9,69.5,67.5
20160407114500,254.4,100.9524,65,54.5,73.1,69.5,67.5
20160407120000,254.4,100.9524,65,55.3,73.3,69.5,67.5
20160407121500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160407123000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160407124500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160407130000,258.0,102.381,65,54.3,72.9,69.5,67.5
20160407131500,250.2,99.2857,65,55.5,73.0,69.5,67.5
20160407133000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160407134500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160407140000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160407141500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160407143000,250.2,99.2857,65,55.7,73.1,69.5,67.5
20160407144500,247.2,98.0952,65,54.4,73.1,69.5,67.5
20160407150000,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160407151500,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160407153000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160407154500,247.2,98.0952,65,54.0,73.5,69.5,67.5
20160407160000,250.2,99.2857,65,55.9,73.6,69.5,67.5
20160407161500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160407163000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160407164500,250.2,99.2857,66,55.2,73.5,69.5,67.5
20160407170000,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160407171500,247.2,98.0952,66,55.5,73.4,69.5,67.5
20160407173000,247.2,98.0952,66,53.9,73.4,69.5,67.5
20160407174500,250.2,99.2857,66,55.2,73.5,69.5,67.5
20160407180000,247.2,98.0952,66,54.3,73.5,69.5,67.5
20160407181500,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160407183000,250.2,99.2857,66,55.5,73.4,69.5,67.5
20160407184500,250.2,99.2857,66,54.7,73.4,69.5,67.5
20160407190000,247.2,98.0952,66,53.9,73.4,69.5,67.5
20160407191500,250.2,99.2857,66,55.5,73.4,69.5,67.5
20160407193000,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160407194500,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160407200000,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160407201500,254.4,100.9524,66,53.9,73.3,69.5,67.5
20160407203000,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160407204500,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160407210000,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160407211500,254.4,100.9524,66,55.5,73.5,69.5,67.5
20160407213000,250.2,99.2857,66,55.5,73.6,69.5,67.5
20160407214500,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160407220000,250.2,99.2857,66,55.1,73.5,69.5,67.5
20160407221500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160407223000,250.2,99.2857,66,55.1,73.7,69.5,67.5
20160407224500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160407230000,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160407231500,250.2,99.2857,66,53.9,73.6,69.5,67.5
20160407233000,250.2,99.2857,66,54.7,73.6,69.5,67.5
20160407234500,250.2,99.2857,66,54.7,73.7,69.5,67.5
20160408000000,250.2,99.2857,66,54.7,73.8,69.5,67.5
20160408001500,250.2,99.2857,66,54.7,73.8,69.5,67.5
20160408003000,250.2,99.2857,66,54.7,73.7,69.5,67.5
20160408004500,250.2,99.2857,66,54.7,73.8,69.5,67.5
20160408010000,250.2,99.2857,66,54.7,73.8,69.5,67.5
20160408011500,250.2,99.2857,66,54.7,73.8,69.5,67.5
20160408013000,250.2,99.2857,66,54.7,73.8,69.5,67.5
20160408014500,250.2,99.2857,66,54.7,73.8,69.5,67.5
20160408020000,247.2,98.0952,66,54.7,73.7,69.5,67.5
20160408021500,250.2,99.2857,66,54.7,73.7,69.5,67.5
20160408023000,247.2,98.0952,66,54.7,73.7,69.5,67.5
20160408024500,250.2,99.2857,66,54.7,73.7,69.5,67.5
20160408030000,250.2,99.2857,66,54.7,73.6,69.5,67.5
20160408031500,247.2,98.0952,66,54.7,73.6,69.5,67.5
20160408033000,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160408034500,250.2,99.2857,66,54.7,73.6,69.5,67.5
20160408040000,250.2,99.2857,66,54.7,73.5,69.5,67.5
20160408041500,250.2,99.2857,66,54.7,73.5,69.5,67.5
20160408043000,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160408044500,250.2,99.2857,66,54.7,73.5,69.5,67.5
20160408050000,250.2,99.2857,66,54.7,73.6,69.5,67.5
20160408051500,250.2,99.2857,66,54.7,73.5,69.5,67.5
20160408053000,250.2,99.2857,66,54.7,73.4,69.5,67.5
20160408054500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160408060000,254.4,100.9524,66,54.7,73.3,69.5,67.5
20160408061500,250.2,99.2857,66,54.7,73.3,69.5,67.5
20160408063000,250.2,99.2857,66,54.7,73.2,69.5,67.5
20160408064500,247.2,98.0952,66,54.7,73.2,69.5,67.5
20160408070000,250.2,99.2857,66,54.7,73.1,69.5,67.5
20160408071500,247.2,98.0952,66,54.7,73.2,69.5,67.5
20160408073000,254.4,100.9524,66,54.7,73.0,69.5,67.5
20160408074500,254.4,100.9524,66,54.7,73.1,69.5,67.5
20160408080000,258.0,102.381,65,53.5,72.9,69.5,67.5
20160408081500,258.0,102.381,65,54.7,73.0,69.5,67.5
20160408083000,258.0,102.381,65,54.7,72.9,69.5,67.5
20160408084500,254.4,100.9524,64,54.7,73.0,69.5,67.5
20160408090000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160408091500,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160408093000,254.4,100.9524,64,54.7,73.0,69.5,67.5
20160408094500,254.4,100.9524,64,55.5,73.2,69.5,67.5
20160408100000,254.4,100.9524,64,55.5,73.4,69.5,67.5
20160408101500,250.2,99.2857,64,55.5,73.3,69.5,67.5
20160408103000,258.0,102.381,64,55.5,73.2,69.5,67.5
20160408104500,250.2,99.2857,64,55.5,73.2,69.5,67.5
20160408110000,250.2,99.2857,64,55.5,73.2,69.5,67.5
20160408111500,250.2,99.2857,64,55.5,73.1,69.5,67.5
20160408113000,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160408114500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160408120000,250.2,99.2857,64,55.8,73.4,69.5,67.5
20160408121500,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160408123000,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160408124500,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160408130000,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160408131500,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160408133000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160408134500,250.2,99.2857,64,53.9,73.1,69.5,67.5
20160408140000,254.4,100.9524,64,54.7,72.9,69.5,67.5
20160408141500,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160408143000,254.4,100.9524,64,54.7,73.0,69.5,67.5
20160408144500,250.2,99.2857,64,55.6,73.1,69.5,67.5
20160408150000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160408151500,258.0,102.381,64,53.5,72.8,69.5,67.5
20160408153000,250.2,99.2857,64,54.7,72.9,69.5,67.5
20160408154500,250.2,99.2857,64,53.5,73.2,69.5,67.5
20160408160000,247.2,98.0952,64,55.2,73.3,69.5,67.5
20160408161500,254.4,100.9524,64,53.5,73.2,69.5,67.5
20160408163000,250.2,99.2857,64,54.3,73.1,69.5,67.5
20160408164500,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160408170000,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160408171500,247.2,98.0952,64,54.3,73.2,69.5,67.5
20160408173000,250.2,99.2857,64,53.6,73.3,69.5,67.5
20160408174500,250.2,99.2857,64,53.6,73.1,69.5,67.5
20160408180000,250.2,99.2857,65,55.6,73.1,69.5,67.5
20160408181500,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160408183000,250.2,99.2857,65,55.1,73.1,69.5,67.5
20160408184500,250.2,99.2857,65,55.1,73.2,69.5,67.5
20160408190000,250.2,99.2857,65,55.1,73.1,69.5,67.5
20160408191500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160408193000,247.2,98.0952,65,55.9,73.2,69.5,67.5
20160408194500,250.2,99.2857,65,55.2,73.4,69.5,67.5
20160408200000,250.2,99.2857,65,55.2,73.4,69.5,67.5
20160408201500,254.4,100.9524,65,55.2,73.4,69.5,67.5
20160408203000,247.2,98.0952,65,55.9,73.5,69.5,67.5
20160408204500,247.2,98.0952,65,55.9,73.6,69.5,67.5
20160408210000,243.0,96.4286,65,55.9,73.6,69.5,67.5
20160408211500,247.2,98.0952,65,55.2,73.6,69.5,67.5
20160408213000,250.2,99.2857,65,55.2,73.6,69.5,67.5
20160408214500,247.2,98.0952,65,55.2,73.6,69.5,67.5
20160408220000,247.2,98.0952,65,55.2,73.7,69.5,67.5
20160408221500,247.2,98.0952,65,54.3,73.6,69.5,67.5
20160408223000,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160408224500,247.2,98.0952,65,54.3,73.7,69.5,67.5
20160408230000,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160408231500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160408233000,247.2,98.0952,65,54.3,73.5,69.5,67.5
20160408234500,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160409000000,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160409001500,247.2,98.0952,66,54.3,73.4,69.5,67.5
20160409003000,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160409004500,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160409010000,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160409011500,243.0,96.4286,12,53.5,73.2,69.5,67.5
20160409013000,250.2,99.2857,66,53.5,73.3,69.5,67.5
20160409014500,247.2,98.0952,66,53.5,73.3,69.5,67.5
20160409020000,247.2,98.0952,66,53.5,73.2,69.5,67.5
20160409021500,247.2,98.0952,66,53.5,73.1,69.5,67.5
20160409023000,247.2,98.0952,66,53.5,73.1,69.5,67.5
20160409024500,243.0,96.4286,66,53.5,73.0,69.5,67.5
20160409030000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160409031500,250.2,99.2857,66,52.7,72.8,69.5,67.5
20160409033000,250.2,99.2857,66,52.7,72.7,69.5,67.5
20160409034500,250.2,99.2857,66,52.7,72.7,69.5,67.5
20160409040000,250.2,99.2857,66,52.7,72.7,69.5,67.5
20160409041500,247.2,98.0952,66,52.7,72.6,69.5,67.5
20160409043000,250.2,99.2857,66,52.7,72.6,69.5,67.5
20160409044500,247.2,98.0952,66,52.7,72.6,69.5,67.5
20160409050000,250.2,99.2857,66,52.7,72.6,69.5,67.5
20160409051500,247.2,98.0952,66,52.7,72.4,69.5,67.5
20160409053000,247.2,98.0952,66,52.7,72.3,69.5,67.5
20160409054500,250.2,99.2857,66,52.7,72.4,69.5,67.5
20160409060000,247.2,98.0952,66,52.7,72.3,69.5,67.5
20160409061500,250.2,99.2857,66,52.7,72.3,69.5,67.5
20160409063000,254.4,100.9524,66,52.7,72.3,69.5,67.5
20160409064500,247.2,98.0952,66,52.7,72.2,69.5,67.5
20160409070000,250.2,99.2857,66,52.7,72.2,69.5,67.5
20160409071500,250.2,99.2857,66,52.7,72.2,69.5,67.5
20160409073000,250.2,99.2857,66,53.4,72.2,69.5,67.5
20160409074500,247.2,98.0952,66,53.4,72.2,69.5,67.5
20160409080000,250.2,99.2857,66,53.4,72.4,69.5,67.5
20160409081500,247.2,98.0952,66,54.3,72.4,69.5,67.5
20160409083000,250.2,99.2857,66,54.3,72.6,69.5,67.5
20160409084500,247.2,98.0952,66,54.3,72.6,69.5,67.5
20160409090000,250.2,99.2857,66,53.1,72.5,69.5,67.5
20160409091500,254.4,100.9524,66,54.7,72.6,69.5,67.5
20160409093000,250.2,99.2857,66,53.1,72.5,69.5,67.5
20160409094500,250.2,99.2857,66,54.7,72.5,69.5,67.5
20160409100000,247.2,98.0952,66,55.5,72.7,69.5,67.5
20160409101500,247.2,98.0952,66,54.7,72.9,69.5,67.5
20160409103000,250.2,99.2857,66,53.9,72.8,69.5,67.5
20160409104500,250.2,99.2857,66,55.1,72.9,69.5,67.5
20160409110000,250.2,99.2857,66,55.1,73.0,69.5,67.5
20160409111500,250.2,99.2857,66,55.1,73.0,69.5,67.5
20160409113000,250.2,99.2857,66,53.1,72.8,69.5,67.5
20160409114500,258.0,102.381,66,55.2,72.9,69.5,67.5
20160409120000,258.0,102.381,66,53.5,72.9,69.5,67.5
20160409121500,258.0,102.381,66,54.3,72.8,69.5,67.5
20160409123000,258.0,102.381,66,55.1,72.8,69.5,67.5
20160409124500,261.6,103.8095,66,55.1,72.9,69.5,67.5
20160409130000,261.6,103.8095,66,54.3,72.7,69.5,67.5
20160409131500,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160409133000,258.0,102.381,65,55.1,72.7,69.5,67.5
20160409134500,258.0,102.381,65,55.1,72.7,69.5,67.5
20160409140000,254.4,100.9524,64,53.5,72.6,69.5,67.5
20160409141500,254.4,100.9524,64,54.7,72.7,69.5,67.5
20160409143000,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160409144500,250.2,99.2857,64,54.3,72.6,69.5,67.5
20160409150000,254.4,100.9524,64,54.3,72.6,69.5,67.5
20160409151500,250.2,99.2857,64,54.3,72.7,69.5,67.5
20160409153000,254.4,100.9524,64,54.3,72.6,69.5,67.5
20160409154500,254.4,100.9524,64,55.2,72.7,69.5,67.5
20160409160000,254.4,100.9524,64,53.9,72.6,69.5,67.5
20160409161500,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160409163000,254.4,100.9524,64,55.9,72.8,69.5,67.5
20160409164500,254.4,100.9524,64,53.9,72.7,69.5,67.5
20160409170000,250.2,99.2857,64,55.2,72.9,69.5,67.5
20160409171500,250.2,99.2857,64,55.2,72.9,69.5,67.5
20160409173000,250.2,99.2857,64,54.3,73.0,69.5,67.5
20160409174500,250.2,99.2857,64,55.5,73.1,69.5,67.5
20160409180000,243.0,96.4286,64,55.5,73.2,69.5,67.5
20160409181500,247.2,98.0952,64,55.5,73.3,69.5,67.5
20160409183000,247.2,98.0952,64,54.4,73.4,69.5,67.5
20160409184500,247.2,98.0952,65,55.9,73.4,69.5,67.5
20160409190000,250.2,99.2857,65,54.3,73.5,69.5,67.5
20160409191500,247.2,98.0952,65,53.5,73.4,69.5,67.5
20160409193000,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160409194500,247.2,98.0952,65,54.3,73.5,69.5,67.5
20160409200000,247.2,98.0952,65,53.5,73.3,69.5,67.5
20160409201500,247.2,98.0952,65,55.2,73.5,69.5,67.5
20160409203000,247.2,98.0952,65,55.2,73.6,69.5,67.5
20160409204500,247.2,98.0952,65,55.2,73.7,69.5,67.5
20160409210000,247.2,98.0952,65,55.2,73.7,69.5,67.5
20160409211500,243.0,96.4286,65,55.2,73.7,69.5,67.5
20160409213000,250.2,99.2857,65,55.2,73.8,69.5,67.5
20160409214500,247.2,98.0952,65,55.2,73.8,69.5,67.5
20160409220000,243.0,96.4286,65,55.2,73.7,69.5,67.5
20160409221500,247.2,98.0952,65,55.2,73.8,69.5,67.5
20160409223000,247.2,98.0952,65,55.2,73.8,69.5,67.5
20160409224500,247.2,98.0952,66,55.2,73.7,69.5,67.5
20160409230000,250.2,99.2857,66,55.2,73.9,69.5,67.5
20160409231500,250.2,99.2857,66,55.2,73.9,69.5,67.5
20160409233000,250.2,99.2857,66,55.2,74.0,69.5,67.5
20160409234500,247.2,98.0952,66,55.2,73.9,69.5,67.5
20160410000000,254.4,100.9524,66,55.2,73.9,69.5,67.5
20160410001500,250.2,99.2857,66,55.2,73.9,69.5,67.5
20160410003000,250.2,99.2857,66,55.2,73.9,69.5,67.5
20160410004500,250.2,99.2857,66,55.2,73.8,69.5,67.5
20160410010000,254.4,100.9524,66,55.2,73.6,69.5,67.5
20160410011500,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160410013000,258.0,102.381,66,54.3,73.6,69.5,67.5
20160410014500,247.2,98.0952,66,54.3,73.6,69.5,67.5
20160410020000,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160410021500,247.2,98.0952,66,54.3,73.5,69.5,67.5
20160410023000,247.2,98.0952,66,54.3,73.5,69.5,67.5
20160410024500,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160410030000,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160410031500,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160410033000,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160410034500,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160410040000,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160410041500,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160410043000,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160410044500,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160410050000,254.4,100.9524,66,54.3,73.3,69.5,67.5
20160410051500,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160410053000,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160410054500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160410060000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160410061500,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160410063000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160410064500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160410070000,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160410071500,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160410073000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160410074500,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160410080000,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160410081500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160410083000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160410084500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160410090000,250.2,99.2857,66,53.6,73.0,69.5,67.5
20160410091500,250.2,99.2857,66,53.6,72.9,69.5,67.5
20160410093000,250.2,99.2857,66,53.6,72.9,69.5,67.5
20160410094500,250.2,99.2857,66,53.6,72.9,69.5,67.5
20160410100000,247.2,98.0952,66,55.1,72.9,69.5,67.5
20160410101500,254.4,100.9524,66,53.9,73.0,69.5,67.5
20160410103000,250.2,99.2857,66,53.9,72.9,69.5,67.5
20160410104500,250.2,99.2857,66,54.7,72.9,69.5,67.5
20160410110000,250.2,99.2857,66,54.7,72.9,69.5,67.5
20160410111500,247.2,98.0952,66,53.9,72.9,69.5,67.5
20160410113000,247.2,98.0952,66,53.9,72.9,69.5,67.5
20160410114500,254.4,100.9524,66,53.9,72.9,69.5,67.5
20160410120000,254.4,100.9524,66,55.2,73.0,69.5,67.5
20160410121500,254.4,100.9524,66,54.3,73.0,69.5,67.5
20160410123000,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160410124500,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160410130000,254.4,100.9524,66,54.3,72.8,69.5,67.5
20160410131500,258.0,102.381,66,54.3,72.9,69.5,67.5
20160410133000,254.4,100.9524,66,54.3,72.8,69.5,67.5
20160410134500,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160410140000,254.4,100.9524,66,55.5,72.9,69.5,67.5
20160410141500,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160410143000,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160410144500,250.2,99.2857,66,54.3,73.0,69.5,67.5
20160410150000,254.4,100.9524,66,54.3,72.8,69.5,67.5
20160410151500,250.2,99.2857,66,55.5,73.1,69.5,67.5
20160410153000,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160410154500,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160410160000,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160410161500,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160410163000,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160410164500,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160410170000,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160410171500,254.4,100.9524,66,53.5,73.0,69.5,67.5
20160410173000,254.4,100.9524,66,54.3,73.0,69.5,67.5
20160410174500,250.2,99.2857,66,55.5,73.1,69.5,67.5
20160410180000,250.2,99.2857,66,54.7,73.2,69.5,67.5
20160410181500,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160410183000,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160410184500,247.2,98.0952,66,53.9,73.2,69.5,67.5
20160410190000,247.2,98.0952,66,55.9,73.4,69.5,67.5
20160410191500,250.2,99.2857,66,54.7,73.4,69.5,67.5
20160410193000,247.2,98.0952,66,53.9,73.4,69.5,67.5
20160410194500,250.2,99.2857,66,53.9,73.3,69.5,67.5
20160410200000,247.2,98.0952,66,53.9,73.2,69.5,67.5
20160410201500,247.2,98.0952,66,55.5,73.3,69.5,67.5
20160410203000,247.2,98.0952,66,55.5,73.4,69.5,67.5
20160410204500,247.2,98.0952,66,53.9,73.4,69.5,67.5
20160410210000,247.2,98.0952,66,53.9,73.3,69.5,67.5
20160410211500,243.0,96.4286,66,55.1,73.4,69.5,67.5
20160410213000,247.2,98.0952,66,54.5,73.4,69.5,67.5
20160410214500,247.2,98.0952,66,53.9,73.3,69.5,67.5
20160410220000,247.2,98.0952,66,53.9,73.2,69.5,67.5
20160410221500,250.2,99.2857,66,53.9,73.3,69.5,67.5
20160410223000,247.2,98.0952,66,55.1,73.4,69.5,67.5
20160410224500,247.2,98.0952,66,54.3,73.5,69.5,67.5
20160410230000,247.2,98.0952,66,53.5,73.3,69.5,67.5
20160410231500,247.2,98.0952,66,53.5,73.3,69.5,67.5
20160410233000,247.2,98.0952,66,55.1,73.3,69.5,67.5
20160410234500,247.2,98.0952,66,54.4,73.5,69.5,67.5
20160411000000,247.2,98.0952,66,54.4,73.4,69.5,67.5
20160411001500,247.2,98.0952,66,54.4,73.3,69.5,67.5
20160411003000,247.2,98.0952,66,54.4,73.3,69.5,67.5
20160411004500,247.2,98.0952,66,55.2,73.4,69.5,67.5
20160411010000,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160411011500,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160411013000,243.0,96.4286,66,54.3,73.2,69.5,67.5
20160411014500,247.2,98.0952,66,54.3,73.2,69.5,67.5
20160411020000,250.2,99.2857,66,55.1,73.3,69.5,67.5
20160411021500,243.0,96.4286,66,54.3,73.3,69.5,67.5
20160411023000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160411024500,247.2,98.0952,66,54.3,73.2,69.5,67.5
20160411030000,247.2,98.0952,66,54.3,73.1,69.5,67.5
20160411031500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160411033000,247.2,98.0952,66,54.3,73.3,69.5,67.5
20160411034500,247.2,98.0952,66,54.3,73.2,69.5,67.5
20160411040000,247.2,98.0952,66,54.3,73.2,69.5,67.5
20160411041500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160411043000,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160411044500,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160411050000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160411051500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160411053000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160411054500,247.2,98.0952,66,54.3,73.1,69.5,67.5
20160411060000,247.2,98.0952,66,54.3,73.1,69.5,67.5
20160411061500,243.0,96.4286,66,54.3,73.1,69.5,67.5
20160411063000,247.2,98.0952,66,54.3,73.1,69.5,67.5
20160411064500,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160411070000,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160411071500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160411073000,258.0,102.381,66,54.3,72.9,69.5,67.5
20160411074500,258.0,102.381,66,54.3,72.8,69.5,67.5
20160411080000,261.6,103.8095,66,54.3,72.8,69.5,67.5
20160411081500,261.6,103.8095,66,54.3,72.8,69.5,67.5
20160411083000,254.4,100.9524,66,54.3,72.8,69.5,67.5
20160411084500,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160411090000,258.0,102.381,66,54.3,72.9,69.5,67.5
20160411091500,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160411093000,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160411094500,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160411100000,254.4,100.9524,66,54.3,73.0,69.5,67.5
20160411101500,0.0,0.0,89,55.1,73.1,69.5,67.5
20160411103000,254.4,100.9524,56,55.1,73.2,69.5,67.5
20160411104500,254.4,100.9524,56,55.1,73.2,69.5,67.5
20160411110000,250.2,99.2857,56,55.1,73.3,69.5,67.5
20160411111500,243.0,96.4286,56,55.1,73.4,69.5,67.5
20160411113000,247.2,98.0952,56,55.1,73.4,69.5,67.5
20160411114500,247.2,98.0952,56,55.1,73.4,69.5,67.5
20160411120000,247.2,98.0952,56,55.1,73.7,69.5,67.5
20160411121500,247.2,98.0952,57,55.1,73.5,69.5,67.5
20160411123000,250.2,99.2857,57,55.1,73.5,69.5,67.5
20160411124500,247.2,98.0952,57,55.1,73.5,69.5,67.5
20160411130000,243.0,96.4286,57,55.1,73.8,69.5,67.5
20160411131500,250.2,99.2857,57,55.1,73.5,69.5,67.5
20160411133000,243.0,96.4286,57,55.1,73.8,69.5,67.5
20160411134500,250.2,99.2857,57,55.1,73.7,69.5,67.5
20160411140000,247.2,98.0952,57,55.1,73.6,69.5,67.5
20160411141500,247.2,98.0952,57,55.1,73.5,69.5,67.5
20160411143000,243.0,96.4286,58,55.1,73.7,69.5,67.5
20160411144500,254.4,100.9524,58,55.1,73.8,69.5,67.5
20160411150000,254.4,100.9524,58,55.1,73.8,69.5,67.5
20160411151500,258.0,102.381,58,55.1,73.9,69.5,67.5
20160411153000,254.4,100.9524,58,55.1,73.8,69.5,67.5
20160411154500,258.0,102.381,58,55.1,73.7,69.5,67.5
20160411160000,254.4,100.9524,58,55.1,73.8,69.5,67.5
20160411161500,258.0,102.381,57,55.1,73.7,69.5,67.5
20160411163000,275.4,109.2857,65,61.8,74.0,69.5,67.5
20160411164500,247.2,98.0952,55,55.1,74.1,69.5,67.5
20160411170000,247.2,98.0952,56,55.1,74.1,69.5,67.5
20160411171500,247.2,98.0952,56,55.1,73.9,69.5,67.5
20160411173000,247.2,98.0952,56,55.1,74.0,69.5,67.5
20160411174500,250.2,99.2857,56,55.1,73.8,69.5,67.5
20160411180000,254.4,100.9524,56,55.1,74.0,69.5,67.5
20160411181500,250.2,99.2857,57,54.5,73.8,69.5,67.5
20160411183000,250.2,99.2857,57,54.5,73.8,69.5,67.5
20160411184500,250.2,99.2857,57,54.5,73.8,69.5,67.5
20160411190000,250.2,99.2857,57,54.5,73.9,69.5,67.5
20160411191500,250.2,99.2857,57,54.5,73.8,69.5,67.5
20160411193000,250.2,99.2857,57,54.5,73.7,69.5,67.5
20160411194500,250.2,99.2857,57,54.5,73.7,69.5,67.5
20160411200000,250.2,99.2857,57,54.5,73.6,69.5,67.5
20160411201500,250.2,99.2857,57,54.5,73.5,69.5,67.5
20160411203000,250.2,99.2857,57,54.5,73.6,69.5,67.5
20160411204500,250.2,99.2857,57,54.5,73.6,69.5,67.5
20160411210000,250.2,99.2857,57,54.5,73.6,69.5,67.5
20160411211500,250.2,99.2857,57,54.5,73.5,69.5,67.5
20160411213000,254.4,100.9524,57,54.5,73.5,69.5,67.5
20160411214500,250.2,99.2857,57,53.9,73.5,69.5,67.5
20160411220000,250.2,99.2857,57,53.9,73.4,69.5,67.5
20160411221500,254.4,100.9524,57,53.9,73.4,69.5,67.5
20160411223000,250.2,99.2857,57,53.9,73.4,69.5,67.5
20160411224500,250.2,99.2857,57,53.9,73.4,69.5,67.5
20160411230000,258.0,102.381,57,53.9,73.4,69.5,67.5
20160411231500,254.4,100.9524,57,53.9,73.4,69.5,67.5
20160411233000,250.2,99.2857,57,53.9,73.4,69.5,67.5
20160411234500,250.2,99.2857,57,53.9,73.4,69.5,67.5
20160412000000,247.2,98.0952,57,53.9,73.4,69.5,67.5
20160412001500,250.2,99.2857,57,53.9,73.4,69.5,67.5
20160412003000,250.2,99.2857,57,53.9,73.4,69.5,67.5
20160412004500,250.2,99.2857,57,53.9,73.3,69.5,67.5
20160412010000,250.2,99.2857,57,53.9,73.4,69.5,67.5
20160412011500,250.2,99.2857,57,53.9,73.4,69.5,67.5
20160412013000,250.2,99.2857,57,53.9,73.3,69.5,67.5
20160412014500,254.4,100.9524,57,53.9,73.3,69.5,67.5
20160412020000,250.2,99.2857,57,53.9,73.3,69.5,67.5
20160412021500,250.2,99.2857,57,53.9,73.2,69.5,67.5
20160412023000,254.4,100.9524,57,53.9,73.2,69.5,67.5
20160412024500,254.4,100.9524,57,53.9,73.2,69.5,67.5
20160412030000,254.4,100.9524,57,53.9,73.2,69.5,67.5
20160412031500,254.4,100.9524,57,53.9,73.2,69.5,67.5
20160412033000,250.2,99.2857,57,53.9,73.2,69.5,67.5
20160412034500,254.4,100.9524,57,53.9,73.2,69.5,67.5
20160412040000,254.4,100.9524,57,53.9,73.2,69.5,67.5
20160412041500,250.2,99.2857,57,53.9,73.2,69.5,67.5
20160412043000,254.4,100.9524,57,53.9,73.2,69.5,67.5
20160412044500,254.4,100.9524,57,53.9,73.2,69.5,67.5
20160412050000,250.2,99.2857,57,53.9,73.1,69.5,67.5
20160412051500,250.2,99.2857,57,53.9,73.2,69.5,67.5
20160412053000,250.2,99.2857,57,53.9,73.2,69.5,67.5
20160412054500,250.2,99.2857,57,53.9,73.1,69.5,67.5
20160412060000,250.2,99.2857,57,53.9,73.1,69.5,67.5
20160412061500,254.4,100.9524,57,53.9,73.1,69.5,67.5
20160412063000,250.2,99.2857,57,53.9,73.1,69.5,67.5
20160412064500,250.2,99.2857,57,53.9,73.1,69.5,67.5
20160412070000,254.4,100.9524,57,53.9,72.9,69.5,67.5
20160412071500,254.4,100.9524,57,53.9,72.7,69.5,67.5
20160412073000,254.4,100.9524,57,53.9,72.7,69.5,67.5
20160412074500,243.0,96.4286,57,53.9,72.7,69.5,67.5
20160412080000,258.0,102.381,57,53.9,72.7,69.5,67.5
20160412081500,254.4,100.9524,57,53.9,72.7,69.5,67.5
20160412083000,258.0,102.381,57,53.9,72.6,69.5,67.5
20160412084500,254.4,100.9524,57,53.9,72.6,69.5,67.5
20160412090000,258.0,102.381,57,53.9,72.6,69.5,67.5
20160412091500,258.0,102.381,57,54.7,72.8,69.5,67.5
20160412093000,258.0,102.381,57,54.7,72.9,69.5,67.5
20160412094500,261.6,103.8095,57,54.7,72.9,69.5,67.5
20160412100000,258.0,102.381,57,55.5,73.1,69.5,67.5
20160412101500,254.4,100.9524,57,53.9,73.0,69.5,67.5
20160412103000,254.4,100.9524,57,53.9,72.9,69.5,67.5
20160412104500,254.4,100.9524,57,53.9,72.9,69.5,67.5
20160412110000,254.4,100.9524,57,53.9,72.8,69.5,67.5
20160412111500,254.4,100.9524,57,53.9,72.9,69.5,67.5
20160412113000,254.4,100.9524,57,53.9,72.9,69.5,67.5
20160412114500,247.2,98.0952,57,53.9,73.0,69.5,67.5
20160412120000,247.2,98.0952,57,53.9,72.9,69.5,67.5
20160412121500,247.2,98.0952,57,53.9,72.9,69.5,67.5
20160412123000,250.2,99.2857,57,53.9,72.9,69.5,67.5
20160412124500,250.2,99.2857,57,53.9,72.9,69.5,67.5
20160412130000,250.2,99.2857,57,53.9,73.1,69.5,67.5
20160412131500,250.2,99.2857,57,54.7,73.2,69.5,67.5
20160412133000,250.2,99.2857,57,54.7,73.3,69.5,67.5
20160412134500,250.2,99.2857,58,54.7,73.2,69.5,67.5
20160412140000,247.2,98.0952,58,54.7,73.4,69.5,67.5
20160412141500,254.4,100.9524,58,54.7,73.3,69.5,67.5
20160412143000,250.2,99.2857,58,54.7,73.4,69.5,67.5
20160412144500,250.2,99.2857,58,54.7,73.6,69.5,67.5
20160412150000,250.2,99.2857,58,55.5,73.5,69.5,67.5
20160412151500,250.2,99.2857,58,55.5,73.6,69.5,67.5
20160412153000,250.2,99.2857,58,55.5,73.6,69.5,67.5
20160412154500,250.2,99.2857,58,55.5,73.6,69.5,67.5
20160412160000,247.2,98.0952,58,55.5,73.8,69.5,67.5
20160412161500,250.2,99.2857,58,54.7,73.8,69.5,67.5
20160412163000,254.4,100.9524,58,54.7,73.6,69.5,67.5
20160412164500,250.2,99.2857,58,54.7,73.8,69.5,67.5
20160412170000,250.2,99.2857,58,54.7,73.9,69.5,67.5
20160412171500,250.2,99.2857,58,54.7,73.9,69.5,67.5
20160412173000,250.2,99.2857,58,54.7,73.9,69.5,67.5
20160412174500,250.2,99.2857,58,54.7,73.9,69.5,67.5
20160412180000,250.2,99.2857,58,54.7,73.9,69.5,67.5
20160412181500,258.0,102.381,58,54.7,73.8,69.5,67.5
20160412183000,258.0,102.381,58,54.7,73.8,69.5,67.5
20160412184500,250.2,99.2857,58,54.7,73.8,69.5,67.5
20160412190000,254.4,100.9524,58,54.7,73.7,69.5,67.5
20160412191500,254.4,100.9524,58,54.7,73.7,69.5,67.5
20160412193000,254.4,100.9524,58,54.7,73.6,69.5,67.5
20160412194500,250.2,99.2857,58,54.7,73.6,69.5,67.5
20160412200000,250.2,99.2857,58,53.9,73.6,69.5,67.5
20160412201500,254.4,100.9524,58,53.9,73.4,69.5,67.5
20160412203000,254.4,100.9524,58,53.9,73.6,69.5,67.5
20160412204500,254.4,100.9524,58,53.9,73.5,69.5,67.5
20160412210000,254.4,100.9524,58,53.9,73.6,69.5,67.5
20160412211500,258.0,102.381,58,53.9,73.4,69.5,67.5
20160412213000,254.4,100.9524,57,53.9,73.3,69.5,67.5
20160412214500,258.0,102.381,57,53.9,73.4,69.5,67.5
20160412220000,254.4,100.9524,57,53.9,73.4,69.5,67.5
20160412221500,254.4,100.9524,57,53.9,73.3,69.5,67.5
20160412223000,254.4,100.9524,57,53.9,73.2,69.5,67.5
20160412224500,254.4,100.9524,57,53.9,73.2,69.5,67.5
20160412230000,258.0,102.381,57,53.1,73.2,69.5,67.5
20160412231500,254.4,100.9524,57,53.1,73.1,69.5,67.5
20160412233000,254.4,100.9524,57,53.1,73.1,69.5,67.5
20160412234500,254.4,100.9524,57,53.1,73.1,69.5,67.5
20160413000000,258.0,102.381,57,53.1,73.0,69.5,67.5
20160413001500,258.0,102.381,57,53.1,72.9,69.5,67.5
20160413003000,250.2,99.2857,57,53.1,73.0,69.5,67.5
20160413004500,254.4,100.9524,57,53.1,72.9,69.5,67.5
20160413010000,254.4,100.9524,57,53.1,72.9,69.5,67.5
20160413011500,247.2,98.0952,13,52.4,72.7,69.5,67.5
20160413013000,250.2,99.2857,66,53.1,73.1,69.5,67.5
20160413014500,247.2,98.0952,66,53.1,73.1,69.5,67.5
20160413020000,250.2,99.2857,66,53.1,72.8,69.5,67.5
20160413021500,250.2,99.2857,66,53.1,72.9,69.5,67.5
20160413023000,250.2,99.2857,66,53.1,72.9,69.5,67.5
20160413024500,250.2,99.2857,66,53.1,72.9,69.5,67.5
20160413030000,247.2,98.0952,66,53.1,72.9,69.5,67.5
20160413031500,250.2,99.2857,66,53.1,72.9,69.5,67.5
20160413033000,250.2,99.2857,66,53.1,72.9,69.5,67.5
20160413034500,247.2,98.0952,66,53.1,73.0,69.5,67.5
20160413040000,247.2,98.0952,66,53.1,72.9,69.5,67.5
20160413041500,247.2,98.0952,66,53.1,72.8,69.5,67.5
20160413043000,243.0,96.4286,66,53.1,72.4,69.5,67.5
20160413044500,250.2,99.2857,66,53.1,72.4,69.5,67.5
20160413050000,247.2,98.0952,66,53.1,72.4,69.5,67.5
20160413051500,250.2,99.2857,66,53.1,72.4,69.5,67.5
20160413053000,250.2,99.2857,66,52.4,72.4,69.5,67.5
20160413054500,254.4,100.9524,66,52.4,72.4,69.5,67.5
20160413060000,250.2,99.2857,66,52.4,72.3,69.5,67.5
20160413061500,254.4,100.9524,66,52.4,72.3,69.5,67.5
20160413063000,247.2,98.0952,66,52.4,72.4,69.5,67.5
20160413064500,250.2,99.2857,66,52.4,72.3,69.5,67.5
20160413070000,250.2,99.2857,66,53.1,72.4,69.5,67.5
20160413071500,247.2,98.0952,66,53.1,72.5,69.5,67.5
20160413073000,250.2,99.2857,66,53.1,72.4,69.5,67.5
20160413074500,250.2,99.2857,66,52.3,72.4,69.5,67.5
20160413080000,250.2,99.2857,66,52.3,72.4,69.5,67.5
20160413081500,250.2,99.2857,66,52.3,72.3,69.5,67.5
20160413083000,254.4,100.9524,66,52.3,72.3,69.5,67.5
20160413084500,254.4,100.9524,66,53.5,72.5,69.5,67.5
20160413090000,250.2,99.2857,66,53.5,72.6,69.5,67.5
20160413091500,250.2,99.2857,66,52.4,72.4,69.5,67.5
20160413093000,250.2,99.2857,66,52.4,72.4,69.5,67.5
20160413094500,247.2,98.0952,66,53.9,72.5,69.5,67.5
20160413100000,250.2,99.2857,66,53.9,72.7,69.5,67.5
20160413101500,250.2,99.2857,66,53.1,72.7,69.5,67.5
20160413103000,247.2,98.0952,66,53.1,72.7,69.5,67.5
20160413104500,254.4,100.9524,66,53.1,72.7,69.5,67.5
20160413110000,254.4,100.9524,66,53.1,72.7,69.5,67.5
20160413111500,250.2,99.2857,66,53.1,72.7,69.5,67.5
20160413113000,247.2,98.0952,66,53.1,72.7,69.5,67.5
20160413114500,247.2,98.0952,66,53.1,72.8,69.5,67.5
20160413120000,250.2,99.2857,66,53.1,72.8,69.5,67.5
20160413121500,250.2,99.2857,66,53.1,72.8,69.5,67.5
20160413123000,250.2,99.2857,66,53.1,72.9,69.5,67.5
20160413124500,258.0,102.381,66,53.1,72.9,69.5,67.5
20160413130000,254.4,100.9524,66,53.1,73.0,69.5,67.5
20160413131500,254.4,100.9524,66,53.9,73.1,69.5,67.5
20160413133000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160413134500,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160413140000,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160413141500,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160413143000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160413144500,250.2,99.2857,66,53.9,73.0,69.5,67.5
20160413150000,254.4,100.9524,66,53.9,73.1,69.5,67.5
20160413151500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160413153000,250.2,99.2857,66,53.9,73.4,69.5,67.5
20160413154500,254.4,100.9524,66,53.9,73.4,69.5,67.5
20160413160000,250.2,99.2857,66,53.9,73.3,69.5,67.5
20160413161500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160413163000,258.0,102.381,66,53.9,73.1,69.5,67.5
20160413164500,254.4,100.9524,66,53.9,73.4,69.5,67.5
20160413170000,258.0,102.381,66,53.9,73.4,69.5,67.5
20160413171500,254.4,100.9524,66,53.9,73.4,69.5,67.5
20160413173000,258.0,102.381,66,53.9,73.5,69.5,67.5
20160413174500,254.4,100.9524,66,53.9,73.4,69.5,67.5
20160413180000,258.0,102.381,66,53.9,73.5,69.5,67.5
20160413181500,254.4,100.9524,66,53.9,73.5,69.5,67.5
20160413183000,254.4,100.9524,66,53.9,73.5,69.5,67.5
20160413184500,258.0,102.381,66,53.9,73.5,69.5,67.5
20160413190000,258.0,102.381,66,53.9,73.5,69.5,67.5
20160413191500,250.2,99.2857,66,53.9,73.4,69.5,67.5
20160413193000,254.4,100.9524,66,53.9,73.5,69.5,67.5
20160413194500,254.4,100.9524,66,53.9,73.5,69.5,67.5
20160413200000,254.4,100.9524,66,53.9,73.4,69.5,67.5
20160413201500,258.0,102.381,66,53.9,73.5,69.5,67.5
20160413203000,258.0,102.381,66,53.9,73.4,69.5,67.5
20160413204500,258.0,102.381,66,53.9,73.3,69.5,67.5
20160413210000,254.4,100.9524,66,53.9,73.4,69.5,67.5
20160413211500,254.4,100.9524,66,53.9,73.3,69.5,67.5
20160413213000,258.0,102.381,66,53.9,73.3,69.5,67.5
20160413214500,258.0,102.381,66,53.9,73.3,69.5,67.5
20160413220000,250.2,99.2857,66,53.9,73.3,69.5,67.5
20160413221500,254.4,100.9524,66,53.9,73.3,69.5,67.5
20160413223000,254.4,100.9524,66,53.9,73.3,69.5,67.5
20160413224500,258.0,102.381,66,53.9,73.2,69.5,67.5
20160413230000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160413231500,261.6,103.8095,66,53.9,73.2,69.5,67.5
20160413233000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160413234500,258.0,102.381,66,53.9,73.2,69.5,67.5
20160414000000,258.0,102.381,66,53.9,73.2,69.5,67.5
20160414001500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160414003000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160414004500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160414010000,258.0,102.381,66,53.9,73.1,69.5,67.5
20160414011500,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160414013000,258.0,102.381,66,53.9,73.1,69.5,67.5
20160414014500,254.4,100.9524,66,53.9,73.1,69.5,67.5
20160414020000,258.0,102.381,66,53.9,73.1,69.5,67.5
20160414021500,254.4,100.9524,66,53.9,73.1,69.5,67.5
20160414023000,254.4,100.9524,66,53.9,73.1,69.5,67.5
20160414024500,254.4,100.9524,66,53.9,72.9,69.5,67.5
20160414030000,254.4,100.9524,66,53.9,73.0,69.5,67.5
20160414031500,254.4,100.9524,66,53.9,73.0,69.5,67.5
20160414033000,254.4,100.9524,66,53.9,73.0,69.5,67.5
20160414034500,254.4,100.9524,66,53.9,72.9,69.5,67.5
20160414040000,254.4,100.9524,66,53.9,72.9,69.5,67.5
20160414041500,254.4,100.9524,66,53.9,72.9,69.5,67.5
20160414043000,258.0,102.381,66,53.9,72.9,69.5,67.5
20160414044500,254.4,100.9524,66,53.9,72.8,69.5,67.5
20160414050000,258.0,102.381,66,53.1,72.8,69.5,67.5
20160414051500,254.4,100.9524,66,53.1,72.7,69.5,67.5
20160414053000,254.4,100.9524,66,53.1,72.7,69.5,67.5
20160414054500,254.4,100.9524,66,53.1,72.7,69.5,67.5
20160414060000,254.4,100.9524,66,53.1,72.7,69.5,67.5
20160414061500,258.0,102.381,66,53.1,72.7,69.5,67.5
20160414063000,254.4,100.9524,66,53.1,72.7,69.5,67.5
20160414064500,258.0,102.381,66,53.1,72.6,69.5,67.5
20160414070000,254.4,100.9524,66,53.1,72.6,69.5,67.5
20160414071500,254.4,100.9524,66,53.1,72.6,69.5,67.5
20160414073000,254.4,100.9524,65,53.1,72.4,69.5,67.5
20160414074500,258.0,102.381,65,53.1,72.3,69.5,67.5
20160414080000,254.4,100.9524,65,53.1,72.3,69.5,67.5
20160414081500,254.4,100.9524,65,53.1,72.2,69.5,67.5
20160414083000,254.4,100.9524,65,53.1,72.3,69.5,67.5
20160414084500,254.4,100.9524,65,53.1,72.3,69.5,67.5
20160414090000,254.4,100.9524,65,53.1,72.3,69.5,67.5
20160414091500,254.4,100.9524,65,53.1,72.3,69.5,67.5
20160414093000,254.4,100.9524,65,53.1,72.3,69.5,67.5
20160414094500,250.2,99.2857,65,53.1,72.4,69.5,67.5
20160414100000,250.2,99.2857,65,53.1,72.5,69.5,67.5
20160414101500,254.4,100.9524,65,53.1,72.4,69.5,67.5
20160414103000,250.2,99.2857,65,53.1,72.5,69.5,67.5
20160414104500,250.2,99.2857,65,53.9,72.7,69.5,67.5
20160414110000,254.4,100.9524,65,53.9,72.6,69.5,67.5
20160414111500,250.2,99.2857,65,53.9,72.8,69.5,67.5
20160414113000,250.2,99.2857,65,53.9,72.8,69.5,67.5
20160414114500,247.2,98.0952,65,53.9,72.8,69.5,67.5
20160414120000,250.2,99.2857,65,53.9,72.8,69.5,67.5
20160414121500,250.2,99.2857,65,53.9,72.8,69.5,67.5
20160414123000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160414124500,247.2,98.0952,65,53.9,73.0,69.5,67.5
20160414130000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160414131500,247.2,98.0952,65,53.9,73.0,69.5,67.5
20160414133000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160414134500,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160414140000,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160414141500,250.2,99.2857,65,54.6,73.2,69.5,67.5
20160414143000,250.2,99.2857,65,54.6,73.4,69.5,67.5
20160414144500,247.2,98.0952,65,54.6,73.4,69.5,67.5
20160414150000,247.2,98.0952,65,54.6,73.4,69.5,67.5
20160414151500,247.2,98.0952,65,54.6,73.4,69.5,67.5
20160414153000,247.2,98.0952,65,54.6,73.6,69.5,67.5
20160414154500,247.2,98.0952,65,54.6,73.6,69.5,67.5
20160414160000,250.2,99.2857,65,54.6,73.8,69.5,67.5
20160414161500,247.2,98.0952,65,54.6,73.6,69.5,67.5
20160414163000,250.2,99.2857,65,54.6,73.6,69.5,67.5
20160414164500,247.2,98.0952,65,54.6,73.9,69.5,67.5
20160414170000,247.2,98.0952,65,54.6,73.9,69.5,67.5
20160414171500,247.2,98.0952,66,54.6,74.0,69.5,67.5
20160414173000,250.2,99.2857,66,54.6,74.0,69.5,67.5
20160414174500,247.2,98.0952,66,54.6,74.0,69.5,67.5
20160414180000,250.2,99.2857,66,54.6,74.0,69.5,67.5
20160414181500,247.2,98.0952,66,54.6,73.9,69.5,67.5
20160414183000,254.4,100.9524,66,54.6,73.9,69.5,67.5
20160414184500,250.2,99.2857,66,54.6,74.0,69.5,67.5
20160414190000,250.2,99.2857,66,54.6,74.0,69.5,67.5
20160414191500,254.4,100.9524,66,54.6,74.0,69.5,67.5
20160414193000,254.4,100.9524,65,54.6,74.0,69.5,67.5
20160414194500,258.0,102.381,65,54.6,74.0,69.5,67.5
20160414200000,258.0,102.381,65,54.6,73.8,69.5,67.5
20160414201500,254.4,100.9524,65,54.6,73.9,69.5,67.5
20160414203000,258.0,102.381,65,53.9,73.8,69.5,67.5
20160414204500,258.0,102.381,65,53.9,73.8,69.5,67.5
20160414210000,258.0,102.381,65,53.9,73.8,69.5,67.5
20160414211500,258.0,102.381,65,53.9,73.8,69.5,67.5
20160414213000,254.4,100.9524,65,53.9,73.8,69.5,67.5
20160414214500,254.4,100.9524,65,53.9,73.7,69.5,67.5
20160414220000,254.4,100.9524,65,53.9,73.7,69.5,67.5
20160414221500,254.4,100.9524,65,53.9,73.7,69.5,67.5
20160414223000,247.2,98.0952,65,53.9,73.6,69.5,67.5
20160414224500,254.4,100.9524,65,53.9,73.6,69.5,67.5
20160414230000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160414231500,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160414233000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160414234500,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160415000000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160415001500,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160415003000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160415004500,247.2,98.0952,65,53.9,73.6,69.5,67.5
20160415010000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160415011500,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160415013000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160415014500,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160415020000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160415021500,254.4,100.9524,65,53.9,73.6,69.5,67.5
20160415023000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160415024500,247.2,98.0952,65,53.9,73.6,69.5,67.5
20160415030000,247.2,98.0952,65,53.9,73.6,69.5,67.5
20160415031500,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160415033000,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160415034500,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160415040000,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160415041500,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160415043000,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160415044500,247.2,98.0952,65,53.9,73.3,69.5,67.5
20160415050000,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160415051500,247.2,98.0952,65,53.9,73.3,69.5,67.5
20160415053000,250.2,99.2857,65,53.9,73.3,69.5,67.5
20160415054500,247.2,98.0952,65,53.9,73.3,69.5,67.5
20160415060000,247.2,98.0952,65,53.2,73.3,69.5,67.5
