PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415061500,250.2,99.2857,65,53.2,73.1,69.5,67.5
20160415063000,250.2,99.2857,65,53.2,73.2,69.5,67.5
20160415064500,247.2,98.0952,65,53.2,73.2,69.5,67.5
20160415070000,258.0,102.381,65,53.2,73.1,69.5,67.5
20160415071500,258.0,102.381,65,53.2,72.8,69.5,67.5
20160415073000,254.4,100.9524,65,53.2,72.8,69.5,67.5
20160415074500,258.0,102.381,65,53.2,72.7,69.5,67.5
20160415080000,258.0,102.381,65,53.2,72.7,69.5,67.5
20160415081500,254.4,100.9524,65,53.2,72.8,69.5,67.5
20160415083000,254.4,100.9524,65,53.2,72.7,69.5,67.5
20160415084500,254.4,100.9524,65,53.2,72.8,69.5,67.5
20160415090000,250.2,99.2857,65,53.2,72.8,69.5,67.5
20160415091500,254.4,100.9524,65,53.2,72.8,69.5,67.5
20160415093000,258.0,102.381,65,53.9,72.9,69.5,67.5
20160415094500,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160415100000,250.2,99.2857,65,53.9,73.0,69.5,67.5
20160415101500,250.2,99.2857,65,53.9,73.0,69.5,67.5
20160415103000,250.2,99.2857,65,53.9,73.0,69.5,67.5
20160415104500,254.4,100.9524,65,53.9,73.0,69.5,67.5
20160415110000,250.2,99.2857,65,53.9,73.0,69.5,67.5
20160415111500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160415113000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160415114500,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160415120000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160415121500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160415123000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160415124500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160415130000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160415131500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160415133000,254.4,100.9524,65,54.7,73.5,69.5,67.5
20160415134500,247.2,98.0952,65,54.7,73.5,69.5,67.5
20160415140000,247.2,98.0952,65,54.7,73.3,69.5,67.5
20160415141500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160415143000,247.2,98.0952,65,54.7,73.6,69.5,67.5
20160415144500,247.2,98.0952,65,54.7,73.8,69.5,67.5
20160415150000,247.2,98.0952,65,54.7,73.4,69.5,67.5
20160415151500,250.2,99.2857,65,54.7,73.5,69.5,67.5
20160415153000,250.2,99.2857,65,54.7,73.5,69.5,67.5
20160415154500,247.2,98.0952,65,54.7,73.5,69.5,67.5
20160415160000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160415161500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160415163000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160415164500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160415170000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160415171500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160415173000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160415174500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160415180000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160415181500,254.4,100.9524,65,54.7,73.7,69.5,67.5
20160415183000,254.4,100.9524,65,54.0,73.6,69.5,67.5
20160415184500,250.2,99.2857,65,54.0,73.6,69.5,67.5
20160415190000,250.2,99.2857,65,54.0,73.7,69.5,67.5
20160415191500,250.2,99.2857,65,54.0,73.6,69.5,67.5
20160415193000,250.2,99.2857,65,54.0,73.6,69.5,67.5
20160415194500,250.2,99.2857,65,54.0,73.6,69.5,67.5
20160415200000,254.4,100.9524,65,54.0,73.6,69.5,67.5
20160415201500,254.4,100.9524,65,54.0,73.6,69.5,67.5
20160415203000,258.0,102.381,65,54.0,73.5,69.5,67.5
20160415204500,258.0,102.381,65,54.0,73.5,69.5,67.5
20160415210000,258.0,102.381,65,54.0,73.5,69.5,67.5
20160415211500,258.0,102.381,64,53.1,73.4,69.5,67.5
20160415213000,254.4,100.9524,64,53.1,73.4,69.5,67.5
20160415214500,254.4,100.9524,64,53.1,73.3,69.5,67.5
20160415220000,258.0,102.381,64,53.1,73.4,69.5,67.5
20160415221500,247.2,98.0952,64,53.1,73.4,69.5,67.5
20160415223000,250.2,99.2857,64,53.1,73.3,69.5,67.5
20160415224500,250.2,99.2857,64,53.1,73.3,69.5,67.5
20160415230000,250.2,99.2857,64,53.1,73.3,69.5,67.5
20160415231500,247.2,98.0952,64,53.1,73.3,69.5,67.5
20160415233000,250.2,99.2857,64,53.1,73.3,69.5,67.5
20160415234500,250.2,99.2857,64,53.1,73.2,69.5,67.5
20160416000000,258.0,102.381,64,53.1,73.2,69.5,67.5
20160416001500,254.4,100.9524,64,53.1,73.2,69.5,67.5
20160416003000,250.2,99.2857,64,53.1,73.1,69.5,67.5
20160416004500,250.2,99.2857,64,53.1,73.2,69.5,67.5
20160416010000,250.2,99.2857,64,53.1,73.1,69.5,67.5
20160416011500,247.2,98.0952,11,52.2,73.0,69.5,67.5
20160416013000,247.2,98.0952,65,52.2,73.3,69.5,67.5
20160416014500,250.2,99.2857,65,52.2,73.2,69.5,67.5
20160416020000,250.2,99.2857,65,52.2,73.1,69.5,67.5
20160416021500,250.2,99.2857,65,52.2,73.1,69.5,67.5
20160416023000,247.2,98.0952,65,52.2,73.1,69.5,67.5
20160416024500,247.2,98.0952,65,52.2,73.1,69.5,67.5
20160416030000,250.2,99.2857,65,52.2,73.1,69.5,67.5
20160416031500,250.2,99.2857,65,52.2,73.1,69.5,67.5
20160416033000,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160416034500,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160416040000,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160416041500,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160416043000,254.4,100.9524,65,52.2,73.1,69.5,67.5
20160416044500,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160416050000,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160416051500,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160416053000,254.4,100.9524,65,52.2,73.0,69.5,67.5
20160416054500,250.2,99.2857,65,52.2,72.9,69.5,67.5
20160416060000,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160416061500,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160416063000,250.2,99.2857,65,52.2,72.9,69.5,67.5
20160416064500,250.2,99.2857,65,52.2,73.4,69.5,67.5
20160416070000,250.2,99.2857,65,52.2,73.3,69.5,67.5
20160416071500,247.2,98.0952,65,52.2,73.2,69.5,67.5
20160416073000,247.2,98.0952,65,52.8,73.3,69.5,67.5
20160416074500,247.2,98.0952,65,52.8,73.2,69.5,67.5
20160416080000,254.4,100.9524,65,52.8,73.3,69.5,67.5
20160416081500,250.2,99.2857,65,52.8,73.3,69.5,67.5
20160416083000,250.2,99.2857,65,52.8,73.3,69.5,67.5
20160416084500,250.2,99.2857,65,52.8,73.2,69.5,67.5
20160416090000,250.2,99.2857,65,52.8,73.2,69.5,67.5
20160416091500,250.2,99.2857,65,53.5,73.3,69.5,67.5
20160416093000,250.2,99.2857,66,53.5,73.2,69.5,67.5
20160416094500,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160416100000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416101500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416103000,254.4,100.9524,66,53.5,73.0,69.5,67.5
20160416104500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416110000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416111500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416113000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416114500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416120000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416121500,254.4,100.9524,66,54.3,73.0,69.5,67.5
20160416123000,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160416124500,250.2,99.2857,66,54.3,73.0,69.5,67.5
20160416130000,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160416131500,250.2,99.2857,66,54.3,73.0,69.5,67.5
20160416133000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160416134500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160416140000,247.2,98.0952,66,54.3,73.2,69.5,67.5
20160416141500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160416143000,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160416144500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160416150000,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160416151500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160416153000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160416154500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160416160000,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160416161500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160416163000,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160416164500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160416170000,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160416171500,258.0,102.381,66,53.5,73.0,69.5,67.5
20160416173000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416174500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416180000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416181500,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160416183000,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160416184500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416190000,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160416191500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416193000,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160416194500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416200000,254.4,100.9524,66,53.5,73.2,69.5,67.5
20160416201500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416203000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416204500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416210000,254.4,100.9524,66,53.5,73.2,69.5,67.5
20160416211500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416213000,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160416214500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416220000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416221500,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160416223000,250.2,99.2857,66,53.5,73.2,69.5,67.5
20160416224500,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160416230000,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160416231500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416233000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160416234500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160417000000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160417001500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160417003000,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160417004500,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160417010000,258.0,102.381,66,53.5,73.1,69.5,67.5
20160417011500,258.0,102.381,66,53.5,72.9,69.5,67.5
20160417013000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160417014500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160417020000,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160417021500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160417023000,258.0,102.381,66,53.5,73.1,69.5,67.5
20160417024500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160417030000,258.0,102.381,66,53.5,73.1,69.5,67.5
20160417031500,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160417033000,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160417034500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160417040000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160417041500,258.0,102.381,66,53.5,73.0,69.5,67.5
20160417043000,258.0,102.381,66,53.5,72.9,69.5,67.5
20160417044500,258.0,102.381,66,53.5,72.9,69.5,67.5
20160417050000,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160417051500,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160417053000,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160417054500,258.0,102.381,66,53.5,72.9,69.5,67.5
20160417060000,258.0,102.381,66,53.5,72.9,69.5,67.5
20160417061500,258.0,102.381,66,53.5,72.7,69.5,67.5
20160417063000,254.4,100.9524,66,53.5,72.8,69.5,67.5
20160417064500,254.4,100.9524,66,53.5,72.8,69.5,67.5
20160417070000,254.4,100.9524,66,53.5,72.8,69.5,67.5
20160417071500,258.0,102.381,66,53.5,72.8,69.5,67.5
20160417073000,254.4,100.9524,66,53.5,72.8,69.5,67.5
20160417074500,258.0,102.381,66,53.5,72.8,69.5,67.5
20160417080000,261.6,103.8095,66,53.5,72.8,69.5,67.5
20160417081500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160417083000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160417084500,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160417090000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160417091500,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160417093000,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160417094500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160417100000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160417101500,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160417103000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160417104500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160417110000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160417111500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160417113000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160417114500,250.2,99.2857,65,53.5,73.0,69.5,67.5
20160417120000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160417121500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160417123000,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160417124500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160417130000,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160417131500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160417133000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160417134500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160417140000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160417141500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160417143000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160417144500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160417150000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160417151500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160417153000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160417154500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160417160000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160417161500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160417163000,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160417164500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160417170000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160417171500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160417173000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160417174500,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160417180000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160417181500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160417183000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160417184500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160417190000,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160417191500,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160417193000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160417194500,250.2,99.2857,65,53.6,73.2,69.5,67.5
20160417200000,250.2,99.2857,65,53.6,73.2,69.5,67.5
20160417201500,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160417203000,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160417204500,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160417210000,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160417211500,250.2,99.2857,65,53.6,73.0,69.5,67.5
20160417213000,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160417214500,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160417220000,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160417221500,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160417223000,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160417224500,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160417230000,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160417231500,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160417233000,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160417234500,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160418000000,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160418001500,250.2,99.2857,65,53.6,73.2,69.5,67.5
20160418003000,250.2,99.2857,65,53.6,73.2,69.5,67.5
20160418004500,250.2,99.2857,65,53.6,73.2,69.5,67.5
20160418010000,247.2,98.0952,65,53.6,73.1,69.5,67.5
20160418011500,254.4,100.9524,65,53.6,73.2,69.5,67.5
20160418013000,254.4,100.9524,65,53.6,73.2,69.5,67.5
20160418014500,254.4,100.9524,65,53.6,73.2,69.5,67.5
20160418020000,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160418021500,250.2,99.2857,65,53.6,73.2,69.5,67.5
20160418023000,254.4,100.9524,65,53.6,73.2,69.5,67.5
20160418024500,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160418030000,254.4,100.9524,65,53.6,73.2,69.5,67.5
20160418031500,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160418033000,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160418034500,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160418040000,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160418041500,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160418043000,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160418044500,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160418050000,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160418051500,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160418053000,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160418054500,254.4,100.9524,65,53.6,73.1,69.5,67.5
20160418060000,247.2,98.0952,65,53.6,73.1,69.5,67.5
20160418061500,250.2,99.2857,65,53.6,72.9,69.5,67.5
20160418063000,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160418064500,254.4,100.9524,65,53.6,72.7,69.5,67.5
20160418070000,250.2,99.2857,65,52.8,72.7,69.5,67.5
20160418071500,250.2,99.2857,65,52.8,72.6,69.5,67.5
20160418073000,254.4,100.9524,65,52.8,72.6,69.5,67.5
20160418074500,254.4,100.9524,65,52.8,72.6,69.5,67.5
20160418080000,254.4,100.9524,65,52.8,72.6,69.5,67.5
20160418081500,250.2,99.2857,65,52.8,72.6,69.5,67.5
20160418083000,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160418084500,258.0,102.381,65,52.8,72.9,69.5,67.5
20160418090000,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160418091500,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160418093000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160418094500,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160418100000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160418101500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160418103000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160418104500,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160418110000,258.0,102.381,65,53.5,72.8,69.5,67.5
20160418111500,258.0,102.381,65,53.5,72.7,69.5,67.5
20160418113000,258.0,102.381,65,53.5,72.8,69.5,67.5
20160418114500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160418120000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160418121500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160418123000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160418124500,254.4,100.9524,65,53.5,73.0,69.5,67.5
20160418130000,254.4,100.9524,65,53.5,73.0,69.5,67.5
20160418131500,258.0,102.381,65,53.5,73.0,69.5,67.5
20160418133000,258.0,102.381,65,54.3,73.1,69.5,67.5
20160418134500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160418140000,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160418141500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160418143000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160418144500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160418150000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160418151500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160418153000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160418154500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160418160000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160418161500,250.2,99.2857,65,54.3,73.5,69.5,67.5
20160418163000,247.2,98.0952,65,54.3,73.4,69.5,67.5
20160418164500,247.2,98.0952,65,54.3,73.5,69.5,67.5
20160418170000,250.2,99.2857,65,54.3,73.5,69.5,67.5
20160418171500,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160418173000,258.0,102.381,65,54.3,73.5,69.5,67.5
20160418174500,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160418180000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160418181500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160418183000,258.0,102.381,65,54.3,73.4,69.5,67.5
20160418184500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160418190000,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160418191500,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160418193000,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160418194500,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160418200000,254.4,100.9524,64,53.5,73.2,69.5,67.5
20160418201500,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160418203000,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160418204500,254.4,100.9524,64,53.5,73.2,69.5,67.5
20160418210000,258.0,102.381,64,53.5,73.2,69.5,67.5
20160418211500,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160418213000,258.0,102.381,64,53.5,73.1,69.5,67.5
20160418214500,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160418220000,254.4,100.9524,64,53.5,73.2,69.5,67.5
20160418221500,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160418223000,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160418224500,250.2,99.2857,64,53.5,73.1,69.5,67.5
20160418230000,250.2,99.2857,64,53.5,72.9,69.5,67.5
20160418231500,250.2,99.2857,64,53.5,72.9,69.5,67.5
20160418233000,247.2,98.0952,64,53.5,72.8,69.5,67.5
20160418234500,243.0,96.4286,64,53.5,72.7,69.5,67.5
20160419000000,247.2,98.0952,64,53.5,72.7,69.5,67.5
20160419001500,247.2,98.0952,64,53.5,72.7,69.5,67.5
20160419003000,247.2,98.0952,64,53.5,72.7,69.5,67.5
20160419004500,247.2,98.0952,64,53.5,72.7,69.5,67.5
20160419010000,250.2,99.2857,64,53.5,72.8,69.5,67.5
20160419011500,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160419013000,250.2,99.2857,64,53.5,72.8,69.5,67.5
20160419014500,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160419020000,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160419021500,250.2,99.2857,64,53.5,72.9,69.5,67.5
20160419023000,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160419024500,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160419030000,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160419031500,243.0,96.4286,64,53.5,72.8,69.5,67.5
20160419033000,243.0,96.4286,64,53.5,72.9,69.5,67.5
20160419034500,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160419040000,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160419041500,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160419043000,247.2,98.0952,64,53.5,72.8,69.5,67.5
20160419044500,243.0,96.4286,64,53.5,72.8,69.5,67.5
20160419050000,247.2,98.0952,64,53.5,72.7,69.5,67.5
20160419051500,247.2,98.0952,64,53.5,72.7,69.5,67.5
20160419053000,247.2,98.0952,64,53.5,72.7,69.5,67.5
20160419054500,243.0,96.4286,64,53.5,72.7,69.5,67.5
20160419060000,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160419061500,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160419063000,247.2,98.0952,64,53.5,72.5,69.5,67.5
20160419064500,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160419070000,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160419071500,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160419073000,250.2,99.2857,64,53.5,72.4,69.5,67.5
20160419074500,250.2,99.2857,64,52.9,72.3,69.5,67.5
20160419080000,247.2,98.0952,64,52.9,72.3,69.5,67.5
20160419081500,243.0,96.4286,64,52.9,72.4,69.5,67.5
20160419083000,247.2,98.0952,64,52.9,72.6,69.5,67.5
20160419084500,247.2,98.0952,64,52.9,72.4,69.5,67.5
20160419090000,247.2,98.0952,64,52.9,72.6,69.5,67.5
20160419091500,247.2,98.0952,64,54.5,72.6,69.5,67.5
20160419093000,250.2,99.2857,65,55.5,73.0,69.5,67.5
20160419094500,250.2,99.2857,65,55.5,72.9,69.5,67.5
20160419100000,247.2,98.0952,65,55.5,73.0,69.5,67.5
20160419101500,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160419103000,247.2,98.0952,65,54.3,72.9,69.5,67.5
20160419104500,250.2,99.2857,65,54.3,72.8,69.5,67.5
20160419110000,247.2,98.0952,65,54.3,72.8,69.5,67.5
20160419111500,247.2,98.0952,65,54.3,72.9,69.5,67.5
20160419113000,247.2,98.0952,65,54.3,72.9,69.5,67.5
20160419114500,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160419120000,258.0,102.381,65,55.1,72.9,69.5,67.5
20160419121500,254.4,100.9524,65,55.1,72.9,69.5,67.5
20160419123000,258.0,102.381,65,55.1,72.9,69.5,67.5
20160419124500,258.0,102.381,65,55.1,72.9,69.5,67.5
20160419130000,258.0,102.381,65,55.1,73.0,69.5,67.5
20160419131500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160419133000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160419134500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160419140000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160419141500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160419143000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160419144500,258.0,102.381,64,55.1,73.2,69.5,67.5
20160419150000,258.0,102.381,64,55.1,73.3,69.5,67.5
20160419151500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160419153000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160419154500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160419160000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160419161500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160419163000,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160419164500,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160419170000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160419171500,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160419173000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160419174500,247.2,98.0952,64,55.1,73.7,69.5,67.5
20160419180000,247.2,98.0952,64,55.1,73.7,69.5,67.5
20160419181500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160419183000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160419184500,247.2,98.0952,64,55.1,73.7,69.5,67.5
20160419190000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160419191500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160419193000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160419194500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160419200000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160419201500,247.2,98.0952,64,55.1,73.7,69.5,67.5
20160419203000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160419204500,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160419210000,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160419211500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160419213000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160419214500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160419220000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160419221500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160419223000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160419224500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160419230000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160419231500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160419233000,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160419234500,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160420000000,258.0,102.381,64,55.1,73.2,69.5,67.5
20160420001500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160420003000,258.0,102.381,64,55.1,73.3,69.5,67.5
20160420004500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160420010000,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160420011500,254.4,100.9524,13,54.3,73.2,69.5,67.5
20160420013000,258.0,102.381,67,54.3,73.3,69.5,67.5
20160420014500,258.0,102.381,67,54.3,73.3,69.5,67.5
20160420020000,261.6,103.8095,67,54.3,73.3,69.5,67.5
20160420021500,258.0,102.381,67,54.3,73.3,69.5,67.5
20160420023000,258.0,102.381,67,54.3,73.2,69.5,67.5
20160420024500,254.4,100.9524,67,54.3,73.3,69.5,67.5
20160420030000,254.4,100.9524,67,54.3,73.3,69.5,67.5
20160420031500,258.0,102.381,67,54.3,73.3,69.5,67.5
20160420033000,258.0,102.381,67,54.3,73.3,69.5,67.5
20160420034500,261.6,103.8095,67,54.3,73.3,69.5,67.5
20160420040000,258.0,102.381,67,54.3,73.3,69.5,67.5
20160420041500,261.6,103.8095,67,54.3,73.3,69.5,67.5
20160420043000,261.6,103.8095,67,54.3,73.2,69.5,67.5
20160420044500,258.0,102.381,67,54.3,73.2,69.5,67.5
20160420050000,258.0,102.381,67,54.3,73.2,69.5,67.5
20160420051500,261.6,103.8095,67,54.3,73.2,69.5,67.5
20160420053000,258.0,102.381,67,54.3,73.2,69.5,67.5
20160420054500,258.0,102.381,67,54.3,73.2,69.5,67.5
20160420060000,258.0,102.381,67,54.3,73.2,69.5,67.5
20160420061500,258.0,102.381,67,54.3,73.1,69.5,67.5
20160420063000,258.0,102.381,67,54.3,73.1,69.5,67.5
20160420064500,258.0,102.381,65,54.3,73.1,69.5,67.5
20160420070000,261.6,103.8095,65,54.3,73.1,69.5,67.5
20160420071500,258.0,102.381,65,54.3,73.1,69.5,67.5
20160420073000,258.0,102.381,64,54.3,72.8,69.5,67.5
20160420074500,258.0,102.381,64,54.3,72.7,69.5,67.5
20160420080000,254.4,100.9524,64,54.3,72.8,69.5,67.5
20160420081500,258.0,102.381,64,54.3,72.8,69.5,67.5
20160420083000,258.0,102.381,64,54.3,72.9,69.5,67.5
20160420084500,258.0,102.381,64,55.1,72.9,69.5,67.5
20160420090000,247.2,98.0952,64,55.1,73.1,69.5,67.5
20160420091500,250.2,99.2857,64,55.1,73.1,69.5,67.5
20160420093000,258.0,102.381,64,55.1,73.2,69.5,67.5
20160420094500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160420100000,254.4,100.9524,64,55.8,73.2,69.5,67.5
20160420101500,254.4,100.9524,64,55.2,73.3,69.5,67.5
20160420103000,250.2,99.2857,64,55.2,73.2,69.5,67.5
20160420104500,250.2,99.2857,64,55.2,73.3,69.5,67.5
20160420110000,250.2,99.2857,64,55.2,73.2,69.5,67.5
20160420111500,250.2,99.2857,64,55.2,73.2,69.5,67.5
20160420113000,250.2,99.2857,64,55.2,73.4,69.5,67.5
20160420114500,250.2,99.2857,64,55.2,73.2,69.5,67.5
20160420120000,250.2,99.2857,64,55.2,73.4,69.5,67.5
20160420121500,250.2,99.2857,64,55.2,73.3,69.5,67.5
20160420123000,247.2,98.0952,64,55.2,73.3,69.5,67.5
20160420124500,247.2,98.0952,64,55.2,73.4,69.5,67.5
20160420130000,250.2,99.2857,64,55.2,73.4,69.5,67.5
20160420131500,250.2,99.2857,64,55.2,73.4,69.5,67.5
20160420133000,250.2,99.2857,64,55.2,73.4,69.5,67.5
20160420134500,247.2,98.0952,64,55.2,73.5,69.5,67.5
20160420140000,247.2,98.0952,64,55.2,73.5,69.5,67.5
20160420141500,250.2,99.2857,64,55.2,73.6,69.5,67.5
20160420143000,250.2,99.2857,64,55.2,73.5,69.5,67.5
20160420144500,247.2,98.0952,64,55.2,73.5,69.5,67.5
20160420150000,250.2,99.2857,64,55.2,73.4,69.5,67.5
20160420151500,250.2,99.2857,64,55.2,73.5,69.5,67.5
20160420153000,247.2,98.0952,64,55.2,73.8,69.5,67.5
20160420154500,250.2,99.2857,64,55.2,73.8,69.5,67.5
20160420160000,250.2,99.2857,64,55.2,73.7,69.5,67.5
20160420161500,250.2,99.2857,64,55.2,73.8,69.5,67.5
20160420163000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160420164500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160420170000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160420171500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160420173000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160420174500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160420180000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160420181500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160420183000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160420184500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160420190000,258.0,102.381,64,54.3,73.4,69.5,67.5
20160420191500,258.0,102.381,64,53.5,73.3,69.5,67.5
20160420193000,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160420194500,254.4,100.9524,64,53.5,73.2,69.5,67.5
20160420200000,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160420201500,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160420203000,254.4,100.9524,64,52.7,73.0,69.5,67.5
20160420204500,250.2,99.2857,64,52.7,73.0,69.5,67.5
20160420210000,258.0,102.381,64,52.7,73.0,69.5,67.5
20160420211500,254.4,100.9524,64,52.7,73.0,69.5,67.5
20160420213000,254.4,100.9524,64,52.7,72.9,69.5,67.5
20160420214500,254.4,100.9524,64,52.7,72.9,69.5,67.5
20160420220000,258.0,102.381,64,52.7,72.7,69.5,67.5
20160420221500,254.4,100.9524,64,52.7,72.8,69.5,67.5
20160420223000,254.4,100.9524,64,52.7,72.8,69.5,67.5
20160420224500,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160420230000,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160420231500,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160420233000,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160420234500,247.2,98.0952,64,52.7,72.7,69.5,67.5
20160421000000,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160421001500,250.2,99.2857,64,52.7,72.5,69.5,67.5
20160421003000,247.2,98.0952,64,52.7,72.6,69.5,67.5
20160421004500,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160421010000,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160421011500,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160421013000,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160421014500,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160421020000,247.2,98.0952,64,52.7,72.6,69.5,67.5
20160421021500,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160421023000,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160421024500,243.0,96.4286,64,52.7,72.7,69.5,67.5
20160421030000,247.2,98.0952,64,52.7,72.6,69.5,67.5
20160421031500,247.2,98.0952,64,52.7,72.7,69.5,67.5
20160421033000,247.2,98.0952,64,52.7,72.7,69.5,67.5
20160421034500,243.0,96.4286,64,52.7,72.7,69.5,67.5
20160421040000,247.2,98.0952,64,52.7,72.7,69.5,67.5
20160421041500,250.2,99.2857,64,52.7,72.7,69.5,67.5
20160421043000,247.2,98.0952,64,52.7,72.7,69.5,67.5
20160421044500,247.2,98.0952,64,52.7,72.7,69.5,67.5
20160421050000,247.2,98.0952,64,52.7,72.9,69.5,67.5
20160421051500,250.2,99.2857,64,52.7,72.8,69.5,67.5
20160421053000,247.2,98.0952,64,52.7,72.7,69.5,67.5
20160421054500,247.2,98.0952,64,52.7,72.6,69.5,67.5
20160421060000,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160421061500,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160421063000,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160421064500,247.2,98.0952,64,52.7,72.5,69.5,67.5
20160421070000,247.2,98.0952,64,52.7,72.6,69.5,67.5
20160421071500,250.2,99.2857,64,52.7,72.5,69.5,67.5
20160421073000,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160421074500,250.2,99.2857,64,52.7,72.3,69.5,67.5
20160421080000,250.2,99.2857,64,52.7,72.1,69.5,67.5
20160421081500,254.4,100.9524,64,52.7,72.1,69.5,67.5
20160421083000,247.2,98.0952,64,52.7,72.0,69.5,67.5
20160421084500,250.2,99.2857,64,52.7,72.0,69.5,67.5
20160421090000,250.2,99.2857,64,52.7,72.0,69.5,67.5
20160421091500,250.2,99.2857,64,52.7,72.0,69.5,67.5
20160421093000,250.2,99.2857,64,52.7,71.9,69.5,67.5
20160421094500,250.2,99.2857,64,52.7,72.0,69.5,67.5
20160421100000,250.2,99.2857,64,52.7,72.1,69.5,67.5
20160421101500,250.2,99.2857,64,52.7,72.2,69.5,67.5
20160421103000,247.2,98.0952,64,52.7,72.4,69.5,67.5
20160421104500,247.2,98.0952,64,52.7,72.4,69.5,67.5
20160421110000,247.2,98.0952,64,53.5,72.3,69.5,67.5
20160421111500,254.4,100.9524,64,53.5,72.6,69.5,67.5
20160421113000,250.2,99.2857,64,53.5,72.6,69.5,67.5
20160421114500,247.2,98.0952,63,53.5,72.5,69.5,67.5
20160421120000,243.0,96.4286,63,53.5,72.6,69.5,67.5
20160421121500,247.2,98.0952,63,53.5,72.4,69.5,67.5
20160421123000,247.2,98.0952,63,53.5,72.5,69.5,67.5
20160421124500,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160421130000,247.2,98.0952,63,53.5,72.6,69.5,67.5
20160421131500,247.2,98.0952,63,53.5,72.8,69.5,67.5
20160421133000,243.0,96.4286,64,53.5,72.9,69.5,67.5
20160421134500,247.2,98.0952,64,54.3,72.7,69.5,67.5
20160421140000,243.0,96.4286,65,54.3,72.9,69.5,67.5
20160421141500,247.2,98.0952,65,54.3,72.9,69.5,67.5
20160421143000,250.2,99.2857,65,54.3,72.8,69.5,67.5
20160421144500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160421150000,258.0,102.381,65,54.3,73.0,69.5,67.5
20160421151500,258.0,102.381,64,54.3,72.8,69.5,67.5
20160421153000,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160421154500,258.0,102.381,64,54.3,73.1,69.5,67.5
20160421160000,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160421161500,258.0,102.381,64,54.3,73.1,69.5,67.5
20160421163000,258.0,102.381,64,54.3,73.1,69.5,67.5
20160421164500,258.0,102.381,64,54.3,73.0,69.5,67.5
20160421170000,258.0,102.381,64,54.3,73.1,69.5,67.5
20160421171500,261.6,103.8095,64,54.3,72.9,69.5,67.5
20160421173000,261.6,103.8095,64,54.3,72.9,69.5,67.5
20160421174500,261.6,103.8095,64,53.5,72.9,69.5,67.5
20160421180000,258.0,102.381,64,53.5,72.8,69.5,67.5
20160421181500,258.0,102.381,64,53.5,72.8,69.5,67.5
20160421183000,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160421184500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160421190000,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160421191500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160421193000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160421194500,258.0,102.381,64,53.5,72.8,69.5,67.5
20160421200000,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160421201500,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160421203000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160421204500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160421210000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160421211500,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160421213000,254.4,100.9524,64,53.5,72.6,69.5,67.5
20160421214500,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160421220000,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160421221500,254.4,100.9524,63,52.8,72.6,69.5,67.5
20160421223000,250.2,99.2857,63,52.8,72.6,69.5,67.5
20160421224500,247.2,98.0952,63,52.8,72.5,69.5,67.5
20160421230000,254.4,100.9524,63,52.8,72.6,69.5,67.5
20160421231500,254.4,100.9524,63,52.8,72.6,69.5,67.5
20160421233000,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160421234500,250.2,99.2857,63,52.8,72.7,69.5,67.5
20160422000000,243.0,96.4286,63,52.8,72.6,69.5,67.5
20160422001500,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160422003000,247.2,98.0952,63,52.8,72.7,69.5,67.5
20160422004500,250.2,99.2857,63,52.8,72.7,69.5,67.5
20160422010000,247.2,98.0952,63,52.8,72.7,69.5,67.5
20160422011500,247.2,98.0952,63,52.8,72.7,69.5,67.5
20160422013000,247.2,98.0952,63,52.8,72.7,69.5,67.5
20160422014500,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160422020000,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160422021500,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160422023000,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160422024500,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160422030000,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160422031500,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160422033000,250.2,99.2857,63,52.8,72.7,69.5,67.5
20160422034500,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160422040000,247.2,98.0952,63,52.8,72.6,69.5,67.5
20160422041500,250.2,99.2857,63,52.8,72.6,69.5,67.5
20160422043000,250.2,99.2857,63,52.8,72.5,69.5,67.5
20160422044500,247.2,98.0952,63,52.8,72.5,69.5,67.5
20160422050000,250.2,99.2857,63,52.8,72.5,69.5,67.5
20160422051500,247.2,98.0952,63,52.8,72.5,69.5,67.5
20160422053000,250.2,99.2857,63,52.8,72.5,69.5,67.5
20160422054500,247.2,98.0952,63,52.8,72.4,69.5,67.5
20160422060000,250.2,99.2857,63,52.8,72.3,69.5,67.5
20160422061500,250.2,99.2857,63,51.9,72.2,69.5,67.5
20160422063000,247.2,98.0952,63,52.6,72.1,69.5,67.5
20160422064500,247.2,98.0952,63,52.6,72.2,69.5,67.5
20160422070000,250.2,99.2857,63,52.6,72.0,69.5,67.5
20160422071500,250.2,99.2857,63,52.6,71.8,69.5,67.5
20160422073000,247.2,98.0952,63,52.6,71.8,69.5,67.5
20160422074500,250.2,99.2857,63,52.6,71.9,69.5,67.5
20160422080000,250.2,99.2857,63,52.6,71.9,69.5,67.5
20160422081500,250.2,99.2857,63,52.6,71.9,69.5,67.5
20160422083000,250.2,99.2857,63,52.6,71.9,69.5,67.5
20160422084500,250.2,99.2857,63,52.6,71.9,69.5,67.5
20160422090000,250.2,99.2857,63,53.5,72.0,69.5,67.5
20160422091500,250.2,99.2857,63,53.5,72.1,69.5,67.5
20160422093000,247.2,98.0952,63,53.5,72.1,69.5,67.5
20160422094500,254.4,100.9524,63,53.5,72.1,69.5,67.5
20160422100000,247.2,98.0952,63,53.5,72.4,69.5,67.5
20160422101500,247.2,98.0952,63,53.5,72.4,69.5,67.5
20160422103000,250.2,99.2857,63,53.5,72.4,69.5,67.5
20160422104500,247.2,98.0952,63,53.5,72.4,69.5,67.5
20160422110000,250.2,99.2857,63,54.3,72.6,69.5,67.5
20160422111500,247.2,98.0952,63,54.3,72.7,69.5,67.5
20160422113000,247.2,98.0952,63,54.3,72.7,69.5,67.5
20160422114500,247.2,98.0952,63,54.3,72.6,69.5,67.5
20160422120000,250.2,99.2857,64,54.3,72.7,69.5,67.5
20160422121500,247.2,98.0952,64,54.3,72.6,69.5,67.5
20160422123000,254.4,100.9524,64,54.3,72.5,69.5,67.5
20160422124500,250.2,99.2857,64,54.3,72.5,69.5,67.5
20160422130000,254.4,100.9524,64,54.3,72.6,69.5,67.5
20160422131500,250.2,99.2857,64,54.3,72.7,69.5,67.5
20160422133000,247.2,98.0952,64,54.3,72.6,69.5,67.5
20160422134500,250.2,99.2857,64,54.3,72.9,69.5,67.5
20160422140000,247.2,98.0952,64,54.3,72.7,69.5,67.5
20160422141500,247.2,98.0952,64,54.3,72.7,69.5,67.5
20160422143000,243.0,96.4286,64,54.3,72.7,69.5,67.5
20160422144500,247.2,98.0952,64,54.3,72.9,69.5,67.5
20160422150000,247.2,98.0952,64,54.3,72.7,69.5,67.5
20160422151500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160422153000,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160422154500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160422160000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160422161500,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160422163000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160422164500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160422170000,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160422171500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160422173000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160422174500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160422180000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160422181500,258.0,102.381,64,54.3,73.0,69.5,67.5
20160422183000,254.4,100.9524,64,53.6,72.9,69.5,67.5
20160422184500,254.4,100.9524,64,53.6,72.9,69.5,67.5
20160422190000,258.0,102.381,64,53.6,72.9,69.5,67.5
20160422191500,258.0,102.381,64,53.6,72.9,69.5,67.5
20160422193000,258.0,102.381,64,53.6,72.9,69.5,67.5
20160422194500,258.0,102.381,64,53.6,72.6,69.5,67.5
20160422200000,254.4,100.9524,64,52.7,72.4,69.5,67.5
20160422201500,258.0,102.381,64,52.7,72.4,69.5,67.5
20160422203000,258.0,102.381,64,52.7,72.4,69.5,67.5
20160422204500,254.4,100.9524,64,52.7,72.3,69.5,67.5
20160422210000,254.4,100.9524,64,52.7,72.3,69.5,67.5
20160422211500,254.4,100.9524,64,52.7,72.3,69.5,67.5
20160422213000,254.4,100.9524,64,52.7,72.3,69.5,67.5
20160422214500,254.4,100.9524,64,52.7,72.3,69.5,67.5
20160422220000,254.4,100.9524,64,52.7,72.2,69.5,67.5
20160422221500,250.2,99.2857,64,52.7,72.2,69.5,67.5
20160422223000,250.2,99.2857,64,52.7,72.2,69.5,67.5
20160422224500,250.2,99.2857,64,52.7,72.2,69.5,67.5
20160422230000,254.4,100.9524,64,52.7,72.2,69.5,67.5
20160422231500,254.4,100.9524,64,51.9,72.1,69.5,67.5
20160422233000,258.0,102.381,64,51.9,72.1,69.5,67.5
20160422234500,258.0,102.381,64,51.9,72.0,69.5,67.5
20160423000000,258.0,102.381,64,51.9,72.0,69.5,67.5
20160423001500,254.4,100.9524,64,51.9,72.0,69.5,67.5
20160423003000,254.4,100.9524,64,51.9,72.0,69.5,67.5
20160423004500,254.4,100.9524,64,51.9,71.9,69.5,67.5
20160423010000,254.4,100.9524,64,51.9,72.0,69.5,67.5
20160423011500,247.2,98.0952,11,51.9,72.0,69.5,67.5
20160423013000,258.0,102.381,66,51.1,72.3,69.5,67.5
20160423014500,254.4,100.9524,66,51.1,72.0,69.5,67.5
20160423020000,250.2,99.2857,66,51.1,72.2,69.5,67.5
20160423021500,254.4,100.9524,66,51.1,72.2,69.5,67.5
20160423023000,258.0,102.381,66,51.1,72.2,69.5,67.5
20160423024500,254.4,100.9524,66,51.1,72.1,69.5,67.5
20160423030000,254.4,100.9524,66,51.1,72.1,69.5,67.5
20160423031500,250.2,99.2857,66,51.1,72.1,69.5,67.5
20160423033000,254.4,100.9524,66,51.1,72.1,69.5,67.5
20160423034500,250.2,99.2857,66,51.1,72.0,69.5,67.5
20160423040000,254.4,100.9524,66,51.1,71.9,69.5,67.5
20160423041500,254.4,100.9524,66,51.1,71.9,69.5,67.5
20160423043000,247.2,98.0952,65,51.1,71.9,69.5,67.5
20160423044500,247.2,98.0952,65,51.1,71.9,69.5,67.5
20160423050000,247.2,98.0952,65,51.1,71.7,69.5,67.5
20160423051500,254.4,100.9524,65,51.1,71.7,69.5,67.5
20160423053000,250.2,99.2857,65,51.1,71.7,69.5,67.5
20160423054500,247.2,98.0952,65,51.1,71.7,69.5,67.5
20160423060000,250.2,99.2857,65,51.1,71.6,69.5,67.5
20160423061500,247.2,98.0952,64,51.1,71.6,69.5,67.5
20160423063000,250.2,99.2857,64,51.1,71.5,69.5,67.5
20160423064500,247.2,98.0952,64,51.1,71.6,69.5,67.5
20160423070000,247.2,98.0952,64,51.1,71.6,69.5,67.5
20160423071500,250.2,99.2857,64,51.1,71.6,69.5,67.5
20160423073000,250.2,99.2857,64,51.1,71.6,69.5,67.5
20160423074500,258.0,102.381,64,51.1,71.6,69.5,67.5
20160423080000,254.4,100.9524,64,51.8,71.7,69.5,67.5
20160423081500,254.4,100.9524,64,51.8,71.7,69.5,67.5
20160423083000,258.0,102.381,64,51.8,71.8,69.5,67.5
20160423084500,254.4,100.9524,64,51.8,71.8,69.5,67.5
20160423090000,254.4,100.9524,64,51.8,71.7,69.5,67.5
20160423091500,250.2,99.2857,63,51.8,71.6,69.5,67.5
20160423093000,254.4,100.9524,63,51.8,71.7,69.5,67.5
20160423094500,250.2,99.2857,63,51.8,71.7,69.5,67.5
20160423100000,250.2,99.2857,63,51.8,71.8,69.5,67.5
20160423101500,254.4,100.9524,63,51.8,71.9,69.5,67.5
20160423103000,250.2,99.2857,63,51.8,71.9,69.5,67.5
20160423104500,250.2,99.2857,63,51.8,71.9,69.5,67.5
20160423110000,250.2,99.2857,63,51.8,71.8,69.5,67.5
20160423111500,250.2,99.2857,63,51.8,71.8,69.5,67.5
20160423113000,250.2,99.2857,63,52.5,71.9,69.5,67.5
20160423114500,243.0,96.4286,63,52.5,71.9,69.5,67.5
20160423120000,250.2,99.2857,63,52.5,71.7,69.5,67.5
20160423121500,247.2,98.0952,63,52.5,71.9,69.5,67.5
20160423123000,247.2,98.0952,63,52.5,71.9,69.5,67.5
20160423124500,250.2,99.2857,63,52.5,71.8,69.5,67.5
20160423130000,247.2,98.0952,63,52.5,72.1,69.5,67.5
20160423131500,247.2,98.0952,63,52.5,72.0,69.5,67.5
20160423133000,250.2,99.2857,63,52.5,72.1,69.5,67.5
20160423134500,247.2,98.0952,63,52.5,72.2,69.5,67.5
20160423140000,250.2,99.2857,63,52.5,72.2,69.5,67.5
20160423141500,247.2,98.0952,63,52.5,72.2,69.5,67.5
20160423143000,250.2,99.2857,63,53.1,72.1,69.5,67.5
20160423144500,247.2,98.0952,63,53.1,72.3,69.5,67.5
20160423150000,247.2,98.0952,63,53.1,72.3,69.5,67.5
20160423151500,250.2,99.2857,63,53.1,72.3,69.5,67.5
20160423153000,247.2,98.0952,63,53.1,72.3,69.5,67.5
20160423154500,247.2,98.0952,63,53.1,72.4,69.5,67.5
20160423160000,250.2,99.2857,63,53.1,72.3,69.5,67.5
20160423161500,247.2,98.0952,63,53.1,72.5,69.5,67.5
20160423163000,247.2,98.0952,63,53.1,72.5,69.5,67.5
20160423164500,247.2,98.0952,63,53.1,72.4,69.5,67.5
20160423170000,247.2,98.0952,63,53.1,72.4,69.5,67.5
20160423171500,243.0,96.4286,63,53.1,72.4,69.5,67.5
20160423173000,250.2,99.2857,63,53.1,72.4,69.5,67.5
20160423174500,247.2,98.0952,63,53.1,72.6,69.5,67.5
20160423180000,250.2,99.2857,63,53.1,72.4,69.5,67.5
20160423181500,250.2,99.2857,63,53.1,72.6,69.5,67.5
20160423183000,247.2,98.0952,63,53.1,72.6,69.5,67.5
20160423184500,250.2,99.2857,63,52.4,72.3,69.5,67.5
20160423190000,247.2,98.0952,63,52.4,72.5,69.5,67.5
20160423191500,247.2,98.0952,63,52.4,72.5,69.5,67.5
20160423193000,247.2,98.0952,63,52.4,72.5,69.5,67.5
20160423194500,247.2,98.0952,63,52.4,72.5,69.5,67.5
20160423200000,250.2,99.2857,63,52.4,72.4,69.5,67.5
20160423201500,250.2,99.2857,63,52.4,72.5,69.5,67.5
20160423203000,247.2,98.0952,63,52.4,72.5,69.5,67.5
20160423204500,243.0,96.4286,63,52.4,72.4,69.5,67.5
20160423210000,247.2,98.0952,63,52.4,72.4,69.5,67.5
20160423211500,250.2,99.2857,63,52.4,72.6,69.5,67.5
20160423213000,247.2,98.0952,63,52.4,72.5,69.5,67.5
20160423214500,243.0,96.4286,63,52.4,72.5,69.5,67.5
20160423220000,247.2,98.0952,63,52.4,72.4,69.5,67.5
20160423221500,250.2,99.2857,64,51.8,72.3,69.5,67.5
20160423223000,247.2,98.0952,64,51.8,72.3,69.5,67.5
20160423224500,247.2,98.0952,64,51.8,72.4,69.5,67.5
20160423230000,247.2,98.0952,64,51.8,72.3,69.5,67.5
20160423231500,247.2,98.0952,64,51.8,72.3,69.5,67.5
20160423233000,243.0,96.4286,64,51.8,72.2,69.5,67.5
20160423234500,243.0,96.4286,64,51.8,72.3,69.5,67.5
20160424000000,250.2,99.2857,64,51.8,72.2,69.5,67.5
20160424001500,247.2,98.0952,64,51.8,72.3,69.5,67.5
20160424003000,250.2,99.2857,64,51.8,72.2,69.5,67.5
20160424004500,247.2,98.0952,64,51.8,72.2,69.5,67.5
20160424010000,247.2,98.0952,64,51.8,72.1,69.5,67.5
20160424011500,243.0,96.4286,64,51.8,72.2,69.5,67.5
20160424013000,247.2,98.0952,64,51.8,72.1,69.5,67.5
20160424014500,243.0,96.4286,64,51.8,72.1,69.5,67.5
20160424020000,247.2,98.0952,64,51.2,72.1,69.5,67.5
20160424021500,250.2,99.2857,64,51.2,72.0,69.5,67.5
20160424023000,247.2,98.0952,64,51.2,71.9,69.5,67.5
20160424024500,247.2,98.0952,64,51.2,71.9,69.5,67.5
20160424030000,247.2,98.0952,64,51.2,71.9,69.5,67.5
20160424031500,250.2,99.2857,64,51.2,71.9,69.5,67.5
20160424033000,247.2,98.0952,64,51.2,71.8,69.5,67.5
20160424034500,247.2,98.0952,64,51.2,71.8,69.5,67.5
20160424040000,250.2,99.2857,64,51.2,71.8,69.5,67.5
20160424041500,247.2,98.0952,64,51.2,71.7,69.5,67.5
20160424043000,247.2,98.0952,64,51.2,71.7,69.5,67.5
20160424044500,250.2,99.2857,64,51.2,71.6,69.5,67.5
20160424050000,247.2,98.0952,64,51.2,71.6,69.5,67.5
20160424051500,250.2,99.2857,64,51.2,71.6,69.5,67.5
20160424053000,247.2,98.0952,64,51.2,71.6,69.5,67.5
20160424054500,247.2,98.0952,64,51.2,71.6,69.5,67.5
20160424060000,247.2,98.0952,64,51.2,71.6,69.5,67.5
20160424061500,250.2,99.2857,64,51.2,71.6,69.5,67.5
20160424063000,250.2,99.2857,64,51.2,71.6,69.5,67.5
20160424064500,247.2,98.0952,64,51.2,71.6,69.5,67.5
20160424070000,247.2,98.0952,64,51.2,71.5,69.5,67.5
20160424071500,250.2,99.2857,64,51.2,71.6,69.5,67.5
20160424073000,250.2,99.2857,64,51.2,71.6,69.5,67.5
20160424074500,250.2,99.2857,64,51.8,71.7,69.5,67.5
20160424080000,247.2,98.0952,64,51.8,71.7,69.5,67.5
20160424081500,250.2,99.2857,64,51.8,71.7,69.5,67.5
20160424083000,250.2,99.2857,64,51.8,71.8,69.5,67.5
20160424084500,247.2,98.0952,64,51.8,71.9,69.5,67.5
20160424090000,247.2,98.0952,64,52.6,72.0,69.5,67.5
20160424091500,250.2,99.2857,64,52.6,72.0,69.5,67.5
20160424093000,247.2,98.0952,64,52.6,71.9,69.5,67.5
20160424094500,247.2,98.0952,64,52.6,72.0,69.5,67.5
20160424100000,247.2,98.0952,64,52.6,72.0,69.5,67.5
20160424101500,250.2,99.2857,64,52.6,72.1,69.5,67.5
20160424103000,250.2,99.2857,64,52.6,72.1,69.5,67.5
20160424104500,254.4,100.9524,64,52.6,72.1,69.5,67.5
20160424110000,254.4,100.9524,64,52.6,72.1,69.5,67.5
20160424111500,254.4,100.9524,64,52.6,72.0,69.5,67.5
20160424113000,250.2,99.2857,63,52.6,72.0,69.5,67.5
20160424114500,247.2,98.0952,63,52.6,72.1,69.5,67.5
20160424120000,250.2,99.2857,63,52.6,72.1,69.5,67.5
20160424121500,247.2,98.0952,63,52.6,72.1,69.5,67.5
20160424123000,247.2,98.0952,63,52.6,72.2,69.5,67.5
20160424124500,247.2,98.0952,63,52.6,72.2,69.5,67.5
20160424130000,243.0,96.4286,63,52.6,72.3,69.5,67.5
20160424131500,247.2,98.0952,63,52.6,72.2,69.5,67.5
20160424133000,247.2,98.0952,63,52.6,72.3,69.5,67.5
20160424134500,247.2,98.0952,63,52.6,72.4,69.5,67.5
20160424140000,247.2,98.0952,63,52.6,72.5,69.5,67.5
20160424141500,247.2,98.0952,64,53.5,72.4,69.5,67.5
20160424143000,247.2,98.0952,64,53.5,72.5,69.5,67.5
20160424144500,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160424150000,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160424151500,243.0,96.4286,64,53.5,72.6,69.5,67.5
20160424153000,247.2,98.0952,64,53.5,72.7,69.5,67.5
20160424154500,250.2,99.2857,64,53.5,72.6,69.5,67.5
20160424160000,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160424161500,250.2,99.2857,64,53.5,72.6,69.5,67.5
20160424163000,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160424164500,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160424170000,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160424171500,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160424173000,250.2,99.2857,64,53.5,72.6,69.5,67.5
20160424174500,247.2,98.0952,64,53.5,72.7,69.5,67.5
20160424180000,250.2,99.2857,64,52.8,72.7,69.5,67.5
20160424181500,250.2,99.2857,64,52.8,72.7,69.5,67.5
20160424183000,250.2,99.2857,64,52.8,72.6,69.5,67.5
20160424184500,247.2,98.0952,64,52.8,72.6,69.5,67.5
20160424190000,250.2,99.2857,64,52.8,72.6,69.5,67.5
20160424191500,247.2,98.0952,64,52.8,72.5,69.5,67.5
20160424193000,250.2,99.2857,64,52.8,72.5,69.5,67.5
