PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424194500,247.2,98.0952,64,52.8,72.5,69.5,67.5
20160424200000,247.2,98.0952,64,52.8,72.5,69.5,67.5
20160424201500,247.2,98.0952,64,52.8,72.4,69.5,67.5
20160424203000,250.2,99.2857,64,52.8,72.4,69.5,67.5
20160424204500,247.2,98.0952,64,52.8,72.4,69.5,67.5
20160424210000,247.2,98.0952,64,52.8,72.4,69.5,67.5
20160424211500,247.2,98.0952,64,52.8,72.3,69.5,67.5
20160424213000,250.2,99.2857,64,52.8,72.3,69.5,67.5
20160424214500,250.2,99.2857,64,52.8,72.2,69.5,67.5
20160424220000,247.2,98.0952,64,52.8,72.2,69.5,67.5
20160424221500,247.2,98.0952,64,52.8,72.3,69.5,67.5
20160424223000,247.2,98.0952,64,52.8,72.3,69.5,67.5
20160424224500,247.2,98.0952,64,52.8,72.3,69.5,67.5
20160424230000,250.2,99.2857,64,52.8,72.3,69.5,67.5
20160424231500,247.2,98.0952,64,52.8,72.3,69.5,67.5
20160424233000,247.2,98.0952,64,52.8,72.3,69.5,67.5
20160424234500,247.2,98.0952,64,52.8,72.2,69.5,67.5
20160425000000,250.2,99.2857,64,51.9,72.2,69.5,67.5
20160425001500,247.2,98.0952,64,51.9,72.0,69.5,67.5
20160425003000,247.2,98.0952,64,51.9,72.1,69.5,67.5
20160425004500,243.0,96.4286,64,51.9,72.2,69.5,67.5
20160425010000,247.2,98.0952,64,51.9,72.1,69.5,67.5
20160425011500,250.2,99.2857,64,51.9,72.1,69.5,67.5
20160425013000,247.2,98.0952,64,51.9,72.1,69.5,67.5
20160425014500,250.2,99.2857,64,51.9,72.1,69.5,67.5
20160425020000,250.2,99.2857,64,51.9,72.1,69.5,67.5
20160425021500,247.2,98.0952,64,51.9,72.1,69.5,67.5
20160425023000,247.2,98.0952,64,51.9,72.1,69.5,67.5
20160425024500,247.2,98.0952,64,51.9,72.1,69.5,67.5
20160425030000,250.2,99.2857,64,51.9,72.1,69.5,67.5
20160425031500,247.2,98.0952,64,51.9,72.0,69.5,67.5
20160425033000,247.2,98.0952,64,51.9,72.0,69.5,67.5
20160425034500,247.2,98.0952,64,51.9,71.9,69.5,67.5
20160425040000,247.2,98.0952,64,51.9,71.9,69.5,67.5
20160425041500,247.2,98.0952,64,51.9,71.9,69.5,67.5
20160425043000,250.2,99.2857,64,51.9,71.9,69.5,67.5
20160425044500,250.2,99.2857,64,51.9,71.9,69.5,67.5
20160425050000,247.2,98.0952,64,51.9,71.9,69.5,67.5
20160425051500,247.2,98.0952,64,51.9,71.9,69.5,67.5
20160425053000,247.2,98.0952,64,51.9,71.9,69.5,67.5
20160425054500,247.2,98.0952,64,51.9,71.9,69.5,67.5
20160425060000,247.2,98.0952,64,51.9,71.9,69.5,67.5
20160425061500,250.2,99.2857,64,51.9,71.8,69.5,67.5
20160425063000,247.2,98.0952,64,51.9,71.9,69.5,67.5
20160425064500,250.2,99.2857,64,51.9,71.8,69.5,67.5
20160425070000,250.2,99.2857,64,51.9,71.6,69.5,67.5
20160425071500,250.2,99.2857,64,51.9,71.6,69.5,67.5
20160425073000,250.2,99.2857,64,55.0,71.8,69.5,67.5
20160425074500,250.2,99.2857,64,52.8,72.1,69.5,67.5
20160425080000,247.2,98.0952,64,52.8,71.9,69.5,67.5
20160425081500,254.4,100.9524,65,52.8,71.9,69.5,67.5
20160425083000,247.2,98.0952,65,53.5,72.0,69.5,67.5
20160425084500,254.4,100.9524,64,53.5,72.1,69.5,67.5
20160425090000,254.4,100.9524,64,53.5,72.1,69.5,67.5
20160425091500,254.4,100.9524,64,53.5,72.2,69.5,67.5
20160425093000,254.4,100.9524,64,53.5,72.2,69.5,67.5
20160425094500,254.4,100.9524,64,54.3,72.3,69.5,67.5
20160425100000,258.0,102.381,64,54.3,72.5,69.5,67.5
20160425101500,250.2,99.2857,64,54.3,72.5,69.5,67.5
20160425103000,250.2,99.2857,64,54.3,72.5,69.5,67.5
20160425104500,243.0,96.4286,64,54.3,72.7,69.5,67.5
20160425110000,247.2,98.0952,64,54.3,72.7,69.5,67.5
20160425111500,247.2,98.0952,64,55.1,72.7,69.5,67.5
20160425113000,243.0,96.4286,64,55.1,73.0,69.5,67.5
20160425114500,247.2,98.0952,64,55.1,72.9,69.5,67.5
20160425120000,247.2,98.0952,64,55.1,73.0,69.5,67.5
20160425121500,247.2,98.0952,64,55.1,72.9,69.5,67.5
20160425123000,250.2,99.2857,64,55.1,73.2,69.5,67.5
20160425124500,247.2,98.0952,64,55.1,73.0,69.5,67.5
20160425130000,247.2,98.0952,64,55.1,73.1,69.5,67.5
20160425131500,247.2,98.0952,64,55.1,73.2,69.5,67.5
20160425133000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160425134500,250.2,99.2857,65,55.9,73.5,69.5,67.5
20160425140000,254.4,100.9524,65,55.9,73.6,69.5,67.5
20160425141500,247.2,98.0952,65,55.9,73.6,69.5,67.5
20160425143000,247.2,98.0952,65,55.9,73.7,69.5,67.5
20160425144500,250.2,99.2857,65,55.9,73.7,69.5,67.5
20160425150000,250.2,99.2857,65,55.2,73.7,69.5,67.5
20160425151500,250.2,99.2857,65,55.2,73.7,69.5,67.5
20160425153000,254.4,100.9524,65,55.2,73.4,69.5,67.5
20160425154500,250.2,99.2857,65,55.2,73.6,69.5,67.5
20160425160000,250.2,99.2857,65,55.2,73.3,69.5,67.5
20160425161500,258.0,102.381,65,55.2,73.2,69.5,67.5
20160425163000,254.4,100.9524,65,55.2,73.2,69.5,67.5
20160425164500,258.0,102.381,65,55.2,73.4,69.5,67.5
20160425170000,258.0,102.381,65,55.2,73.4,69.5,67.5
20160425171500,258.0,102.381,65,55.2,73.4,69.5,67.5
20160425173000,258.0,102.381,64,55.2,73.4,69.5,67.5
20160425174500,258.0,102.381,64,55.2,73.3,69.5,67.5
20160425180000,258.0,102.381,64,54.3,73.2,69.5,67.5
20160425181500,258.0,102.381,64,54.3,73.3,69.5,67.5
20160425183000,258.0,102.381,64,54.3,73.2,69.5,67.5
20160425184500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160425190000,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160425191500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160425193000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160425194500,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160425200000,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160425201500,258.0,102.381,64,54.3,73.4,69.5,67.5
20160425203000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160425204500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160425210000,258.0,102.381,64,54.3,73.4,69.5,67.5
20160425211500,258.0,102.381,64,54.3,73.3,69.5,67.5
20160425213000,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160425214500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160425220000,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160425221500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160425223000,258.0,102.381,64,54.3,73.3,69.5,67.5
20160425224500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160425230000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160425231500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160425233000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160425234500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160426000000,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160426001500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160426003000,250.2,99.2857,64,54.3,73.3,69.5,67.5
20160426004500,258.0,102.381,64,54.3,73.3,69.5,67.5
20160426010000,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160426011500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160426013000,250.2,99.2857,64,54.3,73.3,69.5,67.5
20160426014500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160426020000,258.0,102.381,64,54.3,73.3,69.5,67.5
20160426021500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160426023000,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160426024500,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160426030000,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160426031500,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160426033000,254.4,100.9524,64,53.6,73.2,69.5,67.5
20160426034500,250.2,99.2857,64,53.6,73.2,69.5,67.5
20160426040000,254.4,100.9524,64,53.6,73.0,69.5,67.5
20160426041500,254.4,100.9524,64,53.6,73.1,69.5,67.5
20160426043000,250.2,99.2857,64,53.6,73.1,69.5,67.5
20160426044500,254.4,100.9524,64,53.6,73.2,69.5,67.5
20160426050000,254.4,100.9524,64,53.6,73.1,69.5,67.5
20160426051500,254.4,100.9524,64,53.6,73.2,69.5,67.5
20160426053000,250.2,99.2857,64,53.6,73.2,69.5,67.5
20160426054500,250.2,99.2857,64,53.6,73.1,69.5,67.5
20160426060000,254.4,100.9524,64,53.6,73.1,69.5,67.5
20160426061500,254.4,100.9524,64,53.6,73.1,69.5,67.5
20160426063000,250.2,99.2857,64,53.6,73.1,69.5,67.5
20160426064500,254.4,100.9524,64,53.6,73.1,69.5,67.5
20160426070000,254.4,100.9524,64,53.6,73.1,69.5,67.5
20160426071500,254.4,100.9524,64,53.6,73.1,69.5,67.5
20160426073000,258.0,102.381,64,53.6,72.9,69.5,67.5
20160426074500,258.0,102.381,64,53.6,72.7,69.5,67.5
20160426080000,250.2,99.2857,64,53.6,72.7,69.5,67.5
20160426081500,258.0,102.381,64,53.6,72.7,69.5,67.5
20160426083000,254.4,100.9524,64,54.3,72.8,69.5,67.5
20160426084500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160426090000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160426091500,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160426093000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160426094500,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160426100000,250.2,99.2857,64,55.1,73.2,69.5,67.5
20160426101500,250.2,99.2857,64,54.4,73.2,69.5,67.5
20160426103000,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160426104500,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160426110000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160426111500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160426113000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160426114500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160426120000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160426121500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160426123000,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160426124500,247.2,98.0952,64,55.1,73.5,69.5,67.5
20160426130000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160426131500,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160426133000,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160426134500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160426140000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160426141500,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160426143000,243.0,96.4286,65,55.1,73.7,69.5,67.5
20160426144500,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160426150000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160426151500,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160426153000,243.0,96.4286,65,55.1,73.7,69.5,67.5
20160426154500,247.2,98.0952,65,55.1,73.5,69.5,67.5
20160426160000,247.2,98.0952,65,55.1,73.5,69.5,67.5
20160426161500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160426163000,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160426164500,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160426170000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160426171500,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160426173000,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160426174500,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160426180000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160426181500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160426183000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160426184500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160426190000,258.0,102.381,65,55.1,73.3,69.5,67.5
20160426191500,258.0,102.381,65,55.1,73.1,69.5,67.5
20160426193000,258.0,102.381,64,55.1,73.2,69.5,67.5
20160426194500,258.0,102.381,64,54.3,73.1,69.5,67.5
20160426200000,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160426201500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160426203000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160426204500,258.0,102.381,64,54.3,72.9,69.5,67.5
20160426210000,258.0,102.381,64,54.3,72.9,69.5,67.5
20160426211500,254.4,100.9524,64,54.3,72.8,69.5,67.5
20160426213000,254.4,100.9524,64,54.3,72.7,69.5,67.5
20160426214500,258.0,102.381,64,54.3,72.7,69.5,67.5
20160426220000,254.4,100.9524,64,54.3,72.8,69.5,67.5
20160426221500,254.4,100.9524,64,54.3,72.7,69.5,67.5
20160426223000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160426224500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160426230000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160426231500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160426233000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160426234500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160427000000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160427001500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160427003000,250.2,99.2857,64,54.3,72.9,69.5,67.5
20160427004500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160427010000,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160427011500,247.2,98.0952,2,53.5,72.9,69.5,67.5
20160427013000,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160427014500,247.2,98.0952,66,53.5,73.0,69.5,67.5
20160427020000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427021500,254.4,100.9524,66,53.5,73.0,69.5,67.5
20160427023000,247.2,98.0952,66,53.5,73.0,69.5,67.5
20160427024500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427030000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427031500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427033000,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160427034500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427040000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427041500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427043000,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160427044500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427050000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427051500,247.2,98.0952,66,53.5,72.9,69.5,67.5
20160427053000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427054500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160427060000,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160427061500,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160427063000,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160427064500,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160427070000,250.2,99.2857,66,53.5,72.6,69.5,67.5
20160427071500,250.2,99.2857,66,53.5,72.6,69.5,67.5
20160427073000,254.4,100.9524,66,53.5,72.6,69.5,67.5
20160427074500,250.2,99.2857,66,53.5,72.7,69.5,67.5
20160427080000,250.2,99.2857,66,54.2,72.6,69.5,67.5
20160427081500,247.2,98.0952,66,54.2,72.7,69.5,67.5
20160427083000,250.2,99.2857,66,54.2,72.8,69.5,67.5
20160427084500,250.2,99.2857,66,54.2,72.9,69.5,67.5
20160427090000,254.4,100.9524,66,54.2,72.7,69.5,67.5
20160427091500,254.4,100.9524,66,54.2,72.7,69.5,67.5
20160427093000,258.0,102.381,66,54.2,72.8,69.5,67.5
20160427094500,258.0,102.381,64,54.2,72.8,69.5,67.5
20160427100000,250.2,99.2857,64,54.2,72.9,69.5,67.5
20160427101500,258.0,102.381,64,54.2,72.9,69.5,67.5
20160427103000,250.2,99.2857,64,54.2,72.9,69.5,67.5
20160427104500,254.4,100.9524,64,54.2,72.9,69.5,67.5
20160427110000,250.2,99.2857,64,54.2,73.0,69.5,67.5
20160427111500,250.2,99.2857,64,54.2,72.9,69.5,67.5
20160427113000,247.2,98.0952,64,54.2,73.0,69.5,67.5
20160427114500,250.2,99.2857,64,54.2,72.9,69.5,67.5
20160427120000,254.4,100.9524,64,54.2,72.8,69.5,67.5
20160427121500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160427123000,258.0,102.381,64,53.5,72.6,69.5,67.5
20160427124500,254.4,100.9524,64,54.7,72.8,69.5,67.5
20160427130000,258.0,102.381,64,54.7,72.9,69.5,67.5
20160427131500,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160427133000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160427134500,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160427140000,258.0,102.381,64,54.7,73.1,69.5,67.5
20160427141500,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160427143000,254.4,100.9524,64,54.7,73.0,69.5,67.5
20160427144500,250.2,99.2857,64,54.7,72.9,69.5,67.5
20160427150000,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160427151500,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160427153000,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160427154500,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160427160000,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160427161500,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160427163000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160427164500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160427170000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160427171500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160427173000,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427174500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427180000,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427181500,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160427183000,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160427184500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427190000,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160427191500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427193000,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160427194500,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160427200000,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160427201500,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160427203000,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427204500,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160427210000,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160427211500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427213000,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427214500,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160427220000,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160427221500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427223000,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427224500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427230000,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160427231500,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160427233000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160427234500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160428000000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160428001500,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160428003000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160428004500,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160428010000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160428011500,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160428013000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160428014500,250.2,99.2857,64,54.5,73.2,69.5,67.5
20160428020000,254.4,100.9524,64,54.5,73.2,69.5,67.5
20160428021500,250.2,99.2857,64,54.5,73.3,69.5,67.5
20160428023000,250.2,99.2857,64,54.5,73.3,69.5,67.5
20160428024500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160428030000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160428031500,247.2,98.0952,64,55.1,73.5,69.5,67.5
20160428033000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160428034500,247.2,98.0952,64,55.1,73.5,69.5,67.5
20160428040000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160428041500,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160428043000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160428044500,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160428050000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160428051500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160428053000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160428054500,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160428060000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160428061500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160428063000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160428064500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160428070000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160428071500,247.2,98.0952,64,55.1,73.7,69.5,67.5
20160428073000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160428074500,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160428080000,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160428081500,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160428083000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160428084500,247.2,98.0952,64,55.1,73.7,69.5,67.5
20160428090000,247.2,98.0952,64,55.1,73.5,69.5,67.5
20160428091500,243.0,96.4286,64,55.1,73.7,69.5,67.5
20160428093000,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160428094500,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160428100000,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160428101500,247.2,98.0952,65,55.1,73.8,69.5,67.5
20160428103000,247.2,98.0952,65,55.1,73.7,69.5,67.5
20160428104500,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160428110000,247.2,98.0952,65,55.1,73.7,69.5,67.5
20160428111500,243.0,96.4286,65,55.1,73.8,69.5,67.5
20160428113000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160428114500,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160428120000,247.2,98.0952,65,55.9,73.6,69.5,67.5
20160428121500,258.0,102.381,64,55.9,73.4,69.5,67.5
20160428123000,254.4,100.9524,64,55.9,73.5,69.5,67.5
20160428124500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160428130000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160428131500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160428133000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160428134500,254.4,100.9524,64,55.2,73.4,69.5,67.5
20160428140000,258.0,102.381,64,55.2,73.3,69.5,67.5
20160428141500,254.4,100.9524,64,55.2,73.4,69.5,67.5
20160428143000,254.4,100.9524,64,55.9,73.6,69.5,67.5
20160428144500,250.2,99.2857,64,56.7,73.8,69.5,67.5
20160428150000,258.0,102.381,64,55.1,73.4,69.5,67.5
20160428151500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160428153000,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160428154500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160428160000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160428161500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160428163000,258.0,102.381,64,55.1,73.4,69.5,67.5
20160428164500,258.0,102.381,64,55.1,73.7,69.5,67.5
20160428170000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160428171500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160428173000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160428174500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160428180000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160428181500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160428183000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160428184500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160428190000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160428191500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160428193000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160428194500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160428200000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160428201500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160428203000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160428204500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160428210000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160428211500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160428213000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160428214500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160428220000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160428221500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160428223000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160428224500,258.0,102.381,64,55.1,73.7,69.5,67.5
20160428230000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160428231500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160428233000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160428234500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160429000000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160429001500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160429003000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160429004500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160429010000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160429011500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160429013000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160429014500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160429020000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160429021500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160429023000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160429024500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160429030000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160429031500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160429033000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160429034500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160429040000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160429041500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160429043000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160429044500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160429050000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160429051500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160429053000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160429054500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160429060000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160429061500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160429063000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160429064500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160429070000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160429071500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160429073000,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160429074500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160429080000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160429081500,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160429083000,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160429084500,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160429090000,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160429091500,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160429093000,247.2,98.0952,64,55.1,73.3,69.5,67.5
20160429094500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160429100000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160429101500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160429103000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160429104500,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160429110000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160429111500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160429113000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160429114500,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160429120000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160429121500,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160429123000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160429124500,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160429130000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160429131500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160429133000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160429134500,250.2,99.2857,65,55.1,73.9,69.5,67.5
20160429140000,258.0,102.381,65,55.1,73.8,69.5,67.5
20160429141500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160429143000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160429144500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160429150000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160429151500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160429153000,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160429154500,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160429160000,254.4,100.9524,65,55.2,73.7,69.5,67.5
20160429161500,254.4,100.9524,65,55.2,73.7,69.5,67.5
20160429163000,258.0,102.381,65,55.2,73.6,69.5,67.5
20160429164500,258.0,102.381,65,54.6,73.5,69.5,67.5
20160429170000,258.0,102.381,65,54.6,73.4,69.5,67.5
20160429171500,254.4,100.9524,65,54.6,73.6,69.5,67.5
20160429173000,258.0,102.381,65,54.6,73.6,69.5,67.5
20160429174500,254.4,100.9524,65,54.6,73.6,69.5,67.5
20160429180000,261.6,103.8095,65,54.6,73.7,69.5,67.5
20160429181500,254.4,100.9524,65,54.6,73.7,69.5,67.5
20160429183000,254.4,100.9524,65,54.6,73.6,69.5,67.5
20160429184500,258.0,102.381,65,54.6,73.7,69.5,67.5
20160429190000,254.4,100.9524,65,54.6,73.7,69.5,67.5
20160429191500,258.0,102.381,65,54.6,73.7,69.5,67.5
20160429193000,258.0,102.381,65,54.6,73.7,69.5,67.5
20160429194500,254.4,100.9524,65,54.6,73.6,69.5,67.5
20160429200000,258.0,102.381,64,55.5,73.8,69.5,67.5
20160429201500,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160429203000,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160429204500,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160429210000,258.0,102.381,64,55.5,73.8,69.5,67.5
20160429211500,258.0,102.381,64,55.5,73.8,69.5,67.5
20160429213000,254.4,100.9524,64,55.5,73.9,69.5,67.5
20160429214500,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160429220000,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160429221500,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160429223000,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160429224500,258.0,102.381,64,55.5,73.8,69.5,67.5
20160429230000,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160429231500,258.0,102.381,64,55.5,73.8,69.5,67.5
20160429233000,258.0,102.381,64,55.5,73.8,69.5,67.5
20160429234500,258.0,102.381,64,55.5,73.8,69.5,67.5
20160430000000,258.0,102.381,64,55.5,73.8,69.5,67.5
20160430001500,258.0,102.381,64,55.5,73.8,69.5,67.5
20160430003000,254.4,100.9524,64,55.5,73.7,69.5,67.5
20160430004500,254.4,100.9524,64,55.5,73.7,69.5,67.5
20160430010000,254.4,100.9524,64,55.5,73.7,69.5,67.5
20160430011500,247.2,98.0952,2,54.6,73.7,69.5,67.5
20160430013000,254.4,100.9524,66,54.6,73.7,69.5,67.5
20160430014500,258.0,102.381,66,54.6,73.5,69.5,67.5
20160430020000,258.0,102.381,66,54.6,73.4,69.5,67.5
20160430021500,254.4,100.9524,66,54.6,73.4,69.5,67.5
20160430023000,254.4,100.9524,66,54.6,73.3,69.5,67.5
20160430024500,254.4,100.9524,66,54.6,73.3,69.5,67.5
20160430030000,254.4,100.9524,66,54.6,73.3,69.5,67.5
20160430031500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160430033000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160430034500,261.6,103.8095,66,53.9,73.2,69.5,67.5
20160430040000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160430041500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160430043000,258.0,102.381,66,53.9,73.2,69.5,67.5
20160430044500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160430050000,258.0,102.381,66,53.9,73.2,69.5,67.5
20160430051500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160430053000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160430054500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160430060000,258.0,102.381,66,53.9,73.2,69.5,67.5
20160430061500,254.4,100.9524,66,53.9,73.1,69.5,67.5
20160430063000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160430064500,254.4,100.9524,66,53.9,73.4,69.5,67.5
20160430070000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160430071500,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160430073000,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160430074500,250.2,99.2857,66,54.7,73.5,69.5,67.5
20160430080000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160430081500,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160430083000,250.2,99.2857,66,54.7,73.6,69.5,67.5
20160430084500,250.2,99.2857,66,54.7,73.5,69.5,67.5
20160430090000,250.2,99.2857,66,54.7,73.4,69.5,67.5
20160430091500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160430093000,250.2,99.2857,66,54.7,73.5,69.5,67.5
20160430094500,250.2,99.2857,66,54.7,73.4,69.5,67.5
20160430100000,250.2,99.2857,66,55.5,73.5,69.5,67.5
20160430101500,250.2,99.2857,66,55.5,73.5,69.5,67.5
20160430103000,250.2,99.2857,66,55.5,73.6,69.5,67.5
20160430104500,250.2,99.2857,66,55.5,73.4,69.5,67.5
20160430110000,250.2,99.2857,66,55.5,73.6,69.5,67.5
20160430111500,250.2,99.2857,66,55.5,73.6,69.5,67.5
20160430113000,254.4,100.9524,66,55.5,73.5,69.5,67.5
20160430114500,254.4,100.9524,66,55.5,73.5,69.5,67.5
20160430120000,254.4,100.9524,66,55.5,73.5,69.5,67.5
20160430121500,254.4,100.9524,66,55.5,73.5,69.5,67.5
20160430123000,250.2,99.2857,66,55.5,73.6,69.5,67.5
20160430124500,254.4,100.9524,66,55.5,73.4,69.5,67.5
20160430130000,254.4,100.9524,66,55.5,73.7,69.5,67.5
20160430131500,250.2,99.2857,66,54.7,73.4,69.5,67.5
20160430133000,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160430134500,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160430140000,254.4,100.9524,66,54.0,73.3,69.5,67.5
20160430141500,258.0,102.381,66,54.0,73.1,69.5,67.5
20160430143000,254.4,100.9524,66,54.0,73.2,69.5,67.5
20160430144500,258.0,102.381,66,54.0,73.1,69.5,67.5
20160430150000,254.4,100.9524,66,54.0,73.0,69.5,67.5
20160430151500,258.0,102.381,66,54.0,73.1,69.5,67.5
20160430153000,258.0,102.381,66,54.0,73.0,69.5,67.5
20160430154500,258.0,102.381,66,54.0,73.0,69.5,67.5
20160430160000,254.4,100.9524,66,54.0,73.0,69.5,67.5
20160430161500,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430163000,254.4,100.9524,66,54.7,73.1,69.5,67.5
20160430164500,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160430170000,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430171500,258.0,102.381,66,54.7,73.2,69.5,67.5
20160430173000,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160430174500,254.4,100.9524,66,54.7,73.3,69.5,67.5
20160430180000,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160430181500,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160430183000,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160430184500,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160430190000,261.6,103.8095,66,54.7,73.2,69.5,67.5
20160430191500,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430193000,258.0,102.381,66,54.7,73.2,69.5,67.5
20160430194500,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430200000,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430201500,254.4,100.9524,66,54.7,73.1,69.5,67.5
20160430203000,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430204500,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430210000,254.4,100.9524,66,54.7,73.1,69.5,67.5
20160430211500,250.2,99.2857,66,54.7,73.1,69.5,67.5
20160430213000,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430214500,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430220000,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430221500,254.4,100.9524,66,54.7,73.1,69.5,67.5
20160430223000,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430224500,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430230000,258.0,102.381,66,54.7,73.0,69.5,67.5
20160430231500,258.0,102.381,66,54.7,73.0,69.5,67.5
20160430233000,258.0,102.381,66,54.7,73.1,69.5,67.5
20160430234500,258.0,102.381,66,54.7,73.1,69.5,67.5
20160501000000,258.0,102.381,66,54.7,73.1,69.5,67.5
20160501001500,258.0,102.381,66,54.7,73.1,69.5,67.5
20160501003000,258.0,102.381,66,54.7,73.1,69.5,67.5
20160501004500,254.4,100.9524,66,54.7,73.1,69.5,67.5
20160501010000,258.0,102.381,66,54.7,73.1,69.5,67.5
20160501011500,254.4,100.9524,66,54.7,73.1,69.5,67.5
20160501013000,254.4,100.9524,66,54.7,73.1,69.5,67.5
20160501014500,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160501020000,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160501021500,258.0,102.381,66,54.7,73.2,69.5,67.5
20160501023000,258.0,102.381,66,54.7,73.2,69.5,67.5
20160501024500,258.0,102.381,66,54.7,73.2,69.5,67.5
20160501030000,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160501031500,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160501033000,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160501034500,258.0,102.381,66,54.7,73.2,69.5,67.5
20160501040000,258.0,102.381,66,54.7,73.2,69.5,67.5
20160501041500,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160501043000,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160501044500,258.0,102.381,66,54.7,73.2,69.5,67.5
20160501050000,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160501051500,254.4,100.9524,66,54.7,73.3,69.5,67.5
20160501053000,258.0,102.381,66,54.7,73.3,69.5,67.5
20160501054500,258.0,102.381,66,55.5,73.4,69.5,67.5
20160501060000,254.4,100.9524,66,55.5,73.4,69.5,67.5
20160501061500,254.4,100.9524,66,55.5,73.4,69.5,67.5
20160501063000,254.4,100.9524,66,55.5,73.5,69.5,67.5
20160501064500,254.4,100.9524,66,55.5,73.5,69.5,67.5
20160501070000,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160501071500,250.2,99.2857,66,55.5,73.5,69.5,67.5
20160501073000,258.0,102.381,66,55.5,73.6,69.5,67.5
20160501074500,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160501080000,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160501081500,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160501083000,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160501084500,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160501090000,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160501091500,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160501093000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160501094500,258.0,102.381,66,54.7,73.4,69.5,67.5
20160501100000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160501101500,254.4,100.9524,66,54.7,73.3,69.5,67.5
20160501103000,254.4,100.9524,66,54.0,73.2,69.5,67.5
20160501104500,254.4,100.9524,66,54.0,73.1,69.5,67.5
20160501110000,258.0,102.381,65,54.0,72.9,69.5,67.5
20160501111500,258.0,102.381,65,54.0,72.8,69.5,67.5
20160501113000,258.0,102.381,65,54.0,72.7,69.5,67.5
20160501114500,258.0,102.381,65,54.0,72.7,69.5,67.5
20160501120000,254.4,100.9524,65,53.4,72.7,69.5,67.5
20160501121500,258.0,102.381,65,53.4,72.7,69.5,67.5
20160501123000,258.0,102.381,65,53.4,72.6,69.5,67.5
20160501124500,258.0,102.381,65,53.4,72.6,69.5,67.5
20160501130000,254.4,100.9524,65,53.4,72.6,69.5,67.5
20160501131500,250.2,99.2857,65,53.4,72.6,69.5,67.5
20160501133000,254.4,100.9524,65,53.4,72.6,69.5,67.5
20160501134500,254.4,100.9524,65,53.4,72.8,69.5,67.5
20160501140000,254.4,100.9524,65,53.4,72.8,69.5,67.5
20160501141500,254.4,100.9524,65,53.4,72.9,69.5,67.5
20160501143000,254.4,100.9524,65,53.4,72.9,69.5,67.5
20160501144500,250.2,99.2857,65,53.4,72.9,69.5,67.5
20160501150000,254.4,100.9524,65,53.4,72.9,69.5,67.5
20160501151500,250.2,99.2857,65,53.4,72.9,69.5,67.5
20160501153000,258.0,102.381,65,53.4,72.9,69.5,67.5
20160501154500,254.4,100.9524,65,53.4,72.9,69.5,67.5
20160501160000,254.4,100.9524,65,53.4,72.9,69.5,67.5
20160501161500,254.4,100.9524,65,53.4,72.8,69.5,67.5
20160501163000,254.4,100.9524,65,53.4,72.8,69.5,67.5
20160501164500,254.4,100.9524,65,53.4,72.9,69.5,67.5
20160501170000,254.4,100.9524,65,53.4,72.9,69.5,67.5
20160501171500,254.4,100.9524,65,53.4,72.9,69.5,67.5
20160501173000,254.4,100.9524,65,53.4,72.9,69.5,67.5
20160501174500,258.0,102.381,65,53.4,72.8,69.5,67.5
20160501180000,258.0,102.381,65,53.4,72.6,69.5,67.5
20160501181500,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160501183000,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160501184500,250.2,99.2857,64,53.4,73.1,69.5,67.5
20160501190000,250.2,99.2857,64,53.4,73.1,69.5,67.5
20160501191500,250.2,99.2857,64,53.4,73.0,69.5,67.5
20160501193000,250.2,99.2857,64,53.4,72.9,69.5,67.5
20160501194500,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160501200000,250.2,99.2857,64,53.4,72.7,69.5,67.5
20160501201500,250.2,99.2857,64,53.4,72.7,69.5,67.5
20160501203000,250.2,99.2857,64,53.4,73.0,69.5,67.5
20160501204500,250.2,99.2857,64,53.4,72.9,69.5,67.5
20160501210000,254.4,100.9524,64,53.4,72.9,69.5,67.5
20160501211500,250.2,99.2857,64,53.4,72.9,69.5,67.5
20160501213000,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160501214500,254.4,100.9524,64,53.4,72.8,69.5,67.5
20160501220000,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160501221500,250.2,99.2857,64,53.4,72.7,69.5,67.5
20160501223000,250.2,99.2857,64,53.4,72.7,69.5,67.5
20160501224500,250.2,99.2857,64,53.4,72.7,69.5,67.5
20160501230000,247.2,98.0952,64,53.4,72.7,69.5,67.5
20160501231500,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160501233000,254.4,100.9524,64,53.4,72.8,69.5,67.5
20160501234500,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160502000000,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160502001500,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160502003000,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160502004500,254.4,100.9524,64,53.4,72.8,69.5,67.5
20160502010000,250.2,99.2857,64,53.4,72.9,69.5,67.5
20160502011500,250.2,99.2857,64,53.4,72.9,69.5,67.5
20160502013000,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160502014500,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160502020000,250.2,99.2857,64,53.4,72.7,69.5,67.5
20160502021500,254.4,100.9524,64,53.4,72.7,69.5,67.5
20160502023000,254.4,100.9524,64,53.4,72.7,69.5,67.5
20160502024500,250.2,99.2857,64,53.4,72.7,69.5,67.5
20160502030000,254.4,100.9524,64,53.4,72.7,69.5,67.5
20160502031500,250.2,99.2857,64,53.4,72.6,69.5,67.5
20160502033000,247.2,98.0952,64,53.4,72.7,69.5,67.5
20160502034500,247.2,98.0952,64,53.4,72.7,69.5,67.5
20160502040000,250.2,99.2857,64,53.4,72.7,69.5,67.5
20160502041500,250.2,99.2857,64,53.4,72.7,69.5,67.5
20160502043000,247.2,98.0952,64,53.4,72.7,69.5,67.5
20160502044500,247.2,98.0952,64,53.4,72.7,69.5,67.5
20160502050000,250.2,99.2857,64,53.4,72.7,69.5,67.5
20160502051500,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160502053000,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160502054500,250.2,99.2857,64,53.4,72.8,69.5,67.5
20160502060000,247.2,98.0952,64,53.4,72.4,69.5,67.5
20160502061500,250.2,99.2857,64,52.7,72.4,69.5,67.5
20160502063000,250.2,99.2857,64,52.7,72.3,69.5,67.5
20160502064500,250.2,99.2857,64,52.7,72.3,69.5,67.5
20160502070000,250.2,99.2857,64,52.7,72.4,69.5,67.5
20160502071500,254.4,100.9524,64,54.7,72.7,69.5,67.5
20160502073000,254.4,100.9524,64,55.5,72.9,69.5,67.5
20160502074500,254.4,100.9524,64,55.5,72.9,69.5,67.5
20160502080000,254.4,100.9524,64,54.7,72.9,69.5,67.5
20160502081500,254.4,100.9524,64,54.7,72.9,69.5,67.5
20160502083000,254.4,100.9524,64,54.7,72.9,69.5,67.5
20160502084500,250.2,99.2857,64,54.7,72.9,69.5,67.5
20160502090000,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160502091500,258.0,102.381,64,54.7,73.2,69.5,67.5
20160502093000,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160502094500,254.4,100.9524,64,54.7,73.0,69.5,67.5
20160502100000,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160502101500,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160502103000,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160502104500,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160502110000,247.2,98.0952,64,54.7,73.3,69.5,67.5
20160502111500,258.0,102.381,64,54.7,73.0,69.5,67.5
20160502113000,254.4,100.9524,64,54.7,72.9,69.5,67.5
20160502114500,250.2,99.2857,64,54.7,72.9,69.5,67.5
20160502120000,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160502121500,254.4,100.9524,64,54.7,72.9,69.5,67.5
20160502123000,254.4,100.9524,64,54.7,72.9,69.5,67.5
20160502124500,250.2,99.2857,64,54.7,72.9,69.5,67.5
20160502130000,254.4,100.9524,64,54.7,73.0,69.5,67.5
20160502131500,254.4,100.9524,64,54.7,72.9,69.5,67.5
20160502133000,254.4,100.9524,64,54.7,73.0,69.5,67.5
20160502134500,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160502140000,250.2,99.2857,64,54.7,73.0,69.5,67.5
20160502141500,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160502143000,247.2,98.0952,64,54.7,73.3,69.5,67.5
20160502144500,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160502150000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160502151500,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160502153000,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160502154500,247.2,98.0952,64,54.7,73.6,69.5,67.5
20160502160000,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160502161500,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160502163000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160502164500,243.0,96.4286,64,55.5,73.6,69.5,67.5
20160502170000,243.0,96.4286,64,55.5,73.7,69.5,67.5
20160502171500,243.0,96.4286,64,54.7,73.8,69.5,67.5
20160502173000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160502174500,247.2,98.0952,65,54.7,73.7,69.5,67.5
20160502180000,247.2,98.0952,65,54.7,73.8,69.5,67.5
20160502181500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160502183000,247.2,98.0952,65,54.7,73.7,69.5,67.5
20160502184500,247.2,98.0952,65,54.7,73.7,69.5,67.5
20160502190000,258.0,102.381,65,54.7,73.7,69.5,67.5
20160502191500,254.4,100.9524,65,54.7,73.7,69.5,67.5
20160502193000,258.0,102.381,65,54.7,73.6,69.5,67.5
20160502194500,254.4,100.9524,65,54.7,73.6,69.5,67.5
20160502200000,254.4,100.9524,65,54.7,73.6,69.5,67.5
20160502201500,254.4,100.9524,65,54.1,73.4,69.5,67.5
20160502203000,254.4,100.9524,65,54.1,73.4,69.5,67.5
20160502204500,254.4,100.9524,65,54.1,73.4,69.5,67.5
20160502210000,258.0,102.381,65,54.1,73.4,69.5,67.5
20160502211500,258.0,102.381,65,54.1,73.4,69.5,67.5
20160502213000,258.0,102.381,65,54.1,73.2,69.5,67.5
20160502214500,258.0,102.381,65,54.1,73.3,69.5,67.5
20160502220000,261.6,103.8095,65,54.1,73.2,69.5,67.5
20160502221500,258.0,102.381,65,53.5,73.2,69.5,67.5
20160502223000,258.0,102.381,65,53.5,73.2,69.5,67.5
20160502224500,258.0,102.381,65,53.5,73.1,69.5,67.5
20160502230000,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160502231500,258.0,102.381,65,53.5,73.0,69.5,67.5
20160502233000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160502234500,258.0,102.381,65,53.5,72.9,69.5,67.5
20160503000000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160503001500,247.2,98.0952,65,53.5,73.0,69.5,67.5
20160503003000,250.2,99.2857,65,53.5,73.0,69.5,67.5
20160503004500,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160503010000,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160503011500,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160503013000,247.2,98.0952,65,53.5,73.2,69.5,67.5
20160503014500,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160503020000,254.4,100.9524,65,53.5,73.2,69.5,67.5
20160503021500,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160503023000,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160503024500,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160503030000,247.2,98.0952,65,53.5,73.1,69.5,67.5
20160503031500,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160503033000,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160503034500,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160503040000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160503041500,250.2,99.2857,65,53.5,73.0,69.5,67.5
20160503043000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160503044500,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160503050000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160503051500,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160503053000,247.2,98.0952,65,53.5,72.9,69.5,67.5
20160503054500,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160503060000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160503061500,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160503063000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160503064500,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160503070000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160503071500,250.2,99.2857,65,53.5,72.4,69.5,67.5
20160503073000,250.2,99.2857,65,52.7,72.4,69.5,67.5
20160503074500,250.2,99.2857,65,52.7,72.5,69.5,67.5
20160503080000,247.2,98.0952,64,52.7,72.5,69.5,67.5
20160503081500,247.2,98.0952,64,52.7,72.4,69.5,67.5
20160503083000,250.2,99.2857,64,52.7,72.4,69.5,67.5
20160503084500,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160503090000,250.2,99.2857,64,52.7,72.6,69.5,67.5
20160503091500,250.2,99.2857,64,54.3,72.7,69.5,67.5
20160503093000,247.2,98.0952,64,55.2,73.0,69.5,67.5
20160503094500,243.0,96.4286,64,55.2,73.0,69.5,67.5
20160503100000,254.4,100.9524,65,55.2,73.0,69.5,67.5
20160503101500,261.6,103.8095,65,55.2,73.1,69.5,67.5
20160503103000,258.0,102.381,64,55.2,73.1,69.5,67.5
20160503104500,258.0,102.381,64,55.2,73.1,69.5,67.5
20160503110000,258.0,102.381,64,55.2,73.1,69.5,67.5
20160503111500,254.4,100.9524,64,55.2,73.2,69.5,67.5
20160503113000,258.0,102.381,64,55.2,73.0,69.5,67.5
20160503114500,258.0,102.381,64,55.2,73.0,69.5,67.5
20160503120000,258.0,102.381,64,55.2,73.4,69.5,67.5
20160503121500,254.4,100.9524,64,55.2,73.2,69.5,67.5
20160503123000,258.0,102.381,64,55.2,73.2,69.5,67.5
20160503124500,258.0,102.381,64,55.2,73.2,69.5,67.5
20160503130000,254.4,100.9524,64,55.2,73.2,69.5,67.5
20160503131500,250.2,99.2857,64,55.2,73.4,69.5,67.5
20160503133000,254.4,100.9524,64,55.2,73.3,69.5,67.5
20160503134500,250.2,99.2857,64,55.2,73.5,69.5,67.5
20160503140000,250.2,99.2857,64,55.2,73.7,69.5,67.5
20160503141500,250.2,99.2857,64,55.2,73.7,69.5,67.5
20160503143000,247.2,98.0952,64,55.2,73.6,69.5,67.5
20160503144500,250.2,99.2857,64,55.2,73.6,69.5,67.5
20160503150000,250.2,99.2857,64,55.2,73.6,69.5,67.5
20160503151500,254.4,100.9524,64,55.2,73.8,69.5,67.5
20160503153000,250.2,99.2857,64,55.2,73.8,69.5,67.5
20160503154500,254.4,100.9524,64,55.2,73.7,69.5,67.5
20160503160000,254.4,100.9524,64,55.2,73.8,69.5,67.5
20160503161500,250.2,99.2857,64,55.2,73.9,69.5,67.5
20160503163000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160503164500,254.4,100.9524,64,55.2,73.9,69.5,67.5
20160503170000,254.4,100.9524,64,54.3,73.8,69.5,67.5
20160503171500,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160503173000,258.0,102.381,64,54.3,73.6,69.5,67.5
20160503174500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160503180000,258.0,102.381,64,54.3,73.5,69.5,67.5
20160503181500,258.0,102.381,64,54.3,73.2,69.5,67.5
20160503183000,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160503184500,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160503190000,250.2,99.2857,64,53.5,73.1,69.5,67.5
20160503191500,250.2,99.2857,64,53.5,73.0,69.5,67.5
20160503193000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160503194500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160503200000,254.4,100.9524,64,52.7,72.9,69.5,67.5
20160503201500,258.0,102.381,64,52.7,72.8,69.5,67.5
20160503203000,250.2,99.2857,64,52.7,73.1,69.5,67.5
20160503204500,250.2,99.2857,64,52.7,73.1,69.5,67.5
20160503210000,250.2,99.2857,64,52.7,73.1,69.5,67.5
20160503211500,247.2,98.0952,64,52.7,73.2,69.5,67.5
20160503213000,250.2,99.2857,64,52.7,73.1,69.5,67.5
20160503214500,250.2,99.2857,64,52.7,73.1,69.5,67.5
20160503220000,250.2,99.2857,64,52.7,73.1,69.5,67.5
20160503221500,254.4,100.9524,64,52.7,72.9,69.5,67.5
20160503223000,250.2,99.2857,64,52.7,73.0,69.5,67.5
20160503224500,250.2,99.2857,64,52.7,72.8,69.5,67.5
20160503230000,250.2,99.2857,64,52.7,72.5,69.5,67.5
20160503231500,254.4,100.9524,64,52.7,72.4,69.5,67.5
20160503233000,250.2,99.2857,64,51.9,72.4,69.5,67.5
20160503234500,250.2,99.2857,64,51.9,72.4,69.5,67.5
20160504000000,254.4,100.9524,64,51.9,72.3,69.5,67.5
20160504001500,254.4,100.9524,64,51.9,72.3,69.5,67.5
20160504003000,254.4,100.9524,64,51.9,72.3,69.5,67.5
20160504004500,254.4,100.9524,64,51.9,72.3,69.5,67.5
20160504010000,258.0,102.381,64,51.9,72.3,69.5,67.5
20160504011500,247.2,98.0952,20,51.0,72.2,69.5,67.5
20160504013000,99.6,39.5238,42,51.9,72.5,69.5,67.5
20160504014500,103.2,40.9524,42,51.9,72.6,69.5,67.5
20160504020000,105.0,41.6667,42,51.9,72.7,69.5,67.5
20160504021500,105.0,41.6667,42,51.9,72.9,69.5,67.5
20160504023000,105.0,41.6667,42,51.9,73.0,69.5,67.5
20160504024500,105.0,41.6667,42,51.9,73.1,69.5,67.5
20160504030000,105.0,41.6667,42,51.9,73.2,69.5,67.5
20160504031500,105.0,41.6667,42,51.9,73.4,69.5,67.5
20160504033000,106.2,42.1429,42,51.9,73.5,69.5,67.5
20160504034500,106.2,42.1429,42,51.9,73.6,69.5,67.5
20160504040000,106.2,42.1429,42,51.9,73.7,69.5,67.5
20160504041500,104.4,41.4286,42,51.9,73.8,69.5,67.5
20160504043000,106.2,42.1429,42,51.9,73.9,69.5,67.5
20160504044500,106.2,42.1429,42,51.9,74.0,69.5,67.5
20160504050000,106.2,42.1429,42,51.9,74.0,69.5,67.5
20160504051500,107.4,42.619,42,51.9,74.1,69.5,67.5
20160504053000,106.2,42.1429,42,51.1,74.1,69.5,67.5
20160504054500,106.2,42.1429,42,51.1,74.2,69.5,67.5
20160504060000,106.2,42.1429,42,51.1,74.2,69.5,67.5
20160504061500,108.6,43.0952,42,51.1,74.3,69.5,67.5
20160504063000,106.2,42.1429,42,51.1,74.3,69.5,67.5
20160504064500,106.2,42.1429,42,51.1,74.4,69.5,67.5
20160504070000,106.2,42.1429,42,51.1,74.5,69.5,67.5
20160504071500,107.4,42.619,42,51.1,74.5,69.5,67.5
20160504073000,105.0,41.6667,42,51.8,74.5,69.5,67.5
20160504074500,105.0,41.6667,42,51.8,74.8,69.5,67.5
20160504080000,105.0,41.6667,42,51.8,74.9,69.5,67.5
20160504081500,105.0,41.6667,42,51.8,75.1,69.5,67.5
20160504083000,105.0,41.6667,42,51.8,75.0,69.5,67.5
