PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160504084500,103.2,40.9524,42,51.8,75.2,69.5,67.5
20160504090000,106.2,42.1429,42,51.8,75.2,69.5,67.5
20160504091500,106.2,42.1429,42,51.8,75.2,69.5,67.5
20160504093000,105.0,41.6667,42,51.8,75.3,69.5,67.5
20160504094500,106.2,42.1429,42,51.8,75.4,69.5,67.5
20160504100000,104.4,41.4286,42,51.8,75.4,69.5,67.5
20160504101500,106.2,42.1429,42,51.8,75.3,69.5,67.5
20160504103000,107.4,42.619,42,51.8,75.3,69.5,67.5
20160504104500,105.0,41.6667,42,51.8,75.4,69.5,67.5
20160504110000,106.2,42.1429,42,51.8,75.3,69.5,67.5
20160504111500,106.2,42.1429,42,51.8,75.4,69.5,67.5
20160504113000,106.2,42.1429,42,51.8,75.4,69.5,67.5
20160504114500,108.0,42.8571,42,51.8,75.2,69.5,67.5
20160504120000,108.0,42.8571,42,51.8,75.1,69.5,67.5
20160504121500,108.0,42.8571,42,51.8,75.3,69.5,67.5
20160504123000,106.2,42.1429,42,51.8,75.2,69.5,67.5
20160504124500,107.4,42.619,42,51.8,75.1,69.5,67.5
20160504130000,107.4,42.619,42,51.8,75.0,69.5,67.5
20160504131500,108.6,43.0952,42,51.8,75.2,69.5,67.5
20160504133000,107.4,42.619,42,51.8,75.4,69.5,67.5
20160504134500,107.4,42.619,42,52.4,75.3,69.5,67.5
20160504140000,106.2,42.1429,42,52.4,75.4,69.5,67.5
20160504141500,107.4,42.619,42,52.4,75.5,69.5,67.5
20160504143000,107.4,42.619,42,52.4,75.5,69.5,67.5
20160504144500,108.6,43.0952,42,52.4,75.4,69.5,67.5
20160504150000,106.2,42.1429,42,52.4,75.4,69.5,67.5
20160504151500,106.2,42.1429,42,53.1,75.5,69.5,67.5
20160504153000,105.0,41.6667,42,53.1,75.6,69.5,67.5
20160504154500,105.0,41.6667,42,53.1,75.6,69.5,67.5
20160504160000,106.2,42.1429,42,53.1,75.7,69.5,67.5
20160504161500,106.2,42.1429,42,53.1,75.7,69.5,67.5
20160504163000,105.0,41.6667,42,53.1,75.7,69.5,67.5
20160504164500,105.0,41.6667,42,53.1,75.7,69.5,67.5
20160504170000,105.0,41.6667,42,53.1,75.7,69.5,67.5
20160504171500,105.0,41.6667,42,53.1,75.7,69.5,67.5
20160504173000,103.2,40.9524,42,53.1,75.8,69.5,67.5
20160504174500,104.4,41.4286,42,53.1,75.9,69.5,67.5
20160504180000,102.0,40.4762,42,53.1,75.9,69.5,67.5
20160504181500,103.2,40.9524,42,53.1,76.0,69.5,67.5
20160504183000,104.4,41.4286,42,53.1,76.0,69.5,67.5
20160504184500,104.4,41.4286,42,53.1,75.9,69.5,67.5
20160504190000,103.2,40.9524,42,53.1,75.9,69.5,67.5
20160504191500,105.0,41.6667,42,53.1,75.9,69.5,67.5
20160504193000,105.0,41.6667,42,53.1,75.8,69.5,67.5
20160504194500,103.2,40.9524,42,52.3,75.7,69.5,67.5
20160504200000,104.4,41.4286,42,52.3,75.6,69.5,67.5
20160504201500,103.2,40.9524,42,52.3,75.6,69.5,67.5
20160504203000,104.4,41.4286,42,52.3,75.5,69.5,67.5
20160504204500,104.4,41.4286,42,52.3,75.5,69.5,67.5
20160504210000,104.4,41.4286,42,52.3,75.5,69.5,67.5
20160504211500,107.4,42.619,42,52.3,75.5,69.5,67.5
20160504213000,103.2,40.9524,42,52.3,75.5,69.5,67.5
20160504214500,105.0,41.6667,42,52.3,75.4,69.5,67.5
20160504220000,106.2,42.1429,42,52.3,75.4,69.5,67.5
20160504221500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160504223000,106.2,42.1429,42,52.3,75.5,69.5,67.5
20160504224500,104.4,41.4286,42,52.3,75.5,69.5,67.5
20160504230000,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160504231500,107.4,42.619,42,52.3,75.4,69.5,67.5
20160504233000,106.2,42.1429,42,52.3,75.4,69.5,67.5
20160504234500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505000000,103.2,40.9524,42,52.3,75.4,69.5,67.5
20160505001500,103.2,40.9524,42,52.3,75.4,69.5,67.5
20160505003000,103.2,40.9524,42,52.3,75.4,69.5,67.5
20160505004500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505010000,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505011500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505013000,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505014500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505020000,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505021500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505023000,103.2,40.9524,42,52.3,75.4,69.5,67.5
20160505024500,105.0,41.6667,42,52.3,75.4,69.5,67.5
20160505030000,105.0,41.6667,42,52.3,75.4,69.5,67.5
20160505031500,103.2,40.9524,42,52.3,75.4,69.5,67.5
20160505033000,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505034500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505040000,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505041500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505043000,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505044500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505050000,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505051500,103.2,40.9524,42,52.3,75.4,69.5,67.5
20160505053000,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505054500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505060000,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505061500,103.2,40.9524,42,52.3,75.5,69.5,67.5
20160505063000,104.4,41.4286,42,52.3,75.5,69.5,67.5
20160505064500,103.2,40.9524,42,52.3,75.5,69.5,67.5
20160505070000,103.2,40.9524,42,52.3,75.5,69.5,67.5
20160505071500,102.0,40.4762,42,52.3,75.5,69.5,67.5
20160505073000,103.2,40.9524,42,52.3,75.5,69.5,67.5
20160505074500,104.4,41.4286,42,52.3,75.4,69.5,67.5
20160505080000,104.4,41.4286,42,52.3,75.5,69.5,67.5
20160505081500,104.4,41.4286,42,52.3,75.5,69.5,67.5
20160505083000,103.2,40.9524,42,52.3,75.4,69.5,67.5
20160505084500,106.2,42.1429,42,52.3,75.4,69.5,67.5
20160505090000,106.2,42.1429,42,52.3,75.4,69.5,67.5
20160505091500,106.2,42.1429,42,52.3,75.6,69.5,67.5
20160505093000,107.4,42.619,42,52.3,75.6,69.5,67.5
20160505094500,106.2,42.1429,42,52.3,75.7,69.5,67.5
20160505100000,106.2,42.1429,42,52.3,75.6,69.5,67.5
20160505101500,107.4,42.619,42,53.1,75.6,69.5,67.5
20160505103000,107.4,42.619,42,53.1,75.7,69.5,67.5
20160505104500,106.2,42.1429,42,53.1,75.7,69.5,67.5
20160505110000,105.0,41.6667,42,53.1,75.8,69.5,67.5
20160505111500,107.4,42.619,42,53.1,75.7,69.5,67.5
20160505113000,105.0,41.6667,42,53.1,75.7,69.5,67.5
20160505114500,105.0,41.6667,42,53.1,75.7,69.5,67.5
20160505120000,105.0,41.6667,42,53.1,75.7,69.5,67.5
20160505121500,105.0,41.6667,42,53.1,75.7,69.5,67.5
20160505123000,105.0,41.6667,42,53.1,75.6,69.5,67.5
20160505124500,106.2,42.1429,42,53.1,75.5,69.5,67.5
20160505130000,106.2,42.1429,42,53.1,75.5,69.5,67.5
20160505131500,105.0,41.6667,42,53.1,75.7,69.5,67.5
20160505133000,106.2,42.1429,42,53.1,75.8,69.5,67.5
20160505134500,106.2,42.1429,42,53.1,75.7,69.5,67.5
20160505140000,106.2,42.1429,42,53.1,75.8,69.5,67.5
20160505141500,106.2,42.1429,42,53.1,75.7,69.5,67.5
20160505143000,105.0,41.6667,42,53.1,75.8,69.5,67.5
20160505144500,105.0,41.6667,42,53.1,75.9,69.5,67.5
20160505150000,106.2,42.1429,42,53.1,75.9,69.5,67.5
20160505151500,105.0,41.6667,42,53.1,75.9,69.5,67.5
20160505153000,105.0,41.6667,42,53.1,75.9,69.5,67.5
20160505154500,105.0,41.6667,42,53.1,75.9,69.5,67.5
20160505160000,105.0,41.6667,42,53.1,75.9,69.5,67.5
20160505161500,103.2,40.9524,42,53.1,76.0,69.5,67.5
20160505163000,105.0,41.6667,42,53.1,76.0,69.5,67.5
20160505164500,103.2,40.9524,42,53.1,76.0,69.5,67.5
20160505170000,105.0,41.6667,42,53.1,76.1,69.5,67.5
20160505171500,103.2,40.9524,42,53.1,76.2,69.5,67.5
20160505173000,103.2,40.9524,42,53.1,76.2,69.5,67.5
20160505174500,102.0,40.4762,42,53.1,76.2,69.5,67.5
20160505180000,103.2,40.9524,42,53.1,76.2,69.5,67.5
20160505181500,102.0,40.4762,42,52.4,76.2,69.5,67.5
20160505183000,103.2,40.9524,42,52.4,76.2,69.5,67.5
20160505184500,103.2,40.9524,42,52.4,76.2,69.5,67.5
20160505190000,103.2,40.9524,42,52.4,76.2,69.5,67.5
20160505191500,100.8,40.0,42,52.4,76.2,69.5,67.5
20160505193000,103.2,40.9524,42,52.4,76.2,69.5,67.5
20160505194500,105.0,41.6667,42,52.4,76.2,69.5,67.5
20160505200000,105.0,41.6667,42,52.4,76.1,69.5,67.5
20160505201500,102.0,40.4762,42,52.4,76.1,69.5,67.5
20160505203000,103.2,40.9524,42,52.4,76.1,69.5,67.5
20160505204500,103.2,40.9524,42,51.5,76.1,69.5,67.5
20160505210000,103.2,40.9524,42,52.2,76.1,69.5,67.5
20160505211500,103.2,40.9524,42,52.2,76.1,69.5,67.5
20160505213000,102.0,40.4762,42,52.2,76.1,69.5,67.5
20160505214500,102.0,40.4762,42,52.2,76.1,69.5,67.5
20160505220000,103.2,40.9524,42,52.2,76.1,69.5,67.5
20160505221500,103.2,40.9524,42,52.2,76.1,69.5,67.5
20160505223000,102.0,40.4762,42,52.2,76.0,69.5,67.5
20160505224500,103.2,40.9524,42,52.2,76.0,69.5,67.5
20160505230000,103.2,40.9524,42,52.2,76.0,69.5,67.5
20160505231500,104.4,41.4286,42,52.2,75.9,69.5,67.5
20160505233000,104.4,41.4286,42,52.2,75.9,69.5,67.5
20160505234500,104.4,41.4286,42,51.5,75.9,69.5,67.5
20160506000000,104.4,41.4286,42,51.5,75.9,69.5,67.5
20160506001500,104.4,41.4286,42,51.5,75.8,69.5,67.5
20160506003000,104.4,41.4286,42,51.5,75.8,69.5,67.5
20160506004500,106.2,42.1429,42,51.5,75.7,69.5,67.5
20160506010000,105.0,41.6667,42,51.5,75.7,69.5,67.5
20160506011500,105.0,41.6667,42,51.5,75.7,69.5,67.5
20160506013000,106.2,42.1429,42,51.5,75.7,69.5,67.5
20160506014500,105.0,41.6667,42,51.5,75.7,69.5,67.5
20160506020000,105.0,41.6667,42,51.5,75.7,69.5,67.5
20160506021500,105.0,41.6667,42,51.5,75.7,69.5,67.5
20160506023000,105.0,41.6667,42,51.5,75.7,69.5,67.5
20160506024500,105.0,41.6667,42,51.5,75.7,69.5,67.5
20160506030000,107.4,42.619,42,51.5,75.7,69.5,67.5
20160506031500,105.0,41.6667,42,51.5,75.7,69.5,67.5
20160506033000,105.0,41.6667,42,51.5,75.7,69.5,67.5
20160506034500,106.2,42.1429,42,51.5,75.6,69.5,67.5
20160506040000,106.2,42.1429,42,51.5,75.6,69.5,67.5
20160506041500,105.0,41.6667,42,51.5,75.5,69.5,67.5
20160506043000,107.4,42.619,42,51.5,75.5,69.5,67.5
20160506044500,107.4,42.619,42,51.5,75.5,69.5,67.5
20160506050000,107.4,42.619,42,51.5,75.5,69.5,67.5
20160506051500,106.2,42.1429,42,51.5,75.5,69.5,67.5
20160506053000,107.4,42.619,42,51.5,75.5,69.5,67.5
20160506054500,106.2,42.1429,42,51.5,75.5,69.5,67.5
20160506060000,106.2,42.1429,42,51.5,75.5,69.5,67.5
20160506061500,108.0,42.8571,42,51.5,75.5,69.5,67.5
20160506063000,108.0,42.8571,42,50.7,75.4,69.5,67.5
20160506064500,108.0,42.8571,42,50.7,75.4,69.5,67.5
20160506070000,106.2,42.1429,42,50.7,75.3,69.5,67.5
20160506071500,107.4,42.619,42,50.7,75.4,69.5,67.5
20160506073000,106.2,42.1429,42,51.4,75.4,69.5,67.5
20160506074500,107.4,42.619,42,51.4,75.7,69.5,67.5
20160506080000,107.4,42.619,42,51.4,75.6,69.5,67.5
20160506081500,107.4,42.619,42,51.4,75.7,69.5,67.5
20160506083000,107.4,42.619,42,51.4,75.7,69.5,67.5
20160506084500,106.2,42.1429,42,51.4,75.6,69.5,67.5
20160506090000,108.0,42.8571,42,52.2,75.6,69.5,67.5
20160506091500,104.4,41.4286,42,53.9,75.6,69.5,67.5
20160506093000,106.2,42.1429,42,53.9,75.6,69.5,67.5
20160506094500,105.0,41.6667,42,53.1,75.6,69.5,67.5
20160506100000,106.2,42.1429,42,52.3,75.7,69.5,67.5
20160506101500,107.4,42.619,42,52.3,75.7,69.5,67.5
20160506103000,106.2,42.1429,42,52.3,75.6,69.5,67.5
20160506104500,106.2,42.1429,42,52.3,75.7,69.5,67.5
20160506110000,105.0,41.6667,42,52.3,75.7,69.5,67.5
20160506111500,105.0,41.6667,42,52.3,75.6,69.5,67.5
20160506113000,107.4,42.619,42,52.3,75.5,69.5,67.5
20160506114500,108.6,43.0952,42,52.3,75.6,69.5,67.5
20160506120000,108.6,43.0952,42,52.3,75.6,69.5,67.5
20160506121500,108.6,43.0952,42,52.3,75.6,69.5,67.5
20160506123000,108.6,43.0952,42,52.3,75.5,69.5,67.5
20160506124500,107.4,42.619,42,52.3,75.4,69.5,67.5
20160506130000,107.4,42.619,42,52.3,75.4,69.5,67.5
20160506131500,107.4,42.619,42,52.3,75.4,69.5,67.5
20160506133000,107.4,42.619,42,52.3,75.4,69.5,67.5
20160506134500,106.2,42.1429,42,52.3,75.6,69.5,67.5
20160506140000,107.4,42.619,42,52.3,75.7,69.5,67.5
20160506141500,107.4,42.619,42,52.3,75.7,69.5,67.5
20160506143000,106.2,42.1429,42,52.3,75.7,69.5,67.5
20160506144500,105.0,41.6667,42,52.3,75.7,69.5,67.5
20160506150000,106.2,42.1429,42,52.3,75.8,69.5,67.5
20160506151500,105.0,41.6667,42,52.3,75.7,69.5,67.5
20160506153000,105.0,41.6667,42,52.3,75.9,69.5,67.5
20160506154500,105.0,41.6667,42,52.3,75.9,69.5,67.5
20160506160000,105.0,41.6667,42,52.3,76.0,69.5,67.5
20160506161500,103.2,40.9524,42,52.3,76.0,69.5,67.5
20160506163000,103.2,40.9524,42,52.3,76.2,69.5,67.5
20160506164500,103.2,40.9524,42,52.3,76.1,69.5,67.5
20160506170000,104.4,41.4286,42,52.3,76.0,69.5,67.5
20160506171500,103.2,40.9524,42,52.3,76.2,69.5,67.5
20160506173000,102.0,40.4762,42,52.3,76.3,69.5,67.5
20160506174500,102.0,40.4762,42,52.3,76.3,69.5,67.5
20160506180000,104.4,41.4286,42,52.3,76.4,69.5,67.5
20160506181500,104.4,41.4286,42,52.3,76.4,69.5,67.5
20160506183000,102.0,40.4762,42,52.3,76.4,69.5,67.5
20160506184500,100.8,40.0,42,52.3,76.4,69.5,67.5
20160506190000,102.0,40.4762,42,52.3,76.3,69.5,67.5
20160506191500,103.2,40.9524,42,52.3,76.3,69.5,67.5
20160506193000,102.0,40.4762,42,52.3,76.3,69.5,67.5
20160506194500,100.8,40.0,42,52.3,76.3,69.5,67.5
20160506200000,102.0,40.4762,42,52.3,76.2,69.5,67.5
20160506201500,103.2,40.9524,42,52.3,76.2,69.5,67.5
20160506203000,103.2,40.9524,42,52.3,76.2,69.5,67.5
20160506204500,104.4,41.4286,42,52.3,76.2,69.5,67.5
20160506210000,104.4,41.4286,42,52.3,76.1,69.5,67.5
20160506211500,104.4,41.4286,42,52.3,76.1,69.5,67.5
20160506213000,104.4,41.4286,42,52.3,76.1,69.5,67.5
20160506214500,104.4,41.4286,42,52.3,76.1,69.5,67.5
20160506220000,103.2,40.9524,42,52.3,76.1,69.5,67.5
20160506221500,104.4,41.4286,42,52.3,76.1,69.5,67.5
20160506223000,104.4,41.4286,42,52.3,76.1,69.5,67.5
20160506224500,104.4,41.4286,42,52.3,76.1,69.5,67.5
20160506230000,104.4,41.4286,42,52.3,76.1,69.5,67.5
20160506231500,104.4,41.4286,42,52.3,76.1,69.5,67.5
20160506233000,106.2,42.1429,42,52.3,76.1,69.5,67.5
20160506234500,103.2,40.9524,42,52.3,76.1,69.5,67.5
20160507000000,105.0,41.6667,42,52.3,76.0,69.5,67.5
20160507001500,105.0,41.6667,42,52.3,76.0,69.5,67.5
20160507003000,100.8,40.0,42,52.3,76.0,69.5,67.5
20160507004500,103.2,40.9524,42,52.3,76.0,69.5,67.5
20160507010000,104.4,41.4286,42,51.5,76.0,69.5,67.5
20160507011500,327.6,130.0,42,50.6,75.4,69.5,67.5
20160507013000,254.4,100.9524,66,50.6,75.4,69.5,67.5
20160507014500,254.4,100.9524,66,50.6,75.4,69.5,67.5
20160507020000,254.4,100.9524,66,50.6,75.1,69.5,67.5
20160507021500,250.2,99.2857,66,50.6,74.8,69.5,67.5
20160507023000,250.2,99.2857,66,50.6,74.6,69.5,67.5
20160507024500,254.4,100.9524,66,50.6,74.5,69.5,67.5
20160507030000,254.4,100.9524,66,50.6,74.2,69.5,67.5
20160507031500,250.2,99.2857,66,50.6,74.1,69.5,67.5
20160507033000,254.4,100.9524,66,50.6,73.9,69.5,67.5
20160507034500,258.0,102.381,66,50.6,73.7,69.5,67.5
20160507040000,254.4,100.9524,66,50.6,73.6,69.5,67.5
20160507041500,254.4,100.9524,66,50.6,73.4,69.5,67.5
20160507043000,254.4,100.9524,66,50.6,73.3,69.5,67.5
20160507044500,258.0,102.381,66,50.6,73.2,69.5,67.5
20160507050000,254.4,100.9524,66,50.6,73.1,69.5,67.5
20160507051500,258.0,102.381,66,50.6,72.9,69.5,67.5
20160507053000,254.4,100.9524,66,50.6,72.9,69.5,67.5
20160507054500,258.0,102.381,66,50.6,72.8,69.5,67.5
20160507060000,250.2,99.2857,66,49.9,72.7,69.5,67.5
20160507061500,254.4,100.9524,66,49.9,72.6,69.5,67.5
20160507063000,254.4,100.9524,66,49.9,72.6,69.5,67.5
20160507064500,254.4,100.9524,65,49.9,72.4,69.5,67.5
20160507070000,250.2,99.2857,65,49.9,72.4,69.5,67.5
20160507071500,250.2,99.2857,65,49.9,72.4,69.5,67.5
20160507073000,250.2,99.2857,65,50.6,72.3,69.5,67.5
20160507074500,250.2,99.2857,65,50.6,72.3,69.5,67.5
20160507080000,254.4,100.9524,65,51.4,72.4,69.5,67.5
20160507081500,250.2,99.2857,65,51.4,72.4,69.5,67.5
20160507083000,254.4,100.9524,65,51.4,72.4,69.5,67.5
20160507084500,254.4,100.9524,65,51.4,72.4,69.5,67.5
20160507090000,254.4,100.9524,65,51.4,72.4,69.5,67.5
20160507091500,258.0,102.381,65,51.4,72.3,69.5,67.5
20160507093000,250.2,99.2857,65,51.4,72.4,69.5,67.5
20160507094500,247.2,98.0952,65,51.4,72.4,69.5,67.5
20160507100000,250.2,99.2857,65,51.4,72.5,69.5,67.5
20160507101500,247.2,98.0952,64,51.4,72.6,69.5,67.5
20160507103000,247.2,98.0952,64,51.4,72.7,69.5,67.5
20160507104500,247.2,98.0952,64,52.0,72.7,69.5,67.5
20160507110000,243.0,96.4286,64,52.0,72.7,69.5,67.5
20160507111500,247.2,98.0952,64,52.0,72.8,69.5,67.5
20160507113000,243.0,96.4286,64,52.0,72.7,69.5,67.5
20160507114500,247.2,98.0952,64,52.0,72.6,69.5,67.5
20160507120000,243.0,96.4286,64,52.0,72.6,69.5,67.5
20160507121500,250.2,99.2857,64,52.0,72.6,69.5,67.5
20160507123000,247.2,98.0952,64,52.0,72.7,69.5,67.5
20160507124500,250.2,99.2857,64,52.0,72.7,69.5,67.5
20160507130000,247.2,98.0952,64,52.0,72.7,69.5,67.5
20160507131500,250.2,99.2857,64,52.0,72.7,69.5,67.5
20160507133000,250.2,99.2857,64,52.0,72.7,69.5,67.5
20160507134500,247.2,98.0952,64,52.0,72.7,69.5,67.5
20160507140000,247.2,98.0952,64,52.0,72.6,69.5,67.5
20160507141500,247.2,98.0952,64,52.0,72.7,69.5,67.5
20160507143000,243.0,96.4286,64,52.0,72.6,69.5,67.5
20160507144500,247.2,98.0952,64,52.0,72.8,69.5,67.5
20160507150000,247.2,98.0952,64,52.0,72.7,69.5,67.5
20160507151500,247.2,98.0952,64,52.6,72.8,69.5,67.5
20160507153000,250.2,99.2857,64,52.6,72.8,69.5,67.5
20160507154500,250.2,99.2857,64,52.6,72.9,69.5,67.5
20160507160000,247.2,98.0952,64,52.6,72.9,69.5,67.5
20160507161500,250.2,99.2857,64,52.6,72.9,69.5,67.5
20160507163000,250.2,99.2857,64,52.6,73.0,69.5,67.5
20160507164500,247.2,98.0952,64,52.6,73.1,69.5,67.5
20160507170000,247.2,98.0952,64,52.6,73.1,69.5,67.5
20160507171500,250.2,99.2857,64,52.6,72.8,69.5,67.5
20160507173000,247.2,98.0952,64,52.6,72.9,69.5,67.5
20160507174500,250.2,99.2857,64,52.6,73.0,69.5,67.5
20160507180000,250.2,99.2857,64,52.6,73.1,69.5,67.5
20160507181500,254.4,100.9524,64,52.6,73.1,69.5,67.5
20160507183000,247.2,98.0952,64,52.6,73.1,69.5,67.5
20160507184500,247.2,98.0952,64,52.6,73.1,69.5,67.5
20160507190000,250.2,99.2857,64,52.6,73.1,69.5,67.5
20160507191500,247.2,98.0952,64,52.6,73.0,69.5,67.5
20160507193000,250.2,99.2857,64,52.6,73.1,69.5,67.5
20160507194500,247.2,98.0952,64,52.6,72.9,69.5,67.5
20160507200000,247.2,98.0952,64,52.6,72.9,69.5,67.5
20160507201500,243.0,96.4286,64,51.9,72.9,69.5,67.5
20160507203000,250.2,99.2857,64,51.9,72.8,69.5,67.5
20160507204500,250.2,99.2857,64,51.9,72.9,69.5,67.5
20160507210000,247.2,98.0952,64,51.9,72.8,69.5,67.5
20160507211500,247.2,98.0952,64,51.9,72.8,69.5,67.5
20160507213000,250.2,99.2857,64,51.9,72.7,69.5,67.5
20160507214500,247.2,98.0952,64,51.9,72.7,69.5,67.5
20160507220000,247.2,98.0952,64,51.9,72.7,69.5,67.5
20160507221500,247.2,98.0952,64,51.9,72.7,69.5,67.5
20160507223000,250.2,99.2857,64,51.9,72.5,69.5,67.5
20160507224500,247.2,98.0952,64,51.9,72.6,69.5,67.5
20160507230000,247.2,98.0952,64,51.9,72.6,69.5,67.5
20160507231500,247.2,98.0952,64,51.9,72.6,69.5,67.5
20160507233000,247.2,98.0952,64,51.9,72.6,69.5,67.5
20160507234500,250.2,99.2857,64,51.9,72.6,69.5,67.5
20160508000000,250.2,99.2857,64,51.9,72.6,69.5,67.5
20160508001500,247.2,98.0952,64,51.9,72.5,69.5,67.5
20160508003000,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160508004500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160508010000,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160508011500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160508013000,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160508014500,250.2,99.2857,65,51.9,72.4,69.5,67.5
20160508020000,247.2,98.0952,65,51.1,72.4,69.5,67.5
20160508021500,250.2,99.2857,65,51.1,72.3,69.5,67.5
20160508023000,250.2,99.2857,65,51.1,72.3,69.5,67.5
20160508024500,250.2,99.2857,65,51.1,72.3,69.5,67.5
20160508030000,250.2,99.2857,65,51.1,72.3,69.5,67.5
20160508031500,247.2,98.0952,65,51.1,72.2,69.5,67.5
20160508033000,247.2,98.0952,65,51.1,72.2,69.5,67.5
20160508034500,247.2,98.0952,65,51.1,72.2,69.5,67.5
20160508040000,250.2,99.2857,65,51.1,72.2,69.5,67.5
20160508041500,247.2,98.0952,65,51.1,72.2,69.5,67.5
20160508043000,247.2,98.0952,65,51.1,72.1,69.5,67.5
20160508044500,250.2,99.2857,65,51.1,72.1,69.5,67.5
20160508050000,254.4,100.9524,65,51.1,72.1,69.5,67.5
20160508051500,250.2,99.2857,65,51.1,72.0,69.5,67.5
20160508053000,254.4,100.9524,65,51.1,72.0,69.5,67.5
20160508054500,247.2,98.0952,65,51.1,71.9,69.5,67.5
20160508060000,254.4,100.9524,65,51.1,71.9,69.5,67.5
20160508061500,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160508063000,254.4,100.9524,65,51.1,71.8,69.5,67.5
20160508064500,254.4,100.9524,65,51.1,72.0,69.5,67.5
20160508070000,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160508071500,254.4,100.9524,65,51.1,71.9,69.5,67.5
20160508073000,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160508074500,254.4,100.9524,65,51.1,72.0,69.5,67.5
20160508080000,250.2,99.2857,65,51.8,72.1,69.5,67.5
20160508081500,247.2,98.0952,65,51.8,72.1,69.5,67.5
20160508083000,250.2,99.2857,65,51.8,72.2,69.5,67.5
20160508084500,247.2,98.0952,64,52.6,72.2,69.5,67.5
20160508090000,250.2,99.2857,64,52.6,72.3,69.5,67.5
20160508091500,247.2,98.0952,64,52.6,72.4,69.5,67.5
20160508093000,247.2,98.0952,64,52.6,72.4,69.5,67.5
20160508094500,247.2,98.0952,64,52.6,72.3,69.5,67.5
20160508100000,250.2,99.2857,65,52.6,72.2,69.5,67.5
20160508101500,250.2,99.2857,65,52.6,72.3,69.5,67.5
20160508103000,247.2,98.0952,65,52.6,72.3,69.5,67.5
20160508104500,247.2,98.0952,65,52.6,72.3,69.5,67.5
20160508110000,250.2,99.2857,65,52.6,72.4,69.5,67.5
20160508111500,250.2,99.2857,65,52.6,72.3,69.5,67.5
20160508113000,247.2,98.0952,65,52.6,72.3,69.5,67.5
20160508114500,250.2,99.2857,65,52.6,72.4,69.5,67.5
20160508120000,250.2,99.2857,65,52.6,72.4,69.5,67.5
20160508121500,250.2,99.2857,65,52.6,72.4,69.5,67.5
20160508123000,250.2,99.2857,65,52.6,72.5,69.5,67.5
20160508124500,250.2,99.2857,65,52.6,72.5,69.5,67.5
20160508130000,247.2,98.0952,65,52.6,72.6,69.5,67.5
20160508131500,247.2,98.0952,65,52.6,72.5,69.5,67.5
20160508133000,250.2,99.2857,65,52.6,72.5,69.5,67.5
20160508134500,250.2,99.2857,65,53.4,72.6,69.5,67.5
20160508140000,247.2,98.0952,65,53.4,72.6,69.5,67.5
20160508141500,250.2,99.2857,65,53.4,72.7,69.5,67.5
20160508143000,247.2,98.0952,65,53.4,72.6,69.5,67.5
20160508144500,247.2,98.0952,65,53.4,72.6,69.5,67.5
20160508150000,247.2,98.0952,65,53.4,72.7,69.5,67.5
20160508151500,247.2,98.0952,65,53.4,72.8,69.5,67.5
20160508153000,247.2,98.0952,65,53.4,72.8,69.5,67.5
20160508154500,247.2,98.0952,65,53.4,72.9,69.5,67.5
20160508160000,247.2,98.0952,65,53.4,72.9,69.5,67.5
20160508161500,250.2,99.2857,65,53.4,72.9,69.5,67.5
20160508163000,250.2,99.2857,65,53.4,72.9,69.5,67.5
20160508164500,247.2,98.0952,65,53.4,72.9,69.5,67.5
20160508170000,247.2,98.0952,65,53.4,73.0,69.5,67.5
20160508171500,247.2,98.0952,65,53.4,73.0,69.5,67.5
20160508173000,247.2,98.0952,65,53.4,73.0,69.5,67.5
20160508174500,247.2,98.0952,65,53.4,73.1,69.5,67.5
20160508180000,250.2,99.2857,65,53.4,73.0,69.5,67.5
20160508181500,254.4,100.9524,65,53.4,72.8,69.5,67.5
20160508183000,250.2,99.2857,65,53.4,72.9,69.5,67.5
20160508184500,250.2,99.2857,65,53.4,72.9,69.5,67.5
20160508190000,254.4,100.9524,65,53.4,72.8,69.5,67.5
20160508191500,250.2,99.2857,65,53.4,72.9,69.5,67.5
20160508193000,250.2,99.2857,65,53.4,73.0,69.5,67.5
20160508194500,247.2,98.0952,65,53.4,72.9,69.5,67.5
20160508200000,247.2,98.0952,65,53.4,72.9,69.5,67.5
20160508201500,247.2,98.0952,65,53.4,72.9,69.5,67.5
20160508203000,250.2,99.2857,65,52.8,72.9,69.5,67.5
20160508204500,250.2,99.2857,65,52.8,72.7,69.5,67.5
20160508210000,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160508211500,250.2,99.2857,65,52.8,72.7,69.5,67.5
20160508213000,247.2,98.0952,65,52.8,72.8,69.5,67.5
20160508214500,247.2,98.0952,65,52.8,72.7,69.5,67.5
20160508220000,250.2,99.2857,65,52.8,72.7,69.5,67.5
20160508221500,247.2,98.0952,65,52.8,72.7,69.5,67.5
20160508223000,247.2,98.0952,65,52.8,72.8,69.5,67.5
20160508224500,247.2,98.0952,65,52.8,72.9,69.5,67.5
20160508230000,247.2,98.0952,65,52.8,72.9,69.5,67.5
20160508231500,250.2,99.2857,65,52.8,72.9,69.5,67.5
20160508233000,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160508234500,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160509000000,247.2,98.0952,65,52.8,72.8,69.5,67.5
20160509001500,247.2,98.0952,65,52.8,72.9,69.5,67.5
20160509003000,250.2,99.2857,65,52.8,72.9,69.5,67.5
20160509004500,247.2,98.0952,65,52.8,72.8,69.5,67.5
20160509010000,247.2,98.0952,65,52.8,72.8,69.5,67.5
20160509011500,247.2,98.0952,65,52.8,72.9,69.5,67.5
20160509013000,243.0,96.4286,65,52.8,72.9,69.5,67.5
20160509014500,247.2,98.0952,65,52.8,72.9,69.5,67.5
20160509020000,247.2,98.0952,65,52.8,72.9,69.5,67.5
20160509021500,247.2,98.0952,65,52.8,72.9,69.5,67.5
20160509023000,250.2,99.2857,65,52.8,72.9,69.5,67.5
20160509024500,254.4,100.9524,65,52.8,72.9,69.5,67.5
20160509030000,250.2,99.2857,65,52.8,72.9,69.5,67.5
20160509031500,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160509033000,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160509034500,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160509040000,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160509041500,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160509043000,250.2,99.2857,65,52.8,72.9,69.5,67.5
20160509044500,247.2,98.0952,65,52.8,72.8,69.5,67.5
20160509050000,247.2,98.0952,65,52.8,72.8,69.5,67.5
20160509051500,247.2,98.0952,65,52.8,72.9,69.5,67.5
20160509053000,247.2,98.0952,65,52.8,72.9,69.5,67.5
20160509054500,247.2,98.0952,65,52.8,72.8,69.5,67.5
20160509060000,247.2,98.0952,65,52.8,72.8,69.5,67.5
20160509061500,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160509063000,247.2,98.0952,65,52.8,72.8,69.5,67.5
20160509064500,254.4,100.9524,65,52.8,72.5,69.5,67.5
20160509070000,254.4,100.9524,65,52.8,72.6,69.5,67.5
20160509071500,254.4,100.9524,65,52.8,72.8,69.5,67.5
20160509073000,247.2,98.0952,65,52.8,72.4,69.5,67.5
20160509074500,250.2,99.2857,65,53.5,72.5,69.5,67.5
20160509080000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160509081500,243.0,96.4286,65,53.5,72.7,69.5,67.5
20160509083000,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160509084500,250.2,99.2857,65,53.5,72.4,69.5,67.5
20160509090000,243.0,96.4286,65,53.5,72.6,69.5,67.5
20160509091500,247.2,98.0952,65,53.5,72.7,69.5,67.5
20160509093000,243.0,96.4286,65,53.5,72.8,69.5,67.5
20160509094500,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160509100000,250.2,99.2857,65,54.3,72.8,69.5,67.5
20160509101500,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160509103000,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160509104500,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160509110000,254.4,100.9524,65,54.3,72.8,69.5,67.5
20160509111500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160509113000,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160509114500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160509120000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160509121500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160509123000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160509124500,254.4,100.9524,65,55.2,73.2,69.5,67.5
20160509130000,254.4,100.9524,65,55.2,73.2,69.5,67.5
20160509131500,254.4,100.9524,65,55.2,73.3,69.5,67.5
20160509133000,254.4,100.9524,65,55.2,73.2,69.5,67.5
20160509134500,250.2,99.2857,65,54.6,73.3,69.5,67.5
20160509140000,254.4,100.9524,65,54.6,73.2,69.5,67.5
20160509141500,250.2,99.2857,65,54.6,73.1,69.5,67.5
20160509143000,258.0,102.381,65,54.6,73.1,69.5,67.5
20160509144500,254.4,100.9524,65,54.6,73.2,69.5,67.5
20160509150000,254.4,100.9524,65,54.6,73.2,69.5,67.5
20160509151500,254.4,100.9524,65,54.6,73.2,69.5,67.5
20160509153000,258.0,102.381,65,54.6,73.2,69.5,67.5
20160509154500,258.0,102.381,65,54.6,73.2,69.5,67.5
20160509160000,258.0,102.381,65,54.6,73.1,69.5,67.5
20160509161500,258.0,102.381,65,54.6,73.2,69.5,67.5
20160509163000,258.0,102.381,65,54.6,73.3,69.5,67.5
20160509164500,261.6,103.8095,65,54.6,73.2,69.5,67.5
20160509170000,254.4,100.9524,64,54.6,73.1,69.5,67.5
20160509171500,258.0,102.381,64,54.6,73.2,69.5,67.5
20160509173000,261.6,103.8095,64,54.6,73.2,69.5,67.5
20160509174500,258.0,102.381,64,54.6,73.1,69.5,67.5
20160509180000,254.4,100.9524,64,54.6,73.2,69.5,67.5
20160509181500,258.0,102.381,64,54.6,73.2,69.5,67.5
20160509183000,261.6,103.8095,64,54.6,73.2,69.5,67.5
20160509184500,258.0,102.381,64,54.6,73.2,69.5,67.5
20160509190000,254.4,100.9524,64,54.6,73.3,69.5,67.5
20160509191500,254.4,100.9524,64,54.6,73.3,69.5,67.5
20160509193000,254.4,100.9524,64,54.6,73.3,69.5,67.5
20160509194500,261.6,103.8095,64,54.6,73.4,69.5,67.5
20160509200000,258.0,102.381,64,54.6,73.3,69.5,67.5
20160509201500,258.0,102.381,64,54.6,73.3,69.5,67.5
20160509203000,258.0,102.381,64,54.6,73.3,69.5,67.5
20160509204500,261.6,103.8095,64,54.6,73.2,69.5,67.5
20160509210000,254.4,100.9524,64,54.6,73.3,69.5,67.5
20160509211500,258.0,102.381,64,54.6,73.2,69.5,67.5
20160509213000,254.4,100.9524,64,54.6,73.3,69.5,67.5
20160509214500,254.4,100.9524,64,54.6,73.2,69.5,67.5
20160509220000,254.4,100.9524,64,54.6,73.3,69.5,67.5
20160509221500,250.2,99.2857,64,54.6,73.3,69.5,67.5
20160509223000,254.4,100.9524,64,54.6,73.3,69.5,67.5
20160509224500,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160509230000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160509231500,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160509233000,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160509234500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510000000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510001500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510003000,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160510004500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510010000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510011500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510013000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160510014500,247.2,98.0952,64,53.9,73.3,69.5,67.5
20160510020000,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160510021500,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160510023000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510024500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510030000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160510031500,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160510033000,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160510034500,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160510040000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510041500,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160510043000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510044500,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160510050000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510051500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160510053000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160510054500,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160510060000,247.2,98.0952,64,53.9,73.2,69.5,67.5
20160510061500,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160510063000,250.2,99.2857,64,53.9,73.1,69.5,67.5
20160510064500,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160510070000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160510071500,261.6,103.8095,64,53.9,72.7,69.5,67.5
20160510073000,247.2,98.0952,64,53.9,72.6,69.5,67.5
20160510074500,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160510080000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160510081500,254.4,100.9524,64,53.9,72.7,69.5,67.5
20160510083000,254.4,100.9524,64,53.9,73.0,69.5,67.5
20160510084500,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160510090000,254.4,100.9524,64,53.9,73.0,69.5,67.5
20160510091500,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160510093000,258.0,102.381,64,54.7,73.1,69.5,67.5
20160510094500,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160510100000,247.2,98.0952,64,54.7,73.2,69.5,67.5
20160510101500,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160510103000,247.2,98.0952,64,55.5,73.2,69.5,67.5
20160510104500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160510110000,247.2,98.0952,64,55.5,73.2,69.5,67.5
20160510111500,247.2,98.0952,64,55.5,73.4,69.5,67.5
20160510113000,247.2,98.0952,64,54.7,73.5,69.5,67.5
20160510114500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160510120000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160510121500,250.2,99.2857,64,55.5,73.3,69.5,67.5
20160510123000,247.2,98.0952,64,55.5,73.4,69.5,67.5
20160510124500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160510130000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160510131500,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160510133000,250.2,99.2857,64,55.5,73.5,69.5,67.5
20160510134500,247.2,98.0952,64,55.5,73.5,69.5,67.5
20160510140000,247.2,98.0952,64,55.5,73.7,69.5,67.5
20160510141500,247.2,98.0952,64,55.5,73.7,69.5,67.5
20160510143000,247.2,98.0952,64,55.5,73.8,69.5,67.5
20160510144500,254.4,100.9524,64,54.8,73.5,69.5,67.5
20160510150000,254.4,100.9524,64,54.8,73.7,69.5,67.5
20160510151500,254.4,100.9524,64,54.8,73.7,69.5,67.5
20160510153000,254.4,100.9524,64,54.8,73.8,69.5,67.5
20160510154500,250.2,99.2857,64,54.8,73.8,69.5,67.5
20160510160000,247.2,98.0952,65,54.8,73.7,69.5,67.5
20160510161500,258.0,102.381,65,54.8,73.6,69.5,67.5
20160510163000,258.0,102.381,65,54.8,73.6,69.5,67.5
20160510164500,258.0,102.381,65,54.8,73.6,69.5,67.5
20160510170000,258.0,102.381,65,54.8,73.6,69.5,67.5
20160510171500,258.0,102.381,64,54.8,73.6,69.5,67.5
20160510173000,254.4,100.9524,64,54.8,73.6,69.5,67.5
20160510174500,254.4,100.9524,64,54.8,73.6,69.5,67.5
20160510180000,254.4,100.9524,64,54.8,73.6,69.5,67.5
20160510181500,254.4,100.9524,64,54.8,73.6,69.5,67.5
20160510183000,258.0,102.381,64,54.8,73.4,69.5,67.5
20160510184500,258.0,102.381,64,54.8,73.4,69.5,67.5
20160510190000,254.4,100.9524,64,54.8,73.6,69.5,67.5
20160510191500,258.0,102.381,64,54.8,73.5,69.5,67.5
20160510193000,254.4,100.9524,64,54.8,73.6,69.5,67.5
20160510194500,258.0,102.381,64,54.8,73.5,69.5,67.5
20160510200000,261.6,103.8095,64,54.8,73.4,69.5,67.5
20160510201500,258.0,102.381,64,54.8,73.5,69.5,67.5
20160510203000,258.0,102.381,64,54.8,73.4,69.5,67.5
20160510204500,254.4,100.9524,64,54.8,73.4,69.5,67.5
20160510210000,254.4,100.9524,64,54.8,73.4,69.5,67.5
20160510211500,254.4,100.9524,64,54.8,73.3,69.5,67.5
20160510213000,247.2,98.0952,64,54.8,73.3,69.5,67.5
20160510214500,247.2,98.0952,64,54.8,73.3,69.5,67.5
20160510220000,247.2,98.0952,64,54.8,73.3,69.5,67.5
20160510221500,243.0,96.4286,64,54.8,73.3,69.5,67.5
20160510223000,247.2,98.0952,64,53.9,73.2,69.5,67.5
20160510224500,247.2,98.0952,64,53.9,73.3,69.5,67.5
20160510230000,247.2,98.0952,64,53.9,73.4,69.5,67.5
20160510231500,247.2,98.0952,64,53.9,73.3,69.5,67.5
20160510233000,247.2,98.0952,64,53.9,73.3,69.5,67.5
20160510234500,247.2,98.0952,64,53.9,73.3,69.5,67.5
20160511000000,247.2,98.0952,64,53.9,73.3,69.5,67.5
20160511001500,247.2,98.0952,64,53.9,73.3,69.5,67.5
20160511003000,247.2,98.0952,64,53.9,73.3,69.5,67.5
20160511004500,247.2,98.0952,64,53.9,73.3,69.5,67.5
20160511010000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160511011500,247.2,98.0952,2,53.9,73.1,69.5,67.5
20160511013000,254.4,100.9524,66,53.9,73.1,69.5,67.5
20160511014500,261.6,103.8095,65,53.9,73.1,69.5,67.5
20160511020000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160511021500,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160511023000,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160511024500,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160511030000,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160511031500,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160511033000,254.4,100.9524,65,53.9,72.8,69.5,67.5
20160511034500,254.4,100.9524,65,53.9,72.8,69.5,67.5
20160511040000,258.0,102.381,65,53.9,72.8,69.5,67.5
20160511041500,254.4,100.9524,65,53.9,72.7,69.5,67.5
20160511043000,250.2,99.2857,65,53.9,72.7,69.5,67.5
20160511044500,254.4,100.9524,32,54.7,72.9,69.5,67.5
20160511050000,239.4,95.0,32,55.6,72.7,69.5,67.5
20160511051500,258.0,102.381,67,55.6,72.9,69.5,67.5
20160511053000,258.0,102.381,66,55.6,73.1,69.5,67.5
20160511054500,261.6,103.8095,66,56.4,73.1,69.5,67.5
20160511060000,258.0,102.381,66,55.3,73.2,69.5,67.5
20160511061500,254.4,100.9524,66,55.3,73.1,69.5,67.5
20160511063000,254.4,100.9524,66,55.3,73.2,69.5,67.5
20160511064500,254.4,100.9524,66,53.9,73.1,69.5,67.5
20160511070000,258.0,102.381,66,53.9,72.9,69.5,67.5
20160511071500,258.0,102.381,66,53.9,72.6,69.5,67.5
20160511073000,258.0,102.381,66,53.9,72.6,69.5,67.5
20160511074500,254.4,100.9524,66,53.9,72.8,69.5,67.5
20160511080000,247.2,98.0952,66,53.9,72.6,69.5,67.5
20160511081500,254.4,100.9524,66,53.9,72.6,69.5,67.5
20160511083000,254.4,100.9524,66,53.9,72.6,69.5,67.5
20160511084500,258.0,102.381,66,53.9,72.6,69.5,67.5
20160511090000,250.2,99.2857,66,53.9,72.7,69.5,67.5
20160511091500,254.4,100.9524,66,54.7,72.9,69.5,67.5
20160511093000,254.4,100.9524,66,54.7,72.8,69.5,67.5
20160511094500,258.0,102.381,66,55.5,73.0,69.5,67.5
20160511100000,258.0,102.381,66,55.5,73.0,69.5,67.5
20160511101500,258.0,102.381,66,55.5,73.1,69.5,67.5
20160511103000,254.4,100.9524,66,55.5,73.1,69.5,67.5
20160511104500,254.4,100.9524,66,55.5,73.1,69.5,67.5
20160511110000,254.4,100.9524,66,55.5,73.1,69.5,67.5
20160511111500,258.0,102.381,66,55.5,73.2,69.5,67.5
20160511113000,254.4,100.9524,66,55.5,73.2,69.5,67.5
20160511114500,254.4,100.9524,66,55.5,73.1,69.5,67.5
20160511120000,258.0,102.381,66,55.5,73.3,69.5,67.5
20160511121500,258.0,102.381,66,55.5,73.1,69.5,67.5
20160511123000,254.4,100.9524,66,55.5,73.1,69.5,67.5
20160511124500,258.0,102.381,66,55.5,73.2,69.5,67.5
20160511130000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160511131500,258.0,102.381,66,54.7,73.1,69.5,67.5
20160511133000,254.4,100.9524,66,54.7,73.1,69.5,67.5
20160511134500,258.0,102.381,66,54.7,73.2,69.5,67.5
20160511140000,254.4,100.9524,66,54.7,73.3,69.5,67.5
20160511141500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160511143000,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160511144500,261.6,103.8095,66,54.7,73.4,69.5,67.5
20160511150000,258.0,102.381,66,54.7,73.4,69.5,67.5
20160511151500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160511153000,258.0,102.381,65,54.7,73.2,69.5,67.5
20160511154500,258.0,102.381,65,54.7,73.1,69.5,67.5
20160511160000,258.0,102.381,65,54.7,73.1,69.5,67.5
20160511161500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160511163000,258.0,102.381,65,54.7,73.5,69.5,67.5
20160511164500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160511170000,258.0,102.381,65,54.7,73.4,69.5,67.5
20160511171500,258.0,102.381,65,54.7,73.4,69.5,67.5
20160511173000,258.0,102.381,65,54.7,73.4,69.5,67.5
20160511174500,258.0,102.381,65,54.7,73.4,69.5,67.5
20160511180000,258.0,102.381,65,54.7,73.4,69.5,67.5
20160511181500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160511183000,258.0,102.381,65,54.7,73.6,69.5,67.5
20160511184500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160511190000,258.0,102.381,65,54.7,73.3,69.5,67.5
20160511191500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160511193000,258.0,102.381,64,54.7,73.2,69.5,67.5
20160511194500,258.0,102.381,64,53.9,73.4,69.5,67.5
20160511200000,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160511201500,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160511203000,261.6,103.8095,64,53.9,73.2,69.5,67.5
20160511204500,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160511210000,254.4,100.9524,64,53.9,73.0,69.5,67.5
20160511211500,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160511213000,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160511214500,258.0,102.381,64,53.9,72.9,69.5,67.5
20160511220000,254.4,100.9524,64,53.1,72.9,69.5,67.5
20160511221500,254.4,100.9524,64,53.1,72.8,69.5,67.5
20160511223000,254.4,100.9524,64,53.1,72.7,69.5,67.5
20160511224500,258.0,102.381,64,55.5,72.9,69.5,67.5
20160511230000,258.0,102.381,64,55.5,73.0,69.5,67.5
20160511231500,258.0,102.381,64,55.5,73.0,69.5,67.5
20160511233000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160511234500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160512000000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160512001500,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160512003000,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160512004500,258.0,102.381,64,53.5,72.6,69.5,67.5
20160512010000,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160512011500,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160512013000,254.4,100.9524,63,53.5,72.6,69.5,67.5
20160512014500,254.4,100.9524,63,53.5,72.5,69.5,67.5
20160512020000,254.4,100.9524,63,53.5,72.4,69.5,67.5
20160512021500,254.4,100.9524,63,53.5,72.4,69.5,67.5
20160512023000,250.2,99.2857,63,53.5,72.4,69.5,67.5
20160512024500,250.2,99.2857,63,53.5,72.4,69.5,67.5
20160512030000,254.4,100.9524,63,53.5,72.4,69.5,67.5
20160512031500,254.4,100.9524,63,53.5,72.4,69.5,67.5
20160512033000,254.4,100.9524,63,53.5,72.4,69.5,67.5
20160512034500,250.2,99.2857,63,53.5,72.4,69.5,67.5
20160512040000,250.2,99.2857,63,53.5,72.3,69.5,67.5
20160512041500,250.2,99.2857,63,53.5,72.3,69.5,67.5
20160512043000,254.4,100.9524,63,53.5,72.3,69.5,67.5
20160512044500,254.4,100.9524,63,53.5,72.3,69.5,67.5
20160512050000,250.2,99.2857,63,53.5,72.3,69.5,67.5
20160512051500,254.4,100.9524,63,53.5,72.3,69.5,67.5
20160512053000,250.2,99.2857,63,53.5,72.3,69.5,67.5
20160512054500,250.2,99.2857,63,53.5,72.3,69.5,67.5
20160512060000,250.2,99.2857,63,53.5,72.2,69.5,67.5
20160512061500,254.4,100.9524,63,53.5,72.3,69.5,67.5
20160512063000,250.2,99.2857,63,53.5,72.2,69.5,67.5
20160512064500,250.2,99.2857,63,53.5,72.3,69.5,67.5
20160512070000,254.4,100.9524,63,53.5,72.3,69.5,67.5
20160512071500,254.4,100.9524,63,53.5,72.1,69.5,67.5
20160512073000,247.2,98.0952,63,53.5,71.9,69.5,67.5
20160512074500,250.2,99.2857,63,53.5,72.0,69.5,67.5
20160512080000,247.2,98.0952,63,53.5,72.2,69.5,67.5
20160512081500,250.2,99.2857,63,54.3,72.2,69.5,67.5
20160512083000,250.2,99.2857,63,54.3,72.2,69.5,67.5
20160512084500,254.4,100.9524,63,54.3,72.4,69.5,67.5
20160512090000,250.2,99.2857,63,54.3,72.4,69.5,67.5
20160512091500,250.2,99.2857,63,55.1,72.5,69.5,67.5
20160512093000,254.4,100.9524,63,55.1,72.8,69.5,67.5
20160512094500,254.4,100.9524,63,55.1,72.7,69.5,67.5
20160512100000,247.2,98.0952,63,55.1,72.9,69.5,67.5
20160512101500,250.2,99.2857,63,55.1,72.9,69.5,67.5
20160512103000,247.2,98.0952,63,55.1,73.0,69.5,67.5
20160512104500,247.2,98.0952,63,55.1,73.1,69.5,67.5
20160512110000,243.0,96.4286,63,55.1,73.1,69.5,67.5
20160512111500,247.2,98.0952,63,55.1,73.2,69.5,67.5
20160512113000,247.2,98.0952,63,55.1,73.0,69.5,67.5
20160512114500,247.2,98.0952,63,55.1,73.1,69.5,67.5
20160512120000,247.2,98.0952,63,55.1,73.1,69.5,67.5
20160512121500,250.2,99.2857,63,55.1,73.1,69.5,67.5
20160512123000,250.2,99.2857,63,55.1,73.2,69.5,67.5
20160512124500,243.0,96.4286,63,55.1,73.4,69.5,67.5
20160512130000,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160512131500,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160512133000,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160512134500,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160512140000,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160512141500,258.0,102.381,66,55.1,73.2,69.5,67.5
20160512143000,254.4,100.9524,66,55.1,73.1,69.5,67.5
20160512144500,254.4,100.9524,66,55.1,73.2,69.5,67.5
20160512150000,258.0,102.381,66,55.1,73.1,69.5,67.5
20160512151500,254.4,100.9524,66,55.1,73.2,69.5,67.5
20160512153000,258.0,102.381,66,55.1,73.1,69.5,67.5
20160512154500,258.0,102.381,66,55.1,73.1,69.5,67.5
20160512160000,258.0,102.381,66,55.1,73.1,69.5,67.5
20160512161500,258.0,102.381,66,55.1,73.1,69.5,67.5
20160512163000,254.4,100.9524,66,55.1,73.1,69.5,67.5
20160512164500,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160512170000,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160512171500,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160512173000,258.0,102.381,66,55.1,73.4,69.5,67.5
20160512174500,258.0,102.381,66,55.1,73.3,69.5,67.5
20160512180000,254.4,100.9524,66,55.1,73.3,69.5,67.5
20160512181500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160512183000,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160512184500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160512190000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160512191500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160512193000,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160512194500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160512200000,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160512201500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160512203000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160512204500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160512210000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160512211500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160512213000,250.2,99.2857,65,55.1,73.2,69.5,67.5
20160512214500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160512220000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160512221500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160512223000,258.0,102.381,65,54.3,73.1,69.5,67.5
20160512224500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160512230000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160512231500,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160512233000,261.6,103.8095,65,54.3,73.0,69.5,67.5
20160512234500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160513000000,258.0,102.381,65,54.3,73.0,69.5,67.5
20160513001500,258.0,102.381,65,54.3,72.9,69.5,67.5
20160513003000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160513004500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160513010000,258.0,102.381,65,54.3,72.9,69.5,67.5
20160513011500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160513013000,258.0,102.381,65,54.3,72.8,69.5,67.5
20160513014500,258.0,102.381,65,54.3,72.8,69.5,67.5
20160513020000,254.4,100.9524,65,54.3,72.8,69.5,67.5
20160513021500,254.4,100.9524,65,54.3,72.7,69.5,67.5
20160513023000,261.6,103.8095,65,54.3,72.6,69.5,67.5
20160513024500,258.0,102.381,65,54.3,72.7,69.5,67.5
20160513030000,258.0,102.381,65,54.3,72.7,69.5,67.5
20160513031500,258.0,102.381,65,54.3,72.6,69.5,67.5
20160513033000,258.0,102.381,65,54.3,72.7,69.5,67.5
20160513034500,258.0,102.381,65,53.5,72.7,69.5,67.5
20160513040000,258.0,102.381,65,53.5,72.6,69.5,67.5
20160513041500,258.0,102.381,65,56.0,72.7,69.5,67.5
20160513043000,258.0,102.381,65,54.7,72.8,69.5,67.5
20160513044500,258.0,102.381,65,54.7,72.8,69.5,67.5
20160513050000,258.0,102.381,65,54.7,72.9,69.5,67.5
20160513051500,254.4,100.9524,65,54.0,72.9,69.5,67.5
20160513053000,254.4,100.9524,65,54.0,72.8,69.5,67.5
20160513054500,258.0,102.381,65,54.0,72.7,69.5,67.5
20160513060000,258.0,102.381,65,53.1,72.7,69.5,67.5
20160513061500,258.0,102.381,65,53.1,72.6,69.5,67.5
20160513063000,258.0,102.381,65,53.1,72.6,69.5,67.5
20160513064500,254.4,100.9524,64,53.1,72.6,69.5,67.5
20160513070000,254.4,100.9524,63,53.1,72.6,69.5,67.5
20160513071500,250.2,99.2857,63,53.1,72.3,69.5,67.5
20160513073000,250.2,99.2857,63,53.1,72.2,69.5,67.5
20160513074500,250.2,99.2857,63,53.1,72.2,69.5,67.5
20160513080000,250.2,99.2857,63,53.9,72.5,69.5,67.5
20160513081500,250.2,99.2857,63,53.9,72.6,69.5,67.5
20160513083000,250.2,99.2857,63,53.9,72.3,69.5,67.5
20160513084500,254.4,100.9524,63,53.9,72.6,69.5,67.5
20160513090000,254.4,100.9524,63,53.9,72.5,69.5,67.5
20160513091500,247.2,98.0952,63,53.9,72.6,69.5,67.5
20160513093000,250.2,99.2857,63,53.9,72.6,69.5,67.5
20160513094500,247.2,98.0952,63,53.9,72.6,69.5,67.5
20160513100000,243.0,96.4286,63,53.9,72.6,69.5,67.5
20160513101500,250.2,99.2857,64,53.9,72.5,69.5,67.5
20160513103000,254.4,100.9524,64,53.9,72.6,69.5,67.5
20160513104500,254.4,100.9524,64,55.1,72.6,69.5,67.5
20160513110000,254.4,100.9524,64,55.1,72.7,69.5,67.5
20160513111500,258.0,102.381,64,55.1,72.6,69.5,67.5
20160513113000,254.4,100.9524,64,55.1,72.7,69.5,67.5
20160513114500,250.2,99.2857,64,55.1,72.6,69.5,67.5
20160513120000,254.4,100.9524,64,55.1,72.7,69.5,67.5
20160513121500,254.4,100.9524,64,55.1,72.8,69.5,67.5
20160513123000,254.4,100.9524,64,55.1,72.8,69.5,67.5
20160513124500,254.4,100.9524,64,55.1,72.8,69.5,67.5
20160513130000,254.4,100.9524,64,55.1,72.8,69.5,67.5
20160513131500,250.2,99.2857,64,55.1,72.9,69.5,67.5
20160513133000,250.2,99.2857,64,54.3,72.8,69.5,67.5
20160513134500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160513140000,258.0,102.381,64,54.3,72.8,69.5,67.5
20160513141500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160513143000,254.4,100.9524,64,55.1,73.1,69.5,67.5
20160513144500,258.0,102.381,64,55.1,72.9,69.5,67.5
20160513150000,250.2,99.2857,64,55.1,73.0,69.5,67.5
20160513151500,254.4,100.9524,64,55.1,72.9,69.5,67.5
20160513153000,254.4,100.9524,64,55.1,72.7,69.5,67.5
20160513154500,254.4,100.9524,64,54.3,72.6,69.5,67.5
20160513160000,254.4,100.9524,64,54.3,72.8,69.5,67.5
20160513161500,254.4,100.9524,64,54.3,72.7,69.5,67.5
20160513163000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160513164500,258.0,102.381,64,54.3,72.9,69.5,67.5
20160513170000,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160513171500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160513173000,247.2,98.0952,65,54.3,73.0,69.5,67.5
20160513174500,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160513180000,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160513181500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160513183000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160513184500,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160513190000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160513191500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160513193000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160513194500,258.0,102.381,65,54.3,72.8,69.5,67.5
20160513200000,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160513201500,254.4,100.9524,65,53.5,72.6,69.5,67.5
20160513203000,250.2,99.2857,64,53.5,72.6,69.5,67.5
20160513204500,250.2,99.2857,64,53.5,72.5,69.5,67.5
20160513210000,254.4,100.9524,64,55.5,72.5,69.5,67.5
20160513211500,254.4,100.9524,64,54.9,72.7,69.5,67.5
20160513213000,254.4,100.9524,64,54.9,72.7,69.5,67.5
20160513214500,258.0,102.381,64,54.9,72.8,69.5,67.5
20160513220000,261.6,103.8095,64,54.3,72.8,69.5,67.5
20160513221500,258.0,102.381,64,54.3,72.6,69.5,67.5
