PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160513223000,261.6,103.8095,64,54.3,72.6,69.5,67.5
20160513224500,261.6,103.8095,64,54.3,72.6,69.5,67.5
20160513230000,258.0,102.381,64,53.5,72.6,69.5,67.5
20160513231500,247.2,98.0952,63,53.5,72.6,69.5,67.5
20160513233000,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160513234500,250.2,99.2857,63,53.5,72.6,69.5,67.5
20160514000000,250.2,99.2857,63,53.5,72.5,69.5,67.5
20160514001500,254.4,100.9524,63,53.5,72.5,69.5,67.5
20160514003000,254.4,100.9524,63,53.5,72.4,69.5,67.5
20160514004500,250.2,99.2857,63,53.5,72.4,69.5,67.5
20160514010000,247.2,98.0952,63,53.5,72.6,69.5,67.5
20160514011500,247.2,98.0952,17,52.3,72.4,69.5,67.5
20160514013000,261.6,103.8095,66,52.3,72.4,69.5,67.5
20160514014500,254.4,100.9524,65,52.3,72.4,69.5,67.5
20160514020000,254.4,100.9524,65,53.1,72.3,69.5,67.5
20160514021500,258.0,102.381,65,53.1,72.3,69.5,67.5
20160514023000,254.4,100.9524,65,53.1,72.3,69.5,67.5
20160514024500,254.4,100.9524,65,53.1,72.2,69.5,67.5
20160514030000,258.0,102.381,65,53.1,72.2,69.5,67.5
20160514031500,261.6,103.8095,65,53.1,72.2,69.5,67.5
20160514033000,254.4,100.9524,65,53.1,72.2,69.5,67.5
20160514034500,254.4,100.9524,65,53.1,72.1,69.5,67.5
20160514040000,258.0,102.381,65,53.1,72.1,69.5,67.5
20160514041500,250.2,99.2857,65,53.1,72.1,69.5,67.5
20160514043000,258.0,102.381,65,53.1,72.1,69.5,67.5
20160514044500,258.0,102.381,65,52.5,71.9,69.5,67.5
20160514050000,258.0,102.381,65,52.5,71.9,69.5,67.5
20160514051500,254.4,100.9524,65,52.5,71.8,69.5,67.5
20160514053000,254.4,100.9524,65,52.5,71.8,69.5,67.5
20160514054500,250.2,99.2857,65,52.5,71.8,69.5,67.5
20160514060000,250.2,99.2857,65,52.5,71.8,69.5,67.5
20160514061500,250.2,99.2857,65,52.5,71.8,69.5,67.5
20160514063000,247.2,98.0952,64,52.5,71.8,69.5,67.5
20160514064500,250.2,99.2857,64,52.5,71.8,69.5,67.5
20160514070000,250.2,99.2857,64,52.5,71.8,69.5,67.5
20160514071500,250.2,99.2857,64,52.5,71.9,69.5,67.5
20160514073000,250.2,99.2857,64,53.1,71.9,69.5,67.5
20160514074500,247.2,98.0952,64,53.1,72.0,69.5,67.5
20160514080000,250.2,99.2857,64,53.1,72.1,69.5,67.5
20160514081500,250.2,99.2857,64,53.1,72.1,69.5,67.5
20160514083000,250.2,99.2857,64,53.9,72.1,69.5,67.5
20160514084500,250.2,99.2857,64,53.9,72.1,69.5,67.5
20160514090000,254.4,100.9524,64,53.2,72.1,69.5,67.5
20160514091500,250.2,99.2857,64,53.2,72.2,69.5,67.5
20160514093000,250.2,99.2857,64,53.2,72.2,69.5,67.5
20160514094500,250.2,99.2857,64,53.2,72.1,69.5,67.5
20160514100000,250.2,99.2857,64,53.2,72.1,69.5,67.5
20160514101500,250.2,99.2857,64,53.2,72.2,69.5,67.5
20160514103000,250.2,99.2857,64,53.2,72.2,69.5,67.5
20160514104500,250.2,99.2857,64,53.2,72.2,69.5,67.5
20160514110000,254.4,100.9524,64,53.2,72.3,69.5,67.5
20160514111500,250.2,99.2857,64,53.8,72.3,69.5,67.5
20160514113000,254.4,100.9524,64,53.8,72.4,69.5,67.5
20160514114500,250.2,99.2857,64,53.8,72.4,69.5,67.5
20160514120000,250.2,99.2857,64,53.8,72.4,69.5,67.5
20160514121500,250.2,99.2857,64,53.8,72.4,69.5,67.5
20160514123000,250.2,99.2857,64,53.8,72.3,69.5,67.5
20160514124500,250.2,99.2857,64,54.7,72.4,69.5,67.5
20160514130000,250.2,99.2857,64,54.7,72.6,69.5,67.5
20160514131500,247.2,98.0952,64,54.7,72.7,69.5,67.5
20160514133000,247.2,98.0952,64,54.7,72.7,69.5,67.5
20160514134500,243.0,96.4286,64,54.7,72.7,69.5,67.5
20160514140000,247.2,98.0952,64,54.7,72.8,69.5,67.5
20160514141500,247.2,98.0952,64,54.7,72.9,69.5,67.5
20160514143000,247.2,98.0952,64,54.7,72.9,69.5,67.5
20160514144500,254.4,100.9524,65,54.7,73.0,69.5,67.5
20160514150000,250.2,99.2857,65,54.7,72.9,69.5,67.5
20160514151500,247.2,98.0952,65,54.7,72.9,69.5,67.5
20160514153000,250.2,99.2857,65,54.7,73.0,69.5,67.5
20160514154500,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160514160000,250.2,99.2857,65,54.7,72.9,69.5,67.5
20160514161500,250.2,99.2857,65,54.7,73.0,69.5,67.5
20160514163000,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160514164500,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160514170000,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160514171500,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160514173000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160514174500,247.2,98.0952,65,54.7,73.1,69.5,67.5
20160514180000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160514181500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160514183000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160514184500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160514190000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160514191500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160514193000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160514194500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160514200000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160514201500,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160514203000,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160514204500,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160514210000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160514211500,250.2,99.2857,65,53.9,73.0,69.5,67.5
20160514213000,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160514214500,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160514220000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160514221500,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160514223000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160514224500,247.2,98.0952,65,53.9,73.3,69.5,67.5
20160514230000,250.2,99.2857,65,53.9,73.3,69.5,67.5
20160514231500,250.2,99.2857,65,54.5,73.3,69.5,67.5
20160514233000,254.4,100.9524,65,54.5,73.4,69.5,67.5
20160514234500,250.2,99.2857,65,54.5,73.4,69.5,67.5
20160515000000,250.2,99.2857,65,54.5,73.4,69.5,67.5
20160515001500,243.0,96.4286,65,54.5,73.2,69.5,67.5
20160515003000,247.2,98.0952,65,54.5,73.3,69.5,67.5
20160515004500,247.2,98.0952,65,54.5,73.3,69.5,67.5
20160515010000,247.2,98.0952,65,54.5,73.4,69.5,67.5
20160515011500,247.2,98.0952,65,54.5,73.3,69.5,67.5
20160515013000,247.2,98.0952,65,54.5,73.3,69.5,67.5
20160515014500,250.2,99.2857,65,54.5,73.2,69.5,67.5
20160515020000,250.2,99.2857,65,54.5,73.2,69.5,67.5
20160515021500,250.2,99.2857,65,54.5,73.2,69.5,67.5
20160515023000,250.2,99.2857,65,54.5,73.3,69.5,67.5
20160515024500,247.2,98.0952,65,54.5,73.3,69.5,67.5
20160515030000,250.2,99.2857,65,54.5,73.3,69.5,67.5
20160515031500,243.0,96.4286,65,54.5,73.3,69.5,67.5
20160515033000,247.2,98.0952,65,54.5,73.3,69.5,67.5
20160515034500,250.2,99.2857,65,54.5,73.3,69.5,67.5
20160515040000,250.2,99.2857,65,54.5,73.3,69.5,67.5
20160515041500,250.2,99.2857,65,54.5,73.2,69.5,67.5
20160515043000,247.2,98.0952,65,54.5,73.2,69.5,67.5
20160515044500,247.2,98.0952,65,54.5,73.2,69.5,67.5
20160515050000,250.2,99.2857,65,54.5,73.2,69.5,67.5
20160515051500,250.2,99.2857,65,54.5,73.2,69.5,67.5
20160515053000,247.2,98.0952,65,54.5,73.2,69.5,67.5
20160515054500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515060000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515061500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515063000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515064500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515070000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515071500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515073000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160515074500,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160515080000,258.0,102.381,65,53.9,73.1,69.5,67.5
20160515081500,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160515083000,254.4,100.9524,65,53.9,73.0,69.5,67.5
20160515084500,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160515090000,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160515091500,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160515093000,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160515094500,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160515100000,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160515101500,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160515103000,254.4,100.9524,65,53.9,72.8,69.5,67.5
20160515104500,250.2,99.2857,65,53.9,72.8,69.5,67.5
20160515110000,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160515111500,247.2,98.0952,65,53.9,72.9,69.5,67.5
20160515113000,250.2,99.2857,65,54.7,72.9,69.5,67.5
20160515114500,250.2,99.2857,65,54.7,72.9,69.5,67.5
20160515120000,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160515121500,247.2,98.0952,65,54.7,73.2,69.5,67.5
20160515123000,250.2,99.2857,65,55.5,73.2,69.5,67.5
20160515124500,250.2,99.2857,65,55.5,73.1,69.5,67.5
20160515130000,247.2,98.0952,65,55.5,73.2,69.5,67.5
20160515131500,254.4,100.9524,65,55.5,73.2,69.5,67.5
20160515133000,250.2,99.2857,65,55.5,73.3,69.5,67.5
20160515134500,254.4,100.9524,65,55.5,73.3,69.5,67.5
20160515140000,247.2,98.0952,65,54.7,73.2,69.5,67.5
20160515141500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160515143000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160515144500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160515150000,254.4,100.9524,65,53.9,73.2,69.5,67.5
20160515151500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515153000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160515154500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515160000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160515161500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160515163000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160515164500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160515170000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160515171500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160515173000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160515174500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160515180000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160515181500,250.2,99.2857,65,53.9,73.3,69.5,67.5
20160515183000,250.2,99.2857,65,53.9,73.3,69.5,67.5
20160515184500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515190000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160515191500,254.4,100.9524,65,53.9,73.2,69.5,67.5
20160515193000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160515194500,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160515200000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160515201500,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160515203000,258.0,102.381,65,53.1,72.9,69.5,67.5
20160515204500,254.4,100.9524,65,53.1,72.9,69.5,67.5
20160515210000,254.4,100.9524,65,53.1,72.9,69.5,67.5
20160515211500,254.4,100.9524,65,53.1,72.9,69.5,67.5
20160515213000,254.4,100.9524,65,53.1,72.9,69.5,67.5
20160515214500,254.4,100.9524,65,53.1,72.9,69.5,67.5
20160515220000,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160515221500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160515223000,250.2,99.2857,65,53.1,72.8,69.5,67.5
20160515224500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160515230000,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160515231500,254.4,100.9524,65,53.1,72.8,69.5,67.5
20160515233000,250.2,99.2857,65,53.1,72.8,69.5,67.5
20160515234500,254.4,100.9524,65,53.1,72.8,69.5,67.5
20160516000000,258.0,102.381,65,53.1,72.7,69.5,67.5
20160516001500,254.4,100.9524,65,53.1,72.8,69.5,67.5
20160516003000,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160516004500,258.0,102.381,65,53.1,72.7,69.5,67.5
20160516010000,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160516011500,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160516013000,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516014500,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516020000,250.2,99.2857,65,53.1,72.6,69.5,67.5
20160516021500,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516023000,250.2,99.2857,65,53.1,72.6,69.5,67.5
20160516024500,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516030000,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516031500,258.0,102.381,65,53.1,72.6,69.5,67.5
20160516033000,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516034500,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516040000,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516041500,250.2,99.2857,65,53.1,72.5,69.5,67.5
20160516043000,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516044500,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516050000,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516051500,250.2,99.2857,65,53.1,72.5,69.5,67.5
20160516053000,254.4,100.9524,65,53.1,72.6,69.5,67.5
20160516054500,250.2,99.2857,65,53.1,72.6,69.5,67.5
20160516060000,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160516061500,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160516063000,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160516064500,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160516070000,250.2,99.2857,64,53.1,72.3,69.5,67.5
20160516071500,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160516073000,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160516074500,258.0,102.381,64,53.1,72.6,69.5,67.5
20160516080000,254.4,100.9524,63,53.1,72.4,69.5,67.5
20160516081500,247.2,98.0952,63,53.1,72.3,69.5,67.5
20160516083000,243.0,96.4286,64,53.1,72.5,69.5,67.5
20160516084500,243.0,96.4286,65,53.1,72.6,69.5,67.5
20160516090000,250.2,99.2857,65,53.1,72.3,69.5,67.5
20160516091500,250.2,99.2857,65,53.1,72.5,69.5,67.5
20160516093000,247.2,98.0952,65,53.1,72.7,69.5,67.5
20160516094500,250.2,99.2857,65,53.1,72.4,69.5,67.5
20160516100000,247.2,98.0952,65,53.1,72.4,69.5,67.5
20160516101500,250.2,99.2857,65,53.1,72.7,69.5,67.5
20160516103000,250.2,99.2857,65,53.1,72.4,69.5,67.5
20160516104500,247.2,98.0952,65,53.9,72.6,69.5,67.5
20160516110000,247.2,98.0952,65,53.9,72.7,69.5,67.5
20160516111500,243.0,96.4286,65,53.9,72.5,69.5,67.5
20160516113000,250.2,99.2857,65,53.9,72.7,69.5,67.5
20160516114500,254.4,100.9524,65,53.9,72.5,69.5,67.5
20160516120000,247.2,98.0952,65,53.9,72.6,69.5,67.5
20160516121500,247.2,98.0952,65,53.9,72.9,69.5,67.5
20160516123000,247.2,98.0952,65,53.9,72.6,69.5,67.5
20160516124500,247.2,98.0952,65,53.9,72.7,69.5,67.5
20160516130000,250.2,99.2857,65,53.9,72.7,69.5,67.5
20160516131500,247.2,98.0952,65,53.9,73.0,69.5,67.5
20160516133000,250.2,99.2857,65,53.9,72.8,69.5,67.5
20160516134500,247.2,98.0952,65,53.9,73.0,69.5,67.5
20160516140000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160516141500,247.2,98.0952,65,54.7,73.2,69.5,67.5
20160516143000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160516144500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160516150000,247.2,98.0952,65,54.7,73.1,69.5,67.5
20160516151500,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160516153000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160516154500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160516160000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160516161500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160516163000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160516164500,254.4,100.9524,65,54.7,72.8,69.5,67.5
20160516170000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160516171500,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160516173000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160516174500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160516180000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160516181500,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160516183000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160516184500,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160516190000,250.2,99.2857,65,53.9,72.8,69.5,67.5
20160516191500,254.4,100.9524,65,53.9,72.7,69.5,67.5
20160516193000,247.2,98.0952,65,53.9,72.9,69.5,67.5
20160516194500,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160516200000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160516201500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160516203000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160516204500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160516210000,254.4,100.9524,65,53.9,73.2,69.5,67.5
20160516211500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160516213000,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160516214500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160516220000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160516221500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160516223000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160516224500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160516230000,250.2,99.2857,65,53.9,73.0,69.5,67.5
20160516231500,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160516233000,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160516234500,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160517000000,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160517001500,254.4,100.9524,65,53.1,72.8,69.5,67.5
20160517003000,258.0,102.381,65,53.1,72.7,69.5,67.5
20160517004500,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160517010000,258.0,102.381,65,53.1,72.7,69.5,67.5
20160517011500,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160517013000,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160517014500,258.0,102.381,65,53.1,72.6,69.5,67.5
20160517020000,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160517021500,258.0,102.381,65,53.1,72.7,69.5,67.5
20160517023000,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160517024500,261.6,103.8095,65,53.1,72.8,69.5,67.5
20160517030000,254.4,100.9524,64,53.1,72.7,69.5,67.5
20160517031500,258.0,102.381,64,53.1,72.7,69.5,67.5
20160517033000,254.4,100.9524,64,53.1,72.8,69.5,67.5
20160517034500,254.4,100.9524,64,53.1,72.7,69.5,67.5
20160517040000,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160517041500,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160517043000,254.4,100.9524,64,53.9,72.7,69.5,67.5
20160517044500,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160517050000,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160517051500,254.4,100.9524,64,53.9,72.7,69.5,67.5
20160517053000,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160517054500,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160517060000,250.2,99.2857,64,53.9,72.9,69.5,67.5
20160517061500,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160517063000,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160517064500,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160517070000,250.2,99.2857,64,53.9,72.8,69.5,67.5
20160517071500,254.4,100.9524,64,53.9,72.6,69.5,67.5
20160517073000,254.4,100.9524,64,53.9,72.5,69.5,67.5
20160517074500,254.4,100.9524,64,53.9,72.5,69.5,67.5
20160517080000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160517081500,254.4,100.9524,64,53.9,72.7,69.5,67.5
20160517083000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160517084500,250.2,99.2857,64,54.7,72.6,69.5,67.5
20160517090000,250.2,99.2857,64,54.7,72.8,69.5,67.5
20160517091500,247.2,98.0952,64,54.7,73.0,69.5,67.5
20160517093000,247.2,98.0952,64,54.7,72.9,69.5,67.5
20160517094500,247.2,98.0952,65,55.3,73.1,69.5,67.5
20160517100000,243.0,96.4286,65,55.3,73.2,69.5,67.5
20160517101500,247.2,98.0952,65,55.3,73.3,69.5,67.5
20160517103000,258.0,102.381,65,55.3,73.3,69.5,67.5
20160517104500,258.0,102.381,65,55.3,73.2,69.5,67.5
20160517110000,258.0,102.381,65,55.3,73.1,69.5,67.5
20160517111500,258.0,102.381,65,55.3,73.1,69.5,67.5
20160517113000,258.0,102.381,65,55.3,73.4,69.5,67.5
20160517114500,258.0,102.381,65,55.3,73.3,69.5,67.5
20160517120000,258.0,102.381,65,54.7,73.2,69.5,67.5
20160517121500,261.6,103.8095,65,54.7,73.1,69.5,67.5
20160517123000,261.6,103.8095,65,54.7,73.1,69.5,67.5
20160517124500,258.0,102.381,65,54.7,73.1,69.5,67.5
20160517130000,258.0,102.381,65,54.7,73.1,69.5,67.5
20160517131500,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160517133000,258.0,102.381,65,54.7,73.1,69.5,67.5
20160517134500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160517140000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160517141500,258.0,102.381,65,54.7,73.5,69.5,67.5
20160517143000,254.4,100.9524,65,55.5,73.3,69.5,67.5
20160517144500,258.0,102.381,65,54.7,73.5,69.5,67.5
20160517150000,258.0,102.381,65,54.7,73.4,69.5,67.5
20160517151500,258.0,102.381,65,54.7,73.5,69.5,67.5
20160517153000,258.0,102.381,65,54.7,73.5,69.5,67.5
20160517154500,258.0,102.381,65,54.7,73.2,69.5,67.5
20160517160000,254.4,100.9524,64,55.5,73.2,69.5,67.5
20160517161500,258.0,102.381,64,55.5,73.6,69.5,67.5
20160517163000,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160517164500,258.0,102.381,64,54.7,73.2,69.5,67.5
20160517170000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160517171500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160517173000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160517174500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160517180000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160517181500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160517183000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160517184500,258.0,102.381,64,54.7,73.5,69.5,67.5
20160517190000,258.0,102.381,64,54.7,73.5,69.5,67.5
20160517191500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160517193000,258.0,102.381,64,54.7,73.5,69.5,67.5
20160517194500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160517200000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160517201500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160517203000,258.0,102.381,64,54.7,73.5,69.5,67.5
20160517204500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160517210000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160517211500,261.6,103.8095,64,54.7,73.4,69.5,67.5
20160517213000,258.0,102.381,64,54.7,73.5,69.5,67.5
20160517214500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160517220000,258.0,102.381,64,54.7,73.5,69.5,67.5
20160517221500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160517223000,258.0,102.381,64,54.7,73.5,69.5,67.5
20160517224500,258.0,102.381,64,54.7,73.4,69.5,67.5
20160517230000,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160517231500,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160517233000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160517234500,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160518000000,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160518001500,258.0,102.381,64,54.7,73.2,69.5,67.5
20160518003000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160518004500,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160518010000,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160518011500,243.0,96.4286,3,53.9,73.2,69.5,67.5
20160518013000,250.2,99.2857,66,53.9,73.3,69.5,67.5
20160518014500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160518020000,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160518021500,254.4,100.9524,66,53.9,73.1,69.5,67.5
20160518023000,250.2,99.2857,66,53.1,73.1,69.5,67.5
20160518024500,247.2,98.0952,66,53.1,73.0,69.5,67.5
20160518030000,247.2,98.0952,66,53.1,72.9,69.5,67.5
20160518031500,250.2,99.2857,66,55.0,72.9,69.5,67.5
20160518033000,250.2,99.2857,66,55.0,73.1,69.5,67.5
20160518034500,250.2,99.2857,66,55.0,73.2,69.5,67.5
20160518040000,254.4,100.9524,66,55.0,73.4,69.5,67.5
20160518041500,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160518043000,254.4,100.9524,66,54.3,73.3,69.5,67.5
20160518044500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160518050000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160518051500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160518053000,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160518054500,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160518060000,250.2,99.2857,66,53.6,73.1,69.5,67.5
20160518061500,250.2,99.2857,66,53.6,73.0,69.5,67.5
20160518063000,254.4,100.9524,66,53.6,73.1,69.5,67.5
20160518064500,254.4,100.9524,66,53.6,73.0,69.5,67.5
20160518070000,258.0,102.381,66,53.6,72.8,69.5,67.5
20160518071500,258.0,102.381,66,53.6,72.7,69.5,67.5
20160518073000,258.0,102.381,66,53.6,72.7,69.5,67.5
20160518074500,261.6,103.8095,66,53.6,72.7,69.5,67.5
20160518080000,250.2,99.2857,66,53.6,72.7,69.5,67.5
20160518081500,250.2,99.2857,66,54.3,72.8,69.5,67.5
20160518083000,254.4,100.9524,66,54.3,72.8,69.5,67.5
20160518084500,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160518090000,258.0,102.381,66,54.3,72.9,69.5,67.5
20160518091500,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160518093000,250.2,99.2857,66,54.9,73.2,69.5,67.5
20160518094500,254.4,100.9524,66,54.9,73.1,69.5,67.5
20160518100000,254.4,100.9524,66,54.9,73.1,69.5,67.5
20160518101500,250.2,99.2857,66,55.5,73.3,69.5,67.5
20160518103000,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160518104500,254.4,100.9524,66,55.3,73.4,69.5,67.5
20160518110000,250.2,99.2857,66,55.3,73.4,69.5,67.5
20160518111500,250.2,99.2857,66,55.3,73.5,69.5,67.5
20160518113000,254.4,100.9524,66,55.3,73.5,69.5,67.5
20160518114500,254.4,100.9524,66,55.3,73.6,69.5,67.5
20160518120000,250.2,99.2857,66,55.3,73.4,69.5,67.5
20160518121500,254.4,100.9524,66,55.3,73.4,69.5,67.5
20160518123000,254.4,100.9524,66,55.3,73.4,69.5,67.5
20160518124500,254.4,100.9524,66,55.3,73.4,69.5,67.5
20160518130000,247.2,98.0952,66,55.3,73.4,69.5,67.5
20160518131500,250.2,99.2857,66,55.3,73.6,69.5,67.5
20160518133000,258.0,102.381,66,55.3,73.5,69.5,67.5
20160518134500,258.0,102.381,66,55.3,73.4,69.5,67.5
20160518140000,258.0,102.381,66,55.3,73.7,69.5,67.5
20160518141500,254.4,100.9524,66,55.3,73.7,69.5,67.5
20160518143000,250.2,99.2857,66,55.3,73.7,69.5,67.5
20160518144500,254.4,100.9524,66,55.3,73.7,69.5,67.5
20160518150000,250.2,99.2857,66,55.3,73.3,69.5,67.5
20160518151500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160518153000,258.0,102.381,66,54.3,73.2,69.5,67.5
20160518154500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160518160000,258.0,102.381,66,54.3,73.1,69.5,67.5
20160518161500,258.0,102.381,66,54.3,73.1,69.5,67.5
20160518163000,261.6,103.8095,66,54.3,73.0,69.5,67.5
20160518164500,258.0,102.381,66,54.3,73.3,69.5,67.5
20160518170000,258.0,102.381,66,54.3,73.3,69.5,67.5
20160518171500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160518173000,258.0,102.381,65,54.3,73.2,69.5,67.5
20160518174500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160518180000,258.0,102.381,65,54.3,73.4,69.5,67.5
20160518181500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160518183000,258.0,102.381,65,54.3,73.4,69.5,67.5
20160518184500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160518190000,261.6,103.8095,65,54.3,73.4,69.5,67.5
20160518191500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160518193000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160518194500,258.0,102.381,65,54.3,73.2,69.5,67.5
20160518200000,258.0,102.381,65,54.3,73.1,69.5,67.5
20160518201500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160518203000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160518204500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160518210000,254.4,100.9524,65,53.6,73.0,69.5,67.5
20160518211500,258.0,102.381,65,53.6,73.1,69.5,67.5
20160518213000,261.6,103.8095,65,53.6,73.0,69.5,67.5
20160518214500,254.4,100.9524,64,53.6,72.9,69.5,67.5
20160518220000,254.4,100.9524,64,53.6,72.9,69.5,67.5
20160518221500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160518223000,250.2,99.2857,64,55.2,73.1,69.5,67.5
20160518224500,254.4,100.9524,64,55.2,73.2,69.5,67.5
20160518230000,254.4,100.9524,64,55.2,73.3,69.5,67.5
20160518231500,254.4,100.9524,64,55.2,73.3,69.5,67.5
20160518233000,258.0,102.381,64,54.3,73.2,69.5,67.5
20160518234500,258.0,102.381,64,54.3,73.2,69.5,67.5
20160519000000,258.0,102.381,64,54.3,73.2,69.5,67.5
20160519001500,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160519003000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160519004500,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160519010000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160519011500,258.0,102.381,64,54.3,73.1,69.5,67.5
20160519013000,258.0,102.381,64,54.3,73.1,69.5,67.5
20160519014500,258.0,102.381,64,54.3,73.0,69.5,67.5
20160519020000,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160519021500,258.0,102.381,64,54.3,72.9,69.5,67.5
20160519023000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160519024500,258.0,102.381,64,54.3,72.9,69.5,67.5
20160519030000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160519031500,254.4,100.9524,64,54.3,72.8,69.5,67.5
20160519033000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160519034500,258.0,102.381,64,53.5,72.9,69.5,67.5
20160519040000,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160519041500,258.0,102.381,64,53.5,72.8,69.5,67.5
20160519043000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160519044500,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160519050000,258.0,102.381,64,53.5,72.8,69.5,67.5
20160519051500,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160519053000,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160519054500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160519060000,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160519061500,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160519063000,250.2,99.2857,64,53.5,72.8,69.5,67.5
20160519064500,250.2,99.2857,64,53.5,72.8,69.5,67.5
20160519070000,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160519071500,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160519073000,254.4,100.9524,64,53.5,72.4,69.5,67.5
20160519074500,254.4,100.9524,64,53.5,72.4,69.5,67.5
20160519080000,250.2,99.2857,64,53.5,72.7,69.5,67.5
20160519081500,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160519083000,250.2,99.2857,64,53.5,72.6,69.5,67.5
20160519084500,250.2,99.2857,64,53.5,72.6,69.5,67.5
20160519090000,250.2,99.2857,64,53.5,72.9,69.5,67.5
20160519091500,250.2,99.2857,64,53.5,72.6,69.5,67.5
20160519093000,250.2,99.2857,64,54.1,72.8,69.5,67.5
20160519094500,250.2,99.2857,64,54.1,72.6,69.5,67.5
20160519100000,250.2,99.2857,65,54.1,72.7,69.5,67.5
20160519101500,254.4,100.9524,65,54.1,72.7,69.5,67.5
20160519103000,258.0,102.381,65,54.1,72.7,69.5,67.5
20160519104500,254.4,100.9524,65,54.7,72.8,69.5,67.5
20160519110000,254.4,100.9524,65,54.7,72.9,69.5,67.5
20160519111500,254.4,100.9524,65,54.7,73.0,69.5,67.5
20160519113000,258.0,102.381,64,54.7,73.1,69.5,67.5
20160519114500,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160519120000,254.4,100.9524,64,55.5,73.1,69.5,67.5
20160519121500,254.4,100.9524,64,55.5,73.2,69.5,67.5
20160519123000,254.4,100.9524,64,55.5,73.2,69.5,67.5
20160519124500,250.2,99.2857,64,55.5,73.2,69.5,67.5
20160519130000,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160519131500,247.2,98.0952,64,54.3,73.2,69.5,67.5
20160519133000,243.0,96.4286,64,54.3,73.2,69.5,67.5
20160519134500,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160519140000,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160519141500,243.0,96.4286,65,54.3,73.2,69.5,67.5
20160519143000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160519144500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160519150000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160519151500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160519153000,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160519154500,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160519160000,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160519161500,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160519163000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160519164500,258.0,102.381,65,55.1,73.7,69.5,67.5
20160519170000,258.0,102.381,65,55.1,73.8,69.5,67.5
20160519171500,258.0,102.381,65,55.1,74.0,69.5,67.5
20160519173000,258.0,102.381,65,55.1,74.0,69.5,67.5
20160519174500,258.0,102.381,65,55.1,73.9,69.5,67.5
20160519180000,258.0,102.381,65,55.1,73.9,69.5,67.5
20160519181500,258.0,102.381,65,55.1,74.0,69.5,67.5
20160519183000,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160519184500,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160519190000,258.0,102.381,65,55.1,74.1,69.5,67.5
20160519191500,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160519193000,258.0,102.381,65,55.1,74.0,69.5,67.5
20160519194500,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160519200000,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160519201500,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160519203000,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160519204500,250.2,99.2857,65,55.1,73.9,69.5,67.5
20160519210000,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160519211500,258.0,102.381,65,55.1,74.0,69.5,67.5
20160519213000,250.2,99.2857,63,54.3,74.1,69.5,67.5
20160519214500,250.2,99.2857,63,54.3,74.0,69.5,67.5
20160519220000,250.2,99.2857,63,54.3,73.6,69.5,67.5
20160519221500,250.2,99.2857,63,53.5,73.7,69.5,67.5
20160519223000,247.2,98.0952,63,53.5,73.5,69.5,67.5
20160519224500,247.2,98.0952,63,53.5,73.5,69.5,67.5
20160519230000,247.2,98.0952,63,53.5,73.4,69.5,67.5
20160519231500,250.2,99.2857,63,53.5,73.4,69.5,67.5
20160519233000,247.2,98.0952,63,53.5,73.4,69.5,67.5
20160519234500,250.2,99.2857,63,53.5,73.3,69.5,67.5
20160520000000,247.2,98.0952,63,53.5,73.3,69.5,67.5
20160520001500,250.2,99.2857,63,55.1,73.6,69.5,67.5
20160520003000,250.2,99.2857,63,55.1,73.7,69.5,67.5
20160520004500,247.2,98.0952,63,55.9,73.8,69.5,67.5
20160520010000,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160520011500,247.2,98.0952,63,54.7,73.8,69.5,67.5
20160520013000,247.2,98.0952,63,54.7,73.8,69.5,67.5
20160520014500,247.2,98.0952,63,53.9,73.8,69.5,67.5
20160520020000,247.2,98.0952,63,53.9,73.7,69.5,67.5
20160520021500,247.2,98.0952,63,53.9,73.6,69.5,67.5
20160520023000,250.2,99.2857,63,53.9,73.7,69.5,67.5
20160520024500,247.2,98.0952,63,53.9,73.7,69.5,67.5
20160520030000,247.2,98.0952,63,53.9,73.7,69.5,67.5
20160520031500,250.2,99.2857,63,53.9,73.7,69.5,67.5
20160520033000,247.2,98.0952,63,53.9,73.7,69.5,67.5
20160520034500,247.2,98.0952,63,53.9,73.7,69.5,67.5
20160520040000,247.2,98.0952,63,53.9,73.6,69.5,67.5
20160520041500,247.2,98.0952,63,53.9,73.6,69.5,67.5
20160520043000,250.2,99.2857,63,53.9,73.6,69.5,67.5
20160520044500,250.2,99.2857,63,53.9,73.6,69.5,67.5
20160520050000,247.2,98.0952,63,53.9,73.7,69.5,67.5
20160520051500,247.2,98.0952,63,53.9,73.7,69.5,67.5
20160520053000,247.2,98.0952,63,53.9,73.6,69.5,67.5
20160520054500,250.2,99.2857,63,53.9,73.6,69.5,67.5
20160520060000,247.2,98.0952,63,53.9,73.6,69.5,67.5
20160520061500,247.2,98.0952,63,53.9,73.6,69.5,67.5
20160520063000,247.2,98.0952,63,53.9,73.6,69.5,67.5
20160520064500,247.2,98.0952,63,53.9,73.6,69.5,67.5
20160520070000,243.0,96.4286,63,53.9,73.2,69.5,67.5
20160520071500,247.2,98.0952,63,53.9,73.2,69.5,67.5
20160520073000,247.2,98.0952,63,53.9,73.2,69.5,67.5
20160520074500,247.2,98.0952,63,53.9,73.2,69.5,67.5
20160520080000,247.2,98.0952,63,53.9,73.2,69.5,67.5
20160520081500,250.2,99.2857,63,53.9,73.3,69.5,67.5
20160520083000,247.2,98.0952,63,53.9,73.3,69.5,67.5
20160520084500,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160520090000,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160520091500,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160520093000,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160520094500,243.0,96.4286,64,55.5,73.7,69.5,67.5
20160520100000,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160520101500,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160520103000,247.2,98.0952,65,55.5,73.8,69.5,67.5
20160520104500,247.2,98.0952,65,55.5,73.9,69.5,67.5
20160520110000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160520111500,243.0,96.4286,65,54.6,73.9,69.5,67.5
20160520113000,250.2,99.2857,65,54.6,73.6,69.5,67.5
20160520114500,247.2,98.0952,65,55.2,73.9,69.5,67.5
20160520120000,250.2,99.2857,65,55.2,73.6,69.5,67.5
20160520121500,250.2,99.2857,65,55.2,73.6,69.5,67.5
20160520123000,247.2,98.0952,65,55.2,73.6,69.5,67.5
20160520124500,250.2,99.2857,65,55.2,73.6,69.5,67.5
20160520130000,254.4,100.9524,65,55.2,73.6,69.5,67.5
20160520131500,250.2,99.2857,65,55.2,73.8,69.5,67.5
20160520133000,250.2,99.2857,65,55.2,73.7,69.5,67.5
20160520134500,250.2,99.2857,65,55.2,73.8,69.5,67.5
20160520140000,247.2,98.0952,65,55.2,73.8,69.5,67.5
20160520141500,247.2,98.0952,65,55.2,74.0,69.5,67.5
20160520143000,250.2,99.2857,65,55.2,74.0,69.5,67.5
20160520144500,250.2,99.2857,65,55.2,73.8,69.5,67.5
20160520150000,250.2,99.2857,65,54.4,74.0,69.5,67.5
20160520151500,254.4,100.9524,65,54.4,73.5,69.5,67.5
20160520153000,254.4,100.9524,64,54.4,73.6,69.5,67.5
20160520154500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160520160000,258.0,102.381,64,55.1,73.7,69.5,67.5
20160520161500,258.0,102.381,64,55.1,73.8,69.5,67.5
20160520163000,258.0,102.381,64,55.1,73.8,69.5,67.5
20160520164500,258.0,102.381,64,55.1,73.8,69.5,67.5
20160520170000,258.0,102.381,64,55.1,73.8,69.5,67.5
20160520171500,258.0,102.381,64,55.1,73.8,69.5,67.5
20160520173000,258.0,102.381,64,55.1,73.8,69.5,67.5
20160520174500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160520180000,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160520181500,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160520183000,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160520184500,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160520190000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160520191500,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160520193000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160520194500,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160520200000,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160520201500,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160520203000,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160520204500,258.0,102.381,64,55.1,73.9,69.5,67.5
20160520210000,258.0,102.381,64,55.1,73.9,69.5,67.5
20160520211500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160520213000,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160520214500,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160520220000,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160520221500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160520223000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160520224500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160520230000,250.2,99.2857,64,54.3,73.8,69.5,67.5
20160520231500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160520233000,254.4,100.9524,64,54.3,73.8,69.5,67.5
20160520234500,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160521000000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160521001500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160521003000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160521004500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160521010000,258.0,102.381,64,54.3,73.6,69.5,67.5
20160521011500,250.2,99.2857,3,53.5,73.4,69.5,67.5
20160521013000,258.0,102.381,67,53.5,73.5,69.5,67.5
20160521014500,258.0,102.381,65,53.5,73.5,69.5,67.5
20160521020000,254.4,100.9524,65,53.5,73.4,69.5,67.5
20160521021500,254.4,100.9524,65,53.5,73.3,69.5,67.5
20160521023000,258.0,102.381,65,53.5,73.3,69.5,67.5
20160521024500,254.4,100.9524,65,53.5,73.3,69.5,67.5
20160521030000,254.4,100.9524,65,53.5,73.2,69.5,67.5
20160521031500,258.0,102.381,65,53.5,73.2,69.5,67.5
20160521033000,258.0,102.381,65,53.5,73.1,69.5,67.5
20160521034500,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160521040000,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160521041500,254.4,100.9524,65,53.5,73.0,69.5,67.5
20160521043000,261.6,103.8095,65,53.5,73.0,69.5,67.5
20160521044500,258.0,102.381,65,53.5,73.0,69.5,67.5
20160521050000,258.0,102.381,65,55.2,73.1,69.5,67.5
20160521051500,254.4,100.9524,65,55.2,73.2,69.5,67.5
20160521053000,254.4,100.9524,65,55.2,73.3,69.5,67.5
20160521054500,258.0,102.381,65,55.2,73.4,69.5,67.5
20160521060000,258.0,102.381,65,55.2,73.3,69.5,67.5
20160521061500,258.0,102.381,65,54.3,73.2,69.5,67.5
20160521063000,258.0,102.381,65,54.3,73.2,69.5,67.5
20160521064500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160521070000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160521071500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160521073000,258.0,102.381,65,54.3,73.2,69.5,67.5
20160521074500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160521080000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160521081500,258.0,102.381,65,55.1,73.4,69.5,67.5
20160521083000,258.0,102.381,64,55.1,73.5,69.5,67.5
20160521084500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160521090000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160521091500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160521093000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160521094500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160521100000,254.4,100.9524,64,55.9,73.5,69.5,67.5
20160521101500,250.2,99.2857,64,55.2,73.6,69.5,67.5
20160521103000,247.2,98.0952,64,55.2,73.7,69.5,67.5
20160521104500,247.2,98.0952,64,55.2,73.6,69.5,67.5
20160521110000,247.2,98.0952,64,55.2,73.7,69.5,67.5
20160521111500,247.2,98.0952,65,55.2,73.8,69.5,67.5
20160521113000,243.0,96.4286,65,55.2,73.8,69.5,67.5
20160521114500,243.0,96.4286,65,55.2,73.8,69.5,67.5
20160521120000,247.2,98.0952,65,53.9,73.8,69.5,67.5
20160521121500,247.2,98.0952,65,55.5,73.8,69.5,67.5
20160521123000,247.2,98.0952,65,54.8,73.8,69.5,67.5
20160521124500,250.2,99.2857,65,54.8,73.6,69.5,67.5
20160521130000,250.2,99.2857,65,54.8,73.6,69.5,67.5
20160521131500,247.2,98.0952,65,54.8,73.6,69.5,67.5
20160521133000,247.2,98.0952,65,54.8,73.6,69.5,67.5
20160521134500,250.2,99.2857,65,54.8,73.7,69.5,67.5
20160521140000,247.2,98.0952,65,54.8,73.6,69.5,67.5
20160521141500,250.2,99.2857,65,54.8,73.7,69.5,67.5
20160521143000,247.2,98.0952,65,54.8,73.8,69.5,67.5
20160521144500,247.2,98.0952,65,54.8,73.9,69.5,67.5
20160521150000,247.2,98.0952,65,54.8,73.8,69.5,67.5
20160521151500,247.2,98.0952,65,54.8,73.8,69.5,67.5
20160521153000,247.2,98.0952,65,54.8,73.7,69.5,67.5
20160521154500,247.2,98.0952,65,54.8,73.8,69.5,67.5
20160521160000,250.2,99.2857,65,54.8,73.6,69.5,67.5
20160521161500,250.2,99.2857,65,54.8,73.7,69.5,67.5
20160521163000,250.2,99.2857,65,54.8,73.7,69.5,67.5
20160521164500,250.2,99.2857,65,54.8,73.8,69.5,67.5
20160521170000,250.2,99.2857,65,54.8,73.8,69.5,67.5
20160521171500,254.4,100.9524,65,54.8,73.8,69.5,67.5
20160521173000,250.2,99.2857,65,55.5,73.7,69.5,67.5
20160521174500,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160521180000,254.4,100.9524,65,55.5,73.9,69.5,67.5
20160521181500,254.4,100.9524,65,54.7,73.9,69.5,67.5
20160521183000,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160521184500,258.0,102.381,65,54.7,73.8,69.5,67.5
20160521190000,254.4,100.9524,65,55.3,73.8,69.5,67.5
20160521191500,254.4,100.9524,65,55.3,73.5,69.5,67.5
20160521193000,261.6,103.8095,65,54.7,73.5,69.5,67.5
20160521194500,258.0,102.381,65,54.7,73.4,69.5,67.5
20160521200000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160521201500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160521203000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160521204500,261.6,103.8095,65,54.7,73.3,69.5,67.5
20160521210000,261.6,103.8095,64,54.7,73.3,69.5,67.5
20160521211500,258.0,102.381,64,54.7,73.3,69.5,67.5
20160521213000,258.0,102.381,64,54.7,73.2,69.5,67.5
20160521214500,261.6,103.8095,64,54.7,73.2,69.5,67.5
20160521220000,254.4,100.9524,63,54.7,73.2,69.5,67.5
20160521221500,254.4,100.9524,63,54.7,73.2,69.5,67.5
20160521223000,254.4,100.9524,63,54.7,73.2,69.5,67.5
20160521224500,254.4,100.9524,63,54.7,73.2,69.5,67.5
20160521230000,258.0,102.381,63,54.1,73.2,69.5,67.5
20160521231500,254.4,100.9524,63,54.1,73.2,69.5,67.5
20160521233000,250.2,99.2857,63,54.1,73.2,69.5,67.5
20160521234500,254.4,100.9524,63,54.1,73.2,69.5,67.5
20160522000000,254.4,100.9524,63,54.1,73.1,69.5,67.5
20160522001500,254.4,100.9524,63,54.1,73.1,69.5,67.5
20160522003000,254.4,100.9524,63,54.1,73.1,69.5,67.5
20160522004500,254.4,100.9524,63,54.1,73.1,69.5,67.5
20160522010000,254.4,100.9524,63,54.1,73.1,69.5,67.5
20160522011500,258.0,102.381,63,54.1,73.1,69.5,67.5
20160522013000,258.0,102.381,63,54.1,73.1,69.5,67.5
20160522014500,254.4,100.9524,63,54.1,73.1,69.5,67.5
20160522020000,254.4,100.9524,63,54.1,73.1,69.5,67.5
20160522021500,254.4,100.9524,63,54.1,73.1,69.5,67.5
20160522023000,254.4,100.9524,63,54.1,73.1,69.5,67.5
20160522024500,250.2,99.2857,63,54.1,73.1,69.5,67.5
20160522030000,254.4,100.9524,63,54.1,73.1,69.5,67.5
20160522031500,254.4,100.9524,63,54.1,73.0,69.5,67.5
20160522033000,250.2,99.2857,63,54.1,73.1,69.5,67.5
20160522034500,254.4,100.9524,63,53.5,73.0,69.5,67.5
20160522040000,254.4,100.9524,63,53.5,73.0,69.5,67.5
20160522041500,250.2,99.2857,63,53.5,73.0,69.5,67.5
20160522043000,254.4,100.9524,63,53.5,72.9,69.5,67.5
20160522044500,254.4,100.9524,63,53.5,72.9,69.5,67.5
20160522050000,258.0,102.381,63,53.5,72.9,69.5,67.5
20160522051500,254.4,100.9524,63,53.5,72.9,69.5,67.5
20160522053000,254.4,100.9524,63,53.5,72.8,69.5,67.5
20160522054500,258.0,102.381,63,53.5,72.8,69.5,67.5
20160522060000,250.2,99.2857,63,53.5,72.7,69.5,67.5
20160522061500,254.4,100.9524,63,53.5,73.0,69.5,67.5
20160522063000,254.4,100.9524,63,53.5,73.1,69.5,67.5
20160522064500,250.2,99.2857,63,53.5,73.1,69.5,67.5
20160522070000,254.4,100.9524,63,53.5,73.1,69.5,67.5
20160522071500,250.2,99.2857,63,53.5,73.2,69.5,67.5
20160522073000,254.4,100.9524,63,53.5,73.1,69.5,67.5
20160522074500,254.4,100.9524,63,54.3,73.2,69.5,67.5
20160522080000,254.4,100.9524,63,54.3,73.1,69.5,67.5
20160522081500,250.2,99.2857,63,54.3,73.2,69.5,67.5
20160522083000,250.2,99.2857,63,54.3,73.3,69.5,67.5
20160522084500,250.2,99.2857,63,54.3,73.2,69.5,67.5
20160522090000,250.2,99.2857,63,54.3,73.2,69.5,67.5
20160522091500,250.2,99.2857,63,54.3,73.1,69.5,67.5
20160522093000,250.2,99.2857,63,54.3,73.4,69.5,67.5
20160522094500,254.4,100.9524,63,53.5,73.3,69.5,67.5
20160522100000,250.2,99.2857,63,53.5,73.3,69.5,67.5
20160522101500,250.2,99.2857,63,53.5,73.3,69.5,67.5
20160522103000,254.4,100.9524,63,53.5,73.2,69.5,67.5
20160522104500,254.4,100.9524,63,53.5,73.3,69.5,67.5
20160522110000,250.2,99.2857,63,53.5,73.3,69.5,67.5
20160522111500,247.2,98.0952,63,53.5,73.4,69.5,67.5
20160522113000,247.2,98.0952,63,53.5,73.4,69.5,67.5
20160522114500,247.2,98.0952,63,53.5,73.3,69.5,67.5
20160522120000,250.2,99.2857,63,53.5,73.3,69.5,67.5
20160522121500,247.2,98.0952,63,53.5,73.2,69.5,67.5
20160522123000,247.2,98.0952,63,53.5,73.3,69.5,67.5
20160522124500,247.2,98.0952,63,53.5,73.2,69.5,67.5
20160522130000,247.2,98.0952,63,54.2,73.2,69.5,67.5
20160522131500,247.2,98.0952,63,54.2,73.3,69.5,67.5
20160522133000,250.2,99.2857,63,54.2,73.2,69.5,67.5
20160522134500,250.2,99.2857,63,54.2,73.1,69.5,67.5
20160522140000,247.2,98.0952,63,54.2,73.2,69.5,67.5
20160522141500,250.2,99.2857,63,54.2,73.2,69.5,67.5
20160522143000,243.0,96.4286,63,54.2,73.2,69.5,67.5
20160522144500,250.2,99.2857,63,54.2,73.2,69.5,67.5
20160522150000,247.2,98.0952,65,54.2,73.2,69.5,67.5
20160522151500,247.2,98.0952,65,54.2,73.2,69.5,67.5
20160522153000,247.2,98.0952,65,54.2,73.2,69.5,67.5
20160522154500,243.0,96.4286,65,54.2,73.3,69.5,67.5
20160522160000,247.2,98.0952,65,54.2,73.3,69.5,67.5
20160522161500,247.2,98.0952,65,54.2,73.3,69.5,67.5
20160522163000,250.2,99.2857,66,54.2,73.4,69.5,67.5
20160522164500,250.2,99.2857,66,54.2,73.3,69.5,67.5
20160522170000,254.4,100.9524,66,54.2,73.3,69.5,67.5
20160522171500,250.2,99.2857,66,54.2,73.4,69.5,67.5
20160522173000,250.2,99.2857,66,54.2,73.4,69.5,67.5
20160522174500,254.4,100.9524,66,54.2,73.4,69.5,67.5
20160522180000,254.4,100.9524,66,54.2,73.4,69.5,67.5
20160522181500,254.4,100.9524,66,54.2,73.3,69.5,67.5
20160522183000,250.2,99.2857,66,54.2,73.3,69.5,67.5
20160522184500,254.4,100.9524,66,54.2,73.3,69.5,67.5
20160522190000,250.2,99.2857,66,54.2,73.3,69.5,67.5
20160522191500,254.4,100.9524,66,54.2,73.3,69.5,67.5
20160522193000,254.4,100.9524,66,54.2,73.2,69.5,67.5
20160522194500,258.0,102.381,66,54.2,73.2,69.5,67.5
20160522200000,254.4,100.9524,66,54.2,73.2,69.5,67.5
20160522201500,254.4,100.9524,66,54.2,73.2,69.5,67.5
20160522203000,258.0,102.381,66,54.2,73.1,69.5,67.5
20160522204500,258.0,102.381,66,54.2,73.1,69.5,67.5
20160522210000,254.4,100.9524,66,54.2,73.1,69.5,67.5
20160522211500,254.4,100.9524,66,54.2,72.9,69.5,67.5
20160522213000,258.0,102.381,66,53.5,72.8,69.5,67.5
20160522214500,254.4,100.9524,66,53.5,73.0,69.5,67.5
20160522220000,258.0,102.381,66,53.5,73.1,69.5,67.5
20160522221500,258.0,102.381,66,53.5,73.0,69.5,67.5
20160522223000,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160522224500,258.0,102.381,66,53.5,72.9,69.5,67.5
20160522230000,258.0,102.381,66,53.5,72.9,69.5,67.5
20160522231500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160522233000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160522234500,254.4,100.9524,66,55.1,72.9,69.5,67.5
20160523000000,254.4,100.9524,66,55.1,73.2,69.5,67.5
20160523001500,254.4,100.9524,66,55.1,73.2,69.5,67.5
20160523003000,258.0,102.381,66,55.9,73.4,69.5,67.5
20160523004500,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160523010000,258.0,102.381,66,54.3,73.2,69.5,67.5
20160523011500,258.0,102.381,66,54.3,73.1,69.5,67.5
20160523013000,254.4,100.9524,66,53.5,73.2,69.5,67.5
20160523014500,258.0,102.381,66,53.5,73.1,69.5,67.5
20160523020000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160523021500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160523023000,254.4,100.9524,66,53.5,73.0,69.5,67.5
20160523024500,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160523030000,258.0,102.381,66,53.5,73.0,69.5,67.5
20160523031500,258.0,102.381,66,53.5,73.0,69.5,67.5
20160523033000,258.0,102.381,66,53.5,72.9,69.5,67.5
20160523034500,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160523040000,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160523041500,258.0,102.381,66,53.5,72.9,69.5,67.5
20160523043000,258.0,102.381,66,53.5,72.8,69.5,67.5
20160523044500,258.0,102.381,66,53.5,72.8,69.5,67.5
20160523050000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160523051500,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160523053000,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160523054500,258.0,102.381,65,53.5,72.7,69.5,67.5
20160523060000,258.0,102.381,65,53.5,72.7,69.5,67.5
20160523061500,258.0,102.381,65,53.5,72.7,69.5,67.5
20160523063000,250.2,99.2857,64,53.5,72.4,69.5,67.5
20160523064500,250.2,99.2857,64,53.5,72.3,69.5,67.5
20160523070000,254.4,100.9524,64,53.5,72.3,69.5,67.5
20160523071500,250.2,99.2857,64,53.5,72.3,69.5,67.5
20160523073000,250.2,99.2857,64,53.5,72.3,69.5,67.5
20160523074500,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160523080000,258.0,102.381,65,53.5,72.7,69.5,67.5
20160523081500,258.0,102.381,65,54.3,72.7,69.5,67.5
20160523083000,250.2,99.2857,65,54.3,72.7,69.5,67.5
20160523084500,254.4,100.9524,65,54.3,72.8,69.5,67.5
20160523090000,254.4,100.9524,65,54.3,72.8,69.5,67.5
20160523091500,254.4,100.9524,65,54.3,72.8,69.5,67.5
20160523093000,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160523094500,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160523100000,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160523101500,243.0,96.4286,65,54.3,73.1,69.5,67.5
20160523103000,250.2,99.2857,65,55.1,73.1,69.5,67.5
20160523104500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160523110000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160523111500,250.2,99.2857,65,55.1,73.1,69.5,67.5
