PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160523113000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160523114500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160523120000,258.0,102.381,65,55.1,73.5,69.5,67.5
20160523121500,261.6,103.8095,65,55.1,73.6,69.5,67.5
20160523123000,247.2,98.0952,64,55.1,73.2,69.5,67.5
20160523124500,250.2,99.2857,64,55.9,73.3,69.5,67.5
20160523130000,247.2,98.0952,64,54.3,73.2,69.5,67.5
20160523131500,247.2,98.0952,64,54.3,73.5,69.5,67.5
20160523133000,247.2,98.0952,64,54.3,73.5,69.5,67.5
20160523134500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160523140000,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160523141500,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160523143000,247.2,98.0952,64,55.1,73.3,69.5,67.5
20160523144500,247.2,98.0952,64,55.1,73.3,69.5,67.5
20160523150000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160523151500,247.2,98.0952,65,55.1,73.7,69.5,67.5
20160523153000,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160523154500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160523160000,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160523161500,261.6,103.8095,65,55.1,73.3,69.5,67.5
20160523163000,258.0,102.381,64,54.5,73.3,69.5,67.5
20160523164500,258.0,102.381,64,54.5,73.2,69.5,67.5
20160523170000,254.4,100.9524,64,54.5,73.5,69.5,67.5
20160523171500,254.4,100.9524,64,54.5,73.5,69.5,67.5
20160523173000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160523174500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160523180000,258.0,102.381,64,55.1,73.6,69.5,67.5
20160523181500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160523183000,258.0,102.381,64,55.1,73.5,69.5,67.5
20160523184500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160523190000,261.6,103.8095,64,55.1,73.5,69.5,67.5
20160523191500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160523193000,250.2,99.2857,63,55.1,73.5,69.5,67.5
20160523194500,258.0,102.381,63,55.1,73.6,69.5,67.5
20160523200000,254.4,100.9524,63,55.1,73.6,69.5,67.5
20160523201500,254.4,100.9524,63,55.1,73.6,69.5,67.5
20160523203000,254.4,100.9524,63,54.3,73.6,69.5,67.5
20160523204500,258.0,102.381,63,54.3,73.6,69.5,67.5
20160523210000,250.2,99.2857,63,54.3,73.6,69.5,67.5
20160523211500,254.4,100.9524,63,54.3,73.6,69.5,67.5
20160523213000,254.4,100.9524,63,54.3,73.6,69.5,67.5
20160523214500,254.4,100.9524,63,54.3,73.5,69.5,67.5
20160523220000,254.4,100.9524,63,54.3,73.5,69.5,67.5
20160523221500,254.4,100.9524,63,54.3,73.5,69.5,67.5
20160523223000,254.4,100.9524,63,54.3,73.4,69.5,67.5
20160523224500,254.4,100.9524,63,54.3,73.5,69.5,67.5
20160523230000,254.4,100.9524,63,54.3,73.4,69.5,67.5
20160523231500,250.2,99.2857,63,54.3,73.5,69.5,67.5
20160523233000,250.2,99.2857,63,54.3,73.4,69.5,67.5
20160523234500,250.2,99.2857,63,53.5,73.4,69.5,67.5
20160524000000,254.4,100.9524,63,53.5,73.4,69.5,67.5
20160524001500,250.2,99.2857,63,53.5,73.4,69.5,67.5
20160524003000,258.0,102.381,63,53.5,73.3,69.5,67.5
20160524004500,254.4,100.9524,63,53.5,73.3,69.5,67.5
20160524010000,250.2,99.2857,63,53.5,73.3,69.5,67.5
20160524011500,254.4,100.9524,63,53.5,73.3,69.5,67.5
20160524013000,254.4,100.9524,63,53.5,73.2,69.5,67.5
20160524014500,247.2,98.0952,63,55.5,73.4,69.5,67.5
20160524020000,254.4,100.9524,63,55.5,73.6,69.5,67.5
20160524021500,250.2,99.2857,63,55.5,73.7,69.5,67.5
20160524023000,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160524024500,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160524030000,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160524031500,250.2,99.2857,63,54.7,73.5,69.5,67.5
20160524033000,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160524034500,250.2,99.2857,63,54.0,73.6,69.5,67.5
20160524040000,250.2,99.2857,63,54.0,73.4,69.5,67.5
20160524041500,250.2,99.2857,63,54.0,73.4,69.5,67.5
20160524043000,254.4,100.9524,63,54.0,73.4,69.5,67.5
20160524044500,254.4,100.9524,63,54.0,73.4,69.5,67.5
20160524050000,250.2,99.2857,63,54.0,73.4,69.5,67.5
20160524051500,254.4,100.9524,63,54.0,73.4,69.5,67.5
20160524053000,254.4,100.9524,63,54.0,73.4,69.5,67.5
20160524054500,250.2,99.2857,63,54.0,73.3,69.5,67.5
20160524060000,254.4,100.9524,63,54.0,73.3,69.5,67.5
20160524061500,250.2,99.2857,63,54.0,73.3,69.5,67.5
20160524063000,254.4,100.9524,63,54.0,73.1,69.5,67.5
20160524064500,247.2,98.0952,63,54.0,73.3,69.5,67.5
20160524070000,254.4,100.9524,63,54.0,73.1,69.5,67.5
20160524071500,254.4,100.9524,63,54.0,72.9,69.5,67.5
20160524073000,254.4,100.9524,63,54.0,73.0,69.5,67.5
20160524074500,250.2,99.2857,63,54.0,72.9,69.5,67.5
20160524080000,250.2,99.2857,63,54.7,73.1,69.5,67.5
20160524081500,247.2,98.0952,63,54.7,73.1,69.5,67.5
20160524083000,250.2,99.2857,63,54.7,73.2,69.5,67.5
20160524084500,250.2,99.2857,63,55.5,73.3,69.5,67.5
20160524090000,247.2,98.0952,63,55.5,73.6,69.5,67.5
20160524091500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160524093000,243.0,96.4286,65,54.7,73.6,69.5,67.5
20160524094500,247.2,98.0952,65,54.7,73.5,69.5,67.5
20160524100000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160524101500,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160524103000,247.2,98.0952,65,55.5,73.6,69.5,67.5
20160524104500,247.2,98.0952,65,55.5,73.7,69.5,67.5
20160524110000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160524111500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160524113000,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160524114500,247.2,98.0952,65,55.1,73.5,69.5,67.5
20160524120000,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160524121500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160524123000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160524124500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160524130000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160524131500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160524133000,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160524134500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160524140000,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160524141500,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160524143000,250.2,99.2857,65,55.1,73.2,69.5,67.5
20160524144500,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160524150000,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160524151500,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160524153000,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160524154500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160524160000,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160524161500,254.4,100.9524,65,55.1,73.1,69.5,67.5
20160524163000,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160524164500,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160524170000,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160524171500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160524173000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160524174500,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160524180000,258.0,102.381,65,54.3,73.4,69.5,67.5
20160524181500,258.0,102.381,65,54.3,73.1,69.5,67.5
20160524183000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160524184500,258.0,102.381,65,54.3,73.2,69.5,67.5
20160524190000,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160524191500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160524193000,258.0,102.381,65,54.3,73.4,69.5,67.5
20160524194500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160524200000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160524201500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160524203000,261.6,103.8095,65,55.1,73.4,69.5,67.5
20160524204500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160524210000,258.0,102.381,65,55.1,73.3,69.5,67.5
20160524211500,258.0,102.381,65,54.3,73.2,69.5,67.5
20160524213000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160524214500,258.0,102.381,64,54.3,73.2,69.5,67.5
20160524220000,261.6,103.8095,64,54.3,73.2,69.5,67.5
20160524221500,258.0,102.381,64,54.3,73.2,69.5,67.5
20160524223000,258.0,102.381,64,54.3,73.2,69.5,67.5
20160524224500,261.6,103.8095,64,54.3,73.1,69.5,67.5
20160524230000,258.0,102.381,64,54.3,73.0,69.5,67.5
20160524231500,258.0,102.381,64,54.3,73.1,69.5,67.5
20160524233000,250.2,99.2857,64,54.3,73.0,69.5,67.5
20160524234500,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160525000000,250.2,99.2857,64,54.3,73.0,69.5,67.5
20160525001500,250.2,99.2857,64,54.3,73.0,69.5,67.5
20160525003000,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160525004500,250.2,99.2857,64,54.3,73.0,69.5,67.5
20160525010000,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160525011500,247.2,98.0952,12,53.5,72.9,69.5,67.5
20160525013000,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160525014500,254.4,100.9524,66,53.5,73.0,69.5,67.5
20160525020000,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160525021500,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160525023000,254.4,100.9524,66,53.5,72.8,69.5,67.5
20160525024500,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160525030000,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160525031500,254.4,100.9524,66,53.5,72.8,69.5,67.5
20160525033000,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160525034500,254.4,100.9524,66,53.5,72.8,69.5,67.5
20160525040000,254.4,100.9524,66,53.5,72.8,69.5,67.5
20160525041500,254.4,100.9524,66,53.5,72.8,69.5,67.5
20160525043000,254.4,100.9524,66,53.5,72.7,69.5,67.5
20160525044500,254.4,100.9524,66,53.5,72.7,69.5,67.5
20160525050000,254.4,100.9524,66,53.5,72.7,69.5,67.5
20160525051500,254.4,100.9524,66,53.5,72.7,69.5,67.5
20160525053000,254.4,100.9524,66,53.5,72.6,69.5,67.5
20160525054500,254.4,100.9524,66,53.5,72.7,69.5,67.5
20160525060000,254.4,100.9524,66,53.5,72.6,69.5,67.5
20160525061500,254.4,100.9524,66,53.5,72.6,69.5,67.5
20160525063000,254.4,100.9524,66,53.5,72.6,69.5,67.5
20160525064500,250.2,99.2857,66,53.5,72.7,69.5,67.5
20160525070000,250.2,99.2857,66,53.5,72.7,69.5,67.5
20160525071500,250.2,99.2857,66,54.3,72.6,69.5,67.5
20160525073000,247.2,98.0952,66,54.3,72.5,69.5,67.5
20160525074500,247.2,98.0952,66,54.3,72.6,69.5,67.5
20160525080000,250.2,99.2857,66,54.3,72.6,69.5,67.5
20160525081500,250.2,99.2857,66,54.3,72.7,69.5,67.5
20160525083000,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160525084500,250.2,99.2857,66,54.3,72.7,69.5,67.5
20160525090000,250.2,99.2857,66,54.3,72.8,69.5,67.5
20160525091500,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160525093000,250.2,99.2857,66,55.1,72.9,69.5,67.5
20160525094500,250.2,99.2857,66,55.1,73.0,69.5,67.5
20160525100000,250.2,99.2857,66,55.1,73.1,69.5,67.5
20160525101500,250.2,99.2857,66,55.1,73.1,69.5,67.5
20160525103000,250.2,99.2857,66,55.1,73.3,69.5,67.5
20160525104500,247.2,98.0952,66,55.1,73.2,69.5,67.5
20160525110000,250.2,99.2857,66,55.1,73.2,69.5,67.5
20160525111500,254.4,100.9524,66,55.1,73.1,69.5,67.5
20160525113000,254.4,100.9524,66,55.1,73.1,69.5,67.5
20160525114500,254.4,100.9524,66,55.1,73.1,69.5,67.5
20160525120000,258.0,102.381,66,55.1,73.2,69.5,67.5
20160525121500,250.2,99.2857,66,55.1,73.2,69.5,67.5
20160525123000,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160525124500,258.0,102.381,66,55.1,73.2,69.5,67.5
20160525130000,258.0,102.381,66,55.1,73.2,69.5,67.5
20160525131500,258.0,102.381,66,55.1,73.2,69.5,67.5
20160525133000,254.4,100.9524,66,55.1,73.3,69.5,67.5
20160525134500,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160525140000,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160525141500,258.0,102.381,66,55.1,73.3,69.5,67.5
20160525143000,258.0,102.381,66,55.1,73.6,69.5,67.5
20160525144500,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160525150000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160525151500,254.4,100.9524,65,55.1,73.1,69.5,67.5
20160525153000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160525154500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160525160000,261.6,103.8095,65,55.1,73.2,69.5,67.5
20160525161500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160525163000,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160525164500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160525170000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160525171500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160525173000,258.0,102.381,65,55.1,73.5,69.5,67.5
20160525174500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160525180000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160525181500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160525183000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160525184500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160525190000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160525191500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160525193000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160525194500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160525200000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160525201500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160525203000,258.0,102.381,64,55.1,73.8,69.5,67.5
20160525204500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160525210000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160525211500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160525213000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160525214500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160525220000,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160525221500,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160525223000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160525224500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160525230000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160525231500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160525233000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160525234500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160526000000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160526001500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160526003000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160526004500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160526010000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160526011500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160526013000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160526014500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160526020000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160526021500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160526023000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160526024500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160526030000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160526031500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160526033000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160526034500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160526040000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160526041500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160526043000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160526044500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160526050000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160526051500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160526053000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160526054500,250.2,99.2857,64,54.3,73.5,69.5,67.5
20160526060000,250.2,99.2857,64,54.3,73.5,69.5,67.5
20160526061500,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160526063000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160526064500,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160526070000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160526071500,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160526073000,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160526074500,247.2,98.0952,64,54.3,73.1,69.5,67.5
20160526080000,250.2,99.2857,64,54.3,73.1,69.5,67.5
20160526081500,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160526083000,250.2,99.2857,64,55.1,73.1,69.5,67.5
20160526084500,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160526090000,247.2,98.0952,64,55.1,73.2,69.5,67.5
20160526091500,250.2,99.2857,64,55.1,73.2,69.5,67.5
20160526093000,247.2,98.0952,65,55.1,73.2,69.5,67.5
20160526094500,243.0,96.4286,65,55.1,73.5,69.5,67.5
20160526100000,247.2,98.0952,65,55.1,73.5,69.5,67.5
20160526101500,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160526103000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160526104500,247.2,98.0952,66,55.1,73.5,69.5,67.5
20160526110000,247.2,98.0952,66,55.1,73.7,69.5,67.5
20160526111500,247.2,98.0952,66,55.1,73.7,69.5,67.5
20160526113000,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160526114500,247.2,98.0952,66,55.1,73.3,69.5,67.5
20160526120000,258.0,102.381,65,55.1,73.5,69.5,67.5
20160526121500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160526123000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160526124500,258.0,102.381,65,55.1,73.1,69.5,67.5
20160526130000,258.0,102.381,65,55.1,73.1,69.5,67.5
20160526131500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160526133000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160526134500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160526140000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160526141500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160526143000,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160526144500,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160526150000,247.2,98.0952,66,55.1,73.2,69.5,67.5
20160526151500,250.2,99.2857,66,55.1,73.3,69.5,67.5
20160526153000,250.2,99.2857,66,55.1,73.2,69.5,67.5
20160526154500,247.2,98.0952,66,55.1,73.1,69.5,67.5
20160526160000,250.2,99.2857,66,55.1,73.0,69.5,67.5
20160526161500,250.2,99.2857,66,55.1,73.1,69.5,67.5
20160526163000,254.4,100.9524,66,55.1,72.9,69.5,67.5
20160526164500,254.4,100.9524,66,55.1,73.0,69.5,67.5
20160526170000,250.2,99.2857,66,55.1,73.1,69.5,67.5
20160526171500,250.2,99.2857,66,55.1,73.1,69.5,67.5
20160526173000,250.2,99.2857,66,55.1,73.1,69.5,67.5
20160526174500,254.4,100.9524,66,55.1,73.1,69.5,67.5
20160526180000,258.0,102.381,66,55.1,73.1,69.5,67.5
20160526181500,254.4,100.9524,65,55.1,73.1,69.5,67.5
20160526183000,258.0,102.381,65,55.1,73.1,69.5,67.5
20160526184500,258.0,102.381,65,55.1,73.1,69.5,67.5
20160526190000,261.6,103.8095,65,55.1,72.9,69.5,67.5
20160526191500,258.0,102.381,65,55.1,73.0,69.5,67.5
20160526193000,261.6,103.8095,65,55.1,72.9,69.5,67.5
20160526194500,254.4,100.9524,65,54.4,72.9,69.5,67.5
20160526200000,258.0,102.381,65,54.4,72.9,69.5,67.5
20160526201500,258.0,102.381,65,54.4,72.9,69.5,67.5
20160526203000,254.4,100.9524,65,54.4,72.9,69.5,67.5
20160526204500,258.0,102.381,65,54.4,72.9,69.5,67.5
20160526210000,258.0,102.381,65,54.4,72.8,69.5,67.5
20160526211500,258.0,102.381,65,54.4,72.7,69.5,67.5
20160526213000,254.4,100.9524,65,54.4,72.7,69.5,67.5
20160526214500,258.0,102.381,65,54.4,72.7,69.5,67.5
20160526220000,258.0,102.381,65,54.4,72.7,69.5,67.5
20160526221500,254.4,100.9524,64,54.4,72.5,69.5,67.5
20160526223000,254.4,100.9524,64,54.4,72.6,69.5,67.5
20160526224500,258.0,102.381,64,54.4,72.6,69.5,67.5
20160526230000,254.4,100.9524,64,54.4,72.6,69.5,67.5
20160526231500,247.2,98.0952,64,54.4,72.5,69.5,67.5
20160526233000,247.2,98.0952,64,54.4,72.4,69.5,67.5
20160526234500,247.2,98.0952,64,54.4,72.4,69.5,67.5
20160527000000,247.2,98.0952,64,54.4,72.4,69.5,67.5
20160527001500,250.2,99.2857,64,54.4,72.4,69.5,67.5
20160527003000,250.2,99.2857,64,53.6,72.4,69.5,67.5
20160527004500,247.2,98.0952,64,53.6,72.3,69.5,67.5
20160527010000,247.2,98.0952,64,53.6,72.4,69.5,67.5
20160527011500,250.2,99.2857,64,53.6,72.4,69.5,67.5
20160527013000,243.0,96.4286,64,53.6,72.4,69.5,67.5
20160527014500,247.2,98.0952,64,53.6,72.4,69.5,67.5
20160527020000,247.2,98.0952,64,53.6,72.4,69.5,67.5
20160527021500,250.2,99.2857,64,53.6,72.4,69.5,67.5
20160527023000,247.2,98.0952,64,53.6,72.4,69.5,67.5
20160527024500,247.2,98.0952,64,53.6,72.4,69.5,67.5
20160527030000,247.2,98.0952,64,53.6,72.3,69.5,67.5
20160527031500,247.2,98.0952,64,53.6,72.4,69.5,67.5
20160527033000,247.2,98.0952,64,53.6,72.4,69.5,67.5
20160527034500,243.0,96.4286,64,53.6,72.4,69.5,67.5
20160527040000,247.2,98.0952,64,53.6,72.3,69.5,67.5
20160527041500,247.2,98.0952,64,53.6,72.2,69.5,67.5
20160527043000,247.2,98.0952,64,53.6,72.1,69.5,67.5
20160527044500,247.2,98.0952,64,54.7,72.2,69.5,67.5
20160527050000,247.2,98.0952,64,54.7,72.3,69.5,67.5
20160527051500,247.2,98.0952,64,54.7,72.3,69.5,67.5
20160527053000,247.2,98.0952,64,54.7,72.4,69.5,67.5
20160527054500,247.2,98.0952,64,53.9,72.4,69.5,67.5
20160527060000,247.2,98.0952,64,53.9,72.4,69.5,67.5
20160527061500,243.0,96.4286,64,53.9,72.3,69.5,67.5
20160527063000,250.2,99.2857,64,53.9,72.3,69.5,67.5
20160527064500,254.4,100.9524,64,53.9,72.3,69.5,67.5
20160527070000,258.0,102.381,64,53.9,72.1,69.5,67.5
20160527071500,254.4,100.9524,63,53.9,72.0,69.5,67.5
20160527073000,250.2,99.2857,63,53.2,71.9,69.5,67.5
20160527074500,250.2,99.2857,63,53.2,71.9,69.5,67.5
20160527080000,247.2,98.0952,63,53.2,71.9,69.5,67.5
20160527081500,247.2,98.0952,63,53.9,72.1,69.5,67.5
20160527083000,250.2,99.2857,63,53.9,72.1,69.5,67.5
20160527084500,250.2,99.2857,63,53.9,72.2,69.5,67.5
20160527090000,250.2,99.2857,63,54.6,72.4,69.5,67.5
20160527091500,250.2,99.2857,63,54.6,72.5,69.5,67.5
20160527093000,250.2,99.2857,63,54.6,72.7,69.5,67.5
20160527094500,250.2,99.2857,63,54.6,72.7,69.5,67.5
20160527100000,247.2,98.0952,63,54.6,72.8,69.5,67.5
20160527101500,247.2,98.0952,63,54.6,72.9,69.5,67.5
20160527103000,247.2,98.0952,63,55.5,72.7,69.5,67.5
20160527104500,250.2,99.2857,64,55.5,73.1,69.5,67.5
20160527110000,247.2,98.0952,64,55.5,72.9,69.5,67.5
20160527111500,250.2,99.2857,64,55.5,73.1,69.5,67.5
20160527113000,247.2,98.0952,64,55.5,73.2,69.5,67.5
20160527114500,247.2,98.0952,64,55.5,73.3,69.5,67.5
20160527120000,247.2,98.0952,65,55.5,73.3,69.5,67.5
20160527121500,247.2,98.0952,65,54.3,73.0,69.5,67.5
20160527123000,247.2,98.0952,65,54.3,72.9,69.5,67.5
20160527124500,243.0,96.4286,65,54.3,72.9,69.5,67.5
20160527130000,247.2,98.0952,65,54.3,73.0,69.5,67.5
20160527131500,243.0,96.4286,65,54.3,73.0,69.5,67.5
20160527133000,247.2,98.0952,66,54.3,73.0,69.5,67.5
20160527134500,243.0,96.4286,66,54.3,73.0,69.5,67.5
20160527140000,250.2,99.2857,66,54.3,73.0,69.5,67.5
20160527141500,247.2,98.0952,66,54.3,73.0,69.5,67.5
20160527143000,247.2,98.0952,66,54.3,73.0,69.5,67.5
20160527144500,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160527150000,247.2,98.0952,66,54.3,73.0,69.5,67.5
20160527151500,250.2,99.2857,66,54.3,73.0,69.5,67.5
20160527153000,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160527154500,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160527160000,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160527161500,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160527163000,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160527164500,254.4,100.9524,66,54.3,73.3,69.5,67.5
20160527170000,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160527171500,247.2,98.0952,66,54.3,73.3,69.5,67.5
20160527173000,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160527174500,247.2,98.0952,66,54.3,73.3,69.5,67.5
20160527180000,247.2,98.0952,66,54.3,73.4,69.5,67.5
20160527181500,247.2,98.0952,66,54.3,73.3,69.5,67.5
20160527183000,247.2,98.0952,66,54.3,73.4,69.5,67.5
20160527184500,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160527190000,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160527191500,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160527193000,254.4,100.9524,66,54.3,73.3,69.5,67.5
20160527194500,254.4,100.9524,66,54.3,73.3,69.5,67.5
20160527200000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160527201500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160527203000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160527204500,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160527210000,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160527211500,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160527213000,254.4,100.9524,66,53.5,73.2,69.5,67.5
20160527214500,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160527220000,250.2,99.2857,66,56.3,73.0,69.5,67.5
20160527221500,254.4,100.9524,66,55.2,73.2,69.5,67.5
20160527223000,250.2,99.2857,66,55.2,73.2,69.5,67.5
20160527224500,254.4,100.9524,66,55.2,73.4,69.5,67.5
20160527230000,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160527231500,258.0,102.381,66,54.3,73.2,69.5,67.5
20160527233000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160527234500,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160528000000,247.2,98.0952,66,54.3,73.1,69.5,67.5
20160528001500,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160528003000,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160528004500,250.2,99.2857,66,54.3,73.0,69.5,67.5
20160528010000,250.2,99.2857,66,54.3,73.0,69.5,67.5
20160528011500,250.2,99.2857,3,53.5,72.9,69.5,67.5
20160528013000,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160528014500,250.2,99.2857,66,53.5,73.0,69.5,67.5
20160528020000,247.2,98.0952,66,53.5,72.9,69.5,67.5
20160528021500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160528023000,247.2,98.0952,66,53.5,72.9,69.5,67.5
20160528024500,254.4,100.9524,66,53.5,72.9,69.5,67.5
20160528030000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160528031500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160528033000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160528034500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160528040000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160528041500,247.2,98.0952,66,53.5,73.0,69.5,67.5
20160528043000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160528044500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160528050000,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160528051500,250.2,99.2857,66,53.5,72.9,69.5,67.5
20160528053000,254.4,100.9524,66,53.5,72.8,69.5,67.5
20160528054500,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160528060000,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160528061500,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160528063000,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160528064500,247.2,98.0952,66,53.5,72.9,69.5,67.5
20160528070000,247.2,98.0952,66,53.5,72.8,69.5,67.5
20160528071500,250.2,99.2857,66,53.5,72.8,69.5,67.5
20160528073000,247.2,98.0952,66,53.5,72.8,69.5,67.5
20160528074500,247.2,98.0952,66,54.3,72.9,69.5,67.5
20160528080000,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160528081500,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160528083000,254.4,100.9524,66,54.3,73.0,69.5,67.5
20160528084500,254.4,100.9524,66,54.3,73.0,69.5,67.5
20160528090000,254.4,100.9524,66,54.3,73.0,69.5,67.5
20160528091500,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160528093000,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160528094500,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160528100000,247.2,98.0952,66,54.3,73.0,69.5,67.5
20160528101500,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160528103000,247.2,98.0952,66,54.3,73.1,69.5,67.5
20160528104500,250.2,99.2857,66,55.1,73.0,69.5,67.5
20160528110000,250.2,99.2857,66,55.1,73.1,69.5,67.5
20160528111500,250.2,99.2857,66,55.1,73.1,69.5,67.5
20160528113000,243.0,96.4286,66,55.1,73.2,69.5,67.5
20160528114500,247.2,98.0952,66,55.1,73.2,69.5,67.5
20160528120000,250.2,99.2857,66,55.1,73.2,69.5,67.5
20160528121500,254.4,100.9524,66,55.1,73.2,69.5,67.5
20160528123000,250.2,99.2857,66,55.1,73.2,69.5,67.5
20160528124500,247.2,98.0952,66,55.1,73.2,69.5,67.5
20160528130000,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160528131500,247.2,98.0952,66,55.1,73.4,69.5,67.5
20160528133000,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160528134500,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160528140000,250.2,99.2857,66,55.1,73.3,69.5,67.5
20160528141500,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160528143000,250.2,99.2857,66,55.1,73.3,69.5,67.5
20160528144500,254.4,100.9524,66,54.3,73.3,69.5,67.5
20160528150000,250.2,99.2857,66,55.2,73.3,69.5,67.5
20160528151500,250.2,99.2857,66,55.2,73.4,69.5,67.5
20160528153000,250.2,99.2857,66,55.2,73.4,69.5,67.5
20160528154500,254.4,100.9524,66,55.2,73.4,69.5,67.5
20160528160000,254.4,100.9524,66,54.5,73.4,69.5,67.5
20160528161500,250.2,99.2857,66,54.5,73.4,69.5,67.5
20160528163000,254.4,100.9524,66,54.5,73.4,69.5,67.5
20160528164500,254.4,100.9524,66,54.5,73.3,69.5,67.5
20160528170000,250.2,99.2857,66,54.5,73.4,69.5,67.5
20160528171500,250.2,99.2857,66,54.5,73.3,69.5,67.5
20160528173000,254.4,100.9524,66,54.5,73.3,69.5,67.5
20160528174500,250.2,99.2857,66,54.5,73.3,69.5,67.5
20160528180000,250.2,99.2857,66,54.5,73.2,69.5,67.5
20160528181500,250.2,99.2857,66,54.5,73.3,69.5,67.5
20160528183000,250.2,99.2857,66,54.5,73.2,69.5,67.5
20160528184500,254.4,100.9524,66,54.5,73.3,69.5,67.5
20160528190000,254.4,100.9524,66,54.5,73.2,69.5,67.5
20160528191500,250.2,99.2857,66,54.5,73.3,69.5,67.5
20160528193000,254.4,100.9524,66,55.1,73.3,69.5,67.5
20160528194500,258.0,102.381,66,55.1,73.4,69.5,67.5
20160528200000,258.0,102.381,66,55.1,73.4,69.5,67.5
20160528201500,254.4,100.9524,66,55.1,73.3,69.5,67.5
20160528203000,258.0,102.381,66,55.1,73.3,69.5,67.5
20160528204500,258.0,102.381,66,54.3,73.3,69.5,67.5
20160528210000,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160528211500,258.0,102.381,66,54.3,73.2,69.5,67.5
20160528213000,258.0,102.381,66,54.3,73.2,69.5,67.5
20160528214500,258.0,102.381,66,54.3,73.2,69.5,67.5
20160528220000,254.4,100.9524,66,54.3,73.1,69.5,67.5
20160528221500,254.4,100.9524,66,54.3,73.2,69.5,67.5
20160528223000,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160528224500,258.0,102.381,66,53.5,73.1,69.5,67.5
20160528230000,258.0,102.381,66,53.5,73.1,69.5,67.5
20160528231500,258.0,102.381,66,53.5,73.1,69.5,67.5
20160528233000,258.0,102.381,66,53.5,73.0,69.5,67.5
20160528234500,254.4,100.9524,66,53.5,73.1,69.5,67.5
20160529000000,258.0,102.381,66,53.5,73.0,69.5,67.5
20160529001500,258.0,102.381,66,53.5,73.0,69.5,67.5
20160529003000,258.0,102.381,66,53.5,72.9,69.5,67.5
20160529004500,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160529010000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160529011500,258.0,102.381,65,53.5,72.9,69.5,67.5
20160529013000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160529014500,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160529020000,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160529021500,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160529023000,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160529024500,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160529030000,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160529031500,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160529033000,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160529034500,254.4,100.9524,65,52.8,72.7,69.5,67.5
20160529040000,254.4,100.9524,65,52.8,72.7,69.5,67.5
20160529041500,254.4,100.9524,65,52.8,72.7,69.5,67.5
20160529043000,254.4,100.9524,65,55.4,72.9,69.5,67.5
20160529044500,250.2,99.2857,65,55.4,73.0,69.5,67.5
20160529050000,254.4,100.9524,65,55.4,73.1,69.5,67.5
20160529051500,258.0,102.381,65,54.7,73.2,69.5,67.5
20160529053000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160529054500,254.4,100.9524,65,53.9,73.0,69.5,67.5
20160529060000,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160529061500,258.0,102.381,65,53.9,72.9,69.5,67.5
20160529063000,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160529064500,258.0,102.381,65,53.9,73.0,69.5,67.5
20160529070000,254.4,100.9524,65,53.9,73.0,69.5,67.5
20160529071500,254.4,100.9524,65,53.9,73.0,69.5,67.5
20160529073000,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160529074500,258.0,102.381,65,54.7,73.0,69.5,67.5
20160529080000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160529081500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160529083000,258.0,102.381,65,54.7,73.2,69.5,67.5
20160529084500,258.0,102.381,65,55.6,73.3,69.5,67.5
20160529090000,250.2,99.2857,65,55.6,73.4,69.5,67.5
20160529091500,250.2,99.2857,65,55.6,73.4,69.5,67.5
20160529093000,247.2,98.0952,65,55.6,73.6,69.5,67.5
20160529094500,247.2,98.0952,65,55.6,73.6,69.5,67.5
20160529100000,243.0,96.4286,66,55.6,73.7,69.5,67.5
20160529101500,247.2,98.0952,66,55.6,73.7,69.5,67.5
20160529103000,247.2,98.0952,66,55.6,73.7,69.5,67.5
20160529104500,250.2,99.2857,66,55.6,73.6,69.5,67.5
20160529110000,254.4,100.9524,66,55.6,73.6,69.5,67.5
20160529111500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160529113000,250.2,99.2857,66,54.7,73.4,69.5,67.5
20160529114500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160529120000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160529121500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160529123000,250.2,99.2857,66,55.5,73.4,69.5,67.5
20160529124500,250.2,99.2857,66,55.5,73.5,69.5,67.5
20160529130000,250.2,99.2857,66,55.5,73.5,69.5,67.5
20160529131500,250.2,99.2857,66,55.5,73.4,69.5,67.5
20160529133000,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160529134500,254.4,100.9524,66,55.5,73.5,69.5,67.5
20160529140000,250.2,99.2857,66,55.5,73.6,69.5,67.5
20160529141500,258.0,102.381,66,55.5,73.6,69.5,67.5
20160529143000,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160529144500,254.4,100.9524,66,55.5,73.6,69.5,67.5
20160529150000,258.0,102.381,66,54.7,73.4,69.5,67.5
20160529151500,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160529153000,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160529154500,258.0,102.381,66,54.7,73.5,69.5,67.5
20160529160000,250.2,99.2857,66,54.7,73.6,69.5,67.5
20160529161500,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160529163000,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160529164500,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160529170000,254.4,100.9524,66,54.7,73.6,69.5,67.5
20160529171500,258.0,102.381,66,54.7,73.5,69.5,67.5
20160529173000,258.0,102.381,66,54.7,73.4,69.5,67.5
20160529174500,258.0,102.381,66,54.7,73.4,69.5,67.5
20160529180000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160529181500,254.4,100.9524,66,54.7,73.2,69.5,67.5
20160529183000,261.6,103.8095,66,54.7,73.3,69.5,67.5
20160529184500,254.4,100.9524,66,54.7,73.3,69.5,67.5
20160529190000,258.0,102.381,66,54.7,73.3,69.5,67.5
20160529191500,258.0,102.381,66,54.7,73.3,69.5,67.5
20160529193000,258.0,102.381,66,54.7,73.3,69.5,67.5
20160529194500,258.0,102.381,66,54.7,73.3,69.5,67.5
20160529200000,254.4,100.9524,66,54.7,73.4,69.5,67.5
20160529201500,258.0,102.381,66,54.7,73.3,69.5,67.5
20160529203000,258.0,102.381,66,54.7,73.4,69.5,67.5
20160529204500,258.0,102.381,66,54.7,73.4,69.5,67.5
20160529210000,254.4,100.9524,66,54.7,73.5,69.5,67.5
20160529211500,258.0,102.381,66,54.7,73.4,69.5,67.5
20160529213000,258.0,102.381,66,54.7,73.4,69.5,67.5
20160529214500,250.2,99.2857,66,54.7,73.4,69.5,67.5
20160529220000,258.0,102.381,66,54.7,73.4,69.5,67.5
20160529221500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160529223000,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160529224500,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160529230000,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160529231500,254.4,100.9524,65,53.9,73.2,69.5,67.5
20160529233000,254.4,100.9524,65,53.9,73.2,69.5,67.5
20160529234500,258.0,102.381,65,53.9,73.2,69.5,67.5
20160530000000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160530001500,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160530003000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160530004500,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160530010000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160530011500,250.2,99.2857,64,53.9,73.1,69.5,67.5
20160530013000,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160530014500,250.2,99.2857,64,53.9,73.1,69.5,67.5
20160530020000,250.2,99.2857,64,53.9,73.1,69.5,67.5
20160530021500,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160530023000,254.4,100.9524,64,53.9,73.0,69.5,67.5
20160530024500,258.0,102.381,64,53.9,72.9,69.5,67.5
20160530030000,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160530031500,254.4,100.9524,64,53.9,73.0,69.5,67.5
20160530033000,250.2,99.2857,64,53.9,73.0,69.5,67.5
20160530034500,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160530040000,258.0,102.381,64,53.9,72.9,69.5,67.5
20160530041500,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160530043000,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160530044500,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160530050000,258.0,102.381,64,53.9,72.9,69.5,67.5
20160530051500,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160530053000,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160530054500,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160530060000,254.4,100.9524,64,53.9,72.9,69.5,67.5
20160530061500,254.4,100.9524,64,53.3,72.9,69.5,67.5
20160530063000,254.4,100.9524,64,56.3,72.9,69.5,67.5
20160530064500,258.0,102.381,64,55.2,72.9,69.5,67.5
20160530070000,254.4,100.9524,64,55.8,73.1,69.5,67.5
20160530071500,254.4,100.9524,64,55.2,73.1,69.5,67.5
20160530073000,258.0,102.381,64,54.3,73.1,69.5,67.5
20160530074500,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160530080000,250.2,99.2857,64,54.3,73.1,69.5,67.5
20160530081500,250.2,99.2857,64,54.3,72.9,69.5,67.5
20160530083000,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160530084500,250.2,99.2857,64,55.1,73.1,69.5,67.5
20160530090000,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160530091500,247.2,98.0952,64,55.1,73.3,69.5,67.5
20160530093000,243.0,96.4286,64,55.1,73.4,69.5,67.5
20160530094500,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160530100000,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160530101500,247.2,98.0952,66,55.1,73.4,69.5,67.5
20160530103000,250.2,99.2857,66,55.1,73.5,69.5,67.5
20160530104500,247.2,98.0952,66,55.1,73.4,69.5,67.5
20160530110000,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160530111500,250.2,99.2857,66,55.1,73.7,69.5,67.5
20160530113000,254.4,100.9524,66,55.1,73.3,69.5,67.5
20160530114500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160530120000,250.2,99.2857,66,55.1,73.3,69.5,67.5
20160530121500,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160530123000,254.4,100.9524,66,55.1,73.2,69.5,67.5
20160530124500,254.4,100.9524,66,55.1,73.2,69.5,67.5
20160530130000,258.0,102.381,66,55.1,73.2,69.5,67.5
20160530131500,254.4,100.9524,66,55.1,73.3,69.5,67.5
20160530133000,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160530134500,250.2,99.2857,66,55.1,73.3,69.5,67.5
20160530140000,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160530141500,258.0,102.381,66,55.1,73.6,69.5,67.5
20160530143000,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160530144500,261.6,103.8095,66,55.1,73.4,69.5,67.5
20160530150000,258.0,102.381,66,55.1,73.5,69.5,67.5
20160530151500,258.0,102.381,66,55.1,73.4,69.5,67.5
20160530153000,258.0,102.381,66,55.1,73.4,69.5,67.5
20160530154500,258.0,102.381,66,55.1,73.5,69.5,67.5
20160530160000,258.0,102.381,66,55.1,73.5,69.5,67.5
20160530161500,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160530163000,258.0,102.381,66,55.1,73.4,69.5,67.5
20160530164500,254.4,100.9524,66,55.1,73.3,69.5,67.5
20160530170000,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160530171500,258.0,102.381,66,55.1,73.3,69.5,67.5
20160530173000,254.4,100.9524,66,55.1,73.3,69.5,67.5
20160530174500,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160530180000,258.0,102.381,66,54.3,73.4,69.5,67.5
20160530181500,258.0,102.381,66,54.3,73.4,69.5,67.5
20160530183000,258.0,102.381,66,54.3,73.3,69.5,67.5
20160530184500,258.0,102.381,66,54.3,73.3,69.5,67.5
20160530190000,258.0,102.381,66,54.3,73.4,69.5,67.5
20160530191500,258.0,102.381,66,55.1,73.4,69.5,67.5
20160530193000,258.0,102.381,66,55.1,73.4,69.5,67.5
20160530194500,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160530200000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160530201500,258.0,102.381,65,55.1,73.4,69.5,67.5
20160530203000,258.0,102.381,65,55.1,73.4,69.5,67.5
20160530204500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160530210000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160530211500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160530213000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160530214500,258.0,102.381,64,55.1,73.4,69.5,67.5
20160530220000,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160530221500,258.0,102.381,64,54.3,73.3,69.5,67.5
20160530223000,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160530224500,258.0,102.381,64,54.3,73.2,69.5,67.5
20160530230000,258.0,102.381,64,54.3,73.2,69.5,67.5
20160530231500,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160530233000,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160530234500,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160531000000,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160531001500,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160531003000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160531004500,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160531010000,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160531011500,250.2,99.2857,64,53.5,73.0,69.5,67.5
20160531013000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531014500,254.4,100.9524,64,53.5,73.0,69.5,67.5
20160531020000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531021500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531023000,258.0,102.381,64,53.5,72.9,69.5,67.5
20160531024500,258.0,102.381,64,53.5,72.9,69.5,67.5
20160531030000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531031500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531033000,258.0,102.381,64,53.5,72.9,69.5,67.5
20160531034500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531040000,258.0,102.381,64,53.5,72.9,69.5,67.5
20160531041500,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160531043000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531044500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531050000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531051500,250.2,99.2857,64,53.5,72.9,69.5,67.5
20160531053000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531054500,250.2,99.2857,64,53.5,72.8,69.5,67.5
20160531060000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531061500,250.2,99.2857,64,53.5,72.9,69.5,67.5
20160531063000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531064500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160531070000,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160531071500,258.0,102.381,64,53.5,72.6,69.5,67.5
20160531073000,254.4,100.9524,64,53.5,72.6,69.5,67.5
20160531074500,254.4,100.9524,64,53.5,72.6,69.5,67.5
20160531080000,254.4,100.9524,64,53.5,72.6,69.5,67.5
20160531081500,254.4,100.9524,64,53.5,72.6,69.5,67.5
20160531083000,250.2,99.2857,64,53.5,72.8,69.5,67.5
20160531084500,250.2,99.2857,64,54.3,72.9,69.5,67.5
20160531090000,247.2,98.0952,64,54.3,73.0,69.5,67.5
20160531091500,247.2,98.0952,64,54.3,72.9,69.5,67.5
20160531093000,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160531094500,254.4,100.9524,66,54.3,72.9,69.5,67.5
20160531100000,247.2,98.0952,66,54.3,72.9,69.5,67.5
20160531101500,247.2,98.0952,66,54.3,72.9,69.5,67.5
20160531103000,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160531104500,247.2,98.0952,66,54.3,73.0,69.5,67.5
20160531110000,254.4,100.9524,66,55.1,73.1,69.5,67.5
20160531111500,254.4,100.9524,66,55.1,73.1,69.5,67.5
20160531113000,254.4,100.9524,66,55.1,73.1,69.5,67.5
20160531114500,254.4,100.9524,66,55.1,73.2,69.5,67.5
20160531120000,250.2,99.2857,66,55.1,73.2,69.5,67.5
20160531121500,254.4,100.9524,66,55.1,73.2,69.5,67.5
20160531123000,258.0,102.381,64,55.1,73.2,69.5,67.5
20160531124500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160531130000,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160531131500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160531133000,254.4,100.9524,64,55.9,73.6,69.5,67.5
20160531134500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160531140000,250.2,99.2857,64,54.7,73.6,69.5,67.5
20160531141500,247.2,98.0952,66,54.7,73.6,69.5,67.5
20160531143000,250.2,99.2857,66,54.7,73.7,69.5,67.5
20160531144500,250.2,99.2857,66,54.7,73.7,69.5,67.5
20160531150000,254.4,100.9524,66,54.7,73.3,69.5,67.5
20160531151500,250.2,99.2857,66,54.7,73.6,69.5,67.5
20160531153000,258.0,102.381,66,54.7,73.6,69.5,67.5
20160531154500,258.0,102.381,65,54.7,73.6,69.5,67.5
20160531160000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160531161500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160531163000,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160531164500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160531170000,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160531171500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160531173000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160531174500,258.0,102.381,64,54.7,73.7,69.5,67.5
20160531180000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160531181500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160531183000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160531184500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160531190000,250.2,99.2857,64,54.7,73.9,69.5,67.5
20160531191500,250.2,99.2857,64,54.7,73.8,69.5,67.5
20160531193000,250.2,99.2857,64,54.7,73.9,69.5,67.5
20160531194500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160531200000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160531201500,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160531203000,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160531204500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160531210000,258.0,102.381,64,54.7,73.4,69.5,67.5
20160531211500,250.2,99.2857,64,53.9,73.5,69.5,67.5
20160531213000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160531214500,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160531220000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160531221500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160531223000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160531224500,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160531230000,247.2,98.0952,64,53.9,73.4,69.5,67.5
20160531231500,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160531233000,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160531234500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160601000000,247.2,98.0952,64,53.9,73.3,69.5,67.5
20160601001500,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160601003000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160601004500,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160601010000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160601011500,250.2,99.2857,3,53.9,73.1,69.5,67.5
20160601013000,254.4,100.9524,66,53.9,73.3,69.5,67.5
20160601014500,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160601020000,250.2,99.2857,66,53.9,73.2,69.5,67.5
20160601021500,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160601023000,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160601024500,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160601030000,254.4,100.9524,66,53.9,73.2,69.5,67.5
20160601031500,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160601033000,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160601034500,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160601040000,250.2,99.2857,66,53.9,73.0,69.5,67.5
20160601041500,250.2,99.2857,66,53.9,72.9,69.5,67.5
20160601043000,254.4,100.9524,66,53.9,73.0,69.5,67.5
20160601044500,254.4,100.9524,66,53.9,73.0,69.5,67.5
20160601050000,250.2,99.2857,66,53.9,73.1,69.5,67.5
20160601051500,250.2,99.2857,66,53.9,73.0,69.5,67.5
20160601053000,250.2,99.2857,66,53.9,73.0,69.5,67.5
20160601054500,250.2,99.2857,66,53.9,73.0,69.5,67.5
20160601060000,254.4,100.9524,66,53.9,73.0,69.5,67.5
20160601061500,250.2,99.2857,66,53.9,72.9,69.5,67.5
20160601063000,254.4,100.9524,66,53.9,73.0,69.5,67.5
20160601064500,254.4,100.9524,66,53.9,72.7,69.5,67.5
20160601070000,254.4,100.9524,66,53.1,72.6,69.5,67.5
20160601071500,254.4,100.9524,66,53.1,72.6,69.5,67.5
20160601073000,254.4,100.9524,66,53.1,72.6,69.5,67.5
20160601074500,254.4,100.9524,66,53.1,72.7,69.5,67.5
20160601080000,254.4,100.9524,66,53.1,72.6,69.5,67.5
20160601081500,258.0,102.381,66,53.1,72.7,69.5,67.5
20160601083000,254.4,100.9524,66,53.8,72.7,69.5,67.5
20160601084500,250.2,99.2857,66,53.8,72.9,69.5,67.5
20160601090000,250.2,99.2857,66,53.8,73.1,69.5,67.5
20160601091500,250.2,99.2857,66,53.8,72.8,69.5,67.5
20160601093000,254.4,100.9524,66,54.4,73.0,69.5,67.5
20160601094500,254.4,100.9524,66,54.4,73.1,69.5,67.5
20160601100000,254.4,100.9524,66,54.4,73.3,69.5,67.5
20160601101500,250.2,99.2857,66,54.4,73.1,69.5,67.5
20160601103000,250.2,99.2857,66,54.4,73.3,69.5,67.5
20160601104500,250.2,99.2857,66,54.4,73.3,69.5,67.5
20160601110000,261.6,103.8095,66,55.1,73.1,69.5,67.5
20160601111500,258.0,102.381,64,55.1,73.4,69.5,67.5
20160601113000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160601114500,254.4,100.9524,64,55.1,73.1,69.5,67.5
20160601120000,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160601121500,258.0,102.381,64,54.4,72.9,69.5,67.5
20160601123000,258.0,102.381,64,54.4,72.9,69.5,67.5
20160601124500,254.4,100.9524,64,54.4,72.8,69.5,67.5
20160601130000,258.0,102.381,64,54.4,72.9,69.5,67.5
20160601131500,258.0,102.381,64,54.4,72.8,69.5,67.5
20160601133000,254.4,100.9524,64,54.4,73.2,69.5,67.5
20160601134500,254.4,100.9524,64,54.4,73.2,69.5,67.5
20160601140000,258.0,102.381,64,54.4,73.0,69.5,67.5
20160601141500,250.2,99.2857,64,54.4,73.2,69.5,67.5
20160601143000,250.2,99.2857,64,54.4,73.2,69.5,67.5
20160601144500,254.4,100.9524,64,54.4,72.9,69.5,67.5
20160601150000,254.4,100.9524,64,54.4,73.2,69.5,67.5
20160601151500,254.4,100.9524,64,54.4,73.1,69.5,67.5
20160601153000,254.4,100.9524,64,54.4,73.3,69.5,67.5
20160601154500,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160601160000,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160601161500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160601163000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160601164500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160601170000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160601171500,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160601173000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160601174500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160601180000,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160601181500,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160601183000,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160601184500,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160601190000,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160601191500,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160601193000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160601194500,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160601200000,247.2,98.0952,65,55.1,73.8,69.5,67.5
20160601201500,247.2,98.0952,65,55.1,73.8,69.5,67.5
20160601203000,243.0,96.4286,65,55.1,73.7,69.5,67.5
20160601204500,247.2,98.0952,65,55.1,73.8,69.5,67.5
20160601210000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160601211500,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160601213000,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160601214500,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160601220000,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160601221500,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160601223000,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160601224500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160601230000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160601231500,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160601233000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160601234500,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160602000000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160602001500,258.0,102.381,65,54.3,73.4,69.5,67.5
