PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602003000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160602004500,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160602010000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160602011500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160602013000,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160602014500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160602020000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602021500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160602023000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602024500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160602030000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602031500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160602033000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602034500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602040000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602041500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602043000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602044500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602050000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602051500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602053000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602054500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602060000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602061500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160602063000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160602064500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602070000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160602071500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160602073000,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160602074500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160602080000,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160602081500,250.2,99.2857,65,54.3,72.9,69.5,67.5
20160602083000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160602084500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160602090000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160602091500,258.0,102.381,65,54.3,72.8,69.5,67.5
20160602093000,258.0,102.381,64,55.0,73.1,69.5,67.5
20160602094500,254.4,100.9524,64,55.0,73.2,69.5,67.5
20160602100000,254.4,100.9524,64,55.0,73.1,69.5,67.5
20160602101500,247.2,98.0952,64,55.0,73.4,69.5,67.5
20160602103000,247.2,98.0952,64,55.0,73.3,69.5,67.5
20160602104500,243.0,96.4286,64,55.0,73.3,69.5,67.5
20160602110000,247.2,98.0952,64,55.0,73.5,69.5,67.5
20160602111500,247.2,98.0952,64,55.0,73.4,69.5,67.5
20160602113000,243.0,96.4286,65,55.6,73.6,69.5,67.5
20160602114500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160602120000,250.2,99.2857,65,55.5,73.7,69.5,67.5
20160602121500,254.4,100.9524,65,55.5,73.4,69.5,67.5
20160602123000,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160602124500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160602130000,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160602131500,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160602133000,254.4,100.9524,65,55.5,73.7,69.5,67.5
20160602134500,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160602140000,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160602141500,258.0,102.381,65,55.5,73.4,69.5,67.5
20160602143000,250.2,99.2857,65,54.7,73.5,69.5,67.5
20160602144500,258.0,102.381,65,54.7,73.7,69.5,67.5
20160602150000,254.4,100.9524,65,54.7,73.9,69.5,67.5
20160602151500,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160602153000,254.4,100.9524,65,54.7,73.9,69.5,67.5
20160602154500,254.4,100.9524,65,54.7,73.6,69.5,67.5
20160602160000,254.4,100.9524,65,54.7,73.9,69.5,67.5
20160602161500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160602163000,261.6,103.8095,65,54.7,73.3,69.5,67.5
20160602164500,258.0,102.381,64,55.5,73.8,69.5,67.5
20160602170000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160602171500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160602173000,247.2,98.0952,64,54.7,73.7,69.5,67.5
20160602174500,250.2,99.2857,64,54.7,73.8,69.5,67.5
20160602180000,250.2,99.2857,64,54.7,74.0,69.5,67.5
20160602181500,247.2,98.0952,64,54.7,73.9,69.5,67.5
20160602183000,250.2,99.2857,64,54.7,73.8,69.5,67.5
20160602184500,250.2,99.2857,64,54.7,74.0,69.5,67.5
20160602190000,250.2,99.2857,64,54.7,74.0,69.5,67.5
20160602191500,250.2,99.2857,64,54.7,73.8,69.5,67.5
20160602193000,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160602194500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160602200000,250.2,99.2857,64,54.7,73.8,69.5,67.5
20160602201500,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160602203000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160602204500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160602210000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160602211500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160602213000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160602214500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160602220000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160602221500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160602223000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160602224500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160602230000,258.0,102.381,64,54.7,73.4,69.5,67.5
20160602231500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160602233000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160602234500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160603000000,258.0,102.381,64,54.7,73.4,69.5,67.5
20160603001500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160603003000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160603004500,258.0,102.381,64,54.7,73.5,69.5,67.5
20160603010000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160603011500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160603013000,258.0,102.381,64,54.7,73.5,69.5,67.5
20160603014500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160603020000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160603021500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160603023000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160603024500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160603030000,250.2,99.2857,64,54.7,73.6,69.5,67.5
20160603031500,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160603033000,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160603034500,254.4,100.9524,64,55.5,73.7,69.5,67.5
20160603040000,254.4,100.9524,64,55.5,73.7,69.5,67.5
20160603041500,254.4,100.9524,64,55.5,73.6,69.5,67.5
20160603043000,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160603044500,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160603050000,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160603051500,254.4,100.9524,64,55.5,73.7,69.5,67.5
20160603053000,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160603054500,254.4,100.9524,64,55.5,73.6,69.5,67.5
20160603060000,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160603061500,254.4,100.9524,64,55.5,73.6,69.5,67.5
20160603063000,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160603064500,250.2,99.2857,64,54.7,73.7,69.5,67.5
20160603070000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160603071500,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160603073000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160603074500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160603080000,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160603081500,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160603083000,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160603084500,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160603090000,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160603091500,247.2,98.0952,64,54.7,73.6,69.5,67.5
20160603093000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160603094500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160603100000,247.2,98.0952,64,55.4,73.4,69.5,67.5
20160603101500,243.0,96.4286,64,55.4,73.7,69.5,67.5
20160603103000,247.2,98.0952,65,55.4,73.4,69.5,67.5
20160603104500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160603110000,254.4,100.9524,65,54.7,73.6,69.5,67.5
20160603111500,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160603113000,258.0,102.381,65,54.7,73.6,69.5,67.5
20160603114500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160603120000,254.4,100.9524,65,54.7,73.9,69.5,67.5
20160603121500,254.4,100.9524,65,54.7,73.5,69.5,67.5
20160603123000,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160603124500,258.0,102.381,65,54.7,73.2,69.5,67.5
20160603130000,258.0,102.381,65,54.7,73.3,69.5,67.5
20160603131500,258.0,102.381,65,54.7,73.2,69.5,67.5
20160603133000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160603134500,258.0,102.381,64,54.7,73.3,69.5,67.5
20160603140000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160603141500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160603143000,258.0,102.381,64,55.5,73.8,69.5,67.5
20160603144500,258.0,102.381,64,55.5,73.8,69.5,67.5
20160603150000,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160603151500,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160603153000,258.0,102.381,64,55.5,74.0,69.5,67.5
20160603154500,254.4,100.9524,64,55.5,73.4,69.5,67.5
20160603160000,258.0,102.381,64,54.3,73.3,69.5,67.5
20160603161500,258.0,102.381,64,54.3,73.3,69.5,67.5
20160603163000,258.0,102.381,64,54.3,73.2,69.5,67.5
20160603164500,258.0,102.381,64,54.3,73.3,69.5,67.5
20160603170000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160603171500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160603173000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160603174500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160603180000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160603181500,258.0,102.381,64,54.3,73.6,69.5,67.5
20160603183000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160603184500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160603190000,258.0,102.381,64,54.3,73.5,69.5,67.5
20160603191500,258.0,102.381,64,54.3,73.5,69.5,67.5
20160603193000,258.0,102.381,64,54.3,73.5,69.5,67.5
20160603194500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160603200000,258.0,102.381,64,54.3,73.6,69.5,67.5
20160603201500,258.0,102.381,64,54.3,73.6,69.5,67.5
20160603203000,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160603204500,258.0,102.381,64,54.3,73.3,69.5,67.5
20160603210000,258.0,102.381,64,54.3,73.5,69.5,67.5
20160603211500,258.0,102.381,64,54.3,73.6,69.5,67.5
20160603213000,258.0,102.381,64,54.3,73.6,69.5,67.5
20160603214500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160603220000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160603221500,258.0,102.381,64,53.7,73.4,69.5,67.5
20160603223000,258.0,102.381,64,53.7,73.4,69.5,67.5
20160603224500,254.4,100.9524,64,53.7,73.3,69.5,67.5
20160603230000,258.0,102.381,64,53.7,73.3,69.5,67.5
20160603231500,258.0,102.381,64,53.7,73.3,69.5,67.5
20160603233000,250.2,99.2857,64,53.7,73.3,69.5,67.5
20160603234500,247.2,98.0952,64,53.7,73.2,69.5,67.5
20160604000000,247.2,98.0952,64,53.7,73.2,69.5,67.5
20160604001500,250.2,99.2857,64,53.7,73.2,69.5,67.5
20160604003000,250.2,99.2857,64,53.7,73.2,69.5,67.5
20160604004500,250.2,99.2857,64,53.7,73.2,69.5,67.5
20160604010000,250.2,99.2857,64,53.7,73.2,69.5,67.5
20160604011500,247.2,98.0952,3,53.7,73.2,69.5,67.5
20160604013000,243.0,96.4286,66,53.7,73.4,69.5,67.5
20160604014500,247.2,98.0952,66,53.7,73.3,69.5,67.5
20160604020000,247.2,98.0952,66,53.7,73.2,69.5,67.5
20160604021500,250.2,99.2857,66,53.7,73.2,69.5,67.5
20160604023000,254.4,100.9524,66,53.7,73.2,69.5,67.5
20160604024500,250.2,99.2857,66,53.7,73.2,69.5,67.5
20160604030000,247.2,98.0952,66,53.7,73.2,69.5,67.5
20160604031500,254.4,100.9524,66,53.7,73.2,69.5,67.5
20160604033000,247.2,98.0952,66,53.7,73.1,69.5,67.5
20160604034500,247.2,98.0952,66,53.7,73.1,69.5,67.5
20160604040000,247.2,98.0952,66,53.7,73.1,69.5,67.5
20160604041500,250.2,99.2857,66,53.7,73.1,69.5,67.5
20160604043000,250.2,99.2857,66,53.7,73.1,69.5,67.5
20160604044500,250.2,99.2857,66,53.7,73.1,69.5,67.5
20160604050000,250.2,99.2857,66,53.7,73.1,69.5,67.5
20160604051500,247.2,98.0952,66,53.7,73.2,69.5,67.5
20160604053000,247.2,98.0952,66,53.7,73.2,69.5,67.5
20160604054500,247.2,98.0952,66,53.7,73.1,69.5,67.5
20160604060000,250.2,99.2857,66,53.7,73.1,69.5,67.5
20160604061500,250.2,99.2857,66,53.7,73.0,69.5,67.5
20160604063000,247.2,98.0952,66,53.7,73.1,69.5,67.5
20160604064500,250.2,99.2857,66,53.7,73.2,69.5,67.5
20160604070000,250.2,99.2857,66,53.7,73.2,69.5,67.5
20160604071500,250.2,99.2857,66,53.7,72.9,69.5,67.5
20160604073000,250.2,99.2857,66,53.7,73.1,69.5,67.5
20160604074500,247.2,98.0952,66,53.7,73.2,69.5,67.5
20160604080000,247.2,98.0952,66,53.7,73.1,69.5,67.5
20160604081500,247.2,98.0952,66,54.3,73.2,69.5,67.5
20160604083000,247.2,98.0952,66,54.3,73.1,69.5,67.5
20160604084500,247.2,98.0952,66,54.3,73.2,69.5,67.5
20160604090000,250.2,99.2857,66,54.3,73.2,69.5,67.5
20160604091500,250.2,99.2857,66,54.3,73.3,69.5,67.5
20160604093000,247.2,98.0952,66,54.3,73.3,69.5,67.5
20160604094500,247.2,98.0952,66,55.1,73.3,69.5,67.5
20160604100000,247.2,98.0952,66,55.1,73.2,69.5,67.5
20160604101500,247.2,98.0952,66,55.1,73.2,69.5,67.5
20160604103000,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160604104500,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160604110000,254.4,100.9524,66,55.1,73.3,69.5,67.5
20160604111500,258.0,102.381,66,54.3,73.4,69.5,67.5
20160604113000,258.0,102.381,66,54.3,73.2,69.5,67.5
20160604114500,254.4,100.9524,65,54.3,73.0,69.5,67.5
20160604120000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160604121500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160604123000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160604124500,258.0,102.381,65,53.5,73.1,69.5,67.5
20160604130000,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160604131500,254.4,100.9524,65,53.5,73.0,69.5,67.5
20160604133000,258.0,102.381,65,53.5,73.1,69.5,67.5
20160604134500,258.0,102.381,65,53.5,73.1,69.5,67.5
20160604140000,254.4,100.9524,65,53.5,73.0,69.5,67.5
20160604141500,258.0,102.381,65,53.5,73.0,69.5,67.5
20160604143000,258.0,102.381,65,54.7,73.1,69.5,67.5
20160604144500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160604150000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160604151500,258.0,102.381,65,54.7,73.4,69.5,67.5
20160604153000,258.0,102.381,65,54.7,73.4,69.5,67.5
20160604154500,250.2,99.2857,65,55.5,73.5,69.5,67.5
20160604160000,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160604161500,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160604163000,254.4,100.9524,65,55.5,73.7,69.5,67.5
20160604164500,247.2,98.0952,65,55.5,73.6,69.5,67.5
20160604170000,247.2,98.0952,65,55.5,73.8,69.5,67.5
20160604171500,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160604173000,254.4,100.9524,65,55.5,73.7,69.5,67.5
20160604174500,247.2,98.0952,65,55.5,74.0,69.5,67.5
20160604180000,247.2,98.0952,65,55.5,73.8,69.5,67.5
20160604181500,247.2,98.0952,65,55.5,73.9,69.5,67.5
20160604183000,250.2,99.2857,65,55.5,73.7,69.5,67.5
20160604184500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160604190000,247.2,98.0952,65,55.5,73.9,69.5,67.5
20160604191500,247.2,98.0952,65,55.5,74.0,69.5,67.5
20160604193000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160604194500,247.2,98.0952,65,55.5,74.0,69.5,67.5
20160604200000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160604201500,247.2,98.0952,65,53.9,73.8,69.5,67.5
20160604203000,247.2,98.0952,65,53.9,73.8,69.5,67.5
20160604204500,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160604210000,247.2,98.0952,65,53.9,73.5,69.5,67.5
20160604211500,254.4,100.9524,65,53.9,73.5,69.5,67.5
20160604213000,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160604214500,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160604220000,250.2,99.2857,65,53.9,73.3,69.5,67.5
20160604221500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160604223000,250.2,99.2857,65,55.6,73.5,69.5,67.5
20160604224500,250.2,99.2857,65,55.6,73.6,69.5,67.5
20160604230000,247.2,98.0952,65,55.6,73.6,69.5,67.5
20160604231500,247.2,98.0952,65,55.6,73.6,69.5,67.5
20160604233000,250.2,99.2857,65,55.0,73.6,69.5,67.5
20160604234500,254.4,100.9524,65,55.0,73.6,69.5,67.5
20160605000000,247.2,98.0952,65,55.0,73.6,69.5,67.5
20160605001500,250.2,99.2857,65,55.0,73.6,69.5,67.5
20160605003000,250.2,99.2857,65,55.0,73.7,69.5,67.5
20160605004500,250.2,99.2857,65,55.0,73.7,69.5,67.5
20160605010000,250.2,99.2857,65,55.0,73.8,69.5,67.5
20160605011500,247.2,98.0952,65,55.0,73.8,69.5,67.5
20160605013000,247.2,98.0952,65,55.0,73.9,69.5,67.5
20160605014500,247.2,98.0952,65,55.0,73.9,69.5,67.5
20160605020000,243.0,96.4286,65,55.0,73.9,69.5,67.5
20160605021500,250.2,99.2857,65,55.0,74.0,69.5,67.5
20160605023000,250.2,99.2857,65,55.0,74.0,69.5,67.5
20160605024500,247.2,98.0952,65,55.0,74.0,69.5,67.5
20160605030000,250.2,99.2857,65,55.0,74.0,69.5,67.5
20160605031500,247.2,98.0952,65,55.0,74.0,69.5,67.5
20160605033000,247.2,98.0952,65,55.0,74.0,69.5,67.5
20160605034500,250.2,99.2857,65,55.0,74.0,69.5,67.5
20160605040000,250.2,99.2857,65,55.0,74.0,69.5,67.5
20160605041500,250.2,99.2857,65,55.0,74.0,69.5,67.5
20160605043000,247.2,98.0952,65,55.0,74.1,69.5,67.5
20160605044500,250.2,99.2857,65,55.0,74.1,69.5,67.5
20160605050000,250.2,99.2857,65,55.0,74.0,69.5,67.5
20160605051500,250.2,99.2857,65,55.0,74.0,69.5,67.5
20160605053000,247.2,98.0952,65,55.0,74.0,69.5,67.5
20160605054500,247.2,98.0952,65,55.0,74.0,69.5,67.5
20160605060000,250.2,99.2857,65,55.0,73.9,69.5,67.5
20160605061500,247.2,98.0952,65,55.0,73.9,69.5,67.5
20160605063000,247.2,98.0952,65,55.0,73.9,69.5,67.5
20160605064500,247.2,98.0952,65,55.0,73.9,69.5,67.5
20160605070000,247.2,98.0952,65,55.0,74.0,69.5,67.5
20160605071500,247.2,98.0952,65,56.0,74.0,69.5,67.5
20160605073000,250.2,99.2857,66,54.3,73.8,69.5,67.5
20160605074500,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160605080000,250.2,99.2857,66,54.3,73.7,69.5,67.5
20160605081500,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160605083000,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160605084500,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160605090000,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160605091500,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160605093000,247.2,98.0952,66,54.3,73.5,69.5,67.5
20160605094500,250.2,99.2857,66,55.1,73.5,69.5,67.5
20160605100000,247.2,98.0952,66,55.1,73.5,69.5,67.5
20160605101500,247.2,98.0952,66,55.1,73.5,69.5,67.5
20160605103000,247.2,98.0952,66,55.1,73.5,69.5,67.5
20160605104500,247.2,98.0952,66,55.1,73.6,69.5,67.5
20160605110000,247.2,98.0952,66,55.1,73.6,69.5,67.5
20160605111500,250.2,99.2857,66,55.1,73.7,69.5,67.5
20160605113000,247.2,98.0952,66,55.1,73.7,69.5,67.5
20160605114500,247.2,98.0952,66,55.1,73.6,69.5,67.5
20160605120000,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160605121500,247.2,98.0952,66,55.1,73.6,69.5,67.5
20160605123000,250.2,99.2857,66,55.1,73.7,69.5,67.5
20160605124500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160605130000,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160605131500,247.2,98.0952,66,55.1,73.7,69.5,67.5
20160605133000,247.2,98.0952,66,55.1,73.6,69.5,67.5
20160605134500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160605140000,250.2,99.2857,66,55.1,73.7,69.5,67.5
20160605141500,250.2,99.2857,66,55.1,73.7,69.5,67.5
20160605143000,247.2,98.0952,66,55.1,73.8,69.5,67.5
20160605144500,250.2,99.2857,66,55.1,73.7,69.5,67.5
20160605150000,247.2,98.0952,66,55.1,73.7,69.5,67.5
20160605151500,250.2,99.2857,66,55.1,73.7,69.5,67.5
20160605153000,247.2,98.0952,66,55.1,73.7,69.5,67.5
20160605154500,247.2,98.0952,66,55.1,73.7,69.5,67.5
20160605160000,247.2,98.0952,66,55.1,73.7,69.5,67.5
20160605161500,250.2,99.2857,66,55.1,73.7,69.5,67.5
20160605163000,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160605164500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160605170000,250.2,99.2857,66,55.1,73.7,69.5,67.5
20160605171500,250.2,99.2857,66,55.1,73.8,69.5,67.5
20160605173000,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160605174500,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160605180000,254.4,100.9524,66,55.1,73.7,69.5,67.5
20160605181500,254.4,100.9524,66,54.3,73.6,69.5,67.5
20160605183000,258.0,102.381,66,54.3,73.5,69.5,67.5
20160605184500,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160605190000,258.0,102.381,66,55.1,73.6,69.5,67.5
20160605191500,254.4,100.9524,66,55.1,73.7,69.5,67.5
20160605193000,258.0,102.381,66,55.1,73.6,69.5,67.5
20160605194500,261.6,103.8095,66,55.1,73.6,69.5,67.5
20160605200000,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160605201500,254.4,100.9524,66,55.1,73.7,69.5,67.5
20160605203000,258.0,102.381,66,55.1,73.6,69.5,67.5
20160605204500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160605210000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160605211500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160605213000,258.0,102.381,65,55.1,73.8,69.5,67.5
20160605214500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160605220000,261.6,103.8095,65,55.1,73.7,69.5,67.5
20160605221500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160605223000,258.0,102.381,65,55.1,73.8,69.5,67.5
20160605224500,258.0,102.381,65,55.1,73.7,69.5,67.5
20160605230000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160605231500,261.6,103.8095,65,55.1,73.7,69.5,67.5
20160605233000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160605234500,258.0,102.381,65,54.3,73.6,69.5,67.5
20160606000000,258.0,102.381,65,54.3,73.6,69.5,67.5
20160606001500,258.0,102.381,65,54.3,73.6,69.5,67.5
20160606003000,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160606004500,258.0,102.381,65,54.3,73.5,69.5,67.5
20160606010000,258.0,102.381,65,54.3,73.5,69.5,67.5
20160606011500,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160606013000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160606014500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160606020000,258.0,102.381,65,54.3,73.4,69.5,67.5
20160606021500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160606023000,258.0,102.381,65,54.3,73.4,69.5,67.5
20160606024500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160606030000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160606031500,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160606033000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160606034500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160606040000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160606041500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160606043000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160606044500,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160606050000,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160606051500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160606053000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160606054500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160606060000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160606061500,258.0,102.381,65,54.3,73.2,69.5,67.5
20160606063000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160606064500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160606070000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160606071500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160606073000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160606074500,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160606080000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160606081500,258.0,102.381,65,54.3,72.9,69.5,67.5
20160606083000,250.2,99.2857,65,54.3,73.0,69.5,67.5
20160606084500,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160606090000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160606091500,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160606093000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160606094500,247.2,98.0952,65,55.0,73.4,69.5,67.5
20160606100000,247.2,98.0952,65,55.0,73.4,69.5,67.5
20160606101500,243.0,96.4286,65,55.0,73.5,69.5,67.5
20160606103000,243.0,96.4286,65,55.0,73.5,69.5,67.5
20160606104500,247.2,98.0952,66,55.0,73.6,69.5,67.5
20160606110000,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160606111500,258.0,102.381,66,55.0,73.3,69.5,67.5
20160606113000,247.2,98.0952,66,55.0,73.3,69.5,67.5
20160606114500,250.2,99.2857,66,55.0,73.5,69.5,67.5
20160606120000,250.2,99.2857,66,55.0,73.4,69.5,67.5
20160606121500,254.4,100.9524,66,55.0,73.4,69.5,67.5
20160606123000,250.2,99.2857,66,55.0,73.4,69.5,67.5
20160606124500,250.2,99.2857,66,55.0,73.4,69.5,67.5
20160606130000,250.2,99.2857,66,55.0,73.4,69.5,67.5
20160606131500,254.4,100.9524,66,55.0,73.4,69.5,67.5
20160606133000,254.4,100.9524,66,55.0,73.4,69.5,67.5
20160606134500,250.2,99.2857,66,55.0,73.4,69.5,67.5
20160606140000,250.2,99.2857,66,55.0,73.4,69.5,67.5
20160606141500,247.2,98.0952,66,55.0,73.5,69.5,67.5
20160606143000,250.2,99.2857,66,55.0,73.8,69.5,67.5
20160606144500,250.2,99.2857,66,55.0,73.8,69.5,67.5
20160606150000,250.2,99.2857,66,55.0,73.7,69.5,67.5
20160606151500,254.4,100.9524,66,55.0,73.7,69.5,67.5
20160606153000,254.4,100.9524,66,55.0,73.6,69.5,67.5
20160606154500,258.0,102.381,66,55.0,73.7,69.5,67.5
20160606160000,254.4,100.9524,66,55.0,73.7,69.5,67.5
20160606161500,258.0,102.381,66,55.0,73.6,69.5,67.5
20160606163000,258.0,102.381,66,55.0,73.3,69.5,67.5
20160606164500,261.6,103.8095,66,55.0,73.4,69.5,67.5
20160606170000,258.0,102.381,66,55.0,73.4,69.5,67.5
20160606171500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160606173000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160606174500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160606180000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160606181500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160606183000,258.0,102.381,65,54.3,73.4,69.5,67.5
20160606184500,258.0,102.381,65,55.0,73.5,69.5,67.5
20160606190000,254.4,100.9524,65,55.0,73.6,69.5,67.5
20160606191500,250.2,99.2857,65,55.0,73.6,69.5,67.5
20160606193000,258.0,102.381,65,55.0,73.8,69.5,67.5
20160606194500,254.4,100.9524,65,55.0,73.8,69.5,67.5
20160606200000,258.0,102.381,65,55.0,73.8,69.5,67.5
20160606201500,254.4,100.9524,65,55.0,73.8,69.5,67.5
20160606203000,254.4,100.9524,65,55.0,73.8,69.5,67.5
20160606204500,258.0,102.381,65,55.0,73.9,69.5,67.5
20160606210000,261.6,103.8095,65,55.0,73.7,69.5,67.5
20160606211500,258.0,102.381,65,55.0,73.8,69.5,67.5
20160606213000,258.0,102.381,65,55.0,73.8,69.5,67.5
20160606214500,254.4,100.9524,65,55.0,73.8,69.5,67.5
20160606220000,258.0,102.381,65,55.0,73.8,69.5,67.5
20160606221500,258.0,102.381,65,55.0,73.8,69.5,67.5
20160606223000,258.0,102.381,65,55.0,73.8,69.5,67.5
20160606224500,258.0,102.381,65,55.0,73.8,69.5,67.5
20160606230000,258.0,102.381,65,55.0,73.8,69.5,67.5
20160606231500,258.0,102.381,65,55.0,73.8,69.5,67.5
20160606233000,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160606234500,258.0,102.381,65,54.3,73.7,69.5,67.5
20160607000000,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160607001500,258.0,102.381,65,54.3,73.7,69.5,67.5
20160607003000,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160607004500,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160607010000,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160607011500,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160607013000,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160607014500,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160607020000,258.0,102.381,65,54.3,73.6,69.5,67.5
20160607021500,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160607023000,258.0,102.381,65,54.3,73.6,69.5,67.5
20160607024500,258.0,102.381,65,54.3,73.6,69.5,67.5
20160607030000,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160607031500,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160607033000,258.0,102.381,65,54.3,73.6,69.5,67.5
20160607034500,258.0,102.381,65,54.3,73.6,69.5,67.5
20160607040000,258.0,102.381,65,54.3,73.5,69.5,67.5
20160607041500,258.0,102.381,65,54.3,73.5,69.5,67.5
20160607043000,258.0,102.381,65,54.3,73.5,69.5,67.5
20160607044500,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160607050000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160607051500,254.4,100.9524,65,53.6,73.4,69.5,67.5
20160607053000,254.4,100.9524,65,53.6,73.4,69.5,67.5
20160607054500,254.4,100.9524,65,53.6,73.4,69.5,67.5
20160607060000,258.0,102.381,65,53.6,73.4,69.5,67.5
20160607061500,261.6,103.8095,65,53.6,73.4,69.5,67.5
20160607063000,258.0,102.381,65,53.6,73.3,69.5,67.5
20160607064500,258.0,102.381,65,53.6,73.4,69.5,67.5
20160607070000,258.0,102.381,65,53.6,73.3,69.5,67.5
20160607071500,258.0,102.381,65,53.6,73.2,69.5,67.5
20160607073000,258.0,102.381,65,53.6,73.1,69.5,67.5
20160607074500,258.0,102.381,65,53.6,73.0,69.5,67.5
20160607080000,258.0,102.381,65,53.6,72.8,69.5,67.5
20160607081500,254.4,100.9524,65,53.6,72.8,69.5,67.5
20160607083000,254.4,100.9524,65,53.6,72.8,69.5,67.5
20160607084500,258.0,102.381,65,53.6,72.9,69.5,67.5
20160607090000,258.0,102.381,65,54.3,73.2,69.5,67.5
20160607091500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160607093000,258.0,102.381,65,54.3,73.2,69.5,67.5
20160607094500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160607100000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160607101500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160607103000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160607104500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160607110000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160607111500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160607113000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160607114500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160607120000,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160607121500,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160607123000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160607124500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160607130000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160607131500,250.2,99.2857,65,54.3,73.3,69.5,67.5
20160607133000,247.2,98.0952,66,54.3,73.5,69.5,67.5
20160607134500,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160607140000,258.0,102.381,66,55.1,73.5,69.5,67.5
20160607141500,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160607143000,254.4,100.9524,66,55.1,73.7,69.5,67.5
20160607144500,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160607150000,258.0,102.381,66,55.1,73.3,69.5,67.5
20160607151500,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160607153000,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160607154500,247.2,98.0952,66,55.1,73.5,69.5,67.5
20160607160000,250.2,99.2857,66,55.1,73.8,69.5,67.5
20160607161500,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160607163000,254.4,100.9524,66,54.3,73.6,69.5,67.5
20160607164500,254.4,100.9524,66,54.3,73.5,69.5,67.5
20160607170000,258.0,102.381,66,54.3,73.5,69.5,67.5
20160607171500,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160607173000,247.2,98.0952,66,54.3,73.5,69.5,67.5
20160607174500,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160607180000,254.4,100.9524,66,54.3,73.6,69.5,67.5
20160607181500,254.4,100.9524,66,54.3,73.6,69.5,67.5
20160607183000,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160607184500,250.2,99.2857,66,54.3,73.7,69.5,67.5
20160607190000,254.4,100.9524,66,54.3,73.6,69.5,67.5
20160607191500,254.4,100.9524,66,54.3,73.6,69.5,67.5
20160607193000,254.4,100.9524,66,54.3,73.7,69.5,67.5
20160607194500,254.4,100.9524,66,54.3,73.7,69.5,67.5
20160607200000,258.0,102.381,66,54.3,73.7,69.5,67.5
20160607201500,254.4,100.9524,66,54.3,73.6,69.5,67.5
20160607203000,254.4,100.9524,66,54.3,73.7,69.5,67.5
20160607204500,254.4,100.9524,66,54.3,73.7,69.5,67.5
20160607210000,254.4,100.9524,66,54.3,73.6,69.5,67.5
20160607211500,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160607213000,254.4,100.9524,66,54.3,73.6,69.5,67.5
20160607214500,258.0,102.381,66,54.3,73.6,69.5,67.5
20160607220000,254.4,100.9524,66,54.3,73.6,69.5,67.5
20160607221500,258.0,102.381,66,54.3,73.4,69.5,67.5
20160607223000,258.0,102.381,66,54.3,73.5,69.5,67.5
20160607224500,258.0,102.381,66,54.3,73.5,69.5,67.5
20160607230000,258.0,102.381,66,54.3,73.4,69.5,67.5
20160607231500,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160607233000,254.4,100.9524,66,54.3,73.5,69.5,67.5
20160607234500,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160608000000,258.0,102.381,66,54.3,73.4,69.5,67.5
20160608001500,258.0,102.381,66,54.3,73.4,69.5,67.5
20160608003000,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160608004500,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160608010000,254.4,100.9524,66,54.3,73.4,69.5,67.5
20160608011500,250.2,99.2857,3,53.5,73.2,69.5,67.5
20160608013000,250.2,99.2857,66,53.5,73.5,69.5,67.5
20160608014500,254.4,100.9524,66,53.5,73.4,69.5,67.5
20160608020000,250.2,99.2857,66,53.5,73.4,69.5,67.5
20160608021500,250.2,99.2857,66,53.5,73.3,69.5,67.5
20160608023000,250.2,99.2857,66,53.5,73.3,69.5,67.5
20160608024500,254.4,100.9524,66,53.5,73.3,69.5,67.5
20160608030000,254.4,100.9524,66,53.5,73.2,69.5,67.5
20160608031500,254.4,100.9524,66,53.5,73.2,69.5,67.5
20160608033000,254.4,100.9524,66,53.5,73.2,69.5,67.5
20160608034500,254.4,100.9524,66,53.5,73.2,69.5,67.5
20160608040000,254.4,100.9524,66,53.5,73.2,69.5,67.5
20160608041500,250.2,99.2857,66,53.5,73.1,69.5,67.5
20160608054500,247.2,98.0952,65,54.7,73.6,69.5,67.5
20160608060000,247.2,98.0952,65,54.7,73.7,69.5,67.5
20160608061500,247.2,98.0952,65,54.7,73.6,69.5,67.5
20160608063000,247.2,98.0952,65,54.7,73.6,69.5,67.5
20160608064500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160608070000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160608071500,247.2,98.0952,65,54.7,73.3,69.5,67.5
20160608073000,247.2,98.0952,65,54.7,73.4,69.5,67.5
20160608074500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160608080000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160608081500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160608083000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160608084500,247.2,98.0952,65,54.7,73.4,69.5,67.5
20160608090000,247.2,98.0952,65,54.7,73.5,69.5,67.5
20160608091500,247.2,98.0952,65,54.7,73.5,69.5,67.5
20160608093000,247.2,98.0952,65,54.7,73.6,69.5,67.5
20160608094500,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160608100000,250.2,99.2857,65,55.5,73.7,69.5,67.5
20160608101500,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160608103000,243.0,96.4286,65,55.5,73.8,69.5,67.5
20160608104500,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160608110000,247.2,98.0952,65,54.9,73.8,69.5,67.5
20160608111500,247.2,98.0952,65,54.9,73.8,69.5,67.5
20160608113000,250.2,99.2857,65,54.9,73.8,69.5,67.5
20160608114500,243.0,96.4286,65,54.9,73.7,69.5,67.5
20160608120000,247.2,98.0952,65,54.9,73.7,69.5,67.5
20160608121500,247.2,98.0952,65,54.9,73.7,69.5,67.5
20160608123000,250.2,99.2857,65,54.9,73.7,69.5,67.5
20160608124500,258.0,102.381,65,54.9,73.7,69.5,67.5
20160608130000,258.0,102.381,65,54.9,73.6,69.5,67.5
20160608131500,258.0,102.381,65,54.9,73.7,69.5,67.5
20160608133000,254.4,100.9524,64,54.9,73.7,69.5,67.5
20160608134500,254.4,100.9524,64,54.9,73.7,69.5,67.5
20160608140000,254.4,100.9524,64,54.9,73.8,69.5,67.5
20160608141500,250.2,99.2857,64,54.9,73.8,69.5,67.5
20160608143000,250.2,99.2857,64,54.9,73.7,69.5,67.5
20160608144500,250.2,99.2857,64,54.9,73.7,69.5,67.5
20160608150000,250.2,99.2857,64,54.9,73.7,69.5,67.5
20160608151500,254.4,100.9524,64,54.9,73.7,69.5,67.5
20160608153000,250.2,99.2857,64,54.9,73.7,69.5,67.5
20160608154500,250.2,99.2857,64,54.9,73.8,69.5,67.5
20160608160000,250.2,99.2857,64,54.9,73.8,69.5,67.5
20160608161500,250.2,99.2857,64,54.9,73.8,69.5,67.5
20160608163000,254.4,100.9524,64,54.9,73.7,69.5,67.5
20160608164500,250.2,99.2857,64,54.9,73.9,69.5,67.5
20160608170000,250.2,99.2857,64,54.9,74.0,69.5,67.5
20160608171500,250.2,99.2857,64,54.9,74.0,69.5,67.5
20160608173000,250.2,99.2857,64,54.3,73.9,69.5,67.5
20160608174500,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160608180000,250.2,99.2857,64,55.1,74.1,69.5,67.5
20160608181500,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160608183000,254.4,100.9524,64,55.1,74.2,69.5,67.5
20160608184500,250.2,99.2857,64,55.1,74.3,69.5,67.5
20160608190000,250.2,99.2857,64,55.1,74.2,69.5,67.5
20160608191500,247.2,98.0952,64,55.1,74.1,69.5,67.5
20160608193000,250.2,99.2857,64,55.1,74.2,69.5,67.5
20160608194500,254.4,100.9524,64,55.1,74.3,69.5,67.5
20160608200000,254.4,100.9524,64,55.1,74.3,69.5,67.5
20160608201500,254.4,100.9524,64,55.1,74.3,69.5,67.5
20160608203000,254.4,100.9524,64,55.1,74.2,69.5,67.5
20160608204500,258.0,102.381,64,55.1,74.1,69.5,67.5
20160608210000,258.0,102.381,64,55.1,74.1,69.5,67.5
20160608211500,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160608213000,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160608214500,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160608220000,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160608221500,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160608223000,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160608224500,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160608230000,250.2,99.2857,64,54.3,73.9,69.5,67.5
20160608231500,250.2,99.2857,64,54.3,73.8,69.5,67.5
20160608233000,254.4,100.9524,64,54.3,73.8,69.5,67.5
20160608234500,254.4,100.9524,64,54.3,73.8,69.5,67.5
20160609000000,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160609001500,250.2,99.2857,64,54.3,73.8,69.5,67.5
20160609003000,250.2,99.2857,64,54.3,73.8,69.5,67.5
20160609004500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160609010000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160609011500,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160609013000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160609014500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160609020000,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160609021500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160609023000,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160609024500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160609030000,247.2,98.0952,64,54.3,73.6,69.5,67.5
20160609031500,250.2,99.2857,64,54.3,73.5,69.5,67.5
20160609033000,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160609034500,250.2,99.2857,64,54.3,73.5,69.5,67.5
20160609040000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160609041500,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160609043000,247.2,98.0952,64,54.3,73.4,69.5,67.5
20160609044500,250.2,99.2857,64,54.3,73.5,69.5,67.5
20160609050000,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160609051500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160609053000,250.2,99.2857,64,54.3,73.3,69.5,67.5
20160609054500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160609060000,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160609061500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160609063000,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160609064500,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160609070000,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160609071500,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160609073000,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160609074500,250.2,99.2857,64,54.3,73.2,69.5,67.5
20160609080000,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160609081500,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160609083000,250.2,99.2857,64,54.3,73.3,69.5,67.5
20160609084500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160609090000,250.2,99.2857,64,54.3,73.3,69.5,67.5
20160609091500,250.2,99.2857,64,54.3,73.3,69.5,67.5
20160609093000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160609094500,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160609100000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160609101500,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160609103000,247.2,98.0952,64,55.1,73.5,69.5,67.5
20160609104500,247.2,98.0952,64,55.1,73.5,69.5,67.5
20160609110000,247.2,98.0952,65,55.1,73.5,69.5,67.5
20160609111500,247.2,98.0952,65,55.1,73.5,69.5,67.5
20160609113000,247.2,98.0952,65,55.1,73.5,69.5,67.5
20160609114500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160609120000,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160609121500,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160609123000,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160609124500,258.0,102.381,66,55.1,73.6,69.5,67.5
20160609130000,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160609131500,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160609133000,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160609134500,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160609140000,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160609141500,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160609143000,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160609144500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160609150000,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160609151500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160609153000,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160609154500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160609160000,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160609161500,258.0,102.381,66,55.1,73.5,69.5,67.5
20160609163000,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160609164500,258.0,102.381,66,55.1,73.6,69.5,67.5
20160609170000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160609171500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160609173000,258.0,102.381,65,55.1,73.5,69.5,67.5
20160609174500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160609180000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160609181500,261.6,103.8095,65,55.1,73.6,69.5,67.5
20160609183000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160609184500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160609190000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160609191500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160609193000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160609194500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160609200000,254.4,100.9524,64,53.6,73.4,69.5,67.5
20160609201500,250.2,99.2857,64,53.6,73.3,69.5,67.5
20160609203000,250.2,99.2857,64,53.6,73.2,69.5,67.5
20160609204500,254.4,100.9524,64,53.6,73.2,69.5,67.5
20160609210000,258.0,102.381,64,53.6,73.2,69.5,67.5
20160609211500,254.4,100.9524,64,53.6,73.2,69.5,67.5
20160609213000,254.4,100.9524,64,53.6,73.6,69.5,67.5
20160609214500,254.4,100.9524,64,53.6,73.6,69.5,67.5
20160609220000,254.4,100.9524,64,53.6,73.6,69.5,67.5
20160609221500,250.2,99.2857,64,53.6,73.5,69.5,67.5
20160609223000,250.2,99.2857,64,53.6,73.3,69.5,67.5
20160609224500,250.2,99.2857,64,53.6,73.5,69.5,67.5
20160609230000,250.2,99.2857,64,53.6,73.3,69.5,67.5
20160609231500,250.2,99.2857,64,53.6,73.5,69.5,67.5
20160609233000,247.2,98.0952,64,53.6,73.5,69.5,67.5
20160609234500,247.2,98.0952,64,53.6,73.5,69.5,67.5
20160610000000,243.0,96.4286,65,53.6,73.4,69.5,67.5
20160610001500,250.2,99.2857,65,53.6,73.5,69.5,67.5
20160610003000,247.2,98.0952,65,53.6,73.6,69.5,67.5
20160610004500,250.2,99.2857,65,53.6,73.4,69.5,67.5
20160610010000,247.2,98.0952,65,53.6,73.5,69.5,67.5
20160610011500,243.0,96.4286,65,53.6,73.6,69.5,67.5
20160610013000,247.2,98.0952,65,53.6,73.5,69.5,67.5
20160610014500,250.2,99.2857,65,53.6,73.4,69.5,67.5
20160610020000,247.2,98.0952,65,53.6,73.4,69.5,67.5
20160610021500,250.2,99.2857,65,53.6,73.5,69.5,67.5
20160610023000,250.2,99.2857,65,53.6,73.5,69.5,67.5
20160610024500,250.2,99.2857,65,53.6,73.4,69.5,67.5
20160610030000,250.2,99.2857,65,53.6,73.4,69.5,67.5
20160610031500,247.2,98.0952,65,53.6,73.4,69.5,67.5
20160610033000,247.2,98.0952,65,53.6,73.4,69.5,67.5
20160610034500,247.2,98.0952,65,53.6,73.4,69.5,67.5
20160610040000,250.2,99.2857,65,53.6,73.4,69.5,67.5
20160610041500,247.2,98.0952,65,53.6,73.4,69.5,67.5
20160610043000,247.2,98.0952,65,53.6,73.4,69.5,67.5
20160610044500,247.2,98.0952,65,53.6,73.4,69.5,67.5
20160610050000,247.2,98.0952,65,53.6,73.4,69.5,67.5
20160610051500,247.2,98.0952,65,53.6,73.4,69.5,67.5
20160610053000,250.2,99.2857,65,53.6,73.3,69.5,67.5
20160610054500,247.2,98.0952,65,53.6,73.3,69.5,67.5
20160610060000,250.2,99.2857,65,53.6,73.3,69.5,67.5
20160610061500,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160610063000,250.2,99.2857,65,53.6,73.1,69.5,67.5
20160610064500,247.2,98.0952,65,53.6,73.2,69.5,67.5
20160610070000,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160610071500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160610073000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160610074500,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160610080000,247.2,98.0952,65,54.3,73.1,69.5,67.5
20160610081500,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160610083000,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160610084500,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160610090000,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160610091500,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160610093000,243.0,96.4286,65,54.3,73.3,69.5,67.5
20160610094500,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160610100000,243.0,96.4286,65,55.1,73.4,69.5,67.5
20160610101500,243.0,96.4286,65,55.1,73.4,69.5,67.5
20160610103000,247.2,98.0952,66,55.1,73.4,69.5,67.5
20160610104500,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160610110000,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160610111500,247.2,98.0952,66,55.1,73.4,69.5,67.5
20160610113000,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160610114500,258.0,102.381,66,55.1,73.4,69.5,67.5
20160610120000,261.6,103.8095,65,55.1,73.6,69.5,67.5
20160610121500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610123000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160610124500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160610130000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610131500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610133000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160610134500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610140000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610141500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160610143000,258.0,102.381,65,55.1,73.5,69.5,67.5
20160610144500,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160610150000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160610151500,258.0,102.381,65,55.1,73.5,69.5,67.5
20160610153000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160610154500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610160000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610161500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610163000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160610164500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160610170000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610171500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160610173000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610174500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610180000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160610181500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160610183000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160610184500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160610190000,258.0,102.381,64,55.1,73.6,69.5,67.5
20160610191500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160610193000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160610194500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160610200000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160610201500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160610203000,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160610204500,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160610210000,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160610211500,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160610213000,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160610214500,250.2,99.2857,64,55.1,74.1,69.5,67.5
20160610220000,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160610221500,258.0,102.381,64,55.1,74.1,69.5,67.5
20160610223000,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160610224500,254.4,100.9524,64,55.1,74.2,69.5,67.5
20160610230000,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160610231500,254.4,100.9524,64,55.1,74.1,69.5,67.5
20160610233000,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160610234500,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160611000000,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160611001500,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160611003000,258.0,102.381,64,55.1,74.0,69.5,67.5
20160611004500,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160611010000,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160611011500,243.0,96.4286,12,54.3,73.8,69.5,67.5
20160611013000,254.4,100.9524,65,54.3,74.0,69.5,67.5
20160611014500,254.4,100.9524,65,54.3,73.9,69.5,67.5
20160611020000,254.4,100.9524,65,54.3,74.0,69.5,67.5
20160611021500,258.0,102.381,65,54.3,73.8,69.5,67.5
20160611023000,258.0,102.381,65,54.3,73.8,69.5,67.5
20160611024500,261.6,103.8095,65,54.3,73.8,69.5,67.5
20160611030000,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160611031500,258.0,102.381,65,54.3,73.7,69.5,67.5
20160611033000,258.0,102.381,65,54.3,73.7,69.5,67.5
20160611034500,258.0,102.381,65,54.3,73.7,69.5,67.5
20160611040000,258.0,102.381,65,54.3,73.6,69.5,67.5
20160611041500,258.0,102.381,65,54.3,73.6,69.5,67.5
20160611043000,258.0,102.381,65,54.3,73.6,69.5,67.5
20160611044500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160611050000,258.0,102.381,64,54.3,73.5,69.5,67.5
20160611051500,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160611053000,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160611054500,250.2,99.2857,64,54.3,73.5,69.5,67.5
20160611060000,258.0,102.381,64,54.3,73.4,69.5,67.5
20160611061500,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160611063000,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160611064500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160611070000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160611071500,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160611073000,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160611074500,265.2,105.2381,64,54.3,73.6,69.5,67.5
20160611080000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160611081500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160611083000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160611084500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160611090000,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160611091500,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160611093000,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160611094500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160611100000,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160611101500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160611103000,247.2,98.0952,64,55.1,73.9,69.5,67.5
20160611104500,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160611110000,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160611111500,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160611113000,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160611114500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160611120000,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160611121500,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160611123000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160611124500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160611130000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160611131500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160611133000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160611134500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160611140000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160611141500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160611143000,250.2,99.2857,64,55.1,73.6,69.5,67.5
