PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611144500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160611150000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160611151500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160611153000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160611154500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160611160000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160611161500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160611163000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160611164500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160611170000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160611171500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160611173000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160611174500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160611180000,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160611181500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160611183000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160611184500,254.4,100.9524,64,54.4,73.7,69.5,67.5
20160611190000,254.4,100.9524,64,54.4,73.7,69.5,67.5
20160611191500,258.0,102.381,64,55.1,73.8,69.5,67.5
20160611193000,258.0,102.381,64,55.1,73.8,69.5,67.5
20160611194500,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160611200000,258.0,102.381,64,55.1,73.8,69.5,67.5
20160611201500,258.0,102.381,64,55.1,73.8,69.5,67.5
20160611203000,258.0,102.381,64,55.1,73.8,69.5,67.5
20160611204500,261.6,103.8095,64,55.1,73.8,69.5,67.5
20160611210000,261.6,103.8095,64,55.1,73.8,69.5,67.5
20160611211500,254.4,100.9524,64,55.1,73.8,69.5,67.5
20160611213000,258.0,102.381,64,55.1,73.8,69.5,67.5
20160611214500,258.0,102.381,64,55.1,73.9,69.5,67.5
20160611220000,258.0,102.381,64,55.1,73.9,69.5,67.5
20160611221500,258.0,102.381,64,55.1,74.0,69.5,67.5
20160611223000,258.0,102.381,63,55.1,74.0,69.5,67.5
20160611224500,258.0,102.381,63,55.1,74.0,69.5,67.5
20160611230000,250.2,99.2857,63,55.1,74.0,69.5,67.5
20160611231500,250.2,99.2857,63,55.1,74.1,69.5,67.5
20160611233000,250.2,99.2857,63,55.1,74.0,69.5,67.5
20160611234500,258.0,102.381,63,55.1,74.0,69.5,67.5
20160612000000,258.0,102.381,63,55.1,74.0,69.5,67.5
20160612001500,254.4,100.9524,63,55.1,74.1,69.5,67.5
20160612003000,254.4,100.9524,63,55.1,74.0,69.5,67.5
20160612004500,250.2,99.2857,63,55.1,74.0,69.5,67.5
20160612010000,254.4,100.9524,63,55.1,74.0,69.5,67.5
20160612011500,254.4,100.9524,63,55.1,74.0,69.5,67.5
20160612013000,254.4,100.9524,63,55.1,74.0,69.5,67.5
20160612014500,254.4,100.9524,63,55.1,74.1,69.5,67.5
20160612020000,254.4,100.9524,63,55.1,74.1,69.5,67.5
20160612021500,254.4,100.9524,63,55.1,74.0,69.5,67.5
20160612023000,254.4,100.9524,63,55.1,74.0,69.5,67.5
20160612024500,254.4,100.9524,63,55.1,74.0,69.5,67.5
20160612030000,250.2,99.2857,63,55.1,74.0,69.5,67.5
20160612031500,254.4,100.9524,63,55.1,74.1,69.5,67.5
20160612033000,254.4,100.9524,63,55.1,74.0,69.5,67.5
20160612034500,250.2,99.2857,63,55.1,73.7,69.5,67.5
20160612040000,254.4,100.9524,63,55.1,73.9,69.5,67.5
20160612041500,254.4,100.9524,63,55.1,74.0,69.5,67.5
20160612043000,250.2,99.2857,63,55.1,73.8,69.5,67.5
20160612044500,250.2,99.2857,63,55.1,74.0,69.5,67.5
20160612050000,254.4,100.9524,63,55.1,73.9,69.5,67.5
20160612051500,254.4,100.9524,63,55.1,73.8,69.5,67.5
20160612053000,254.4,100.9524,63,55.1,73.8,69.5,67.5
20160612054500,250.2,99.2857,63,55.1,73.9,69.5,67.5
20160612060000,254.4,100.9524,63,55.1,73.8,69.5,67.5
20160612061500,254.4,100.9524,63,55.1,73.7,69.5,67.5
20160612063000,254.4,100.9524,63,55.1,73.8,69.5,67.5
20160612064500,250.2,99.2857,63,55.1,73.8,69.5,67.5
20160612070000,254.4,100.9524,63,55.1,73.8,69.5,67.5
20160612071500,254.4,100.9524,63,55.1,73.7,69.5,67.5
20160612073000,258.0,102.381,63,55.1,73.5,69.5,67.5
20160612074500,254.4,100.9524,63,55.1,73.7,69.5,67.5
20160612080000,258.0,102.381,63,55.1,73.7,69.5,67.5
20160612081500,254.4,100.9524,63,55.1,73.7,69.5,67.5
20160612083000,250.2,99.2857,63,55.1,73.6,69.5,67.5
20160612084500,254.4,100.9524,63,55.1,73.7,69.5,67.5
20160612090000,254.4,100.9524,63,55.1,73.7,69.5,67.5
20160612091500,254.4,100.9524,63,55.1,73.7,69.5,67.5
20160612093000,250.2,99.2857,63,55.1,73.8,69.5,67.5
20160612094500,254.4,100.9524,63,55.1,73.9,69.5,67.5
20160612100000,247.2,98.0952,63,55.1,73.9,69.5,67.5
20160612101500,250.2,99.2857,63,55.1,73.9,69.5,67.5
20160612103000,247.2,98.0952,63,55.1,73.9,69.5,67.5
20160612104500,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160612110000,247.2,98.0952,64,55.1,73.9,69.5,67.5
20160612111500,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160612113000,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160612114500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160612120000,247.2,98.0952,64,55.1,73.7,69.5,67.5
20160612121500,247.2,98.0952,64,55.1,73.7,69.5,67.5
20160612123000,247.2,98.0952,64,55.1,73.6,69.5,67.5
20160612124500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160612130000,247.2,98.0952,64,55.1,73.7,69.5,67.5
20160612131500,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160612133000,247.2,98.0952,64,55.1,73.8,69.5,67.5
20160612134500,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160612140000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160612141500,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160612143000,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160612144500,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160612150000,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160612151500,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160612153000,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160612154500,254.4,100.9524,64,55.1,74.0,69.5,67.5
20160612160000,254.4,100.9524,64,55.8,74.1,69.5,67.5
20160612161500,254.4,100.9524,64,54.7,74.0,69.5,67.5
20160612163000,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160612164500,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160612170000,254.4,100.9524,64,55.5,73.9,69.5,67.5
20160612171500,254.4,100.9524,64,55.5,73.9,69.5,67.5
20160612173000,258.0,102.381,64,55.5,74.0,69.5,67.5
20160612174500,250.2,99.2857,64,55.5,74.0,69.5,67.5
20160612180000,250.2,99.2857,64,55.5,74.0,69.5,67.5
20160612181500,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160612183000,250.2,99.2857,64,55.5,74.0,69.5,67.5
20160612184500,250.2,99.2857,64,55.5,74.0,69.5,67.5
20160612190000,250.2,99.2857,64,55.5,74.0,69.5,67.5
20160612191500,250.2,99.2857,64,55.5,73.9,69.5,67.5
20160612193000,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160612194500,250.2,99.2857,64,55.5,73.9,69.5,67.5
20160612200000,250.2,99.2857,64,55.5,74.0,69.5,67.5
20160612201500,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160612203000,247.2,98.0952,64,55.5,74.0,69.5,67.5
20160612204500,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160612210000,254.4,100.9524,64,55.5,73.9,69.5,67.5
20160612211500,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160612213000,254.4,100.9524,64,55.5,73.9,69.5,67.5
20160612214500,258.0,102.381,64,55.5,73.9,69.5,67.5
20160612220000,254.4,100.9524,64,55.5,73.9,69.5,67.5
20160612221500,254.4,100.9524,64,55.5,73.5,69.5,67.5
20160612223000,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160612224500,258.0,102.381,64,54.7,73.4,69.5,67.5
20160612230000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160612231500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160612233000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160612234500,250.2,99.2857,64,54.7,73.9,69.5,67.5
20160613000000,258.0,102.381,64,54.7,73.9,69.5,67.5
20160613001500,254.4,100.9524,64,55.4,74.0,69.5,67.5
20160613003000,254.4,100.9524,64,55.4,74.0,69.5,67.5
20160613004500,254.4,100.9524,64,55.4,74.0,69.5,67.5
20160613010000,254.4,100.9524,64,55.4,74.0,69.5,67.5
20160613011500,250.2,99.2857,64,55.4,74.0,69.5,67.5
20160613013000,254.4,100.9524,64,55.4,74.1,69.5,67.5
20160613014500,250.2,99.2857,64,55.4,74.1,69.5,67.5
20160613020000,254.4,100.9524,64,55.4,74.1,69.5,67.5
20160613021500,254.4,100.9524,64,55.4,74.1,69.5,67.5
20160613023000,254.4,100.9524,64,55.4,74.1,69.5,67.5
20160613024500,250.2,99.2857,64,55.4,74.1,69.5,67.5
20160613030000,254.4,100.9524,64,55.4,74.1,69.5,67.5
20160613031500,250.2,99.2857,64,55.4,74.1,69.5,67.5
20160613033000,254.4,100.9524,64,55.4,74.1,69.5,67.5
20160613034500,254.4,100.9524,64,55.4,74.1,69.5,67.5
20160613040000,254.4,100.9524,64,55.4,74.1,69.5,67.5
20160613041500,254.4,100.9524,64,55.4,74.1,69.5,67.5
20160613043000,250.2,99.2857,64,55.4,74.1,69.5,67.5
20160613044500,254.4,100.9524,64,55.4,74.1,69.5,67.5
20160613050000,250.2,99.2857,64,55.4,74.0,69.5,67.5
20160613051500,258.0,102.381,64,55.4,74.0,69.5,67.5
20160613053000,254.4,100.9524,64,55.4,74.0,69.5,67.5
20160613054500,254.4,100.9524,64,55.4,74.0,69.5,67.5
20160613060000,254.4,100.9524,64,55.4,73.9,69.5,67.5
20160613061500,258.0,102.381,64,55.4,73.8,69.5,67.5
20160613063000,250.2,99.2857,64,55.4,73.7,69.5,67.5
20160613064500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160613070000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160613071500,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160613073000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160613074500,258.0,102.381,64,54.7,73.7,69.5,67.5
20160613080000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160613081500,258.0,102.381,64,54.7,73.8,69.5,67.5
20160613083000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160613084500,258.0,102.381,64,54.7,73.7,69.5,67.5
20160613090000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160613091500,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160613093000,258.0,102.381,64,55.4,73.8,69.5,67.5
20160613094500,254.4,100.9524,64,55.4,73.9,69.5,67.5
20160613100000,254.4,100.9524,64,55.4,74.0,69.5,67.5
20160613101500,250.2,99.2857,64,54.7,73.8,69.5,67.5
20160613103000,247.2,98.0952,64,54.7,73.8,69.5,67.5
20160613104500,247.2,98.0952,64,54.7,73.8,69.5,67.5
20160613110000,247.2,98.0952,64,54.7,73.8,69.5,67.5
20160613111500,247.2,98.0952,64,54.7,73.8,69.5,67.5
20160613113000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160613114500,247.2,98.0952,64,54.7,73.9,69.5,67.5
20160613120000,250.2,99.2857,64,54.7,73.9,69.5,67.5
20160613121500,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160613123000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160613124500,258.0,102.381,64,54.7,73.9,69.5,67.5
20160613130000,258.0,102.381,64,54.7,73.8,69.5,67.5
20160613131500,258.0,102.381,64,54.7,73.8,69.5,67.5
20160613133000,258.0,102.381,64,54.7,73.8,69.5,67.5
20160613134500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160613140000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160613141500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160613143000,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160613144500,254.4,100.9524,64,54.7,74.0,69.5,67.5
20160613150000,250.2,99.2857,64,54.7,74.0,69.5,67.5
20160613151500,247.2,98.0952,64,54.7,73.9,69.5,67.5
20160613153000,247.2,98.0952,64,54.7,73.9,69.5,67.5
20160613154500,247.2,98.0952,64,54.7,74.0,69.5,67.5
20160613160000,247.2,98.0952,64,55.5,74.0,69.5,67.5
20160613161500,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160613163000,258.0,102.381,64,54.7,74.0,69.5,67.5
20160613164500,258.0,102.381,64,54.7,73.9,69.5,67.5
20160613170000,258.0,102.381,64,55.5,73.9,69.5,67.5
20160613171500,258.0,102.381,64,55.5,74.0,69.5,67.5
20160613173000,258.0,102.381,64,54.7,73.8,69.5,67.5
20160613174500,258.0,102.381,64,54.7,73.8,69.5,67.5
20160613180000,254.4,100.9524,63,54.7,73.8,69.5,67.5
20160613181500,250.2,99.2857,63,54.7,73.9,69.5,67.5
20160613183000,254.4,100.9524,63,55.5,74.1,69.5,67.5
20160613184500,258.0,102.381,63,55.5,74.1,69.5,67.5
20160613190000,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160613191500,254.4,100.9524,63,55.5,74.2,69.5,67.5
20160613193000,254.4,100.9524,63,55.5,74.2,69.5,67.5
20160613194500,250.2,99.2857,63,55.5,74.2,69.5,67.5
20160613200000,250.2,99.2857,63,55.5,74.2,69.5,67.5
20160613201500,254.4,100.9524,63,55.5,74.2,69.5,67.5
20160613203000,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160613204500,250.2,99.2857,63,55.5,74.2,69.5,67.5
20160613210000,254.4,100.9524,63,55.5,74.2,69.5,67.5
20160613211500,250.2,99.2857,63,55.5,74.2,69.5,67.5
20160613213000,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160613214500,254.4,100.9524,63,55.5,74.1,69.5,67.5
20160613220000,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160613221500,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160613223000,247.2,98.0952,63,55.5,74.1,69.5,67.5
20160613224500,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160613230000,254.4,100.9524,63,55.5,74.1,69.5,67.5
20160613231500,254.4,100.9524,63,55.5,74.0,69.5,67.5
20160613233000,254.4,100.9524,63,55.5,74.1,69.5,67.5
20160613234500,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160614000000,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160614001500,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160614003000,247.2,98.0952,63,55.5,74.3,69.5,67.5
20160614004500,243.0,96.4286,63,55.5,74.2,69.5,67.5
20160614010000,247.2,98.0952,63,55.5,74.3,69.5,67.5
20160614011500,250.2,99.2857,63,55.5,74.2,69.5,67.5
20160614013000,247.2,98.0952,63,55.5,74.3,69.5,67.5
20160614014500,247.2,98.0952,63,55.5,74.3,69.5,67.5
20160614020000,247.2,98.0952,63,55.5,74.3,69.5,67.5
20160614021500,250.2,99.2857,63,55.5,74.4,69.5,67.5
20160614023000,254.4,100.9524,63,55.5,74.3,69.5,67.5
20160614024500,250.2,99.2857,63,55.5,74.3,69.5,67.5
20160614030000,254.4,100.9524,63,55.5,74.3,69.5,67.5
20160614031500,254.4,100.9524,63,55.5,74.2,69.5,67.5
20160614033000,254.4,100.9524,63,55.5,74.3,69.5,67.5
20160614034500,254.4,100.9524,63,55.5,74.3,69.5,67.5
20160614040000,254.4,100.9524,63,55.5,74.3,69.5,67.5
20160614041500,250.2,99.2857,63,55.5,74.3,69.5,67.5
20160614043000,250.2,99.2857,63,55.5,74.3,69.5,67.5
20160614044500,254.4,100.9524,63,55.5,74.3,69.5,67.5
20160614050000,250.2,99.2857,63,55.5,74.3,69.5,67.5
20160614051500,250.2,99.2857,63,55.5,74.3,69.5,67.5
20160614053000,250.2,99.2857,63,55.5,74.3,69.5,67.5
20160614054500,250.2,99.2857,63,55.5,74.3,69.5,67.5
20160614060000,254.4,100.9524,63,55.5,74.2,69.5,67.5
20160614061500,250.2,99.2857,63,55.5,74.2,69.5,67.5
20160614063000,247.2,98.0952,63,55.5,74.1,69.5,67.5
20160614064500,250.2,99.2857,63,54.7,74.3,69.5,67.5
20160614070000,254.4,100.9524,63,54.7,74.2,69.5,67.5
20160614071500,250.2,99.2857,63,54.7,74.2,69.5,67.5
20160614073000,254.4,100.9524,63,54.7,73.8,69.5,67.5
20160614074500,254.4,100.9524,63,54.7,73.7,69.5,67.5
20160614080000,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160614081500,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160614083000,250.2,99.2857,63,55.5,73.9,69.5,67.5
20160614084500,247.2,98.0952,63,55.5,73.9,69.5,67.5
20160614090000,243.0,96.4286,64,55.5,74.0,69.5,67.5
20160614091500,250.2,99.2857,64,55.5,74.0,69.5,67.5
20160614093000,250.2,99.2857,64,55.5,74.1,69.5,67.5
20160614094500,243.0,96.4286,64,55.5,74.0,69.5,67.5
20160614100000,250.2,99.2857,64,55.5,74.0,69.5,67.5
20160614101500,247.2,98.0952,64,55.5,74.1,69.5,67.5
20160614103000,247.2,98.0952,64,55.5,74.1,69.5,67.5
20160614104500,250.2,99.2857,64,55.5,74.1,69.5,67.5
20160614110000,247.2,98.0952,64,55.5,74.1,69.5,67.5
20160614111500,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160614113000,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160614114500,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160614120000,250.2,99.2857,64,55.5,74.1,69.5,67.5
20160614121500,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160614123000,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160614124500,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160614130000,250.2,99.2857,64,55.5,74.0,69.5,67.5
20160614131500,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160614133000,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160614134500,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160614140000,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160614141500,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160614143000,258.0,102.381,64,55.5,74.0,69.5,67.5
20160614144500,254.4,100.9524,64,55.5,73.9,69.5,67.5
20160614150000,261.6,103.8095,64,55.5,74.0,69.5,67.5
20160614151500,258.0,102.381,64,55.5,73.9,69.5,67.5
20160614153000,258.0,102.381,64,55.5,73.9,69.5,67.5
20160614154500,258.0,102.381,64,55.5,73.9,69.5,67.5
20160614160000,258.0,102.381,64,55.5,73.9,69.5,67.5
20160614161500,258.0,102.381,64,55.5,73.8,69.5,67.5
20160614163000,258.0,102.381,64,55.5,73.8,69.5,67.5
20160614164500,258.0,102.381,64,55.5,74.2,69.5,67.5
20160614170000,254.4,100.9524,64,55.5,74.2,69.5,67.5
20160614171500,258.0,102.381,64,55.5,74.1,69.5,67.5
20160614173000,254.4,100.9524,64,55.5,74.2,69.5,67.5
20160614174500,254.4,100.9524,64,54.8,74.0,69.5,67.5
20160614180000,254.4,100.9524,64,54.8,74.1,69.5,67.5
20160614181500,258.0,102.381,64,55.5,74.2,69.5,67.5
20160614183000,254.4,100.9524,64,55.5,74.2,69.5,67.5
20160614184500,254.4,100.9524,64,55.5,74.3,69.5,67.5
20160614190000,258.0,102.381,64,55.5,74.2,69.5,67.5
20160614191500,261.6,103.8095,64,55.5,74.2,69.5,67.5
20160614193000,258.0,102.381,64,55.5,74.3,69.5,67.5
20160614194500,261.6,103.8095,64,55.5,74.3,69.5,67.5
20160614200000,258.0,102.381,64,55.5,74.1,69.5,67.5
20160614201500,261.6,103.8095,64,55.5,74.1,69.5,67.5
20160614203000,258.0,102.381,64,55.5,74.2,69.5,67.5
20160614204500,261.6,103.8095,64,55.5,74.1,69.5,67.5
20160614210000,258.0,102.381,64,55.5,74.1,69.5,67.5
20160614211500,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160614213000,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160614214500,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160614220000,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160614221500,254.4,100.9524,64,55.5,74.2,69.5,67.5
20160614223000,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160614224500,254.4,100.9524,64,55.5,74.2,69.5,67.5
20160614230000,258.0,102.381,64,55.5,74.2,69.5,67.5
20160614231500,250.2,99.2857,64,55.5,74.2,69.5,67.5
20160614233000,254.4,100.9524,64,55.5,74.2,69.5,67.5
20160614234500,258.0,102.381,64,55.5,74.2,69.5,67.5
20160615000000,258.0,102.381,64,55.5,74.2,69.5,67.5
20160615001500,250.2,99.2857,64,55.5,74.2,69.5,67.5
20160615003000,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160615004500,258.0,102.381,64,55.5,74.1,69.5,67.5
20160615010000,254.4,100.9524,64,55.5,74.2,69.5,67.5
20160615011500,247.2,98.0952,12,54.3,74.1,69.5,67.5
20160615013000,254.4,100.9524,66,54.3,74.1,69.5,67.5
20160615014500,261.6,103.8095,65,54.3,74.1,69.5,67.5
20160615020000,258.0,102.381,65,55.1,74.0,69.5,67.5
20160615021500,258.0,102.381,65,55.1,74.0,69.5,67.5
20160615023000,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160615024500,258.0,102.381,65,55.1,74.0,69.5,67.5
20160615030000,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160615031500,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160615033000,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160615034500,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160615040000,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160615041500,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160615043000,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160615044500,250.2,99.2857,65,55.1,73.9,69.5,67.5
20160615050000,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160615051500,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160615053000,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160615054500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160615060000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160615061500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160615063000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160615064500,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160615070000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160615071500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160615073000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160615074500,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160615080000,261.6,103.8095,65,55.1,73.6,69.5,67.5
20160615081500,258.0,102.381,65,55.1,73.7,69.5,67.5
20160615083000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160615084500,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160615090000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160615091500,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160615093000,247.2,98.0952,65,55.1,73.7,69.5,67.5
20160615094500,247.2,98.0952,65,55.1,73.8,69.5,67.5
20160615100000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160615101500,243.0,96.4286,65,55.1,73.8,69.5,67.5
20160615103000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160615104500,247.2,98.0952,65,55.1,73.8,69.5,67.5
20160615110000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160615111500,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160615113000,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160615114500,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160615120000,247.2,98.0952,65,55.1,73.8,69.5,67.5
20160615121500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160615123000,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160615124500,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160615130000,247.2,98.0952,65,55.1,73.8,69.5,67.5
20160615131500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160615133000,261.6,103.8095,65,55.1,73.6,69.5,67.5
20160615134500,258.0,102.381,65,55.1,73.7,69.5,67.5
20160615140000,261.6,103.8095,65,55.1,73.6,69.5,67.5
20160615141500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160615143000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160615144500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160615150000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160615151500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160615153000,261.6,103.8095,64,55.1,73.6,69.5,67.5
20160615154500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160615160000,261.6,103.8095,64,55.1,73.4,69.5,67.5
20160615161500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160615163000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160615164500,247.2,98.0952,64,55.1,74.0,69.5,67.5
20160615170000,247.2,98.0952,64,55.1,74.0,69.5,67.5
20160615171500,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160615173000,247.2,98.0952,65,54.3,74.0,69.5,67.5
20160615174500,250.2,99.2857,65,54.3,73.8,69.5,67.5
20160615180000,247.2,98.0952,65,54.3,74.0,69.5,67.5
20160615181500,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160615183000,250.2,99.2857,65,55.1,74.1,69.5,67.5
20160615184500,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160615190000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160615191500,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160615193000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160615194500,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160615200000,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160615201500,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160615203000,250.2,99.2857,65,55.1,73.9,69.5,67.5
20160615204500,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160615210000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160615211500,254.4,100.9524,65,55.9,73.9,69.5,67.5
20160615213000,250.2,99.2857,65,55.2,73.7,69.5,67.5
20160615214500,254.4,100.9524,65,55.2,73.9,69.5,67.5
20160615220000,254.4,100.9524,65,55.2,73.8,69.5,67.5
20160615221500,254.4,100.9524,65,55.2,73.8,69.5,67.5
20160615223000,258.0,102.381,65,55.2,74.0,69.5,67.5
20160615224500,258.0,102.381,65,55.2,74.0,69.5,67.5
20160615230000,258.0,102.381,65,55.2,74.0,69.5,67.5
20160615231500,258.0,102.381,65,55.2,74.0,69.5,67.5
20160615233000,258.0,102.381,65,55.2,73.9,69.5,67.5
20160615234500,258.0,102.381,65,55.2,74.0,69.5,67.5
20160616000000,254.4,100.9524,65,55.2,73.9,69.5,67.5
20160616001500,254.4,100.9524,65,55.2,73.9,69.5,67.5
20160616003000,254.4,100.9524,65,55.2,74.0,69.5,67.5
20160616004500,258.0,102.381,65,55.2,73.8,69.5,67.5
20160616010000,254.4,100.9524,65,55.2,73.8,69.5,67.5
20160616011500,254.4,100.9524,65,55.2,73.9,69.5,67.5
20160616013000,258.0,102.381,65,55.2,73.9,69.5,67.5
20160616014500,258.0,102.381,65,55.2,73.8,69.5,67.5
20160616020000,258.0,102.381,64,55.2,73.8,69.5,67.5
20160616021500,258.0,102.381,64,55.2,73.8,69.5,67.5
20160616023000,258.0,102.381,64,55.2,73.8,69.5,67.5
20160616024500,258.0,102.381,64,55.2,73.8,69.5,67.5
20160616030000,258.0,102.381,64,55.2,73.8,69.5,67.5
20160616031500,258.0,102.381,64,55.2,73.7,69.5,67.5
20160616033000,258.0,102.381,64,55.2,73.6,69.5,67.5
20160616034500,258.0,102.381,64,55.2,73.7,69.5,67.5
20160616040000,254.4,100.9524,64,55.2,73.7,69.5,67.5
20160616041500,254.4,100.9524,64,55.2,73.7,69.5,67.5
20160616043000,258.0,102.381,64,55.2,73.6,69.5,67.5
20160616044500,261.6,103.8095,64,55.2,73.6,69.5,67.5
20160616050000,258.0,102.381,64,55.2,73.6,69.5,67.5
20160616051500,258.0,102.381,64,55.2,73.6,69.5,67.5
20160616053000,258.0,102.381,64,55.2,73.5,69.5,67.5
20160616054500,258.0,102.381,64,54.4,73.6,69.5,67.5
20160616060000,258.0,102.381,64,54.4,73.4,69.5,67.5
20160616061500,258.0,102.381,64,54.4,73.4,69.5,67.5
20160616063000,258.0,102.381,64,54.4,73.5,69.5,67.5
20160616064500,261.6,103.8095,64,54.4,73.4,69.5,67.5
20160616070000,261.6,103.8095,64,55.1,73.5,69.5,67.5
20160616071500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160616073000,258.0,102.381,64,55.1,73.3,69.5,67.5
20160616074500,258.0,102.381,64,55.1,73.2,69.5,67.5
20160616080000,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160616081500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160616083000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160616084500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160616090000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160616091500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160616093000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160616094500,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160616100000,243.0,96.4286,64,55.1,73.4,69.5,67.5
20160616101500,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160616103000,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160616104500,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160616110000,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160616111500,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160616113000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160616114500,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160616120000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160616121500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160616123000,258.0,102.381,65,55.1,73.3,69.5,67.5
20160616124500,258.0,102.381,64,55.1,73.3,69.5,67.5
20160616130000,261.6,103.8095,64,55.1,73.3,69.5,67.5
20160616131500,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160616133000,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160616134500,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160616140000,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160616141500,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160616143000,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160616144500,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160616150000,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160616151500,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160616153000,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160616154500,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160616160000,247.2,98.0952,64,55.1,73.2,69.5,67.5
20160616161500,247.2,98.0952,64,55.1,73.2,69.5,67.5
20160616163000,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160616164500,250.2,99.2857,64,55.1,73.7,69.5,67.5
20160616170000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160616171500,258.0,102.381,64,55.1,73.7,69.5,67.5
20160616173000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160616174500,258.0,102.381,64,55.1,73.4,69.5,67.5
20160616180000,258.0,102.381,64,54.3,73.5,69.5,67.5
20160616181500,258.0,102.381,64,54.3,73.5,69.5,67.5
20160616183000,258.0,102.381,64,55.1,73.5,69.5,67.5
20160616184500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160616190000,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160616191500,247.2,98.0952,64,55.1,73.5,69.5,67.5
20160616193000,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160616194500,247.2,98.0952,64,55.1,73.5,69.5,67.5
20160616200000,250.2,99.2857,64,55.1,73.5,69.5,67.5
20160616201500,243.0,96.4286,65,55.1,73.5,69.5,67.5
20160616203000,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160616204500,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160616210000,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160616211500,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160616213000,247.2,98.0952,65,55.1,73.7,69.5,67.5
20160616214500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160616220000,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160616221500,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160616223000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160616224500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160616230000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160616231500,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160616233000,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160616234500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160617000000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160617001500,258.0,102.381,65,55.1,73.7,69.5,67.5
20160617003000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160617004500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160617010000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160617011500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160617013000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160617014500,258.0,102.381,65,55.1,73.7,69.5,67.5
20160617020000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160617021500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160617023000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160617024500,258.0,102.381,65,55.1,73.7,69.5,67.5
20160617030000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160617031500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160617033000,258.0,102.381,64,55.1,73.6,69.5,67.5
20160617034500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160617040000,258.0,102.381,64,55.1,73.6,69.5,67.5
20160617041500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160617043000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160617044500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160617050000,258.0,102.381,64,55.1,73.5,69.5,67.5
20160617051500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160617053000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160617054500,258.0,102.381,64,55.1,73.4,69.5,67.5
20160617060000,258.0,102.381,64,55.1,73.3,69.5,67.5
20160617061500,258.0,102.381,64,55.1,73.2,69.5,67.5
20160617063000,258.0,102.381,64,55.1,73.2,69.5,67.5
20160617064500,258.0,102.381,64,55.1,73.3,69.5,67.5
20160617070000,258.0,102.381,64,55.1,73.1,69.5,67.5
20160617071500,254.4,100.9524,64,55.1,73.1,69.5,67.5
20160617073000,254.4,100.9524,64,55.1,73.1,69.5,67.5
20160617074500,254.4,100.9524,64,55.1,73.1,69.5,67.5
20160617080000,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160617081500,258.0,102.381,64,55.1,73.2,69.5,67.5
20160617083000,254.4,100.9524,64,55.1,73.3,69.5,67.5
20160617084500,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160617090000,247.2,98.0952,64,55.1,73.3,69.5,67.5
20160617091500,247.2,98.0952,64,55.1,73.3,69.5,67.5
20160617093000,250.2,99.2857,64,55.1,73.3,69.5,67.5
20160617094500,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160617100000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160617101500,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160617103000,243.0,96.4286,64,55.1,73.4,69.5,67.5
20160617104500,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160617110000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160617111500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160617113000,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160617114500,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160617120000,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160617121500,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160617123000,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160617124500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160617130000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160617131500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160617133000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160617134500,258.0,102.381,65,55.1,73.3,69.5,67.5
20160617140000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160617141500,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160617143000,254.4,100.9524,65,55.1,73.3,69.5,67.5
20160617144500,250.2,99.2857,65,55.1,73.2,69.5,67.5
20160617150000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160617151500,261.6,103.8095,65,55.1,73.2,69.5,67.5
20160617153000,258.0,102.381,64,55.1,73.2,69.5,67.5
20160617154500,258.0,102.381,64,55.1,73.2,69.5,67.5
20160617160000,254.4,100.9524,64,55.1,73.2,69.5,67.5
20160617161500,258.0,102.381,64,55.1,73.2,69.5,67.5
20160617163000,258.0,102.381,64,55.1,73.1,69.5,67.5
20160617164500,254.4,100.9524,64,55.1,73.1,69.5,67.5
20160617170000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160617171500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160617173000,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160617174500,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160617180000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160617181500,247.2,98.0952,64,55.1,73.4,69.5,67.5
20160617183000,247.2,98.0952,64,55.1,73.5,69.5,67.5
20160617184500,247.2,98.0952,64,55.1,73.5,69.5,67.5
20160617190000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160617191500,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160617193000,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160617194500,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160617200000,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160617201500,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160617203000,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160617204500,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160617210000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160617211500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160617213000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160617214500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160617220000,261.6,103.8095,65,55.1,73.6,69.5,67.5
20160617221500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160617223000,258.0,102.381,65,55.1,73.6,69.5,67.5
20160617224500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160617230000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160617231500,261.6,103.8095,65,55.1,73.6,69.5,67.5
20160617233000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160617234500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160618000000,258.0,102.381,64,55.1,73.6,69.5,67.5
20160618001500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160618003000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160618004500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160618010000,258.0,102.381,64,55.1,73.6,69.5,67.5
20160618011500,243.0,96.4286,12,55.1,73.5,69.5,67.5
20160618013000,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160618014500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160618020000,258.0,102.381,64,55.1,73.6,69.5,67.5
20160618021500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160618023000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160618024500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160618030000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160618031500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160618033000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160618034500,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160618040000,254.4,100.9524,64,55.1,73.7,69.5,67.5
20160618041500,258.0,102.381,64,55.1,73.7,69.5,67.5
20160618043000,258.0,102.381,64,55.1,73.7,69.5,67.5
20160618044500,258.0,102.381,64,55.1,73.7,69.5,67.5
20160618050000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160618051500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160618053000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160618054500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160618060000,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160618061500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160618063000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160618064500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160618070000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160618071500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160618073000,254.4,100.9524,64,55.9,73.6,69.5,67.5
20160618074500,250.2,99.2857,64,55.2,73.5,69.5,67.5
20160618080000,250.2,99.2857,64,55.2,73.5,69.5,67.5
20160618081500,250.2,99.2857,64,55.2,73.4,69.5,67.5
20160618083000,250.2,99.2857,64,55.2,73.6,69.5,67.5
20160618084500,247.2,98.0952,64,55.2,73.6,69.5,67.5
20160618090000,247.2,98.0952,64,55.2,73.6,69.5,67.5
20160618091500,250.2,99.2857,65,55.2,73.5,69.5,67.5
20160618093000,247.2,98.0952,65,55.2,73.4,69.5,67.5
20160618094500,247.2,98.0952,65,55.2,73.6,69.5,67.5
20160618100000,250.2,99.2857,65,55.2,73.6,69.5,67.5
20160618101500,250.2,99.2857,65,55.2,73.5,69.5,67.5
20160618103000,250.2,99.2857,65,55.2,73.5,69.5,67.5
20160618104500,250.2,99.2857,65,55.2,73.5,69.5,67.5
20160618110000,254.4,100.9524,65,55.2,73.4,69.5,67.5
20160618111500,250.2,99.2857,65,55.2,73.5,69.5,67.5
20160618113000,247.2,98.0952,65,55.2,73.4,69.5,67.5
20160618114500,250.2,99.2857,65,55.2,73.4,69.5,67.5
20160618120000,250.2,99.2857,65,55.2,73.4,69.5,67.5
20160618121500,250.2,99.2857,65,55.2,73.5,69.5,67.5
20160618123000,254.4,100.9524,65,55.2,73.3,69.5,67.5
20160618124500,254.4,100.9524,65,55.2,73.4,69.5,67.5
20160618130000,254.4,100.9524,65,55.2,73.4,69.5,67.5
20160618131500,254.4,100.9524,65,55.2,73.2,69.5,67.5
20160618133000,254.4,100.9524,65,55.2,73.2,69.5,67.5
20160618134500,258.0,102.381,65,55.2,73.2,69.5,67.5
20160618140000,258.0,102.381,65,55.2,73.2,69.5,67.5
20160618141500,261.6,103.8095,65,55.2,73.3,69.5,67.5
20160618143000,254.4,100.9524,65,55.2,73.3,69.5,67.5
20160618144500,254.4,100.9524,65,55.2,73.4,69.5,67.5
20160618150000,258.0,102.381,65,55.2,73.4,69.5,67.5
20160618151500,254.4,100.9524,64,55.2,73.4,69.5,67.5
20160618153000,254.4,100.9524,64,55.2,73.4,69.5,67.5
20160618154500,254.4,100.9524,64,55.2,73.5,69.5,67.5
20160618160000,258.0,102.381,64,55.2,73.4,69.5,67.5
20160618161500,254.4,100.9524,64,55.2,73.5,69.5,67.5
20160618163000,258.0,102.381,64,55.2,73.5,69.5,67.5
20160618164500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160618170000,254.4,100.9524,64,55.2,73.4,69.5,67.5
20160618171500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160618173000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160618174500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160618180000,254.4,100.9524,64,55.2,73.5,69.5,67.5
20160618181500,254.4,100.9524,64,55.2,73.5,69.5,67.5
20160618183000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160618184500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160618190000,254.4,100.9524,64,55.2,73.4,69.5,67.5
20160618191500,254.4,100.9524,64,55.2,73.4,69.5,67.5
20160618193000,254.4,100.9524,64,55.2,73.5,69.5,67.5
20160618194500,254.4,100.9524,64,55.2,73.5,69.5,67.5
20160618200000,254.4,100.9524,64,55.2,73.5,69.5,67.5
20160618201500,258.0,102.381,64,55.2,73.5,69.5,67.5
20160618203000,254.4,100.9524,64,55.2,73.5,69.5,67.5
20160618204500,258.0,102.381,64,55.2,73.6,69.5,67.5
20160618210000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160618211500,254.4,100.9524,64,55.2,73.7,69.5,67.5
20160618213000,258.0,102.381,64,55.2,73.7,69.5,67.5
20160618214500,258.0,102.381,64,55.2,73.7,69.5,67.5
20160618220000,258.0,102.381,64,54.3,73.6,69.5,67.5
20160618221500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160618223000,258.0,102.381,64,54.3,73.6,69.5,67.5
20160618224500,258.0,102.381,64,54.3,73.6,69.5,67.5
20160618230000,258.0,102.381,64,54.3,73.6,69.5,67.5
20160618231500,258.0,102.381,64,54.3,73.6,69.5,67.5
20160618233000,250.2,99.2857,64,54.3,73.5,69.5,67.5
20160618234500,258.0,102.381,64,54.3,73.4,69.5,67.5
20160619000000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160619001500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160619003000,258.0,102.381,64,54.3,73.4,69.5,67.5
20160619004500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160619010000,258.0,102.381,64,54.3,73.2,69.5,67.5
20160619011500,258.0,102.381,64,54.3,73.2,69.5,67.5
20160619013000,258.0,102.381,64,54.3,73.2,69.5,67.5
20160619014500,261.6,103.8095,64,54.3,73.1,69.5,67.5
20160619020000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160619021500,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160619023000,258.0,102.381,64,54.3,73.0,69.5,67.5
20160619024500,258.0,102.381,64,54.3,73.0,69.5,67.5
20160619030000,261.6,103.8095,64,54.3,72.9,69.5,67.5
20160619031500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160619033000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160619034500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160619040000,258.0,102.381,64,54.3,72.9,69.5,67.5
20160619041500,258.0,102.381,64,54.3,73.0,69.5,67.5
20160619043000,258.0,102.381,64,54.3,73.1,69.5,67.5
20160619044500,258.0,102.381,64,54.3,73.1,69.5,67.5
20160619050000,258.0,102.381,64,54.3,73.1,69.5,67.5
20160619051500,258.0,102.381,64,53.5,73.0,69.5,67.5
20160619053000,258.0,102.381,64,53.5,73.1,69.5,67.5
20160619054500,254.4,100.9524,64,53.5,73.1,69.5,67.5
20160619060000,258.0,102.381,64,53.5,73.1,69.5,67.5
20160619061500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160619063000,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160619064500,254.4,100.9524,64,53.5,73.0,69.5,67.5
20160619070000,258.0,102.381,64,54.3,73.0,69.5,67.5
20160619071500,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160619073000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160619074500,250.2,99.2857,64,54.3,73.1,69.5,67.5
20160619080000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160619081500,258.0,102.381,64,54.3,73.1,69.5,67.5
20160619083000,250.2,99.2857,64,55.0,73.2,69.5,67.5
20160619084500,254.4,100.9524,64,55.0,73.2,69.5,67.5
20160619090000,254.4,100.9524,64,55.0,73.2,69.5,67.5
20160619091500,254.4,100.9524,64,55.0,73.1,69.5,67.5
20160619093000,254.4,100.9524,64,55.0,73.2,69.5,67.5
20160619094500,258.0,102.381,64,55.0,73.1,69.5,67.5
20160619100000,254.4,100.9524,64,55.0,73.2,69.5,67.5
20160619101500,254.4,100.9524,64,55.0,73.1,69.5,67.5
20160619103000,254.4,100.9524,64,55.0,73.2,69.5,67.5
20160619104500,250.2,99.2857,64,55.0,73.4,69.5,67.5
20160619110000,250.2,99.2857,64,55.0,73.4,69.5,67.5
20160619111500,243.0,96.4286,64,55.0,73.4,69.5,67.5
20160619113000,250.2,99.2857,65,55.0,73.5,69.5,67.5
20160619114500,247.2,98.0952,65,55.6,73.5,69.5,67.5
20160619120000,250.2,99.2857,65,55.6,73.4,69.5,67.5
20160619121500,247.2,98.0952,65,55.6,73.4,69.5,67.5
20160619123000,247.2,98.0952,65,55.6,73.5,69.5,67.5
20160619124500,243.0,96.4286,65,55.6,73.5,69.5,67.5
20160619130000,250.2,99.2857,65,55.6,73.5,69.5,67.5
20160619131500,247.2,98.0952,65,55.6,73.5,69.5,67.5
20160619133000,250.2,99.2857,65,55.6,73.6,69.5,67.5
20160619134500,250.2,99.2857,65,55.6,73.6,69.5,67.5
20160619140000,250.2,99.2857,65,55.6,73.5,69.5,67.5
20160619141500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160619143000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160619144500,247.2,98.0952,65,54.7,73.5,69.5,67.5
20160619150000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160619151500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160619153000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160619154500,250.2,99.2857,65,54.7,73.5,69.5,67.5
20160619160000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160619161500,247.2,98.0952,65,54.7,73.5,69.5,67.5
20160619163000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160619164500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160619170000,247.2,98.0952,65,54.7,73.4,69.5,67.5
20160619171500,250.2,99.2857,65,54.7,73.5,69.5,67.5
20160619173000,247.2,98.0952,65,54.7,73.6,69.5,67.5
20160619174500,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160619180000,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160619181500,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160619183000,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160619184500,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160619190000,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160619191500,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160619193000,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160619194500,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160619200000,258.0,102.381,65,55.5,73.6,69.5,67.5
20160619201500,258.0,102.381,65,55.5,73.6,69.5,67.5
20160619203000,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160619204500,258.0,102.381,65,55.5,73.7,69.5,67.5
20160619210000,254.4,100.9524,65,55.5,73.7,69.5,67.5
20160619211500,258.0,102.381,65,55.5,73.6,69.5,67.5
20160619213000,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160619214500,258.0,102.381,65,55.5,73.9,69.5,67.5
20160619220000,250.2,99.2857,65,55.5,73.9,69.5,67.5
20160619221500,258.0,102.381,65,55.5,73.9,69.5,67.5
20160619223000,254.4,100.9524,65,55.5,73.9,69.5,67.5
20160619224500,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160619230000,254.4,100.9524,65,54.8,73.9,69.5,67.5
20160619231500,250.2,99.2857,65,54.8,73.9,69.5,67.5
20160619233000,250.2,99.2857,65,54.8,73.9,69.5,67.5
20160619234500,254.4,100.9524,65,54.8,73.9,69.5,67.5
20160620000000,254.4,100.9524,65,54.8,74.0,69.5,67.5
20160620001500,254.4,100.9524,65,54.8,73.9,69.5,67.5
20160620003000,254.4,100.9524,65,54.8,73.8,69.5,67.5
20160620004500,254.4,100.9524,65,54.8,73.8,69.5,67.5
20160620010000,258.0,102.381,65,54.8,73.8,69.5,67.5
20160620011500,254.4,100.9524,65,54.8,73.7,69.5,67.5
20160620013000,254.4,100.9524,65,54.8,73.7,69.5,67.5
20160620014500,258.0,102.381,65,54.8,73.6,69.5,67.5
20160620020000,254.4,100.9524,64,54.8,73.6,69.5,67.5
20160620021500,254.4,100.9524,64,54.8,73.6,69.5,67.5
20160620023000,258.0,102.381,64,54.8,73.6,69.5,67.5
20160620024500,258.0,102.381,64,54.8,73.5,69.5,67.5
20160620030000,254.4,100.9524,64,54.8,73.5,69.5,67.5
20160620031500,258.0,102.381,64,54.8,73.4,69.5,67.5
20160620033000,261.6,103.8095,64,53.9,73.3,69.5,67.5
20160620034500,261.6,103.8095,64,53.9,73.4,69.5,67.5
20160620040000,258.0,102.381,64,53.9,73.4,69.5,67.5
20160620041500,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160620043000,258.0,102.381,64,53.9,73.3,69.5,67.5
20160620044500,258.0,102.381,64,53.9,73.4,69.5,67.5
20160620050000,258.0,102.381,64,53.9,73.3,69.5,67.5
20160620051500,261.6,103.8095,64,53.9,73.3,69.5,67.5
20160620053000,258.0,102.381,64,53.9,73.3,69.5,67.5
20160620054500,258.0,102.381,64,53.9,73.2,69.5,67.5
20160620060000,258.0,102.381,64,53.9,73.2,69.5,67.5
20160620061500,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160620063000,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160620064500,258.0,102.381,64,54.7,73.4,69.5,67.5
20160620070000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160620071500,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160620073000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160620074500,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160620080000,258.0,102.381,64,54.7,73.2,69.5,67.5
20160620081500,247.2,98.0952,64,54.7,73.2,69.5,67.5
20160620083000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160620084500,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160620090000,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160620091500,247.2,98.0952,64,55.3,73.3,69.5,67.5
20160620093000,250.2,99.2857,65,55.3,73.4,69.5,67.5
20160620094500,250.2,99.2857,65,55.3,73.4,69.5,67.5
20160620100000,247.2,98.0952,65,55.3,73.4,69.5,67.5
20160620101500,250.2,99.2857,65,55.3,73.4,69.5,67.5
20160620103000,247.2,98.0952,65,55.3,73.4,69.5,67.5
20160620104500,258.0,102.381,65,55.3,73.4,69.5,67.5
20160620110000,258.0,102.381,65,54.7,73.4,69.5,67.5
20160620111500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160620113000,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160620114500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160620120000,261.6,103.8095,65,54.7,73.4,69.5,67.5
20160620121500,258.0,102.381,64,54.7,73.3,69.5,67.5
20160620123000,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160620124500,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160620130000,258.0,102.381,64,54.7,73.3,69.5,67.5
20160620131500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160620133000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160620134500,258.0,102.381,64,54.7,73.4,69.5,67.5
20160620140000,258.0,102.381,64,54.7,73.5,69.5,67.5
20160620141500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160620143000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160620144500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160620150000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160620151500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160620153000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160620154500,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160620160000,250.2,99.2857,64,54.7,73.7,69.5,67.5
20160620161500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160620163000,250.2,99.2857,64,54.7,73.6,69.5,67.5
20160620164500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160620170000,250.2,99.2857,64,54.7,73.7,69.5,67.5
20160620171500,247.2,98.0952,64,54.7,73.9,69.5,67.5
20160620173000,250.2,99.2857,64,54.7,74.0,69.5,67.5
20160620174500,247.2,98.0952,64,54.7,74.0,69.5,67.5
20160620180000,250.2,99.2857,64,54.7,74.0,69.5,67.5
20160620181500,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160620183000,250.2,99.2857,64,54.7,74.0,69.5,67.5
20160620184500,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160620190000,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160620191500,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160620193000,250.2,99.2857,64,55.5,74.1,69.5,67.5
20160620194500,254.4,100.9524,64,55.5,74.2,69.5,67.5
20160620200000,254.4,100.9524,64,55.5,74.2,69.5,67.5
20160620201500,247.2,98.0952,64,55.5,74.1,69.5,67.5
20160620203000,250.2,99.2857,64,55.5,74.1,69.5,67.5
20160620204500,250.2,99.2857,64,55.5,74.2,69.5,67.5
20160620210000,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160620211500,258.0,102.381,64,55.5,74.1,69.5,67.5
20160620213000,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160620214500,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160620220000,254.4,100.9524,64,55.5,74.1,69.5,67.5
20160620221500,258.0,102.381,64,54.7,74.1,69.5,67.5
20160620223000,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160620224500,258.0,102.381,64,54.7,74.0,69.5,67.5
20160620230000,250.2,99.2857,64,54.7,74.0,69.5,67.5
20160620231500,254.4,100.9524,64,54.7,74.0,69.5,67.5
20160620233000,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160620234500,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160621000000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160621001500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160621003000,258.0,102.381,64,54.7,73.8,69.5,67.5
20160621004500,258.0,102.381,64,54.7,73.7,69.5,67.5
20160621010000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160621011500,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160621013000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160621014500,258.0,102.381,64,54.7,73.7,69.5,67.5
20160621020000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621021500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160621023000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621024500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621030000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621031500,254.4,100.9524,64,54.7,73.6,69.5,67.5
