PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621033000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621034500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160621040000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621041500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621043000,250.2,99.2857,64,54.7,73.6,69.5,67.5
20160621044500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621050000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160621051500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621053000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621054500,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160621060000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160621061500,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160621063000,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160621064500,258.0,102.381,64,53.9,73.1,69.5,67.5
20160621070000,254.4,100.9524,64,53.9,73.0,69.5,67.5
20160621071500,258.0,102.381,64,53.9,73.0,69.5,67.5
20160621073000,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160621074500,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160621080000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160621081500,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160621083000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160621084500,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160621090000,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160621091500,250.2,99.2857,64,54.7,73.4,69.5,67.5
20160621093000,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160621094500,243.0,96.4286,64,54.7,73.4,69.5,67.5
20160621100000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160621101500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160621103000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160621104500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160621110000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160621111500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160621113000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160621114500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160621120000,254.4,100.9524,65,55.5,73.4,69.5,67.5
20160621121500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160621123000,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160621124500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160621130000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160621131500,254.4,100.9524,65,55.4,73.4,69.5,67.5
20160621133000,254.4,100.9524,65,55.4,73.4,69.5,67.5
20160621134500,254.4,100.9524,65,55.4,73.5,69.5,67.5
20160621140000,250.2,99.2857,65,55.4,73.4,69.5,67.5
20160621141500,250.2,99.2857,65,55.4,73.5,69.5,67.5
20160621143000,247.2,98.0952,65,55.4,73.5,69.5,67.5
20160621144500,254.4,100.9524,65,54.7,73.5,69.5,67.5
20160621150000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160621151500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160621153000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160621154500,258.0,102.381,65,54.7,73.4,69.5,67.5
20160621160000,258.0,102.381,65,54.7,73.4,69.5,67.5
20160621161500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160621163000,258.0,102.381,65,54.7,73.4,69.5,67.5
20160621164500,261.6,103.8095,65,54.7,73.4,69.5,67.5
20160621170000,258.0,102.381,65,54.7,73.4,69.5,67.5
20160621171500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621173000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160621174500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160621180000,258.0,102.381,64,54.7,73.8,69.5,67.5
20160621181500,258.0,102.381,64,54.7,73.8,69.5,67.5
20160621183000,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160621184500,254.4,100.9524,64,54.7,74.0,69.5,67.5
20160621190000,258.0,102.381,64,54.7,74.0,69.5,67.5
20160621191500,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160621193000,258.0,102.381,64,54.7,73.7,69.5,67.5
20160621194500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160621200000,258.0,102.381,64,54.7,73.9,69.5,67.5
20160621201500,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160621203000,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160621204500,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160621210000,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160621211500,258.0,102.381,64,54.7,73.8,69.5,67.5
20160621213000,258.0,102.381,64,54.7,73.9,69.5,67.5
20160621214500,254.4,100.9524,64,54.7,73.9,69.5,67.5
20160621220000,258.0,102.381,64,54.7,73.8,69.5,67.5
20160621221500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160621223000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621224500,258.0,102.381,64,54.7,73.7,69.5,67.5
20160621230000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160621231500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160621233000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160621234500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160622000000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160622001500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160622003000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160622004500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160622010000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160622011500,247.2,98.0952,13,53.5,73.3,69.5,67.5
20160622013000,250.2,99.2857,66,53.5,73.5,69.5,67.5
20160622014500,250.2,99.2857,66,53.5,73.5,69.5,67.5
20160622020000,250.2,99.2857,66,53.5,73.4,69.5,67.5
20160622021500,247.2,98.0952,66,53.5,73.3,69.5,67.5
20160622023000,250.2,99.2857,66,53.5,73.3,69.5,67.5
20160622024500,250.2,99.2857,66,53.5,73.3,69.5,67.5
20160622030000,258.0,102.381,66,53.5,73.3,69.5,67.5
20160622031500,250.2,99.2857,66,53.5,73.3,69.5,67.5
20160622033000,250.2,99.2857,66,53.5,73.2,69.5,67.5
20160622034500,250.2,99.2857,66,53.5,73.2,69.5,67.5
20160622040000,250.2,99.2857,66,53.5,73.3,69.5,67.5
20160622041500,250.2,99.2857,66,53.5,73.3,69.5,67.5
20160622043000,250.2,99.2857,66,53.5,73.2,69.5,67.5
20160622044500,250.2,99.2857,66,53.5,73.2,69.5,67.5
20160622050000,250.2,99.2857,66,53.5,73.2,69.5,67.5
20160622051500,250.2,99.2857,66,53.5,73.3,69.5,67.5
20160622053000,247.2,98.0952,66,53.5,73.3,69.5,67.5
20160622054500,250.2,99.2857,66,53.5,73.2,69.5,67.5
20160622060000,247.2,98.0952,66,53.5,73.1,69.5,67.5
20160622061500,250.2,99.2857,66,53.5,73.2,69.5,67.5
20160622063000,250.2,99.2857,66,53.5,73.2,69.5,67.5
20160622064500,247.2,98.0952,66,53.5,73.2,69.5,67.5
20160622070000,247.2,98.0952,66,53.5,73.1,69.5,67.5
20160622071500,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160622073000,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160622074500,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160622080000,250.2,99.2857,66,54.3,72.9,69.5,67.5
20160622081500,250.2,99.2857,66,54.3,73.0,69.5,67.5
20160622083000,250.2,99.2857,66,54.3,73.1,69.5,67.5
20160622084500,250.2,99.2857,66,55.1,73.2,69.5,67.5
20160622090000,254.4,100.9524,66,55.1,73.2,69.5,67.5
20160622091500,250.2,99.2857,66,55.1,73.2,69.5,67.5
20160622093000,250.2,99.2857,66,55.1,73.3,69.5,67.5
20160622094500,247.2,98.0952,66,55.1,73.3,69.5,67.5
20160622100000,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160622101500,247.2,98.0952,66,55.1,73.5,69.5,67.5
20160622103000,247.2,98.0952,66,55.1,73.5,69.5,67.5
20160622104500,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160622110000,247.2,98.0952,66,55.1,73.4,69.5,67.5
20160622111500,250.2,99.2857,66,55.1,73.4,69.5,67.5
20160622113000,247.2,98.0952,66,55.1,73.4,69.5,67.5
20160622114500,258.0,102.381,66,55.1,73.4,69.5,67.5
20160622120000,261.6,103.8095,65,55.1,73.3,69.5,67.5
20160622121500,258.0,102.381,65,55.1,73.3,69.5,67.5
20160622123000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622124500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622130000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622131500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622133000,254.4,100.9524,65,55.1,73.1,69.5,67.5
20160622134500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160622140000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622141500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622143000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160622144500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160622150000,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160622151500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622153000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622154500,261.6,103.8095,65,55.1,73.2,69.5,67.5
20160622160000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622161500,254.4,100.9524,65,55.1,73.2,69.5,67.5
20160622163000,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622164500,258.0,102.381,65,55.1,73.2,69.5,67.5
20160622170000,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160622171500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160622173000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160622174500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160622180000,250.2,99.2857,65,55.1,73.7,69.5,67.5
20160622181500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160622183000,258.0,102.381,65,55.1,73.9,69.5,67.5
20160622184500,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160622190000,258.0,102.381,65,55.1,73.8,69.5,67.5
20160622191500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160622193000,258.0,102.381,65,55.1,73.9,69.5,67.5
20160622194500,258.0,102.381,65,55.1,73.8,69.5,67.5
20160622200000,258.0,102.381,65,55.1,73.8,69.5,67.5
20160622201500,258.0,102.381,65,55.1,73.8,69.5,67.5
20160622203000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160622204500,261.6,103.8095,65,55.1,73.7,69.5,67.5
20160622210000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160622211500,261.6,103.8095,65,55.1,73.7,69.5,67.5
20160622213000,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160622214500,258.0,102.381,65,54.3,73.7,69.5,67.5
20160622220000,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160622221500,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160622223000,258.0,102.381,65,54.3,73.6,69.5,67.5
20160622224500,258.0,102.381,65,54.3,73.6,69.5,67.5
20160622230000,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160622231500,258.0,102.381,65,54.3,73.6,69.5,67.5
20160622233000,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160622234500,258.0,102.381,65,54.3,73.5,69.5,67.5
20160623000000,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160623001500,258.0,102.381,65,54.3,73.4,69.5,67.5
20160623003000,258.0,102.381,65,54.3,73.4,69.5,67.5
20160623004500,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160623010000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160623011500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160623013000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160623014500,258.0,102.381,65,54.3,73.3,69.5,67.5
20160623020000,258.0,102.381,65,54.3,73.3,69.5,67.5
20160623021500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160623023000,258.0,102.381,65,54.3,73.2,69.5,67.5
20160623024500,254.4,100.9524,65,53.5,73.2,69.5,67.5
20160623030000,254.4,100.9524,65,53.5,73.2,69.5,67.5
20160623031500,258.0,102.381,65,53.5,73.2,69.5,67.5
20160623033000,254.4,100.9524,65,53.5,73.2,69.5,67.5
20160623034500,258.0,102.381,65,53.5,73.2,69.5,67.5
20160623040000,254.4,100.9524,65,53.5,73.2,69.5,67.5
20160623041500,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160623043000,254.4,100.9524,65,53.5,73.2,69.5,67.5
20160623044500,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160623050000,258.0,102.381,65,53.5,73.1,69.5,67.5
20160623051500,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160623053000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160623054500,258.0,102.381,65,53.5,73.1,69.5,67.5
20160623060000,258.0,102.381,65,53.5,72.9,69.5,67.5
20160623061500,261.6,103.8095,65,53.5,72.8,69.5,67.5
20160623063000,254.4,100.9524,65,53.5,72.9,69.5,67.5
20160623064500,254.4,100.9524,65,53.5,72.6,69.5,67.5
20160623070000,258.0,102.381,65,53.5,72.5,69.5,67.5
20160623071500,254.4,100.9524,65,53.5,72.5,69.5,67.5
20160623073000,261.6,103.8095,65,53.5,72.5,69.5,67.5
20160623074500,258.0,102.381,65,53.5,72.4,69.5,67.5
20160623080000,258.0,102.381,65,53.5,72.5,69.5,67.5
20160623081500,254.4,100.9524,65,54.1,72.6,69.5,67.5
20160623083000,254.4,100.9524,65,54.1,72.7,69.5,67.5
20160623084500,247.2,98.0952,65,54.1,72.7,69.5,67.5
20160623090000,247.2,98.0952,66,54.1,72.8,69.5,67.5
20160623091500,250.2,99.2857,66,54.1,72.9,69.5,67.5
20160623093000,250.2,99.2857,66,54.7,72.9,69.5,67.5
20160623094500,250.2,99.2857,66,54.7,73.0,69.5,67.5
20160623100000,247.2,98.0952,66,54.7,73.1,69.5,67.5
20160623101500,250.2,99.2857,66,54.7,73.2,69.5,67.5
20160623103000,250.2,99.2857,66,55.5,73.3,69.5,67.5
20160623104500,250.2,99.2857,66,55.5,73.4,69.5,67.5
20160623110000,250.2,99.2857,66,55.5,73.4,69.5,67.5
20160623111500,254.4,100.9524,66,55.5,73.4,69.5,67.5
20160623113000,250.2,99.2857,66,55.5,73.5,69.5,67.5
20160623114500,254.4,100.9524,66,54.8,73.4,69.5,67.5
20160623120000,261.6,103.8095,66,54.8,73.4,69.5,67.5
20160623121500,254.4,100.9524,66,54.8,73.4,69.5,67.5
20160623123000,258.0,102.381,66,54.8,73.4,69.5,67.5
20160623124500,258.0,102.381,66,54.8,73.4,69.5,67.5
20160623130000,254.4,100.9524,66,54.8,73.6,68.0,65.9
20160623131500,254.4,100.9524,66,54.8,73.6,68.0,65.9
20160623133000,258.0,102.381,66,54.8,73.5,68.0,65.9
20160623134500,258.0,102.381,66,54.8,73.5,68.0,65.9
20160623140000,254.4,100.9524,66,54.8,73.5,68.0,65.9
20160623141500,261.6,103.8095,66,54.8,73.5,68.0,65.9
20160623143000,258.0,102.381,65,54.8,73.4,68.0,65.9
20160623144500,258.0,102.381,65,54.8,73.4,68.0,65.9
20160623150000,258.0,102.381,65,54.8,73.4,68.0,65.9
20160623151500,261.6,103.8095,65,54.8,73.4,68.0,65.9
20160623153000,261.6,103.8095,56,54.8,73.6,68.0,65.9
20160623154500,254.4,100.9524,56,54.8,73.5,68.0,65.9
20160623160000,258.0,102.381,56,54.8,73.4,68.0,65.9
20160623161500,254.4,100.9524,56,54.8,73.4,68.0,65.9
20160623163000,254.4,100.9524,56,54.8,73.4,68.0,65.9
20160623164500,250.2,99.2857,56,54.8,73.8,68.0,65.9
20160623170000,250.2,99.2857,56,54.8,74.0,68.0,65.9
20160623171500,254.4,100.9524,56,54.8,73.9,68.0,65.9
20160623173000,250.2,99.2857,56,54.8,74.0,68.0,65.9
20160623174500,250.2,99.2857,56,54.8,74.0,68.0,65.9
20160623180000,250.2,99.2857,56,54.8,73.9,68.0,65.9
20160623181500,250.2,99.2857,56,54.8,73.9,68.0,65.9
20160623183000,250.2,99.2857,56,54.8,73.8,68.0,65.9
20160623184500,250.2,99.2857,56,54.8,73.9,68.0,65.9
20160623190000,250.2,99.2857,56,54.8,73.8,68.0,65.9
20160623191500,250.2,99.2857,56,54.8,73.9,68.0,65.9
20160623193000,254.4,100.9524,56,54.8,73.9,68.0,65.9
20160623194500,254.4,100.9524,56,54.8,74.0,68.0,65.9
20160623200000,254.4,100.9524,56,54.8,73.9,68.0,65.9
20160623201500,250.2,99.2857,56,54.8,74.0,68.0,65.9
20160623203000,250.2,99.2857,56,54.8,74.0,68.0,65.9
20160623204500,250.2,99.2857,56,55.5,74.1,68.0,65.9
20160623210000,250.2,99.2857,56,55.5,74.1,68.0,65.9
20160623211500,254.4,100.9524,56,55.5,74.1,68.0,65.9
20160623213000,254.4,100.9524,56,55.5,74.1,68.0,65.9
20160623214500,254.4,100.9524,56,55.5,74.1,68.0,65.9
20160623220000,254.4,100.9524,56,55.5,74.1,68.0,65.9
20160623221500,250.2,99.2857,56,55.5,74.1,68.0,65.9
20160623223000,250.2,99.2857,56,55.5,74.1,68.0,65.9
20160623224500,250.2,99.2857,56,55.5,74.1,68.0,65.9
20160623230000,250.2,99.2857,56,55.5,74.1,68.0,65.9
20160623231500,254.4,100.9524,56,55.5,74.1,68.0,65.9
20160623233000,250.2,99.2857,56,55.5,74.1,68.0,65.9
20160623234500,250.2,99.2857,56,55.5,74.0,68.0,65.9
20160624000000,254.4,100.9524,56,54.7,74.0,68.0,65.9
20160624001500,254.4,100.9524,56,54.7,74.0,68.0,65.9
20160624003000,250.2,99.2857,56,54.7,74.0,68.0,65.8
20160624004500,250.2,99.2857,56,54.7,74.0,68.0,65.8
20160624010000,254.4,100.9524,56,54.7,73.9,68.0,65.8
20160624011500,254.4,100.9524,56,54.7,73.8,68.0,65.8
20160624013000,250.2,99.2857,56,54.7,73.8,68.0,65.8
20160624014500,250.2,99.2857,56,54.7,73.8,68.0,65.8
20160624020000,258.0,102.381,56,54.7,73.8,68.0,65.8
20160624021500,258.0,102.381,56,54.7,73.7,68.0,65.8
20160624023000,247.2,98.0952,56,54.7,73.7,68.0,65.8
20160624024500,250.2,99.2857,56,54.7,73.7,68.0,65.8
20160624030000,250.2,99.2857,56,54.7,73.7,68.0,65.8
20160624031500,250.2,99.2857,56,54.7,73.6,68.0,65.8
20160624033000,250.2,99.2857,56,53.9,73.6,68.0,65.8
20160624034500,254.4,100.9524,56,53.9,73.6,68.0,65.8
20160624040000,250.2,99.2857,56,53.9,73.6,68.0,65.8
20160624041500,250.2,99.2857,56,53.9,73.6,68.0,65.8
20160624043000,250.2,99.2857,56,53.9,73.6,68.0,65.8
20160624044500,250.2,99.2857,56,53.9,73.6,68.0,65.8
20160624050000,254.4,100.9524,56,53.9,73.6,68.0,65.8
20160624051500,250.2,99.2857,56,53.9,73.5,68.0,65.8
20160624053000,254.4,100.9524,56,53.9,73.5,68.0,65.8
20160624054500,250.2,99.2857,56,53.9,73.4,68.0,65.8
20160624060000,247.2,98.0952,56,53.9,73.4,68.0,65.8
20160624061500,247.2,98.0952,56,53.9,73.3,68.0,65.7
20160624063000,250.2,99.2857,56,53.9,73.2,68.0,65.7
20160624064500,254.4,100.9524,56,53.9,73.3,68.0,65.8
20160624070000,250.2,99.2857,56,53.9,73.2,68.0,65.8
20160624071500,254.4,100.9524,56,53.9,72.9,68.0,65.8
20160624073000,250.2,99.2857,56,53.9,72.9,68.0,65.8
20160624074500,247.2,98.0952,56,53.9,72.9,68.0,65.7
20160624080000,250.2,99.2857,56,53.9,72.9,68.0,65.7
20160624081500,250.2,99.2857,56,54.7,73.0,68.0,65.8
20160624083000,247.2,98.0952,56,54.7,73.1,68.0,65.7
20160624084500,250.2,99.2857,56,54.7,73.1,68.0,65.7
20160624090000,247.2,98.0952,56,54.7,73.1,68.0,65.5
20160624091500,247.2,98.0952,57,54.7,73.2,68.0,65.5
20160624093000,247.2,98.0952,57,54.7,73.2,68.0,65.6
20160624094500,247.2,98.0952,57,54.7,73.2,68.0,65.5
20160624100000,247.2,98.0952,57,55.5,73.3,68.0,65.5
20160624101500,250.2,99.2857,57,55.5,73.3,68.0,65.6
20160624103000,250.2,99.2857,57,55.5,73.4,68.0,65.4
20160624104500,247.2,98.0952,57,55.5,73.4,68.0,65.5
20160624110000,250.2,99.2857,57,55.5,73.4,68.0,65.5
20160624111500,247.2,98.0952,57,55.5,73.4,68.0,65.5
20160624113000,250.2,99.2857,57,55.5,73.3,68.0,65.5
20160624114500,250.2,99.2857,57,55.5,73.4,68.0,65.5
20160624120000,250.2,99.2857,57,55.5,73.4,68.0,65.4
20160624121500,247.2,98.0952,57,55.5,73.4,68.0,65.5
20160624123000,250.2,99.2857,57,55.5,73.4,68.0,65.4
20160624124500,250.2,99.2857,57,55.5,73.4,68.0,65.4
20160624130000,250.2,99.2857,57,55.5,73.4,68.0,65.5
20160624131500,250.2,99.2857,57,55.5,73.4,68.0,65.4
20160624133000,250.2,99.2857,57,55.5,73.5,68.0,65.5
20160624134500,247.2,98.0952,57,54.7,73.5,68.0,65.5
20160624140000,247.2,98.0952,57,54.7,73.4,68.0,65.5
20160624141500,254.4,100.9524,57,54.7,73.5,68.0,65.4
20160624143000,250.2,99.2857,57,54.7,73.5,68.0,65.4
20160624144500,254.4,100.9524,57,54.7,73.4,68.0,65.4
20160624150000,254.4,100.9524,57,54.7,73.5,68.0,65.4
20160624151500,258.0,102.381,57,54.7,73.5,68.0,65.3
20160624153000,258.0,102.381,57,54.7,73.4,68.0,65.4
20160624154500,258.0,102.381,57,54.7,73.8,68.0,65.3
20160624160000,254.4,100.9524,57,55.5,74.0,68.0,65.3
20160624161500,254.4,100.9524,57,55.5,74.0,68.0,65.3
20160624163000,258.0,102.381,57,55.5,74.0,68.0,65.3
20160624164500,258.0,102.381,57,55.5,74.0,68.0,65.3
20160624170000,258.0,102.381,57,55.5,74.0,68.0,65.3
20160624171500,254.4,100.9524,57,54.7,74.0,68.0,65.3
20160624173000,254.4,100.9524,57,54.7,73.9,68.0,65.3
20160624174500,258.0,102.381,57,54.7,74.0,68.0,65.3
20160624180000,258.0,102.381,57,54.7,73.8,68.0,65.3
20160624181500,258.0,102.381,57,54.7,73.7,68.0,65.3
20160624183000,258.0,102.381,57,54.7,73.7,68.0,65.3
20160624184500,258.0,102.381,57,54.7,73.6,68.0,65.3
20160624190000,258.0,102.381,57,54.7,73.6,68.0,65.3
20160624191500,261.6,103.8095,57,54.7,73.6,68.0,65.3
20160624193000,258.0,102.381,57,54.7,73.7,68.0,65.3
20160624194500,258.0,102.381,57,54.7,73.6,68.0,65.3
20160624200000,258.0,102.381,57,54.7,73.6,68.0,65.3
20160624201500,250.2,99.2857,57,54.7,73.6,68.0,65.3
20160624203000,254.4,100.9524,57,54.7,73.6,68.0,65.3
20160624204500,250.2,99.2857,57,54.7,73.7,68.0,65.3
20160624210000,258.0,102.381,57,54.7,73.7,68.0,65.3
20160624211500,254.4,100.9524,57,54.7,73.6,68.0,65.3
20160624213000,254.4,100.9524,57,54.7,73.6,68.0,65.3
20160624214500,258.0,102.381,57,54.7,73.7,68.0,65.3
20160624220000,254.4,100.9524,57,54.7,73.7,68.0,65.3
20160624221500,254.4,100.9524,57,54.7,73.7,68.0,65.3
20160624223000,254.4,100.9524,57,54.7,73.7,68.0,65.3
20160624224500,258.0,102.381,57,54.7,73.6,68.0,65.3
20160624230000,254.4,100.9524,57,54.7,73.7,68.0,65.3
20160624231500,258.0,102.381,57,54.7,73.6,68.0,65.3
20160624233000,258.0,102.381,57,54.7,73.6,68.0,65.3
20160624234500,254.4,100.9524,57,54.7,73.6,68.0,65.3
20160625000000,258.0,102.381,57,54.7,73.6,68.0,65.3
20160625001500,254.4,100.9524,57,54.7,73.7,68.0,65.3
20160625003000,254.4,100.9524,57,54.7,73.8,68.0,65.3
20160625004500,254.4,100.9524,57,54.7,73.7,68.0,65.3
20160625010000,254.4,100.9524,57,54.7,73.8,68.0,65.3
20160625011500,247.2,98.0952,2,54.7,73.7,68.0,65.3
20160625013000,250.2,99.2857,66,54.7,73.8,68.0,65.3
20160625014500,254.4,100.9524,66,54.7,73.8,68.0,65.3
20160625020000,254.4,100.9524,66,54.7,73.7,68.0,65.3
20160625021500,254.4,100.9524,66,54.7,73.6,68.0,65.3
20160625023000,247.2,98.0952,66,54.7,73.7,68.0,65.3
20160625024500,254.4,100.9524,66,54.7,73.6,68.0,65.3
20160625030000,250.2,99.2857,66,54.7,73.6,68.0,65.3
20160625031500,250.2,99.2857,66,54.7,73.6,68.0,65.3
20160625033000,250.2,99.2857,66,54.7,73.6,68.0,65.3
20160625034500,254.4,100.9524,66,54.7,73.6,68.0,65.3
20160625040000,250.2,99.2857,66,54.7,73.6,68.0,65.3
20160625041500,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625043000,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625044500,250.2,99.2857,66,54.7,73.5,68.0,65.3
20160625050000,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625051500,250.2,99.2857,66,54.7,73.5,68.0,65.3
20160625053000,254.4,100.9524,66,53.9,73.4,68.0,65.3
20160625054500,254.4,100.9524,66,53.9,73.5,68.0,65.3
20160625060000,250.2,99.2857,66,54.7,73.5,68.0,65.3
20160625061500,250.2,99.2857,66,54.7,73.5,68.0,65.3
20160625063000,250.2,99.2857,66,54.7,73.4,68.0,65.3
20160625064500,250.2,99.2857,66,54.7,73.4,68.0,65.3
20160625070000,250.2,99.2857,66,54.7,73.4,68.0,65.3
20160625071500,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625073000,254.4,100.9524,66,54.7,73.4,68.0,65.3
20160625074500,250.2,99.2857,66,54.7,73.5,68.0,65.3
20160625080000,258.0,102.381,66,54.7,73.4,68.0,65.3
20160625081500,254.4,100.9524,66,55.5,73.6,68.0,65.3
20160625083000,250.2,99.2857,66,55.5,73.6,68.0,65.3
20160625084500,247.2,98.0952,66,55.5,73.7,68.0,65.3
20160625090000,250.2,99.2857,66,55.5,73.7,68.0,65.3
20160625091500,247.2,98.0952,66,55.5,73.7,68.0,65.3
20160625093000,250.2,99.2857,66,55.5,73.7,68.0,65.3
20160625094500,250.2,99.2857,66,55.5,73.7,68.0,65.3
20160625100000,247.2,98.0952,66,55.5,73.8,68.0,65.3
20160625101500,247.2,98.0952,66,54.7,73.7,68.0,65.3
20160625103000,258.0,102.381,66,55.5,73.6,68.0,65.3
20160625104500,250.2,99.2857,66,55.5,73.8,68.0,65.3
20160625110000,250.2,99.2857,66,55.5,73.7,68.0,65.3
20160625111500,254.4,100.9524,66,55.5,73.7,68.0,65.3
20160625113000,254.4,100.9524,66,55.5,73.6,68.0,65.3
20160625114500,254.4,100.9524,66,54.7,73.6,68.0,65.3
20160625120000,254.4,100.9524,66,54.7,73.6,68.0,65.3
20160625121500,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625123000,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625124500,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625130000,250.2,99.2857,66,55.5,73.5,68.0,65.3
20160625131500,250.2,99.2857,66,55.5,73.5,68.0,65.3
20160625133000,250.2,99.2857,66,54.7,73.3,68.0,65.3
20160625134500,250.2,99.2857,66,54.7,73.6,68.0,65.3
20160625140000,250.2,99.2857,66,54.7,73.4,68.0,65.3
20160625141500,250.2,99.2857,66,54.7,73.4,68.0,65.3
20160625143000,250.2,99.2857,66,54.7,73.4,68.0,65.3
20160625144500,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625150000,254.4,100.9524,66,54.7,73.4,68.0,65.3
20160625151500,250.2,99.2857,66,54.7,73.4,68.0,65.3
20160625153000,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625154500,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625160000,254.4,100.9524,66,54.7,73.5,68.0,65.3
20160625161500,254.4,100.9524,66,55.3,73.6,68.0,65.3
20160625163000,250.2,99.2857,66,55.3,73.6,68.0,65.3
20160625164500,250.2,99.2857,66,54.7,73.5,68.0,65.3
20160625170000,258.0,102.381,66,54.7,73.5,68.0,65.3
20160625171500,258.0,102.381,66,54.7,73.5,68.0,65.3
20160625173000,258.0,102.381,66,54.7,73.4,68.0,65.3
20160625174500,254.4,100.9524,66,54.7,73.4,68.0,65.3
20160625180000,254.4,100.9524,66,54.7,73.4,68.0,65.3
20160625181500,258.0,102.381,66,54.7,73.3,68.0,65.3
20160625183000,254.4,100.9524,66,54.7,73.3,68.0,65.3
20160625184500,254.4,100.9524,66,54.7,73.4,68.0,65.3
20160625190000,258.0,102.381,66,54.7,73.4,68.0,65.3
20160625191500,258.0,102.381,66,54.7,73.4,68.0,65.3
20160625193000,258.0,102.381,66,55.5,73.4,68.0,65.3
20160625194500,258.0,102.381,66,55.5,73.4,68.0,65.3
20160625200000,254.4,100.9524,66,55.5,73.5,68.0,65.3
20160625201500,254.4,100.9524,66,55.5,73.6,68.0,65.3
20160625203000,258.0,102.381,66,55.5,73.5,68.0,65.3
20160625204500,261.6,103.8095,66,55.5,73.6,68.0,65.3
20160625210000,254.4,100.9524,66,55.5,73.6,68.0,65.3
20160625211500,258.0,102.381,66,55.5,73.7,68.0,65.3
20160625213000,254.4,100.9524,66,55.5,73.7,68.0,65.3
20160625214500,258.0,102.381,66,55.5,73.7,68.0,65.3
20160625220000,258.0,102.381,66,55.5,73.7,68.0,65.3
20160625221500,258.0,102.381,66,55.5,73.6,68.0,65.3
20160625223000,258.0,102.381,66,55.5,73.7,68.0,65.3
20160625224500,258.0,102.381,66,55.5,73.6,68.0,65.3
20160625230000,258.0,102.381,65,55.5,73.6,68.0,65.3
20160625231500,254.4,100.9524,65,55.5,73.7,68.0,65.3
20160625233000,258.0,102.381,65,55.5,73.7,68.0,65.3
20160625234500,258.0,102.381,65,55.5,73.7,68.0,65.3
20160626000000,254.4,100.9524,65,55.5,73.7,68.0,65.3
20160626001500,254.4,100.9524,65,55.5,73.7,68.0,65.3
20160626003000,254.4,100.9524,65,55.5,73.8,68.0,65.3
20160626004500,258.0,102.381,65,55.5,73.8,68.0,65.3
20160626010000,250.2,99.2857,65,55.5,73.8,68.0,65.3
20160626011500,254.4,100.9524,65,55.5,73.8,68.0,65.3
20160626013000,254.4,100.9524,65,55.5,73.8,68.0,65.3
20160626014500,258.0,102.381,65,55.5,73.7,68.0,65.3
20160626020000,254.4,100.9524,65,55.5,73.7,68.0,65.3
20160626021500,254.4,100.9524,65,55.5,73.8,68.0,65.3
20160626023000,254.4,100.9524,65,55.5,73.7,68.0,65.3
20160626024500,254.4,100.9524,65,55.5,73.7,68.0,65.3
20160626030000,254.4,100.9524,65,55.5,73.8,68.0,65.3
20160626031500,254.4,100.9524,65,54.7,73.7,68.0,65.3
20160626033000,254.4,100.9524,65,54.7,73.7,68.0,65.3
20160626034500,258.0,102.381,65,54.7,73.6,68.0,65.3
20160626040000,254.4,100.9524,65,54.7,73.7,68.0,65.3
20160626041500,258.0,102.381,65,54.7,73.7,68.0,65.3
20160626043000,258.0,102.381,65,54.7,73.7,68.0,65.3
20160626044500,258.0,102.381,65,54.7,73.5,68.0,65.3
20160626050000,258.0,102.381,65,54.7,73.6,68.0,65.3
20160626051500,258.0,102.381,65,54.7,73.6,68.0,65.3
20160626053000,254.4,100.9524,65,54.7,73.6,68.0,65.3
20160626054500,254.4,100.9524,65,54.7,73.6,68.0,65.3
20160626060000,254.4,100.9524,65,54.7,73.6,68.0,65.3
20160626061500,254.4,100.9524,65,54.7,73.2,68.0,65.3
20160626063000,258.0,102.381,65,54.7,73.4,68.0,65.3
20160626064500,258.0,102.381,65,54.7,73.5,68.0,65.3
20160626070000,254.4,100.9524,65,55.5,73.6,68.0,65.3
20160626071500,254.4,100.9524,65,55.5,73.6,68.0,65.3
20160626073000,258.0,102.381,65,55.5,73.6,68.0,65.3
20160626074500,254.4,100.9524,65,55.5,73.6,68.0,65.3
20160626080000,254.4,100.9524,65,55.5,73.6,68.0,65.3
20160626081500,250.2,99.2857,65,55.5,73.7,68.0,65.3
20160626083000,250.2,99.2857,65,54.7,73.6,68.0,65.3
20160626084500,247.2,98.0952,65,55.9,73.7,68.0,65.3
20160626090000,247.2,98.0952,65,55.1,73.7,68.0,65.3
20160626091500,250.2,99.2857,65,55.1,73.7,68.0,65.3
20160626093000,247.2,98.0952,65,55.1,73.7,68.0,65.3
20160626094500,247.2,98.0952,65,55.1,73.6,68.0,65.3
20160626100000,247.2,98.0952,66,55.1,73.6,68.0,65.3
20160626101500,250.2,99.2857,66,55.1,73.5,68.0,65.3
20160626103000,250.2,99.2857,66,55.1,73.6,68.0,65.3
20160626104500,250.2,99.2857,66,55.1,73.3,68.0,65.3
20160626110000,247.2,98.0952,66,55.1,73.5,68.0,65.3
20160626111500,247.2,98.0952,66,55.1,73.5,68.0,65.3
20160626113000,250.2,99.2857,66,55.1,73.5,68.0,65.3
20160626114500,243.0,96.4286,66,55.1,73.5,68.0,65.3
20160626120000,247.2,98.0952,66,55.1,73.5,68.0,65.3
20160626121500,247.2,98.0952,66,55.1,73.4,68.0,65.3
20160626123000,247.2,98.0952,66,55.1,73.5,68.0,65.3
20160626124500,250.2,99.2857,66,55.1,73.6,68.0,65.3
20160626130000,243.0,96.4286,66,55.1,73.5,68.0,65.3
20160626131500,250.2,99.2857,66,55.1,73.6,68.0,65.3
20160626133000,247.2,98.0952,66,55.1,73.6,68.0,65.3
20160626134500,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160626140000,247.2,98.0952,66,55.1,73.5,68.0,65.3
20160626141500,243.0,96.4286,66,55.1,73.4,68.0,65.3
20160626143000,243.0,96.4286,66,55.1,73.4,68.0,65.3
20160626144500,247.2,98.0952,66,55.1,73.4,68.0,65.3
20160626150000,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160626151500,247.2,98.0952,66,55.1,73.4,68.0,65.3
20160626153000,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160626154500,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160626160000,247.2,98.0952,66,55.1,73.3,68.0,65.3
20160626161500,247.2,98.0952,66,55.1,73.4,68.0,65.3
20160626163000,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160626164500,250.2,99.2857,66,55.1,73.3,68.0,65.3
20160626170000,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160626171500,247.2,98.0952,66,55.1,73.3,68.0,65.3
20160626173000,250.2,99.2857,66,55.1,73.3,68.0,65.3
20160626174500,247.2,98.0952,66,55.1,73.2,68.0,65.3
20160626180000,250.2,99.2857,66,55.1,73.2,68.0,65.3
20160626181500,250.2,99.2857,66,55.1,73.2,68.0,65.3
20160626183000,247.2,98.0952,66,55.1,73.3,68.0,65.3
20160626184500,250.2,99.2857,66,55.1,73.3,68.0,65.3
20160626190000,250.2,99.2857,66,55.1,73.3,68.0,65.3
20160626191500,250.2,99.2857,66,55.1,73.3,68.0,65.3
20160626193000,247.2,98.0952,66,55.1,73.4,68.0,65.3
20160626194500,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160626200000,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160626201500,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160626203000,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160626204500,254.4,100.9524,66,55.1,73.3,68.0,65.3
20160626210000,250.2,99.2857,66,55.1,73.3,68.0,65.3
20160626211500,250.2,99.2857,66,55.1,73.2,68.0,65.3
20160626213000,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160626214500,254.4,100.9524,66,55.1,73.3,68.0,65.3
20160626220000,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160626221500,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160626223000,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160626224500,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160626230000,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160626231500,254.4,100.9524,66,55.1,73.3,68.0,65.3
20160626233000,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160626234500,258.0,102.381,66,55.1,73.3,68.0,65.3
20160627000000,258.0,102.381,66,55.1,73.4,68.0,65.3
20160627001500,265.2,105.2381,66,55.1,73.1,68.0,65.3
20160627003000,258.0,102.381,66,55.1,73.4,68.0,65.3
20160627004500,258.0,102.381,66,55.1,73.4,68.0,65.3
20160627010000,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160627011500,261.6,103.8095,66,55.1,73.5,68.0,65.3
20160627013000,258.0,102.381,66,55.1,73.4,68.0,65.3
20160627014500,258.0,102.381,66,55.1,73.4,68.0,65.3
20160627020000,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160627021500,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160627023000,258.0,102.381,66,55.1,73.4,68.0,65.3
20160627024500,258.0,102.381,66,55.1,73.3,68.0,65.3
20160627030000,258.0,102.381,66,55.1,73.3,68.0,65.3
20160627031500,254.4,100.9524,65,55.1,73.3,68.0,65.3
20160627033000,258.0,102.381,65,55.1,73.4,68.0,65.3
20160627034500,254.4,100.9524,65,55.1,73.3,68.0,65.3
20160627040000,254.4,100.9524,65,55.1,73.4,68.0,65.3
20160627041500,250.2,99.2857,65,55.1,73.3,68.0,65.3
20160627043000,254.4,100.9524,65,55.1,73.3,68.0,65.3
20160627044500,261.6,103.8095,65,55.1,73.3,68.0,65.3
20160627050000,254.4,100.9524,65,55.1,73.2,68.0,65.3
20160627051500,258.0,102.381,65,55.1,73.2,68.0,65.3
20160627053000,258.0,102.381,65,55.1,73.2,68.0,65.3
20160627054500,261.6,103.8095,65,55.1,73.2,68.0,65.3
20160627060000,258.0,102.381,65,54.3,73.1,68.0,65.3
20160627061500,254.4,100.9524,65,54.3,73.1,68.0,65.3
20160627063000,258.0,102.381,65,54.3,73.1,68.0,65.3
20160627064500,254.4,100.9524,64,54.3,72.8,68.0,65.3
20160627070000,254.4,100.9524,64,54.3,72.8,68.0,65.3
20160627071500,254.4,100.9524,64,54.3,72.8,68.0,65.3
20160627073000,254.4,100.9524,64,54.3,72.9,68.0,65.3
20160627074500,250.2,99.2857,64,54.3,72.9,68.0,65.3
20160627080000,258.0,102.381,64,54.3,72.9,68.0,65.3
20160627081500,258.0,102.381,64,55.1,72.9,68.0,65.3
20160627083000,243.0,96.4286,64,55.1,73.1,68.0,65.3
20160627084500,247.2,98.0952,65,55.1,73.1,68.0,65.3
20160627090000,247.2,98.0952,65,55.1,73.1,68.0,65.3
20160627091500,250.2,99.2857,65,55.1,73.2,68.0,65.3
20160627093000,247.2,98.0952,65,55.1,73.2,68.0,65.3
20160627094500,258.0,102.381,66,55.1,73.2,68.0,65.3
20160627100000,250.2,99.2857,66,55.1,73.2,68.0,65.3
20160627101500,250.2,99.2857,66,55.1,73.2,68.0,65.3
20160627103000,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160627104500,250.2,99.2857,66,55.1,73.4,68.0,65.3
20160627110000,254.4,100.9524,66,55.1,73.4,68.0,65.3
20160627111500,247.2,98.0952,66,55.1,73.4,68.0,65.3
20160627113000,258.0,102.381,66,55.1,73.5,68.0,65.3
20160627114500,254.4,100.9524,66,55.1,73.6,68.0,65.3
20160627120000,250.2,99.2857,66,55.1,73.3,68.0,65.3
20160627121500,250.2,99.2857,66,55.1,73.3,68.0,65.3
20160627123000,250.2,99.2857,66,55.1,73.0,68.0,65.3
20160627124500,250.2,99.2857,66,55.1,72.9,68.0,65.3
20160627130000,247.2,98.0952,66,55.1,73.0,68.0,65.3
20160627131500,247.2,98.0952,66,55.1,73.2,68.0,65.3
20160627133000,247.2,98.0952,66,55.1,73.4,68.0,65.3
20160627134500,250.2,99.2857,66,55.1,73.1,68.0,65.3
20160627140000,247.2,98.0952,66,55.1,73.3,68.0,65.3
20160627141500,250.2,99.2857,66,55.1,73.2,68.0,65.3
20160627143000,254.4,100.9524,66,55.1,73.2,68.0,65.3
20160627144500,247.2,98.0952,66,55.1,73.3,68.0,65.3
20160627150000,254.4,100.9524,66,55.1,73.1,68.0,65.3
20160627151500,254.4,100.9524,66,55.1,72.9,68.0,65.3
20160627153000,254.4,100.9524,66,55.1,72.9,68.0,65.3
20160627154500,250.2,99.2857,66,55.1,72.9,68.0,65.3
20160627160000,258.0,102.381,66,55.1,73.2,68.0,65.3
20160627161500,254.4,100.9524,66,55.1,73.2,68.0,65.3
20160627163000,254.4,100.9524,66,55.1,73.0,68.0,65.3
20160627164500,261.6,103.8095,66,55.1,73.0,68.0,65.3
20160627170000,258.0,102.381,65,55.1,73.2,68.0,65.3
20160627171500,261.6,103.8095,65,55.1,73.4,68.0,65.3
20160627173000,258.0,102.381,65,55.1,73.3,68.0,65.3
20160627174500,258.0,102.381,65,55.1,73.3,68.0,65.3
20160627180000,261.6,103.8095,65,55.5,73.2,68.0,65.3
20160627181500,258.0,102.381,65,55.5,73.0,68.0,65.3
20160627183000,258.0,102.381,65,55.5,72.9,68.0,65.3
20160627184500,254.4,100.9524,65,55.5,73.1,68.0,65.3
20160627190000,254.4,100.9524,64,55.5,73.1,68.0,65.3
20160627191500,254.4,100.9524,64,55.5,73.2,68.0,65.3
20160627193000,254.4,100.9524,64,55.5,73.2,68.0,65.3
20160627194500,254.4,100.9524,64,55.5,73.2,68.0,65.3
20160627200000,258.0,102.381,64,55.5,73.2,68.0,65.3
20160627201500,250.2,99.2857,64,54.7,73.1,68.0,65.3
20160627203000,250.2,99.2857,64,54.7,73.1,68.0,65.3
20160627204500,250.2,99.2857,64,54.7,73.3,68.0,65.3
20160627210000,254.4,100.9524,64,54.7,73.5,68.0,65.3
20160627211500,250.2,99.2857,64,54.7,73.5,68.0,65.3
20160627213000,250.2,99.2857,64,54.7,73.6,68.0,65.3
20160627214500,250.2,99.2857,64,54.7,73.6,68.0,65.3
20160627220000,254.4,100.9524,64,54.7,73.6,68.0,65.3
20160627221500,247.2,98.0952,64,54.7,73.4,68.0,65.3
20160627223000,247.2,98.0952,65,54.7,73.4,68.0,65.3
20160627224500,247.2,98.0952,65,54.7,73.4,68.0,65.3
20160627230000,243.0,96.4286,65,54.7,73.4,68.0,65.3
20160627231500,250.2,99.2857,65,54.7,73.4,68.0,65.3
20160627233000,247.2,98.0952,65,54.7,73.3,68.0,65.3
20160627234500,254.4,100.9524,65,54.7,73.3,68.0,65.3
20160628000000,247.2,98.0952,65,54.7,73.3,68.0,65.3
20160628001500,254.4,100.9524,65,54.7,73.2,68.0,65.3
20160628003000,254.4,100.9524,65,54.7,73.3,68.0,65.3
20160628004500,250.2,99.2857,65,54.7,73.3,68.0,65.3
20160628010000,250.2,99.2857,65,54.7,73.2,68.0,65.3
20160628011500,250.2,99.2857,65,54.7,73.2,68.0,65.3
20160628013000,250.2,99.2857,65,54.7,73.1,68.0,65.3
20160628014500,250.2,99.2857,65,54.7,73.2,68.0,65.3
20160628020000,254.4,100.9524,65,54.7,73.2,68.0,65.3
20160628021500,250.2,99.2857,65,54.7,73.2,68.0,65.3
20160628023000,250.2,99.2857,65,54.7,73.1,68.0,65.3
20160628024500,250.2,99.2857,65,54.7,73.2,68.0,65.3
20160628030000,247.2,98.0952,65,54.7,73.2,68.0,65.3
20160628031500,250.2,99.2857,65,54.7,73.2,68.0,65.3
20160628033000,250.2,99.2857,65,54.1,73.1,68.0,65.3
20160628034500,250.2,99.2857,65,54.1,73.1,68.0,65.3
20160628040000,254.4,100.9524,65,54.1,73.2,68.0,65.3
20160628041500,254.4,100.9524,65,54.1,73.2,68.0,65.3
20160628043000,247.2,98.0952,65,54.1,73.2,68.0,65.3
20160628044500,250.2,99.2857,65,54.1,73.1,68.0,65.3
20160628050000,250.2,99.2857,65,54.1,73.1,68.0,65.3
20160628051500,250.2,99.2857,65,54.1,73.1,68.0,65.3
20160628053000,250.2,99.2857,65,54.1,73.0,68.0,65.3
20160628054500,250.2,99.2857,65,54.1,72.9,68.0,65.3
20160628060000,250.2,99.2857,65,54.1,72.9,68.0,65.3
20160628061500,250.2,99.2857,65,54.1,72.9,68.0,65.3
20160628063000,247.2,98.0952,65,54.1,72.9,68.0,65.3
20160628064500,254.4,100.9524,65,54.1,72.9,68.0,65.3
20160628070000,265.2,105.2381,65,54.1,72.9,68.0,65.3
20160628071500,258.0,102.381,65,54.1,72.7,68.0,65.3
20160628073000,258.0,102.381,65,54.1,72.7,68.0,65.3
20160628074500,258.0,102.381,65,54.1,72.7,68.0,65.3
20160628080000,261.6,103.8095,65,54.1,72.7,68.0,65.3
20160628081500,250.2,99.2857,64,54.1,72.8,68.0,65.3
20160628083000,243.0,96.4286,64,54.7,73.0,68.0,65.3
20160628084500,247.2,98.0952,65,55.5,73.0,68.0,65.3
20160628090000,247.2,98.0952,65,55.5,72.9,68.0,65.3
20160628091500,247.2,98.0952,65,55.5,73.1,68.0,65.3
20160628093000,243.0,96.4286,65,55.5,73.1,68.0,65.3
20160628094500,247.2,98.0952,65,55.5,73.1,68.0,65.3
20160628100000,243.0,96.4286,65,55.5,73.1,68.0,65.3
20160628101500,247.2,98.0952,66,55.5,73.2,68.0,65.3
20160628103000,250.2,99.2857,66,55.5,73.2,68.0,65.3
20160628104500,250.2,99.2857,66,55.5,73.4,68.0,65.3
20160628110000,250.2,99.2857,66,55.5,73.2,68.0,65.3
20160628111500,254.4,100.9524,66,55.5,73.3,68.0,65.3
20160628113000,250.2,99.2857,66,55.5,73.5,68.0,65.3
20160628114500,247.2,98.0952,66,55.5,73.3,68.0,65.3
20160628120000,243.0,96.4286,66,55.5,73.3,68.0,65.3
20160628121500,247.2,98.0952,66,55.5,73.4,68.0,65.3
20160628123000,250.2,99.2857,66,55.5,73.3,68.0,65.3
20160628124500,250.2,99.2857,66,55.5,73.2,68.0,65.3
20160628130000,250.2,99.2857,66,54.7,73.1,68.0,65.3
20160628131500,250.2,99.2857,66,54.7,73.5,68.0,65.3
20160628133000,250.2,99.2857,66,54.7,73.4,68.0,65.3
20160628134500,254.4,100.9524,66,54.7,73.1,68.0,65.3
20160628140000,254.4,100.9524,66,54.7,73.1,68.0,65.3
20160628141500,250.2,99.2857,66,54.7,73.1,68.0,65.3
20160628143000,250.2,99.2857,66,55.5,73.2,68.0,65.3
20160628144500,247.2,98.0952,66,55.5,73.5,68.0,65.3
20160628150000,254.4,100.9524,66,55.5,73.4,68.0,65.3
20160628151500,258.0,102.381,66,55.5,73.4,68.0,65.3
20160628153000,258.0,102.381,66,55.5,73.4,68.0,65.3
20160628154500,258.0,102.381,65,55.5,73.5,68.0,65.3
20160628160000,250.2,99.2857,64,55.5,73.6,68.0,65.3
20160628161500,254.4,100.9524,64,54.7,73.5,68.0,65.3
20160628163000,258.0,102.381,64,54.7,73.4,68.0,65.3
20160628164500,254.4,100.9524,64,54.7,73.7,68.0,65.3
20160628170000,250.2,99.2857,64,54.7,73.7,68.0,65.3
20160628171500,254.4,100.9524,64,54.7,73.8,68.0,65.3
20160628173000,254.4,100.9524,64,54.7,73.8,68.0,65.3
20160628174500,254.4,100.9524,64,54.7,73.7,68.0,65.3
20160628180000,254.4,100.9524,64,54.7,73.8,68.0,65.3
20160628181500,250.2,99.2857,64,54.7,73.7,68.0,65.3
20160628183000,254.4,100.9524,64,54.7,73.8,68.0,65.3
20160628184500,254.4,100.9524,64,54.7,73.7,68.0,65.3
20160628190000,254.4,100.9524,64,54.7,73.8,68.0,65.3
20160628191500,254.4,100.9524,64,54.7,73.8,68.0,65.3
20160628193000,254.4,100.9524,64,54.7,73.7,68.0,65.3
20160628194500,250.2,99.2857,64,54.7,73.8,68.0,65.3
20160628200000,250.2,99.2857,64,54.7,73.7,68.0,65.3
20160628201500,254.4,100.9524,64,54.7,73.6,68.0,65.3
20160628203000,254.4,100.9524,64,54.1,73.6,68.0,65.3
20160628204500,254.4,100.9524,64,54.1,73.6,68.0,65.3
20160628210000,247.2,98.0952,64,54.1,73.6,68.0,65.3
20160628211500,247.2,98.0952,64,54.1,73.6,68.0,65.3
20160628213000,250.2,99.2857,64,54.1,73.6,68.0,65.3
20160628214500,250.2,99.2857,64,54.1,73.6,68.0,65.3
20160628220000,254.4,100.9524,64,54.1,73.6,68.0,65.3
20160628221500,250.2,99.2857,64,54.1,73.6,68.0,65.3
20160628223000,250.2,99.2857,64,54.1,73.6,68.0,65.3
20160628224500,250.2,99.2857,64,54.1,73.5,68.0,65.3
20160628230000,250.2,99.2857,64,54.1,73.5,68.0,65.3
20160628231500,250.2,99.2857,64,54.1,73.4,68.0,65.3
20160628233000,250.2,99.2857,64,54.1,73.4,68.0,65.3
20160628234500,250.2,99.2857,64,54.1,73.4,68.0,65.3
20160629000000,254.4,100.9524,64,54.1,73.4,68.0,65.3
20160629001500,250.2,99.2857,64,54.1,73.5,68.0,65.3
20160629003000,254.4,100.9524,64,54.1,73.4,68.0,65.3
20160629004500,250.2,99.2857,64,54.1,73.4,68.0,65.3
20160629010000,250.2,99.2857,64,54.1,73.4,68.0,65.3
20160629011500,247.2,98.0952,12,53.5,73.2,68.0,65.3
20160629013000,250.2,99.2857,66,53.5,73.4,68.0,65.3
20160629014500,254.4,100.9524,66,53.5,73.4,68.0,65.3
20160629020000,250.2,99.2857,66,53.5,73.3,68.0,65.3
20160629021500,250.2,99.2857,66,53.5,73.2,68.0,65.3
20160629023000,254.4,100.9524,66,53.5,73.3,68.0,65.3
20160629024500,254.4,100.9524,66,53.5,73.3,68.0,65.3
20160629030000,254.4,100.9524,66,53.5,73.2,68.0,65.3
20160629031500,250.2,99.2857,66,53.5,73.2,68.0,65.3
20160629033000,254.4,100.9524,66,53.5,73.2,68.0,65.3
20160629034500,258.0,102.381,66,53.5,73.2,68.0,65.3
20160629040000,254.4,100.9524,66,53.5,73.2,68.0,65.3
20160629041500,254.4,100.9524,66,53.5,73.2,68.0,65.3
20160629043000,254.4,100.9524,66,53.5,73.2,68.0,65.3
20160629044500,254.4,100.9524,66,53.5,73.1,68.0,65.3
20160629050000,254.4,100.9524,66,53.5,73.1,68.0,65.3
20160629051500,258.0,102.381,66,53.5,73.0,68.0,65.3
20160629053000,254.4,100.9524,66,53.5,73.1,68.0,65.3
20160629054500,258.0,102.381,66,53.5,73.1,68.0,65.3
20160629060000,258.0,102.381,66,53.5,73.0,68.0,65.3
20160629061500,258.0,102.381,66,53.5,73.0,68.0,65.3
20160629063000,254.4,100.9524,66,53.5,72.8,68.0,65.3
20160629064500,258.0,102.381,66,53.5,72.5,68.0,65.3
20160629070000,254.4,100.9524,66,53.5,72.5,68.0,65.3
20160629071500,258.0,102.381,66,53.5,72.4,68.0,65.3
20160629073000,258.0,102.381,66,53.5,72.6,68.0,65.3
20160629074500,254.4,100.9524,66,53.5,72.8,68.0,65.3
20160629080000,258.0,102.381,66,53.5,72.6,68.0,65.3
20160629081500,258.0,102.381,66,53.5,72.5,68.0,65.3
20160629083000,250.2,99.2857,66,53.5,72.6,68.0,65.3
20160629084500,261.6,103.8095,65,54.3,72.7,68.0,65.3
20160629090000,254.4,100.9524,64,54.3,72.7,68.0,65.3
20160629091500,250.2,99.2857,64,54.3,72.7,68.0,65.3
20160629093000,254.4,100.9524,64,54.3,72.9,68.0,65.3
20160629094500,250.2,99.2857,64,54.3,72.8,68.0,65.3
20160629100000,247.2,98.0952,64,55.1,73.1,68.0,65.3
20160629101500,247.2,98.0952,65,55.1,73.0,68.0,65.3
20160629103000,247.2,98.0952,65,55.1,73.1,68.0,65.3
20160629104500,247.2,98.0952,65,55.1,73.2,68.0,65.3
20160629110000,250.2,99.2857,65,55.1,73.3,68.0,65.3
20160629111500,250.2,99.2857,65,55.9,73.4,68.0,65.3
20160629113000,247.2,98.0952,65,55.1,73.5,68.0,65.3
20160629114500,247.2,98.0952,65,55.1,73.6,68.0,65.3
20160629120000,250.2,99.2857,65,55.1,73.4,68.0,65.3
20160629121500,254.4,100.9524,65,55.1,73.3,68.0,65.3
20160629123000,254.4,100.9524,65,55.1,73.2,68.0,65.3
20160629124500,250.2,99.2857,65,55.1,73.3,68.0,65.3
20160629130000,254.4,100.9524,65,55.1,73.3,68.0,65.3
20160629131500,258.0,102.381,65,55.1,73.3,68.0,65.3
20160629133000,254.4,100.9524,65,55.1,73.3,68.0,65.3
20160629134500,254.4,100.9524,65,55.1,73.3,68.0,65.3
20160629140000,250.2,99.2857,65,55.1,73.4,68.0,65.3
20160629141500,258.0,102.381,65,55.1,73.3,68.0,65.3
20160629143000,254.4,100.9524,65,55.1,73.3,68.0,65.3
20160629144500,258.0,102.381,65,55.1,73.2,68.0,65.3
20160629150000,261.6,103.8095,65,55.1,73.2,68.0,65.3
20160629151500,258.0,102.381,65,55.1,73.3,68.0,65.3
20160629153000,258.0,102.381,65,55.1,73.3,68.0,65.3
20160629154500,258.0,102.381,64,55.1,73.4,68.0,65.3
20160629160000,258.0,102.381,64,55.1,73.3,68.0,65.3
20160629161500,254.4,100.9524,64,55.1,73.4,68.0,65.3
20160629163000,258.0,102.381,64,55.1,73.4,68.0,65.3
20160629164500,254.4,100.9524,64,55.1,73.6,68.0,65.3
20160629170000,254.4,100.9524,63,55.1,73.7,68.0,65.3
20160629171500,250.2,99.2857,63,55.1,73.8,68.0,65.3
20160629173000,250.2,99.2857,63,55.1,73.7,68.0,65.3
20160629174500,250.2,99.2857,63,55.1,73.9,68.0,65.3
20160629180000,250.2,99.2857,63,55.1,74.0,68.0,65.3
20160629181500,250.2,99.2857,63,55.1,74.0,68.0,65.3
20160629183000,254.4,100.9524,63,55.1,74.0,68.0,65.3
20160629184500,250.2,99.2857,63,55.1,74.0,68.0,65.3
20160629190000,247.2,98.0952,63,55.1,74.1,68.0,65.3
20160629191500,247.2,98.0952,63,55.1,74.1,68.0,65.3
20160629193000,247.2,98.0952,63,55.1,74.1,68.0,65.3
20160629194500,247.2,98.0952,63,55.1,73.8,68.0,65.3
20160629200000,247.2,98.0952,63,55.1,74.0,68.0,65.3
20160629201500,247.2,98.0952,63,55.1,74.1,68.0,65.3
20160629203000,247.2,98.0952,63,55.1,74.1,68.0,65.3
20160629204500,247.2,98.0952,63,55.1,74.1,68.0,65.3
20160629210000,247.2,98.0952,63,55.1,74.1,68.0,65.3
20160629211500,250.2,99.2857,63,55.1,74.0,68.0,65.3
20160629213000,247.2,98.0952,63,55.1,74.0,68.0,65.3
20160629214500,250.2,99.2857,63,55.1,74.0,68.0,65.3
20160629220000,250.2,99.2857,63,55.1,73.9,68.0,65.3
20160629221500,250.2,99.2857,63,55.1,74.0,68.0,65.3
20160629223000,254.4,100.9524,63,55.1,74.0,68.0,65.3
20160629224500,250.2,99.2857,63,55.1,74.0,68.0,65.3
20160629230000,254.4,100.9524,63,55.1,74.0,68.0,65.3
20160629231500,254.4,100.9524,63,55.1,73.8,68.0,65.3
20160629233000,250.2,99.2857,63,55.1,73.9,68.0,65.3
20160629234500,250.2,99.2857,63,55.1,73.9,68.0,65.3
20160630000000,250.2,99.2857,63,55.1,73.8,68.0,65.3
20160630001500,250.2,99.2857,63,55.1,73.8,68.0,65.3
20160630003000,250.2,99.2857,63,55.1,73.8,68.0,65.3
20160630004500,254.4,100.9524,63,54.4,73.8,68.0,65.3
20160630010000,254.4,100.9524,63,54.4,73.7,68.0,65.3
20160630011500,250.2,99.2857,63,54.4,73.7,68.0,65.3
20160630013000,250.2,99.2857,63,54.4,73.6,68.0,65.3
20160630014500,254.4,100.9524,63,54.4,73.6,68.0,65.3
20160630020000,250.2,99.2857,63,54.4,73.6,68.0,65.3
20160630021500,250.2,99.2857,63,54.4,73.6,68.0,65.3
20160630023000,250.2,99.2857,63,54.4,73.5,68.0,65.3
20160630024500,250.2,99.2857,63,54.4,73.5,68.0,65.3
20160630030000,254.4,100.9524,63,54.4,73.5,68.0,65.3
20160630031500,254.4,100.9524,63,54.4,73.4,68.0,65.3
20160630033000,250.2,99.2857,63,54.4,73.5,68.0,65.3
20160630034500,250.2,99.2857,63,54.4,73.4,68.0,65.3
20160630040000,254.4,100.9524,63,54.4,73.4,68.0,65.3
20160630041500,254.4,100.9524,63,54.4,73.4,68.0,65.3
20160630043000,250.2,99.2857,63,54.4,73.4,68.0,65.3
20160630044500,254.4,100.9524,63,54.4,73.4,68.0,65.3
20160630050000,247.2,98.0952,63,54.4,73.4,68.0,65.3
20160630051500,254.4,100.9524,63,54.4,73.3,68.0,65.3
20160630053000,254.4,100.9524,63,54.4,73.3,68.0,65.3
20160630054500,254.4,100.9524,63,54.4,73.3,68.0,65.3
20160630060000,254.4,100.9524,63,54.4,73.3,68.0,65.3
20160630061500,250.2,99.2857,63,54.4,73.2,68.0,65.3
20160630063000,250.2,99.2857,63,54.4,73.4,68.0,65.3
20160630064500,250.2,99.2857,63,54.4,73.4,68.0,65.3
20160630070000,254.4,100.9524,63,54.4,73.4,68.0,65.3
20160630071500,254.4,100.9524,63,54.4,73.2,68.0,65.3
20160630073000,247.2,98.0952,63,54.4,73.0,68.0,65.3
20160630074500,247.2,98.0952,63,54.4,73.3,68.0,65.3
20160630080000,247.2,98.0952,64,54.4,73.4,68.0,65.3
20160630081500,243.0,96.4286,64,54.4,73.4,68.0,65.3
20160630083000,247.2,98.0952,65,55.0,73.5,68.0,65.3
20160630084500,250.2,99.2857,65,55.0,73.3,68.0,65.3
20160630090000,247.2,98.0952,65,55.0,73.5,68.0,65.3
20160630091500,250.2,99.2857,65,55.9,73.6,68.0,65.3
20160630093000,254.4,100.9524,65,55.9,73.6,68.0,65.3
20160630094500,250.2,99.2857,65,55.9,73.7,68.0,65.3
20160630100000,250.2,99.2857,65,55.9,73.7,68.0,65.3
20160630101500,250.2,99.2857,65,55.2,73.6,68.0,65.3
20160630103000,250.2,99.2857,65,55.2,73.7,68.0,65.3
20160630104500,250.2,99.2857,65,55.2,73.7,68.0,65.3
20160630110000,247.2,98.0952,65,55.2,73.6,68.0,65.3
20160630111500,250.2,99.2857,65,55.2,73.6,68.0,65.3
20160630113000,250.2,99.2857,65,55.2,73.6,68.0,65.3
20160630114500,250.2,99.2857,65,55.2,73.6,68.0,65.3
20160630120000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160630121500,247.2,98.0952,65,55.2,73.7,68.0,65.3
20160630123000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160630124500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160630130000,250.2,99.2857,65,55.2,73.6,68.0,65.3
20160630131500,247.2,98.0952,65,55.2,73.8,68.0,65.3
20160630133000,250.2,99.2857,65,55.2,73.8,68.0,65.3
20160630134500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160630140000,250.2,99.2857,65,55.2,73.6,68.0,65.3
20160630141500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160630143000,254.4,100.9524,65,55.2,73.8,68.0,65.3
20160630144500,258.0,102.381,65,55.2,73.6,68.0,65.3
20160630150000,254.4,100.9524,65,55.2,73.8,68.0,65.3
20160630151500,254.4,100.9524,65,55.2,73.8,68.0,65.3
20160630153000,258.0,102.381,65,55.2,73.7,68.0,65.3
20160630154500,254.4,100.9524,65,55.2,74.0,68.0,65.3
20160630160000,258.0,102.381,65,55.2,73.6,68.0,65.3
20160630161500,261.6,103.8095,65,55.2,73.5,68.0,65.3
