PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160630163000,250.2,99.2857,65,55.2,73.4,68.0,65.3
20160630164500,258.0,102.381,65,55.2,73.9,68.0,65.3
20160630170000,254.4,100.9524,65,55.2,74.0,68.0,65.3
20160630171500,258.0,102.381,65,55.2,73.9,68.0,65.3
20160630173000,258.0,102.381,65,55.2,74.0,68.0,65.3
20160630174500,258.0,102.381,65,55.2,74.0,68.0,65.3
20160630180000,258.0,102.381,65,55.2,73.8,68.0,65.3
20160630181500,254.4,100.9524,65,55.2,74.0,68.0,65.3
20160630183000,250.2,99.2857,65,55.2,74.0,68.0,65.3
20160630184500,250.2,99.2857,65,55.2,74.0,68.0,65.3
20160630190000,254.4,100.9524,65,55.2,74.0,68.0,65.3
20160630191500,258.0,102.381,65,55.2,74.0,68.0,65.3
20160630193000,254.4,100.9524,65,55.2,74.0,68.0,65.3
20160630194500,261.6,103.8095,65,55.2,73.9,68.0,65.3
20160630200000,254.4,100.9524,65,55.2,74.0,68.0,65.3
20160630201500,261.6,103.8095,65,55.2,74.0,68.0,65.3
20160630203000,258.0,102.381,65,55.2,74.0,68.0,65.3
20160630204500,258.0,102.381,65,55.2,74.0,68.0,65.3
20160630210000,258.0,102.381,64,55.2,73.6,68.0,65.3
20160630211500,254.4,100.9524,64,55.2,74.0,68.0,65.3
20160630213000,254.4,100.9524,64,55.2,73.9,68.0,65.3
20160630214500,258.0,102.381,64,55.2,73.8,68.0,65.3
20160630220000,258.0,102.381,64,55.2,73.9,68.0,65.3
20160630221500,254.4,100.9524,64,55.2,74.0,68.0,65.3
20160630223000,258.0,102.381,64,55.2,74.0,68.0,65.3
20160630224500,258.0,102.381,64,55.2,73.8,68.0,65.3
20160630230000,261.6,103.8095,64,55.2,73.8,68.0,65.3
20160630231500,258.0,102.381,64,55.2,73.8,68.0,65.3
20160630233000,250.2,99.2857,64,55.2,73.8,68.0,65.3
20160630234500,250.2,99.2857,64,55.2,73.8,68.0,65.3
20160701000000,258.0,102.381,64,55.2,73.8,68.0,65.3
20160701001500,254.4,100.9524,64,55.2,73.7,68.0,65.3
20160701003000,254.4,100.9524,64,55.2,73.8,68.0,65.3
20160701004500,258.0,102.381,64,54.3,73.8,68.0,65.3
20160701010000,254.4,100.9524,64,54.3,73.7,68.0,65.3
20160701011500,254.4,100.9524,64,54.3,73.7,68.0,65.3
20160701013000,254.4,100.9524,64,54.3,73.7,68.0,65.3
20160701014500,258.0,102.381,64,54.3,73.6,68.0,65.3
20160701020000,254.4,100.9524,64,54.3,73.6,68.0,65.3
20160701021500,258.0,102.381,64,54.3,73.6,68.0,65.3
20160701023000,254.4,100.9524,64,54.3,73.6,68.0,65.3
20160701024500,254.4,100.9524,64,54.3,73.6,68.0,65.3
20160701030000,258.0,102.381,64,54.3,73.6,68.0,65.3
20160701031500,254.4,100.9524,64,54.3,73.5,68.0,65.3
20160701033000,254.4,100.9524,64,54.3,73.6,68.0,65.3
20160701034500,254.4,100.9524,64,54.3,73.5,68.0,65.3
20160701040000,258.0,102.381,64,54.3,73.5,68.0,65.3
20160701041500,254.4,100.9524,64,54.3,73.4,68.0,65.3
20160701043000,254.4,100.9524,64,54.3,73.4,68.0,65.3
20160701044500,258.0,102.381,64,54.3,73.4,68.0,65.3
20160701050000,258.0,102.381,64,54.3,73.4,68.0,65.3
20160701051500,254.4,100.9524,64,54.3,73.3,68.0,65.3
20160701053000,254.4,100.9524,64,54.3,73.3,68.0,65.3
20160701054500,254.4,100.9524,64,54.3,73.1,68.0,65.3
20160701060000,254.4,100.9524,64,54.3,73.2,68.0,65.3
20160701061500,258.0,102.381,64,54.3,73.2,68.0,65.3
20160701063000,254.4,100.9524,64,53.5,73.2,68.0,65.3
20160701064500,254.4,100.9524,64,53.5,73.2,68.0,65.3
20160701070000,254.4,100.9524,64,53.5,73.1,68.0,65.3
20160701071500,250.2,99.2857,64,54.3,73.3,68.0,65.3
20160701073000,254.4,100.9524,64,54.3,73.2,68.0,65.3
20160701074500,254.4,100.9524,64,54.3,73.1,68.0,65.3
20160701080000,247.2,98.0952,64,54.3,73.1,68.0,65.3
20160701081500,243.0,96.4286,64,54.3,73.2,68.0,65.3
20160701083000,247.2,98.0952,65,55.1,73.2,68.0,65.3
20160701084500,250.2,99.2857,65,55.1,73.4,68.0,65.3
20160701090000,243.0,96.4286,65,55.1,73.7,68.0,65.3
20160701091500,243.0,96.4286,65,55.9,73.7,68.0,65.3
20160701093000,247.2,98.0952,65,55.9,73.8,68.0,65.3
20160701094500,247.2,98.0952,65,55.9,73.8,68.0,65.3
20160701100000,250.2,99.2857,65,55.9,73.9,68.0,65.3
20160701101500,247.2,98.0952,65,55.9,73.9,68.0,65.3
20160701103000,247.2,98.0952,65,55.9,73.9,68.0,65.3
20160701104500,254.4,100.9524,65,55.9,73.7,68.0,65.3
20160701110000,247.2,98.0952,65,55.9,73.9,68.0,65.3
20160701111500,250.2,99.2857,65,55.2,73.6,68.0,65.3
20160701113000,250.2,99.2857,65,55.2,73.7,68.0,65.3
20160701114500,250.2,99.2857,65,55.2,73.5,68.0,65.3
20160701120000,250.2,99.2857,65,55.2,73.5,68.0,65.3
20160701121500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160701123000,250.2,99.2857,65,55.2,73.6,68.0,65.3
20160701124500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160701130000,258.0,102.381,65,55.2,73.6,68.0,65.3
20160701131500,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160701133000,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160701134500,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160701140000,258.0,102.381,65,55.2,73.4,68.0,65.3
20160701141500,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160701143000,250.2,99.2857,65,55.2,73.4,68.0,65.3
20160701144500,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160701150000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160701151500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160701153000,250.2,99.2857,65,55.2,73.5,68.0,65.3
20160701154500,258.0,102.381,65,55.2,73.6,68.0,65.3
20160701160000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160701161500,258.0,102.381,65,55.2,73.6,68.0,65.3
20160701163000,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160701164500,258.0,102.381,65,55.2,73.5,68.0,65.3
20160701170000,258.0,102.381,64,55.2,73.6,68.0,65.3
20160701171500,258.0,102.381,64,55.2,73.6,68.0,65.3
20160701173000,258.0,102.381,64,55.2,73.6,68.0,65.3
20160701174500,254.4,100.9524,64,55.2,73.6,68.0,65.3
20160701180000,254.4,100.9524,64,55.2,73.6,68.0,65.3
20160701181500,258.0,102.381,64,55.2,73.6,68.0,65.3
20160701183000,254.4,100.9524,64,55.2,73.7,68.0,65.3
20160701184500,258.0,102.381,64,55.2,73.7,68.0,65.3
20160701190000,254.4,100.9524,64,55.2,74.0,68.0,65.3
20160701191500,250.2,99.2857,64,55.2,74.1,68.0,65.3
20160701193000,250.2,99.2857,64,55.2,74.1,68.0,65.3
20160701194500,247.2,98.0952,64,55.2,74.1,68.0,65.3
20160701200000,250.2,99.2857,64,55.2,74.2,68.0,65.3
20160701201500,247.2,98.0952,64,55.2,74.2,68.0,65.3
20160701203000,247.2,98.0952,64,55.2,74.2,68.0,65.3
20160701204500,247.2,98.0952,64,55.2,74.1,68.0,65.3
20160701210000,247.2,98.0952,64,55.2,74.2,68.0,65.3
20160701211500,243.0,96.4286,65,55.2,74.2,68.0,65.3
20160701213000,247.2,98.0952,65,55.2,74.2,68.0,65.3
20160701214500,247.2,98.0952,65,55.2,74.3,68.0,65.3
20160701220000,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160701221500,247.2,98.0952,65,55.2,74.3,68.0,65.3
20160701223000,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160701224500,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160701230000,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160701231500,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160701233000,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160701234500,247.2,98.0952,65,55.2,74.3,68.0,65.3
20160702000000,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160702001500,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160702003000,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160702004500,247.2,98.0952,65,55.2,74.3,68.0,65.3
20160702010000,250.2,99.2857,65,55.2,74.2,68.0,65.3
20160702011500,247.2,98.0952,12,55.2,74.1,68.0,65.3
20160702013000,247.2,98.0952,66,55.2,74.2,68.0,65.3
20160702014500,247.2,98.0952,66,55.2,74.2,68.0,65.3
20160702020000,250.2,99.2857,66,55.2,74.1,68.0,65.3
20160702021500,250.2,99.2857,66,55.2,74.0,68.0,65.3
20160702023000,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160702024500,250.2,99.2857,66,55.2,74.0,68.0,65.3
20160702030000,250.2,99.2857,66,55.2,74.0,68.0,65.3
20160702031500,250.2,99.2857,66,55.2,73.9,68.0,65.3
20160702033000,250.2,99.2857,66,55.2,73.9,68.0,65.3
20160702034500,250.2,99.2857,66,55.2,73.8,68.0,65.3
20160702040000,254.4,100.9524,66,55.2,73.8,68.0,65.3
20160702041500,250.2,99.2857,66,55.2,73.8,68.0,65.3
20160702043000,250.2,99.2857,66,54.4,73.7,68.0,65.3
20160702044500,250.2,99.2857,66,54.4,73.7,68.0,65.3
20160702050000,250.2,99.2857,66,54.4,73.7,68.0,65.3
20160702051500,254.4,100.9524,66,54.4,73.6,68.0,65.3
20160702053000,250.2,99.2857,66,54.4,73.6,68.0,65.3
20160702054500,254.4,100.9524,66,54.4,73.6,68.0,65.3
20160702060000,250.2,99.2857,66,54.4,73.6,68.0,65.3
20160702061500,250.2,99.2857,66,54.4,73.5,68.0,65.3
20160702063000,250.2,99.2857,66,54.4,73.5,68.0,65.3
20160702064500,250.2,99.2857,66,54.4,73.5,68.0,65.3
20160702070000,250.2,99.2857,66,54.4,73.6,68.0,65.3
20160702071500,247.2,98.0952,66,55.0,73.6,68.0,65.3
20160702073000,250.2,99.2857,66,55.0,73.6,68.0,65.3
20160702074500,247.2,98.0952,66,55.0,73.7,68.0,65.3
20160702080000,250.2,99.2857,66,55.9,73.8,68.0,65.3
20160702081500,254.4,100.9524,66,54.8,73.7,68.0,65.3
20160702083000,250.2,99.2857,66,55.5,73.8,68.0,65.3
20160702084500,250.2,99.2857,66,55.5,73.9,68.0,65.3
20160702090000,247.2,98.0952,66,55.5,74.0,68.0,65.3
20160702091500,247.2,98.0952,66,55.5,74.0,68.0,65.3
20160702093000,247.2,98.0952,66,55.5,74.0,68.0,65.3
20160702094500,254.4,100.9524,66,55.5,73.8,68.0,65.3
20160702100000,254.4,100.9524,66,55.5,73.9,68.0,65.3
20160702101500,250.2,99.2857,66,55.5,74.0,68.0,65.3
20160702103000,254.4,100.9524,66,55.5,73.8,68.0,65.3
20160702104500,247.2,98.0952,66,55.5,74.0,68.0,65.3
20160702110000,250.2,99.2857,66,55.5,74.0,68.0,65.3
20160702111500,247.2,98.0952,66,55.5,73.9,68.0,65.3
20160702113000,250.2,99.2857,66,55.5,73.9,68.0,65.3
20160702114500,247.2,98.0952,66,55.5,73.9,68.0,65.3
20160702120000,250.2,99.2857,66,55.5,73.9,68.0,65.3
20160702121500,250.2,99.2857,66,55.5,73.8,68.0,65.3
20160702123000,254.4,100.9524,66,55.5,73.9,68.0,65.3
20160702124500,254.4,100.9524,66,55.5,74.0,68.0,65.3
20160702130000,250.2,99.2857,66,55.5,73.8,68.0,65.3
20160702131500,250.2,99.2857,66,55.5,73.9,68.0,65.3
20160702133000,254.4,100.9524,66,55.5,73.9,68.0,65.3
20160702134500,254.4,100.9524,66,55.5,74.0,68.0,65.3
20160702140000,250.2,99.2857,66,55.5,74.0,68.0,65.3
20160702141500,254.4,100.9524,66,55.5,74.0,68.0,65.3
20160702143000,254.4,100.9524,66,55.5,73.9,68.0,65.3
20160702144500,254.4,100.9524,66,55.5,74.0,68.0,65.3
20160702150000,254.4,100.9524,66,55.5,74.0,68.0,65.3
20160702151500,254.4,100.9524,66,55.5,74.0,68.0,65.3
20160702153000,254.4,100.9524,66,55.5,74.0,68.0,65.3
20160702154500,254.4,100.9524,66,55.5,74.0,68.0,65.3
20160702160000,254.4,100.9524,66,55.5,73.9,68.0,65.3
20160702161500,254.4,100.9524,66,54.8,74.0,68.0,65.3
20160702163000,254.4,100.9524,66,54.8,73.9,68.0,65.3
20160702164500,250.2,99.2857,66,54.8,74.0,68.0,65.3
20160702170000,254.4,100.9524,66,54.8,74.0,68.0,65.3
20160702171500,250.2,99.2857,66,54.8,73.9,68.0,65.3
20160702173000,254.4,100.9524,66,54.8,73.8,68.0,65.3
20160702174500,250.2,99.2857,66,54.8,73.8,68.0,65.3
20160702180000,254.4,100.9524,66,54.8,73.8,68.0,65.3
20160702181500,254.4,100.9524,66,54.8,73.8,68.0,65.3
20160702183000,254.4,100.9524,66,54.8,73.8,68.0,65.3
20160702184500,254.4,100.9524,66,54.8,73.8,68.0,65.3
20160702190000,261.6,103.8095,66,54.8,73.8,68.0,65.3
20160702191500,258.0,102.381,66,54.8,73.7,68.0,65.3
20160702193000,258.0,102.381,66,54.8,73.8,68.0,65.3
20160702194500,261.6,103.8095,66,54.8,73.8,68.0,65.3
20160702200000,258.0,102.381,66,54.8,73.8,68.0,65.3
20160702201500,261.6,103.8095,66,54.8,73.7,68.0,65.3
20160702203000,254.4,100.9524,65,54.8,73.8,68.0,65.3
20160702204500,258.0,102.381,65,54.8,73.8,68.0,65.3
20160702210000,254.4,100.9524,65,54.8,73.8,68.0,65.3
20160702211500,258.0,102.381,65,54.8,73.8,68.0,65.3
20160702213000,258.0,102.381,65,54.8,73.8,68.0,65.3
20160702214500,258.0,102.381,65,54.8,73.8,68.0,65.3
20160702220000,254.4,100.9524,65,54.8,73.8,68.0,65.3
20160702221500,254.4,100.9524,65,54.8,73.8,68.0,65.3
20160702223000,258.0,102.381,65,54.8,73.8,68.0,65.3
20160702224500,258.0,102.381,65,54.8,73.8,68.0,65.3
20160702230000,258.0,102.381,65,54.8,73.8,68.0,65.3
20160702231500,258.0,102.381,65,54.8,73.8,68.0,65.3
20160702233000,258.0,102.381,65,54.8,73.8,68.0,65.3
20160702234500,258.0,102.381,65,54.8,73.8,68.0,65.3
20160703000000,258.0,102.381,65,54.8,73.9,68.0,65.3
20160703001500,258.0,102.381,65,54.8,73.9,68.0,65.3
20160703003000,258.0,102.381,65,54.8,73.9,68.0,65.3
20160703004500,258.0,102.381,65,54.8,73.9,68.0,65.3
20160703010000,258.0,102.381,65,54.8,73.9,68.0,65.3
20160703011500,254.4,100.9524,65,54.8,73.8,68.0,65.3
20160703013000,261.6,103.8095,65,54.8,73.8,68.0,65.3
20160703014500,254.4,100.9524,65,54.8,73.8,68.0,65.3
20160703020000,258.0,102.381,65,54.8,73.8,68.0,65.3
20160703021500,258.0,102.381,65,54.8,73.8,68.0,65.3
20160703023000,258.0,102.381,65,54.8,73.7,68.0,65.3
20160703024500,254.4,100.9524,65,54.8,73.7,68.0,65.3
20160703030000,258.0,102.381,65,54.8,73.7,68.0,65.3
20160703031500,254.4,100.9524,65,54.8,73.7,68.0,65.3
20160703033000,254.4,100.9524,65,54.8,73.7,68.0,65.3
20160703034500,254.4,100.9524,65,54.8,73.6,68.0,65.3
20160703040000,254.4,100.9524,65,54.8,73.6,68.0,65.3
20160703041500,254.4,100.9524,65,54.8,73.6,68.0,65.3
20160703043000,254.4,100.9524,65,54.8,73.6,68.0,65.3
20160703044500,258.0,102.381,65,54.8,73.6,68.0,65.3
20160703050000,258.0,102.381,65,54.8,73.6,68.0,65.3
20160703051500,258.0,102.381,65,54.8,73.6,68.0,65.3
20160703053000,250.2,99.2857,65,54.8,73.6,68.0,65.3
20160703054500,258.0,102.381,65,54.8,73.6,68.0,65.3
20160703060000,254.4,100.9524,65,54.8,73.5,68.0,65.3
20160703061500,258.0,102.381,65,54.8,73.6,68.0,65.3
20160703063000,254.4,100.9524,65,54.8,73.5,68.0,65.3
20160703064500,258.0,102.381,65,54.8,73.4,68.0,65.3
20160703070000,258.0,102.381,65,54.8,73.3,68.0,65.3
20160703071500,254.4,100.9524,65,54.8,73.5,68.0,65.3
20160703073000,258.0,102.381,65,54.8,73.5,68.0,65.3
20160703074500,258.0,102.381,65,54.8,73.6,68.0,65.3
20160703080000,258.0,102.381,65,55.9,73.6,68.0,65.3
20160703081500,254.4,100.9524,65,54.7,73.6,68.0,65.3
20160703083000,254.4,100.9524,65,55.9,73.8,68.0,65.3
20160703084500,247.2,98.0952,65,55.2,73.6,68.0,65.3
20160703090000,243.0,96.4286,65,55.2,73.8,68.0,65.3
20160703091500,243.0,96.4286,65,55.2,73.8,68.0,65.3
20160703093000,254.4,100.9524,65,55.2,73.8,68.0,65.3
20160703094500,254.4,100.9524,65,55.2,73.7,68.0,65.3
20160703100000,250.2,99.2857,65,55.2,73.8,68.0,65.3
20160703101500,247.2,98.0952,65,55.2,73.8,68.0,65.3
20160703103000,250.2,99.2857,65,55.2,73.8,68.0,65.3
20160703104500,247.2,98.0952,65,55.2,73.8,68.0,65.3
20160703110000,254.4,100.9524,66,55.2,73.8,68.0,65.3
20160703111500,247.2,98.0952,66,55.2,73.8,68.0,65.3
20160703113000,247.2,98.0952,66,55.2,73.7,68.0,65.3
20160703114500,250.2,99.2857,66,55.2,73.8,68.0,65.3
20160703120000,247.2,98.0952,66,55.2,73.7,68.0,65.3
20160703121500,247.2,98.0952,66,55.2,73.7,68.0,65.3
20160703123000,247.2,98.0952,66,55.2,73.8,68.0,65.3
20160703124500,250.2,99.2857,66,55.2,73.7,68.0,65.3
20160703130000,243.0,96.4286,66,55.2,73.7,68.0,65.3
20160703131500,247.2,98.0952,66,55.2,73.8,68.0,65.3
20160703133000,247.2,98.0952,66,55.2,73.8,68.0,65.3
20160703134500,243.0,96.4286,66,55.2,73.7,68.0,65.3
20160703140000,247.2,98.0952,66,55.2,73.8,68.0,65.3
20160703141500,250.2,99.2857,66,55.2,73.7,68.0,65.3
20160703143000,247.2,98.0952,66,55.2,73.8,68.0,65.3
20160703144500,247.2,98.0952,66,55.2,73.7,68.0,65.3
20160703150000,243.0,96.4286,66,55.2,73.8,68.0,65.3
20160703151500,247.2,98.0952,66,55.2,73.8,68.0,65.3
20160703153000,247.2,98.0952,66,55.2,73.8,68.0,65.3
20160703154500,247.2,98.0952,66,55.2,73.8,68.0,65.3
20160703160000,254.4,100.9524,66,55.2,73.8,68.0,65.3
20160703161500,254.4,100.9524,66,55.2,73.8,68.0,65.3
20160703163000,254.4,100.9524,66,55.2,73.8,68.0,65.3
20160703164500,258.0,102.381,66,55.2,73.8,68.0,65.3
20160703170000,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160703171500,258.0,102.381,66,55.2,73.6,68.0,65.3
20160703173000,254.4,100.9524,66,55.2,73.6,68.0,65.3
20160703174500,258.0,102.381,66,55.2,73.5,68.0,65.3
20160703180000,258.0,102.381,66,55.2,73.5,68.0,65.3
20160703181500,254.4,100.9524,66,55.2,73.5,68.0,65.3
20160703183000,258.0,102.381,66,55.2,73.4,68.0,65.3
20160703184500,250.2,99.2857,66,55.2,73.4,68.0,65.3
20160703190000,250.2,99.2857,66,55.2,73.4,68.0,65.3
20160703191500,258.0,102.381,66,55.2,73.3,68.0,65.3
20160703193000,258.0,102.381,66,55.2,73.3,68.0,65.3
20160703194500,258.0,102.381,66,55.2,73.3,68.0,65.3
20160703200000,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160703201500,261.6,103.8095,66,55.2,73.3,68.0,65.3
20160703203000,258.0,102.381,66,55.2,73.3,68.0,65.3
20160703204500,258.0,102.381,66,55.2,73.4,68.0,65.3
20160703210000,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160703211500,258.0,102.381,66,55.2,73.4,68.0,65.3
20160703213000,258.0,102.381,66,55.2,73.4,68.0,65.3
20160703214500,261.6,103.8095,66,55.2,73.4,68.0,65.3
20160703220000,258.0,102.381,65,55.2,73.3,68.0,65.3
20160703221500,261.6,103.8095,65,55.2,73.3,68.0,65.3
20160703223000,258.0,102.381,65,55.2,73.3,68.0,65.3
20160703224500,254.4,100.9524,65,55.2,73.4,68.0,65.3
20160703230000,254.4,100.9524,65,55.2,73.4,68.0,65.3
20160703231500,254.4,100.9524,65,55.2,73.4,68.0,65.3
20160703233000,258.0,102.381,65,55.2,73.5,68.0,65.3
20160703234500,258.0,102.381,65,55.2,73.4,68.0,65.3
20160704000000,258.0,102.381,65,55.2,73.5,68.0,65.3
20160704001500,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160704003000,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160704004500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704010000,258.0,102.381,65,55.2,73.6,68.0,65.3
20160704011500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704013000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704014500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704020000,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160704021500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704023000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704024500,258.0,102.381,65,55.2,73.6,68.0,65.3
20160704030000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704031500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704033000,258.0,102.381,65,55.2,73.6,68.0,65.3
20160704034500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704040000,261.6,103.8095,65,55.2,73.6,68.0,65.3
20160704041500,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160704043000,258.0,102.381,65,55.2,73.5,68.0,65.3
20160704044500,258.0,102.381,65,55.2,73.5,68.0,65.3
20160704050000,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160704051500,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160704053000,258.0,102.381,65,55.2,73.6,68.0,65.3
20160704054500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704060000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704061500,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160704063000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704064500,254.4,100.9524,65,55.2,73.4,68.0,65.3
20160704070000,258.0,102.381,65,55.2,73.4,68.0,65.3
20160704071500,258.0,102.381,65,55.2,73.4,68.0,65.3
20160704073000,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160704074500,258.0,102.381,65,55.2,73.6,68.0,65.3
20160704080000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704081500,250.2,99.2857,65,55.2,73.5,68.0,65.3
20160704083000,247.2,98.0952,65,55.2,73.6,68.0,65.3
20160704084500,247.2,98.0952,66,55.2,73.6,68.0,65.3
20160704090000,250.2,99.2857,66,55.2,73.5,68.0,65.3
20160704091500,247.2,98.0952,66,55.2,73.5,68.0,65.3
20160704093000,247.2,98.0952,66,55.2,73.3,68.0,65.3
20160704094500,250.2,99.2857,66,55.2,73.4,68.0,65.3
20160704100000,247.2,98.0952,66,55.2,73.4,68.0,65.3
20160704101500,250.2,99.2857,66,55.2,73.4,68.0,65.3
20160704103000,250.2,99.2857,66,55.2,73.4,68.0,65.3
20160704104500,250.2,99.2857,66,55.2,73.3,68.0,65.3
20160704110000,250.2,99.2857,66,55.2,73.3,68.0,65.3
20160704111500,250.2,99.2857,66,55.2,73.3,68.0,65.3
20160704113000,250.2,99.2857,66,55.2,73.3,68.0,65.3
20160704114500,247.2,98.0952,66,55.2,73.4,68.0,65.3
20160704120000,250.2,99.2857,66,55.2,73.3,68.0,65.3
20160704121500,250.2,99.2857,66,55.2,73.5,68.0,65.3
20160704123000,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704124500,250.2,99.2857,66,55.2,73.4,68.0,65.3
20160704130000,250.2,99.2857,66,55.2,73.3,68.0,65.3
20160704131500,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704133000,247.2,98.0952,66,55.2,73.4,68.0,65.3
20160704134500,247.2,98.0952,66,55.2,73.4,68.0,65.3
20160704140000,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704141500,250.2,99.2857,66,55.2,73.5,68.0,65.3
20160704143000,250.2,99.2857,66,55.2,73.5,68.0,65.3
20160704144500,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704150000,254.4,100.9524,66,55.2,73.5,68.0,65.3
20160704151500,258.0,102.381,66,55.2,73.5,68.0,65.3
20160704153000,250.2,99.2857,66,55.2,73.5,68.0,65.3
20160704154500,254.4,100.9524,66,55.2,73.5,68.0,65.3
20160704160000,254.4,100.9524,66,55.2,73.5,68.0,65.3
20160704161500,250.2,99.2857,66,55.2,73.3,68.0,65.3
20160704163000,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704164500,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704170000,254.4,100.9524,66,55.2,73.5,68.0,65.3
20160704171500,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704173000,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704174500,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704180000,250.2,99.2857,66,55.2,73.4,68.0,65.3
20160704181500,258.0,102.381,66,55.2,73.4,68.0,65.3
20160704183000,258.0,102.381,66,55.2,73.4,68.0,65.3
20160704184500,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704190000,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704191500,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704193000,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160704194500,258.0,102.381,66,55.2,73.4,68.0,65.3
20160704200000,258.0,102.381,66,55.2,73.4,68.0,65.3
20160704201500,258.0,102.381,66,55.2,73.4,68.0,65.3
20160704203000,258.0,102.381,65,55.2,73.5,68.0,65.3
20160704204500,258.0,102.381,65,55.2,73.3,68.0,65.3
20160704210000,258.0,102.381,65,55.2,73.5,68.0,65.3
20160704211500,258.0,102.381,65,55.2,73.5,68.0,65.3
20160704213000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704214500,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160704220000,250.2,99.2857,65,55.2,73.6,68.0,65.3
20160704221500,254.4,100.9524,65,55.2,73.4,68.0,65.3
20160704223000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704224500,258.0,102.381,65,55.2,73.6,68.0,65.3
20160704230000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160704231500,258.0,102.381,65,55.2,73.7,68.0,65.3
20160704233000,254.4,100.9524,65,55.2,73.7,68.0,65.3
20160704234500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705000000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705001500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705003000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705004500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705010000,250.2,99.2857,65,55.2,73.6,68.0,65.3
20160705011500,258.0,102.381,65,55.2,73.4,68.0,65.3
20160705013000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705014500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705020000,258.0,102.381,65,55.2,73.6,68.0,65.3
20160705021500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705023000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705024500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705030000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705031500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705033000,254.4,100.9524,65,55.2,73.7,68.0,65.3
20160705034500,254.4,100.9524,65,55.2,73.7,68.0,65.3
20160705040000,250.2,99.2857,65,55.2,73.8,68.0,65.3
20160705041500,254.4,100.9524,65,55.2,73.7,68.0,65.3
20160705043000,258.0,102.381,65,55.2,73.7,68.0,65.3
20160705044500,258.0,102.381,65,55.2,73.7,68.0,65.3
20160705050000,254.4,100.9524,65,55.2,73.7,68.0,65.3
20160705051500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705053000,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160705054500,254.4,100.9524,65,55.2,73.7,68.0,65.3
20160705060000,254.4,100.9524,65,55.2,73.7,68.0,65.3
20160705061500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705063000,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705064500,254.4,100.9524,65,55.2,73.6,68.0,65.3
20160705070000,250.2,99.2857,65,55.2,73.3,68.0,65.3
20160705071500,250.2,99.2857,65,55.2,73.5,68.0,65.3
20160705073000,250.2,99.2857,65,55.2,73.4,68.0,65.3
20160705074500,250.2,99.2857,65,55.2,73.4,68.0,65.3
20160705080000,250.2,99.2857,65,55.2,73.4,68.0,65.3
20160705081500,247.2,98.0952,65,55.2,73.4,68.0,65.3
20160705083000,247.2,98.0952,65,55.9,73.8,68.0,65.3
20160705084500,254.4,100.9524,65,55.2,73.5,68.0,65.3
20160705090000,250.2,99.2857,66,55.2,73.7,68.0,65.3
20160705091500,254.4,100.9524,66,55.2,73.5,68.0,65.3
20160705093000,250.2,99.2857,66,55.2,73.4,68.0,65.3
20160705094500,247.2,98.0952,66,55.2,73.6,68.0,65.3
20160705100000,250.2,99.2857,66,55.2,73.6,68.0,65.3
20160705101500,254.4,100.9524,66,55.2,73.4,68.0,65.3
20160705103000,247.2,98.0952,66,55.2,73.4,68.0,65.3
20160705104500,247.2,98.0952,66,55.2,73.7,68.0,65.3
20160705110000,250.2,99.2857,66,55.2,73.6,68.0,65.3
20160705111500,261.6,103.8095,65,55.2,73.7,68.0,65.3
20160705113000,258.0,102.381,65,55.2,73.7,68.0,65.3
20160705114500,254.4,100.9524,65,55.2,73.3,68.0,65.3
20160705120000,250.2,99.2857,65,55.2,73.8,68.0,65.3
20160705121500,250.2,99.2857,65,55.2,73.2,68.0,65.3
20160705123000,250.2,99.2857,65,55.2,73.2,68.0,65.3
20160705124500,254.4,100.9524,65,55.2,73.3,68.0,65.3
20160705130000,250.2,99.2857,65,55.2,73.3,68.0,65.3
20160705131500,247.2,98.0952,65,55.2,73.3,68.0,65.3
20160705133000,254.4,100.9524,65,55.2,73.4,68.0,65.3
20160705134500,243.0,96.4286,65,55.2,73.4,68.0,65.3
20160705140000,243.0,96.4286,65,55.2,73.4,68.0,65.3
20160705141500,247.2,98.0952,65,55.2,73.4,68.0,65.3
20160705143000,247.2,98.0952,65,55.2,73.8,68.0,65.3
20160705144500,247.2,98.0952,66,55.2,73.6,68.0,65.3
20160705150000,250.2,99.2857,66,55.2,73.8,68.0,65.3
20160705151500,247.2,98.0952,66,55.2,73.9,68.0,65.3
20160705153000,247.2,98.0952,66,55.2,73.9,68.0,65.3
20160705154500,250.2,99.2857,66,54.3,73.3,68.0,65.3
20160705160000,250.2,99.2857,66,55.5,73.3,68.0,65.3
20160705161500,247.2,98.0952,66,54.8,73.3,68.0,65.3
20160705163000,247.2,98.0952,66,54.8,73.2,68.0,65.3
20160705164500,250.2,99.2857,66,54.8,73.5,68.0,65.3
20160705170000,247.2,98.0952,66,54.8,73.3,68.0,65.3
20160705171500,250.2,99.2857,66,54.8,73.3,68.0,65.3
20160705173000,254.4,100.9524,66,54.8,73.3,68.0,65.3
20160705174500,254.4,100.9524,66,54.8,73.2,68.0,65.3
20160705180000,261.6,103.8095,66,54.8,73.2,68.0,65.3
20160705181500,258.0,102.381,66,54.8,73.1,68.0,65.3
20160705183000,261.6,103.8095,66,54.8,73.2,68.0,65.3
20160705184500,254.4,100.9524,66,54.8,73.2,68.0,65.3
20160705190000,258.0,102.381,66,54.8,73.2,68.0,65.3
20160705191500,261.6,103.8095,66,54.8,73.3,68.0,65.3
20160705193000,258.0,102.381,66,54.8,73.4,68.0,65.3
20160705194500,258.0,102.381,66,54.8,73.3,68.0,65.3
20160705200000,258.0,102.381,65,54.8,73.4,68.0,65.3
20160705201500,258.0,102.381,65,54.8,73.3,68.0,65.3
20160705203000,254.4,100.9524,65,54.8,73.7,68.0,65.3
20160705204500,254.4,100.9524,65,55.5,73.8,68.0,65.3
20160705210000,254.4,100.9524,65,55.5,73.9,68.0,65.3
20160705211500,254.4,100.9524,65,55.5,73.9,68.0,65.3
20160705213000,250.2,99.2857,65,55.5,74.0,68.0,65.3
20160705214500,254.4,100.9524,65,55.5,73.7,68.0,65.3
20160705220000,254.4,100.9524,65,55.5,73.8,68.0,65.3
20160705221500,254.4,100.9524,65,55.5,74.0,68.0,65.3
20160705223000,254.4,100.9524,65,55.5,74.0,68.0,65.3
20160705224500,254.4,100.9524,65,55.5,74.0,68.0,65.3
20160705230000,254.4,100.9524,65,55.5,74.0,68.0,65.3
20160705231500,250.2,99.2857,65,55.5,73.9,68.0,65.3
20160705233000,250.2,99.2857,65,55.5,74.0,68.0,65.3
20160705234500,254.4,100.9524,65,55.5,73.8,68.0,65.3
20160706000000,258.0,102.381,65,55.5,73.9,68.0,65.3
20160706001500,254.4,100.9524,65,55.5,73.8,68.0,65.3
20160706003000,254.4,100.9524,65,55.5,73.9,68.0,65.3
20160706004500,254.4,100.9524,65,55.5,73.9,68.0,65.3
20160706010000,250.2,99.2857,65,55.5,73.9,68.0,65.3
20160706011500,247.2,98.0952,13,55.5,73.8,68.0,65.3
20160706013000,250.2,99.2857,67,55.5,73.9,68.0,65.3
20160706014500,254.4,100.9524,67,55.5,74.0,68.0,65.3
20160706020000,254.4,100.9524,67,55.5,73.8,68.0,65.3
20160706021500,254.4,100.9524,67,55.5,73.8,68.0,65.3
20160706023000,258.0,102.381,67,55.5,73.8,68.0,65.3
20160706024500,254.4,100.9524,67,55.5,73.8,68.0,65.3
20160706030000,254.4,100.9524,67,55.5,73.8,68.0,65.3
20160706031500,254.4,100.9524,67,55.5,73.8,68.0,65.3
20160706033000,258.0,102.381,67,55.5,73.8,68.0,65.3
20160706034500,254.4,100.9524,67,55.5,73.8,68.0,65.3
20160706040000,258.0,102.381,67,55.5,73.8,68.0,65.3
20160706041500,258.0,102.381,67,55.5,73.8,68.0,65.3
20160706043000,258.0,102.381,67,55.5,73.8,68.0,65.3
20160706044500,254.4,100.9524,29,58.8,74.0,68.0,65.3
20160706050000,258.0,102.381,29,57.9,74.1,68.0,65.3
20160706051500,0.0,0.0,0,57.9,73.9,68.0,65.3
20160706053000,261.6,103.8095,65,55.5,74.1,68.0,65.3
20160706054500,254.4,100.9524,64,55.5,73.6,68.0,65.3
20160706060000,254.4,100.9524,64,55.5,73.5,68.0,65.3
20160706061500,250.2,99.2857,64,55.5,73.5,68.0,65.3
20160706063000,247.2,98.0952,64,55.5,73.5,68.0,65.3
20160706064500,247.2,98.0952,64,55.5,73.6,68.0,65.3
20160706070000,247.2,98.0952,64,55.5,73.6,68.0,65.3
20160706071500,247.2,98.0952,64,55.5,73.6,68.0,65.3
20160706073000,247.2,98.0952,64,55.5,73.7,68.0,65.3
20160706074500,247.2,98.0952,64,54.7,73.6,68.0,65.3
20160706080000,247.2,98.0952,64,54.7,73.5,68.0,65.3
20160706081500,247.2,98.0952,64,54.7,73.8,68.0,65.3
20160706083000,247.2,98.0952,64,54.7,73.7,68.0,65.3
20160706084500,247.2,98.0952,64,54.7,73.6,68.0,65.3
20160706090000,243.0,96.4286,64,54.7,73.7,68.0,65.3
20160706091500,250.2,99.2857,65,55.5,73.7,68.0,65.3
20160706093000,243.0,96.4286,65,55.5,73.5,68.0,65.3
20160706094500,250.2,99.2857,65,55.5,73.6,68.0,65.3
20160706100000,247.2,98.0952,66,55.5,73.9,68.0,65.3
20160706101500,254.4,100.9524,66,55.5,74.0,68.0,65.3
20160706103000,247.2,98.0952,66,55.5,73.8,68.0,65.3
20160706104500,247.2,98.0952,66,55.5,73.9,68.0,65.3
20160706110000,247.2,98.0952,66,55.5,73.8,68.0,65.3
20160706111500,250.2,99.2857,66,55.5,73.7,68.0,65.3
20160706113000,250.2,99.2857,66,55.5,73.7,68.0,65.3
20160706114500,250.2,99.2857,66,55.5,73.8,68.0,65.3
20160706120000,247.2,98.0952,66,55.5,73.8,68.0,65.3
20160706121500,250.2,99.2857,66,54.7,73.2,68.0,65.3
20160706123000,254.4,100.9524,66,54.7,73.2,68.0,65.3
20160706124500,254.4,100.9524,66,54.7,73.3,68.0,65.3
20160706130000,258.0,102.381,66,54.7,73.2,68.0,65.3
20160706131500,258.0,102.381,66,54.7,73.2,68.0,65.3
20160706133000,261.6,103.8095,66,54.7,73.2,68.0,65.3
20160706134500,254.4,100.9524,65,54.7,73.2,68.0,65.3
20160706140000,258.0,102.381,65,54.7,73.2,68.0,65.3
20160706141500,254.4,100.9524,65,54.7,73.2,68.0,65.3
20160706143000,254.4,100.9524,65,54.7,73.2,68.0,65.3
20160706144500,254.4,100.9524,65,54.7,73.2,68.0,65.3
20160706150000,254.4,100.9524,65,54.7,73.2,68.0,65.3
20160706151500,254.4,100.9524,65,54.7,73.2,68.0,65.3
20160706153000,261.6,103.8095,65,54.7,73.2,68.0,65.3
20160706154500,258.0,102.381,65,54.7,73.2,68.0,65.3
20160706160000,258.0,102.381,65,55.5,73.2,68.0,65.3
20160706161500,254.4,100.9524,65,54.8,73.2,68.0,65.3
20160706163000,258.0,102.381,65,54.8,73.2,68.0,65.3
20160706164500,261.6,103.8095,65,54.8,73.5,68.0,65.3
20160706170000,254.4,100.9524,64,54.8,73.7,68.0,65.3
20160706171500,261.6,103.8095,64,54.8,73.2,68.0,65.3
20160706173000,258.0,102.381,64,54.8,73.5,68.0,65.3
20160706174500,250.2,99.2857,64,55.5,73.8,68.0,65.3
20160706180000,250.2,99.2857,64,54.7,73.8,68.0,65.3
20160706181500,254.4,100.9524,64,54.7,73.8,68.0,65.3
20160706183000,258.0,102.381,64,55.5,73.9,68.0,65.3
20160706184500,254.4,100.9524,64,55.5,73.9,68.0,65.3
20160706190000,258.0,102.381,64,55.5,74.0,68.0,65.3
20160706191500,258.0,102.381,64,55.5,74.0,68.0,65.3
20160706193000,258.0,102.381,64,55.5,74.0,68.0,65.3
20160706194500,254.4,100.9524,64,55.5,74.1,68.0,65.3
20160706200000,258.0,102.381,64,55.5,74.1,68.0,65.3
20160706201500,258.0,102.381,64,55.5,74.1,68.0,65.3
20160706203000,258.0,102.381,64,55.5,74.1,68.0,65.3
20160706204500,254.4,100.9524,64,55.5,74.1,68.0,65.3
20160706210000,254.4,100.9524,64,55.5,74.1,68.0,65.3
20160706211500,254.4,100.9524,64,55.5,74.2,68.0,65.3
20160706213000,254.4,100.9524,64,55.5,74.1,68.0,65.3
20160706214500,250.2,99.2857,64,55.5,74.2,68.0,65.3
20160706220000,254.4,100.9524,64,55.5,74.3,68.0,65.3
20160706221500,254.4,100.9524,64,55.5,74.3,68.0,65.3
20160706223000,254.4,100.9524,64,55.5,74.3,68.0,65.3
20160706224500,254.4,100.9524,64,55.5,74.2,68.0,65.3
20160706230000,254.4,100.9524,64,55.5,74.3,68.0,65.3
20160706231500,250.2,99.2857,64,55.5,74.2,68.0,65.3
20160706233000,254.4,100.9524,64,55.5,74.3,68.0,65.3
20160706234500,250.2,99.2857,64,55.5,74.3,68.0,65.3
20160707000000,254.4,100.9524,64,55.5,74.3,68.0,65.3
20160707001500,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160707003000,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160707004500,258.0,102.381,64,55.5,74.4,68.0,65.3
20160707010000,250.2,99.2857,64,55.5,74.3,68.0,65.3
20160707011500,250.2,99.2857,64,55.5,74.4,68.0,65.3
20160707013000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160707014500,250.2,99.2857,64,55.5,74.5,68.0,65.3
20160707020000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160707021500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160707023000,250.2,99.2857,64,55.5,74.5,68.0,65.3
20160707024500,250.2,99.2857,64,55.5,74.4,68.0,65.3
20160707030000,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160707031500,258.0,102.381,64,55.5,74.4,68.0,65.3
20160707033000,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160707034500,250.2,99.2857,64,55.5,74.4,68.0,65.3
20160707040000,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160707041500,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160707043000,254.4,100.9524,64,55.5,74.3,68.0,65.3
20160707044500,250.2,99.2857,64,55.5,74.4,68.0,65.3
20160707050000,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160707051500,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160707053000,247.2,98.0952,64,55.5,74.4,68.0,65.3
20160707054500,250.2,99.2857,64,55.5,74.3,68.0,65.3
20160707060000,254.4,100.9524,64,55.5,74.3,68.0,65.3
20160707061500,250.2,99.2857,64,55.5,74.3,68.0,65.3
20160707063000,254.4,100.9524,64,55.5,74.3,68.0,65.3
20160707064500,250.2,99.2857,64,55.5,73.8,68.0,65.3
20160707070000,254.4,100.9524,64,54.7,73.8,68.0,65.3
20160707071500,254.4,100.9524,64,54.7,73.8,68.0,65.3
20160707073000,254.4,100.9524,64,54.7,73.8,68.0,65.3
20160707074500,254.4,100.9524,64,55.5,73.9,68.0,65.3
20160707080000,250.2,99.2857,64,55.5,73.9,68.0,65.3
20160707081500,254.4,100.9524,64,55.5,74.0,68.0,65.3
20160707083000,247.2,98.0952,64,55.5,74.0,68.0,65.3
20160707084500,243.0,96.4286,64,55.5,74.1,68.0,65.3
20160707090000,247.2,98.0952,64,55.5,74.3,68.0,65.3
20160707091500,247.2,98.0952,65,55.5,74.2,68.0,65.3
20160707093000,247.2,98.0952,66,55.5,74.3,68.0,65.3
20160707094500,247.2,98.0952,66,55.5,74.4,68.0,65.3
20160707100000,250.2,99.2857,66,55.5,74.0,68.0,65.3
20160707101500,250.2,99.2857,66,55.5,74.0,68.0,65.3
20160707103000,250.2,99.2857,66,55.5,74.2,68.0,65.3
20160707104500,250.2,99.2857,66,55.5,74.2,68.0,65.3
20160707110000,250.2,99.2857,66,55.5,74.3,68.0,65.3
20160707111500,250.2,99.2857,66,55.5,74.2,68.0,65.3
20160707113000,250.2,99.2857,66,55.5,74.4,68.0,65.3
20160707114500,250.2,99.2857,66,55.5,74.1,68.0,65.3
20160707120000,254.4,100.9524,66,55.5,74.0,68.0,65.3
20160707121500,254.4,100.9524,66,55.5,73.8,68.0,65.3
20160707123000,258.0,102.381,66,55.5,73.8,68.0,65.3
20160707124500,254.4,100.9524,66,55.5,73.8,68.0,65.3
20160707130000,258.0,102.381,66,54.7,73.8,68.0,65.3
20160707131500,258.0,102.381,66,54.7,73.8,68.0,65.3
20160707133000,258.0,102.381,66,54.7,73.8,68.0,65.3
20160707134500,254.4,100.9524,66,54.7,74.0,68.0,65.3
20160707140000,258.0,102.381,66,55.5,73.8,68.0,65.3
20160707141500,258.0,102.381,66,55.5,73.9,68.0,65.3
20160707143000,254.4,100.9524,66,55.5,73.9,68.0,65.3
20160707144500,254.4,100.9524,66,55.5,73.9,68.0,65.3
20160707150000,250.2,99.2857,66,55.5,74.1,68.0,65.3
20160707151500,250.2,99.2857,66,55.5,74.0,68.0,65.3
20160707153000,254.4,100.9524,66,55.5,74.1,68.0,65.3
20160707154500,258.0,102.381,66,54.7,73.7,68.0,65.3
20160707160000,261.6,103.8095,66,54.7,73.6,68.0,65.3
20160707161500,258.0,102.381,66,54.7,73.7,68.0,65.3
20160707163000,258.0,102.381,65,54.7,73.7,68.0,65.3
20160707164500,254.4,100.9524,65,54.7,74.0,68.0,65.3
20160707170000,254.4,100.9524,65,54.7,74.1,68.0,65.3
20160707171500,258.0,102.381,65,54.7,74.3,68.0,65.3
20160707173000,254.4,100.9524,65,54.7,74.3,68.0,65.3
20160707174500,258.0,102.381,65,55.5,74.4,68.0,65.3
20160707180000,261.6,103.8095,65,55.5,74.4,68.0,65.3
20160707181500,258.0,102.381,64,55.5,74.5,68.0,65.3
20160707183000,258.0,102.381,64,55.5,74.5,68.0,65.3
20160707184500,258.0,102.381,64,55.5,74.5,68.0,65.3
20160707190000,254.4,100.9524,64,54.7,74.5,68.0,65.3
20160707191500,258.0,102.381,64,54.7,74.5,68.0,65.3
20160707193000,254.4,100.9524,64,54.7,74.5,68.0,65.3
20160707194500,250.2,99.2857,64,54.7,74.5,68.0,65.3
20160707200000,254.4,100.9524,64,54.7,74.5,68.0,65.3
20160707201500,250.2,99.2857,64,54.7,74.5,68.0,65.3
20160707203000,254.4,100.9524,64,54.7,74.5,68.0,65.3
20160707204500,258.0,102.381,64,54.7,74.5,68.0,65.3
20160707210000,250.2,99.2857,64,54.7,74.5,68.0,65.3
20160707211500,258.0,102.381,64,54.7,74.5,68.0,65.3
20160707213000,254.4,100.9524,64,54.7,74.5,68.0,65.3
20160707214500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160707220000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160707221500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160707223000,258.0,102.381,64,55.5,74.5,68.0,65.3
20160707224500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160707230000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160707231500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160707233000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160707234500,250.2,99.2857,64,55.5,74.6,68.0,65.3
20160708000000,250.2,99.2857,64,55.5,74.6,68.0,65.3
20160708001500,250.2,99.2857,64,55.5,74.3,68.0,65.3
20160708003000,250.2,99.2857,64,55.5,74.5,68.0,65.3
20160708004500,250.2,99.2857,64,55.5,74.5,68.0,65.3
20160708010000,250.2,99.2857,64,55.5,74.5,68.0,65.3
20160708011500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708013000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708014500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708020000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708021500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708023000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708024500,250.2,99.2857,64,55.5,74.5,68.0,65.3
20160708030000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708031500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708033000,250.2,99.2857,64,55.5,74.5,68.0,65.3
20160708034500,250.2,99.2857,64,55.5,74.5,68.0,65.3
20160708040000,247.2,98.0952,64,55.5,74.5,68.0,65.3
20160708041500,250.2,99.2857,64,55.5,74.4,68.0,65.3
20160708043000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708044500,250.2,99.2857,64,55.5,74.5,68.0,65.3
20160708050000,250.2,99.2857,64,55.5,74.5,68.0,65.3
20160708051500,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160708053000,250.2,99.2857,64,55.5,74.4,68.0,65.3
20160708054500,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160708060000,254.4,100.9524,64,55.5,74.3,68.0,65.3
20160708061500,254.4,100.9524,64,55.5,74.2,68.0,65.3
20160708063000,254.4,100.9524,64,55.5,74.2,68.0,65.3
20160708064500,250.2,99.2857,64,55.5,74.2,68.0,65.3
20160708070000,250.2,99.2857,64,55.5,74.2,68.0,65.3
20160708071500,250.2,99.2857,64,55.5,74.1,68.0,65.3
20160708073000,250.2,99.2857,64,55.5,73.9,68.0,65.3
20160708074500,250.2,99.2857,64,55.5,73.8,68.0,65.3
20160708080000,254.4,100.9524,64,55.5,73.9,68.0,65.3
20160708081500,258.0,102.381,64,55.5,74.0,68.0,65.3
20160708083000,254.4,100.9524,64,55.5,74.0,68.0,65.3
20160708084500,250.2,99.2857,64,55.5,74.0,68.0,65.3
20160708090000,247.2,98.0952,64,55.5,74.0,68.0,65.3
20160708091500,247.2,98.0952,64,55.5,74.0,68.0,65.3
20160708093000,247.2,98.0952,65,55.5,74.0,68.0,65.3
20160708094500,243.0,96.4286,65,55.5,74.0,68.0,65.3
20160708100000,243.0,96.4286,65,55.5,74.0,68.0,65.3
20160708101500,247.2,98.0952,65,55.5,74.1,68.0,65.3
20160708103000,247.2,98.0952,65,55.5,74.1,68.0,65.3
20160708104500,250.2,99.2857,65,55.5,74.0,68.0,65.3
20160708110000,250.2,99.2857,65,55.5,74.0,68.0,65.3
20160708111500,250.2,99.2857,65,55.5,74.0,68.0,65.3
20160708113000,250.2,99.2857,65,55.5,74.0,68.0,65.3
20160708114500,250.2,99.2857,65,55.5,74.0,68.0,65.3
20160708120000,247.2,98.0952,65,55.5,74.0,68.0,65.3
20160708121500,250.2,99.2857,65,55.5,74.0,68.0,65.3
20160708123000,250.2,99.2857,65,55.5,74.0,68.0,65.3
20160708124500,254.4,100.9524,65,54.7,73.9,68.0,65.3
20160708130000,258.0,102.381,65,54.7,73.8,68.0,65.3
20160708131500,254.4,100.9524,65,54.7,73.8,68.0,65.3
20160708133000,254.4,100.9524,65,54.7,73.9,68.0,65.3
20160708134500,254.4,100.9524,65,54.7,73.8,68.0,65.3
20160708140000,254.4,100.9524,65,55.5,73.9,68.0,65.3
20160708141500,250.2,99.2857,65,55.5,73.9,68.0,65.3
20160708143000,254.4,100.9524,65,55.5,74.0,68.0,65.3
20160708144500,254.4,100.9524,65,55.5,73.9,68.0,65.3
20160708150000,254.4,100.9524,65,55.5,73.9,68.0,65.3
20160708151500,250.2,99.2857,65,55.5,74.0,68.0,65.3
20160708153000,258.0,102.381,65,55.5,73.9,68.0,65.3
20160708154500,250.2,99.2857,65,55.5,74.3,68.0,65.3
20160708160000,254.4,100.9524,65,55.5,74.3,68.0,65.3
20160708161500,254.4,100.9524,65,55.5,74.5,68.0,65.3
20160708163000,250.2,99.2857,65,55.5,74.3,68.0,65.3
20160708164500,258.0,102.381,65,55.5,74.4,68.0,65.3
20160708170000,254.4,100.9524,65,55.5,74.5,68.0,65.3
20160708171500,258.0,102.381,65,55.5,74.4,68.0,65.3
20160708173000,254.4,100.9524,65,55.5,74.5,68.0,65.3
20160708174500,258.0,102.381,65,54.7,74.5,68.0,65.3
20160708180000,254.4,100.9524,65,54.7,74.5,68.0,65.3
20160708181500,258.0,102.381,65,54.7,74.5,68.0,65.3
20160708183000,258.0,102.381,65,54.7,74.4,68.0,65.3
20160708184500,258.0,102.381,65,54.7,74.5,68.0,65.3
20160708190000,254.4,100.9524,65,54.7,74.4,68.0,65.3
20160708191500,258.0,102.381,65,54.7,74.3,68.0,65.3
20160708193000,261.6,103.8095,65,54.7,74.2,68.0,65.3
20160708194500,258.0,102.381,65,54.7,74.4,68.0,65.3
20160708200000,258.0,102.381,65,55.5,74.4,68.0,65.3
20160708201500,258.0,102.381,65,55.5,74.5,68.0,65.3
20160708203000,258.0,102.381,65,55.5,74.5,68.0,65.3
20160708204500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708210000,258.0,102.381,64,55.5,74.5,68.0,65.3
20160708211500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708213000,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160708214500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708220000,258.0,102.381,64,55.5,74.5,68.0,65.3
20160708221500,254.4,100.9524,64,55.5,74.6,68.0,65.3
20160708223000,258.0,102.381,64,55.5,74.5,68.0,65.3
20160708224500,250.2,99.2857,64,55.5,74.6,68.0,65.3
20160708230000,250.2,99.2857,64,55.5,74.6,68.0,65.3
20160708231500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708233000,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160708234500,254.4,100.9524,64,55.5,74.5,68.0,65.3
20160709000000,258.0,102.381,64,55.5,74.5,68.0,65.3
20160709001500,254.4,100.9524,64,55.5,74.4,68.0,65.3
20160709003000,254.4,100.9524,64,54.7,74.3,68.0,65.3
20160709004500,258.0,102.381,64,54.7,74.3,68.0,65.3
20160709010000,258.0,102.381,64,54.7,74.3,68.0,65.3
20160709011500,250.2,99.2857,13,54.7,74.1,68.0,65.3
20160709013000,254.4,100.9524,66,54.7,74.2,68.0,65.3
20160709014500,258.0,102.381,66,54.7,74.0,68.0,65.3
20160709020000,258.0,102.381,66,53.9,74.0,68.0,65.3
20160709021500,258.0,102.381,66,53.9,74.0,68.0,65.3
20160709023000,261.6,103.8095,66,53.9,73.9,68.0,65.3
20160709024500,254.4,100.9524,66,53.9,74.0,68.0,65.3
20160709030000,258.0,102.381,66,53.9,73.9,68.0,65.3
20160709031500,258.0,102.381,66,53.9,73.9,68.0,65.3
20160709033000,254.4,100.9524,66,53.9,73.9,68.0,65.3
20160709034500,258.0,102.381,66,53.9,73.8,68.0,65.3
20160709040000,254.4,100.9524,66,53.9,73.8,68.0,65.3
20160709041500,258.0,102.381,66,53.9,73.8,68.0,65.3
20160709043000,258.0,102.381,66,53.9,73.8,68.0,65.3
20160709044500,254.4,100.9524,66,53.9,73.8,68.0,65.3
20160709050000,258.0,102.381,66,53.9,73.8,68.0,65.3
20160709051500,254.4,100.9524,66,53.9,73.7,68.0,65.3
20160709053000,258.0,102.381,66,53.9,73.6,68.0,65.3
20160709054500,254.4,100.9524,66,53.9,73.6,68.0,65.3
20160709060000,254.4,100.9524,66,53.9,73.6,68.0,65.3
20160709061500,258.0,102.381,66,53.9,73.6,68.0,65.3
20160709063000,254.4,100.9524,66,53.9,73.4,68.0,65.3
20160709064500,258.0,102.381,66,53.9,73.5,68.0,65.3
20160709070000,258.0,102.381,66,53.9,73.5,68.0,65.3
20160709071500,258.0,102.381,66,53.9,73.5,68.0,65.3
20160709073000,261.6,103.8095,66,53.9,73.4,68.0,65.3
20160709074500,258.0,102.381,66,53.9,73.4,68.0,65.3
20160709080000,258.0,102.381,66,54.5,73.5,68.0,65.3
20160709081500,254.4,100.9524,66,54.5,73.5,68.0,65.3
20160709083000,254.4,100.9524,66,55.1,73.7,68.0,65.3
20160709084500,250.2,99.2857,66,55.1,73.7,68.0,65.3
20160709090000,254.4,100.9524,66,55.1,73.7,68.0,65.3
20160709091500,254.4,100.9524,66,55.8,74.0,68.0,65.3
20160709093000,254.4,100.9524,66,55.8,74.0,68.0,65.3
20160709094500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709100000,258.0,102.381,66,55.2,74.0,68.0,65.3
20160709101500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709103000,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709104500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709110000,250.2,99.2857,66,55.2,74.0,68.0,65.3
20160709111500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709113000,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709114500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709120000,254.4,100.9524,66,55.2,74.1,68.0,65.3
20160709121500,258.0,102.381,66,55.2,74.1,68.0,65.3
20160709123000,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709124500,258.0,102.381,66,55.2,74.0,68.0,65.3
20160709130000,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709131500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709133000,250.2,99.2857,66,55.2,74.0,68.0,65.3
20160709134500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709140000,250.2,99.2857,66,55.2,74.0,68.0,65.3
20160709141500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709143000,258.0,102.381,66,55.2,74.0,68.0,65.3
20160709144500,261.6,103.8095,66,55.2,74.0,68.0,65.3
20160709150000,258.0,102.381,66,55.2,73.9,68.0,65.3
20160709151500,254.4,100.9524,66,55.2,73.9,68.0,65.3
20160709153000,254.4,100.9524,66,55.2,73.8,68.0,65.3
20160709154500,250.2,99.2857,66,55.2,74.0,68.0,65.3
20160709160000,250.2,99.2857,66,55.2,74.0,68.0,65.3
20160709161500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709163000,254.4,100.9524,66,55.2,73.9,68.0,65.3
20160709164500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709170000,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709171500,254.4,100.9524,66,55.2,73.9,68.0,65.3
20160709173000,250.2,99.2857,66,55.2,74.0,68.0,65.3
20160709174500,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709180000,254.4,100.9524,66,55.2,74.0,68.0,65.3
20160709181500,254.4,100.9524,66,55.2,74.1,68.0,65.3
20160709183000,250.2,99.2857,66,55.2,74.0,68.0,65.3
20160709184500,258.0,102.381,66,55.2,74.1,68.0,65.3
20160709190000,254.4,100.9524,66,55.2,74.1,68.0,65.3
20160709191500,261.6,103.8095,66,55.2,74.1,68.0,65.3
20160709193000,258.0,102.381,66,55.2,74.1,68.0,65.3
20160709194500,258.0,102.381,66,55.2,74.2,68.0,65.3
20160709200000,254.4,100.9524,66,55.2,74.1,68.0,65.3
20160709201500,254.4,100.9524,66,55.2,74.2,68.0,65.3
20160709203000,258.0,102.381,66,55.2,74.1,68.0,65.3
20160709204500,258.0,102.381,66,55.2,74.1,68.0,65.3
20160709210000,254.4,100.9524,66,55.2,74.2,68.0,65.3
20160709211500,258.0,102.381,66,55.2,74.2,68.0,65.3
20160709213000,258.0,102.381,65,55.2,74.1,68.0,65.3
20160709214500,258.0,102.381,65,55.2,74.2,68.0,65.3
20160709220000,258.0,102.381,65,55.2,74.3,68.0,65.3
20160709221500,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160709223000,254.4,100.9524,64,55.2,74.3,68.0,65.3
20160709224500,254.4,100.9524,64,55.2,74.3,68.0,65.3
20160709230000,258.0,102.381,64,55.2,74.3,68.0,65.3
20160709231500,254.4,100.9524,64,55.2,74.3,68.0,65.3
20160709233000,254.4,100.9524,64,55.2,74.3,68.0,65.3
20160709234500,254.4,100.9524,64,55.2,74.3,68.0,65.3
20160710000000,258.0,102.381,64,55.2,74.3,68.0,65.3
20160710001500,258.0,102.381,64,55.2,74.3,68.0,65.3
20160710003000,258.0,102.381,64,55.2,74.2,68.0,65.3
20160710004500,258.0,102.381,64,55.2,74.2,68.0,65.3
20160710010000,254.4,100.9524,64,55.2,74.2,68.0,65.3
20160710011500,254.4,100.9524,64,55.2,74.2,68.0,65.3
20160710013000,254.4,100.9524,64,55.2,74.1,68.0,65.3
20160710014500,258.0,102.381,64,55.2,74.1,68.0,65.3
20160710020000,254.4,100.9524,64,55.2,74.1,68.0,65.3
20160710021500,258.0,102.381,64,54.3,74.1,68.0,65.3
20160710023000,254.4,100.9524,64,54.3,74.1,68.0,65.3
20160710024500,258.0,102.381,64,54.3,74.1,68.0,65.3
20160710030000,254.4,100.9524,64,54.3,74.1,68.0,65.3
20160710031500,254.4,100.9524,64,54.3,74.1,68.0,65.3
20160710033000,258.0,102.381,64,54.3,74.1,68.0,65.3
20160710034500,254.4,100.9524,64,54.3,74.1,68.0,65.3
20160710040000,254.4,100.9524,64,54.3,74.0,68.0,65.3
20160710041500,258.0,102.381,64,54.3,73.9,68.0,65.3
20160710043000,258.0,102.381,64,54.3,74.0,68.0,65.3
20160710044500,254.4,100.9524,64,54.3,74.0,68.0,65.3
20160710050000,254.4,100.9524,64,54.3,74.0,68.0,65.3
