PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160710051500,254.4,100.9524,64,54.3,74.1,68.0,65.3
20160710053000,258.0,102.381,64,54.3,74.0,68.0,65.3
20160710054500,254.4,100.9524,64,54.3,74.1,68.0,65.3
20160710060000,258.0,102.381,64,54.3,74.0,68.0,65.3
20160710061500,254.4,100.9524,64,54.3,74.0,68.0,65.3
20160710063000,254.4,100.9524,64,54.3,73.9,68.0,65.3
20160710064500,258.0,102.381,64,54.3,74.0,68.0,65.3
20160710070000,254.4,100.9524,64,54.3,74.0,68.0,65.3
20160710071500,250.2,99.2857,64,54.3,74.0,68.0,65.3
20160710073000,254.4,100.9524,64,55.1,74.0,68.0,65.3
20160710074500,254.4,100.9524,64,55.1,74.1,68.0,65.3
20160710080000,254.4,100.9524,64,55.1,74.1,68.0,65.3
20160710081500,250.2,99.2857,64,55.9,74.1,68.0,65.3
20160710083000,250.2,99.2857,64,55.2,74.1,68.0,65.3
20160710084500,250.2,99.2857,64,55.2,74.1,68.0,65.3
20160710090000,247.2,98.0952,64,55.2,74.1,68.0,65.3
20160710091500,250.2,99.2857,64,55.2,74.1,68.0,65.3
20160710093000,247.2,98.0952,64,55.2,74.1,68.0,65.3
20160710094500,243.0,96.4286,64,55.2,74.1,68.0,65.3
20160710100000,243.0,96.4286,64,55.2,74.1,68.0,65.3
20160710101500,247.2,98.0952,64,55.2,74.1,68.0,65.3
20160710103000,247.2,98.0952,64,55.2,74.1,68.0,65.3
20160710104500,247.2,98.0952,64,55.2,74.1,68.0,65.3
20160710110000,247.2,98.0952,64,55.2,74.2,68.0,65.3
20160710111500,247.2,98.0952,64,55.2,74.2,68.0,65.3
20160710113000,250.2,99.2857,64,55.2,74.1,68.0,65.3
20160710114500,247.2,98.0952,64,55.2,74.1,68.0,65.3
20160710120000,250.2,99.2857,64,55.2,74.1,68.0,65.3
20160710121500,250.2,99.2857,64,55.2,74.1,68.0,65.3
20160710123000,247.2,98.0952,64,55.2,74.1,68.0,65.3
20160710124500,243.0,96.4286,64,55.2,74.1,68.0,65.3
20160710130000,247.2,98.0952,64,55.2,74.2,68.0,65.3
20160710131500,247.2,98.0952,65,55.2,74.1,68.0,65.3
20160710133000,254.4,100.9524,65,55.2,74.2,68.0,65.3
20160710134500,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160710140000,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160710141500,254.4,100.9524,65,55.2,74.2,68.0,65.3
20160710143000,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160710144500,254.4,100.9524,65,55.2,74.2,68.0,65.3
20160710150000,254.4,100.9524,65,55.2,74.1,68.0,65.3
20160710151500,250.2,99.2857,65,55.2,74.2,68.0,65.3
20160710153000,254.4,100.9524,65,55.2,74.2,68.0,65.3
20160710154500,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160710160000,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160710161500,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160710163000,250.2,99.2857,65,55.2,74.2,68.0,65.3
20160710164500,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160710170000,254.4,100.9524,65,55.2,74.2,68.0,65.3
20160710171500,254.4,100.9524,65,55.2,74.2,68.0,65.3
20160710173000,258.0,102.381,65,55.2,74.3,68.0,65.3
20160710174500,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160710180000,254.4,100.9524,65,55.2,74.4,68.0,65.3
20160710181500,254.4,100.9524,65,55.2,74.4,68.0,65.3
20160710183000,254.4,100.9524,65,55.2,74.5,68.0,65.3
20160710184500,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160710190000,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160710191500,250.2,99.2857,65,55.2,74.3,68.0,65.3
20160710193000,250.2,99.2857,65,55.2,74.4,68.0,65.3
20160710194500,250.2,99.2857,65,55.2,74.4,68.0,65.3
20160710200000,254.4,100.9524,65,55.2,74.2,68.0,65.3
20160710201500,254.4,100.9524,65,55.2,74.4,68.0,65.3
20160710203000,254.4,100.9524,65,55.2,74.4,68.0,65.3
20160710204500,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160710210000,254.4,100.9524,65,55.2,74.3,68.0,65.3
20160710211500,258.0,102.381,65,55.2,74.3,68.0,65.3
20160710213000,258.0,102.381,65,55.2,74.2,68.0,65.3
20160710214500,261.6,103.8095,65,55.2,74.3,68.0,65.3
20160710220000,261.6,103.8095,65,55.2,74.1,68.0,65.3
20160710221500,258.0,102.381,65,54.3,74.1,68.0,65.3
20160710223000,258.0,102.381,65,54.3,74.1,68.0,65.3
20160710224500,258.0,102.381,64,54.3,74.1,68.0,65.3
20160710230000,254.4,100.9524,64,54.3,74.2,68.0,65.3
20160710231500,254.4,100.9524,64,54.3,74.2,68.0,65.3
20160710233000,254.4,100.9524,64,54.3,74.2,68.0,65.3
20160710234500,258.0,102.381,64,54.3,74.1,68.0,65.3
20160711000000,254.4,100.9524,64,54.3,74.0,68.0,65.3
20160711001500,250.2,99.2857,64,54.3,74.1,68.0,65.3
20160711003000,250.2,99.2857,64,54.3,74.1,68.0,65.3
20160711004500,254.4,100.9524,64,54.3,74.1,68.0,65.3
20160711010000,250.2,99.2857,64,54.3,74.1,68.0,65.3
20160711011500,254.4,100.9524,64,54.3,74.0,68.0,65.3
20160711013000,254.4,100.9524,64,54.3,74.0,68.0,65.3
20160711014500,254.4,100.9524,64,53.7,74.0,68.0,65.3
20160711020000,254.4,100.9524,64,53.7,74.0,68.0,65.3
20160711021500,254.4,100.9524,64,53.7,74.0,68.0,65.3
20160711023000,258.0,102.381,64,53.7,73.9,68.0,65.3
20160711024500,258.0,102.381,64,53.7,73.8,68.0,65.3
20160711030000,258.0,102.381,64,53.7,73.8,68.0,65.3
20160711031500,261.6,103.8095,64,53.7,73.8,68.0,65.3
20160711033000,258.0,102.381,64,53.7,73.8,68.0,65.3
20160711034500,258.0,102.381,64,54.3,73.8,68.0,65.3
20160711040000,258.0,102.381,64,54.3,73.8,68.0,65.3
20160711041500,258.0,102.381,64,54.3,73.8,68.0,65.3
20160711043000,254.4,100.9524,64,54.3,73.8,68.0,65.3
20160711044500,254.4,100.9524,64,54.3,73.8,68.0,65.3
20160711050000,261.6,103.8095,64,54.3,73.8,68.0,65.3
20160711051500,258.0,102.381,64,54.3,73.8,68.0,65.3
20160711053000,258.0,102.381,64,54.3,73.8,68.0,65.3
20160711054500,254.4,100.9524,64,54.3,73.8,68.0,65.3
20160711060000,258.0,102.381,64,54.3,73.7,68.0,65.3
20160711061500,261.6,103.8095,64,54.3,73.7,68.0,65.3
20160711063000,258.0,102.381,64,54.3,73.6,68.0,65.3
20160711064500,250.2,99.2857,64,54.3,73.7,68.0,65.3
20160711070000,250.2,99.2857,64,54.3,73.7,68.0,65.3
20160711071500,258.0,102.381,64,54.3,73.4,68.0,65.3
20160711073000,258.0,102.381,64,54.3,73.7,68.0,65.3
20160711074500,250.2,99.2857,64,54.3,73.9,68.0,65.3
20160711080000,247.2,98.0952,64,55.1,73.8,68.0,65.3
20160711081500,243.0,96.4286,64,55.1,73.7,68.0,65.3
20160711083000,247.2,98.0952,66,55.1,74.0,68.0,65.3
20160711084500,250.2,99.2857,66,55.1,73.8,68.0,65.3
20160711090000,254.4,100.9524,66,55.1,74.0,68.0,65.3
20160711091500,250.2,99.2857,66,55.1,74.1,68.0,65.3
20160711093000,254.4,100.9524,66,55.1,73.9,68.0,65.3
20160711094500,254.4,100.9524,66,55.1,74.1,68.0,65.3
20160711100000,250.2,99.2857,66,55.1,74.0,68.0,65.3
20160711101500,250.2,99.2857,66,55.1,74.1,68.0,65.3
20160711103000,250.2,99.2857,66,55.1,74.1,68.0,65.3
20160711104500,250.2,99.2857,66,55.1,74.1,68.0,65.3
20160711110000,254.4,100.9524,66,55.1,74.1,68.0,65.3
20160711111500,258.0,102.381,66,55.1,73.7,68.0,65.3
20160711113000,254.4,100.9524,66,55.1,73.7,68.0,65.3
20160711114500,258.0,102.381,66,55.1,73.7,68.0,65.3
20160711120000,254.4,100.9524,66,55.1,74.0,68.0,65.3
20160711121500,254.4,100.9524,66,55.1,74.0,68.0,65.3
20160711123000,258.0,102.381,66,55.1,73.7,68.0,65.3
20160711124500,258.0,102.381,66,55.1,73.6,68.0,65.3
20160711130000,258.0,102.381,66,55.1,73.6,68.0,65.3
20160711131500,258.0,102.381,65,55.1,73.9,68.0,65.3
20160711133000,250.2,99.2857,65,55.1,73.9,68.0,65.3
20160711134500,258.0,102.381,65,55.1,73.7,68.0,65.3
20160711140000,254.4,100.9524,65,55.1,73.7,68.0,65.3
20160711141500,254.399994,100.952379,65,55.099998,73.800003,68.0,65.300003
20160711143000,254.399994,100.952379,65,55.099998,73.800003,68.0,65.300003
20160711144500,254.399994,100.952379,65,55.099998,73.699997,68.0,65.300003
20160711150000,258.0,102.380952,65,55.099998,73.900002,68.0,65.300003
20160711151500,258.0,102.380952,64,55.099998,73.900002,68.0,65.300003
20160711153000,254.399994,100.952379,64,55.099998,74.0,68.0,65.300003
20160711154500,254.399994,100.952379,64,55.099998,74.099998,68.0,65.300003
20160711160000,254.399994,100.952379,64,55.099998,74.099998,68.0,65.300003
20160711161500,258.0,102.380952,64,55.099998,74.099998,68.0,65.300003
20160711163000,258.0,102.380952,64,55.099998,74.300003,68.0,65.300003
20160711164500,254.399994,100.952379,64,55.099998,74.099998,68.0,65.300003
20160711170000,254.399994,100.952379,64,55.099998,74.199997,68.0,65.300003
20160711171500,258.0,102.380952,64,55.099998,74.300003,68.0,65.300003
20160711173000,258.0,102.380952,64,55.099998,74.300003,68.0,65.300003
20160711174500,254.399994,100.952379,64,55.099998,73.900002,68.0,65.300003
20160711180000,254.399994,100.952379,64,55.099998,73.800003,68.0,65.300003
20160711181500,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160711183000,250.199997,99.285713,64,55.099998,73.699997,68.0,65.300003
20160711184500,254.399994,100.952379,64,54.400002,73.699997,68.0,65.300003
20160711190000,254.399994,100.952379,64,54.400002,73.699997,68.0,65.300003
20160711191500,254.399994,100.952379,64,54.400002,74.0,68.0,65.300003
20160711193000,254.399994,100.952379,64,54.400002,74.0,68.0,65.300003
20160711194500,254.399994,100.952379,64,54.400002,74.0,68.0,65.300003
20160711200000,250.199997,99.285713,64,54.400002,74.0,68.0,65.300003
20160711201500,250.199997,99.285713,64,54.400002,73.900002,68.0,65.300003
20160711203000,250.199997,99.285713,64,54.400002,73.900002,68.0,65.300003
20160711204500,250.199997,99.285713,64,54.400002,73.800003,68.0,65.300003
20160711210000,258.0,102.380952,64,54.400002,73.800003,68.0,65.300003
20160711211500,258.0,102.380952,64,54.400002,73.800003,68.0,65.300003
20160711213000,254.399994,100.952379,64,54.400002,73.5,68.0,65.300003
20160711214500,250.199997,99.285713,64,54.400002,73.699997,68.0,65.300003
20160711220000,254.399994,100.952379,64,54.400002,73.699997,68.0,65.300003
20160711221500,258.0,102.380952,64,54.400002,73.599998,68.0,65.300003
20160711223000,258.0,102.380952,64,54.400002,73.699997,68.0,65.300003
20160711224500,254.399994,100.952379,64,54.400002,73.699997,68.0,65.300003
20160711230000,254.399994,100.952379,64,54.400002,73.599998,68.0,65.300003
20160711231500,254.399994,100.952379,64,54.400002,73.599998,68.0,65.300003
20160711233000,254.399994,100.952379,64,54.400002,73.599998,68.0,65.300003
20160711234500,250.199997,99.285713,64,54.400002,73.599998,68.0,65.300003
20160712000000,258.0,102.380952,64,54.400002,73.599998,68.0,65.300003
20160712001500,254.399994,100.952379,64,54.400002,73.5,68.0,65.300003
20160712003000,250.199997,99.285713,64,54.400002,73.5,68.0,65.300003
20160712004500,258.0,102.380952,64,54.400002,73.5,68.0,65.300003
20160712010000,258.0,102.380952,64,54.400002,73.400002,68.0,65.300003
20160712011500,254.399994,100.952379,64,54.400002,73.400002,68.0,65.300003
20160712013000,258.0,102.380952,64,54.400002,73.400002,68.0,65.300003
20160712014500,254.399994,100.952379,64,54.400002,73.5,68.0,65.300003
20160712020000,258.0,102.380952,64,54.400002,73.5,68.0,65.300003
20160712021500,254.399994,100.952379,64,54.400002,73.400002,68.0,65.300003
20160712023000,254.399994,100.952379,63,54.400002,73.400002,68.0,65.300003
20160712024500,254.399994,100.952379,63,54.400002,73.400002,68.0,65.300003
20160712030000,250.199997,99.285713,63,54.400002,73.400002,68.0,65.300003
20160712031500,258.0,102.380952,63,54.400002,73.400002,68.0,65.300003
20160712033000,254.399994,100.952379,63,54.400002,73.400002,68.0,65.300003
20160712034500,254.399994,100.952379,63,54.400002,73.400002,68.0,65.300003
20160712040000,250.199997,99.285713,63,54.400002,73.400002,68.0,65.300003
20160712041500,250.199997,99.285713,63,54.400002,73.400002,68.0,65.300003
20160712043000,250.199997,99.285713,63,54.400002,73.400002,68.0,65.300003
20160712044500,250.199997,99.285713,63,54.400002,73.400002,68.0,65.300003
20160712050000,254.399994,100.952379,63,54.400002,73.400002,68.0,65.300003
20160712051500,250.199997,99.285713,63,54.400002,73.400002,68.0,65.300003
20160712053000,254.399994,100.952379,63,54.400002,73.300003,68.0,65.300003
20160712054500,250.199997,99.285713,63,54.400002,73.300003,68.0,65.300003
20160712060000,250.199997,99.285713,63,53.5,73.199997,68.0,65.300003
20160712061500,250.199997,99.285713,63,53.5,73.300003,68.0,65.300003
20160712063000,254.399994,100.952379,63,53.5,73.199997,68.0,65.300003
20160712064500,254.399994,100.952379,63,54.299999,73.099998,68.0,65.300003
20160712070000,254.399994,100.952379,63,54.299999,73.099998,68.0,65.300003
20160712071500,247.199997,98.095237,63,54.299999,73.0,68.0,65.300003
20160712073000,247.199997,98.095237,63,54.299999,73.300003,68.0,65.300003
20160712074500,247.199997,98.095237,64,54.299999,73.300003,68.0,65.300003
20160712080000,247.199997,98.095237,64,54.299999,73.300003,68.0,65.300003
20160712081500,247.199997,98.095237,64,54.299999,73.300003,68.0,65.300003
20160712083000,247.199997,98.095237,64,55.5,73.5,68.0,65.300003
20160712084500,250.199997,99.285713,65,55.5,73.599998,68.0,65.300003
20160712090000,254.399994,100.952379,66,55.5,73.599998,68.0,65.300003
20160712091500,254.399994,100.952379,66,55.5,73.599998,68.0,65.300003
20160712093000,254.399994,100.952379,66,55.5,73.599998,68.0,65.300003
20160712094500,254.399994,100.952379,66,55.5,73.699997,68.0,65.300003
20160712100000,254.399994,100.952379,66,55.5,73.800003,68.0,65.300003
20160712101500,254.399994,100.952379,66,55.5,73.800003,68.0,65.300003
20160712103000,254.399994,100.952379,66,55.5,73.800003,68.0,65.300003
20160712104500,254.399994,100.952379,66,55.5,73.599998,68.0,65.300003
20160712110000,254.399994,100.952379,66,55.5,73.699997,68.0,65.300003
20160712111500,254.399994,100.952379,66,55.5,73.599998,68.0,65.300003
20160712113000,250.199997,99.285713,66,55.5,73.599998,68.0,65.300003
20160712114500,250.199997,99.285713,66,55.5,73.800003,68.0,65.300003
20160712120000,254.399994,100.952379,66,55.5,73.699997,68.0,65.300003
20160712121500,250.199997,99.285713,66,55.5,73.900002,68.0,65.300003
20160712123000,254.399994,100.952379,66,55.5,73.699997,68.0,65.300003
20160712124500,258.0,102.380952,66,55.5,74.0,68.0,65.300003
20160712130000,254.399994,100.952379,66,55.5,73.800003,68.0,65.300003
20160712131500,258.0,102.380952,66,54.700001,73.599998,68.0,65.300003
20160712133000,258.0,102.380952,66,54.700001,73.699997,68.0,65.300003
20160712134500,254.399994,100.952379,66,54.700001,73.699997,68.0,65.300003
20160712140000,258.0,102.380952,66,54.700001,73.699997,68.0,65.300003
20160712141500,261.600006,103.809526,66,54.700001,73.699997,68.0,65.300003
20160712143000,261.600006,103.809526,65,54.700001,73.699997,68.0,65.300003
20160712144500,261.600006,103.809526,65,54.700001,73.699997,68.0,65.300003
20160712150000,250.199997,99.285713,64,54.700001,73.699997,68.0,65.300003
20160712151500,247.199997,98.095237,64,54.700001,73.800003,68.0,65.300003
20160712153000,247.199997,98.095237,64,54.700001,73.699997,68.0,65.300003
20160712154500,247.199997,98.095237,64,54.700001,73.800003,68.0,65.300003
20160712160000,250.199997,99.285713,64,54.700001,73.699997,68.0,65.300003
20160712161500,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160712163000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160712164500,250.199997,99.285713,64,54.700001,74.0,68.0,65.300003
20160712170000,243.0,96.428571,64,54.700001,74.099998,68.0,65.300003
20160712171500,247.199997,98.095237,64,54.700001,74.0,68.0,65.300003
20160712173000,250.199997,99.285713,64,54.700001,74.0,68.0,65.300003
20160712174500,250.199997,99.285713,64,54.700001,74.0,68.0,65.300003
20160712180000,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160712181500,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160712183000,258.0,102.380952,64,54.700001,74.0,68.0,65.300003
20160712184500,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160712190000,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160712191500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160712193000,258.0,102.380952,64,54.700001,73.900002,68.0,65.300003
20160712194500,258.0,102.380952,64,54.700001,73.900002,68.0,65.300003
20160712200000,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160712201500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160712203000,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160712204500,250.199997,99.285713,64,55.5,73.900002,68.0,65.300003
20160712210000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160712211500,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160712213000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160712214500,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160712220000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160712221500,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160712223000,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160712224500,258.0,102.380952,64,55.5,74.099998,68.0,65.300003
20160712230000,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160712231500,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160712233000,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160712234500,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160713000000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160713001500,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160713003000,250.199997,99.285713,64,55.5,74.0,68.0,65.300003
20160713004500,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160713010000,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160713011500,250.199997,99.285713,13,54.700001,73.900002,68.0,65.300003
20160713013000,250.199997,99.285713,66,54.700001,73.800003,68.0,65.300003
20160713014500,254.399994,100.952379,66,54.700001,74.0,68.0,65.300003
20160713020000,254.399994,100.952379,66,54.700001,74.0,68.0,65.300003
20160713021500,258.0,102.380952,66,54.700001,73.900002,68.0,65.300003
20160713023000,254.399994,100.952379,66,54.700001,73.900002,68.0,65.300003
20160713024500,258.0,102.380952,66,54.700001,73.900002,68.0,65.300003
20160713030000,254.399994,100.952379,66,54.700001,73.900002,68.0,65.300003
20160713031500,254.399994,100.952379,66,54.700001,73.900002,68.0,65.300003
20160713033000,254.399994,100.952379,66,54.700001,73.800003,68.0,65.300003
20160713034500,254.399994,100.952379,66,54.700001,73.800003,68.0,65.300003
20160713040000,250.199997,99.285713,66,54.700001,73.800003,68.0,65.300003
20160713041500,254.399994,100.952379,66,54.700001,73.800003,68.0,65.300003
20160713043000,258.0,102.380952,66,54.700001,73.699997,68.0,65.300003
20160713044500,258.0,102.380952,66,54.700001,73.699997,68.0,65.300003
20160713050000,254.399994,100.952379,66,54.700001,73.699997,68.0,65.300003
20160713051500,261.600006,103.809526,66,54.700001,73.599998,68.0,65.300003
20160713053000,261.600006,103.809526,66,54.700001,73.599998,68.0,65.300003
20160713054500,254.399994,100.952379,66,54.700001,73.599998,68.0,65.300003
20160713060000,254.399994,100.952379,66,54.700001,73.5,68.0,65.300003
20160713061500,258.0,102.380952,66,54.700001,73.400002,68.0,65.300003
20160713063000,258.0,102.380952,66,54.700001,73.5,68.0,65.300003
20160713064500,258.0,102.380952,66,54.700001,73.400002,68.0,65.300003
20160713070000,265.200012,105.2381,66,54.700001,73.400002,68.0,65.300003
20160713071500,254.399994,100.952379,66,54.700001,73.199997,68.0,65.300003
20160713073000,258.0,102.380952,66,54.700001,73.199997,68.0,65.300003
20160713074500,258.0,102.380952,66,54.700001,73.199997,68.0,65.300003
20160713080000,258.0,102.380952,66,55.5,73.400002,68.0,65.300003
20160713081500,254.399994,100.952379,66,55.5,73.599998,68.0,65.300003
20160713083000,258.0,102.380952,66,55.5,73.599998,68.0,65.300003
20160713084500,258.0,102.380952,66,54.700001,73.599998,68.0,65.300003
20160713090000,254.399994,100.952379,66,54.700001,73.5,68.0,65.300003
20160713091500,254.399994,100.952379,66,55.5,73.599998,68.0,65.300003
20160713093000,258.0,102.380952,66,55.5,73.599998,68.0,65.300003
20160713094500,250.199997,99.285713,66,54.700001,73.599998,68.0,65.300003
20160713100000,250.199997,99.285713,66,55.799999,73.900002,68.0,65.300003
20160713101500,250.199997,99.285713,66,55.200001,73.900002,68.0,65.300003
20160713103000,254.399994,100.952379,66,55.200001,74.0,68.0,65.300003
20160713104500,254.399994,100.952379,66,55.200001,73.699997,68.0,65.300003
20160713110000,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160713111500,261.600006,103.809526,58,55.200001,74.099998,68.0,65.300003
20160713113000,258.0,102.380952,57,55.200001,73.900002,68.0,65.300003
20160713114500,254.399994,100.952379,57,55.200001,74.0,68.0,65.300003
20160713120000,254.399994,100.952379,57,55.200001,74.099998,68.0,65.300003
20160713121500,258.0,102.380952,57,55.200001,73.800003,68.0,65.300003
20160713123000,258.0,102.380952,57,55.200001,73.800003,68.0,65.300003
20160713124500,250.199997,99.285713,56,55.200001,73.800003,68.0,65.300003
20160713130000,254.399994,100.952379,56,55.200001,73.800003,68.0,65.300003
20160713131500,250.199997,99.285713,55,55.200001,73.800003,68.0,65.300003
20160713133000,247.199997,98.095237,55,55.200001,73.800003,68.0,65.300003
20160713134500,247.199997,98.095237,55,55.200001,74.099998,68.0,65.300003
20160713140000,250.199997,99.285713,55,55.200001,74.099998,68.0,65.300003
20160713141500,250.199997,99.285713,55,55.200001,74.099998,68.0,65.300003
20160713143000,254.399994,100.952379,55,55.200001,73.800003,68.0,65.300003
20160713144500,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160713150000,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160713151500,250.199997,99.285713,55,55.200001,73.800003,68.0,65.300003
20160713153000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713154500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713160000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713161500,254.399994,100.952379,55,55.200001,73.800003,68.0,65.300003
20160713163000,254.399994,100.952379,55,55.200001,73.800003,68.0,65.300003
20160713164500,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160713170000,250.199997,99.285713,55,55.200001,74.300003,68.0,65.300003
20160713171500,247.199997,98.095237,55,55.200001,74.300003,68.0,65.300003
20160713173000,247.199997,98.095237,55,55.200001,74.199997,68.0,65.300003
20160713174500,247.199997,98.095237,55,55.200001,74.300003,68.0,65.300003
20160713180000,250.199997,99.285713,55,55.200001,74.300003,68.0,65.300003
20160713181500,243.0,96.428571,55,55.200001,74.300003,68.0,65.300003
20160713183000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713184500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713190000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713191500,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160713193000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713194500,250.199997,99.285713,55,55.200001,74.300003,68.0,65.300003
20160713200000,250.199997,99.285713,55,55.200001,74.099998,68.0,65.300003
20160713201500,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160713203000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713204500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713210000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713211500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713213000,250.199997,99.285713,55,55.200001,74.0,68.0,65.300003
20160713214500,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160713220000,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160713221500,250.199997,99.285713,55,55.200001,74.099998,68.0,65.300003
20160713223000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713224500,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160713230000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713231500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160713233000,254.399994,100.952379,55,55.200001,74.300003,68.0,65.300003
20160713234500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714000000,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160714001500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714003000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714004500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714010000,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160714011500,250.199997,99.285713,55,55.200001,74.300003,68.0,65.300003
20160714013000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714014500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714020000,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160714021500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714023000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714024500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714030000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714031500,247.199997,98.095237,55,55.200001,74.199997,68.0,65.300003
20160714033000,254.399994,100.952379,55,55.200001,74.199997,68.0,65.300003
20160714034500,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714040000,250.199997,99.285713,55,55.200001,74.199997,68.0,65.300003
20160714041500,250.199997,99.285713,55,55.200001,74.099998,68.0,65.300003
20160714043000,250.199997,99.285713,55,55.200001,74.099998,68.0,65.300003
20160714044500,254.399994,100.952379,55,55.200001,74.099998,68.0,65.300003
20160714050000,250.199997,99.285713,55,55.200001,74.099998,68.0,65.300003
20160714051500,250.199997,99.285713,55,55.200001,74.099998,68.0,65.300003
20160714053000,247.199997,98.095237,55,55.200001,74.0,68.0,65.300003
20160714054500,250.199997,99.285713,55,55.200001,74.0,68.0,65.300003
20160714060000,250.199997,99.285713,55,55.200001,73.900002,68.0,65.300003
20160714061500,254.399994,100.952379,55,55.200001,73.900002,68.0,65.300003
20160714063000,254.399994,100.952379,55,55.200001,73.900002,68.0,65.300003
20160714064500,250.199997,99.285713,55,55.200001,73.900002,68.0,65.300003
20160714070000,250.199997,99.285713,55,55.200001,73.599998,68.0,65.300003
20160714071500,254.399994,100.952379,55,55.200001,73.599998,68.0,65.300003
20160714073000,250.199997,99.285713,55,55.200001,73.599998,68.0,65.300003
20160714074500,247.199997,98.095237,55,55.200001,73.800003,68.0,65.300003
20160714080000,247.199997,98.095237,55,55.200001,73.800003,68.0,65.300003
20160714081500,243.0,96.428571,55,55.200001,73.699997,68.0,65.300003
20160714083000,247.199997,98.095237,56,55.200001,73.800003,68.0,65.300003
20160714084500,250.199997,99.285713,57,55.200001,74.0,68.0,65.300003
20160714090000,250.199997,99.285713,57,55.900002,74.0,68.0,65.300003
20160714091500,247.199997,98.095237,57,55.099998,73.800003,68.0,65.300003
20160714093000,247.199997,98.095237,57,55.099998,74.0,68.0,65.300003
20160714094500,247.199997,98.095237,57,55.099998,74.0,68.0,65.300003
20160714100000,247.199997,98.095237,57,55.099998,74.099998,68.0,65.300003
20160714101500,250.199997,99.285713,57,55.099998,73.900002,68.0,65.300003
20160714103000,247.199997,98.095237,57,55.099998,73.900002,68.0,65.300003
20160714104500,247.199997,98.095237,57,55.099998,74.099998,68.0,65.300003
20160714110000,247.199997,98.095237,57,55.099998,74.199997,68.0,65.300003
20160714111500,250.199997,99.285713,57,55.099998,73.900002,68.0,65.300003
20160714113000,247.199997,98.095237,57,55.099998,73.900002,68.0,65.300003
20160714114500,247.199997,98.095237,57,55.099998,74.0,68.0,65.300003
20160714120000,250.199997,99.285713,57,55.099998,74.0,68.0,65.300003
20160714121500,258.0,102.380952,57,55.099998,74.0,68.0,65.300003
20160714123000,254.399994,100.952379,57,55.099998,73.900002,68.0,65.300003
20160714124500,258.0,102.380952,57,55.099998,73.900002,68.0,65.300003
20160714130000,258.0,102.380952,57,55.099998,73.900002,68.0,65.300003
20160714131500,258.0,102.380952,57,55.099998,73.900002,68.0,65.300003
20160714133000,258.0,102.380952,56,55.099998,73.900002,68.0,65.300003
20160714134500,254.399994,100.952379,56,55.099998,74.0,68.0,65.300003
20160714140000,254.399994,100.952379,56,55.099998,74.0,68.0,65.300003
20160714141500,254.399994,100.952379,56,55.099998,74.0,68.0,65.300003
20160714143000,254.399994,100.952379,56,55.099998,74.0,68.0,65.300003
20160714144500,254.399994,100.952379,56,55.099998,74.099998,68.0,65.300003
20160714150000,250.199997,99.285713,56,55.099998,74.099998,68.0,65.300003
20160714151500,250.199997,99.285713,56,55.099998,74.199997,68.0,65.300003
20160714153000,258.0,102.380952,56,55.099998,74.199997,68.0,65.300003
20160714154500,258.0,102.380952,56,55.099998,74.199997,68.0,65.300003
20160714160000,254.399994,100.952379,56,55.099998,74.300003,68.0,65.300003
20160714161500,250.199997,99.285713,56,55.099998,74.300003,68.0,65.300003
20160714163000,250.199997,99.285713,56,55.099998,74.300003,68.0,65.300003
20160714164500,254.399994,100.952379,56,55.700001,74.599998,68.0,65.300003
20160714170000,250.199997,99.285713,56,54.700001,74.300003,68.0,65.300003
20160714171500,247.199997,98.095237,56,55.599998,74.699997,68.0,65.300003
20160714173000,247.199997,98.095237,56,55.599998,74.699997,68.0,65.300003
20160714174500,254.399994,100.952379,56,55.599998,74.699997,68.0,65.300003
20160714180000,254.399994,100.952379,56,55.599998,74.400002,68.0,65.300003
20160714181500,250.199997,99.285713,56,55.599998,74.400002,68.0,65.300003
20160714183000,250.199997,99.285713,56,55.599998,74.5,68.0,65.300003
20160714184500,254.399994,100.952379,56,55.599998,74.5,68.0,65.300003
20160714190000,254.399994,100.952379,56,55.599998,74.5,68.0,65.300003
20160714191500,254.399994,100.952379,56,55.599998,74.5,68.0,65.300003
20160714193000,254.399994,100.952379,56,55.599998,74.5,68.0,65.300003
20160714194500,254.399994,100.952379,56,55.599998,74.5,68.0,65.300003
20160714200000,254.399994,100.952379,56,55.599998,74.400002,68.0,65.300003
20160714201500,254.399994,100.952379,56,55.599998,74.5,68.0,65.300003
20160714203000,254.399994,100.952379,56,55.599998,74.599998,68.0,65.300003
20160714204500,254.399994,100.952379,56,55.599998,74.599998,68.0,65.300003
20160714210000,254.399994,100.952379,56,55.599998,74.599998,68.0,65.300003
20160714211500,254.399994,100.952379,56,55.599998,74.599998,68.0,65.300003
20160714213000,254.399994,100.952379,56,55.599998,74.5,68.0,65.300003
20160714214500,254.399994,100.952379,56,55.599998,74.5,68.0,65.300003
20160714220000,254.399994,100.952379,56,55.599998,74.5,68.0,65.300003
20160714221500,254.399994,100.952379,56,55.599998,74.400002,68.0,65.300003
20160714223000,254.399994,100.952379,56,55.599998,74.400002,68.0,65.300003
20160714224500,254.399994,100.952379,56,55.599998,74.300003,68.0,65.300003
20160714230000,254.399994,100.952379,56,55.599998,74.199997,68.0,65.300003
20160714231500,254.399994,100.952379,56,54.700001,74.199997,68.0,65.300003
20160714233000,254.399994,100.952379,56,54.700001,74.199997,68.0,65.300003
20160714234500,254.399994,100.952379,56,54.700001,74.199997,68.0,65.300003
20160715000000,254.399994,100.952379,56,54.700001,74.199997,68.0,65.300003
20160715001500,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715003000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715004500,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160715010000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715011500,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160715013000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715014500,254.399994,100.952379,56,54.700001,74.199997,68.0,65.300003
20160715020000,254.399994,100.952379,56,54.700001,74.199997,68.0,65.300003
20160715021500,254.399994,100.952379,56,54.700001,74.199997,68.0,65.300003
20160715023000,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160715024500,254.399994,100.952379,56,54.700001,74.199997,68.0,65.300003
20160715030000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715031500,250.199997,99.285713,56,54.700001,74.199997,68.0,65.300003
20160715033000,250.199997,99.285713,56,54.700001,74.199997,68.0,65.300003
20160715034500,250.199997,99.285713,56,54.700001,74.199997,68.0,65.300003
20160715040000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715041500,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715043000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715044500,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160715050000,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160715051500,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160715053000,254.399994,100.952379,56,54.700001,74.199997,68.0,65.300003
20160715054500,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715060000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715061500,254.399994,100.952379,56,54.700001,74.0,68.0,65.300003
20160715063000,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160715064500,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715070000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715071500,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715073000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160715074500,254.399994,100.952379,56,54.700001,74.0,68.0,65.300003
20160715080000,250.199997,99.285713,56,54.700001,73.800003,68.0,65.300003
20160715081500,250.199997,99.285713,56,54.700001,73.800003,68.0,65.300003
20160715083000,250.199997,99.285713,56,54.700001,73.900002,68.0,65.300003
20160715084500,250.199997,99.285713,57,55.599998,74.099998,68.0,65.300003
20160715090000,247.199997,98.095237,57,55.599998,74.099998,68.0,65.300003
20160715091500,247.199997,98.095237,57,55.599998,74.300003,68.0,65.300003
20160715093000,247.199997,98.095237,57,55.599998,74.099998,68.0,65.300003
20160715094500,247.199997,98.095237,57,55.599998,74.199997,68.0,65.300003
20160715100000,250.199997,99.285713,57,55.599998,74.199997,68.0,65.300003
20160715101500,250.199997,99.285713,57,55.599998,74.199997,68.0,65.300003
20160715103000,247.199997,98.095237,57,55.599998,74.099998,68.0,65.300003
20160715104500,247.199997,98.095237,57,55.599998,74.300003,68.0,65.300003
20160715110000,247.199997,98.095237,57,55.599998,74.199997,68.0,65.300003
20160715111500,247.199997,98.095237,57,55.599998,74.400002,68.0,65.300003
20160715113000,254.399994,100.952379,57,54.700001,74.300003,68.0,65.300003
20160715114500,250.199997,99.285713,57,55.5,74.300003,68.0,65.300003
20160715120000,250.199997,99.285713,57,55.5,74.300003,68.0,65.300003
20160715121500,250.199997,99.285713,57,55.5,74.0,68.0,65.300003
20160715123000,254.399994,100.952379,57,55.5,74.0,68.0,65.300003
20160715124500,258.0,102.380952,57,55.5,74.099998,68.0,65.300003
20160715130000,254.399994,100.952379,57,55.5,74.099998,68.0,65.300003
20160715131500,261.600006,103.809526,57,55.5,74.400002,68.0,65.300003
20160715133000,258.0,102.380952,57,55.5,74.5,68.0,65.300003
20160715134500,258.0,102.380952,57,55.5,74.400002,68.0,65.300003
20160715140000,254.399994,100.952379,57,55.5,74.199997,68.0,65.300003
20160715141500,261.600006,103.809526,57,55.5,74.5,68.0,65.300003
20160715143000,254.399994,100.952379,57,55.5,74.5,68.0,65.300003
20160715144500,258.0,102.380952,57,55.5,74.5,68.0,65.300003
20160715150000,258.0,102.380952,57,55.5,74.199997,68.0,65.300003
20160715151500,258.0,102.380952,57,55.5,74.5,68.0,65.300003
20160715153000,258.0,102.380952,57,55.5,74.5,68.0,65.300003
20160715154500,258.0,102.380952,57,55.5,74.400002,68.0,65.300003
20160715160000,258.0,102.380952,57,54.799999,74.5,68.0,65.300003
20160715161500,258.0,102.380952,57,54.799999,74.300003,68.0,65.300003
20160715163000,258.0,102.380952,57,54.799999,74.300003,68.0,65.300003
20160715164500,258.0,102.380952,57,54.799999,74.300003,68.0,65.300003
20160715170000,254.399994,100.952379,57,54.799999,74.199997,68.0,65.300003
20160715171500,254.399994,100.952379,57,55.5,74.300003,68.0,65.300003
20160715173000,258.0,102.380952,57,55.5,74.400002,68.0,65.300003
20160715174500,258.0,102.380952,57,55.5,74.5,68.0,65.300003
20160715180000,254.399994,100.952379,57,55.5,74.300003,68.0,65.300003
20160715181500,258.0,102.380952,57,55.5,74.5,68.0,65.300003
20160715183000,254.399994,100.952379,57,55.5,74.5,68.0,65.300003
20160715184500,254.399994,100.952379,57,55.5,74.400002,68.0,65.300003
20160715190000,258.0,102.380952,57,55.5,74.5,68.0,65.300003
20160715191500,258.0,102.380952,57,55.5,74.300003,68.0,65.300003
20160715193000,258.0,102.380952,57,55.5,74.300003,68.0,65.300003
20160715194500,254.399994,100.952379,57,55.5,74.300003,68.0,65.300003
20160715200000,258.0,102.380952,57,55.5,74.300003,68.0,65.300003
20160715201500,258.0,102.380952,57,55.5,74.300003,68.0,65.300003
20160715203000,258.0,102.380952,57,55.5,74.300003,68.0,65.300003
20160715204500,254.399994,100.952379,57,55.5,74.199997,68.0,65.300003
20160715210000,258.0,102.380952,57,55.5,74.099998,68.0,65.300003
20160715211500,254.399994,100.952379,57,55.5,74.099998,68.0,65.300003
20160715213000,254.399994,100.952379,57,55.5,74.099998,68.0,65.300003
20160715214500,254.399994,100.952379,57,55.5,74.099998,68.0,65.300003
20160715220000,258.0,102.380952,57,55.5,74.199997,68.0,65.300003
20160715221500,254.399994,100.952379,57,55.5,74.199997,68.0,65.300003
20160715223000,258.0,102.380952,57,55.5,74.199997,68.0,65.300003
20160715224500,258.0,102.380952,57,55.5,74.199997,68.0,65.300003
20160715230000,258.0,102.380952,57,55.5,74.099998,68.0,65.300003
20160715231500,254.399994,100.952379,56,55.5,74.199997,68.0,65.300003
20160715233000,250.199997,99.285713,56,55.5,74.199997,68.0,65.300003
20160715234500,250.199997,99.285713,56,55.5,74.199997,68.0,65.300003
20160716000000,254.399994,100.952379,56,55.5,74.199997,68.0,65.300003
20160716001500,258.0,102.380952,56,55.5,74.099998,68.0,65.300003
20160716003000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160716004500,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160716010000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160716011500,247.199997,98.095237,13,53.700001,73.900002,68.0,65.300003
20160716013000,250.199997,99.285713,66,53.700001,73.900002,68.0,65.300003
20160716014500,250.199997,99.285713,66,53.700001,73.800003,68.0,65.300003
20160716020000,258.0,102.380952,66,54.299999,73.800003,68.0,65.300003
20160716021500,258.0,102.380952,66,54.299999,73.800003,68.0,65.300003
20160716023000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160716024500,258.0,102.380952,66,54.299999,73.699997,68.0,65.300003
20160716030000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160716031500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160716033000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160716034500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160716040000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160716041500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160716043000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160716044500,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160716050000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160716051500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160716053000,258.0,102.380952,66,54.299999,73.5,68.0,65.300003
20160716054500,254.399994,100.952379,66,53.5,73.5,68.0,65.300003
20160716060000,254.399994,100.952379,66,53.5,73.400002,68.0,65.300003
20160716061500,254.399994,100.952379,66,53.5,73.5,68.0,65.300003
20160716063000,254.399994,100.952379,66,53.5,73.400002,68.0,65.300003
20160716064500,254.399994,100.952379,66,53.5,73.400002,68.0,65.300003
20160716070000,258.0,102.380952,66,53.5,73.400002,68.0,65.300003
20160716071500,254.399994,100.952379,66,53.5,73.300003,68.0,65.300003
20160716073000,258.0,102.380952,66,53.5,73.300003,68.0,65.300003
20160716074500,258.0,102.380952,66,54.700001,73.300003,68.0,65.300003
20160716080000,254.399994,100.952379,66,54.700001,73.300003,68.0,65.300003
20160716081500,254.399994,100.952379,66,54.700001,73.300003,68.0,65.300003
20160716083000,258.0,102.380952,66,54.700001,73.5,68.0,65.300003
20160716084500,254.399994,100.952379,66,54.700001,73.5,68.0,65.300003
20160716090000,254.399994,100.952379,66,54.700001,73.599998,68.0,65.300003
20160716091500,254.399994,100.952379,66,55.5,73.599998,68.0,65.300003
20160716093000,254.399994,100.952379,66,55.5,73.599998,68.0,65.300003
20160716094500,250.199997,99.285713,66,55.5,73.800003,68.0,65.300003
20160716100000,250.199997,99.285713,66,55.5,73.800003,68.0,65.300003
20160716101500,254.399994,100.952379,66,54.799999,73.800003,68.0,65.300003
20160716103000,250.199997,99.285713,66,54.799999,73.800003,68.0,65.300003
20160716104500,254.399994,100.952379,66,54.799999,73.699997,68.0,65.300003
20160716110000,254.399994,100.952379,66,54.799999,73.800003,68.0,65.300003
20160716111500,254.399994,100.952379,66,54.799999,73.800003,68.0,65.300003
20160716113000,250.199997,99.285713,66,54.799999,73.800003,68.0,65.300003
20160716114500,254.399994,100.952379,66,54.799999,73.599998,68.0,65.300003
20160716120000,250.199997,99.285713,66,54.799999,73.800003,68.0,65.300003
20160716121500,250.199997,99.285713,66,54.799999,73.900002,68.0,65.300003
20160716123000,250.199997,99.285713,66,54.799999,73.900002,68.0,65.300003
20160716124500,254.399994,100.952379,66,54.799999,74.0,68.0,65.300003
20160716130000,250.199997,99.285713,66,54.799999,74.0,68.0,65.300003
20160716131500,250.199997,99.285713,66,54.799999,74.0,68.0,65.300003
20160716133000,254.399994,100.952379,66,54.799999,73.800003,68.0,65.300003
20160716134500,254.399994,100.952379,66,54.799999,73.800003,68.0,65.300003
20160716140000,258.0,102.380952,66,54.799999,74.0,68.0,65.300003
20160716141500,258.0,102.380952,66,54.799999,74.0,68.0,65.300003
20160716143000,250.199997,99.285713,65,54.799999,74.099998,68.0,65.300003
20160716144500,254.399994,100.952379,65,54.799999,74.099998,68.0,65.300003
20160716150000,258.0,102.380952,65,54.799999,74.0,68.0,65.300003
20160716151500,261.600006,103.809526,65,54.799999,74.0,68.0,65.300003
20160716153000,254.399994,100.952379,65,54.799999,74.0,68.0,65.300003
20160716154500,258.0,102.380952,65,54.799999,74.0,68.0,65.300003
20160716160000,254.399994,100.952379,64,54.799999,73.800003,68.0,65.300003
20160716161500,258.0,102.380952,64,54.799999,73.800003,68.0,65.300003
20160716163000,258.0,102.380952,64,54.799999,73.800003,68.0,65.300003
20160716164500,254.399994,100.952379,64,54.799999,73.800003,68.0,65.300003
20160716170000,250.199997,99.285713,64,54.799999,73.900002,68.0,65.300003
20160716171500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160716173000,258.0,102.380952,64,55.5,73.900002,68.0,65.300003
20160716174500,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160716180000,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160716181500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160716183000,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160716184500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160716190000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160716191500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160716193000,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160716194500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160716200000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160716201500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160716203000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160716204500,258.0,102.380952,64,54.700001,73.900002,68.0,65.300003
20160716210000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160716211500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160716213000,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160716214500,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160716220000,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160716221500,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160716223000,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160716224500,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160716230000,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160716231500,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160716233000,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160716234500,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160717000000,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160717001500,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160717003000,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160717004500,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160717010000,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160717011500,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160717013000,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160717014500,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160717020000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160717021500,254.399994,100.952379,64,53.900002,73.400002,68.0,65.300003
20160717023000,254.399994,100.952379,64,53.900002,73.400002,68.0,65.300003
20160717024500,258.0,102.380952,64,53.900002,73.400002,68.0,65.300003
20160717030000,258.0,102.380952,64,53.900002,73.300003,68.0,65.300003
20160717031500,254.399994,100.952379,64,53.900002,73.300003,68.0,65.300003
20160717033000,258.0,102.380952,64,53.900002,73.199997,68.0,65.300003
20160717034500,250.199997,99.285713,64,53.900002,73.199997,68.0,65.300003
20160717040000,254.399994,100.952379,64,53.900002,73.199997,68.0,65.300003
20160717041500,254.399994,100.952379,64,53.900002,73.199997,68.0,65.300003
20160717043000,258.0,102.380952,64,53.900002,73.199997,68.0,65.300003
20160717044500,254.399994,100.952379,64,53.900002,73.199997,68.0,65.300003
20160717050000,258.0,102.380952,64,53.900002,73.199997,68.0,65.300003
20160717051500,258.0,102.380952,64,53.900002,73.199997,68.0,65.300003
20160717053000,254.399994,100.952379,64,53.900002,73.099998,68.0,65.300003
20160717054500,254.399994,100.952379,64,53.900002,73.199997,68.0,65.300003
20160717060000,254.399994,100.952379,64,53.900002,73.199997,68.0,65.300003
20160717061500,258.0,102.380952,64,53.900002,73.099998,68.0,65.300003
20160717063000,254.399994,100.952379,64,53.900002,73.099998,68.0,65.300003
20160717064500,254.399994,100.952379,64,53.900002,72.900002,68.0,65.300003
20160717070000,254.399994,100.952379,64,53.900002,73.099998,68.0,65.300003
20160717071500,254.399994,100.952379,64,53.900002,73.099998,68.0,65.300003
20160717073000,258.0,102.380952,64,53.900002,73.199997,68.0,65.300003
20160717074500,258.0,102.380952,64,53.900002,73.099998,68.0,65.300003
20160717080000,254.399994,100.952379,64,54.700001,73.099998,68.0,65.300003
20160717081500,254.399994,100.952379,64,54.700001,73.199997,68.0,65.300003
20160717083000,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160717084500,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160717090000,254.399994,100.952379,64,55.5,73.400002,68.0,65.300003
20160717091500,243.0,96.428571,64,55.5,73.400002,68.0,65.300003
20160717093000,247.199997,98.095237,64,55.5,73.5,68.0,65.300003
20160717094500,247.199997,98.095237,65,55.5,73.5,68.0,65.300003
20160717100000,247.199997,98.095237,65,55.5,73.599998,68.0,65.300003
20160717101500,247.199997,98.095237,65,55.5,73.599998,68.0,65.300003
20160717103000,247.199997,98.095237,65,55.5,73.699997,68.0,65.300003
20160717104500,250.199997,99.285713,65,54.700001,73.699997,68.0,65.300003
20160717110000,247.199997,98.095237,65,55.400002,73.699997,68.0,65.300003
20160717111500,254.399994,100.952379,65,55.400002,73.800003,68.0,65.300003
20160717113000,250.199997,99.285713,65,55.400002,73.800003,68.0,65.300003
20160717114500,261.600006,103.809526,64,55.400002,73.800003,68.0,65.300003
20160717120000,258.0,102.380952,64,55.400002,73.800003,68.0,65.300003
20160717121500,254.399994,100.952379,64,55.400002,73.800003,68.0,65.300003
20160717123000,254.399994,100.952379,64,55.400002,73.800003,68.0,65.300003
20160717124500,258.0,102.380952,64,55.400002,73.800003,68.0,65.300003
20160717130000,250.199997,99.285713,64,55.400002,73.800003,68.0,65.300003
