PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160717131500,254.399994,100.952379,64,55.400002,73.800003,68.0,65.300003
20160717133000,258.0,102.380952,64,55.400002,73.800003,68.0,65.300003
20160717134500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160717140000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160717141500,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160717143000,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160717144500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160717150000,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160717151500,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160717153000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160717154500,250.199997,99.285713,64,54.700001,73.900002,68.0,65.300003
20160717160000,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160717161500,247.199997,98.095237,64,55.5,74.0,68.0,65.300003
20160717163000,247.199997,98.095237,64,55.5,74.0,68.0,65.300003
20160717164500,243.0,96.428571,64,54.700001,74.0,68.0,65.300003
20160717170000,247.199997,98.095237,64,54.700001,73.800003,68.0,65.300003
20160717171500,247.199997,98.095237,64,54.700001,73.900002,68.0,65.300003
20160717173000,247.199997,98.095237,64,55.5,74.0,68.0,65.300003
20160717174500,247.199997,98.095237,64,55.5,74.0,68.0,65.300003
20160717180000,247.199997,98.095237,64,55.5,74.0,68.0,65.300003
20160717181500,247.199997,98.095237,64,55.5,74.0,68.0,65.300003
20160717183000,250.199997,99.285713,64,55.5,74.0,68.0,65.300003
20160717184500,250.199997,99.285713,64,55.5,74.0,68.0,65.300003
20160717190000,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160717191500,250.199997,99.285713,64,55.5,74.0,68.0,65.300003
20160717193000,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160717194500,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160717200000,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160717201500,247.199997,98.095237,65,55.5,74.0,68.0,65.300003
20160717203000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160717204500,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160717210000,247.199997,98.095237,65,55.5,74.199997,68.0,65.300003
20160717211500,247.199997,98.095237,65,55.5,74.199997,68.0,65.300003
20160717213000,247.199997,98.095237,65,55.5,74.300003,68.0,65.300003
20160717214500,247.199997,98.095237,65,55.5,74.300003,68.0,65.300003
20160717220000,247.199997,98.095237,65,55.5,74.199997,68.0,65.300003
20160717221500,247.199997,98.095237,65,55.5,74.199997,68.0,65.300003
20160717223000,250.199997,99.285713,65,55.5,74.300003,68.0,65.300003
20160717224500,247.199997,98.095237,65,55.5,74.300003,68.0,65.300003
20160717230000,250.199997,99.285713,65,55.5,74.300003,68.0,65.300003
20160717231500,250.199997,99.285713,65,55.5,74.300003,68.0,65.300003
20160717233000,250.199997,99.285713,65,55.5,74.300003,68.0,65.300003
20160717234500,247.199997,98.095237,65,54.700001,74.099998,68.0,65.300003
20160718000000,247.199997,98.095237,65,54.700001,74.300003,68.0,65.300003
20160718001500,247.199997,98.095237,65,54.700001,74.099998,68.0,65.300003
20160718003000,247.199997,98.095237,65,54.700001,74.300003,68.0,65.300003
20160718004500,247.199997,98.095237,65,54.700001,74.300003,68.0,65.300003
20160718010000,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160718011500,250.199997,99.285713,65,54.700001,74.400002,68.0,65.300003
20160718013000,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160718014500,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160718020000,247.199997,98.095237,65,54.700001,74.300003,68.0,65.300003
20160718021500,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160718023000,247.199997,98.095237,65,54.700001,74.300003,68.0,65.300003
20160718024500,254.399994,100.952379,65,54.700001,74.199997,68.0,65.300003
20160718030000,254.399994,100.952379,65,54.700001,74.300003,68.0,65.300003
20160718031500,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160718033000,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160718034500,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160718040000,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160718041500,254.399994,100.952379,65,54.700001,74.300003,68.0,65.300003
20160718043000,254.399994,100.952379,65,54.700001,74.300003,68.0,65.300003
20160718044500,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160718050000,254.399994,100.952379,65,54.700001,74.300003,68.0,65.300003
20160718051500,254.399994,100.952379,65,54.700001,74.300003,68.0,65.300003
20160718053000,250.199997,99.285713,65,54.700001,74.199997,68.0,65.300003
20160718054500,254.399994,100.952379,65,54.700001,74.199997,68.0,65.300003
20160718060000,254.399994,100.952379,65,54.700001,74.099998,68.0,65.300003
20160718061500,254.399994,100.952379,65,54.700001,74.099998,68.0,65.300003
20160718063000,254.399994,100.952379,65,54.700001,74.0,68.0,65.300003
20160718064500,254.399994,100.952379,65,54.700001,74.0,68.0,65.300003
20160718070000,247.199997,98.095237,65,54.700001,74.0,68.0,65.300003
20160718071500,250.199997,99.285713,65,54.700001,74.0,68.0,65.300003
20160718073000,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160718074500,247.199997,98.095237,65,55.5,74.0,68.0,65.300003
20160718080000,250.199997,99.285713,65,55.5,73.800003,68.0,65.300003
20160718081500,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160718083000,247.199997,98.095237,65,55.5,74.0,68.0,65.300003
20160718084500,250.199997,99.285713,65,55.5,74.300003,68.0,65.300003
20160718090000,250.199997,99.285713,65,55.5,74.300003,68.0,65.300003
20160718091500,250.199997,99.285713,65,55.5,74.300003,68.0,65.300003
20160718093000,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160718094500,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160718100000,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160718101500,250.199997,99.285713,65,55.5,74.199997,68.0,65.300003
20160718103000,254.399994,100.952379,65,55.5,74.300003,68.0,65.300003
20160718104500,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160718110000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160718111500,258.0,102.380952,65,55.5,74.300003,68.0,65.300003
20160718113000,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160718114500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160718120000,254.399994,100.952379,64,55.5,73.900002,68.0,65.300003
20160718121500,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160718123000,258.0,102.380952,64,55.5,74.0,68.0,65.300003
20160718124500,254.399994,100.952379,64,55.5,73.900002,68.0,65.300003
20160718130000,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160718131500,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160718133000,250.199997,99.285713,64,55.5,73.900002,68.0,65.300003
20160718134500,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160718140000,258.0,102.380952,64,55.5,74.0,68.0,65.300003
20160718141500,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160718143000,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160718144500,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160718150000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160718151500,258.0,102.380952,64,55.5,74.300003,68.0,65.300003
20160718153000,258.0,102.380952,64,55.5,74.5,68.0,65.300003
20160718154500,250.199997,99.285713,64,55.5,74.599998,68.0,65.300003
20160718160000,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160718161500,254.399994,100.952379,64,54.700001,74.199997,68.0,65.300003
20160718163000,250.199997,99.285713,64,55.5,74.199997,68.0,65.300003
20160718164500,247.199997,98.095237,64,55.5,74.599998,68.0,65.300003
20160718170000,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160718171500,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160718173000,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160718174500,247.199997,98.095237,64,55.5,74.300003,68.0,65.300003
20160718180000,247.199997,98.095237,64,55.5,74.300003,68.0,65.300003
20160718181500,247.199997,98.095237,64,55.5,74.300003,68.0,65.300003
20160718183000,247.199997,98.095237,64,55.5,74.300003,68.0,65.300003
20160718184500,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160718190000,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160718191500,254.399994,100.952379,64,55.5,74.5,68.0,65.300003
20160718193000,258.0,102.380952,64,55.5,74.699997,68.0,65.300003
20160718194500,254.399994,100.952379,64,55.5,74.699997,68.0,65.300003
20160718200000,254.399994,100.952379,64,55.5,74.800003,68.0,65.300003
20160718201500,254.399994,100.952379,64,55.5,74.699997,68.0,65.300003
20160718203000,250.199997,99.285713,64,55.5,74.699997,68.0,65.300003
20160718204500,254.399994,100.952379,64,55.5,74.699997,68.0,65.300003
20160718210000,250.199997,99.285713,64,55.5,74.699997,68.0,65.300003
20160718211500,254.399994,100.952379,64,55.5,74.599998,68.0,65.300003
20160718213000,254.399994,100.952379,64,55.5,74.599998,68.0,65.300003
20160718214500,254.399994,100.952379,64,55.5,74.599998,68.0,65.300003
20160718220000,254.399994,100.952379,64,55.5,74.5,68.0,65.300003
20160718221500,258.0,102.380952,64,55.5,74.599998,68.0,65.300003
20160718223000,254.399994,100.952379,64,55.5,74.599998,68.0,65.300003
20160718224500,250.199997,99.285713,64,55.5,74.5,68.0,65.300003
20160718230000,254.399994,100.952379,64,55.5,74.5,68.0,65.300003
20160718231500,254.399994,100.952379,64,55.5,74.5,68.0,65.300003
20160718233000,250.199997,99.285713,64,55.5,74.5,68.0,65.300003
20160718234500,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160719000000,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160719001500,254.399994,100.952379,64,55.5,74.5,68.0,65.300003
20160719003000,250.199997,99.285713,64,55.5,74.5,68.0,65.300003
20160719004500,250.199997,99.285713,64,55.5,74.5,68.0,65.300003
20160719010000,254.399994,100.952379,64,55.5,74.5,68.0,65.300003
20160719011500,250.199997,99.285713,64,55.5,74.5,68.0,65.300003
20160719013000,254.399994,100.952379,64,54.799999,74.400002,68.0,65.300003
20160719014500,254.399994,100.952379,64,54.799999,74.300003,68.0,65.300003
20160719020000,250.199997,99.285713,64,54.799999,74.300003,68.0,65.300003
20160719021500,254.399994,100.952379,64,54.799999,74.300003,68.0,65.300003
20160719023000,254.399994,100.952379,64,54.799999,74.300003,68.0,65.300003
20160719024500,254.399994,100.952379,64,54.799999,74.300003,68.0,65.300003
20160719030000,254.399994,100.952379,64,54.799999,74.300003,68.0,65.300003
20160719031500,254.399994,100.952379,64,54.799999,74.300003,68.0,65.300003
20160719033000,254.399994,100.952379,64,54.799999,74.300003,68.0,65.300003
20160719034500,250.199997,99.285713,64,54.799999,74.300003,68.0,65.300003
20160719040000,254.399994,100.952379,64,54.799999,74.300003,68.0,65.300003
20160719041500,250.199997,99.285713,64,54.799999,74.099998,68.0,65.300003
20160719043000,250.199997,99.285713,64,54.799999,74.199997,68.0,65.300003
20160719044500,250.199997,99.285713,64,54.799999,74.199997,68.0,65.300003
20160719050000,247.199997,98.095237,64,54.799999,74.199997,68.0,65.300003
20160719051500,250.199997,99.285713,64,54.799999,74.199997,68.0,65.300003
20160719053000,250.199997,99.285713,64,54.799999,74.199997,68.0,65.300003
20160719054500,250.199997,99.285713,64,54.799999,74.099998,68.0,65.300003
20160719060000,247.199997,98.095237,64,54.799999,74.099998,68.0,65.300003
20160719061500,247.199997,98.095237,64,54.799999,74.099998,68.0,65.300003
20160719063000,250.199997,99.285713,64,54.799999,74.099998,68.0,65.300003
20160719064500,250.199997,99.285713,64,54.799999,74.0,68.0,65.300003
20160719070000,250.199997,99.285713,64,54.799999,73.800003,68.0,65.300003
20160719071500,247.199997,98.095237,64,54.799999,73.800003,68.0,65.300003
20160719073000,247.199997,98.095237,64,54.799999,74.0,68.0,65.300003
20160719074500,247.199997,98.095237,64,54.799999,73.800003,68.0,65.300003
20160719080000,247.199997,98.095237,64,55.5,73.900002,68.0,65.300003
20160719081500,247.199997,98.095237,64,55.5,74.0,68.0,65.300003
20160719083000,243.0,96.428571,64,55.5,74.0,68.0,65.300003
20160719084500,243.0,96.428571,64,55.5,74.300003,68.0,65.300003
20160719090000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160719091500,250.199997,99.285713,65,55.5,74.199997,68.0,65.300003
20160719093000,247.199997,98.095237,65,55.5,74.300003,68.0,65.300003
20160719094500,247.199997,98.095237,65,55.5,74.300003,68.0,65.300003
20160719100000,247.199997,98.095237,65,55.5,74.300003,68.0,65.300003
20160719101500,247.199997,98.095237,65,55.5,74.300003,68.0,65.300003
20160719103000,247.199997,98.095237,65,55.5,74.300003,68.0,65.300003
20160719104500,247.199997,98.095237,65,55.5,74.400002,68.0,65.300003
20160719110000,247.199997,98.095237,65,55.5,74.400002,68.0,65.300003
20160719111500,250.199997,99.285713,65,54.700001,74.0,68.0,65.300003
20160719113000,250.199997,99.285713,65,54.700001,74.0,68.0,65.300003
20160719114500,247.199997,98.095237,65,54.700001,74.0,68.0,65.300003
20160719120000,247.199997,98.095237,65,54.700001,74.0,68.0,65.300003
20160719121500,250.199997,99.285713,65,54.700001,73.900002,68.0,65.300003
20160719123000,254.399994,100.952379,65,54.700001,74.0,68.0,65.300003
20160719124500,250.199997,99.285713,65,54.700001,74.0,68.0,65.300003
20160719130000,254.399994,100.952379,65,55.5,74.0,68.0,65.300003
20160719131500,261.600006,103.809526,65,55.5,74.0,68.0,65.300003
20160719133000,261.600006,103.809526,64,55.5,74.0,68.0,65.300003
20160719134500,258.0,102.380952,64,55.5,74.099998,68.0,65.300003
20160719140000,254.399994,100.952379,64,55.5,73.900002,68.0,65.300003
20160719141500,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160719143000,254.399994,100.952379,64,55.5,73.900002,68.0,65.300003
20160719144500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160719150000,254.399994,100.952379,64,55.5,73.900002,68.0,65.300003
20160719151500,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160719153000,250.199997,99.285713,64,55.5,74.199997,68.0,65.300003
20160719154500,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160719160000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160719161500,254.399994,100.952379,64,54.700001,74.099998,68.0,65.300003
20160719163000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160719164500,250.199997,99.285713,64,54.700001,74.099998,68.0,65.300003
20160719170000,250.199997,99.285713,64,54.700001,74.199997,68.0,65.300003
20160719171500,247.199997,98.095237,64,54.700001,74.300003,68.0,65.300003
20160719173000,247.199997,98.095237,64,54.700001,74.199997,68.0,65.300003
20160719174500,243.0,96.428571,64,54.700001,74.300003,68.0,65.300003
20160719180000,250.199997,99.285713,65,54.700001,74.099998,68.0,65.300003
20160719181500,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160719183000,254.399994,100.952379,65,54.700001,74.400002,68.0,65.300003
20160719184500,250.199997,99.285713,65,54.700001,74.300003,68.0,65.300003
20160719190000,250.199997,99.285713,65,54.700001,74.199997,68.0,65.300003
20160719191500,250.199997,99.285713,65,54.700001,74.099998,68.0,65.300003
20160719193000,250.199997,99.285713,65,54.700001,74.199997,68.0,65.300003
20160719194500,254.399994,100.952379,65,54.700001,74.300003,68.0,65.300003
20160719200000,254.399994,100.952379,65,54.700001,74.199997,68.0,65.300003
20160719201500,254.399994,100.952379,65,54.700001,74.300003,68.0,65.300003
20160719203000,258.0,102.380952,65,54.700001,74.300003,68.0,65.300003
20160719204500,254.399994,100.952379,65,55.5,74.400002,68.0,65.300003
20160719210000,254.399994,100.952379,65,55.5,74.5,68.0,65.300003
20160719211500,258.0,102.380952,65,55.5,74.300003,68.0,65.300003
20160719213000,258.0,102.380952,65,55.5,74.5,68.0,65.300003
20160719214500,254.399994,100.952379,65,55.5,74.400002,68.0,65.300003
20160719220000,258.0,102.380952,65,55.5,74.5,68.0,65.300003
20160719221500,258.0,102.380952,65,55.5,74.5,68.0,65.300003
20160719223000,258.0,102.380952,65,55.5,74.5,68.0,65.300003
20160719224500,258.0,102.380952,65,55.5,74.5,68.0,65.300003
20160719230000,254.399994,100.952379,65,55.5,74.400002,68.0,65.300003
20160719231500,258.0,102.380952,65,55.5,74.5,68.0,65.300003
20160719233000,250.199997,99.285713,65,55.5,74.5,68.0,65.300003
20160719234500,258.0,102.380952,65,55.5,74.5,68.0,65.300003
20160720000000,258.0,102.380952,64,55.5,74.5,68.0,65.300003
20160720001500,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160720003000,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160720004500,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160720010000,258.0,102.380952,64,55.5,74.300003,68.0,65.300003
20160720011500,243.0,96.428571,2,54.299999,74.099998,68.0,65.300003
20160720013000,258.0,102.380952,66,54.299999,74.099998,68.0,65.300003
20160720014500,254.399994,100.952379,66,54.299999,74.099998,68.0,65.300003
20160720020000,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160720021500,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160720023000,258.0,102.380952,66,54.299999,73.900002,68.0,65.300003
20160720024500,254.399994,100.952379,66,54.299999,73.900002,68.0,65.300003
20160720030000,254.399994,100.952379,66,54.299999,73.900002,68.0,65.300003
20160720031500,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160720033000,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160720034500,258.0,102.380952,66,54.299999,73.800003,68.0,65.300003
20160720040000,258.0,102.380952,66,54.299999,73.699997,68.0,65.300003
20160720041500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160720043000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160720044500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160720050000,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160720051500,258.0,102.380952,66,53.5,73.599998,68.0,65.300003
20160720053000,254.399994,100.952379,66,53.5,73.599998,68.0,65.300003
20160720054500,254.399994,100.952379,66,53.5,73.599998,68.0,65.300003
20160720060000,254.399994,100.952379,66,53.5,73.400002,68.0,65.300003
20160720061500,250.199997,99.285713,66,53.5,73.5,68.0,65.300003
20160720063000,254.399994,100.952379,66,53.5,73.400002,68.0,65.300003
20160720064500,261.600006,103.809526,66,54.299999,73.5,68.0,65.300003
20160720070000,258.0,102.380952,66,54.299999,73.5,68.0,65.300003
20160720071500,254.399994,100.952379,65,54.299999,73.400002,68.0,65.300003
20160720073000,254.399994,100.952379,65,54.299999,73.5,68.0,65.300003
20160720074500,250.199997,99.285713,65,54.299999,73.199997,68.0,65.300003
20160720080000,254.399994,100.952379,65,54.299999,73.400002,68.0,65.300003
20160720081500,250.199997,99.285713,65,54.299999,73.400002,68.0,65.300003
20160720083000,250.199997,99.285713,65,55.200001,73.400002,68.0,65.300003
20160720084500,247.199997,98.095237,65,55.200001,73.800003,68.0,65.300003
20160720090000,250.199997,99.285713,65,55.200001,73.900002,68.0,65.300003
20160720091500,247.199997,98.095237,65,55.200001,73.699997,68.0,65.300003
20160720093000,250.199997,99.285713,65,55.200001,73.800003,68.0,65.300003
20160720094500,250.199997,99.285713,65,55.200001,73.800003,68.0,65.300003
20160720100000,247.199997,98.095237,65,55.200001,74.099998,68.0,65.300003
20160720101500,250.199997,99.285713,65,55.200001,74.0,68.0,65.300003
20160720103000,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160720104500,247.199997,98.095237,65,55.200001,74.0,68.0,65.300003
20160720110000,250.199997,99.285713,65,55.200001,74.099998,68.0,65.300003
20160720111500,250.199997,99.285713,65,55.200001,74.099998,68.0,65.300003
20160720113000,250.199997,99.285713,65,55.799999,74.099998,68.0,65.300003
20160720114500,254.399994,100.952379,65,55.200001,74.300003,68.0,65.300003
20160720120000,261.600006,103.809526,65,55.200001,74.0,68.0,65.300003
20160720121500,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160720123000,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160720124500,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160720130000,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160720131500,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160720133000,258.0,102.380952,64,55.200001,73.900002,68.0,65.300003
20160720134500,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160720140000,250.199997,99.285713,64,55.200001,74.199997,68.0,65.300003
20160720141500,254.399994,100.952379,64,55.200001,74.199997,68.0,65.300003
20160720143000,247.199997,98.095237,64,55.200001,73.900002,68.0,65.300003
20160720144500,247.199997,98.095237,64,55.200001,74.199997,68.0,65.300003
20160720150000,254.399994,100.952379,64,55.200001,74.199997,68.0,65.300003
20160720151500,250.199997,99.285713,64,55.200001,73.900002,68.0,65.300003
20160720153000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160720154500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160720160000,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160720161500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160720163000,258.0,102.380952,64,55.200001,73.900002,68.0,65.300003
20160720164500,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160720170000,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160720171500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160720173000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160720174500,258.0,102.380952,64,55.200001,74.400002,68.0,65.300003
20160720180000,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160720181500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160720183000,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160720184500,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160720190000,258.0,102.380952,64,55.200001,74.199997,68.0,65.300003
20160720191500,258.0,102.380952,64,55.200001,74.400002,68.0,65.300003
20160720193000,258.0,102.380952,64,55.200001,74.400002,68.0,65.300003
20160720194500,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160720200000,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160720201500,258.0,102.380952,64,55.200001,74.400002,68.0,65.300003
20160720203000,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160720204500,254.399994,100.952379,64,55.200001,74.400002,68.0,65.300003
20160720210000,250.199997,99.285713,64,55.200001,74.300003,68.0,65.300003
20160720211500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160720213000,250.199997,99.285713,64,55.200001,74.400002,68.0,65.300003
20160720214500,250.199997,99.285713,64,55.200001,74.400002,68.0,65.300003
20160720220000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160720221500,250.199997,99.285713,64,55.200001,74.400002,68.0,65.300003
20160720223000,254.399994,100.952379,64,55.200001,74.5,68.0,65.300003
20160720224500,250.199997,99.285713,64,55.200001,74.400002,68.0,65.300003
20160720230000,250.199997,99.285713,64,55.200001,74.5,68.0,65.300003
20160720231500,254.399994,100.952379,64,55.200001,74.5,68.0,65.300003
20160720233000,254.399994,100.952379,64,55.200001,74.400002,68.0,65.300003
20160720234500,254.399994,100.952379,64,55.200001,74.400002,68.0,65.300003
20160721000000,250.199997,99.285713,64,55.200001,74.5,68.0,65.300003
20160721001500,250.199997,99.285713,64,55.200001,74.400002,68.0,65.300003
20160721003000,254.399994,100.952379,64,55.200001,74.400002,68.0,65.300003
20160721004500,254.399994,100.952379,64,55.200001,74.400002,68.0,65.300003
20160721010000,254.399994,100.952379,64,55.200001,74.400002,68.0,65.300003
20160721011500,250.199997,99.285713,64,55.200001,74.400002,68.0,65.300003
20160721013000,250.199997,99.285713,64,55.200001,74.5,68.0,65.300003
20160721014500,254.399994,100.952379,64,55.200001,74.5,68.0,65.300003
20160721020000,258.0,102.380952,64,55.200001,74.400002,68.0,65.300003
20160721021500,250.199997,99.285713,64,55.200001,74.5,68.0,65.300003
20160721023000,254.399994,100.952379,64,55.200001,74.5,68.0,65.300003
20160721024500,254.399994,100.952379,64,55.200001,74.400002,68.0,65.300003
20160721030000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160721031500,250.199997,99.285713,64,55.200001,74.300003,68.0,65.300003
20160721033000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160721034500,250.199997,99.285713,64,55.200001,74.300003,68.0,65.300003
20160721040000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160721041500,250.199997,99.285713,64,55.200001,74.300003,68.0,65.300003
20160721043000,250.199997,99.285713,64,55.200001,74.300003,68.0,65.300003
20160721044500,250.199997,99.285713,64,55.200001,74.199997,68.0,65.300003
20160721050000,250.199997,99.285713,64,55.200001,74.199997,68.0,65.300003
20160721051500,250.199997,99.285713,64,55.200001,74.199997,68.0,65.300003
20160721053000,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160721054500,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160721060000,254.399994,100.952379,64,55.200001,74.0,68.0,65.300003
20160721061500,250.199997,99.285713,64,55.200001,73.900002,68.0,65.300003
20160721063000,250.199997,99.285713,64,55.200001,73.900002,68.0,65.300003
20160721064500,247.199997,98.095237,64,55.200001,73.900002,68.0,65.300003
20160721070000,250.199997,99.285713,64,55.200001,74.0,68.0,65.300003
20160721071500,250.199997,99.285713,64,55.200001,73.800003,68.0,65.300003
20160721073000,243.0,96.428571,64,55.200001,73.800003,68.0,65.300003
20160721074500,247.199997,98.095237,64,55.200001,73.800003,68.0,65.300003
20160721080000,250.199997,99.285713,64,55.200001,74.0,68.0,65.300003
20160721081500,250.199997,99.285713,65,55.200001,73.900002,68.0,65.300003
20160721083000,254.399994,100.952379,65,55.200001,74.0,68.0,65.300003
20160721084500,250.199997,99.285713,65,55.200001,74.0,68.0,65.300003
20160721090000,250.199997,99.285713,65,55.200001,74.300003,68.0,65.300003
20160721091500,247.199997,98.095237,65,55.200001,74.300003,68.0,65.300003
20160721093000,254.399994,100.952379,65,55.200001,74.300003,68.0,65.300003
20160721094500,247.199997,98.095237,65,55.200001,74.300003,68.0,65.300003
20160721100000,247.199997,98.095237,65,55.200001,74.400002,68.0,65.300003
20160721101500,250.199997,99.285713,65,55.200001,74.300003,68.0,65.300003
20160721103000,250.199997,99.285713,65,55.200001,74.300003,68.0,65.300003
20160721104500,250.199997,99.285713,65,55.200001,74.400002,68.0,65.300003
20160721110000,250.199997,99.285713,65,55.200001,74.199997,68.0,65.300003
20160721111500,247.199997,98.095237,65,55.200001,74.300003,68.0,65.300003
20160721113000,250.199997,99.285713,65,55.200001,74.300003,68.0,65.300003
20160721114500,250.199997,99.285713,65,55.200001,74.300003,68.0,65.300003
20160721120000,247.199997,98.095237,65,55.200001,74.099998,68.0,65.300003
20160721121500,254.399994,100.952379,65,55.200001,74.099998,68.0,65.300003
20160721123000,250.199997,99.285713,65,55.200001,74.300003,68.0,65.300003
20160721124500,250.199997,99.285713,65,55.200001,74.199997,68.0,65.300003
20160721130000,250.199997,99.285713,65,55.200001,73.800003,68.0,65.300003
20160721131500,258.0,102.380952,65,55.200001,73.699997,68.0,65.300003
20160721133000,254.399994,100.952379,65,55.200001,73.900002,68.0,65.300003
20160721134500,261.600006,103.809526,65,55.200001,74.0,68.0,65.300003
20160721140000,254.399994,100.952379,65,55.200001,74.099998,68.0,65.300003
20160721141500,254.399994,100.952379,65,55.200001,74.199997,68.0,65.300003
20160721143000,258.0,102.380952,65,55.200001,73.900002,68.0,65.300003
20160721144500,258.0,102.380952,65,55.200001,74.099998,68.0,65.300003
20160721150000,254.399994,100.952379,65,55.200001,74.199997,68.0,65.300003
20160721151500,258.0,102.380952,65,55.200001,73.699997,68.0,65.300003
20160721153000,261.600006,103.809526,65,55.200001,73.900002,68.0,65.300003
20160721154500,258.0,102.380952,65,55.200001,73.599998,68.0,65.300003
20160721160000,258.0,102.380952,65,55.200001,73.599998,68.0,65.300003
20160721161500,254.399994,100.952379,64,55.200001,73.5,68.0,65.300003
20160721163000,254.399994,100.952379,64,55.200001,74.0,68.0,65.300003
20160721164500,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160721170000,254.399994,100.952379,64,55.200001,74.0,68.0,65.300003
20160721171500,254.399994,100.952379,64,55.200001,74.0,68.0,65.300003
20160721173000,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160721174500,258.0,102.380952,64,55.200001,74.199997,68.0,65.300003
20160721180000,258.0,102.380952,64,55.200001,74.199997,68.0,65.300003
20160721181500,258.0,102.380952,64,55.200001,74.199997,68.0,65.300003
20160721183000,258.0,102.380952,64,55.200001,74.199997,68.0,65.300003
20160721184500,254.399994,100.952379,64,55.200001,74.199997,68.0,65.300003
20160721190000,254.399994,100.952379,64,55.200001,74.199997,68.0,65.300003
20160721191500,254.399994,100.952379,64,55.200001,74.199997,68.0,65.300003
20160721193000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160721194500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160721200000,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160721201500,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160721203000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160721204500,258.0,102.380952,64,55.200001,74.099998,68.0,65.300003
20160721210000,261.600006,103.809526,64,55.200001,74.300003,68.0,65.300003
20160721211500,261.600006,103.809526,64,55.200001,74.300003,68.0,65.300003
20160721213000,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160721214500,258.0,102.380952,64,55.200001,74.199997,68.0,65.300003
20160721220000,258.0,102.380952,64,55.200001,74.099998,68.0,65.300003
20160721221500,258.0,102.380952,64,55.200001,74.099998,68.0,65.300003
20160721223000,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160721224500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160721230000,258.0,102.380952,64,55.200001,74.199997,68.0,65.300003
20160721231500,254.399994,100.952379,64,55.200001,74.199997,68.0,65.300003
20160721233000,258.0,102.380952,64,55.200001,74.099998,68.0,65.300003
20160721234500,258.0,102.380952,64,55.200001,74.199997,68.0,65.300003
20160722000000,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160722001500,258.0,102.380952,64,55.200001,74.099998,68.0,65.300003
20160722003000,258.0,102.380952,64,55.200001,74.099998,68.0,65.300003
20160722004500,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160722010000,254.399994,100.952379,64,54.400002,74.0,68.0,65.300003
20160722011500,254.399994,100.952379,64,54.400002,74.0,68.0,65.300003
20160722013000,254.399994,100.952379,64,54.400002,74.0,68.0,65.300003
20160722014500,258.0,102.380952,64,54.400002,74.0,68.0,65.300003
20160722020000,254.399994,100.952379,64,54.400002,74.0,68.0,65.300003
20160722021500,254.399994,100.952379,64,54.400002,74.0,68.0,65.300003
20160722023000,254.399994,100.952379,64,54.400002,74.0,68.0,65.300003
20160722024500,254.399994,100.952379,64,54.400002,73.900002,68.0,65.300003
20160722030000,250.199997,99.285713,64,54.400002,73.900002,68.0,65.300003
20160722031500,254.399994,100.952379,64,54.400002,73.900002,68.0,65.300003
20160722033000,254.399994,100.952379,64,54.400002,73.800003,68.0,65.300003
20160722034500,254.399994,100.952379,64,54.400002,73.900002,68.0,65.300003
20160722040000,254.399994,100.952379,64,54.400002,73.900002,68.0,65.300003
20160722041500,254.399994,100.952379,64,54.400002,73.800003,68.0,65.300003
20160722043000,261.600006,103.809526,64,54.400002,73.800003,68.0,65.300003
20160722044500,254.399994,100.952379,64,54.400002,73.800003,68.0,65.300003
20160722050000,254.399994,100.952379,64,54.400002,73.800003,68.0,65.300003
20160722051500,258.0,102.380952,64,54.400002,73.699997,68.0,65.300003
20160722053000,261.600006,103.809526,64,54.400002,73.699997,68.0,65.300003
20160722054500,254.399994,100.952379,64,54.400002,73.699997,68.0,65.300003
20160722060000,254.399994,100.952379,64,54.400002,73.599998,68.0,65.300003
20160722061500,254.399994,100.952379,64,54.400002,73.599998,68.0,65.300003
20160722063000,250.199997,99.285713,64,54.400002,73.5,68.0,65.300003
20160722064500,250.199997,99.285713,64,54.400002,73.599998,68.0,65.300003
20160722070000,247.199997,98.095237,64,54.400002,73.599998,68.0,65.300003
20160722071500,247.199997,98.095237,64,54.400002,73.400002,68.0,65.300003
20160722073000,247.199997,98.095237,64,54.400002,73.699997,68.0,65.300003
20160722074500,243.0,96.428571,65,54.400002,73.699997,68.0,65.300003
20160722080000,243.0,96.428571,65,54.400002,73.599998,68.0,65.300003
20160722081500,250.199997,99.285713,65,55.099998,73.599998,68.0,65.300003
20160722083000,250.199997,99.285713,65,55.099998,73.699997,68.0,65.300003
20160722084500,247.199997,98.095237,65,55.099998,74.0,68.0,65.300003
20160722090000,243.0,96.428571,65,55.099998,74.099998,68.0,65.300003
20160722091500,250.199997,99.285713,65,55.099998,74.199997,68.0,65.300003
20160722093000,247.199997,98.095237,65,55.099998,74.099998,68.0,65.300003
20160722094500,250.199997,99.285713,65,55.099998,74.0,68.0,65.300003
20160722100000,250.199997,99.285713,65,55.099998,74.099998,68.0,65.300003
20160722101500,250.199997,99.285713,65,55.099998,74.099998,68.0,65.300003
20160722103000,247.199997,98.095237,65,55.099998,74.199997,68.0,65.300003
20160722104500,250.199997,99.285713,65,55.099998,74.0,68.0,65.300003
20160722110000,250.199997,99.285713,65,55.099998,74.199997,68.0,65.300003
20160722111500,247.199997,98.095237,65,55.099998,74.199997,68.0,65.300003
20160722113000,261.600006,103.809526,65,55.099998,73.900002,68.0,65.300003
20160722114500,254.399994,100.952379,65,55.099998,74.0,68.0,65.300003
20160722120000,254.399994,100.952379,65,55.099998,73.699997,68.0,65.300003
20160722121500,254.399994,100.952379,64,55.900002,73.800003,68.0,65.300003
20160722123000,258.0,102.380952,64,55.900002,73.699997,68.0,65.300003
20160722124500,258.0,102.380952,64,55.200001,73.800003,68.0,65.300003
20160722130000,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160722131500,254.399994,100.952379,64,55.200001,73.900002,68.0,65.300003
20160722133000,254.399994,100.952379,64,55.200001,74.0,68.0,65.300003
20160722134500,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160722140000,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160722141500,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160722143000,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160722144500,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160722150000,258.0,102.380952,64,55.200001,74.0,68.0,65.300003
20160722151500,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160722153000,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160722154500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722160000,250.199997,99.285713,64,55.200001,74.099998,68.0,65.300003
20160722161500,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160722163000,250.199997,99.285713,64,55.200001,74.099998,68.0,65.300003
20160722164500,250.199997,99.285713,64,55.200001,74.199997,68.0,65.300003
20160722170000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722171500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722173000,261.600006,103.809526,64,55.200001,74.099998,68.0,65.300003
20160722174500,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160722180000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722181500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722183000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722184500,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160722190000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722191500,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160722193000,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160722194500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722200000,254.399994,100.952379,64,55.200001,74.099998,68.0,65.300003
20160722201500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722203000,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160722204500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722210000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722211500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722213000,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722214500,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160722220000,258.0,102.380952,64,55.200001,74.300003,68.0,65.300003
20160722221500,254.399994,100.952379,64,55.200001,74.300003,68.0,65.300003
20160722223000,250.199997,99.285713,64,55.200001,74.300003,68.0,65.300003
20160722224500,247.199997,98.095237,64,55.200001,74.300003,68.0,65.300003
20160722230000,247.199997,98.095237,64,55.200001,74.300003,68.0,65.300003
20160722231500,250.199997,99.285713,64,55.200001,74.300003,68.0,65.300003
20160722233000,250.199997,99.285713,64,55.200001,74.300003,68.0,65.300003
20160722234500,247.199997,98.095237,64,55.200001,74.300003,68.0,65.300003
20160723000000,250.199997,99.285713,64,55.200001,74.300003,68.0,65.300003
20160723001500,247.199997,98.095237,64,55.200001,74.300003,68.0,65.300003
20160723003000,247.199997,98.095237,64,55.200001,74.300003,68.0,65.300003
20160723004500,250.199997,99.285713,64,55.200001,74.300003,68.0,65.300003
20160723010000,247.199997,98.095237,64,55.200001,74.400002,68.0,65.300003
20160723011500,247.199997,98.095237,13,55.200001,74.300003,68.0,65.300003
20160723013000,254.399994,100.952379,66,55.200001,74.300003,68.0,65.300003
20160723014500,254.399994,100.952379,66,55.200001,74.300003,68.0,65.300003
20160723020000,250.199997,99.285713,66,55.200001,74.300003,68.0,65.300003
20160723021500,250.199997,99.285713,66,55.200001,74.300003,68.0,65.300003
20160723023000,250.199997,99.285713,66,55.200001,74.199997,68.0,65.300003
20160723024500,250.199997,99.285713,66,55.200001,74.199997,68.0,65.300003
20160723030000,250.199997,99.285713,66,55.200001,74.199997,68.0,65.300003
20160723031500,254.399994,100.952379,66,55.200001,74.199997,68.0,65.300003
20160723033000,254.399994,100.952379,66,55.200001,74.199997,68.0,65.300003
20160723034500,254.399994,100.952379,66,55.200001,74.199997,68.0,65.300003
20160723040000,254.399994,100.952379,66,55.200001,74.199997,68.0,65.300003
20160723041500,258.0,102.380952,66,55.200001,74.199997,68.0,65.300003
20160723043000,258.0,102.380952,66,55.200001,74.199997,68.0,65.300003
20160723044500,254.399994,100.952379,66,55.200001,74.199997,68.0,65.300003
20160723050000,254.399994,100.952379,66,55.200001,74.199997,68.0,65.300003
20160723051500,254.399994,100.952379,66,55.200001,74.099998,68.0,65.300003
20160723053000,254.399994,100.952379,66,55.200001,74.099998,68.0,65.300003
20160723054500,254.399994,100.952379,66,55.200001,74.099998,68.0,65.300003
20160723060000,254.399994,100.952379,66,54.299999,74.099998,68.0,65.300003
20160723061500,258.0,102.380952,66,54.299999,73.800003,68.0,65.300003
20160723063000,258.0,102.380952,66,54.299999,74.0,68.0,65.300003
20160723064500,258.0,102.380952,66,54.299999,73.900002,68.0,65.300003
20160723070000,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160723071500,258.0,102.380952,66,54.299999,73.800003,68.0,65.300003
20160723073000,258.0,102.380952,66,54.900002,73.900002,68.0,65.300003
20160723074500,258.0,102.380952,66,54.900002,73.900002,68.0,65.300003
20160723080000,258.0,102.380952,66,54.900002,73.900002,68.0,65.300003
20160723081500,258.0,102.380952,66,55.5,74.0,68.0,65.300003
20160723083000,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160723084500,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160723090000,250.199997,99.285713,66,55.5,74.199997,68.0,65.300003
20160723091500,250.199997,99.285713,66,55.5,74.300003,68.0,65.300003
20160723093000,250.199997,99.285713,66,55.5,74.199997,68.0,65.300003
20160723094500,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160723100000,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160723101500,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160723103000,250.199997,99.285713,66,55.5,74.199997,68.0,65.300003
20160723104500,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160723110000,258.0,102.380952,66,54.700001,73.800003,68.0,65.300003
20160723111500,258.0,102.380952,66,54.700001,74.0,68.0,65.300003
20160723113000,258.0,102.380952,66,54.700001,73.800003,68.0,65.300003
20160723114500,258.0,102.380952,66,54.700001,73.800003,68.0,65.300003
20160723120000,254.399994,100.952379,66,55.5,73.800003,68.0,65.300003
20160723121500,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160723123000,250.199997,99.285713,66,55.5,74.0,68.0,65.300003
20160723124500,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160723130000,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160723131500,258.0,102.380952,66,54.900002,74.099998,68.0,65.300003
20160723133000,250.199997,99.285713,66,54.900002,74.0,68.0,65.300003
20160723134500,254.399994,100.952379,66,54.900002,74.099998,68.0,65.300003
20160723140000,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160723141500,258.0,102.380952,66,55.5,74.099998,68.0,65.300003
20160723143000,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160723144500,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160723150000,254.399994,100.952379,66,54.700001,74.0,68.0,65.300003
20160723151500,254.399994,100.952379,66,54.700001,74.099998,68.0,65.300003
20160723153000,254.399994,100.952379,66,54.700001,74.099998,68.0,65.300003
20160723154500,254.399994,100.952379,66,54.700001,74.099998,68.0,65.300003
20160723160000,258.0,102.380952,66,54.700001,74.099998,68.0,65.300003
20160723161500,258.0,102.380952,66,54.700001,74.0,68.0,65.300003
20160723163000,254.399994,100.952379,66,54.700001,74.0,68.0,65.300003
20160723164500,258.0,102.380952,66,54.700001,74.0,68.0,65.300003
20160723170000,258.0,102.380952,66,54.700001,73.900002,68.0,65.300003
20160723171500,254.399994,100.952379,66,54.700001,74.0,68.0,65.300003
20160723173000,254.399994,100.952379,66,54.700001,73.800003,68.0,65.300003
20160723174500,250.199997,99.285713,66,54.700001,73.900002,68.0,65.300003
20160723180000,254.399994,100.952379,66,54.700001,73.900002,68.0,65.300003
20160723181500,254.399994,100.952379,66,54.700001,74.0,68.0,65.300003
20160723183000,254.399994,100.952379,66,54.700001,73.800003,68.0,65.300003
20160723184500,258.0,102.380952,66,55.5,73.900002,68.0,65.300003
20160723190000,258.0,102.380952,66,55.5,73.699997,68.0,65.300003
20160723191500,258.0,102.380952,65,55.5,73.900002,68.0,65.300003
20160723193000,261.600006,103.809526,65,55.5,73.800003,68.0,65.300003
20160723194500,258.0,102.380952,65,55.5,74.0,68.0,65.300003
20160723200000,258.0,102.380952,65,55.5,74.0,68.0,65.300003
20160723201500,258.0,102.380952,65,55.5,74.0,68.0,65.300003
20160723203000,261.600006,103.809526,65,55.5,74.099998,68.0,65.300003
20160723204500,261.600006,103.809526,65,55.5,74.099998,68.0,65.300003
20160723210000,261.600006,103.809526,65,55.5,74.099998,68.0,65.300003
20160723211500,250.199997,99.285713,65,55.5,74.199997,68.0,65.300003
20160723213000,250.199997,99.285713,65,55.5,74.199997,68.0,65.300003
20160723214500,254.399994,100.952379,65,55.5,74.199997,68.0,65.300003
20160723220000,258.0,102.380952,65,55.5,74.199997,68.0,65.300003
20160723221500,258.0,102.380952,64,55.5,74.199997,68.0,65.300003
20160723223000,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160723224500,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160723230000,250.199997,99.285713,64,55.5,74.199997,68.0,65.300003
20160723231500,258.0,102.380952,64,55.5,74.199997,68.0,65.300003
20160723233000,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160723234500,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160724000000,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160724001500,258.0,102.380952,64,55.5,74.300003,68.0,65.300003
20160724003000,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160724004500,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160724010000,250.199997,99.285713,64,55.5,74.400002,68.0,65.300003
20160724011500,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160724013000,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160724014500,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160724020000,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160724021500,258.0,102.380952,64,55.5,74.300003,68.0,65.300003
20160724023000,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160724024500,250.199997,99.285713,64,55.5,74.400002,68.0,65.300003
20160724030000,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160724031500,250.199997,99.285713,64,55.5,74.400002,68.0,65.300003
20160724033000,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160724034500,258.0,102.380952,64,55.5,74.300003,68.0,65.300003
20160724040000,258.0,102.380952,64,55.5,74.300003,68.0,65.300003
20160724041500,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160724043000,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160724044500,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160724050000,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160724051500,258.0,102.380952,64,55.5,74.199997,68.0,65.300003
20160724053000,258.0,102.380952,64,55.5,74.300003,68.0,65.300003
20160724054500,254.399994,100.952379,64,54.799999,74.199997,68.0,65.300003
20160724060000,250.199997,99.285713,64,54.799999,74.199997,68.0,65.300003
20160724061500,254.399994,100.952379,64,54.799999,74.199997,68.0,65.300003
20160724063000,250.199997,99.285713,64,54.799999,74.0,68.0,65.300003
20160724064500,258.0,102.380952,64,54.799999,74.099998,68.0,65.300003
20160724070000,250.199997,99.285713,64,54.799999,74.0,68.0,65.300003
20160724071500,250.199997,99.285713,64,54.799999,74.099998,68.0,65.300003
20160724073000,250.199997,99.285713,64,54.799999,74.099998,68.0,65.300003
20160724074500,258.0,102.380952,64,54.799999,74.099998,68.0,65.300003
20160724080000,250.199997,99.285713,64,55.5,74.199997,68.0,65.300003
20160724081500,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160724083000,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160724084500,250.199997,99.285713,64,55.5,74.199997,68.0,65.300003
20160724090000,250.199997,99.285713,64,55.5,74.199997,68.0,65.300003
20160724091500,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160724093000,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160724094500,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160724100000,250.199997,99.285713,65,55.5,74.300003,68.0,65.300003
20160724101500,250.199997,99.285713,65,55.5,74.199997,68.0,65.300003
20160724103000,250.199997,99.285713,65,55.5,74.199997,68.0,65.300003
20160724104500,250.199997,99.285713,65,55.5,74.199997,68.0,65.300003
20160724110000,250.199997,99.285713,65,55.5,74.199997,68.0,65.300003
20160724111500,250.199997,99.285713,65,55.5,74.199997,68.0,65.300003
20160724113000,254.399994,100.952379,65,55.5,74.199997,68.0,65.300003
20160724114500,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160724120000,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160724121500,254.399994,100.952379,65,55.5,74.0,68.0,65.300003
20160724123000,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160724124500,247.199997,98.095237,65,55.5,74.0,68.0,65.300003
20160724130000,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160724131500,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160724133000,247.199997,98.095237,65,55.5,74.0,68.0,65.300003
20160724134500,250.199997,99.285713,65,55.5,73.699997,68.0,65.300003
20160724140000,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
