PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160724141500,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160724143000,247.199997,98.095237,65,55.5,74.0,68.0,65.300003
20160724144500,247.199997,98.095237,65,54.700001,73.900002,68.0,65.300003
20160724150000,247.199997,98.095237,65,54.700001,73.800003,68.0,65.300003
20160724151500,250.199997,99.285713,65,54.700001,73.900002,68.0,65.300003
20160724153000,247.199997,98.095237,65,54.700001,73.800003,68.0,65.300003
20160724154500,250.199997,99.285713,65,54.700001,74.0,68.0,65.300003
20160724160000,250.199997,99.285713,65,54.700001,74.0,68.0,65.300003
20160724161500,250.199997,99.285713,65,54.700001,74.0,68.0,65.300003
20160724163000,247.199997,98.095237,65,54.700001,73.900002,68.0,65.300003
20160724164500,250.199997,99.285713,65,54.700001,74.0,68.0,65.300003
20160724170000,254.399994,100.952379,65,54.700001,73.900002,68.0,65.300003
20160724171500,254.399994,100.952379,65,54.700001,74.0,68.0,65.300003
20160724173000,250.199997,99.285713,65,54.700001,74.0,68.0,65.300003
20160724174500,258.0,102.380952,65,54.700001,74.0,68.0,65.300003
20160724180000,254.399994,100.952379,65,54.700001,74.0,68.0,65.300003
20160724181500,258.0,102.380952,65,54.700001,74.0,68.0,65.300003
20160724183000,258.0,102.380952,65,54.700001,74.099998,68.0,65.300003
20160724184500,254.399994,100.952379,65,54.700001,74.0,68.0,65.300003
20160724190000,254.399994,100.952379,65,54.700001,74.099998,68.0,65.300003
20160724191500,254.399994,100.952379,65,54.700001,74.099998,68.0,65.300003
20160724193000,258.0,102.380952,65,54.700001,74.0,68.0,65.300003
20160724194500,254.399994,100.952379,65,54.700001,74.099998,68.0,65.300003
20160724200000,254.399994,100.952379,65,54.700001,74.099998,68.0,65.300003
20160724201500,254.399994,100.952379,65,54.700001,74.099998,68.0,65.300003
20160724203000,258.0,102.380952,65,54.700001,74.099998,68.0,65.300003
20160724204500,254.399994,100.952379,65,54.700001,74.099998,68.0,65.300003
20160724210000,258.0,102.380952,65,54.700001,74.199997,68.0,65.300003
20160724211500,258.0,102.380952,65,54.700001,74.099998,68.0,65.300003
20160724213000,258.0,102.380952,65,54.700001,74.099998,68.0,65.300003
20160724214500,254.399994,100.952379,65,54.700001,74.099998,68.0,65.300003
20160724220000,254.399994,100.952379,65,54.700001,74.199997,68.0,65.300003
20160724221500,258.0,102.380952,65,54.700001,74.099998,68.0,65.300003
20160724223000,258.0,102.380952,65,54.700001,74.199997,68.0,65.300003
20160724224500,254.399994,100.952379,64,54.700001,74.099998,68.0,65.300003
20160724230000,254.399994,100.952379,64,54.700001,74.199997,68.0,65.300003
20160724231500,258.0,102.380952,64,54.700001,74.199997,68.0,65.300003
20160724233000,254.399994,100.952379,64,54.700001,74.199997,68.0,65.300003
20160724234500,258.0,102.380952,64,54.700001,74.300003,68.0,65.300003
20160725000000,254.399994,100.952379,64,54.700001,74.300003,68.0,65.300003
20160725001500,254.399994,100.952379,64,54.700001,74.300003,68.0,65.300003
20160725003000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725004500,247.199997,98.095237,64,54.700001,73.800003,68.0,65.300003
20160725010000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725011500,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725013000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160725014500,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725020000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725021500,247.199997,98.095237,64,54.700001,73.800003,68.0,65.300003
20160725023000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725024500,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725030000,250.199997,99.285713,64,54.700001,73.699997,68.0,65.300003
20160725031500,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725033000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725034500,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725040000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725041500,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725043000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725044500,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725050000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160725051500,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160725053000,254.399994,100.952379,64,54.0,73.800003,68.0,65.300003
20160725054500,250.199997,99.285713,64,54.0,73.800003,68.0,65.300003
20160725060000,254.399994,100.952379,64,54.0,73.800003,68.0,65.300003
20160725061500,254.399994,100.952379,64,54.0,73.800003,68.0,65.300003
20160725063000,254.399994,100.952379,64,54.0,73.900002,68.0,65.300003
20160725064500,250.199997,99.285713,64,54.0,73.900002,68.0,65.300003
20160725070000,250.199997,99.285713,64,54.0,73.900002,68.0,65.300003
20160725071500,250.199997,99.285713,64,54.700001,73.900002,68.0,65.300003
20160725073000,250.199997,99.285713,64,54.700001,74.099998,68.0,65.300003
20160725074500,254.399994,100.952379,64,54.700001,74.199997,68.0,65.300003
20160725080000,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160725081500,247.199997,98.095237,64,55.5,74.099998,68.0,65.300003
20160725083000,243.0,96.428571,64,55.5,74.099998,68.0,65.300003
20160725084500,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160725090000,254.399994,100.952379,65,55.5,74.199997,68.0,65.300003
20160725091500,247.199997,98.095237,65,55.5,74.300003,68.0,65.300003
20160725093000,250.199997,99.285713,65,55.5,74.400002,68.0,65.300003
20160725094500,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160725100000,250.199997,99.285713,66,55.5,74.300003,68.0,65.300003
20160725101500,250.199997,99.285713,66,55.5,74.300003,68.0,65.300003
20160725103000,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160725104500,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160725110000,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160725111500,250.199997,99.285713,66,55.5,74.0,68.0,65.300003
20160725113000,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160725114500,250.199997,99.285713,66,55.5,74.199997,68.0,65.300003
20160725120000,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160725121500,250.199997,99.285713,66,55.5,74.0,68.0,65.300003
20160725123000,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160725124500,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160725130000,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160725131500,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160725133000,258.0,102.380952,66,55.5,74.099998,68.0,65.300003
20160725134500,254.399994,100.952379,66,55.5,74.400002,68.0,65.300003
20160725140000,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160725141500,254.399994,100.952379,66,55.5,74.300003,68.0,65.300003
20160725143000,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160725144500,254.399994,100.952379,66,55.5,74.400002,68.0,65.300003
20160725150000,254.399994,100.952379,66,55.5,74.300003,68.0,65.300003
20160725151500,254.399994,100.952379,66,55.5,74.5,68.0,65.300003
20160725153000,254.399994,100.952379,66,55.5,74.400002,68.0,65.300003
20160725154500,258.0,102.380952,66,55.5,74.400002,68.0,65.300003
20160725160000,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160725161500,254.399994,100.952379,66,55.5,74.5,68.0,65.300003
20160725163000,254.399994,100.952379,66,54.700001,74.199997,68.0,65.300003
20160725164500,254.399994,100.952379,66,55.599998,74.5,68.0,65.300003
20160725170000,261.600006,103.809526,66,55.599998,74.599998,68.0,65.300003
20160725171500,261.600006,103.809526,65,55.599998,74.599998,68.0,65.300003
20160725173000,258.0,102.380952,65,55.599998,74.599998,68.0,65.300003
20160725174500,261.600006,103.809526,65,55.599998,74.599998,68.0,65.300003
20160725180000,258.0,102.380952,65,55.599998,74.599998,68.0,65.300003
20160725181500,258.0,102.380952,65,55.599998,74.599998,68.0,65.300003
20160725183000,261.600006,103.809526,65,55.599998,74.599998,68.0,65.300003
20160725184500,258.0,102.380952,64,55.599998,74.599998,68.0,65.300003
20160725190000,258.0,102.380952,64,55.599998,74.5,68.0,65.300003
20160725191500,258.0,102.380952,64,55.599998,74.599998,68.0,65.300003
20160725193000,254.399994,100.952379,64,55.599998,74.599998,68.0,65.300003
20160725194500,258.0,102.380952,64,55.599998,74.5,68.0,65.300003
20160725200000,258.0,102.380952,64,55.599998,74.5,68.0,65.300003
20160725201500,258.0,102.380952,64,55.599998,74.5,68.0,65.300003
20160725203000,254.399994,100.952379,64,55.599998,74.5,68.0,65.300003
20160725204500,258.0,102.380952,64,55.599998,74.300003,68.0,65.300003
20160725210000,254.399994,100.952379,64,55.599998,74.5,68.0,65.300003
20160725211500,258.0,102.380952,64,55.599998,74.5,68.0,65.300003
20160725213000,258.0,102.380952,64,55.599998,74.400002,68.0,65.300003
20160725214500,258.0,102.380952,64,55.599998,74.5,68.0,65.300003
20160725220000,254.399994,100.952379,64,55.599998,74.400002,68.0,65.300003
20160725221500,254.399994,100.952379,64,55.599998,74.400002,68.0,65.300003
20160725223000,254.399994,100.952379,64,55.599998,74.5,68.0,65.300003
20160725224500,258.0,102.380952,64,55.599998,74.5,68.0,65.300003
20160725230000,254.399994,100.952379,64,55.599998,74.400002,68.0,65.300003
20160725231500,254.399994,100.952379,64,55.599998,74.400002,68.0,65.300003
20160725233000,254.399994,100.952379,64,55.599998,74.5,68.0,65.300003
20160725234500,254.399994,100.952379,64,55.599998,74.5,68.0,65.300003
20160726000000,254.399994,100.952379,64,55.599998,74.5,68.0,65.300003
20160726001500,250.199997,99.285713,64,55.599998,74.400002,68.0,65.300003
20160726003000,254.399994,100.952379,64,54.900002,74.400002,68.0,65.300003
20160726004500,254.399994,100.952379,64,54.900002,74.400002,68.0,65.300003
20160726010000,258.0,102.380952,64,54.900002,74.5,68.0,65.300003
20160726011500,254.399994,100.952379,64,54.900002,74.5,68.0,65.300003
20160726013000,254.399994,100.952379,64,54.900002,74.5,68.0,65.300003
20160726014500,254.399994,100.952379,64,54.900002,74.5,68.0,65.300003
20160726020000,258.0,102.380952,64,54.900002,74.5,68.0,65.300003
20160726021500,254.399994,100.952379,64,54.900002,74.5,68.0,65.300003
20160726023000,250.199997,99.285713,64,54.900002,74.5,68.0,65.300003
20160726024500,254.399994,100.952379,64,54.900002,74.5,68.0,65.300003
20160726030000,254.399994,100.952379,64,54.900002,74.5,68.0,65.300003
20160726031500,258.0,102.380952,64,54.900002,74.5,68.0,65.300003
20160726033000,254.399994,100.952379,64,54.900002,74.5,68.0,65.300003
20160726034500,254.399994,100.952379,64,54.900002,74.5,68.0,65.300003
20160726040000,258.0,102.380952,64,54.900002,74.300003,68.0,65.300003
20160726041500,258.0,102.380952,64,54.900002,74.400002,68.0,65.300003
20160726043000,254.399994,100.952379,64,54.900002,74.400002,68.0,65.300003
20160726044500,254.399994,100.952379,64,54.900002,74.300003,68.0,65.300003
20160726050000,258.0,102.380952,64,54.900002,74.300003,68.0,65.300003
20160726051500,254.399994,100.952379,64,54.900002,74.300003,68.0,65.300003
20160726053000,258.0,102.380952,64,54.900002,74.300003,68.0,65.300003
20160726054500,254.399994,100.952379,64,54.900002,74.300003,68.0,65.300003
20160726060000,254.399994,100.952379,64,54.900002,74.300003,68.0,65.300003
20160726061500,258.0,102.380952,64,54.900002,74.199997,68.0,65.300003
20160726063000,254.399994,100.952379,64,54.900002,74.099998,68.0,65.300003
20160726064500,254.399994,100.952379,64,54.900002,74.099998,68.0,65.300003
20160726070000,254.399994,100.952379,64,54.900002,74.0,68.0,65.300003
20160726071500,250.199997,99.285713,64,54.900002,73.800003,68.0,65.300003
20160726073000,250.199997,99.285713,64,54.900002,74.0,68.0,65.300003
20160726074500,247.199997,98.095237,64,54.900002,74.0,68.0,65.300003
20160726080000,250.199997,99.285713,64,54.900002,74.0,68.0,65.300003
20160726081500,250.199997,99.285713,64,54.900002,74.099998,68.0,65.300003
20160726083000,250.199997,99.285713,64,54.900002,74.0,68.0,65.300003
20160726084500,250.199997,99.285713,64,54.900002,74.0,68.0,65.300003
20160726090000,250.199997,99.285713,64,55.5,74.0,68.0,65.300003
20160726091500,247.199997,98.095237,64,55.5,74.099998,68.0,65.300003
20160726093000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160726094500,247.199997,98.095237,65,55.5,74.199997,68.0,65.300003
20160726100000,247.199997,98.095237,65,55.5,74.199997,68.0,65.300003
20160726101500,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160726103000,247.199997,98.095237,65,55.5,74.400002,68.0,65.300003
20160726104500,250.199997,99.285713,65,55.5,74.199997,68.0,65.300003
20160726110000,250.199997,99.285713,65,55.5,74.300003,68.0,65.300003
20160726111500,254.399994,100.952379,65,55.5,74.400002,68.0,65.300003
20160726113000,258.0,102.380952,65,55.5,74.5,68.0,65.300003
20160726114500,261.600006,103.809526,65,55.5,74.199997,68.0,65.300003
20160726120000,254.399994,100.952379,65,55.5,74.400002,68.0,65.300003
20160726121500,258.0,102.380952,65,54.700001,74.099998,68.0,65.300003
20160726123000,258.0,102.380952,64,55.5,74.099998,68.0,65.300003
20160726124500,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160726130000,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160726131500,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160726133000,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160726134500,254.399994,100.952379,64,54.799999,74.199997,68.0,65.300003
20160726140000,258.0,102.380952,64,54.799999,74.199997,68.0,65.300003
20160726141500,254.399994,100.952379,64,54.799999,74.099998,68.0,65.300003
20160726143000,258.0,102.380952,64,55.5,74.300003,68.0,65.300003
20160726144500,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160726150000,254.399994,100.952379,64,54.700001,74.5,68.0,65.300003
20160726151500,258.0,102.380952,64,55.299999,74.300003,68.0,65.300003
20160726153000,254.399994,100.952379,64,55.299999,74.0,68.0,65.300003
20160726154500,258.0,102.380952,64,55.299999,74.300003,68.0,65.300003
20160726160000,254.399994,100.952379,64,55.299999,74.400002,68.0,65.300003
20160726161500,258.0,102.380952,64,55.299999,74.5,68.0,65.300003
20160726163000,258.0,102.380952,64,55.299999,74.199997,68.0,65.300003
20160726164500,250.199997,99.285713,64,55.299999,74.400002,68.0,65.300003
20160726170000,250.199997,99.285713,64,55.299999,74.400002,68.0,65.300003
20160726171500,250.199997,99.285713,64,55.299999,74.5,68.0,65.300003
20160726173000,254.399994,100.952379,64,55.299999,74.400002,68.0,65.300003
20160726174500,254.399994,100.952379,64,55.299999,74.400002,68.0,65.300003
20160726180000,254.399994,100.952379,64,55.299999,74.300003,68.0,65.300003
20160726181500,254.399994,100.952379,64,55.299999,74.300003,68.0,65.300003
20160726183000,254.399994,100.952379,64,55.299999,74.300003,68.0,65.300003
20160726184500,254.399994,100.952379,64,55.299999,74.300003,68.0,65.300003
20160726190000,250.199997,99.285713,64,55.299999,74.300003,68.0,65.300003
20160726191500,254.399994,100.952379,64,55.299999,74.099998,68.0,65.300003
20160726193000,258.0,102.380952,64,55.299999,74.099998,68.0,65.300003
20160726194500,258.0,102.380952,64,55.299999,74.099998,68.0,65.300003
20160726200000,254.399994,100.952379,64,55.299999,74.0,68.0,65.300003
20160726201500,258.0,102.380952,64,54.700001,73.900002,68.0,65.300003
20160726203000,261.600006,103.809526,64,54.700001,73.699997,68.0,65.300003
20160726204500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160726210000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160726211500,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160726213000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160726214500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160726220000,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160726221500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160726223000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160726224500,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160726230000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160726231500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160726233000,250.199997,99.285713,64,54.700001,73.800003,68.0,65.300003
20160726234500,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160727000000,250.199997,99.285713,64,54.700001,73.699997,68.0,65.300003
20160727001500,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160727003000,250.199997,99.285713,64,54.700001,73.699997,68.0,65.300003
20160727004500,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160727010000,250.199997,99.285713,64,54.700001,73.599998,68.0,65.300003
20160727011500,247.199997,98.095237,1,54.700001,73.5,68.0,65.300003
20160727013000,261.600006,103.809526,67,54.700001,73.599998,68.0,65.300003
20160727014500,261.600006,103.809526,65,54.700001,73.699997,68.0,65.300003
20160727020000,258.0,102.380952,65,54.700001,73.599998,68.0,65.300003
20160727021500,254.399994,100.952379,65,54.700001,73.599998,68.0,65.300003
20160727023000,258.0,102.380952,65,54.700001,73.599998,68.0,65.300003
20160727024500,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160727030000,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160727031500,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160727033000,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160727034500,258.0,102.380952,64,54.700001,73.5,68.0,65.300003
20160727040000,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160727041500,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160727043000,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160727044500,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160727050000,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160727051500,258.0,102.380952,64,54.700001,73.400002,68.0,65.300003
20160727053000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160727054500,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160727060000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160727061500,258.0,102.380952,64,54.700001,73.400002,68.0,65.300003
20160727063000,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160727064500,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160727070000,254.399994,100.952379,64,53.900002,73.099998,68.0,65.300003
20160727071500,258.0,102.380952,64,53.900002,72.900002,68.0,65.300003
20160727073000,247.199997,98.095237,64,53.900002,73.099998,68.0,65.300003
20160727074500,243.0,96.428571,64,53.900002,73.099998,68.0,65.300003
20160727080000,247.199997,98.095237,64,53.900002,73.099998,68.0,65.300003
20160727081500,247.199997,98.095237,64,53.900002,73.099998,68.0,65.300003
20160727083000,247.199997,98.095237,64,53.900002,72.900002,68.0,65.300003
20160727084500,250.199997,99.285713,64,53.900002,73.0,68.0,65.300003
20160727090000,247.199997,98.095237,64,53.900002,73.400002,68.0,65.300003
20160727091500,250.199997,99.285713,64,53.900002,73.199997,68.0,65.300003
20160727093000,243.0,96.428571,64,53.900002,73.199997,68.0,65.300003
20160727094500,247.199997,98.095237,64,53.900002,73.599998,68.0,65.300003
20160727100000,243.0,96.428571,65,53.900002,73.599998,68.0,65.300003
20160727101500,247.199997,98.095237,65,54.700001,73.699997,68.0,65.300003
20160727103000,247.199997,98.095237,65,54.700001,73.599998,68.0,65.300003
20160727104500,250.199997,99.285713,65,54.700001,73.599998,68.0,65.300003
20160727110000,250.199997,99.285713,65,54.700001,73.400002,68.0,65.300003
20160727111500,247.199997,98.095237,65,54.700001,73.400002,68.0,65.300003
20160727113000,250.199997,99.285713,65,54.700001,73.599998,68.0,65.300003
20160727114500,250.199997,99.285713,65,54.700001,73.400002,68.0,65.300003
20160727120000,254.399994,100.952379,65,54.700001,73.599998,68.0,65.300003
20160727121500,250.199997,99.285713,65,54.700001,73.599998,68.0,65.300003
20160727123000,250.199997,99.285713,65,54.700001,73.400002,68.0,65.300003
20160727124500,250.199997,99.285713,65,54.700001,73.400002,68.0,65.300003
20160727130000,250.199997,99.285713,65,54.700001,73.400002,68.0,65.300003
20160727131500,254.399994,100.952379,65,54.700001,73.800003,68.0,65.300003
20160727133000,250.199997,99.285713,65,54.700001,73.900002,68.0,65.300003
20160727134500,250.199997,99.285713,65,54.700001,73.900002,68.0,65.300003
20160727140000,254.399994,100.952379,65,54.700001,73.800003,68.0,65.300003
20160727141500,254.399994,100.952379,65,55.5,74.0,68.0,65.300003
20160727143000,254.399994,100.952379,65,55.5,74.0,68.0,65.300003
20160727144500,250.199997,99.285713,65,55.5,73.800003,68.0,65.300003
20160727150000,254.399994,100.952379,65,55.5,73.900002,68.0,65.300003
20160727151500,258.0,102.380952,65,55.5,74.0,68.0,65.300003
20160727153000,258.0,102.380952,65,55.5,73.900002,68.0,65.300003
20160727154500,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160727160000,258.0,102.380952,65,55.5,73.800003,68.0,65.300003
20160727161500,258.0,102.380952,65,55.5,73.699997,68.0,65.300003
20160727163000,258.0,102.380952,65,54.799999,73.800003,68.0,65.300003
20160727164500,254.399994,100.952379,65,55.5,73.699997,68.0,65.300003
20160727170000,258.0,102.380952,65,55.5,73.599998,68.0,65.300003
20160727171500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160727173000,254.399994,100.952379,64,55.5,73.900002,68.0,65.300003
20160727174500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160727180000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160727181500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160727183000,261.600006,103.809526,64,54.700001,73.900002,68.0,65.300003
20160727184500,250.199997,99.285713,64,54.700001,73.900002,68.0,65.300003
20160727190000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160727191500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160727193000,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160727194500,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160727200000,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160727201500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160727203000,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160727204500,258.0,102.380952,64,55.5,73.699997,68.0,65.300003
20160727210000,254.399994,100.952379,64,55.5,73.599998,68.0,65.300003
20160727211500,250.199997,99.285713,64,55.5,73.699997,68.0,65.300003
20160727213000,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160727214500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160727220000,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160727221500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160727223000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160727224500,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160727230000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160727231500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160727233000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160727234500,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160728000000,258.0,102.380952,64,54.900002,73.699997,68.0,65.300003
20160728001500,258.0,102.380952,64,54.900002,73.800003,68.0,65.300003
20160728003000,258.0,102.380952,64,54.900002,73.699997,68.0,65.300003
20160728004500,254.399994,100.952379,64,54.900002,73.699997,68.0,65.300003
20160728010000,254.399994,100.952379,64,54.900002,73.699997,68.0,65.300003
20160728011500,254.399994,100.952379,64,54.900002,73.699997,68.0,65.300003
20160728013000,254.399994,100.952379,64,54.900002,73.699997,68.0,65.300003
20160728014500,254.399994,100.952379,64,54.900002,73.699997,68.0,65.300003
20160728020000,254.399994,100.952379,64,54.900002,73.699997,68.0,65.300003
20160728021500,261.600006,103.809526,64,54.299999,73.599998,68.0,65.300003
20160728023000,254.399994,100.952379,64,54.299999,73.599998,68.0,65.300003
20160728024500,254.399994,100.952379,64,54.299999,73.599998,68.0,65.300003
20160728030000,254.399994,100.952379,64,54.299999,73.5,68.0,65.300003
20160728031500,250.199997,99.285713,64,54.299999,73.400002,68.0,65.300003
20160728033000,258.0,102.380952,64,54.299999,73.400002,68.0,65.300003
20160728034500,254.399994,100.952379,64,54.299999,73.400002,68.0,65.300003
20160728040000,254.399994,100.952379,64,54.299999,73.400002,68.0,65.300003
20160728041500,258.0,102.380952,64,54.299999,73.400002,68.0,65.300003
20160728043000,254.399994,100.952379,64,54.299999,73.400002,68.0,65.300003
20160728044500,254.399994,100.952379,64,54.299999,73.400002,68.0,65.300003
20160728050000,254.399994,100.952379,64,54.299999,73.400002,68.0,65.300003
20160728051500,254.399994,100.952379,64,55.099998,73.5,68.0,65.300003
20160728053000,258.0,102.380952,64,55.099998,73.5,68.0,65.300003
20160728054500,254.399994,100.952379,64,55.099998,73.5,68.0,65.300003
20160728060000,254.399994,100.952379,64,55.099998,73.400002,68.0,65.300003
20160728061500,254.399994,100.952379,64,55.099998,73.599998,68.0,65.300003
20160728063000,258.0,102.380952,64,55.099998,73.5,68.0,65.300003
20160728064500,258.0,102.380952,64,55.099998,73.5,68.0,65.300003
20160728070000,254.399994,100.952379,64,55.099998,73.300003,68.0,65.300003
20160728071500,254.399994,100.952379,64,55.099998,73.199997,68.0,65.300003
20160728073000,254.399994,100.952379,64,54.299999,73.099998,68.0,65.300003
20160728074500,254.399994,100.952379,64,54.299999,73.199997,68.0,65.300003
20160728080000,250.199997,99.285713,64,55.200001,73.300003,68.0,65.300003
20160728081500,247.199997,98.095237,64,55.200001,73.300003,68.0,65.300003
20160728083000,247.199997,98.095237,64,55.200001,73.5,68.0,65.300003
20160728084500,247.199997,98.095237,64,55.799999,73.5,68.0,65.300003
20160728090000,243.0,96.428571,64,55.799999,73.699997,68.0,65.300003
20160728091500,247.199997,98.095237,65,55.0,73.599998,68.0,65.300003
20160728093000,250.199997,99.285713,65,55.0,73.599998,68.0,65.300003
20160728094500,247.199997,98.095237,65,55.599998,73.699997,68.0,65.300003
20160728100000,250.199997,99.285713,65,55.599998,73.699997,68.0,65.300003
20160728101500,250.199997,99.285713,65,55.599998,73.599998,68.0,65.300003
20160728103000,254.399994,100.952379,66,55.599998,73.400002,68.0,65.300003
20160728104500,254.399994,100.952379,66,55.599998,73.599998,68.0,65.300003
20160728110000,254.399994,100.952379,66,55.599998,73.400002,68.0,65.300003
20160728111500,258.0,102.380952,66,55.599998,73.400002,68.0,65.300003
20160728113000,254.399994,100.952379,66,55.599998,73.699997,68.0,65.300003
20160728114500,254.399994,100.952379,66,55.599998,73.400002,68.0,65.300003
20160728120000,250.199997,99.285713,66,54.700001,73.699997,68.0,65.300003
20160728121500,254.399994,100.952379,66,55.5,73.400002,68.0,65.300003
20160728123000,254.399994,100.952379,66,55.5,73.400002,68.0,65.300003
20160728124500,254.399994,100.952379,66,55.5,73.400002,68.0,65.300003
20160728130000,250.199997,99.285713,66,55.5,73.400002,68.0,65.300003
20160728131500,254.399994,100.952379,65,55.5,73.5,68.0,65.300003
20160728133000,261.600006,103.809526,65,55.5,73.5,68.0,65.300003
20160728134500,261.600006,103.809526,64,55.5,73.5,68.0,65.300003
20160728140000,254.399994,100.952379,64,55.5,73.599998,68.0,65.300003
20160728141500,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160728143000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160728144500,254.399994,100.952379,64,56.700001,73.900002,68.0,65.300003
20160728150000,254.399994,100.952379,64,56.700001,74.0,68.0,65.300003
20160728151500,250.199997,99.285713,64,57.900002,74.0,68.0,65.300003
20160728153000,247.199997,98.095237,64,57.900002,74.099998,68.0,65.300003
20160728154500,247.199997,98.095237,65,57.900002,74.099998,68.0,65.300003
20160728160000,258.0,102.380952,65,57.900002,74.199997,68.0,65.300003
20160728161500,250.199997,99.285713,65,57.900002,74.300003,68.0,65.300003
20160728163000,250.199997,99.285713,65,57.900002,74.300003,68.0,65.300003
20160728164500,250.199997,99.285713,65,57.200001,74.5,68.0,65.300003
20160728170000,250.199997,99.285713,65,57.200001,74.5,68.0,65.300003
20160728171500,254.399994,100.952379,65,57.200001,74.599998,68.0,65.300003
20160728173000,254.399994,100.952379,65,57.200001,74.599998,68.0,65.300003
20160728174500,254.399994,100.952379,65,57.200001,74.599998,68.0,65.300003
20160728180000,250.199997,99.285713,65,56.0,74.599998,68.0,65.300003
20160728181500,258.0,102.380952,65,55.200001,74.599998,68.0,65.300003
20160728183000,261.600006,103.809526,64,55.200001,74.599998,68.0,65.300003
20160728184500,258.0,102.380952,64,54.400002,74.400002,68.0,65.300003
20160728190000,258.0,102.380952,64,55.099998,74.300003,68.0,65.300003
20160728191500,254.399994,100.952379,64,55.099998,74.300003,68.0,65.300003
20160728193000,254.399994,100.952379,64,55.099998,74.099998,68.0,65.300003
20160728194500,254.399994,100.952379,63,55.099998,74.099998,68.0,65.300003
20160728200000,250.199997,99.285713,63,55.099998,74.199997,68.0,65.300003
20160728201500,254.399994,100.952379,63,55.099998,74.0,68.0,65.300003
20160728203000,250.199997,99.285713,63,55.099998,74.099998,68.0,65.300003
20160728204500,254.399994,100.952379,63,55.099998,74.199997,68.0,65.300003
20160728210000,254.399994,100.952379,63,55.099998,74.099998,68.0,65.300003
20160728211500,254.399994,100.952379,63,55.099998,74.0,68.0,65.300003
20160728213000,250.199997,99.285713,63,55.099998,74.0,68.0,65.300003
20160728214500,250.199997,99.285713,63,55.099998,74.099998,68.0,65.300003
20160728220000,254.399994,100.952379,63,55.099998,74.099998,68.0,65.300003
20160728221500,250.199997,99.285713,63,55.099998,74.099998,68.0,65.300003
20160728223000,250.199997,99.285713,63,55.099998,74.199997,68.0,65.300003
20160728224500,247.199997,98.095237,63,55.099998,74.199997,68.0,65.300003
20160728230000,250.199997,99.285713,63,55.099998,74.199997,68.0,65.300003
20160728231500,254.399994,100.952379,63,55.099998,74.199997,68.0,65.300003
20160728233000,254.399994,100.952379,63,55.099998,74.099998,68.0,65.300003
20160728234500,254.399994,100.952379,63,55.099998,74.099998,68.0,65.300003
20160729000000,250.199997,99.285713,63,55.099998,74.0,68.0,65.300003
20160729001500,254.399994,100.952379,63,55.099998,74.0,68.0,65.300003
20160729003000,250.199997,99.285713,63,55.099998,74.0,68.0,65.300003
20160729004500,254.399994,100.952379,63,55.099998,73.900002,68.0,65.300003
20160729010000,254.399994,100.952379,63,55.099998,73.800003,68.0,65.300003
20160729011500,250.199997,99.285713,63,55.099998,73.800003,68.0,65.300003
20160729013000,254.399994,100.952379,63,55.099998,73.800003,68.0,65.300003
20160729014500,250.199997,99.285713,63,55.099998,73.599998,68.0,65.300003
20160729020000,250.199997,99.285713,63,55.099998,73.699997,68.0,65.300003
20160729021500,250.199997,99.285713,63,55.099998,73.800003,68.0,65.300003
20160729023000,250.199997,99.285713,63,55.099998,73.800003,68.0,65.300003
20160729024500,250.199997,99.285713,63,55.099998,73.900002,68.0,65.300003
20160729030000,254.399994,100.952379,63,55.099998,73.800003,68.0,65.300003
20160729031500,250.199997,99.285713,63,55.099998,73.800003,68.0,65.300003
20160729033000,247.199997,98.095237,63,55.099998,73.800003,68.0,65.300003
20160729034500,247.199997,98.095237,63,55.099998,73.800003,68.0,65.300003
20160729040000,250.199997,99.285713,63,55.099998,73.800003,68.0,65.300003
20160729041500,254.399994,100.952379,63,55.099998,73.800003,68.0,65.300003
20160729043000,250.199997,99.285713,63,54.400002,73.800003,68.0,65.300003
20160729044500,247.199997,98.095237,63,54.400002,73.699997,68.0,65.300003
20160729050000,250.199997,99.285713,63,54.400002,73.699997,68.0,65.300003
20160729051500,250.199997,99.285713,63,54.400002,73.699997,68.0,65.300003
20160729053000,250.199997,99.285713,63,54.400002,73.599998,68.0,65.300003
20160729054500,247.199997,98.095237,63,54.400002,73.5,68.0,65.300003
20160729060000,250.199997,99.285713,63,54.400002,73.599998,68.0,65.300003
20160729061500,250.199997,99.285713,63,54.400002,73.400002,68.0,65.300003
20160729063000,250.199997,99.285713,63,54.400002,73.400002,68.0,65.300003
20160729064500,250.199997,99.285713,63,54.400002,73.400002,68.0,65.300003
20160729070000,247.199997,98.095237,63,54.400002,73.199997,68.0,65.300003
20160729071500,254.399994,100.952379,63,54.400002,73.099998,68.0,65.300003
20160729073000,247.199997,98.095237,64,54.400002,73.099998,68.0,65.300003
20160729074500,247.199997,98.095237,64,55.0,73.099998,68.0,65.300003
20160729080000,250.199997,99.285713,64,55.0,73.199997,68.0,65.300003
20160729081500,243.0,96.428571,64,55.0,73.199997,68.0,65.300003
20160729083000,247.199997,98.095237,64,55.0,73.400002,68.0,65.300003
20160729084500,247.199997,98.095237,64,55.0,73.599998,68.0,65.300003
20160729090000,247.199997,98.095237,64,55.900002,73.5,68.0,65.300003
20160729091500,243.0,96.428571,64,55.200001,73.599998,68.0,65.300003
20160729093000,247.199997,98.095237,65,55.200001,73.400002,68.0,65.300003
20160729094500,247.199997,98.095237,65,55.200001,73.699997,68.0,65.300003
20160729100000,247.199997,98.095237,65,55.200001,73.599998,68.0,65.300003
20160729101500,247.199997,98.095237,65,55.200001,73.599998,68.0,65.300003
20160729103000,247.199997,98.095237,65,55.200001,73.400002,68.0,65.300003
20160729104500,243.0,96.428571,65,55.200001,73.599998,68.0,65.300003
20160729110000,247.199997,98.095237,65,55.200001,73.599998,68.0,65.300003
20160729111500,243.0,96.428571,65,55.200001,73.5,68.0,65.300003
20160729113000,247.199997,98.095237,65,55.200001,73.400002,68.0,65.300003
20160729114500,250.199997,99.285713,65,55.200001,73.400002,68.0,65.300003
20160729120000,250.199997,99.285713,65,55.200001,73.300003,68.0,65.300003
20160729121500,250.199997,99.285713,65,55.200001,73.300003,68.0,65.300003
20160729123000,254.399994,100.952379,65,55.200001,73.300003,68.0,65.300003
20160729124500,250.199997,99.285713,65,55.200001,73.400002,68.0,65.300003
20160729130000,258.0,102.380952,64,55.200001,73.599998,68.0,65.300003
20160729131500,254.399994,100.952379,64,55.200001,73.5,68.0,65.300003
20160729133000,250.199997,99.285713,64,55.200001,73.599998,68.0,65.300003
20160729134500,250.199997,99.285713,64,55.200001,73.5,68.0,65.300003
20160729140000,258.0,102.380952,64,55.200001,73.400002,68.0,65.300003
20160729141500,250.199997,99.285713,64,55.200001,73.599998,68.0,65.300003
20160729143000,247.199997,98.095237,64,55.200001,73.400002,68.0,65.300003
20160729144500,250.199997,99.285713,64,55.200001,73.699997,68.0,65.300003
20160729150000,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160729151500,258.0,102.380952,64,55.200001,73.400002,68.0,65.300003
20160729153000,254.399994,100.952379,64,55.900002,73.599998,68.0,65.300003
20160729154500,250.199997,99.285713,64,55.900002,73.599998,68.0,65.300003
20160729160000,250.199997,99.285713,64,55.900002,73.699997,68.0,65.300003
20160729161500,247.199997,98.095237,64,55.900002,73.800003,68.0,65.300003
20160729163000,250.199997,99.285713,64,55.900002,73.599998,68.0,65.300003
20160729164500,250.199997,99.285713,64,55.900002,73.800003,68.0,65.300003
20160729170000,250.199997,99.285713,64,55.900002,73.800003,68.0,65.300003
20160729171500,247.199997,98.095237,64,55.900002,73.800003,68.0,65.300003
20160729173000,250.199997,99.285713,64,55.900002,73.800003,68.0,65.300003
20160729174500,247.199997,98.095237,64,55.900002,73.800003,68.0,65.300003
20160729180000,247.199997,98.095237,64,55.900002,73.900002,68.0,65.300003
20160729181500,247.199997,98.095237,64,55.900002,74.0,68.0,65.300003
20160729183000,247.199997,98.095237,64,55.900002,73.900002,68.0,65.300003
20160729184500,247.199997,98.095237,64,54.700001,74.0,68.0,65.300003
20160729190000,254.399994,100.952379,64,53.900002,73.800003,68.0,65.300003
20160729191500,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160729193000,258.0,102.380952,64,55.5,74.0,68.0,65.300003
20160729194500,254.399994,100.952379,64,55.5,73.900002,68.0,65.300003
20160729200000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160729201500,261.600006,103.809526,64,55.5,73.900002,68.0,65.300003
20160729203000,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160729204500,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160729210000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160729211500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160729213000,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160729214500,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160729220000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160729221500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160729223000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160729224500,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160729230000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160729231500,254.399994,100.952379,64,55.5,73.599998,68.0,65.300003
20160729233000,258.0,102.380952,64,55.5,73.699997,68.0,65.300003
20160729234500,258.0,102.380952,64,55.5,73.599998,68.0,65.300003
20160730000000,254.399994,100.952379,64,55.5,73.599998,68.0,65.300003
20160730001500,254.399994,100.952379,64,55.5,73.599998,68.0,65.300003
20160730003000,254.399994,100.952379,64,55.5,73.599998,68.0,65.300003
20160730004500,258.0,102.380952,64,55.5,73.599998,68.0,65.300003
20160730010000,258.0,102.380952,64,55.5,73.400002,68.0,65.300003
20160730011500,250.199997,99.285713,2,54.299999,73.400002,68.0,65.300003
20160730013000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160730014500,258.0,102.380952,65,55.099998,73.400002,68.0,65.300003
20160730020000,258.0,102.380952,65,55.099998,73.400002,68.0,65.300003
20160730021500,261.600006,103.809526,65,55.099998,73.400002,68.0,65.300003
20160730023000,258.0,102.380952,65,55.099998,73.400002,68.0,65.300003
20160730024500,258.0,102.380952,65,55.099998,73.400002,68.0,65.300003
20160730030000,254.399994,100.952379,65,55.099998,73.400002,68.0,65.300003
20160730031500,254.399994,100.952379,65,55.099998,73.300003,68.0,65.300003
20160730033000,250.199997,99.285713,65,55.099998,73.400002,68.0,65.300003
20160730034500,254.399994,100.952379,65,55.099998,73.199997,68.0,65.300003
20160730040000,258.0,102.380952,65,55.099998,73.300003,68.0,65.300003
20160730041500,258.0,102.380952,65,55.099998,73.300003,68.0,65.300003
20160730043000,258.0,102.380952,65,55.099998,73.300003,68.0,65.300003
20160730044500,258.0,102.380952,65,55.099998,73.199997,68.0,65.300003
20160730050000,258.0,102.380952,65,55.099998,73.199997,68.0,65.300003
20160730051500,258.0,102.380952,65,54.299999,73.099998,68.0,65.300003
20160730053000,258.0,102.380952,65,54.299999,73.099998,68.0,65.300003
20160730054500,254.399994,100.952379,65,54.299999,73.099998,68.0,65.300003
20160730060000,258.0,102.380952,65,54.299999,73.099998,68.0,65.300003
20160730061500,258.0,102.380952,65,54.299999,73.0,68.0,65.300003
20160730063000,258.0,102.380952,65,54.299999,73.0,68.0,65.300003
20160730064500,258.0,102.380952,65,54.299999,73.0,68.0,65.300003
20160730070000,254.399994,100.952379,65,54.299999,72.900002,68.0,65.300003
20160730071500,258.0,102.380952,65,54.299999,72.900002,68.0,65.300003
20160730073000,258.0,102.380952,65,55.099998,72.900002,68.0,65.300003
20160730074500,254.399994,100.952379,65,55.099998,73.0,68.0,65.300003
20160730080000,254.399994,100.952379,65,55.099998,73.0,68.0,65.300003
20160730081500,261.600006,103.809526,65,55.099998,73.0,68.0,65.300003
20160730083000,250.199997,99.285713,65,55.900002,73.199997,68.0,65.300003
20160730084500,254.399994,100.952379,65,55.900002,73.199997,68.0,65.300003
20160730090000,250.199997,99.285713,65,55.900002,73.099998,68.0,65.300003
20160730091500,250.199997,99.285713,65,55.900002,73.0,68.0,65.300003
20160730093000,250.199997,99.285713,65,55.900002,73.0,68.0,65.300003
20160730094500,250.199997,99.285713,65,55.900002,73.099998,68.0,65.300003
20160730100000,250.199997,99.285713,65,55.200001,73.099998,68.0,65.300003
20160730101500,250.199997,99.285713,65,55.200001,73.099998,68.0,65.300003
20160730103000,250.199997,99.285713,65,55.200001,73.099998,68.0,65.300003
20160730104500,254.399994,100.952379,65,55.200001,73.099998,68.0,65.300003
20160730110000,250.199997,99.285713,65,55.200001,73.099998,68.0,65.300003
20160730111500,254.399994,100.952379,65,55.200001,73.099998,68.0,65.300003
20160730113000,254.399994,100.952379,65,55.200001,73.099998,68.0,65.300003
20160730114500,254.399994,100.952379,64,55.200001,73.099998,68.0,65.300003
20160730120000,258.0,102.380952,64,55.200001,73.099998,68.0,65.300003
20160730121500,254.399994,100.952379,64,55.200001,73.099998,68.0,65.300003
20160730123000,254.399994,100.952379,64,55.200001,73.099998,68.0,65.300003
20160730124500,254.399994,100.952379,64,55.200001,73.199997,68.0,65.300003
20160730130000,250.199997,99.285713,64,55.200001,73.099998,68.0,65.300003
20160730131500,254.399994,100.952379,64,55.200001,73.099998,68.0,65.300003
20160730133000,254.399994,100.952379,64,55.200001,73.099998,68.0,65.300003
20160730134500,250.199997,99.285713,64,55.200001,73.099998,68.0,65.300003
20160730140000,250.199997,99.285713,64,55.200001,73.099998,68.0,65.300003
20160730141500,250.199997,99.285713,64,55.200001,73.099998,68.0,65.300003
20160730143000,250.199997,99.285713,64,55.200001,73.199997,68.0,65.300003
20160730144500,254.399994,100.952379,64,55.200001,73.199997,68.0,65.300003
20160730150000,250.199997,99.285713,64,55.200001,73.199997,68.0,65.300003
20160730151500,250.199997,99.285713,64,55.200001,73.199997,68.0,65.300003
20160730153000,250.199997,99.285713,64,55.200001,73.300003,68.0,65.300003
20160730154500,250.199997,99.285713,65,55.200001,73.199997,68.0,65.300003
20160730160000,247.199997,98.095237,65,55.200001,73.300003,68.0,65.300003
20160730161500,250.199997,99.285713,65,55.200001,73.300003,68.0,65.300003
20160730163000,247.199997,98.095237,65,55.200001,73.400002,68.0,65.300003
20160730164500,254.399994,100.952379,65,55.200001,73.5,68.0,65.300003
20160730170000,250.199997,99.285713,65,55.200001,73.5,68.0,65.300003
20160730171500,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160730173000,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160730174500,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160730180000,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160730181500,258.0,102.380952,65,55.200001,73.5,68.0,65.300003
20160730183000,254.399994,100.952379,65,55.200001,73.5,68.0,65.300003
20160730184500,258.0,102.380952,65,55.200001,73.5,68.0,65.300003
20160730190000,254.399994,100.952379,65,55.200001,73.5,68.0,65.300003
20160730191500,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160730193000,254.399994,100.952379,65,55.200001,73.5,68.0,65.300003
20160730194500,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160730200000,258.0,102.380952,65,55.200001,73.300003,68.0,65.300003
20160730201500,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160730203000,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160730204500,254.399994,100.952379,65,55.200001,73.5,68.0,65.300003
20160730210000,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160730211500,258.0,102.380952,65,55.200001,73.599998,68.0,65.300003
20160730213000,254.399994,100.952379,65,55.200001,73.5,68.0,65.300003
20160730214500,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160730220000,258.0,102.380952,65,55.200001,73.599998,68.0,65.300003
20160730221500,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160730223000,258.0,102.380952,65,55.200001,73.699997,68.0,65.300003
20160730224500,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160730230000,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160730231500,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160730233000,258.0,102.380952,64,55.200001,73.599998,68.0,65.300003
20160730234500,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160731000000,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160731001500,258.0,102.380952,64,55.200001,73.599998,68.0,65.300003
20160731003000,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160731004500,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160731010000,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160731011500,258.0,102.380952,64,55.200001,73.599998,68.0,65.300003
20160731013000,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160731014500,258.0,102.380952,64,55.200001,73.599998,68.0,65.300003
20160731020000,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160731021500,261.600006,103.809526,64,55.200001,73.599998,68.0,65.300003
20160731023000,258.0,102.380952,64,55.200001,73.599998,68.0,65.300003
20160731024500,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160731030000,250.199997,99.285713,64,55.200001,73.599998,68.0,65.300003
20160731031500,258.0,102.380952,64,55.200001,73.5,68.0,65.300003
20160731033000,250.199997,99.285713,64,55.200001,73.5,68.0,65.300003
20160731034500,250.199997,99.285713,64,55.200001,73.599998,68.0,65.300003
20160731040000,254.399994,100.952379,64,55.200001,73.5,68.0,65.300003
20160731041500,254.399994,100.952379,64,55.200001,73.5,68.0,65.300003
20160731043000,258.0,102.380952,64,55.200001,73.400002,68.0,65.300003
20160731044500,258.0,102.380952,64,55.200001,73.5,68.0,65.300003
20160731050000,258.0,102.380952,64,55.200001,73.5,68.0,65.300003
20160731051500,254.399994,100.952379,64,55.200001,73.5,68.0,65.300003
20160731053000,258.0,102.380952,64,55.200001,73.300003,68.0,65.300003
20160731054500,258.0,102.380952,64,55.200001,73.400002,68.0,65.300003
20160731060000,254.399994,100.952379,64,55.200001,73.300003,68.0,65.300003
20160731061500,258.0,102.380952,64,55.200001,73.300003,68.0,65.300003
20160731063000,258.0,102.380952,64,55.200001,73.300003,68.0,65.300003
20160731064500,254.399994,100.952379,64,55.200001,73.199997,68.0,65.300003
20160731070000,258.0,102.380952,64,55.200001,73.199997,68.0,65.300003
20160731071500,254.399994,100.952379,64,55.200001,73.300003,68.0,65.300003
20160731073000,258.0,102.380952,64,55.200001,73.300003,68.0,65.300003
20160731074500,254.399994,100.952379,64,55.200001,73.400002,68.0,65.300003
20160731080000,254.399994,100.952379,64,55.200001,73.400002,68.0,65.300003
20160731081500,254.399994,100.952379,64,55.200001,73.400002,68.0,65.300003
20160731083000,254.399994,100.952379,64,55.900002,73.5,68.0,65.300003
20160731084500,258.0,102.380952,64,55.900002,73.400002,68.0,65.300003
20160731090000,250.199997,99.285713,64,55.900002,73.5,68.0,65.300003
20160731091500,254.399994,100.952379,64,55.200001,73.5,68.0,65.300003
20160731093000,254.399994,100.952379,64,55.200001,73.5,68.0,65.300003
20160731094500,250.199997,99.285713,64,55.200001,73.5,68.0,65.300003
20160731100000,247.199997,98.095237,64,55.200001,73.599998,68.0,65.300003
20160731101500,247.199997,98.095237,64,55.200001,73.599998,68.0,65.300003
20160731103000,243.0,96.428571,65,55.200001,73.599998,68.0,65.300003
20160731104500,247.199997,98.095237,65,55.200001,73.699997,68.0,65.300003
20160731110000,250.199997,99.285713,65,55.200001,73.599998,68.0,65.300003
20160731111500,250.199997,99.285713,65,55.200001,73.599998,68.0,65.300003
20160731113000,247.199997,98.095237,65,55.200001,73.599998,68.0,65.300003
20160731114500,250.199997,99.285713,65,55.200001,73.5,68.0,65.300003
20160731120000,247.199997,98.095237,65,55.200001,73.599998,68.0,65.300003
20160731121500,254.399994,100.952379,65,55.200001,73.699997,68.0,65.300003
20160731123000,250.199997,99.285713,65,55.200001,73.599998,68.0,65.300003
20160731124500,254.399994,100.952379,65,55.200001,73.5,68.0,65.300003
20160731130000,258.0,102.380952,65,55.200001,73.5,68.0,65.300003
20160731131500,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160731133000,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160731134500,258.0,102.380952,65,55.200001,73.599998,68.0,65.300003
