PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731140000,254.399994,100.952379,65,55.200001,73.400002,68.0,65.300003
20160731141500,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160731143000,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160731144500,258.0,102.380952,65,55.200001,73.400002,68.0,65.300003
20160731150000,258.0,102.380952,65,55.200001,73.5,68.0,65.300003
20160731151500,254.399994,100.952379,65,55.200001,73.5,68.0,65.300003
20160731153000,254.399994,100.952379,65,55.200001,73.400002,68.0,65.300003
20160731154500,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160731160000,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160731161500,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160731163000,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160731164500,258.0,102.380952,65,55.200001,73.599998,68.0,65.300003
20160731170000,258.0,102.380952,65,55.200001,73.699997,68.0,65.300003
20160731171500,258.0,102.380952,65,55.200001,73.699997,68.0,65.300003
20160731173000,254.399994,100.952379,65,55.200001,73.699997,68.0,65.300003
20160731174500,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160731180000,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160731181500,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160731183000,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160731184500,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160731190000,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160731191500,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160731193000,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160731194500,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160731200000,258.0,102.380952,65,55.200001,73.699997,68.0,65.300003
20160731201500,258.0,102.380952,65,55.200001,73.699997,68.0,65.300003
20160731203000,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160731204500,258.0,102.380952,65,55.200001,73.699997,68.0,65.300003
20160731210000,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160731211500,261.600006,103.809526,65,55.200001,73.800003,68.0,65.300003
20160731213000,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160731214500,254.399994,100.952379,65,55.200001,73.699997,68.0,65.300003
20160731220000,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160731221500,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160731223000,250.199997,99.285713,64,55.200001,73.599998,68.0,65.300003
20160731224500,250.199997,99.285713,64,55.200001,73.599998,68.0,65.300003
20160731230000,250.199997,99.285713,64,55.200001,73.699997,68.0,65.300003
20160731231500,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160731233000,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160731234500,250.199997,99.285713,64,55.200001,73.599998,68.0,65.300003
20160801000000,250.199997,99.285713,64,55.200001,73.699997,68.0,65.300003
20160801001500,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160801003000,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160801004500,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160801010000,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160801011500,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160801013000,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160801014500,254.399994,100.952379,64,55.200001,73.699997,68.0,65.300003
20160801020000,250.199997,99.285713,64,55.200001,73.699997,68.0,65.300003
20160801021500,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160801023000,258.0,102.380952,64,55.200001,73.599998,68.0,65.300003
20160801024500,258.0,102.380952,64,55.200001,73.599998,68.0,65.300003
20160801030000,250.199997,99.285713,64,55.200001,73.599998,68.0,65.300003
20160801031500,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160801033000,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160801034500,250.199997,99.285713,64,55.200001,73.599998,68.0,65.300003
20160801040000,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160801041500,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160801043000,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160801044500,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160801050000,254.399994,100.952379,64,54.599998,73.5,68.0,65.300003
20160801051500,254.399994,100.952379,64,54.599998,73.400002,68.0,65.300003
20160801053000,254.399994,100.952379,64,54.599998,73.599998,68.0,65.300003
20160801054500,254.399994,100.952379,64,54.599998,73.5,68.0,65.300003
20160801060000,258.0,102.380952,64,54.599998,73.400002,68.0,65.300003
20160801061500,258.0,102.380952,64,54.599998,73.400002,68.0,65.300003
20160801063000,258.0,102.380952,64,54.599998,73.599998,68.0,65.300003
20160801064500,254.399994,100.952379,64,54.599998,73.5,68.0,65.300003
20160801070000,250.199997,99.285713,64,54.599998,73.5,68.0,65.300003
20160801071500,258.0,102.380952,64,54.599998,73.300003,68.0,65.300003
20160801073000,250.199997,99.285713,64,54.599998,73.300003,68.0,65.300003
20160801074500,250.199997,99.285713,64,54.599998,73.5,68.0,65.300003
20160801080000,247.199997,98.095237,64,54.599998,73.400002,68.0,65.300003
20160801081500,243.0,96.428571,64,55.5,73.400002,68.0,65.300003
20160801083000,247.199997,98.095237,65,55.5,73.599998,68.0,65.300003
20160801084500,247.199997,98.095237,65,55.5,73.599998,68.0,65.300003
20160801090000,250.199997,99.285713,65,55.5,73.5,68.0,65.300003
20160801091500,250.199997,99.285713,66,55.5,73.699997,68.0,65.300003
20160801093000,250.199997,99.285713,66,55.5,73.699997,68.0,65.300003
20160801094500,254.399994,100.952379,66,54.700001,73.599998,68.0,65.300003
20160801100000,250.199997,99.285713,66,54.700001,73.599998,68.0,65.300003
20160801101500,254.399994,100.952379,66,54.700001,73.400002,68.0,65.300003
20160801103000,250.199997,99.285713,66,54.700001,73.199997,68.0,65.300003
20160801104500,254.399994,100.952379,66,55.5,73.5,68.0,65.300003
20160801110000,258.0,102.380952,66,55.5,73.5,68.0,65.300003
20160801111500,254.399994,100.952379,65,55.5,73.400002,68.0,65.300003
20160801113000,254.399994,100.952379,65,55.5,73.599998,68.0,65.300003
20160801114500,258.0,102.380952,65,55.5,73.599998,68.0,65.300003
20160801120000,254.399994,100.952379,65,55.5,73.199997,68.0,65.300003
20160801121500,258.0,102.380952,64,55.5,73.199997,68.0,65.300003
20160801123000,258.0,102.380952,64,55.5,73.199997,68.0,65.300003
20160801124500,250.199997,99.285713,64,55.5,73.300003,68.0,65.300003
20160801130000,254.399994,100.952379,64,55.5,73.400002,68.0,65.300003
20160801131500,250.199997,99.285713,64,55.5,73.400002,68.0,65.300003
20160801133000,247.199997,98.095237,64,55.5,73.699997,68.0,65.300003
20160801134500,250.199997,99.285713,64,55.5,73.400002,68.0,65.300003
20160801140000,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160801141500,258.0,102.380952,64,55.5,73.400002,68.0,65.300003
20160801143000,250.199997,99.285713,64,55.5,73.699997,68.0,65.300003
20160801144500,250.199997,99.285713,64,55.5,73.599998,68.0,65.300003
20160801150000,247.199997,98.095237,64,55.5,73.699997,68.0,65.300003
20160801151500,247.199997,98.095237,64,55.5,73.800003,68.0,65.300003
20160801153000,247.199997,98.095237,65,55.5,73.699997,68.0,65.300003
20160801154500,243.0,96.428571,65,54.700001,73.400002,68.0,65.300003
20160801160000,243.0,96.428571,65,54.700001,73.699997,68.0,65.300003
20160801161500,250.199997,99.285713,65,54.700001,73.300003,68.0,65.300003
20160801163000,261.600006,103.809526,65,54.700001,73.300003,68.0,65.300003
20160801164500,258.0,102.380952,65,54.700001,73.400002,68.0,65.300003
20160801170000,258.0,102.380952,65,54.700001,73.400002,68.0,65.300003
20160801171500,254.399994,100.952379,65,54.700001,73.599998,68.0,65.300003
20160801173000,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160801174500,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160801180000,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160801181500,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160801183000,250.199997,99.285713,64,54.700001,73.599998,68.0,65.300003
20160801184500,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160801190000,250.199997,99.285713,64,54.700001,73.5,68.0,65.300003
20160801191500,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160801193000,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160801194500,258.0,102.380952,64,54.700001,73.5,68.0,65.300003
20160801200000,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160801201500,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160801203000,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160801204500,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160801210000,254.399994,100.952379,64,55.5,73.599998,68.0,65.300003
20160801211500,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160801213000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160801214500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160801220000,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160801221500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160801223000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160801224500,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160801230000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160801231500,258.0,102.380952,64,55.5,73.699997,68.0,65.300003
20160801233000,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160801234500,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160802000000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160802001500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160802003000,254.399994,100.952379,64,55.5,73.900002,68.0,65.300003
20160802004500,254.399994,100.952379,64,55.5,73.900002,68.0,65.300003
20160802010000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160802011500,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160802013000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160802014500,258.0,102.380952,64,55.5,74.0,68.0,65.300003
20160802020000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160802021500,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160802023000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160802024500,254.399994,100.952379,64,55.5,73.900002,68.0,65.300003
20160802030000,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160802031500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160802033000,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160802034500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160802040000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160802041500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160802043000,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160802044500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160802050000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160802051500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160802053000,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160802054500,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160802060000,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160802061500,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160802063000,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160802064500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160802070000,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160802071500,250.199997,99.285713,64,54.700001,73.599998,68.0,65.300003
20160802073000,254.399994,100.952379,64,54.700001,73.599998,68.0,65.300003
20160802074500,250.199997,99.285713,64,54.700001,73.699997,68.0,65.300003
20160802080000,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160802081500,247.199997,98.095237,64,55.5,73.900002,68.0,65.300003
20160802083000,243.0,96.428571,64,55.5,73.900002,68.0,65.300003
20160802084500,243.0,96.428571,64,55.5,73.800003,68.0,65.300003
20160802090000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160802091500,243.0,96.428571,65,55.5,74.0,68.0,65.300003
20160802093000,250.199997,99.285713,65,55.5,73.800003,68.0,65.300003
20160802094500,247.199997,98.095237,65,55.5,73.900002,68.0,65.300003
20160802100000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160802101500,250.199997,99.285713,65,55.5,73.900002,68.0,65.300003
20160802103000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160802104500,247.199997,98.095237,65,55.5,74.300003,68.0,65.300003
20160802110000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160802111500,254.399994,100.952379,65,56.299999,74.099998,68.0,65.300003
20160802113000,254.399994,100.952379,65,56.299999,74.199997,68.0,65.300003
20160802114500,254.399994,100.952379,65,57.099998,74.199997,68.0,65.300003
20160802120000,258.0,102.380952,65,57.099998,74.099998,68.0,65.300003
20160802121500,258.0,102.380952,65,57.099998,74.199997,68.0,65.300003
20160802123000,258.0,102.380952,64,57.099998,74.199997,68.0,65.300003
20160802124500,254.399994,100.952379,64,57.099998,74.199997,68.0,65.300003
20160802130000,250.199997,99.285713,64,57.099998,74.199997,68.0,65.300003
20160802131500,247.199997,98.095237,64,57.099998,74.300003,68.0,65.300003
20160802133000,254.399994,100.952379,64,57.099998,74.300003,68.0,65.300003
20160802134500,250.199997,99.285713,64,57.099998,74.300003,68.0,65.300003
20160802140000,247.199997,98.095237,64,57.099998,74.5,68.0,65.300003
20160802141500,250.199997,99.285713,64,57.099998,74.5,68.0,65.300003
20160802143000,250.199997,99.285713,64,57.099998,74.5,68.0,65.300003
20160802144500,247.199997,98.095237,64,57.099998,74.599998,68.0,65.300003
20160802150000,243.0,96.428571,65,57.099998,74.599998,68.0,65.300003
20160802151500,243.0,96.428571,65,57.099998,74.599998,68.0,65.300003
20160802153000,250.199997,99.285713,65,57.900002,74.599998,68.0,65.300003
20160802154500,247.199997,98.095237,65,57.900002,74.699997,68.0,65.300003
20160802160000,250.199997,99.285713,65,57.900002,74.699997,68.0,65.300003
20160802161500,247.199997,98.095237,65,57.900002,74.800003,68.0,65.300003
20160802163000,250.199997,99.285713,65,57.900002,74.900002,68.0,65.300003
20160802164500,250.199997,99.285713,65,57.900002,74.900002,68.0,65.300003
20160802170000,250.199997,99.285713,65,57.900002,74.900002,68.0,65.300003
20160802171500,247.199997,98.095237,65,57.900002,75.0,68.0,65.300003
20160802173000,254.399994,100.952379,65,57.900002,75.0,68.0,65.300003
20160802174500,254.399994,100.952379,65,57.900002,75.0,68.0,65.300003
20160802180000,254.399994,100.952379,65,57.900002,75.0,68.0,65.300003
20160802181500,254.399994,100.952379,65,57.900002,75.099998,68.0,65.300003
20160802183000,254.399994,100.952379,65,57.900002,75.099998,68.0,65.300003
20160802184500,261.600006,103.809526,65,56.799999,75.099998,68.0,65.300003
20160802190000,254.399994,100.952379,65,56.799999,75.0,68.0,65.300003
20160802191500,258.0,102.380952,64,56.0,74.900002,68.0,65.300003
20160802193000,254.399994,100.952379,64,55.200001,75.0,68.0,65.300003
20160802194500,258.0,102.380952,64,54.299999,74.699997,68.0,65.300003
20160802200000,254.399994,100.952379,64,55.5,74.800003,68.0,65.300003
20160802201500,258.0,102.380952,64,55.5,74.800003,68.0,65.300003
20160802203000,258.0,102.380952,64,55.5,74.800003,68.0,65.300003
20160802204500,258.0,102.380952,64,55.5,74.599998,68.0,65.300003
20160802210000,254.399994,100.952379,64,55.5,74.599998,68.0,65.300003
20160802211500,254.399994,100.952379,64,55.5,74.599998,68.0,65.300003
20160802213000,258.0,102.380952,64,55.5,74.400002,68.0,65.300003
20160802214500,258.0,102.380952,64,55.5,74.5,68.0,65.300003
20160802220000,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160802221500,258.0,102.380952,64,55.5,74.5,68.0,65.300003
20160802223000,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160802224500,254.399994,100.952379,64,55.5,74.5,68.0,65.300003
20160802230000,258.0,102.380952,64,55.5,74.300003,68.0,65.300003
20160802231500,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160802233000,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160802234500,254.399994,100.952379,64,55.5,74.5,68.0,65.300003
20160803000000,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160803001500,254.399994,100.952379,64,55.5,74.400002,68.0,65.300003
20160803003000,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160803004500,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160803010000,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160803011500,239.399994,94.999998,11,55.5,74.199997,68.0,65.300003
20160803013000,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160803014500,254.399994,100.952379,66,55.5,74.300003,68.0,65.300003
20160803020000,250.199997,99.285713,66,55.5,74.300003,68.0,65.300003
20160803021500,250.199997,99.285713,66,55.5,74.300003,68.0,65.300003
20160803023000,250.199997,99.285713,66,55.5,74.300003,68.0,65.300003
20160803024500,254.399994,100.952379,66,55.5,74.300003,68.0,65.300003
20160803030000,250.199997,99.285713,66,55.5,74.300003,68.0,65.300003
20160803031500,254.399994,100.952379,66,55.5,74.300003,68.0,65.300003
20160803033000,250.199997,99.285713,66,55.5,74.300003,68.0,65.300003
20160803034500,250.199997,99.285713,66,55.5,74.300003,68.0,65.300003
20160803040000,254.399994,100.952379,66,55.5,74.300003,68.0,65.300003
20160803041500,250.199997,99.285713,66,55.5,74.199997,68.0,65.300003
20160803043000,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160803044500,250.199997,99.285713,66,55.5,74.199997,68.0,65.300003
20160803050000,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160803051500,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160803053000,250.199997,99.285713,66,55.5,74.199997,68.0,65.300003
20160803054500,250.199997,99.285713,66,55.5,74.199997,68.0,65.300003
20160803060000,250.199997,99.285713,66,55.5,74.199997,68.0,65.300003
20160803061500,247.199997,98.095237,66,55.5,74.099998,68.0,65.300003
20160803063000,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160803064500,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160803070000,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160803071500,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160803073000,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160803074500,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160803080000,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160803081500,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160803083000,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160803084500,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160803090000,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160803091500,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160803093000,254.399994,100.952379,66,55.5,74.0,68.0,65.300003
20160803094500,250.199997,99.285713,66,56.299999,74.099998,68.0,65.300003
20160803100000,254.399994,100.952379,66,57.5,74.300003,68.0,65.300003
20160803101500,254.399994,100.952379,66,53.5,74.099998,68.0,65.300003
20160803103000,254.399994,100.952379,66,55.900002,74.0,68.0,65.300003
20160803104500,250.199997,99.285713,66,54.299999,74.099998,68.0,65.300003
20160803110000,254.399994,100.952379,66,54.299999,74.0,68.0,65.300003
20160803111500,250.199997,99.285713,66,55.0,74.0,68.0,65.300003
20160803113000,254.399994,100.952379,66,55.0,73.900002,68.0,65.300003
20160803114500,258.0,102.380952,66,55.0,74.0,68.0,65.300003
20160803120000,258.0,102.380952,66,55.0,74.0,68.0,65.300003
20160803121500,254.399994,100.952379,66,55.0,73.900002,68.0,65.300003
20160803123000,258.0,102.380952,66,55.0,73.800003,68.0,65.300003
20160803124500,254.399994,100.952379,66,55.0,73.800003,68.0,65.300003
20160803130000,254.399994,100.952379,66,56.299999,73.800003,68.0,65.300003
20160803131500,254.399994,100.952379,66,56.299999,74.099998,68.0,65.300003
20160803133000,254.399994,100.952379,66,56.299999,74.099998,68.0,65.300003
20160803134500,254.399994,100.952379,66,53.900002,74.0,68.0,65.300003
20160803140000,258.0,102.380952,66,55.099998,73.900002,68.0,65.300003
20160803141500,261.600006,103.809526,66,55.099998,74.0,68.0,65.300003
20160803143000,258.0,102.380952,65,55.099998,73.900002,68.0,65.300003
20160803144500,261.600006,103.809526,65,55.099998,73.800003,68.0,65.300003
20160803150000,258.0,102.380952,65,55.099998,73.800003,68.0,65.300003
20160803151500,254.399994,100.952379,65,55.099998,73.800003,68.0,65.300003
20160803153000,254.399994,100.952379,65,55.099998,73.800003,68.0,65.300003
20160803154500,254.399994,100.952379,65,55.099998,73.699997,68.0,65.300003
20160803160000,258.0,102.380952,65,55.099998,73.800003,68.0,65.300003
20160803161500,258.0,102.380952,65,55.099998,73.800003,68.0,65.300003
20160803163000,261.600006,103.809526,64,55.099998,73.699997,68.0,65.300003
20160803164500,254.399994,100.952379,64,55.099998,73.599998,68.0,65.300003
20160803170000,258.0,102.380952,64,55.099998,73.900002,68.0,65.300003
20160803171500,254.399994,100.952379,64,55.099998,74.0,68.0,65.300003
20160803173000,258.0,102.380952,64,55.099998,73.900002,68.0,65.300003
20160803174500,254.399994,100.952379,64,55.099998,73.800003,68.0,65.300003
20160803180000,258.0,102.380952,64,55.099998,73.900002,68.0,65.300003
20160803181500,258.0,102.380952,64,55.099998,73.900002,68.0,65.300003
20160803183000,254.399994,100.952379,64,55.099998,74.0,68.0,65.300003
20160803184500,254.399994,100.952379,64,55.099998,73.900002,68.0,65.300003
20160803190000,250.199997,99.285713,64,55.099998,73.800003,68.0,65.300003
20160803191500,254.399994,100.952379,64,55.099998,73.800003,68.0,65.300003
20160803193000,254.399994,100.952379,64,55.099998,73.800003,68.0,65.300003
20160803194500,254.399994,100.952379,64,55.099998,73.800003,68.0,65.300003
20160803200000,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160803201500,254.399994,100.952379,64,55.099998,73.800003,68.0,65.300003
20160803203000,258.0,102.380952,64,55.099998,73.699997,68.0,65.300003
20160803204500,250.199997,99.285713,64,55.099998,73.599998,68.0,65.300003
20160803210000,247.199997,98.095237,64,55.099998,73.699997,68.0,65.300003
20160803211500,250.199997,99.285713,64,55.099998,73.699997,68.0,65.300003
20160803213000,247.199997,98.095237,64,55.099998,73.599998,68.0,65.300003
20160803214500,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160803220000,250.199997,99.285713,64,55.099998,73.800003,68.0,65.300003
20160803221500,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160803223000,254.399994,100.952379,64,55.099998,73.800003,68.0,65.300003
20160803224500,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160803230000,254.399994,100.952379,64,55.099998,73.800003,68.0,65.300003
20160803231500,254.399994,100.952379,64,55.099998,73.800003,68.0,65.300003
20160803233000,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160803234500,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160804000000,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160804001500,258.0,102.380952,64,55.099998,73.800003,68.0,65.300003
20160804003000,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160804004500,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160804010000,258.0,102.380952,64,55.099998,73.699997,68.0,65.300003
20160804011500,258.0,102.380952,64,55.099998,73.699997,68.0,65.300003
20160804013000,258.0,102.380952,64,55.099998,73.699997,68.0,65.300003
20160804014500,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160804020000,258.0,102.380952,64,55.099998,73.699997,68.0,65.300003
20160804021500,258.0,102.380952,64,55.099998,73.699997,68.0,65.300003
20160804023000,254.399994,100.952379,64,55.099998,73.699997,68.0,65.300003
20160804024500,265.200012,105.2381,64,55.099998,73.699997,68.0,65.300003
20160804030000,258.0,102.380952,64,55.099998,73.599998,68.0,65.300003
20160804031500,258.0,102.380952,64,55.099998,73.599998,68.0,65.300003
20160804033000,261.600006,103.809526,64,55.099998,73.599998,68.0,65.300003
20160804034500,254.399994,100.952379,64,55.099998,73.400002,68.0,65.300003
20160804040000,254.399994,100.952379,64,55.099998,73.599998,68.0,65.300003
20160804041500,254.399994,100.952379,64,55.099998,73.599998,68.0,65.300003
20160804043000,258.0,102.380952,64,55.099998,73.599998,68.0,65.300003
20160804044500,258.0,102.380952,64,55.099998,73.599998,68.0,65.300003
20160804050000,254.399994,100.952379,64,55.099998,73.599998,68.0,65.300003
20160804051500,254.399994,100.952379,64,55.099998,73.599998,68.0,65.300003
20160804053000,254.399994,100.952379,64,55.099998,73.400002,68.0,65.300003
20160804054500,261.600006,103.809526,64,55.099998,73.300003,68.0,65.300003
20160804060000,258.0,102.380952,64,55.099998,73.300003,68.0,65.300003
20160804061500,258.0,102.380952,64,55.099998,73.400002,68.0,65.300003
20160804063000,254.399994,100.952379,64,55.099998,73.199997,68.0,65.300003
20160804064500,254.399994,100.952379,64,55.099998,73.400002,68.0,65.300003
20160804070000,254.399994,100.952379,64,55.099998,73.300003,68.0,65.300003
20160804071500,258.0,102.380952,64,55.099998,73.400002,68.0,65.300003
20160804073000,254.399994,100.952379,64,55.099998,73.400002,68.0,65.300003
20160804074500,254.399994,100.952379,64,55.099998,73.199997,68.0,65.300003
20160804080000,250.199997,99.285713,64,55.099998,73.199997,68.0,65.300003
20160804081500,250.199997,99.285713,64,55.099998,73.300003,68.0,65.300003
20160804083000,235.199997,93.333332,64,55.900002,73.5,68.0,65.300003
20160804084500,254.399994,100.952379,65,55.900002,73.699997,68.0,65.300003
20160804090000,247.199997,98.095237,65,55.200001,73.400002,68.0,65.300003
20160804091500,250.199997,99.285713,65,55.200001,73.400002,68.0,65.300003
20160804093000,254.399994,100.952379,65,55.200001,73.400002,68.0,65.300003
20160804094500,247.199997,98.095237,65,55.200001,73.400002,68.0,65.300003
20160804100000,247.199997,98.095237,65,55.200001,73.699997,68.0,65.300003
20160804101500,250.199997,99.285713,65,55.200001,73.5,68.0,65.300003
20160804103000,250.199997,99.285713,65,55.200001,73.599998,68.0,65.300003
20160804104500,247.199997,98.095237,65,55.200001,73.599998,68.0,65.300003
20160804110000,247.199997,98.095237,65,55.200001,73.599998,68.0,65.300003
20160804111500,250.199997,99.285713,65,55.200001,73.699997,68.0,65.300003
20160804113000,247.199997,98.095237,65,55.200001,73.699997,68.0,65.300003
20160804114500,250.199997,99.285713,65,55.200001,73.599998,68.0,65.300003
20160804120000,247.199997,98.095237,65,55.200001,73.599998,68.0,65.300003
20160804121500,250.199997,99.285713,65,55.200001,73.599998,68.0,65.300003
20160804123000,247.199997,98.095237,65,55.200001,73.599998,68.0,65.300003
20160804124500,247.199997,98.095237,65,55.200001,73.599998,68.0,65.300003
20160804130000,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160804131500,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160804133000,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160804134500,254.399994,100.952379,65,55.200001,73.599998,68.0,65.300003
20160804140000,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160804141500,254.399994,100.952379,65,55.200001,73.699997,68.0,65.300003
20160804143000,258.0,102.380952,65,55.200001,73.599998,68.0,65.300003
20160804144500,261.600006,103.809526,65,55.200001,73.599998,68.0,65.300003
20160804150000,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160804151500,258.0,102.380952,65,55.200001,73.699997,68.0,65.300003
20160804153000,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160804154500,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160804160000,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160804161500,254.399994,100.952379,65,55.200001,74.0,68.0,65.300003
20160804163000,254.399994,100.952379,65,55.900002,73.699997,68.0,65.300003
20160804164500,254.399994,100.952379,65,55.200001,73.699997,68.0,65.300003
20160804170000,254.399994,100.952379,65,55.200001,73.699997,68.0,65.300003
20160804171500,254.399994,100.952379,65,55.200001,74.0,68.0,65.300003
20160804173000,254.399994,100.952379,65,55.200001,74.0,68.0,65.300003
20160804174500,254.399994,100.952379,65,55.200001,74.0,68.0,65.300003
20160804180000,254.399994,100.952379,65,55.200001,74.0,68.0,65.300003
20160804181500,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160804183000,254.399994,100.952379,65,55.200001,73.800003,68.0,65.300003
20160804184500,258.0,102.380952,65,55.200001,73.900002,68.0,65.300003
20160804190000,258.0,102.380952,65,55.200001,73.800003,68.0,65.300003
20160804191500,254.399994,100.952379,64,55.200001,73.900002,68.0,65.300003
20160804193000,254.399994,100.952379,64,55.200001,73.900002,68.0,65.300003
20160804194500,258.0,102.380952,64,55.200001,73.800003,68.0,65.300003
20160804200000,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160804201500,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160804203000,258.0,102.380952,64,55.200001,73.800003,68.0,65.300003
20160804204500,258.0,102.380952,64,55.200001,73.800003,68.0,65.300003
20160804210000,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160804211500,258.0,102.380952,64,55.200001,73.800003,68.0,65.300003
20160804213000,258.0,102.380952,64,55.200001,73.800003,68.0,65.300003
20160804214500,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160804220000,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160804221500,250.199997,99.285713,64,55.200001,73.800003,68.0,65.300003
20160804223000,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160804224500,250.199997,99.285713,64,55.200001,73.699997,68.0,65.300003
20160804230000,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160804231500,250.199997,99.285713,64,55.200001,73.900002,68.0,65.300003
20160804233000,254.399994,100.952379,64,55.200001,73.900002,68.0,65.300003
20160804234500,254.399994,100.952379,64,55.200001,73.900002,68.0,65.300003
20160805000000,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160805001500,254.399994,100.952379,64,55.200001,73.900002,68.0,65.300003
20160805003000,254.399994,100.952379,64,55.200001,73.900002,68.0,65.300003
20160805004500,258.0,102.380952,64,55.200001,73.900002,68.0,65.300003
20160805010000,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160805011500,258.0,102.380952,64,55.200001,73.900002,68.0,65.300003
20160805013000,258.0,102.380952,64,55.200001,73.800003,68.0,65.300003
20160805014500,254.399994,100.952379,64,55.200001,73.900002,68.0,65.300003
20160805020000,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160805021500,258.0,102.380952,64,55.200001,73.800003,68.0,65.300003
20160805023000,254.399994,100.952379,64,55.200001,73.800003,68.0,65.300003
20160805024500,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160805030000,258.0,102.380952,64,55.200001,73.800003,68.0,65.300003
20160805031500,258.0,102.380952,64,55.200001,73.800003,68.0,65.300003
20160805033000,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160805034500,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160805040000,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160805041500,258.0,102.380952,64,55.200001,73.699997,68.0,65.300003
20160805043000,258.0,102.380952,64,55.200001,73.599998,68.0,65.300003
20160805044500,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160805050000,254.399994,100.952379,64,55.200001,73.599998,68.0,65.300003
20160805051500,258.0,102.380952,64,55.200001,73.599998,68.0,65.300003
20160805053000,258.0,102.380952,64,55.200001,73.5,68.0,65.300003
20160805054500,258.0,102.380952,64,55.200001,73.5,68.0,65.300003
20160805060000,254.399994,100.952379,64,55.200001,73.5,68.0,65.300003
20160805061500,254.399994,100.952379,64,55.200001,73.400002,68.0,65.300003
20160805063000,254.399994,100.952379,64,55.200001,73.400002,68.0,65.300003
20160805064500,258.0,102.380952,64,54.400002,73.400002,68.0,65.300003
20160805070000,258.0,102.380952,64,54.400002,73.099998,68.0,65.300003
20160805071500,250.199997,99.285713,64,54.400002,72.900002,68.0,65.300003
20160805073000,250.199997,99.285713,64,54.400002,73.0,68.0,65.300003
20160805074500,254.399994,100.952379,64,54.400002,73.099998,68.0,65.300003
20160805080000,250.199997,99.285713,64,54.400002,73.0,68.0,65.300003
20160805081500,254.399994,100.952379,64,54.400002,73.099998,68.0,65.300003
20160805083000,250.199997,99.285713,64,55.099998,73.099998,68.0,65.300003
20160805084500,250.199997,99.285713,64,55.099998,73.300003,68.0,65.300003
20160805090000,250.199997,99.285713,64,55.099998,73.400002,68.0,65.300003
20160805091500,247.199997,98.095237,64,55.099998,73.300003,68.0,65.300003
20160805093000,250.199997,99.285713,65,55.099998,73.5,68.0,65.300003
20160805094500,247.199997,98.095237,65,55.099998,73.199997,68.0,65.300003
20160805100000,250.199997,99.285713,65,55.099998,73.400002,68.0,65.300003
20160805101500,247.199997,98.095237,65,55.099998,73.5,68.0,65.300003
20160805103000,247.199997,98.095237,65,55.099998,73.5,68.0,65.300003
20160805104500,247.199997,98.095237,65,55.099998,73.599998,68.0,65.300003
20160805110000,247.199997,98.095237,65,55.099998,73.5,68.0,65.300003
20160805111500,250.199997,99.285713,65,55.099998,73.599998,68.0,65.300003
20160805113000,250.199997,99.285713,65,55.099998,73.599998,68.0,65.300003
20160805114500,247.199997,98.095237,65,55.099998,73.599998,68.0,65.300003
20160805120000,247.199997,98.095237,65,55.099998,73.699997,68.0,65.300003
20160805121500,247.199997,98.095237,65,55.099998,73.400002,68.0,65.300003
20160805123000,250.199997,99.285713,65,55.099998,73.400002,68.0,65.300003
20160805124500,254.399994,100.952379,65,55.099998,73.400002,68.0,65.300003
20160805130000,247.199997,98.095237,65,55.099998,73.5,68.0,65.300003
20160805131500,247.199997,98.095237,65,55.099998,73.800003,68.0,65.300003
20160805133000,254.399994,100.952379,65,55.099998,73.599998,68.0,65.300003
20160805134500,254.399994,100.952379,65,55.099998,73.800003,68.0,65.300003
20160805140000,254.399994,100.952379,65,55.099998,73.900002,68.0,65.300003
20160805141500,254.399994,100.952379,65,55.099998,73.800003,68.0,65.300003
20160805143000,254.399994,100.952379,65,55.099998,73.800003,68.0,65.300003
20160805144500,254.399994,100.952379,65,55.099998,73.800003,68.0,65.300003
20160805150000,258.0,102.380952,65,55.099998,73.800003,68.0,65.300003
20160805151500,254.399994,100.952379,65,55.099998,73.900002,68.0,65.300003
20160805153000,258.0,102.380952,65,55.099998,74.0,68.0,65.300003
20160805154500,258.0,102.380952,65,55.099998,74.0,68.0,65.300003
20160805160000,258.0,102.380952,65,55.099998,73.800003,68.0,65.300003
20160805161500,254.399994,100.952379,65,55.099998,73.599998,68.0,65.300003
20160805173000,254.399994,100.952379,56,55.5,74.400002,68.0,65.300003
20160805174500,254.399994,100.952379,56,55.5,74.400002,68.0,65.300003
20160805180000,250.199997,99.285713,56,55.5,74.300003,68.0,65.300003
20160805181500,254.399994,100.952379,56,55.5,74.199997,68.0,65.300003
20160805183000,250.199997,99.285713,56,55.5,74.099998,68.0,65.300003
20160805184500,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160805190000,250.199997,99.285713,56,55.5,74.099998,68.0,65.300003
20160805191500,250.199997,99.285713,56,55.5,74.199997,68.0,65.300003
20160805193000,250.199997,99.285713,56,55.5,74.099998,68.0,65.300003
20160805194500,250.199997,99.285713,56,55.5,74.300003,68.0,65.300003
20160805200000,247.199997,98.095237,56,55.5,74.300003,68.0,65.300003
20160805201500,250.199997,99.285713,56,55.5,74.199997,68.0,65.300003
20160805203000,250.199997,99.285713,56,55.5,74.199997,68.0,65.300003
20160805204500,254.399994,100.952379,56,55.5,74.300003,68.0,65.300003
20160805210000,254.399994,100.952379,56,55.5,74.300003,68.0,65.300003
20160805211500,250.199997,99.285713,56,55.5,74.199997,68.0,65.300003
20160805213000,254.399994,100.952379,56,55.5,74.199997,68.0,65.300003
20160805214500,247.199997,98.095237,56,55.5,74.099998,68.0,65.300003
20160805220000,250.199997,99.285713,56,55.5,74.199997,68.0,65.300003
20160805221500,250.199997,99.285713,56,55.5,74.199997,68.0,65.300003
20160805223000,250.199997,99.285713,56,55.5,74.199997,68.0,65.300003
20160805224500,250.199997,99.285713,56,55.5,74.099998,68.0,65.300003
20160805230000,254.399994,100.952379,56,55.5,74.0,68.0,65.300003
20160805231500,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160805233000,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160805234500,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160806000000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160806001500,250.199997,99.285713,56,54.700001,74.099998,68.0,65.300003
20160806003000,254.399994,100.952379,56,54.700001,74.099998,68.0,65.300003
20160806004500,250.199997,99.285713,56,54.700001,74.0,68.0,65.300003
20160806010000,250.199997,99.285713,56,54.700001,74.0,68.0,65.300003
20160806011500,250.199997,99.285713,2,54.700001,73.900002,68.0,65.300003
20160806013000,261.600006,103.809526,67,54.700001,73.900002,68.0,65.300003
20160806014500,258.0,102.380952,65,54.700001,74.0,68.0,65.300003
20160806020000,258.0,102.380952,65,54.700001,73.900002,68.0,65.300003
20160806021500,254.399994,100.952379,65,54.700001,74.0,68.0,65.300003
20160806023000,254.399994,100.952379,65,54.700001,73.900002,68.0,65.300003
20160806024500,254.399994,100.952379,65,54.700001,73.900002,68.0,65.300003
20160806030000,254.399994,100.952379,65,54.700001,73.800003,68.0,65.300003
20160806031500,250.199997,99.285713,65,54.700001,73.800003,68.0,65.300003
20160806033000,254.399994,100.952379,65,54.700001,73.800003,68.0,65.300003
20160806034500,254.399994,100.952379,65,54.700001,73.800003,68.0,65.300003
20160806040000,254.399994,100.952379,65,54.700001,73.800003,68.0,65.300003
20160806041500,250.199997,99.285713,65,54.700001,73.800003,68.0,65.300003
20160806043000,250.199997,99.285713,65,54.700001,73.800003,68.0,65.300003
20160806044500,250.199997,99.285713,65,54.700001,73.800003,68.0,65.300003
20160806050000,254.399994,100.952379,65,54.700001,73.699997,68.0,65.300003
20160806051500,254.399994,100.952379,65,54.700001,73.699997,68.0,65.300003
20160806053000,254.399994,100.952379,65,54.700001,73.800003,68.0,65.300003
20160806054500,254.399994,100.952379,65,54.700001,73.699997,68.0,65.300003
20160806060000,258.0,102.380952,65,54.700001,73.699997,68.0,65.300003
20160806061500,250.199997,99.285713,65,54.700001,73.599998,68.0,65.300003
20160806063000,250.199997,99.285713,65,54.700001,73.599998,68.0,65.300003
20160806064500,254.399994,100.952379,65,54.700001,73.599998,68.0,65.300003
20160806070000,254.399994,100.952379,65,54.700001,73.599998,68.0,65.300003
20160806071500,250.199997,99.285713,65,54.700001,73.699997,68.0,65.300003
20160806073000,254.399994,100.952379,65,55.5,73.699997,68.0,65.300003
20160806074500,254.399994,100.952379,65,55.5,73.800003,68.0,65.300003
20160806080000,254.399994,100.952379,65,55.5,73.900002,68.0,65.300003
20160806081500,258.0,102.380952,65,55.5,73.900002,68.0,65.300003
20160806083000,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160806084500,250.199997,99.285713,65,55.5,73.800003,68.0,65.300003
20160806090000,254.399994,100.952379,65,55.5,73.900002,68.0,65.300003
20160806091500,250.199997,99.285713,65,55.5,73.900002,68.0,65.300003
20160806093000,250.199997,99.285713,65,55.5,73.900002,68.0,65.300003
20160806094500,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160806100000,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160806101500,243.0,96.428571,65,55.5,74.099998,68.0,65.300003
20160806103000,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160806104500,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160806110000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160806111500,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160806113000,247.199997,98.095237,65,55.5,74.0,68.0,65.300003
20160806114500,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160806120000,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160806121500,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160806123000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160806124500,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160806130000,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160806131500,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160806133000,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160806134500,247.199997,98.095237,65,55.5,74.099998,68.0,65.300003
20160806140000,254.399994,100.952379,65,55.5,74.099998,68.0,65.300003
20160806141500,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160806143000,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160806144500,250.199997,99.285713,65,55.5,74.099998,68.0,65.300003
20160806150000,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160806151500,254.399994,100.952379,66,55.5,74.199997,68.0,65.300003
20160806153000,250.199997,99.285713,66,55.5,74.199997,68.0,65.300003
20160806154500,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160806160000,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160806161500,254.399994,100.952379,66,55.5,74.099998,68.0,65.300003
20160806163000,254.399994,100.952379,66,54.700001,74.099998,68.0,65.300003
20160806164500,254.399994,100.952379,66,54.700001,74.0,68.0,65.300003
20160806170000,258.0,102.380952,66,54.700001,74.0,68.0,65.300003
20160806171500,254.399994,100.952379,66,54.700001,73.900002,68.0,65.300003
20160806173000,254.399994,100.952379,66,54.700001,74.0,68.0,65.300003
20160806174500,254.399994,100.952379,66,54.700001,73.900002,68.0,65.300003
20160806180000,258.0,102.380952,66,54.700001,73.699997,68.0,65.300003
20160806181500,254.399994,100.952379,66,54.700001,73.800003,68.0,65.300003
20160806183000,258.0,102.380952,66,54.700001,73.800003,68.0,65.300003
20160806184500,258.0,102.380952,65,54.700001,73.800003,68.0,65.300003
20160806190000,258.0,102.380952,65,54.700001,73.800003,68.0,65.300003
20160806191500,254.399994,100.952379,65,54.700001,73.699997,68.0,65.300003
20160806193000,254.399994,100.952379,65,54.700001,73.699997,68.0,65.300003
20160806194500,258.0,102.380952,65,54.700001,73.599998,68.0,65.300003
20160806200000,258.0,102.380952,65,54.700001,73.800003,68.0,65.300003
20160806201500,254.399994,100.952379,65,54.700001,73.699997,68.0,65.300003
20160806203000,254.399994,100.952379,65,54.700001,73.699997,68.0,65.300003
20160806204500,258.0,102.380952,65,54.700001,73.699997,68.0,65.300003
20160806210000,258.0,102.380952,65,54.700001,73.699997,68.0,65.300003
20160806211500,261.600006,103.809526,65,54.700001,73.800003,68.0,65.300003
20160806213000,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160806214500,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160806220000,258.0,102.380952,64,54.700001,73.699997,68.0,65.300003
20160806221500,258.0,102.380952,64,55.400002,73.800003,68.0,65.300003
20160806223000,254.399994,100.952379,64,55.400002,73.800003,68.0,65.300003
20160806224500,254.399994,100.952379,64,55.400002,73.800003,68.0,65.300003
20160806230000,254.399994,100.952379,64,55.400002,73.699997,68.0,65.300003
20160806231500,254.399994,100.952379,64,55.400002,73.800003,68.0,65.300003
20160806233000,254.399994,100.952379,64,55.400002,73.800003,68.0,65.300003
20160806234500,258.0,102.380952,64,55.400002,73.699997,68.0,65.300003
20160807000000,258.0,102.380952,64,55.400002,73.699997,68.0,65.300003
20160807001500,258.0,102.380952,64,55.400002,73.699997,68.0,65.300003
20160807003000,258.0,102.380952,64,55.400002,73.699997,68.0,65.300003
20160807004500,254.399994,100.952379,64,55.400002,73.699997,68.0,65.300003
20160807010000,254.399994,100.952379,64,55.400002,73.699997,68.0,65.300003
20160807011500,258.0,102.380952,64,55.400002,73.599998,68.0,65.300003
20160807013000,258.0,102.380952,64,55.400002,73.599998,68.0,65.300003
20160807014500,258.0,102.380952,64,55.400002,73.599998,68.0,65.300003
20160807020000,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160807021500,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160807023000,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160807024500,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160807030000,258.0,102.380952,64,54.700001,73.5,68.0,65.300003
20160807031500,258.0,102.380952,64,54.700001,73.5,68.0,65.300003
20160807033000,261.600006,103.809526,64,54.700001,73.5,68.0,65.300003
20160807034500,258.0,102.380952,64,54.700001,73.400002,68.0,65.300003
20160807040000,261.600006,103.809526,64,54.700001,73.400002,68.0,65.300003
20160807041500,258.0,102.380952,64,54.700001,73.400002,68.0,65.300003
20160807043000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160807044500,258.0,102.380952,64,54.700001,73.400002,68.0,65.300003
20160807050000,258.0,102.380952,64,54.700001,73.400002,68.0,65.300003
20160807051500,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160807053000,258.0,102.380952,64,54.700001,73.400002,68.0,65.300003
20160807054500,258.0,102.380952,64,54.700001,73.300003,68.0,65.300003
20160807060000,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160807061500,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160807063000,250.199997,99.285713,64,54.700001,73.199997,68.0,65.300003
20160807064500,258.0,102.380952,64,54.700001,73.199997,68.0,65.300003
20160807070000,250.199997,99.285713,64,54.700001,73.199997,68.0,65.300003
20160807071500,254.399994,100.952379,64,54.700001,73.199997,68.0,65.300003
20160807073000,254.399994,100.952379,64,54.700001,73.199997,68.0,65.300003
20160807074500,254.399994,100.952379,64,55.5,73.400002,68.0,65.300003
20160807080000,254.399994,100.952379,64,55.5,73.400002,68.0,65.300003
20160807081500,254.399994,100.952379,64,55.5,73.400002,68.0,65.300003
20160807083000,254.399994,100.952379,64,55.5,73.400002,68.0,65.300003
20160807084500,258.0,102.380952,64,55.5,73.300003,68.0,65.300003
20160807090000,254.399994,100.952379,64,55.5,73.300003,68.0,65.300003
20160807091500,254.399994,100.952379,64,55.5,73.300003,68.0,65.300003
20160807093000,250.199997,99.285713,64,54.700001,73.199997,68.0,65.300003
20160807094500,254.399994,100.952379,64,54.700001,73.099998,68.0,65.300003
20160807100000,250.199997,99.285713,64,54.700001,73.199997,68.0,65.300003
20160807101500,254.399994,100.952379,64,55.5,73.199997,68.0,65.300003
20160807103000,254.399994,100.952379,64,55.5,73.199997,68.0,65.300003
20160807104500,250.199997,99.285713,64,55.5,73.099998,68.0,65.300003
20160807110000,250.199997,99.285713,64,55.5,73.199997,68.0,65.300003
20160807111500,247.199997,98.095237,64,55.5,73.199997,68.0,65.300003
20160807113000,247.199997,98.095237,64,55.5,73.199997,68.0,65.300003
20160807114500,247.199997,98.095237,64,55.5,73.199997,68.0,65.300003
20160807120000,247.199997,98.095237,65,55.5,73.300003,68.0,65.300003
20160807121500,247.199997,98.095237,65,55.5,73.300003,68.0,65.300003
20160807123000,247.199997,98.095237,65,55.5,73.300003,68.0,65.300003
20160807124500,243.0,96.428571,65,55.5,73.300003,68.0,65.300003
20160807130000,250.199997,99.285713,65,55.5,73.300003,68.0,65.300003
20160807131500,250.199997,99.285713,65,55.5,73.199997,68.0,65.300003
20160807133000,247.199997,98.095237,65,55.5,73.300003,68.0,65.300003
20160807134500,250.199997,99.285713,65,54.700001,73.300003,68.0,65.300003
20160807140000,247.199997,98.095237,65,55.299999,73.400002,68.0,65.300003
20160807141500,254.399994,100.952379,65,55.299999,73.300003,68.0,65.300003
20160807143000,247.199997,98.095237,65,55.299999,73.400002,68.0,65.300003
20160807144500,250.199997,99.285713,65,55.299999,73.400002,68.0,65.300003
20160807150000,250.199997,99.285713,65,55.299999,73.300003,68.0,65.300003
