PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807151500,254.399994,100.952379,65,55.299999,73.400002,68.0,65.300003
20160807153000,250.199997,99.285713,65,55.299999,73.5,68.0,65.300003
20160807154500,250.199997,99.285713,65,55.299999,73.5,68.0,65.300003
20160807160000,258.0,102.380952,65,55.299999,73.5,68.0,65.300003
20160807161500,254.399994,100.952379,65,55.299999,73.5,68.0,65.300003
20160807163000,258.0,102.380952,65,55.299999,73.599998,68.0,65.300003
20160807164500,258.0,102.380952,65,55.299999,73.5,68.0,65.300003
20160807170000,258.0,102.380952,64,55.299999,73.400002,68.0,65.300003
20160807171500,254.399994,100.952379,64,55.299999,73.5,68.0,65.300003
20160807173000,254.399994,100.952379,64,55.299999,73.599998,68.0,65.300003
20160807174500,250.199997,99.285713,64,55.299999,73.599998,68.0,65.300003
20160807180000,254.399994,100.952379,64,55.299999,73.599998,68.0,65.300003
20160807181500,254.399994,100.952379,64,55.299999,73.599998,68.0,65.300003
20160807183000,250.199997,99.285713,64,55.299999,73.599998,68.0,65.300003
20160807184500,250.199997,99.285713,64,55.299999,73.599998,68.0,65.300003
20160807190000,254.399994,100.952379,64,55.299999,73.599998,68.0,65.300003
20160807191500,254.399994,100.952379,64,55.299999,73.5,68.0,65.300003
20160807193000,258.0,102.380952,64,55.299999,73.599998,68.0,65.300003
20160807194500,250.199997,99.285713,64,55.299999,73.5,68.0,65.300003
20160807200000,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160807201500,247.199997,98.095237,64,54.700001,73.400002,68.0,65.300003
20160807203000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160807204500,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160807210000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160807211500,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160807213000,247.199997,98.095237,64,54.700001,73.400002,68.0,65.300003
20160807214500,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160807220000,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160807221500,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160807223000,258.0,102.380952,64,54.700001,73.400002,68.0,65.300003
20160807224500,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160807230000,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160807231500,250.199997,99.285713,64,54.700001,73.300003,68.0,65.300003
20160807233000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160807234500,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160808000000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160808001500,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160808003000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160808004500,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160808010000,258.0,102.380952,64,54.700001,73.400002,68.0,65.300003
20160808011500,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160808013000,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160808014500,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160808020000,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160808021500,250.199997,99.285713,64,54.700001,73.5,68.0,65.300003
20160808023000,250.199997,99.285713,64,54.700001,73.599998,68.0,65.300003
20160808024500,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160808030000,250.199997,99.285713,64,54.700001,73.5,68.0,65.300003
20160808031500,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160808033000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160808034500,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160808040000,254.399994,100.952379,64,54.700001,73.5,68.0,65.300003
20160808041500,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160808043000,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160808044500,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160808050000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160808051500,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160808053000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160808054500,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160808060000,254.399994,100.952379,64,54.700001,73.400002,68.0,65.300003
20160808061500,250.199997,99.285713,64,54.700001,73.400002,68.0,65.300003
20160808063000,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160808064500,258.0,102.380952,64,54.700001,73.300003,68.0,65.300003
20160808070000,258.0,102.380952,64,54.700001,73.300003,68.0,65.300003
20160808071500,254.399994,100.952379,64,54.700001,73.199997,68.0,65.300003
20160808073000,254.399994,100.952379,64,54.700001,72.900002,68.0,65.300003
20160808074500,254.399994,100.952379,64,54.700001,73.099998,68.0,65.300003
20160808080000,250.199997,99.285713,64,54.700001,73.099998,68.0,65.300003
20160808081500,247.199997,98.095237,64,54.700001,73.199997,68.0,65.300003
20160808083000,247.199997,98.095237,65,54.700001,73.099998,68.0,65.300003
20160808084500,247.199997,98.095237,65,54.700001,73.199997,68.0,65.300003
20160808090000,247.199997,98.095237,65,55.5,73.400002,68.0,65.300003
20160808091500,250.199997,99.285713,65,55.5,73.300003,68.0,65.300003
20160808093000,250.199997,99.285713,65,55.5,73.5,68.0,65.300003
20160808094500,250.199997,99.285713,65,55.5,73.599998,68.0,65.300003
20160808100000,250.199997,99.285713,65,55.5,73.400002,68.0,65.300003
20160808101500,250.199997,99.285713,65,55.5,73.699997,68.0,65.300003
20160808103000,250.199997,99.285713,65,55.5,73.599998,68.0,65.300003
20160808104500,247.199997,98.095237,65,55.5,73.599998,68.0,65.300003
20160808110000,261.600006,103.809526,65,55.5,73.599998,68.0,65.300003
20160808111500,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160808113000,254.399994,100.952379,64,55.5,73.599998,68.0,65.300003
20160808114500,258.0,102.380952,64,55.5,73.400002,68.0,65.300003
20160808120000,254.399994,100.952379,64,55.5,73.599998,68.0,65.300003
20160808121500,254.399994,100.952379,64,55.5,73.400002,68.0,65.300003
20160808123000,258.0,102.380952,64,55.5,73.5,68.0,65.300003
20160808124500,258.0,102.380952,64,55.5,73.5,68.0,65.300003
20160808130000,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160808131500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160808133000,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160808134500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160808140000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160808141500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160808143000,250.199997,99.285713,64,55.5,73.900002,68.0,65.300003
20160808144500,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160808150000,250.199997,99.285713,64,55.5,73.699997,68.0,65.300003
20160808151500,250.199997,99.285713,64,55.5,74.0,68.0,65.300003
20160808153000,250.199997,99.285713,64,55.5,73.699997,68.0,65.300003
20160808154500,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160808160000,250.199997,99.285713,64,55.5,73.900002,68.0,65.300003
20160808161500,250.199997,99.285713,64,55.5,74.0,68.0,65.300003
20160808163000,247.199997,98.095237,64,55.5,74.0,68.0,65.300003
20160808164500,247.199997,98.095237,65,55.5,74.0,68.0,65.300003
20160808170000,250.199997,99.285713,65,55.5,74.0,68.0,65.300003
20160808171500,254.399994,100.952379,65,55.5,74.099998,68.0,65.300003
20160808173000,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160808174500,254.399994,100.952379,64,54.700001,74.099998,68.0,65.300003
20160808180000,254.399994,100.952379,64,54.700001,74.099998,68.0,65.300003
20160808181500,258.0,102.380952,64,54.700001,74.0,68.0,65.300003
20160808183000,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160808184500,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160808190000,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160808191500,258.0,102.380952,64,54.700001,74.0,68.0,65.300003
20160808193000,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160808194500,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160808200000,258.0,102.380952,64,54.700001,73.900002,68.0,65.300003
20160808201500,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160808203000,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160808204500,258.0,102.380952,64,54.700001,74.0,68.0,65.300003
20160808210000,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160808211500,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160808213000,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160808214500,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160808220000,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160808221500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160808223000,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160808224500,258.0,102.380952,64,55.5,73.900002,68.0,65.300003
20160808230000,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160808231500,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160808233000,250.199997,99.285713,64,55.5,74.0,68.0,65.300003
20160808234500,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160809000000,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160809001500,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160809003000,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160809004500,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160809010000,250.199997,99.285713,64,55.5,74.199997,68.0,65.300003
20160809011500,250.199997,99.285713,64,55.5,74.199997,68.0,65.300003
20160809013000,250.199997,99.285713,64,55.5,74.199997,68.0,65.300003
20160809014500,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160809020000,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160809021500,247.199997,98.095237,64,55.5,74.300003,68.0,65.300003
20160809023000,247.199997,98.095237,64,55.5,74.300003,68.0,65.300003
20160809024500,254.399994,100.952379,64,55.5,74.300003,68.0,65.300003
20160809030000,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160809031500,250.199997,99.285713,64,55.5,74.300003,68.0,65.300003
20160809033000,258.0,102.380952,64,55.5,74.300003,68.0,65.300003
20160809034500,250.199997,99.285713,64,55.5,74.099998,68.0,65.300003
20160809040000,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160809041500,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160809043000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160809044500,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160809050000,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160809051500,254.399994,100.952379,64,55.5,73.800003,68.0,65.300003
20160809053000,258.0,102.380952,64,55.5,73.800003,68.0,65.300003
20160809054500,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160809060000,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160809061500,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160809063000,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160809064500,258.0,102.380952,64,54.700001,73.599998,68.0,65.300003
20160809070000,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160809071500,254.399994,100.952379,64,54.700001,73.300003,68.0,65.300003
20160809073000,247.199997,98.095237,64,54.700001,73.099998,68.0,65.300003
20160809074500,250.199997,99.285713,65,54.700001,73.5,68.0,65.300003
20160809080000,250.199997,99.285713,65,55.5,73.400002,68.0,65.300003
20160809081500,247.199997,98.095237,65,55.5,73.400002,68.0,65.300003
20160809083000,247.199997,98.095237,65,55.5,73.400002,68.0,65.300003
20160809084500,247.199997,98.095237,65,55.5,73.5,68.0,65.300003
20160809090000,243.0,96.428571,65,55.5,73.699997,68.0,65.300003
20160809091500,250.199997,99.285713,65,55.5,73.5,68.0,65.300003
20160809093000,247.199997,98.095237,65,55.5,73.5,68.0,65.300003
20160809094500,247.199997,98.095237,65,55.5,73.599998,68.0,65.300003
20160809100000,250.199997,99.285713,65,55.5,73.400002,68.0,65.300003
20160809101500,250.199997,99.285713,65,54.700001,73.400002,68.0,65.300003
20160809103000,250.199997,99.285713,65,54.700001,73.400002,68.0,65.300003
20160809104500,254.399994,100.952379,65,55.5,73.400002,68.0,65.300003
20160809110000,254.399994,100.952379,65,55.5,73.5,68.0,65.300003
20160809111500,261.600006,103.809526,65,55.5,73.5,68.0,65.300003
20160809113000,258.0,102.380952,64,55.5,73.599998,68.0,65.300003
20160809114500,254.399994,100.952379,64,55.5,73.599998,68.0,65.300003
20160809120000,258.0,102.380952,64,55.5,73.400002,68.0,65.300003
20160809121500,254.399994,100.952379,64,55.5,73.400002,68.0,65.300003
20160809123000,258.0,102.380952,64,55.5,73.400002,68.0,65.300003
20160809124500,254.399994,100.952379,64,55.5,73.5,68.0,65.300003
20160809130000,247.199997,98.095237,64,55.5,73.400002,68.0,65.300003
20160809131500,250.199997,99.285713,64,55.5,73.5,68.0,65.300003
20160809133000,254.399994,100.952379,64,55.5,73.5,68.0,65.300003
20160809134500,250.199997,99.285713,64,55.5,73.5,68.0,65.300003
20160809140000,250.199997,99.285713,64,55.5,73.699997,68.0,65.300003
20160809141500,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160809143000,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160809144500,250.199997,99.285713,64,55.5,73.800003,68.0,65.300003
20160809150000,254.399994,100.952379,64,54.700001,73.900002,68.0,65.300003
20160809151500,254.399994,100.952379,64,54.700001,73.699997,68.0,65.300003
20160809153000,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160809154500,250.199997,99.285713,64,54.700001,73.900002,68.0,65.300003
20160809160000,250.199997,99.285713,64,55.5,73.900002,68.0,65.300003
20160809161500,250.199997,99.285713,64,55.5,74.0,68.0,65.300003
20160809163000,254.399994,100.952379,64,55.5,73.699997,68.0,65.300003
20160809164500,258.0,102.380952,64,54.700001,73.800003,68.0,65.300003
20160809170000,258.0,102.380952,64,54.700001,73.900002,68.0,65.300003
20160809171500,254.399994,100.952379,64,54.700001,73.800003,68.0,65.300003
20160809173000,250.199997,99.285713,64,54.700001,74.0,68.0,65.300003
20160809174500,250.199997,99.285713,64,54.700001,74.0,68.0,65.300003
20160809180000,250.199997,99.285713,64,54.700001,74.099998,68.0,65.300003
20160809181500,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160809183000,254.399994,100.952379,64,54.700001,74.0,68.0,65.300003
20160809184500,254.399994,100.952379,64,54.700001,74.199997,68.0,65.300003
20160809190000,254.399994,100.952379,64,54.700001,74.099998,68.0,65.300003
20160809191500,254.399994,100.952379,64,54.700001,74.199997,68.0,65.300003
20160809193000,261.600006,103.809526,64,54.700001,74.099998,68.0,65.300003
20160809194500,258.0,102.380952,64,54.700001,74.099998,68.0,65.300003
20160809200000,250.199997,99.285713,64,54.700001,74.099998,68.0,65.300003
20160809201500,250.199997,99.285713,64,54.700001,74.0,68.0,65.300003
20160809203000,254.399994,100.952379,64,54.700001,74.099998,68.0,65.300003
20160809204500,254.399994,100.952379,64,54.700001,74.199997,68.0,65.300003
20160809210000,258.0,102.380952,64,54.700001,74.099998,68.0,65.300003
20160809211500,258.0,102.380952,64,55.5,74.099998,68.0,65.300003
20160809213000,258.0,102.380952,64,55.5,74.199997,68.0,65.300003
20160809214500,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160809220000,258.0,102.380952,64,55.5,74.199997,68.0,65.300003
20160809221500,254.399994,100.952379,64,55.5,74.199997,68.0,65.300003
20160809223000,258.0,102.380952,64,55.5,74.099998,68.0,65.300003
20160809224500,258.0,102.380952,64,55.5,74.099998,68.0,65.300003
20160809230000,258.0,102.380952,64,55.5,74.099998,68.0,65.300003
20160809231500,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160809233000,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160809234500,258.0,102.380952,64,55.5,74.099998,68.0,65.300003
20160810000000,254.399994,100.952379,64,55.5,74.099998,68.0,65.300003
20160810001500,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160810003000,258.0,102.380952,64,55.5,74.0,68.0,65.300003
20160810004500,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160810010000,254.399994,100.952379,64,55.5,74.0,68.0,65.300003
20160810011500,247.199997,98.095237,2,55.5,73.900002,68.0,65.300003
20160810013000,250.199997,99.285713,66,55.5,74.0,68.0,65.300003
20160810014500,258.0,102.380952,66,55.5,74.0,68.0,65.300003
20160810020000,258.0,102.380952,66,55.5,74.0,68.0,65.300003
20160810021500,254.399994,100.952379,66,55.5,73.900002,68.0,65.300003
20160810023000,254.399994,100.952379,66,55.5,73.900002,68.0,65.300003
20160810024500,254.399994,100.952379,66,55.5,73.800003,68.0,65.300003
20160810030000,250.199997,99.285713,66,55.5,73.800003,68.0,65.300003
20160810031500,254.399994,100.952379,66,55.5,73.800003,68.0,65.300003
20160810033000,250.199997,99.285713,66,55.5,73.800003,68.0,65.300003
20160810034500,254.399994,100.952379,66,55.5,73.699997,68.0,65.300003
20160810040000,254.399994,100.952379,66,55.5,73.800003,68.0,65.300003
20160810041500,254.399994,100.952379,66,55.5,73.699997,68.0,65.300003
20160810054500,250.199997,99.285713,66,55.5,74.0,68.0,65.300003
20160810060000,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160810061500,250.199997,99.285713,66,55.5,74.099998,68.0,65.300003
20160810063000,243.0,96.428571,66,55.5,74.0,68.0,65.300003
20160810064500,247.199997,98.095237,66,55.5,74.0,68.0,65.300003
20160810070000,243.0,96.428571,66,55.5,73.900002,68.0,65.300003
20160810071500,247.199997,98.095237,66,54.700001,74.0,68.0,65.300003
20160810073000,247.199997,98.095237,66,55.599998,74.0,68.0,65.300003
20160810074500,247.199997,98.095237,66,55.599998,73.800003,68.0,65.300003
20160810080000,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20160810081500,250.199997,99.285713,68,54.700001,73.400002,68.0,65.300003
20160810083000,250.199997,99.285713,68,54.700001,73.5,68.0,65.300003
20160810084500,247.199997,98.095237,69,55.5,73.5,68.0,65.300003
20160810090000,247.199997,98.095237,69,55.5,73.5,68.0,65.300003
20160810091500,243.0,96.428571,69,55.5,73.699997,68.0,65.300003
20160810093000,250.199997,99.285713,69,55.5,73.699997,68.0,65.300003
20160810094500,247.199997,98.095237,69,55.5,73.699997,68.0,65.300003
20160810100000,247.199997,98.095237,69,55.5,73.599998,68.0,65.300003
20160810101500,247.199997,98.095237,69,55.5,73.699997,68.0,65.300003
20160810103000,250.199997,99.285713,69,55.5,73.599998,68.0,65.300003
20160810104500,247.199997,98.095237,69,55.5,73.599998,68.0,65.300003
20160810110000,254.399994,100.952379,69,55.5,73.400002,68.0,65.300003
20160810111500,247.199997,98.095237,69,55.5,73.400002,68.0,65.300003
20160810113000,247.199997,98.095237,69,55.5,73.599998,68.0,65.300003
20160810114500,254.399994,100.952379,69,55.5,73.400002,68.0,65.300003
20160810120000,254.399994,100.952379,68,55.5,73.5,68.0,65.300003
20160810121500,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160810123000,254.399994,100.952379,68,55.5,73.300003,68.0,65.300003
20160810124500,258.0,102.380952,68,55.5,73.300003,68.0,65.300003
20160810130000,258.0,102.380952,68,55.5,73.400002,68.0,65.300003
20160810131500,258.0,102.380952,68,55.5,73.400002,68.0,65.300003
20160810133000,258.0,102.380952,67,55.5,73.300003,68.0,65.300003
20160810134500,254.399994,100.952379,67,55.5,73.400002,68.0,65.300003
20160810140000,250.199997,99.285713,67,55.5,73.599998,68.0,65.300003
20160810141500,250.199997,99.285713,67,55.5,73.400002,68.0,65.300003
20160810143000,250.199997,99.285713,67,55.5,73.400002,68.0,65.300003
20160810144500,247.199997,98.095237,67,55.5,73.699997,68.0,65.300003
20160810150000,247.199997,98.095237,67,55.5,73.699997,68.0,65.300003
20160810151500,250.199997,99.285713,67,55.5,73.599998,68.0,65.300003
20160810153000,250.199997,99.285713,67,55.5,73.699997,68.0,65.300003
20160810154500,247.199997,98.095237,67,55.5,73.800003,68.0,65.300003
20160810160000,254.399994,100.952379,67,55.5,73.800003,68.0,65.300003
20160810161500,250.199997,99.285713,67,55.5,73.800003,68.0,65.300003
20160810163000,254.399994,100.952379,67,55.5,73.400002,68.0,65.300003
20160810164500,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160810170000,254.399994,100.952379,67,55.5,73.699997,68.0,65.300003
20160810171500,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160810173000,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160810174500,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160810180000,258.0,102.380952,67,55.5,73.699997,68.0,65.300003
20160810181500,254.399994,100.952379,67,55.5,73.699997,68.0,65.300003
20160810183000,258.0,102.380952,67,55.5,73.699997,68.0,65.300003
20160810184500,254.399994,100.952379,67,55.5,73.699997,68.0,65.300003
20160810190000,254.399994,100.952379,67,55.5,73.699997,68.0,65.300003
20160810191500,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160810193000,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160810194500,250.199997,99.285713,67,55.5,73.599998,68.0,65.300003
20160810200000,250.199997,99.285713,67,55.5,73.599998,68.0,65.300003
20160810201500,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160810203000,258.0,102.380952,67,55.5,73.599998,68.0,65.300003
20160810204500,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160810210000,254.399994,100.952379,67,55.5,73.5,68.0,65.300003
20160810211500,254.399994,100.952379,67,55.5,73.400002,68.0,65.300003
20160810213000,254.399994,100.952379,67,55.5,73.5,68.0,65.300003
20160810214500,258.0,102.380952,67,55.5,73.400002,68.0,65.300003
20160810220000,250.199997,99.285713,67,55.5,73.5,68.0,65.300003
20160810221500,254.399994,100.952379,67,55.5,73.5,68.0,65.300003
20160810223000,254.399994,100.952379,67,55.5,73.5,68.0,65.300003
20160810224500,254.399994,100.952379,67,55.5,73.5,68.0,65.300003
20160810230000,258.0,102.380952,67,55.5,73.5,68.0,65.300003
20160810231500,261.600006,103.809526,67,55.5,73.400002,68.0,65.300003
20160810233000,250.199997,99.285713,67,55.5,73.400002,68.0,65.300003
20160810234500,254.399994,100.952379,67,55.5,73.5,68.0,65.300003
20160811000000,254.399994,100.952379,67,54.799999,73.400002,68.0,65.300003
20160811001500,254.399994,100.952379,67,54.799999,73.400002,68.0,65.300003
20160811003000,254.399994,100.952379,67,54.799999,73.400002,68.0,65.300003
20160811004500,258.0,102.380952,67,54.799999,73.400002,68.0,65.300003
20160811010000,254.399994,100.952379,67,54.799999,73.400002,68.0,65.300003
20160811011500,250.199997,99.285713,67,54.799999,73.400002,68.0,65.300003
20160811013000,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811014500,254.399994,100.952379,67,54.799999,73.300003,68.0,65.300003
20160811020000,254.399994,100.952379,67,54.799999,73.300003,68.0,65.300003
20160811021500,254.399994,100.952379,67,54.799999,73.300003,68.0,65.300003
20160811023000,254.399994,100.952379,67,54.799999,73.300003,68.0,65.300003
20160811024500,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811030000,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811031500,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811033000,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811034500,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811040000,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811041500,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811043000,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811044500,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811050000,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811051500,254.399994,100.952379,67,54.799999,73.300003,68.0,65.300003
20160811053000,247.199997,98.095237,67,54.799999,73.300003,68.0,65.300003
20160811054500,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811060000,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811061500,254.399994,100.952379,67,54.799999,73.300003,68.0,65.300003
20160811063000,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811064500,250.199997,99.285713,67,54.799999,73.400002,68.0,65.300003
20160811070000,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811071500,250.199997,99.285713,67,54.799999,73.300003,68.0,65.300003
20160811073000,254.399994,100.952379,67,54.799999,72.900002,68.0,65.300003
20160811074500,250.199997,99.285713,67,54.799999,72.800003,68.0,65.300003
20160811080000,250.199997,99.285713,67,54.799999,72.900002,68.0,65.300003
20160811081500,250.199997,99.285713,67,54.799999,72.900002,68.0,65.300003
20160811083000,250.199997,99.285713,67,54.799999,72.900002,68.0,65.300003
20160811084500,250.199997,99.285713,68,54.799999,72.900002,68.0,65.300003
20160811090000,250.199997,99.285713,68,54.799999,72.900002,68.0,65.300003
20160811091500,243.0,96.428571,68,54.799999,72.900002,68.0,65.300003
20160811093000,247.199997,98.095237,68,54.799999,72.900002,68.0,65.300003
20160811094500,250.199997,99.285713,68,54.799999,72.900002,68.0,65.300003
20160811100000,250.199997,99.285713,68,54.799999,72.900002,68.0,65.300003
20160811101500,254.399994,100.952379,68,54.799999,72.900002,68.0,65.300003
20160811103000,250.199997,99.285713,68,54.799999,72.900002,68.0,65.300003
20160811104500,250.199997,99.285713,68,54.799999,72.900002,68.0,65.300003
20160811110000,250.199997,99.285713,68,54.799999,72.900002,68.0,65.300003
20160811111500,250.199997,99.285713,68,54.799999,73.099998,68.0,65.300003
20160811113000,247.199997,98.095237,68,54.799999,73.0,68.0,65.300003
20160811114500,243.0,96.428571,68,54.799999,73.099998,68.0,65.300003
20160811120000,247.199997,98.095237,69,54.799999,73.199997,68.0,65.300003
20160811121500,247.199997,98.095237,69,54.799999,73.199997,68.0,65.300003
20160811123000,247.199997,98.095237,69,54.799999,73.099998,68.0,65.300003
20160811124500,247.199997,98.095237,69,54.799999,73.099998,68.0,65.300003
20160811130000,247.199997,98.095237,69,54.799999,73.199997,68.0,65.300003
20160811131500,250.199997,99.285713,69,54.799999,73.199997,68.0,65.300003
20160811133000,247.199997,98.095237,69,54.799999,73.199997,68.0,65.300003
20160811134500,247.199997,98.095237,69,54.799999,73.199997,68.0,65.300003
20160811140000,247.199997,98.095237,69,54.799999,73.199997,68.0,65.300003
20160811141500,250.199997,99.285713,69,54.799999,73.300003,68.0,65.300003
20160811143000,247.199997,98.095237,69,54.799999,73.300003,68.0,65.300003
20160811144500,247.199997,98.095237,69,54.799999,73.300003,68.0,65.300003
20160811150000,247.199997,98.095237,69,54.799999,73.599998,68.0,65.300003
20160811151500,247.199997,98.095237,69,55.5,73.699997,68.0,65.300003
20160811153000,250.199997,99.285713,69,55.5,73.400002,68.0,65.300003
20160811154500,250.199997,99.285713,69,55.5,73.599998,68.0,65.300003
20160811160000,247.199997,98.095237,69,55.5,73.800003,68.0,65.300003
20160811161500,250.199997,99.285713,69,55.5,73.5,68.0,65.300003
20160811163000,250.199997,99.285713,69,55.5,73.400002,68.0,65.300003
20160811164500,254.399994,100.952379,69,55.5,73.800003,68.0,65.300003
20160811170000,254.399994,100.952379,69,55.5,73.599998,68.0,65.300003
20160811171500,258.0,102.380952,69,55.5,73.400002,68.0,65.300003
20160811173000,254.399994,100.952379,69,55.5,73.400002,68.0,65.300003
20160811174500,258.0,102.380952,69,55.5,73.400002,68.0,65.300003
20160811180000,254.399994,100.952379,69,55.5,73.400002,68.0,65.300003
20160811181500,254.399994,100.952379,69,55.5,73.400002,68.0,65.300003
20160811183000,261.600006,103.809526,68,55.5,73.5,68.0,65.300003
20160811184500,254.399994,100.952379,68,55.5,73.800003,68.0,65.300003
20160811190000,254.399994,100.952379,68,55.5,73.800003,68.0,65.300003
20160811191500,258.0,102.380952,68,55.5,73.800003,68.0,65.300003
20160811193000,261.600006,103.809526,68,55.5,73.699997,68.0,65.300003
20160811194500,258.0,102.380952,68,55.5,73.800003,68.0,65.300003
20160811200000,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160811201500,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160811203000,254.399994,100.952379,68,55.5,73.699997,68.0,65.300003
20160811204500,254.399994,100.952379,68,55.5,73.699997,68.0,65.300003
20160811210000,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160811211500,254.399994,100.952379,68,55.5,73.699997,68.0,65.300003
20160811213000,261.600006,103.809526,68,55.5,73.800003,68.0,65.300003
20160811214500,254.399994,100.952379,68,55.5,73.800003,68.0,65.300003
20160811220000,254.399994,100.952379,68,55.5,73.800003,68.0,65.300003
20160811221500,258.0,102.380952,68,55.5,73.800003,68.0,65.300003
20160811223000,258.0,102.380952,68,55.5,73.800003,68.0,65.300003
20160811224500,254.399994,100.952379,68,55.5,73.800003,68.0,65.300003
20160811230000,254.399994,100.952379,68,55.5,73.800003,68.0,65.300003
20160811231500,258.0,102.380952,68,55.5,73.800003,68.0,65.300003
20160811233000,254.399994,100.952379,68,55.5,73.699997,68.0,65.300003
20160811234500,254.399994,100.952379,68,55.5,73.699997,68.0,65.300003
20160812000000,261.600006,103.809526,68,55.5,73.699997,68.0,65.300003
20160812001500,261.600006,103.809526,68,55.5,73.699997,68.0,65.300003
20160812003000,254.399994,100.952379,68,55.5,73.699997,68.0,65.300003
20160812004500,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160812010000,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160812011500,261.600006,103.809526,68,55.5,73.599998,68.0,65.300003
20160812013000,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160812014500,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160812020000,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160812021500,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160812023000,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160812024500,254.399994,100.952379,68,55.5,73.699997,68.0,65.300003
20160812030000,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160812031500,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160812033000,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160812034500,254.399994,100.952379,68,55.5,73.699997,68.0,65.300003
20160812040000,250.199997,99.285713,68,55.5,73.699997,68.0,65.300003
20160812041500,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160812043000,254.399994,100.952379,68,55.5,73.699997,68.0,65.300003
20160812044500,261.600006,103.809526,68,55.5,73.699997,68.0,65.300003
20160812050000,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160812051500,258.0,102.380952,68,55.5,73.699997,68.0,65.300003
20160812053000,258.0,102.380952,68,54.700001,73.599998,68.0,65.300003
20160812054500,258.0,102.380952,68,54.700001,73.599998,68.0,65.300003
20160812060000,254.399994,100.952379,68,54.700001,73.400002,68.0,65.300003
20160812061500,258.0,102.380952,68,54.700001,73.400002,68.0,65.300003
20160812063000,261.600006,103.809526,68,54.700001,73.400002,68.0,65.300003
20160812064500,258.0,102.380952,68,54.700001,73.400002,68.0,65.300003
20160812070000,254.399994,100.952379,68,54.700001,73.400002,68.0,65.300003
20160812071500,258.0,102.380952,68,54.700001,73.400002,68.0,65.300003
20160812073000,258.0,102.380952,68,54.700001,73.400002,68.0,65.300003
20160812074500,261.600006,103.809526,68,54.700001,73.300003,68.0,65.300003
20160812080000,254.399994,100.952379,68,54.700001,73.0,68.0,65.300003
20160812081500,250.199997,99.285713,68,54.700001,73.0,68.0,65.300003
20160812083000,250.199997,99.285713,68,54.700001,73.099998,68.0,65.300003
20160812084500,250.199997,99.285713,68,54.700001,73.300003,68.0,65.300003
20160812090000,250.199997,99.285713,68,54.700001,73.400002,68.0,65.300003
20160812091500,250.199997,99.285713,68,53.900002,73.199997,68.0,65.300003
20160812093000,250.199997,99.285713,68,55.099998,72.900002,68.0,65.300003
20160812094500,254.399994,100.952379,68,55.099998,73.199997,68.0,65.300003
20160812100000,258.0,102.380952,68,55.099998,73.199997,68.0,65.300003
20160812101500,258.0,102.380952,68,55.099998,73.400002,68.0,65.300003
20160812103000,258.0,102.380952,68,55.099998,73.5,68.0,65.300003
20160812104500,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20160812110000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160812111500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160812113000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20160812114500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20160812120000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160812121500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160812123000,254.399994,100.952379,68,53.5,72.900002,68.0,65.300003
20160812124500,254.399994,100.952379,68,53.5,72.800003,68.0,65.300003
20160812130000,254.399994,100.952379,68,53.5,73.099998,68.0,65.300003
20160812131500,254.399994,100.952379,68,53.5,73.300003,68.0,65.300003
20160812133000,258.0,102.380952,68,53.5,73.199997,68.0,65.300003
20160812134500,258.0,102.380952,68,53.5,73.0,68.0,65.300003
20160812140000,258.0,102.380952,68,53.5,72.900002,68.0,65.300003
20160812141500,258.0,102.380952,68,53.5,73.099998,68.0,65.300003
20160812143000,254.399994,100.952379,68,53.5,72.800003,68.0,65.300003
20160812144500,258.0,102.380952,68,53.5,72.800003,68.0,65.300003
20160812150000,258.0,102.380952,68,53.5,72.800003,68.0,65.300003
20160812151500,258.0,102.380952,68,53.5,72.800003,68.0,65.300003
20160812153000,258.0,102.380952,68,53.5,72.800003,68.0,65.300003
20160812154500,261.600006,103.809526,68,53.5,72.800003,68.0,65.300003
20160812160000,258.0,102.380952,68,53.5,72.800003,68.0,65.300003
20160812161500,258.0,102.380952,68,53.5,72.699997,68.0,65.300003
20160812163000,258.0,102.380952,68,53.5,72.699997,68.0,65.300003
20160812164500,254.399994,100.952379,68,53.5,72.699997,68.0,65.300003
20160812170000,261.600006,103.809526,68,53.5,72.699997,68.0,65.300003
20160812171500,258.0,102.380952,68,53.5,72.599998,68.0,65.300003
20160812173000,258.0,102.380952,68,53.5,72.599998,68.0,65.300003
20160812174500,258.0,102.380952,68,53.5,72.599998,68.0,65.300003
20160812180000,254.399994,100.952379,68,53.5,72.599998,68.0,65.300003
20160812181500,258.0,102.380952,68,53.5,72.599998,68.0,65.300003
20160812183000,258.0,102.380952,68,53.5,72.599998,68.0,65.300003
20160812184500,250.199997,99.285713,68,53.5,72.5,68.0,65.300003
20160812190000,258.0,102.380952,68,53.5,72.400002,68.0,65.300003
20160812191500,254.399994,100.952379,68,54.700001,72.699997,68.0,65.300003
20160812193000,258.0,102.380952,68,55.599998,72.900002,68.0,65.300003
20160812194500,258.0,102.380952,68,54.299999,72.900002,68.0,65.300003
20160812200000,254.399994,100.952379,68,54.299999,73.0,68.0,65.300003
20160812201500,258.0,102.380952,68,55.200001,73.099998,68.0,65.300003
20160812203000,258.0,102.380952,68,55.200001,73.199997,68.0,65.300003
20160812204500,254.399994,100.952379,68,55.200001,73.300003,68.0,65.300003
20160812210000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160812211500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160812213000,254.399994,100.952379,68,55.5,73.5,68.0,65.300003
20160812214500,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160812220000,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20160812221500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20160812223000,258.0,102.380952,68,56.0,73.5,68.0,65.300003
20160812224500,254.399994,100.952379,68,56.0,73.599998,68.0,65.300003
20160812230000,247.199997,98.095237,68,56.0,73.599998,68.0,65.300003
20160812231500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20160812233000,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20160812234500,247.199997,98.095237,68,55.200001,73.599998,68.0,65.300003
20160813000000,247.199997,98.095237,68,55.900002,73.699997,68.0,65.300003
20160813001500,247.199997,98.095237,68,55.0,73.800003,68.0,65.300003
20160813003000,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20160813004500,243.0,96.428571,68,54.299999,73.599998,68.0,65.300003
20160813010000,247.199997,98.095237,68,55.5,73.599998,68.0,65.300003
20160813011500,243.0,96.428571,12,55.5,73.699997,68.0,65.300003
20160813013000,254.399994,100.952379,70,55.5,73.800003,68.0,65.300003
20160813014500,261.600006,103.809526,70,55.5,73.800003,68.0,65.300003
20160813020000,254.399994,100.952379,70,54.700001,73.800003,68.0,65.300003
20160813021500,258.0,102.380952,69,54.700001,73.699997,68.0,65.300003
20160813023000,254.399994,100.952379,69,54.700001,73.599998,68.0,65.300003
20160813024500,254.399994,100.952379,69,54.700001,73.599998,68.0,65.300003
20160813030000,254.399994,100.952379,69,54.700001,73.5,68.0,65.300003
20160813031500,258.0,102.380952,69,54.700001,73.5,68.0,65.300003
20160813033000,254.399994,100.952379,69,54.700001,73.400002,68.0,65.300003
20160813034500,254.399994,100.952379,69,54.0,73.300003,68.0,65.300003
20160813040000,258.0,102.380952,69,54.0,73.199997,68.0,65.300003
20160813041500,254.399994,100.952379,69,54.0,73.199997,68.0,65.300003
20160813043000,258.0,102.380952,69,54.0,73.199997,68.0,65.300003
20160813044500,254.399994,100.952379,69,54.0,73.199997,68.0,65.300003
20160813050000,258.0,102.380952,69,54.0,73.199997,68.0,65.300003
20160813051500,254.399994,100.952379,69,54.0,73.199997,68.0,65.300003
20160813053000,258.0,102.380952,69,54.0,73.199997,68.0,65.300003
20160813054500,258.0,102.380952,69,54.0,73.099998,68.0,65.300003
20160813060000,254.399994,100.952379,69,54.0,73.099998,68.0,65.300003
20160813061500,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160813063000,254.399994,100.952379,69,54.700001,73.199997,68.0,65.300003
20160813064500,254.399994,100.952379,69,54.700001,73.199997,68.0,65.300003
20160813070000,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160813071500,258.0,102.380952,69,54.700001,73.199997,68.0,65.300003
20160813073000,250.199997,99.285713,69,54.700001,73.199997,68.0,65.300003
20160813074500,254.399994,100.952379,69,54.700001,73.199997,68.0,65.300003
20160813080000,254.399994,100.952379,69,54.700001,73.199997,68.0,65.300003
20160813081500,258.0,102.380952,69,54.700001,73.099998,68.0,65.300003
20160813083000,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160813084500,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160813090000,258.0,102.380952,69,54.700001,73.099998,68.0,65.300003
20160813091500,258.0,102.380952,69,54.700001,73.099998,68.0,65.300003
20160813093000,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160813094500,258.0,102.380952,69,54.700001,73.099998,68.0,65.300003
20160813100000,258.0,102.380952,69,54.700001,73.099998,68.0,65.300003
20160813101500,254.399994,100.952379,69,54.700001,73.0,68.0,65.300003
20160813103000,258.0,102.380952,68,54.700001,73.099998,68.0,65.300003
20160813104500,258.0,102.380952,68,56.099998,73.099998,68.0,65.300003
20160813110000,258.0,102.380952,68,56.099998,73.199997,68.0,65.300003
20160813111500,258.0,102.380952,68,55.5,73.099998,68.0,65.300003
20160813113000,258.0,102.380952,68,54.700001,73.199997,68.0,65.300003
20160813114500,254.399994,100.952379,68,54.700001,73.199997,68.0,65.300003
20160813120000,258.0,102.380952,68,54.700001,73.0,68.0,65.300003
20160813121500,258.0,102.380952,68,54.700001,73.099998,68.0,65.300003
20160813123000,254.399994,100.952379,68,54.700001,73.0,68.0,65.300003
20160813124500,254.399994,100.952379,68,54.700001,72.900002,68.0,65.300003
20160813130000,258.0,102.380952,68,54.700001,72.900002,68.0,65.300003
20160813131500,261.600006,103.809526,68,54.700001,72.900002,68.0,65.300003
20160813133000,254.399994,100.952379,68,54.700001,72.900002,68.0,65.300003
20160813134500,258.0,102.380952,68,54.700001,72.900002,68.0,65.300003
20160813140000,258.0,102.380952,68,54.700001,72.900002,68.0,65.300003
20160813141500,258.0,102.380952,68,54.700001,73.0,68.0,65.300003
20160813143000,254.399994,100.952379,68,54.700001,73.0,68.0,65.300003
20160813144500,254.399994,100.952379,68,54.700001,72.900002,68.0,65.300003
20160813150000,258.0,102.380952,68,54.700001,72.900002,68.0,65.300003
20160813151500,254.399994,100.952379,68,54.700001,72.800003,68.0,65.300003
20160813153000,258.0,102.380952,68,54.700001,72.800003,68.0,65.300003
20160813154500,258.0,102.380952,68,54.700001,72.800003,68.0,65.300003
20160813160000,258.0,102.380952,68,54.700001,72.800003,68.0,65.300003
20160813161500,254.399994,100.952379,68,54.700001,72.900002,68.0,65.300003
20160813163000,258.0,102.380952,68,54.700001,72.699997,68.0,65.300003
20160813164500,254.399994,100.952379,68,54.700001,72.800003,68.0,65.300003
20160813170000,258.0,102.380952,68,54.700001,72.5,68.0,65.300003
20160813171500,258.0,102.380952,68,53.900002,72.400002,68.0,65.300003
20160813173000,254.399994,100.952379,68,53.900002,72.400002,68.0,65.300003
20160813174500,254.399994,100.952379,68,53.900002,72.300003,68.0,65.300003
20160813180000,250.199997,99.285713,68,53.900002,72.400002,68.0,65.300003
20160813181500,250.199997,99.285713,68,53.900002,72.400002,68.0,65.300003
20160813183000,247.199997,98.095237,68,53.900002,72.300003,68.0,65.300003
20160813184500,247.199997,98.095237,68,53.900002,72.300003,68.0,65.300003
20160813190000,250.199997,99.285713,68,55.599998,72.5,68.0,65.300003
20160813191500,247.199997,98.095237,68,55.599998,72.699997,68.0,65.300003
20160813193000,250.199997,99.285713,68,55.599998,72.699997,68.0,65.300003
20160813194500,247.199997,98.095237,68,53.900002,72.699997,68.0,65.300003
20160813200000,243.0,96.428571,68,53.900002,72.599998,68.0,65.300003
20160813201500,247.199997,98.095237,68,55.5,72.599998,68.0,65.300003
20160813203000,250.199997,99.285713,68,54.700001,72.800003,68.0,65.300003
20160813204500,250.199997,99.285713,68,55.5,72.900002,68.0,65.300003
20160813210000,247.199997,98.095237,68,54.299999,72.800003,68.0,65.300003
20160813211500,247.199997,98.095237,68,54.299999,72.699997,68.0,65.300003
20160813213000,250.199997,99.285713,68,55.099998,72.900002,68.0,65.300003
20160813214500,250.199997,99.285713,68,55.099998,73.0,68.0,65.300003
20160813220000,250.199997,99.285713,68,55.099998,73.0,68.0,65.300003
20160813221500,254.399994,100.952379,68,55.099998,73.0,68.0,65.300003
20160813223000,247.199997,98.095237,68,54.299999,72.900002,68.0,65.300003
20160813224500,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20160813230000,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20160813231500,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20160813233000,250.199997,99.285713,68,54.299999,72.800003,68.0,65.300003
20160813234500,247.199997,98.095237,68,54.299999,72.900002,68.0,65.300003
20160814000000,247.199997,98.095237,68,53.5,72.900002,68.0,65.300003
20160814001500,247.199997,98.095237,68,53.5,72.800003,68.0,65.300003
20160814003000,250.199997,99.285713,68,53.5,72.800003,68.0,65.300003
20160814004500,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20160814010000,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20160814011500,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20160814013000,254.399994,100.952379,68,53.5,72.699997,68.0,65.300003
20160814014500,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20160814020000,247.199997,98.095237,68,53.5,72.800003,68.0,65.300003
20160814021500,250.199997,99.285713,68,53.5,72.800003,68.0,65.300003
20160814023000,247.199997,98.095237,68,53.5,72.699997,68.0,65.300003
20160814024500,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20160814030000,247.199997,98.095237,68,53.5,72.699997,68.0,65.300003
20160814031500,250.199997,99.285713,68,53.5,72.800003,68.0,65.300003
20160814033000,254.399994,100.952379,68,53.5,72.800003,68.0,65.300003
20160814034500,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20160814040000,247.199997,98.095237,68,53.5,72.699997,68.0,65.300003
20160814041500,250.199997,99.285713,68,53.5,72.599998,68.0,65.300003
20160814043000,250.199997,99.285713,68,53.5,72.599998,68.0,65.300003
20160814044500,250.199997,99.285713,68,53.5,72.599998,68.0,65.300003
20160814050000,254.399994,100.952379,68,53.5,72.5,68.0,65.300003
20160814051500,254.399994,100.952379,68,53.5,72.599998,68.0,65.300003
20160814053000,254.399994,100.952379,68,53.5,72.599998,68.0,65.300003
20160814054500,254.399994,100.952379,68,53.5,72.5,68.0,65.300003
20160814060000,254.399994,100.952379,68,53.5,72.5,68.0,65.300003
20160814061500,250.199997,99.285713,68,53.5,72.400002,68.0,65.300003
20160814063000,250.199997,99.285713,68,53.5,72.400002,68.0,65.300003
20160814064500,254.399994,100.952379,68,53.5,72.5,68.0,65.300003
20160814070000,250.199997,99.285713,68,53.5,72.5,68.0,65.300003
20160814071500,250.199997,99.285713,68,53.5,72.5,68.0,65.300003
20160814073000,250.199997,99.285713,68,53.5,72.400002,68.0,65.300003
20160814074500,250.199997,99.285713,68,53.5,72.5,68.0,65.300003
20160814080000,250.199997,99.285713,68,53.5,72.5,68.0,65.300003
20160814081500,254.399994,100.952379,68,53.5,72.400002,68.0,65.300003
20160814083000,254.399994,100.952379,68,53.5,72.400002,68.0,65.300003
20160814084500,250.199997,99.285713,68,53.5,72.400002,68.0,65.300003
20160814090000,254.399994,100.952379,68,53.5,72.400002,68.0,65.300003
20160814091500,254.399994,100.952379,68,53.5,72.599998,68.0,65.300003
20160814093000,250.199997,99.285713,68,53.5,72.599998,68.0,65.300003
20160814094500,250.199997,99.285713,68,53.5,72.5,68.0,65.300003
20160814100000,254.399994,100.952379,68,53.5,72.5,68.0,65.300003
20160814101500,250.199997,99.285713,68,53.5,72.400002,68.0,65.300003
20160814103000,261.600006,103.809526,68,53.5,72.5,68.0,65.300003
20160814104500,258.0,102.380952,68,53.5,72.400002,68.0,65.300003
20160814110000,258.0,102.380952,67,53.5,72.400002,68.0,65.300003
20160814111500,254.399994,100.952379,67,53.5,72.400002,68.0,65.300003
20160814113000,258.0,102.380952,67,53.5,72.300003,68.0,65.300003
20160814114500,261.600006,103.809526,67,53.5,72.400002,68.0,65.300003
20160814120000,254.399994,100.952379,67,54.200001,72.300003,68.0,65.300003
20160814121500,258.0,102.380952,67,54.200001,72.400002,68.0,65.300003
20160814123000,254.399994,100.952379,67,54.200001,72.400002,68.0,65.300003
20160814124500,258.0,102.380952,67,54.200001,72.400002,68.0,65.300003
20160814130000,254.399994,100.952379,67,54.200001,72.400002,68.0,65.300003
20160814131500,258.0,102.380952,67,54.200001,72.300003,68.0,65.300003
20160814133000,254.399994,100.952379,67,54.200001,72.400002,68.0,65.300003
20160814134500,254.399994,100.952379,67,54.200001,72.400002,68.0,65.300003
20160814140000,254.399994,100.952379,67,54.200001,72.5,68.0,65.300003
20160814141500,250.199997,99.285713,67,54.200001,72.400002,68.0,65.300003
20160814143000,254.399994,100.952379,67,54.200001,72.599998,68.0,65.300003
20160814144500,254.399994,100.952379,67,54.200001,72.599998,68.0,65.300003
20160814150000,250.199997,99.285713,67,54.200001,72.599998,68.0,65.300003
20160814151500,247.199997,98.095237,67,54.200001,72.699997,68.0,65.300003
20160814153000,247.199997,98.095237,67,54.200001,72.699997,68.0,65.300003
20160814154500,247.199997,98.095237,67,54.200001,72.699997,68.0,65.300003
20160814160000,247.199997,98.095237,67,54.200001,72.699997,68.0,65.300003
20160814161500,243.0,96.428571,68,54.200001,72.800003,68.0,65.300003
20160814163000,247.199997,98.095237,68,54.200001,72.800003,68.0,65.300003
20160814164500,247.199997,98.095237,68,54.200001,72.900002,68.0,65.300003
20160814170000,247.199997,98.095237,68,54.200001,72.800003,68.0,65.300003
20160814171500,250.199997,99.285713,68,54.200001,72.900002,68.0,65.300003
20160814173000,247.199997,98.095237,68,54.200001,72.900002,68.0,65.300003
20160814174500,250.199997,99.285713,68,54.200001,72.900002,68.0,65.300003
20160814180000,243.0,96.428571,68,54.900002,73.099998,68.0,65.300003
20160814181500,247.199997,98.095237,68,54.900002,73.099998,68.0,65.300003
20160814183000,247.199997,98.095237,68,54.900002,73.099998,68.0,65.300003
20160814184500,247.199997,98.095237,68,54.900002,73.0,68.0,65.300003
20160814190000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814191500,243.0,96.428571,68,54.299999,73.099998,68.0,65.300003
