PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814193000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814194500,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160814200000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814201500,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814203000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814204500,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814210000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814211500,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814213000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814214500,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814220000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160814221500,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814223000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160814224500,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160814230000,250.199997,99.285713,68,54.299999,73.0,68.0,65.300003
20160814231500,247.199997,98.095237,68,54.299999,73.0,68.0,65.300003
20160814233000,247.199997,98.095237,68,54.299999,73.0,68.0,65.300003
20160814234500,247.199997,98.095237,68,54.299999,73.0,68.0,65.300003
20160815000000,247.199997,98.095237,68,54.299999,72.900002,68.0,65.300003
20160815001500,247.199997,98.095237,68,53.5,72.900002,68.0,65.300003
20160815003000,247.199997,98.095237,68,53.5,72.900002,68.0,65.300003
20160815004500,250.199997,99.285713,68,53.5,72.900002,68.0,65.300003
20160815010000,247.199997,98.095237,68,53.5,72.900002,68.0,65.300003
20160815011500,247.199997,98.095237,68,53.5,72.900002,68.0,65.300003
20160815013000,247.199997,98.095237,68,56.700001,72.900002,68.0,65.300003
20160815014500,247.199997,98.095237,68,55.099998,73.099998,68.0,65.300003
20160815020000,250.199997,99.285713,68,55.099998,73.199997,68.0,65.300003
20160815021500,250.199997,99.285713,68,54.400002,73.300003,68.0,65.300003
20160815023000,250.199997,99.285713,68,54.400002,73.199997,68.0,65.300003
20160815024500,250.199997,99.285713,68,54.400002,73.099998,68.0,65.300003
20160815030000,247.199997,98.095237,68,56.700001,73.099998,68.0,65.300003
20160815031500,247.199997,98.095237,68,55.099998,73.300003,68.0,65.300003
20160815033000,250.199997,99.285713,68,55.099998,73.300003,68.0,65.300003
20160815034500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160815040000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160815041500,250.199997,99.285713,68,55.5,73.300003,68.0,65.300003
20160815043000,254.399994,100.952379,68,54.700001,73.400002,68.0,65.300003
20160815044500,250.199997,99.285713,68,54.700001,73.300003,68.0,65.300003
20160815050000,247.199997,98.095237,68,53.900002,73.199997,68.0,65.300003
20160815051500,250.199997,99.285713,68,55.900002,73.099998,68.0,65.300003
20160815053000,247.199997,98.095237,68,55.099998,73.300003,68.0,65.300003
20160815054500,247.199997,98.095237,68,55.099998,73.400002,68.0,65.300003
20160815060000,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20160815061500,247.199997,98.095237,68,54.299999,73.300003,68.0,65.300003
20160815063000,250.199997,99.285713,69,54.299999,73.199997,68.0,65.300003
20160815064500,258.0,102.380952,69,54.299999,73.199997,68.0,65.300003
20160815070000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160815071500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160815073000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160815074500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20160815080000,254.399994,100.952379,67,54.299999,73.0,68.0,65.300003
20160815081500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20160815083000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20160815084500,250.199997,99.285713,67,54.299999,73.099998,68.0,65.300003
20160815090000,250.199997,99.285713,67,55.099998,73.199997,68.0,65.300003
20160815091500,250.199997,99.285713,67,55.099998,73.300003,68.0,65.300003
20160815093000,247.199997,98.095237,67,55.099998,73.400002,68.0,65.300003
20160815094500,247.199997,98.095237,67,55.099998,73.300003,68.0,65.300003
20160815100000,247.199997,98.095237,69,55.099998,73.400002,68.0,65.300003
20160815101500,250.199997,99.285713,69,55.900002,73.599998,68.0,65.300003
20160815103000,250.199997,99.285713,69,55.900002,73.599998,68.0,65.300003
20160815104500,247.199997,98.095237,69,55.900002,73.699997,68.0,65.300003
20160815110000,250.199997,99.285713,69,55.900002,73.699997,68.0,65.300003
20160815111500,247.199997,98.095237,69,55.900002,73.800003,68.0,65.300003
20160815113000,250.199997,99.285713,69,55.900002,73.800003,68.0,65.300003
20160815114500,250.199997,99.285713,69,56.700001,73.900002,68.0,65.300003
20160815120000,247.199997,98.095237,69,56.700001,74.0,68.0,65.300003
20160815121500,254.399994,100.952379,69,56.700001,74.0,68.0,65.300003
20160815123000,250.199997,99.285713,69,56.700001,74.099998,68.0,65.300003
20160815124500,254.399994,100.952379,69,56.700001,74.099998,68.0,65.300003
20160815130000,250.199997,99.285713,69,56.700001,74.199997,68.0,65.300003
20160815131500,254.399994,100.952379,69,56.700001,74.300003,68.0,65.300003
20160815133000,254.399994,100.952379,69,56.700001,74.300003,68.0,65.300003
20160815134500,254.399994,100.952379,69,56.700001,74.300003,68.0,65.300003
20160815140000,254.399994,100.952379,69,56.700001,74.400002,68.0,65.300003
20160815141500,250.199997,99.285713,69,56.700001,74.5,68.0,65.300003
20160815143000,258.0,102.380952,69,57.900002,74.599998,68.0,65.300003
20160815144500,258.0,102.380952,69,57.900002,74.599998,68.0,65.300003
20160815150000,261.600006,103.809526,69,57.900002,74.599998,68.0,65.300003
20160815151500,261.600006,103.809526,68,57.900002,74.599998,68.0,65.300003
20160815153000,258.0,102.380952,68,57.200001,74.599998,68.0,65.300003
20160815154500,258.0,102.380952,68,57.200001,74.699997,68.0,65.300003
20160815160000,254.399994,100.952379,68,57.200001,74.599998,68.0,65.300003
20160815161500,254.399994,100.952379,68,57.200001,74.699997,68.0,65.300003
20160815163000,254.399994,100.952379,68,57.200001,74.599998,68.0,65.300003
20160815164500,254.399994,100.952379,68,57.200001,74.699997,68.0,65.300003
20160815170000,254.399994,100.952379,68,57.900002,74.699997,68.0,65.300003
20160815171500,258.0,102.380952,67,57.900002,74.800003,68.0,65.300003
20160815173000,254.399994,100.952379,66,57.200001,74.699997,68.0,65.300003
20160815174500,258.0,102.380952,66,57.200001,74.699997,68.0,65.300003
20160815180000,254.399994,100.952379,66,56.5,74.599998,68.0,65.300003
20160815181500,254.399994,100.952379,66,56.5,74.599998,68.0,65.300003
20160815183000,254.399994,100.952379,66,56.5,74.599998,68.0,65.300003
20160815184500,254.399994,100.952379,66,56.5,74.5,68.0,65.300003
20160815190000,254.399994,100.952379,66,55.900002,74.400002,68.0,65.300003
20160815191500,250.199997,99.285713,66,55.900002,74.300003,68.0,65.300003
20160815193000,254.399994,100.952379,66,55.900002,74.300003,68.0,65.300003
20160815194500,250.199997,99.285713,66,55.200001,74.199997,68.0,65.300003
20160815200000,254.399994,100.952379,66,55.200001,74.099998,68.0,65.300003
20160815201500,254.399994,100.952379,66,55.200001,74.0,68.0,65.300003
20160815203000,254.399994,100.952379,66,55.200001,74.0,68.0,65.300003
20160815204500,254.399994,100.952379,66,55.200001,74.0,68.0,65.300003
20160815210000,254.399994,100.952379,66,55.200001,73.900002,68.0,65.300003
20160815211500,258.0,102.380952,66,55.200001,73.699997,68.0,65.300003
20160815213000,254.399994,100.952379,66,55.200001,73.800003,68.0,65.300003
20160815214500,254.399994,100.952379,66,55.200001,73.800003,68.0,65.300003
20160815220000,254.399994,100.952379,66,55.200001,73.800003,68.0,65.300003
20160815221500,254.399994,100.952379,66,55.200001,73.699997,68.0,65.300003
20160815223000,254.399994,100.952379,66,55.200001,73.699997,68.0,65.300003
20160815224500,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160815230000,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160815231500,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160815233000,250.199997,99.285713,66,55.200001,73.599998,68.0,65.300003
20160815234500,258.0,102.380952,66,55.200001,73.400002,68.0,65.300003
20160816000000,254.399994,100.952379,66,55.200001,73.5,68.0,65.300003
20160816001500,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160816003000,254.399994,100.952379,66,55.200001,73.400002,68.0,65.300003
20160816004500,250.199997,99.285713,66,55.200001,73.5,68.0,65.300003
20160816010000,247.199997,98.095237,66,54.299999,73.400002,68.0,65.300003
20160816011500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160816013000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160816014500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160816020000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160816021500,250.199997,99.285713,66,54.299999,73.300003,68.0,65.300003
20160816023000,250.199997,99.285713,66,54.299999,73.300003,68.0,65.300003
20160816024500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160816030000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160816031500,250.199997,99.285713,66,54.299999,73.199997,68.0,65.300003
20160816033000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160816034500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160816040000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160816041500,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160816043000,250.199997,99.285713,66,54.299999,73.099998,68.0,65.300003
20160816044500,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160816050000,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160816051500,250.199997,99.285713,66,54.299999,73.099998,68.0,65.300003
20160816053000,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160816054500,258.0,102.380952,66,54.299999,73.0,68.0,65.300003
20160816060000,254.399994,100.952379,66,54.299999,72.900002,68.0,65.300003
20160816061500,250.199997,99.285713,66,54.299999,72.900002,68.0,65.300003
20160816063000,254.399994,100.952379,66,55.099998,73.099998,68.0,65.300003
20160816064500,254.399994,100.952379,66,55.099998,73.099998,68.0,65.300003
20160816070000,250.199997,99.285713,66,53.900002,73.0,68.0,65.300003
20160816071500,250.199997,99.285713,66,53.900002,73.0,68.0,65.300003
20160816073000,254.399994,100.952379,68,53.900002,72.900002,68.0,65.300003
20160816074500,258.0,102.380952,68,53.900002,72.900002,68.0,65.300003
20160816080000,258.0,102.380952,68,53.900002,72.900002,68.0,65.300003
20160816081500,258.0,102.380952,68,53.900002,73.0,68.0,65.300003
20160816083000,258.0,102.380952,68,54.599998,72.900002,68.0,65.300003
20160816084500,250.199997,99.285713,68,54.599998,73.099998,68.0,65.300003
20160816090000,254.399994,100.952379,68,54.599998,73.099998,68.0,65.300003
20160816091500,254.399994,100.952379,68,55.5,73.199997,68.0,65.300003
20160816093000,250.199997,99.285713,68,55.5,73.300003,68.0,65.300003
20160816094500,250.199997,99.285713,68,55.5,73.300003,68.0,65.300003
20160816100000,250.199997,99.285713,68,55.5,73.300003,68.0,65.300003
20160816101500,250.199997,99.285713,69,55.5,73.400002,68.0,65.300003
20160816103000,254.399994,100.952379,69,55.5,73.400002,68.0,65.300003
20160816104500,254.399994,100.952379,69,55.5,73.5,68.0,65.300003
20160816110000,247.199997,98.095237,69,55.5,73.599998,68.0,65.300003
20160816111500,250.199997,99.285713,69,55.5,73.599998,68.0,65.300003
20160816113000,254.399994,100.952379,69,55.5,73.599998,68.0,65.300003
20160816114500,250.199997,99.285713,69,55.5,73.599998,68.0,65.300003
20160816120000,247.199997,98.095237,69,56.299999,73.699997,68.0,65.300003
20160816121500,254.399994,100.952379,69,56.299999,73.800003,68.0,65.300003
20160816123000,258.0,102.380952,68,56.299999,73.800003,68.0,65.300003
20160816124500,254.399994,100.952379,68,56.299999,73.800003,68.0,65.300003
20160816130000,254.399994,100.952379,68,56.299999,73.900002,68.0,65.300003
20160816131500,258.0,102.380952,68,56.299999,74.0,68.0,65.300003
20160816133000,254.399994,100.952379,68,55.400002,73.800003,68.0,65.300003
20160816134500,254.399994,100.952379,68,55.400002,73.800003,68.0,65.300003
20160816140000,250.199997,99.285713,68,55.400002,73.800003,68.0,65.300003
20160816141500,250.199997,99.285713,68,55.400002,73.900002,68.0,65.300003
20160816143000,250.199997,99.285713,68,55.400002,74.0,68.0,65.300003
20160816144500,254.399994,100.952379,68,55.400002,73.800003,68.0,65.300003
20160816150000,254.399994,100.952379,68,55.400002,73.900002,68.0,65.300003
20160816151500,258.0,102.380952,68,55.400002,73.800003,68.0,65.300003
20160816153000,258.0,102.380952,68,55.400002,73.900002,68.0,65.300003
20160816154500,258.0,102.380952,68,55.400002,74.0,68.0,65.300003
20160816160000,258.0,102.380952,68,55.400002,74.099998,68.0,65.300003
20160816161500,261.600006,103.809526,68,55.400002,74.099998,68.0,65.300003
20160816163000,250.199997,99.285713,67,55.400002,74.099998,68.0,65.300003
20160816164500,254.399994,100.952379,67,55.400002,74.099998,68.0,65.300003
20160816170000,250.199997,99.285713,67,55.400002,74.099998,68.0,65.300003
20160816171500,258.0,102.380952,67,55.400002,74.0,68.0,65.300003
20160816173000,254.399994,100.952379,67,55.400002,74.0,68.0,65.300003
20160816174500,254.399994,100.952379,67,55.400002,74.0,68.0,65.300003
20160816180000,254.399994,100.952379,67,55.400002,74.0,68.0,65.300003
20160816181500,254.399994,100.952379,67,55.400002,74.0,68.0,65.300003
20160816183000,254.399994,100.952379,67,54.799999,74.0,68.0,65.300003
20160816184500,250.199997,99.285713,67,54.799999,74.0,68.0,65.300003
20160816190000,250.199997,99.285713,67,54.799999,73.900002,68.0,65.300003
20160816191500,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160816193000,250.199997,99.285713,67,54.799999,73.800003,68.0,65.300003
20160816194500,250.199997,99.285713,67,54.799999,73.800003,68.0,65.300003
20160816200000,243.0,96.428571,67,54.799999,73.800003,68.0,65.300003
20160816201500,247.199997,98.095237,68,54.799999,73.800003,68.0,65.300003
20160816203000,250.199997,99.285713,68,54.799999,73.699997,68.0,65.300003
20160816204500,250.199997,99.285713,68,54.799999,73.699997,68.0,65.300003
20160816210000,243.0,96.428571,68,54.799999,73.599998,68.0,65.300003
20160816211500,247.199997,98.095237,68,54.799999,73.699997,68.0,65.300003
20160816213000,250.199997,99.285713,68,54.799999,73.599998,68.0,65.300003
20160816214500,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20160816220000,250.199997,99.285713,68,53.900002,73.5,68.0,65.300003
20160816221500,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20160816223000,250.199997,99.285713,68,53.900002,73.300003,68.0,65.300003
20160816224500,254.399994,100.952379,68,53.900002,73.300003,68.0,65.300003
20160816230000,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20160816231500,247.199997,98.095237,68,53.900002,73.199997,68.0,65.300003
20160816233000,247.199997,98.095237,68,53.900002,73.199997,68.0,65.300003
20160816234500,250.199997,99.285713,68,53.900002,73.199997,68.0,65.300003
20160817000000,254.399994,100.952379,68,53.900002,73.199997,68.0,65.300003
20160817001500,250.199997,99.285713,68,53.900002,73.199997,68.0,65.300003
20160817003000,250.199997,99.285713,68,53.900002,73.099998,68.0,65.300003
20160817004500,250.199997,99.285713,68,53.900002,73.099998,68.0,65.300003
20160817010000,250.199997,99.285713,68,53.900002,73.199997,68.0,65.300003
20160817011500,250.199997,99.285713,2,53.099998,73.0,68.0,65.300003
20160817013000,258.0,102.380952,70,53.099998,73.099998,68.0,65.300003
20160817014500,258.0,102.380952,69,53.099998,73.0,68.0,65.300003
20160817020000,258.0,102.380952,69,54.700001,73.199997,68.0,65.300003
20160817021500,261.600006,103.809526,69,54.700001,73.199997,68.0,65.300003
20160817023000,254.399994,100.952379,69,53.700001,73.099998,68.0,65.300003
20160817024500,258.0,102.380952,69,53.700001,73.0,68.0,65.300003
20160817030000,258.0,102.380952,69,53.700001,72.900002,68.0,65.300003
20160817031500,254.399994,100.952379,69,53.099998,72.900002,68.0,65.300003
20160817033000,258.0,102.380952,69,53.099998,72.800003,68.0,65.300003
20160817034500,258.0,102.380952,69,53.099998,72.800003,68.0,65.300003
20160817040000,254.399994,100.952379,69,54.700001,73.0,68.0,65.300003
20160817041500,254.399994,100.952379,69,53.900002,72.900002,68.0,65.300003
20160817043000,258.0,102.380952,69,53.900002,72.900002,68.0,65.300003
20160817044500,258.0,102.380952,69,53.900002,72.800003,68.0,65.300003
20160817050000,258.0,102.380952,69,53.900002,72.699997,68.0,65.300003
20160817051500,261.600006,103.809526,69,53.900002,72.699997,68.0,65.300003
20160817053000,254.399994,100.952379,69,53.900002,72.599998,68.0,65.300003
20160817054500,258.0,102.380952,69,53.900002,72.599998,68.0,65.300003
20160817060000,258.0,102.380952,69,53.900002,72.699997,68.0,65.300003
20160817061500,258.0,102.380952,69,53.900002,72.599998,68.0,65.300003
20160817063000,258.0,102.380952,69,53.900002,72.699997,68.0,65.300003
20160817064500,254.399994,100.952379,69,53.900002,72.699997,68.0,65.300003
20160817070000,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20160817071500,258.0,102.380952,69,53.900002,72.800003,68.0,65.300003
20160817073000,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20160817074500,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20160817080000,254.399994,100.952379,69,53.900002,72.800003,68.0,65.300003
20160817081500,254.399994,100.952379,69,53.900002,72.800003,68.0,65.300003
20160817083000,250.199997,99.285713,69,53.900002,72.800003,68.0,65.300003
20160817084500,250.199997,99.285713,69,54.700001,72.900002,68.0,65.300003
20160817090000,250.199997,99.285713,69,54.700001,73.0,68.0,65.300003
20160817091500,250.199997,99.285713,69,54.700001,73.099998,68.0,65.300003
20160817093000,250.199997,99.285713,69,54.700001,73.099998,68.0,65.300003
20160817094500,247.199997,98.095237,69,55.5,73.199997,68.0,65.300003
20160817100000,247.199997,98.095237,69,55.5,73.300003,68.0,65.300003
20160817101500,247.199997,98.095237,69,55.5,73.400002,68.0,65.300003
20160817103000,254.399994,100.952379,69,55.5,73.5,68.0,65.300003
20160817104500,254.399994,100.952379,69,55.5,73.400002,68.0,65.300003
20160817110000,254.399994,100.952379,69,55.5,73.599998,68.0,65.300003
20160817111500,250.199997,99.285713,69,56.299999,73.599998,68.0,65.300003
20160817113000,250.199997,99.285713,69,56.299999,73.699997,68.0,65.300003
20160817114500,250.199997,99.285713,69,56.299999,73.699997,68.0,65.300003
20160817120000,250.199997,99.285713,69,56.299999,73.900002,68.0,65.300003
20160817121500,254.399994,100.952379,69,56.299999,73.800003,68.0,65.300003
20160817123000,254.399994,100.952379,69,56.299999,73.900002,68.0,65.300003
20160817124500,254.399994,100.952379,69,56.299999,74.0,68.0,65.300003
20160817130000,254.399994,100.952379,69,56.299999,74.099998,68.0,65.300003
20160817131500,250.199997,99.285713,69,57.099998,74.300003,68.0,65.300003
20160817133000,258.0,102.380952,69,57.099998,74.300003,68.0,65.300003
20160817134500,250.199997,99.285713,69,57.099998,74.300003,68.0,65.300003
20160817140000,250.199997,99.285713,69,57.099998,74.5,68.0,65.300003
20160817141500,250.199997,99.285713,69,57.099998,74.5,68.0,65.300003
20160817143000,254.399994,100.952379,69,57.099998,74.599998,68.0,65.300003
20160817144500,258.0,102.380952,69,57.099998,74.599998,68.0,65.300003
20160817150000,254.399994,100.952379,69,57.099998,74.699997,68.0,65.300003
20160817151500,258.0,102.380952,69,57.099998,74.599998,68.0,65.300003
20160817153000,261.600006,103.809526,69,57.099998,74.699997,68.0,65.300003
20160817154500,258.0,102.380952,68,57.099998,74.699997,68.0,65.300003
20160817160000,258.0,102.380952,67,57.099998,74.699997,68.0,65.300003
20160817161500,261.600006,103.809526,67,57.099998,74.599998,68.0,65.300003
20160817163000,254.399994,100.952379,67,57.099998,74.599998,68.0,65.300003
20160817164500,258.0,102.380952,67,57.099998,74.599998,68.0,65.300003
20160817170000,254.399994,100.952379,67,57.099998,74.599998,68.0,65.300003
20160817171500,254.399994,100.952379,67,57.099998,74.699997,68.0,65.300003
20160817173000,254.399994,100.952379,67,57.099998,74.599998,68.0,65.300003
20160817174500,258.0,102.380952,67,57.099998,74.699997,68.0,65.300003
20160817180000,254.399994,100.952379,67,57.099998,74.599998,68.0,65.300003
20160817181500,258.0,102.380952,67,57.099998,74.599998,68.0,65.300003
20160817183000,261.600006,103.809526,67,56.400002,74.599998,68.0,65.300003
20160817184500,254.399994,100.952379,67,56.400002,74.5,68.0,65.300003
20160817190000,254.399994,100.952379,67,56.400002,74.5,68.0,65.300003
20160817191500,261.600006,103.809526,67,56.400002,74.400002,68.0,65.300003
20160817193000,261.600006,103.809526,67,56.400002,74.300003,68.0,65.300003
20160817194500,261.600006,103.809526,67,55.599998,74.300003,68.0,65.300003
20160817200000,261.600006,103.809526,67,55.599998,74.199997,68.0,65.300003
20160817201500,258.0,102.380952,67,55.599998,74.199997,68.0,65.300003
20160817203000,258.0,102.380952,67,55.599998,74.099998,68.0,65.300003
20160817204500,258.0,102.380952,67,55.599998,74.099998,68.0,65.300003
20160817210000,254.399994,100.952379,67,55.599998,74.0,68.0,65.300003
20160817211500,258.0,102.380952,67,55.599998,74.0,68.0,65.300003
20160817213000,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20160817214500,254.399994,100.952379,66,54.700001,73.900002,68.0,65.300003
20160817220000,250.199997,99.285713,66,54.700001,73.800003,68.0,65.300003
20160817221500,254.399994,100.952379,66,54.700001,73.800003,68.0,65.300003
20160817223000,250.199997,99.285713,66,54.700001,73.800003,68.0,65.300003
20160817224500,250.199997,99.285713,66,54.700001,73.800003,68.0,65.300003
20160817230000,250.199997,99.285713,66,54.700001,73.800003,68.0,65.300003
20160817231500,250.199997,99.285713,66,54.700001,73.699997,68.0,65.300003
20160817233000,254.399994,100.952379,66,54.700001,73.800003,68.0,65.300003
20160817234500,250.199997,99.285713,66,54.700001,73.699997,68.0,65.300003
20160818000000,254.399994,100.952379,66,54.700001,73.699997,68.0,65.300003
20160818001500,250.199997,99.285713,66,54.700001,73.699997,68.0,65.300003
20160818003000,250.199997,99.285713,66,54.700001,73.599998,68.0,65.300003
20160818004500,254.399994,100.952379,66,54.700001,73.599998,68.0,65.300003
20160818010000,254.399994,100.952379,66,54.700001,73.599998,68.0,65.300003
20160818011500,254.399994,100.952379,66,54.700001,73.599998,68.0,65.300003
20160818013000,250.199997,99.285713,66,54.700001,73.599998,68.0,65.300003
20160818014500,250.199997,99.285713,66,54.700001,73.599998,68.0,65.300003
20160818020000,250.199997,99.285713,66,54.700001,73.599998,68.0,65.300003
20160818021500,254.399994,100.952379,66,54.700001,73.599998,68.0,65.300003
20160818023000,250.199997,99.285713,66,54.700001,73.5,68.0,65.300003
20160818024500,254.399994,100.952379,66,54.700001,73.5,68.0,65.300003
20160818030000,258.0,102.380952,66,54.700001,73.400002,68.0,65.300003
20160818031500,250.199997,99.285713,66,54.700001,73.400002,68.0,65.300003
20160818033000,247.199997,98.095237,66,54.700001,73.5,68.0,65.300003
20160818034500,250.199997,99.285713,66,54.700001,73.5,68.0,65.300003
20160818040000,254.399994,100.952379,66,53.900002,73.400002,68.0,65.300003
20160818041500,254.399994,100.952379,66,53.900002,73.400002,68.0,65.300003
20160818043000,254.399994,100.952379,66,53.900002,73.400002,68.0,65.300003
20160818044500,250.199997,99.285713,66,53.900002,73.400002,68.0,65.300003
20160818050000,250.199997,99.285713,66,53.900002,73.400002,68.0,65.300003
20160818051500,254.399994,100.952379,66,53.900002,73.300003,68.0,65.300003
20160818053000,250.199997,99.285713,66,53.900002,73.300003,68.0,65.300003
20160818054500,254.399994,100.952379,66,53.900002,73.300003,68.0,65.300003
20160818060000,250.199997,99.285713,66,53.900002,73.300003,68.0,65.300003
20160818061500,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160818063000,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160818064500,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160818070000,250.199997,99.285713,66,53.900002,73.199997,68.0,65.300003
20160818071500,258.0,102.380952,66,53.900002,73.199997,68.0,65.300003
20160818073000,250.199997,99.285713,66,53.900002,73.199997,68.0,65.300003
20160818074500,250.199997,99.285713,66,53.900002,73.199997,68.0,65.300003
20160818080000,250.199997,99.285713,66,53.900002,73.199997,68.0,65.300003
20160818081500,250.199997,99.285713,66,54.700001,73.199997,68.0,65.300003
20160818083000,243.0,96.428571,66,54.700001,73.300003,68.0,65.300003
20160818084500,243.0,96.428571,67,54.700001,73.400002,68.0,65.300003
20160818090000,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20160818091500,247.199997,98.095237,68,54.700001,73.5,68.0,65.300003
20160818093000,247.199997,98.095237,68,55.5,73.599998,68.0,65.300003
20160818094500,243.0,96.428571,68,55.5,73.599998,68.0,65.300003
20160818100000,247.199997,98.095237,69,55.5,73.800003,68.0,65.300003
20160818101500,243.0,96.428571,69,55.5,73.800003,68.0,65.300003
20160818103000,247.199997,98.095237,69,56.299999,73.800003,68.0,65.300003
20160818104500,254.399994,100.952379,69,56.299999,74.0,68.0,65.300003
20160818110000,258.0,102.380952,69,56.299999,74.0,68.0,65.300003
20160818111500,258.0,102.380952,69,56.299999,74.099998,68.0,65.300003
20160818113000,258.0,102.380952,69,56.299999,74.099998,68.0,65.300003
20160818114500,258.0,102.380952,69,57.099998,74.199997,68.0,65.300003
20160818120000,258.0,102.380952,68,57.099998,74.300003,68.0,65.300003
20160818121500,254.399994,100.952379,68,57.099998,74.199997,68.0,65.300003
20160818123000,254.399994,100.952379,68,57.099998,74.300003,68.0,65.300003
20160818124500,254.399994,100.952379,68,57.099998,74.300003,68.0,65.300003
20160818130000,250.199997,99.285713,68,57.099998,74.300003,68.0,65.300003
20160818131500,250.199997,99.285713,68,56.400002,74.400002,68.0,65.300003
20160818133000,254.399994,100.952379,68,56.400002,74.400002,68.0,65.300003
20160818134500,254.399994,100.952379,68,56.400002,74.300003,68.0,65.300003
20160818140000,254.399994,100.952379,68,56.400002,74.400002,68.0,65.300003
20160818141500,254.399994,100.952379,68,55.599998,74.5,68.0,65.300003
20160818143000,254.399994,100.952379,68,55.599998,74.300003,68.0,65.300003
20160818144500,247.199997,98.095237,68,55.599998,74.300003,68.0,65.300003
20160818150000,254.399994,100.952379,68,55.599998,74.5,68.0,65.300003
20160818151500,258.0,102.380952,68,55.599998,74.300003,68.0,65.300003
20160818153000,258.0,102.380952,68,55.599998,74.5,68.0,65.300003
20160818154500,254.399994,100.952379,68,55.599998,74.5,68.0,65.300003
20160818160000,254.399994,100.952379,67,55.599998,74.5,68.0,65.300003
20160818161500,254.399994,100.952379,67,55.599998,74.5,68.0,65.300003
20160818163000,254.399994,100.952379,67,55.599998,74.5,68.0,65.300003
20160818164500,258.0,102.380952,67,55.599998,74.5,68.0,65.300003
20160818170000,258.0,102.380952,67,55.599998,74.5,68.0,65.300003
20160818171500,258.0,102.380952,67,55.599998,74.5,68.0,65.300003
20160818173000,254.399994,100.952379,67,55.599998,74.5,68.0,65.300003
20160818174500,258.0,102.380952,67,55.599998,74.5,68.0,65.300003
20160818180000,254.399994,100.952379,67,55.599998,74.5,68.0,65.300003
20160818181500,258.0,102.380952,67,55.599998,74.300003,68.0,65.300003
20160818183000,258.0,102.380952,67,55.599998,74.300003,68.0,65.300003
20160818184500,254.399994,100.952379,67,55.599998,74.199997,68.0,65.300003
20160818190000,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20160818191500,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20160818193000,258.0,102.380952,67,54.700001,74.099998,68.0,65.300003
20160818194500,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20160818200000,250.199997,99.285713,67,54.700001,74.0,68.0,65.300003
20160818201500,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20160818203000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20160818204500,250.199997,99.285713,67,54.700001,74.0,68.0,65.300003
20160818210000,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20160818211500,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20160818213000,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20160818214500,258.0,102.380952,67,54.700001,73.900002,68.0,65.300003
20160818220000,258.0,102.380952,67,54.700001,73.900002,68.0,65.300003
20160818221500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160818223000,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20160818224500,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160818230000,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160818231500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160818233000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160818234500,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160819000000,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20160819001500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160819003000,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20160819004500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160819010000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160819011500,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20160819013000,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20160819014500,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20160819020000,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20160819021500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160819023000,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160819024500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160819030000,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20160819031500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160819033000,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160819034500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160819040000,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20160819041500,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20160819043000,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20160819044500,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20160819050000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160819051500,254.399994,100.952379,67,54.0,73.400002,68.0,65.300003
20160819053000,254.399994,100.952379,67,54.0,73.400002,68.0,65.300003
20160819054500,254.399994,100.952379,67,54.0,73.400002,68.0,65.300003
20160819060000,258.0,102.380952,67,54.0,73.300003,68.0,65.300003
20160819061500,254.399994,100.952379,67,54.0,73.300003,68.0,65.300003
20160819063000,254.399994,100.952379,67,54.0,73.300003,68.0,65.300003
20160819064500,254.399994,100.952379,67,54.0,73.300003,68.0,65.300003
20160819070000,254.399994,100.952379,67,54.0,73.400002,68.0,65.300003
20160819071500,254.399994,100.952379,67,54.0,73.300003,68.0,65.300003
20160819073000,254.399994,100.952379,67,54.0,73.300003,68.0,65.300003
20160819074500,250.199997,99.285713,67,54.0,73.300003,68.0,65.300003
20160819080000,254.399994,100.952379,67,54.0,73.300003,68.0,65.300003
20160819081500,247.199997,98.095237,68,54.700001,73.400002,68.0,65.300003
20160819083000,250.199997,99.285713,69,54.700001,73.5,68.0,65.300003
20160819084500,254.399994,100.952379,69,54.700001,73.599998,68.0,65.300003
20160819090000,250.199997,99.285713,69,54.700001,73.699997,68.0,65.300003
20160819091500,254.399994,100.952379,69,54.700001,73.699997,68.0,65.300003
20160819093000,247.199997,98.095237,69,54.700001,73.800003,68.0,65.300003
20160819094500,250.199997,99.285713,69,54.700001,73.800003,68.0,65.300003
20160819100000,250.199997,99.285713,69,54.700001,73.699997,68.0,65.300003
20160819101500,254.399994,100.952379,69,54.700001,73.699997,68.0,65.300003
20160819103000,250.199997,99.285713,69,54.700001,73.699997,68.0,65.300003
20160819104500,250.199997,99.285713,69,54.700001,73.599998,68.0,65.300003
20160819110000,247.199997,98.095237,69,54.700001,73.599998,68.0,65.300003
20160819111500,250.199997,99.285713,69,55.5,73.599998,68.0,65.300003
20160819113000,254.399994,100.952379,69,55.5,73.699997,68.0,65.300003
20160819114500,250.199997,99.285713,69,55.5,73.699997,68.0,65.300003
20160819120000,250.199997,99.285713,69,55.5,73.699997,68.0,65.300003
20160819121500,250.199997,99.285713,69,55.5,73.699997,68.0,65.300003
20160819123000,250.199997,99.285713,69,55.5,73.800003,68.0,65.300003
20160819124500,250.199997,99.285713,69,55.5,73.900002,68.0,65.300003
20160819130000,250.199997,99.285713,69,55.5,74.0,68.0,65.300003
20160819131500,258.0,102.380952,69,56.299999,74.0,68.0,65.300003
20160819133000,254.399994,100.952379,69,56.299999,74.099998,68.0,65.300003
20160819134500,254.399994,100.952379,69,56.299999,74.099998,68.0,65.300003
20160819140000,254.399994,100.952379,69,56.299999,74.199997,68.0,65.300003
20160819141500,250.199997,99.285713,69,56.299999,74.199997,68.0,65.300003
20160819143000,250.199997,99.285713,69,56.299999,74.199997,68.0,65.300003
20160819144500,250.199997,99.285713,69,56.299999,74.300003,68.0,65.300003
20160819150000,254.399994,100.952379,69,56.299999,74.300003,68.0,65.300003
20160819151500,254.399994,100.952379,69,56.299999,74.300003,68.0,65.300003
20160819153000,254.399994,100.952379,69,56.299999,74.5,68.0,65.300003
20160819154500,254.399994,100.952379,69,56.299999,74.5,68.0,65.300003
20160819160000,254.399994,100.952379,69,56.299999,74.5,68.0,65.300003
20160819161500,254.399994,100.952379,69,56.299999,74.599998,68.0,65.300003
20160819163000,250.199997,99.285713,69,56.299999,74.599998,68.0,65.300003
20160819164500,254.399994,100.952379,69,56.299999,74.699997,68.0,65.300003
20160819170000,258.0,102.380952,69,56.299999,74.699997,68.0,65.300003
20160819171500,258.0,102.380952,69,56.299999,74.699997,68.0,65.300003
20160819173000,250.199997,99.285713,69,56.299999,74.800003,68.0,65.300003
20160819174500,254.399994,100.952379,69,56.299999,74.900002,68.0,65.300003
20160819180000,254.399994,100.952379,69,56.299999,74.900002,68.0,65.300003
20160819181500,258.0,102.380952,69,56.299999,74.900002,68.0,65.300003
20160819183000,250.199997,99.285713,68,56.299999,74.900002,68.0,65.300003
20160819184500,258.0,102.380952,68,56.299999,74.900002,68.0,65.300003
20160819190000,258.0,102.380952,67,56.299999,74.800003,68.0,65.300003
20160819191500,261.600006,103.809526,67,56.299999,74.800003,68.0,65.300003
20160819193000,254.399994,100.952379,66,55.599998,74.800003,68.0,65.300003
20160819194500,254.399994,100.952379,66,55.599998,74.699997,68.0,65.300003
20160819200000,254.399994,100.952379,66,55.599998,74.699997,68.0,65.300003
20160819201500,254.399994,100.952379,66,55.599998,74.699997,68.0,65.300003
20160819203000,250.199997,99.285713,66,55.599998,74.699997,68.0,65.300003
20160819204500,250.199997,99.285713,66,55.599998,74.599998,68.0,65.300003
20160819210000,254.399994,100.952379,66,55.599998,74.599998,68.0,65.300003
20160819211500,250.199997,99.285713,66,55.599998,74.599998,68.0,65.300003
20160819213000,250.199997,99.285713,66,55.599998,74.599998,68.0,65.300003
20160819214500,250.199997,99.285713,66,55.599998,74.599998,68.0,65.300003
20160819220000,254.399994,100.952379,66,55.599998,74.5,68.0,65.300003
20160819221500,250.199997,99.285713,66,55.0,74.5,68.0,65.300003
20160819223000,250.199997,99.285713,66,55.0,74.5,68.0,65.300003
20160819224500,250.199997,99.285713,66,55.0,74.5,68.0,65.300003
20160819230000,258.0,102.380952,66,55.0,74.5,68.0,65.300003
20160819231500,250.199997,99.285713,66,55.0,74.400002,68.0,65.300003
20160819233000,250.199997,99.285713,66,55.0,74.300003,68.0,65.300003
20160819234500,254.399994,100.952379,66,55.0,74.300003,68.0,65.300003
20160820000000,254.399994,100.952379,66,55.0,74.300003,68.0,65.300003
20160820001500,254.399994,100.952379,66,55.0,74.300003,68.0,65.300003
20160820003000,250.199997,99.285713,66,55.0,74.300003,68.0,65.300003
20160820004500,254.399994,100.952379,66,55.0,74.400002,68.0,65.300003
20160820010000,254.399994,100.952379,66,55.0,74.400002,68.0,65.300003
20160820011500,243.0,96.428571,7,53.900002,74.199997,68.0,65.300003
20160820013000,247.199997,98.095237,68,53.900002,74.300003,68.0,65.300003
20160820014500,247.199997,98.095237,69,53.900002,74.300003,68.0,65.300003
20160820020000,247.199997,98.095237,69,53.900002,74.199997,68.0,65.300003
20160820021500,250.199997,99.285713,69,53.900002,74.199997,68.0,65.300003
20160820023000,247.199997,98.095237,69,53.900002,74.199997,68.0,65.300003
20160820024500,247.199997,98.095237,69,53.900002,74.099998,68.0,65.300003
20160820030000,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20160820031500,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20160820033000,254.399994,100.952379,69,53.900002,74.099998,68.0,65.300003
20160820034500,254.399994,100.952379,69,53.900002,74.099998,68.0,65.300003
20160820040000,250.199997,99.285713,69,53.900002,74.0,68.0,65.300003
20160820041500,250.199997,99.285713,69,53.900002,74.0,68.0,65.300003
20160820043000,247.199997,98.095237,69,53.900002,74.0,68.0,65.300003
20160820044500,254.399994,100.952379,69,53.900002,74.0,68.0,65.300003
20160820050000,254.399994,100.952379,69,53.900002,74.0,68.0,65.300003
20160820051500,250.199997,99.285713,69,53.900002,73.900002,68.0,65.300003
20160820053000,250.199997,99.285713,69,53.900002,73.900002,68.0,65.300003
20160820054500,250.199997,99.285713,69,53.900002,73.900002,68.0,65.300003
20160820060000,247.199997,98.095237,69,53.900002,74.0,68.0,65.300003
20160820061500,254.399994,100.952379,69,53.900002,73.900002,68.0,65.300003
20160820063000,250.199997,99.285713,69,53.900002,73.900002,68.0,65.300003
20160820064500,250.199997,99.285713,69,53.900002,73.900002,68.0,65.300003
20160820070000,254.399994,100.952379,69,53.900002,73.800003,68.0,65.300003
20160820071500,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20160820073000,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20160820074500,254.399994,100.952379,69,53.900002,73.800003,68.0,65.300003
20160820080000,254.399994,100.952379,69,53.900002,73.800003,68.0,65.300003
20160820081500,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20160820083000,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20160820084500,250.199997,99.285713,69,54.700001,73.800003,68.0,65.300003
20160820090000,250.199997,99.285713,69,54.700001,73.800003,68.0,65.300003
20160820091500,247.199997,98.095237,69,54.700001,73.900002,68.0,65.300003
20160820093000,247.199997,98.095237,69,54.700001,74.0,68.0,65.300003
20160820094500,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20160820100000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20160820101500,250.199997,99.285713,69,55.5,74.0,68.0,65.300003
20160820103000,250.199997,99.285713,69,55.5,74.0,68.0,65.300003
20160820104500,247.199997,98.095237,69,55.5,74.099998,68.0,65.300003
20160820110000,247.199997,98.095237,69,55.5,74.099998,68.0,65.300003
20160820111500,250.199997,99.285713,69,55.5,74.099998,68.0,65.300003
20160820113000,247.199997,98.095237,69,55.5,74.099998,68.0,65.300003
20160820114500,250.199997,99.285713,69,55.5,74.099998,68.0,65.300003
20160820120000,254.399994,100.952379,69,56.200001,74.199997,68.0,65.300003
20160820121500,258.0,102.380952,69,56.200001,74.199997,68.0,65.300003
20160820123000,254.399994,100.952379,69,56.200001,74.300003,68.0,65.300003
20160820124500,254.399994,100.952379,69,56.200001,74.300003,68.0,65.300003
20160820130000,254.399994,100.952379,69,56.200001,74.300003,68.0,65.300003
20160820131500,254.399994,100.952379,69,56.200001,74.300003,68.0,65.300003
20160820133000,258.0,102.380952,69,56.200001,74.400002,68.0,65.300003
20160820134500,258.0,102.380952,69,56.200001,74.5,68.0,65.300003
20160820140000,254.399994,100.952379,69,56.200001,74.5,68.0,65.300003
20160820141500,258.0,102.380952,69,56.200001,74.5,68.0,65.300003
20160820143000,254.399994,100.952379,69,56.200001,74.5,68.0,65.300003
20160820144500,250.199997,99.285713,69,56.200001,74.400002,68.0,65.300003
20160820150000,250.199997,99.285713,69,56.200001,74.5,68.0,65.300003
20160820151500,254.399994,100.952379,69,56.200001,74.599998,68.0,65.300003
20160820153000,254.399994,100.952379,69,56.200001,74.599998,68.0,65.300003
20160820154500,254.399994,100.952379,69,56.200001,74.599998,68.0,65.300003
20160820160000,250.199997,99.285713,69,56.200001,74.699997,68.0,65.300003
20160820161500,254.399994,100.952379,69,56.200001,74.699997,68.0,65.300003
20160820163000,254.399994,100.952379,69,56.200001,74.699997,68.0,65.300003
20160820164500,254.399994,100.952379,69,56.200001,74.699997,68.0,65.300003
20160820170000,254.399994,100.952379,69,56.200001,74.699997,68.0,65.300003
20160820171500,254.399994,100.952379,69,56.200001,74.699997,68.0,65.300003
20160820173000,250.199997,99.285713,69,56.200001,74.699997,68.0,65.300003
20160820174500,250.199997,99.285713,69,56.200001,74.599998,68.0,65.300003
20160820180000,254.399994,100.952379,69,56.200001,74.599998,68.0,65.300003
20160820181500,254.399994,100.952379,69,56.200001,74.699997,68.0,65.300003
20160820183000,254.399994,100.952379,69,56.200001,74.599998,68.0,65.300003
20160820184500,258.0,102.380952,69,56.200001,74.599998,68.0,65.300003
20160820190000,254.399994,100.952379,69,56.200001,74.599998,68.0,65.300003
20160820191500,254.399994,100.952379,69,56.200001,74.599998,68.0,65.300003
20160820193000,258.0,102.380952,69,56.200001,74.599998,68.0,65.300003
20160820194500,254.399994,100.952379,69,56.200001,74.599998,68.0,65.300003
20160820200000,254.399994,100.952379,68,55.599998,74.599998,68.0,65.300003
20160820201500,254.399994,100.952379,68,55.599998,74.5,68.0,65.300003
20160820203000,258.0,102.380952,68,55.599998,74.5,68.0,65.300003
20160820204500,254.399994,100.952379,68,55.599998,74.5,68.0,65.300003
20160820210000,254.399994,100.952379,68,55.599998,74.5,68.0,65.300003
20160820211500,254.399994,100.952379,68,55.599998,74.400002,68.0,65.300003
20160820213000,261.600006,103.809526,68,55.599998,74.400002,68.0,65.300003
20160820214500,261.600006,103.809526,68,55.599998,74.400002,68.0,65.300003
20160820220000,254.399994,100.952379,68,55.599998,74.300003,68.0,65.300003
20160820221500,258.0,102.380952,68,55.599998,74.300003,68.0,65.300003
20160820223000,258.0,102.380952,68,55.599998,74.300003,68.0,65.300003
20160820224500,258.0,102.380952,68,54.799999,74.199997,68.0,65.300003
20160820230000,258.0,102.380952,68,54.799999,74.300003,68.0,65.300003
20160820231500,258.0,102.380952,68,54.799999,74.199997,68.0,65.300003
20160820233000,254.399994,100.952379,67,54.799999,74.199997,68.0,65.300003
20160820234500,254.399994,100.952379,67,54.799999,74.099998,68.0,65.300003
20160821000000,254.399994,100.952379,67,54.799999,74.099998,68.0,65.300003
20160821001500,254.399994,100.952379,67,54.799999,74.099998,68.0,65.300003
20160821003000,258.0,102.380952,67,54.799999,74.099998,68.0,65.300003
20160821004500,254.399994,100.952379,67,54.799999,74.0,68.0,65.300003
20160821010000,250.199997,99.285713,67,54.799999,74.099998,68.0,65.300003
20160821011500,254.399994,100.952379,67,54.799999,74.0,68.0,65.300003
20160821013000,254.399994,100.952379,67,54.799999,74.099998,68.0,65.300003
20160821014500,250.199997,99.285713,67,54.799999,74.0,68.0,65.300003
20160821020000,258.0,102.380952,67,54.799999,74.0,68.0,65.300003
20160821021500,250.199997,99.285713,67,54.799999,74.0,68.0,65.300003
20160821023000,254.399994,100.952379,67,54.799999,74.0,68.0,65.300003
20160821024500,254.399994,100.952379,67,54.799999,74.0,68.0,65.300003
20160821030000,250.199997,99.285713,67,54.799999,74.0,68.0,65.300003
20160821031500,258.0,102.380952,67,54.799999,74.0,68.0,65.300003
20160821033000,258.0,102.380952,67,54.799999,74.0,68.0,65.300003
20160821034500,250.199997,99.285713,67,54.799999,74.0,68.0,65.300003
20160821040000,254.399994,100.952379,67,54.799999,74.0,68.0,65.300003
20160821041500,250.199997,99.285713,67,54.799999,74.0,68.0,65.300003
20160821043000,250.199997,99.285713,67,54.799999,74.0,68.0,65.300003
20160821044500,254.399994,100.952379,67,54.799999,73.900002,68.0,65.300003
20160821050000,254.399994,100.952379,67,54.799999,73.900002,68.0,65.300003
20160821051500,250.199997,99.285713,67,54.799999,73.900002,68.0,65.300003
20160821053000,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160821054500,258.0,102.380952,67,54.799999,73.800003,68.0,65.300003
20160821060000,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160821061500,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160821063000,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160821064500,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160821070000,258.0,102.380952,67,54.799999,73.800003,68.0,65.300003
20160821071500,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160821073000,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160821074500,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160821080000,250.199997,99.285713,67,54.799999,73.800003,68.0,65.300003
20160821081500,258.0,102.380952,67,54.799999,73.800003,68.0,65.300003
20160821083000,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160821084500,254.399994,100.952379,67,55.5,73.800003,68.0,65.300003
20160821090000,258.0,102.380952,67,55.5,73.900002,68.0,65.300003
20160821091500,254.399994,100.952379,67,55.5,73.900002,68.0,65.300003
20160821093000,254.399994,100.952379,67,55.5,73.800003,68.0,65.300003
20160821094500,254.399994,100.952379,67,55.5,73.800003,68.0,65.300003
20160821100000,254.399994,100.952379,67,55.5,73.800003,68.0,65.300003
20160821101500,258.0,102.380952,67,55.5,73.900002,68.0,65.300003
20160821103000,254.399994,100.952379,67,55.5,74.0,68.0,65.300003
20160821104500,254.399994,100.952379,67,55.5,74.0,68.0,65.300003
20160821110000,254.399994,100.952379,67,56.200001,74.099998,68.0,65.300003
20160821111500,254.399994,100.952379,67,56.200001,74.099998,68.0,65.300003
20160821113000,250.199997,99.285713,67,56.200001,74.099998,68.0,65.300003
20160821114500,247.199997,98.095237,67,56.200001,74.099998,68.0,65.300003
20160821120000,250.199997,99.285713,67,56.200001,74.199997,68.0,65.300003
20160821121500,247.199997,98.095237,67,56.200001,74.300003,68.0,65.300003
20160821123000,250.199997,99.285713,67,56.200001,74.199997,68.0,65.300003
20160821124500,247.199997,98.095237,67,56.200001,74.300003,68.0,65.300003
20160821130000,250.199997,99.285713,67,56.200001,74.300003,68.0,65.300003
20160821131500,247.199997,98.095237,67,56.200001,74.300003,68.0,65.300003
20160821133000,250.199997,99.285713,67,56.200001,74.400002,68.0,65.300003
20160821134500,250.199997,99.285713,67,56.200001,74.5,68.0,65.300003
20160821140000,247.199997,98.095237,67,56.200001,74.5,68.0,65.300003
20160821141500,250.199997,99.285713,67,56.200001,74.5,68.0,65.300003
20160821143000,250.199997,99.285713,67,56.200001,74.599998,68.0,65.300003
20160821144500,250.199997,99.285713,67,56.200001,74.5,68.0,65.300003
20160821150000,243.0,96.428571,67,56.200001,74.5,68.0,65.300003
20160821151500,254.399994,100.952379,67,56.200001,74.5,68.0,65.300003
20160821153000,250.199997,99.285713,67,55.599998,74.5,68.0,65.300003
20160821154500,250.199997,99.285713,67,55.599998,74.400002,68.0,65.300003
20160821160000,250.199997,99.285713,67,55.599998,74.5,68.0,65.300003
20160821161500,247.199997,98.095237,67,55.599998,74.5,68.0,65.300003
20160821163000,250.199997,99.285713,67,55.599998,74.5,68.0,65.300003
20160821164500,254.399994,100.952379,67,55.599998,74.5,68.0,65.300003
20160821170000,247.199997,98.095237,67,55.599998,74.5,68.0,65.300003
20160821171500,254.399994,100.952379,67,55.599998,74.5,68.0,65.300003
20160821173000,250.199997,99.285713,67,55.599998,74.5,68.0,65.300003
