PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821174500,254.399994,100.952379,67,55.599998,74.5,68.0,65.300003
20160821180000,250.199997,99.285713,67,55.599998,74.5,68.0,65.300003
20160821181500,250.199997,99.285713,67,55.599998,74.5,68.0,65.300003
20160821183000,254.399994,100.952379,67,55.599998,74.5,68.0,65.300003
20160821184500,254.399994,100.952379,67,55.599998,74.5,68.0,65.300003
20160821190000,250.199997,99.285713,67,55.599998,74.5,68.0,65.300003
20160821191500,254.399994,100.952379,67,55.599998,74.400002,68.0,65.300003
20160821193000,254.399994,100.952379,67,55.599998,74.300003,68.0,65.300003
20160821194500,258.0,102.380952,67,54.700001,74.300003,68.0,65.300003
20160821200000,258.0,102.380952,67,54.700001,74.300003,68.0,65.300003
20160821201500,254.399994,100.952379,67,54.700001,74.300003,68.0,65.300003
20160821203000,254.399994,100.952379,67,54.700001,74.300003,68.0,65.300003
20160821204500,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20160821210000,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20160821211500,258.0,102.380952,67,54.700001,74.199997,68.0,65.300003
20160821213000,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20160821214500,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20160821220000,258.0,102.380952,67,54.700001,74.099998,68.0,65.300003
20160821221500,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20160821223000,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20160821224500,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20160821230000,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20160821231500,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20160821233000,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160821234500,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20160822000000,258.0,102.380952,67,54.700001,73.900002,68.0,65.300003
20160822001500,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160822003000,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160822004500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160822010000,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160822011500,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160822013000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160822014500,254.399994,100.952379,67,54.0,73.699997,68.0,65.300003
20160822020000,254.399994,100.952379,67,54.0,73.699997,68.0,65.300003
20160822021500,254.399994,100.952379,67,54.0,73.699997,68.0,65.300003
20160822023000,254.399994,100.952379,67,54.0,73.699997,68.0,65.300003
20160822024500,258.0,102.380952,67,54.0,73.599998,68.0,65.300003
20160822030000,254.399994,100.952379,67,54.0,73.699997,68.0,65.300003
20160822031500,250.199997,99.285713,67,54.0,73.599998,68.0,65.300003
20160822033000,254.399994,100.952379,67,56.400002,73.800003,68.0,65.300003
20160822034500,254.399994,100.952379,67,55.099998,73.800003,68.0,65.300003
20160822040000,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20160822041500,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20160822043000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20160822044500,254.399994,100.952379,67,54.299999,73.900002,68.0,65.300003
20160822050000,254.399994,100.952379,67,54.299999,73.900002,68.0,65.300003
20160822051500,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20160822053000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20160822054500,254.399994,100.952379,67,55.099998,73.800003,68.0,65.300003
20160822060000,258.0,102.380952,67,54.299999,73.800003,68.0,65.300003
20160822061500,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20160822063000,261.600006,103.809526,67,54.299999,73.599998,68.0,65.300003
20160822064500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20160822070000,247.199997,98.095237,67,54.299999,73.599998,68.0,65.300003
20160822071500,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20160822073000,250.199997,99.285713,67,54.299999,73.400002,68.0,65.300003
20160822074500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20160822080000,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20160822081500,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20160822083000,250.199997,99.285713,67,54.299999,73.5,68.0,65.300003
20160822084500,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20160822090000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20160822091500,243.0,96.428571,67,55.099998,73.599998,68.0,65.300003
20160822093000,250.199997,99.285713,68,55.099998,73.800003,68.0,65.300003
20160822094500,254.399994,100.952379,68,55.099998,73.800003,68.0,65.300003
20160822100000,258.0,102.380952,68,55.099998,73.800003,68.0,65.300003
20160822101500,258.0,102.380952,68,55.900002,73.900002,68.0,65.300003
20160822103000,254.399994,100.952379,68,55.900002,73.900002,68.0,65.300003
20160822104500,250.199997,99.285713,68,55.900002,74.0,68.0,65.300003
20160822110000,258.0,102.380952,68,55.900002,74.0,68.0,65.300003
20160822111500,254.399994,100.952379,68,55.900002,74.0,68.0,65.300003
20160822113000,250.199997,99.285713,68,55.900002,74.099998,68.0,65.300003
20160822114500,250.199997,99.285713,68,55.900002,74.099998,68.0,65.300003
20160822120000,250.199997,99.285713,68,55.900002,74.099998,68.0,65.300003
20160822121500,247.199997,98.095237,68,55.900002,74.199997,68.0,65.300003
20160822123000,250.199997,99.285713,68,55.900002,74.300003,68.0,65.300003
20160822124500,247.199997,98.095237,68,55.900002,74.300003,68.0,65.300003
20160822130000,247.199997,98.095237,68,55.900002,74.400002,68.0,65.300003
20160822131500,247.199997,98.095237,68,55.900002,74.300003,68.0,65.300003
20160822133000,247.199997,98.095237,68,55.900002,74.5,68.0,65.300003
20160822134500,243.0,96.428571,68,55.200001,74.300003,68.0,65.300003
20160822140000,247.199997,98.095237,68,55.200001,74.5,68.0,65.300003
20160822141500,247.199997,98.095237,68,55.200001,74.400002,68.0,65.300003
20160822143000,247.199997,98.095237,68,55.200001,74.199997,68.0,65.300003
20160822144500,247.199997,98.095237,68,55.200001,74.400002,68.0,65.300003
20160822150000,250.199997,99.285713,69,55.200001,74.400002,68.0,65.300003
20160822151500,250.199997,99.285713,68,55.200001,74.300003,68.0,65.300003
20160822153000,258.0,102.380952,68,55.200001,74.400002,68.0,65.300003
20160822154500,254.399994,100.952379,68,55.200001,74.5,68.0,65.300003
20160822160000,258.0,102.380952,67,55.900002,74.5,68.0,65.300003
20160822161500,250.199997,99.285713,67,55.900002,74.599998,68.0,65.300003
20160822163000,250.199997,99.285713,67,55.900002,74.599998,68.0,65.300003
20160822164500,247.199997,98.095237,67,55.900002,74.699997,68.0,65.300003
20160822170000,250.199997,99.285713,67,55.900002,74.800003,68.0,65.300003
20160822171500,250.199997,99.285713,67,55.900002,74.900002,68.0,65.300003
20160822173000,250.199997,99.285713,67,56.700001,74.900002,68.0,65.300003
20160822174500,250.199997,99.285713,67,55.599998,75.0,68.0,65.300003
20160822180000,258.0,102.380952,67,55.599998,74.599998,68.0,65.300003
20160822181500,254.399994,100.952379,67,55.599998,74.699997,68.0,65.300003
20160822183000,258.0,102.380952,67,55.599998,74.599998,68.0,65.300003
20160822184500,261.600006,103.809526,67,54.700001,74.5,68.0,65.300003
20160822190000,258.0,102.380952,67,54.700001,74.400002,68.0,65.300003
20160822191500,254.399994,100.952379,67,54.700001,74.400002,68.0,65.300003
20160822193000,258.0,102.380952,67,54.700001,74.300003,68.0,65.300003
20160822194500,258.0,102.380952,67,54.700001,74.300003,68.0,65.300003
20160822200000,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20160822201500,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20160822203000,254.399994,100.952379,68,54.099998,74.099998,68.0,65.300003
20160822204500,254.399994,100.952379,68,54.099998,74.099998,68.0,65.300003
20160822210000,254.399994,100.952379,68,54.099998,74.0,68.0,65.300003
20160822211500,261.600006,103.809526,68,54.099998,73.800003,68.0,65.300003
20160822213000,258.0,102.380952,68,54.099998,73.699997,68.0,65.300003
20160822214500,258.0,102.380952,68,54.099998,73.599998,68.0,65.300003
20160822220000,258.0,102.380952,68,53.5,73.599998,68.0,65.300003
20160822221500,261.600006,103.809526,68,53.5,73.5,68.0,65.300003
20160822223000,258.0,102.380952,68,53.5,73.5,68.0,65.300003
20160822224500,258.0,102.380952,68,53.5,73.400002,68.0,65.300003
20160822230000,261.600006,103.809526,68,53.5,73.5,68.0,65.300003
20160822231500,261.600006,103.809526,68,53.5,73.400002,68.0,65.300003
20160822233000,258.0,102.380952,67,53.5,73.400002,68.0,65.300003
20160822234500,258.0,102.380952,67,53.5,73.400002,68.0,65.300003
20160823000000,258.0,102.380952,67,53.5,73.400002,68.0,65.300003
20160823001500,258.0,102.380952,67,53.5,73.300003,68.0,65.300003
20160823003000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160823004500,261.600006,103.809526,67,53.5,73.199997,68.0,65.300003
20160823010000,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20160823011500,258.0,102.380952,67,53.5,73.099998,68.0,65.300003
20160823013000,258.0,102.380952,67,53.5,73.099998,68.0,65.300003
20160823014500,258.0,102.380952,67,53.5,73.099998,68.0,65.300003
20160823020000,258.0,102.380952,67,53.5,73.0,68.0,65.300003
20160823021500,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160823023000,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160823024500,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160823030000,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160823031500,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160823033000,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160823034500,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160823040000,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160823041500,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160823043000,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160823044500,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160823050000,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160823051500,254.399994,100.952379,67,53.5,72.800003,68.0,65.300003
20160823053000,254.399994,100.952379,67,52.700001,72.800003,68.0,65.300003
20160823054500,250.199997,99.285713,67,52.700001,72.699997,68.0,65.300003
20160823060000,254.399994,100.952379,67,52.700001,72.699997,68.0,65.300003
20160823061500,250.199997,99.285713,67,52.700001,72.699997,68.0,65.300003
20160823063000,254.399994,100.952379,67,52.700001,72.699997,68.0,65.300003
20160823064500,254.399994,100.952379,67,52.700001,72.599998,68.0,65.300003
20160823070000,254.399994,100.952379,67,52.700001,72.599998,68.0,65.300003
20160823071500,254.399994,100.952379,67,52.700001,72.599998,68.0,65.300003
20160823073000,258.0,102.380952,67,52.700001,72.599998,68.0,65.300003
20160823074500,250.199997,99.285713,67,52.700001,72.599998,68.0,65.300003
20160823080000,254.399994,100.952379,67,52.700001,72.5,68.0,65.300003
20160823081500,254.399994,100.952379,67,52.700001,72.599998,68.0,65.300003
20160823083000,70.199997,27.857142,41,55.5,72.599998,68.0,65.300003
20160823084500,247.199997,98.095237,68,55.5,73.199997,68.0,65.300003
20160823090000,247.199997,98.095237,68,55.5,73.400002,68.0,65.300003
20160823091500,243.0,96.428571,68,55.5,73.300003,68.0,65.300003
20160823093000,243.0,96.428571,68,54.700001,73.400002,68.0,65.300003
20160823094500,247.199997,98.095237,68,54.700001,73.5,68.0,65.300003
20160823100000,250.199997,99.285713,69,54.700001,73.599998,68.0,65.300003
20160823101500,247.199997,98.095237,69,55.5,73.699997,68.0,65.300003
20160823103000,250.199997,99.285713,69,55.5,73.800003,68.0,65.300003
20160823104500,250.199997,99.285713,69,55.5,73.699997,68.0,65.300003
20160823110000,247.199997,98.095237,69,55.5,73.699997,68.0,65.300003
20160823111500,247.199997,98.095237,69,55.5,73.599998,68.0,65.300003
20160823113000,247.199997,98.095237,69,55.5,73.800003,68.0,65.300003
20160823114500,250.199997,99.285713,69,55.5,73.800003,68.0,65.300003
20160823120000,254.399994,100.952379,69,55.5,73.800003,68.0,65.300003
20160823121500,247.199997,98.095237,69,55.5,73.699997,68.0,65.300003
20160823123000,254.399994,100.952379,69,54.700001,73.699997,68.0,65.300003
20160823124500,258.0,102.380952,69,54.700001,73.699997,68.0,65.300003
20160823130000,254.399994,100.952379,69,54.700001,73.800003,68.0,65.300003
20160823131500,243.0,96.428571,69,54.700001,73.800003,68.0,65.300003
20160823133000,258.0,102.380952,69,55.5,73.800003,68.0,65.300003
20160823134500,250.199997,99.285713,69,54.700001,73.800003,68.0,65.300003
20160823140000,254.399994,100.952379,69,54.700001,73.800003,68.0,65.300003
20160823141500,258.0,102.380952,69,55.5,73.900002,68.0,65.300003
20160823143000,254.399994,100.952379,69,55.5,74.099998,68.0,65.300003
20160823144500,258.0,102.380952,69,55.5,74.0,68.0,65.300003
20160823150000,254.399994,100.952379,69,55.5,74.0,68.0,65.300003
20160823151500,258.0,102.380952,69,55.5,74.099998,68.0,65.300003
20160823153000,258.0,102.380952,69,55.5,74.0,68.0,65.300003
20160823154500,250.199997,99.285713,69,54.799999,74.099998,68.0,65.300003
20160823160000,258.0,102.380952,69,54.799999,74.099998,68.0,65.300003
20160823161500,258.0,102.380952,69,54.799999,74.099998,68.0,65.300003
20160823163000,258.0,102.380952,68,54.799999,73.900002,68.0,65.300003
20160823164500,261.600006,103.809526,68,54.799999,73.699997,68.0,65.300003
20160823170000,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160823171500,254.399994,100.952379,67,54.799999,73.900002,68.0,65.300003
20160823173000,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160823174500,258.0,102.380952,67,54.799999,73.800003,68.0,65.300003
20160823180000,254.399994,100.952379,67,54.799999,73.800003,68.0,65.300003
20160823181500,258.0,102.380952,67,54.799999,73.699997,68.0,65.300003
20160823183000,258.0,102.380952,67,54.799999,73.800003,68.0,65.300003
20160823184500,254.399994,100.952379,67,54.799999,73.699997,68.0,65.300003
20160823190000,258.0,102.380952,67,54.799999,73.699997,68.0,65.300003
20160823191500,258.0,102.380952,67,54.799999,73.699997,68.0,65.300003
20160823193000,254.399994,100.952379,67,54.799999,73.699997,68.0,65.300003
20160823194500,254.399994,100.952379,67,54.799999,73.599998,68.0,65.300003
20160823200000,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20160823201500,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20160823203000,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20160823204500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160823210000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160823211500,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160823213000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160823214500,258.0,102.380952,67,53.900002,73.300003,68.0,65.300003
20160823220000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160823221500,250.199997,99.285713,67,53.900002,73.199997,68.0,65.300003
20160823223000,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20160823224500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20160823230000,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20160823231500,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20160823233000,250.199997,99.285713,67,53.099998,73.0,68.0,65.300003
20160823234500,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20160824000000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20160824001500,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20160824003000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20160824004500,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20160824010000,254.399994,100.952379,67,53.099998,72.800003,68.0,65.300003
20160824011500,243.0,96.428571,15,53.099998,72.699997,68.0,65.300003
20160824013000,247.199997,98.095237,69,53.099998,72.900002,68.0,65.300003
20160824014500,250.199997,99.285713,69,52.299999,72.800003,68.0,65.300003
20160824020000,250.199997,99.285713,69,52.299999,72.699997,68.0,65.300003
20160824021500,250.199997,99.285713,69,52.299999,72.699997,68.0,65.300003
20160824023000,250.199997,99.285713,69,52.299999,72.599998,68.0,65.300003
20160824024500,250.199997,99.285713,69,52.299999,72.599998,68.0,65.300003
20160824030000,247.199997,98.095237,69,52.299999,72.599998,68.0,65.300003
20160824031500,247.199997,98.095237,69,52.299999,72.5,68.0,65.300003
20160824033000,247.199997,98.095237,69,52.299999,72.5,68.0,65.300003
20160824034500,247.199997,98.095237,69,52.299999,72.400002,68.0,65.300003
20160824040000,250.199997,99.285713,69,52.299999,72.400002,68.0,65.300003
20160824041500,250.199997,99.285713,69,52.299999,72.400002,68.0,65.300003
20160824043000,250.199997,99.285713,69,52.299999,72.300003,68.0,65.300003
20160824044500,254.399994,100.952379,69,52.299999,72.300003,68.0,65.300003
20160824050000,247.199997,98.095237,69,52.299999,72.199997,68.0,65.300003
20160824051500,254.399994,100.952379,69,52.299999,72.199997,68.0,65.300003
20160824053000,254.399994,100.952379,69,52.299999,72.199997,68.0,65.300003
20160824054500,250.199997,99.285713,69,52.299999,72.199997,68.0,65.300003
20160824060000,250.199997,99.285713,69,52.299999,72.099998,68.0,65.300003
20160824061500,254.399994,100.952379,69,52.299999,72.099998,68.0,65.300003
20160824063000,258.0,102.380952,69,52.299999,72.0,68.0,65.300003
20160824064500,250.199997,99.285713,69,52.299999,72.0,68.0,65.300003
20160824070000,254.399994,100.952379,69,52.299999,72.099998,68.0,65.300003
20160824071500,250.199997,99.285713,69,52.299999,72.0,68.0,65.300003
20160824073000,254.399994,100.952379,69,52.299999,72.0,68.0,65.300003
20160824074500,254.399994,100.952379,69,52.299999,72.099998,68.0,65.300003
20160824080000,258.0,102.380952,69,53.099998,72.099998,68.0,65.300003
20160824081500,250.199997,99.285713,69,53.099998,72.099998,68.0,65.300003
20160824083000,247.199997,98.095237,69,53.099998,72.199997,68.0,65.300003
20160824084500,247.199997,98.095237,69,53.900002,72.300003,68.0,65.300003
20160824090000,250.199997,99.285713,69,53.900002,72.400002,68.0,65.300003
20160824091500,250.199997,99.285713,69,53.900002,72.599998,68.0,65.300003
20160824093000,250.199997,99.285713,69,53.900002,72.599998,68.0,65.300003
20160824094500,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20160824100000,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20160824101500,250.199997,99.285713,69,54.700001,72.699997,68.0,65.300003
20160824103000,254.399994,100.952379,69,54.700001,72.699997,68.0,65.300003
20160824104500,250.199997,99.285713,69,54.700001,72.800003,68.0,65.300003
20160824110000,258.0,102.380952,69,54.700001,72.800003,68.0,65.300003
20160824111500,258.0,102.380952,68,54.700001,72.900002,68.0,65.300003
20160824113000,258.0,102.380952,68,54.700001,72.900002,68.0,65.300003
20160824114500,258.0,102.380952,68,54.700001,73.099998,68.0,65.300003
20160824120000,254.399994,100.952379,68,55.5,73.099998,68.0,65.300003
20160824121500,258.0,102.380952,68,55.5,73.199997,68.0,65.300003
20160824123000,261.600006,103.809526,68,54.900002,73.099998,68.0,65.300003
20160824124500,265.200012,105.2381,68,54.900002,73.099998,68.0,65.300003
20160824130000,258.0,102.380952,68,54.900002,73.199997,68.0,65.300003
20160824131500,254.399994,100.952379,68,54.900002,73.199997,68.0,65.300003
20160824133000,254.399994,100.952379,68,54.900002,73.400002,68.0,65.300003
20160824134500,258.0,102.380952,68,54.900002,73.300003,68.0,65.300003
20160824140000,258.0,102.380952,68,55.5,73.400002,68.0,65.300003
20160824141500,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20160824143000,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20160824144500,247.199997,98.095237,68,54.700001,73.400002,68.0,65.300003
20160824150000,250.199997,99.285713,68,55.5,73.699997,68.0,65.300003
20160824151500,247.199997,98.095237,69,55.5,73.800003,68.0,65.300003
20160824153000,250.199997,99.285713,69,55.5,73.800003,68.0,65.300003
20160824154500,254.399994,100.952379,69,54.700001,73.800003,68.0,65.300003
20160824160000,254.399994,100.952379,69,54.700001,73.699997,68.0,65.300003
20160824161500,258.0,102.380952,69,54.700001,73.699997,68.0,65.300003
20160824163000,254.399994,100.952379,69,54.700001,73.599998,68.0,65.300003
20160824164500,258.0,102.380952,69,54.700001,73.599998,68.0,65.300003
20160824170000,258.0,102.380952,68,54.700001,73.800003,68.0,65.300003
20160824171500,258.0,102.380952,68,54.700001,73.800003,68.0,65.300003
20160824173000,258.0,102.380952,67,54.700001,73.599998,68.0,65.300003
20160824174500,258.0,102.380952,67,54.700001,73.599998,68.0,65.300003
20160824180000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160824181500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160824183000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160824184500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160824190000,261.600006,103.809526,67,54.700001,73.599998,68.0,65.300003
20160824191500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160824193000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160824194500,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20160824200000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160824201500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160824203000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160824204500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160824210000,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160824211500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160824213000,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160824214500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160824220000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160824221500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160824223000,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160824224500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160824230000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160824231500,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20160824233000,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20160824234500,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160825000000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20160825001500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160825003000,250.199997,99.285713,67,53.900002,73.199997,68.0,65.300003
20160825004500,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20160825010000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160825011500,258.0,102.380952,67,53.099998,73.199997,68.0,65.300003
20160825013000,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20160825014500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20160825020000,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20160825021500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20160825023000,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20160825024500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20160825030000,254.399994,100.952379,67,53.099998,73.0,68.0,65.300003
20160825031500,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20160825033000,254.399994,100.952379,67,53.099998,73.0,68.0,65.300003
20160825034500,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20160825040000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20160825041500,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20160825043000,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20160825044500,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20160825050000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20160825051500,254.399994,100.952379,67,53.099998,72.800003,68.0,65.300003
20160825053000,254.399994,100.952379,67,53.099998,72.800003,68.0,65.300003
20160825054500,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20160825060000,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20160825061500,258.0,102.380952,67,53.099998,72.699997,68.0,65.300003
20160825063000,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20160825064500,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20160825070000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20160825071500,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20160825073000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20160825074500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20160825080000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20160825081500,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20160825083000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20160825084500,247.199997,98.095237,67,53.700001,72.699997,68.0,65.300003
20160825090000,250.199997,99.285713,67,53.700001,72.699997,68.0,65.300003
20160825091500,250.199997,99.285713,67,53.700001,72.699997,68.0,65.300003
20160825093000,247.199997,98.095237,67,53.700001,72.699997,68.0,65.300003
20160825094500,247.199997,98.095237,67,53.700001,72.800003,68.0,65.300003
20160825100000,243.0,96.428571,67,54.299999,72.900002,68.0,65.300003
20160825101500,247.199997,98.095237,67,54.299999,72.900002,68.0,65.300003
20160825103000,247.199997,98.095237,68,54.299999,73.0,68.0,65.300003
20160825104500,243.0,96.428571,68,54.299999,72.900002,68.0,65.300003
20160825110000,247.199997,98.095237,68,54.299999,73.0,68.0,65.300003
20160825111500,243.0,96.428571,68,54.299999,73.0,68.0,65.300003
20160825113000,247.199997,98.095237,68,54.299999,73.0,68.0,65.300003
20160825114500,250.199997,99.285713,68,54.299999,73.0,68.0,65.300003
20160825120000,243.0,96.428571,68,54.299999,73.099998,68.0,65.300003
20160825121500,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160825123000,247.199997,98.095237,68,54.900002,73.199997,68.0,65.300003
20160825124500,247.199997,98.095237,68,54.900002,73.300003,68.0,65.300003
20160825130000,247.199997,98.095237,68,53.900002,73.099998,68.0,65.300003
20160825131500,250.199997,99.285713,68,53.900002,73.099998,68.0,65.300003
20160825133000,250.199997,99.285713,68,53.900002,73.199997,68.0,65.300003
20160825134500,247.199997,98.095237,68,53.900002,72.900002,68.0,65.300003
20160825140000,254.399994,100.952379,68,53.900002,73.099998,68.0,65.300003
20160825141500,258.0,102.380952,68,53.900002,72.900002,68.0,65.300003
20160825143000,258.0,102.380952,68,53.900002,72.900002,68.0,65.300003
20160825144500,261.600006,103.809526,68,53.900002,72.900002,68.0,65.300003
20160825150000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20160825151500,258.0,102.380952,67,53.900002,72.900002,68.0,65.300003
20160825153000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20160825154500,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20160825160000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20160825161500,258.0,102.380952,67,53.900002,72.900002,68.0,65.300003
20160825163000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20160825164500,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20160825170000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20160825171500,254.399994,100.952379,67,53.900002,72.800003,68.0,65.300003
20160825173000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20160825174500,254.399994,100.952379,67,53.900002,72.800003,68.0,65.300003
20160825180000,258.0,102.380952,67,53.900002,72.800003,68.0,65.300003
20160825181500,258.0,102.380952,67,53.900002,72.800003,68.0,65.300003
20160825183000,254.399994,100.952379,67,53.900002,72.800003,68.0,65.300003
20160825184500,258.0,102.380952,67,53.900002,72.699997,68.0,65.300003
20160825190000,258.0,102.380952,67,53.099998,72.699997,68.0,65.300003
20160825191500,258.0,102.380952,67,53.099998,72.599998,68.0,65.300003
20160825193000,258.0,102.380952,67,53.099998,72.599998,68.0,65.300003
20160825194500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20160825200000,258.0,102.380952,67,53.099998,72.599998,68.0,65.300003
20160825201500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20160825203000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20160825204500,258.0,102.380952,67,53.099998,72.599998,68.0,65.300003
20160825210000,258.0,102.380952,67,53.099998,72.5,68.0,65.300003
20160825211500,258.0,102.380952,67,53.099998,72.400002,68.0,65.300003
20160825213000,254.399994,100.952379,67,53.099998,72.400002,68.0,65.300003
20160825214500,258.0,102.380952,67,53.099998,72.400002,68.0,65.300003
20160825220000,254.399994,100.952379,67,53.099998,72.400002,68.0,65.300003
20160825221500,258.0,102.380952,67,53.099998,72.300003,68.0,65.300003
20160825223000,258.0,102.380952,67,53.099998,72.300003,68.0,65.300003
20160825224500,258.0,102.380952,67,53.099998,72.400002,68.0,65.300003
20160825230000,254.399994,100.952379,67,53.099998,72.400002,68.0,65.300003
20160825231500,258.0,102.380952,67,53.099998,72.400002,68.0,65.300003
20160825233000,258.0,102.380952,67,53.099998,72.400002,68.0,65.300003
20160825234500,258.0,102.380952,67,53.099998,72.300003,68.0,65.300003
20160826000000,254.399994,100.952379,67,53.099998,72.400002,68.0,65.300003
20160826001500,258.0,102.380952,67,53.099998,72.300003,68.0,65.300003
20160826003000,254.399994,100.952379,67,53.099998,72.300003,68.0,65.300003
20160826004500,258.0,102.380952,67,53.099998,72.300003,68.0,65.300003
20160826010000,254.399994,100.952379,67,53.099998,72.300003,68.0,65.300003
20160826011500,258.0,102.380952,67,53.099998,72.199997,68.0,65.300003
20160826013000,254.399994,100.952379,67,53.099998,72.199997,68.0,65.300003
20160826014500,258.0,102.380952,67,52.299999,72.199997,68.0,65.300003
20160826020000,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20160826021500,258.0,102.380952,67,52.299999,72.099998,68.0,65.300003
20160826023000,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20160826024500,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20160826030000,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20160826031500,258.0,102.380952,67,52.299999,72.099998,68.0,65.300003
20160826033000,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20160826034500,258.0,102.380952,67,52.299999,72.0,68.0,65.300003
20160826040000,258.0,102.380952,67,52.299999,72.099998,68.0,65.300003
20160826041500,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20160826043000,258.0,102.380952,67,52.299999,72.099998,68.0,65.300003
20160826044500,258.0,102.380952,67,52.299999,72.099998,68.0,65.300003
20160826050000,258.0,102.380952,67,52.299999,72.0,68.0,65.300003
20160826051500,258.0,102.380952,67,52.299999,72.099998,68.0,65.300003
20160826053000,254.399994,100.952379,67,52.299999,72.0,68.0,65.300003
20160826054500,258.0,102.380952,67,55.599998,72.300003,68.0,65.300003
20160826060000,254.399994,100.952379,67,54.700001,72.599998,68.0,65.300003
20160826061500,258.0,102.380952,67,54.700001,72.5,68.0,65.300003
20160826063000,254.399994,100.952379,67,53.900002,72.5,68.0,65.300003
20160826064500,258.0,102.380952,67,53.900002,72.5,68.0,65.300003
20160826070000,258.0,102.380952,67,53.900002,72.599998,68.0,65.300003
20160826071500,254.399994,100.952379,67,53.900002,72.5,68.0,65.300003
20160826073000,254.399994,100.952379,67,53.900002,72.5,68.0,65.300003
20160826074500,250.199997,99.285713,67,53.900002,72.5,68.0,65.300003
20160826080000,254.399994,100.952379,67,53.900002,72.599998,68.0,65.300003
20160826081500,250.199997,99.285713,67,53.900002,72.599998,68.0,65.300003
20160826083000,254.399994,100.952379,67,53.900002,72.599998,68.0,65.300003
20160826084500,247.199997,98.095237,67,53.900002,72.599998,68.0,65.300003
20160826090000,250.199997,99.285713,67,53.900002,72.699997,68.0,65.300003
20160826091500,250.199997,99.285713,67,54.700001,72.699997,68.0,65.300003
20160826093000,243.0,96.428571,67,54.700001,72.800003,68.0,65.300003
20160826094500,247.199997,98.095237,68,54.700001,72.900002,68.0,65.300003
20160826100000,247.199997,98.095237,68,54.700001,72.900002,68.0,65.300003
20160826101500,254.399994,100.952379,68,54.700001,72.900002,68.0,65.300003
20160826103000,250.199997,99.285713,68,54.700001,73.0,68.0,65.300003
20160826104500,247.199997,98.095237,68,54.700001,73.099998,68.0,65.300003
20160826110000,247.199997,98.095237,68,54.700001,73.199997,68.0,65.300003
20160826111500,250.199997,99.285713,69,54.700001,73.199997,68.0,65.300003
20160826113000,250.199997,99.285713,69,54.700001,73.199997,68.0,65.300003
20160826114500,247.199997,98.095237,69,54.700001,73.199997,68.0,65.300003
20160826120000,250.199997,99.285713,69,54.700001,73.300003,68.0,65.300003
20160826121500,247.199997,98.095237,69,54.700001,73.400002,68.0,65.300003
20160826123000,250.199997,99.285713,69,54.700001,73.300003,68.0,65.300003
20160826124500,254.399994,100.952379,69,54.700001,73.300003,68.0,65.300003
20160826130000,250.199997,99.285713,69,55.5,73.300003,68.0,65.300003
20160826131500,254.399994,100.952379,69,55.5,73.5,68.0,65.300003
20160826133000,247.199997,98.095237,69,55.5,73.400002,68.0,65.300003
20160826134500,254.399994,100.952379,69,55.5,73.5,68.0,65.300003
20160826140000,254.399994,100.952379,69,55.5,73.599998,68.0,65.300003
20160826141500,258.0,102.380952,69,55.5,73.5,68.0,65.300003
20160826143000,258.0,102.380952,69,55.5,73.599998,68.0,65.300003
20160826144500,258.0,102.380952,69,55.5,73.599998,68.0,65.300003
20160826150000,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160826151500,254.399994,100.952379,68,55.5,73.599998,68.0,65.300003
20160826153000,254.399994,100.952379,68,55.5,73.599998,68.0,65.300003
20160826154500,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160826160000,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160826161500,261.600006,103.809526,68,55.5,73.599998,68.0,65.300003
20160826163000,261.600006,103.809526,68,55.5,73.599998,68.0,65.300003
20160826164500,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160826170000,258.0,102.380952,68,55.5,73.5,68.0,65.300003
20160826171500,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160826173000,258.0,102.380952,67,55.5,73.599998,68.0,65.300003
20160826174500,258.0,102.380952,67,55.5,73.599998,68.0,65.300003
20160826180000,258.0,102.380952,67,55.5,73.599998,68.0,65.300003
20160826181500,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160826183000,258.0,102.380952,67,55.5,73.599998,68.0,65.300003
20160826184500,258.0,102.380952,67,55.5,73.599998,68.0,65.300003
20160826190000,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160826191500,258.0,102.380952,67,55.5,73.5,68.0,65.300003
20160826193000,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160826194500,258.0,102.380952,67,54.700001,73.400002,68.0,65.300003
20160826200000,258.0,102.380952,67,54.700001,73.300003,68.0,65.300003
20160826201500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160826203000,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160826204500,258.0,102.380952,67,54.700001,73.300003,68.0,65.300003
20160826210000,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160826211500,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20160826213000,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160826214500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160826220000,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160826221500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160826223000,258.0,102.380952,67,54.700001,73.300003,68.0,65.300003
20160826224500,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20160826230000,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20160826231500,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20160826233000,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20160826234500,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20160827000000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160827001500,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20160827003000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160827004500,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20160827010000,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20160827011500,243.0,96.428571,12,53.900002,73.300003,68.0,65.300003
20160827013000,247.199997,98.095237,69,53.900002,73.400002,68.0,65.300003
20160827014500,247.199997,98.095237,69,53.900002,73.400002,68.0,65.300003
20160827020000,243.0,96.428571,69,53.900002,73.400002,68.0,65.300003
20160827021500,243.0,96.428571,69,53.900002,73.300003,68.0,65.300003
20160827023000,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20160827024500,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20160827030000,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20160827031500,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20160827033000,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20160827034500,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20160827040000,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20160827041500,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160827043000,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160827044500,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160827050000,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160827051500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20160827053000,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160827054500,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160827060000,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160827061500,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160827063000,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160827064500,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20160827070000,254.399994,100.952379,69,53.900002,73.199997,68.0,65.300003
20160827071500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20160827073000,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20160827074500,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20160827080000,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20160827081500,258.0,102.380952,69,53.900002,73.099998,68.0,65.300003
20160827083000,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20160827084500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20160827090000,254.399994,100.952379,69,53.900002,73.0,68.0,65.300003
20160827091500,254.399994,100.952379,69,53.900002,73.0,68.0,65.300003
20160827093000,254.399994,100.952379,69,53.900002,72.900002,68.0,65.300003
20160827094500,250.199997,99.285713,69,53.900002,72.900002,68.0,65.300003
20160827100000,254.399994,100.952379,69,53.900002,72.900002,68.0,65.300003
20160827101500,250.199997,99.285713,69,53.900002,72.900002,68.0,65.300003
20160827103000,254.399994,100.952379,69,53.900002,72.900002,68.0,65.300003
20160827104500,254.399994,100.952379,69,53.900002,72.900002,68.0,65.300003
20160827110000,250.199997,99.285713,69,53.900002,73.0,68.0,65.300003
20160827111500,250.199997,99.285713,69,53.900002,73.0,68.0,65.300003
20160827113000,247.199997,98.095237,69,53.900002,72.900002,68.0,65.300003
20160827114500,250.199997,99.285713,69,54.700001,73.0,68.0,65.300003
20160827120000,250.199997,99.285713,69,54.700001,73.0,68.0,65.300003
20160827121500,258.0,102.380952,69,54.700001,72.900002,68.0,65.300003
20160827123000,254.399994,100.952379,69,54.700001,72.900002,68.0,65.300003
20160827124500,254.399994,100.952379,69,54.700001,72.800003,68.0,65.300003
20160827130000,254.399994,100.952379,69,54.700001,72.900002,68.0,65.300003
20160827131500,254.399994,100.952379,69,54.700001,72.900002,68.0,65.300003
20160827133000,250.199997,99.285713,69,54.700001,73.0,68.0,65.300003
20160827134500,250.199997,99.285713,69,54.700001,73.0,68.0,65.300003
20160827140000,247.199997,98.095237,69,54.700001,73.0,68.0,65.300003
20160827141500,250.199997,99.285713,69,54.700001,73.099998,68.0,65.300003
20160827143000,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160827144500,258.0,102.380952,69,54.700001,73.099998,68.0,65.300003
20160827150000,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160827151500,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160827153000,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160827154500,254.399994,100.952379,69,55.5,73.099998,68.0,65.300003
20160827160000,250.199997,99.285713,69,55.5,73.099998,68.0,65.300003
20160827161500,254.399994,100.952379,69,55.5,73.0,68.0,65.300003
20160827163000,254.399994,100.952379,69,55.5,73.0,68.0,65.300003
20160827164500,250.199997,99.285713,69,54.700001,73.099998,68.0,65.300003
20160827170000,258.0,102.380952,69,54.700001,73.0,68.0,65.300003
20160827171500,258.0,102.380952,69,54.700001,72.900002,68.0,65.300003
20160827173000,258.0,102.380952,69,54.700001,73.0,68.0,65.300003
20160827174500,258.0,102.380952,69,54.700001,73.0,68.0,65.300003
20160827180000,258.0,102.380952,69,54.700001,73.0,68.0,65.300003
20160827181500,258.0,102.380952,69,54.700001,73.0,68.0,65.300003
20160827183000,250.199997,99.285713,69,54.700001,73.0,68.0,65.300003
20160827184500,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160827190000,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160827191500,258.0,102.380952,69,54.700001,73.099998,68.0,65.300003
20160827193000,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160827194500,258.0,102.380952,69,54.700001,73.099998,68.0,65.300003
20160827200000,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160827201500,258.0,102.380952,69,54.700001,73.0,68.0,65.300003
20160827203000,261.600006,103.809526,69,54.700001,73.0,68.0,65.300003
20160827204500,258.0,102.380952,69,54.700001,72.900002,68.0,65.300003
20160827210000,258.0,102.380952,69,54.700001,72.900002,68.0,65.300003
20160827211500,258.0,102.380952,69,54.700001,72.900002,68.0,65.300003
20160827213000,258.0,102.380952,69,54.700001,72.900002,68.0,65.300003
20160827214500,258.0,102.380952,69,53.900002,72.900002,68.0,65.300003
20160827220000,254.399994,100.952379,69,53.900002,72.900002,68.0,65.300003
20160827221500,254.399994,100.952379,69,53.900002,72.900002,68.0,65.300003
20160827223000,258.0,102.380952,69,53.900002,72.900002,68.0,65.300003
20160827224500,254.399994,100.952379,69,56.400002,73.099998,68.0,65.300003
20160827230000,250.199997,99.285713,69,55.5,73.199997,68.0,65.300003
20160827231500,254.399994,100.952379,69,55.5,73.199997,68.0,65.300003
20160827233000,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20160827234500,250.199997,99.285713,69,54.299999,73.099998,68.0,65.300003
20160828000000,254.399994,100.952379,69,55.099998,73.199997,68.0,65.300003
20160828001500,250.199997,99.285713,69,55.099998,73.199997,68.0,65.300003
20160828003000,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20160828004500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160828010000,254.399994,100.952379,69,55.200001,73.300003,68.0,65.300003
20160828011500,258.0,102.380952,69,55.200001,73.199997,68.0,65.300003
20160828013000,258.0,102.380952,69,54.299999,73.300003,68.0,65.300003
20160828014500,250.199997,99.285713,69,54.299999,73.199997,68.0,65.300003
20160828020000,250.199997,99.285713,69,54.299999,73.199997,68.0,65.300003
20160828021500,254.399994,100.952379,69,55.900002,73.199997,68.0,65.300003
20160828023000,254.399994,100.952379,69,55.900002,73.400002,68.0,65.300003
20160828024500,254.399994,100.952379,69,55.099998,73.400002,68.0,65.300003
20160828030000,254.399994,100.952379,69,53.900002,73.400002,68.0,65.300003
20160828031500,254.399994,100.952379,69,56.700001,73.400002,68.0,65.300003
20160828033000,254.399994,100.952379,69,55.5,73.400002,68.0,65.300003
20160828034500,258.0,102.380952,69,55.5,73.400002,68.0,65.300003
20160828040000,258.0,102.380952,69,53.900002,73.300003,68.0,65.300003
20160828041500,258.0,102.380952,69,53.900002,73.199997,68.0,65.300003
20160828043000,258.0,102.380952,69,53.900002,73.099998,68.0,65.300003
20160828044500,261.600006,103.809526,69,55.5,73.199997,68.0,65.300003
20160828050000,258.0,102.380952,69,55.5,73.300003,68.0,65.300003
20160828051500,258.0,102.380952,68,54.700001,73.300003,68.0,65.300003
20160828053000,258.0,102.380952,68,54.700001,73.199997,68.0,65.300003
20160828054500,261.600006,103.809526,68,54.700001,73.300003,68.0,65.300003
20160828060000,258.0,102.380952,68,54.700001,73.300003,68.0,65.300003
20160828061500,258.0,102.380952,68,54.700001,73.300003,68.0,65.300003
20160828063000,258.0,102.380952,68,54.700001,73.199997,68.0,65.300003
20160828064500,254.399994,100.952379,68,54.700001,73.199997,68.0,65.300003
20160828070000,254.399994,100.952379,68,54.700001,73.199997,68.0,65.300003
20160828071500,254.399994,100.952379,68,54.700001,73.199997,68.0,65.300003
20160828073000,258.0,102.380952,68,54.700001,73.099998,68.0,65.300003
20160828074500,258.0,102.380952,68,54.700001,73.199997,68.0,65.300003
20160828080000,258.0,102.380952,68,54.700001,73.099998,68.0,65.300003
20160828081500,258.0,102.380952,68,54.700001,73.099998,68.0,65.300003
20160828083000,254.399994,100.952379,68,54.700001,73.199997,68.0,65.300003
20160828084500,258.0,102.380952,68,54.700001,73.099998,68.0,65.300003
20160828090000,258.0,102.380952,68,54.700001,73.099998,68.0,65.300003
20160828091500,254.399994,100.952379,68,54.700001,73.099998,68.0,65.300003
20160828093000,258.0,102.380952,68,54.700001,73.099998,68.0,65.300003
20160828094500,258.0,102.380952,68,54.700001,73.199997,68.0,65.300003
20160828100000,258.0,102.380952,68,55.5,73.199997,68.0,65.300003
20160828101500,254.399994,100.952379,68,55.5,73.199997,68.0,65.300003
20160828103000,250.199997,99.285713,68,55.5,73.199997,68.0,65.300003
20160828104500,254.399994,100.952379,68,55.5,73.199997,68.0,65.300003
20160828110000,254.399994,100.952379,68,55.5,73.300003,68.0,65.300003
20160828111500,254.399994,100.952379,68,55.5,73.400002,68.0,65.300003
20160828113000,258.0,102.380952,68,55.5,73.400002,68.0,65.300003
20160828114500,258.0,102.380952,68,55.5,73.400002,68.0,65.300003
20160828120000,258.0,102.380952,68,55.5,73.400002,68.0,65.300003
20160828121500,250.199997,99.285713,68,55.5,73.400002,68.0,65.300003
20160828123000,261.600006,103.809526,68,55.5,73.400002,68.0,65.300003
20160828124500,250.199997,99.285713,67,55.5,73.400002,68.0,65.300003
20160828130000,258.0,102.380952,67,55.5,73.5,68.0,65.300003
20160828131500,258.0,102.380952,67,55.5,73.400002,68.0,65.300003
20160828133000,261.600006,103.809526,67,55.5,73.5,68.0,65.300003
20160828134500,258.0,102.380952,67,55.5,73.5,68.0,65.300003
20160828140000,258.0,102.380952,67,55.5,73.5,68.0,65.300003
20160828141500,261.600006,103.809526,67,55.5,73.5,68.0,65.300003
20160828143000,258.0,102.380952,67,55.5,73.5,68.0,65.300003
20160828144500,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160828150000,250.199997,99.285713,67,55.5,73.5,68.0,65.300003
20160828151500,254.399994,100.952379,67,55.5,73.5,68.0,65.300003
20160828153000,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160828154500,247.199997,98.095237,67,55.5,73.599998,68.0,65.300003
20160828160000,247.199997,98.095237,67,55.5,73.699997,68.0,65.300003
20160828161500,250.199997,99.285713,67,55.5,73.800003,68.0,65.300003
20160828163000,250.199997,99.285713,68,55.5,73.800003,68.0,65.300003
20160828164500,250.199997,99.285713,68,55.5,73.800003,68.0,65.300003
20160828170000,247.199997,98.095237,68,55.5,73.800003,68.0,65.300003
20160828171500,250.199997,99.285713,68,55.5,73.699997,68.0,65.300003
