PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828173000,247.199997,98.095237,68,55.5,73.800003,68.0,65.300003
20160828174500,250.199997,99.285713,68,55.5,73.800003,68.0,65.300003
20160828180000,247.199997,98.095237,68,55.5,73.699997,68.0,65.300003
20160828181500,250.199997,99.285713,68,55.5,73.699997,68.0,65.300003
20160828183000,254.399994,100.952379,68,55.5,73.599998,68.0,65.300003
20160828184500,258.0,102.380952,68,55.5,73.599998,68.0,65.300003
20160828190000,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160828191500,250.199997,99.285713,67,55.5,73.599998,68.0,65.300003
20160828193000,258.0,102.380952,67,55.5,73.599998,68.0,65.300003
20160828194500,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20160828200000,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160828201500,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160828203000,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20160828204500,247.199997,98.095237,67,54.700001,73.5,68.0,65.300003
20160828210000,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160828211500,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160828213000,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20160828214500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160828220000,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160828221500,247.199997,98.095237,67,54.700001,73.5,68.0,65.300003
20160828223000,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160828224500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160828230000,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20160828231500,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20160828233000,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20160828234500,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20160829000000,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20160829001500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160829003000,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20160829004500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160829010000,247.199997,98.095237,67,54.700001,73.5,68.0,65.300003
20160829011500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160829013000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829014500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829020000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829021500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160829023000,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160829024500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829030000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829031500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829033000,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20160829034500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829040000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829041500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829043000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829044500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160829050000,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160829051500,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20160829053000,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20160829054500,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20160829060000,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20160829061500,254.399994,100.952379,67,54.700001,73.199997,68.0,65.300003
20160829063000,254.399994,100.952379,67,54.700001,73.199997,68.0,65.300003
20160829064500,254.399994,100.952379,67,54.700001,73.199997,68.0,65.300003
20160829070000,250.199997,99.285713,67,54.700001,73.199997,68.0,65.300003
20160829071500,250.199997,99.285713,67,54.700001,73.099998,68.0,65.300003
20160829073000,247.199997,98.095237,67,54.700001,73.099998,68.0,65.300003
20160829074500,250.199997,99.285713,67,53.900002,73.099998,68.0,65.300003
20160829080000,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20160829081500,250.199997,99.285713,67,53.900002,73.099998,68.0,65.300003
20160829083000,247.199997,98.095237,67,53.900002,73.0,68.0,65.300003
20160829084500,254.399994,100.952379,68,53.900002,73.0,68.0,65.300003
20160829090000,250.199997,99.285713,68,53.900002,73.099998,68.0,65.300003
20160829091500,250.199997,99.285713,68,53.900002,73.0,68.0,65.300003
20160829093000,250.199997,99.285713,68,53.900002,73.099998,68.0,65.300003
20160829094500,247.199997,98.095237,68,53.900002,73.099998,68.0,65.300003
20160829100000,250.199997,99.285713,68,54.700001,73.099998,68.0,65.300003
20160829101500,250.199997,99.285713,69,54.700001,73.199997,68.0,65.300003
20160829103000,247.199997,98.095237,69,54.700001,73.199997,68.0,65.300003
20160829104500,250.199997,99.285713,69,54.700001,73.199997,68.0,65.300003
20160829110000,258.0,102.380952,69,54.700001,73.199997,68.0,65.300003
20160829111500,254.399994,100.952379,69,54.700001,73.300003,68.0,65.300003
20160829113000,254.399994,100.952379,69,54.700001,73.300003,68.0,65.300003
20160829114500,250.199997,99.285713,69,55.5,73.400002,68.0,65.300003
20160829120000,258.0,102.380952,68,55.5,73.400002,68.0,65.300003
20160829121500,258.0,102.380952,67,55.5,73.400002,68.0,65.300003
20160829123000,258.0,102.380952,67,55.5,73.400002,68.0,65.300003
20160829124500,258.0,102.380952,67,55.5,73.400002,68.0,65.300003
20160829130000,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160829131500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160829133000,258.0,102.380952,67,54.700001,73.300003,68.0,65.300003
20160829134500,258.0,102.380952,67,54.700001,73.400002,68.0,65.300003
20160829140000,258.0,102.380952,67,54.700001,73.599998,68.0,65.300003
20160829141500,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20160829143000,258.0,102.380952,67,54.700001,73.5,68.0,65.300003
20160829144500,258.0,102.380952,67,54.700001,73.400002,68.0,65.300003
20160829150000,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160829151500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160829153000,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20160829154500,243.0,96.428571,67,54.700001,73.599998,68.0,65.300003
20160829160000,247.199997,98.095237,67,54.700001,73.699997,68.0,65.300003
20160829161500,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20160829163000,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20160829164500,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160829170000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160829171500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160829173000,258.0,102.380952,67,54.700001,73.400002,68.0,65.300003
20160829174500,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160829180000,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160829181500,258.0,102.380952,67,54.700001,73.300003,68.0,65.300003
20160829183000,258.0,102.380952,67,54.700001,73.199997,68.0,65.300003
20160829184500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160829190000,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160829191500,250.199997,99.285713,67,54.700001,73.199997,68.0,65.300003
20160829193000,254.399994,100.952379,67,54.700001,73.199997,68.0,65.300003
20160829194500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160829200000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160829201500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160829203000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160829204500,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20160829210000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20160829211500,250.199997,99.285713,67,53.900002,73.099998,68.0,65.300003
20160829213000,254.399994,100.952379,67,53.900002,73.0,68.0,65.300003
20160829214500,250.199997,99.285713,67,53.900002,73.099998,68.0,65.300003
20160829220000,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20160829221500,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20160829223000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20160829224500,254.399994,100.952379,67,53.900002,73.0,68.0,65.300003
20160829230000,258.0,102.380952,67,53.900002,73.0,68.0,65.300003
20160829231500,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20160829233000,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20160829234500,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20160830000000,250.199997,99.285713,67,53.900002,73.0,68.0,65.300003
20160830001500,250.199997,99.285713,67,53.900002,73.099998,68.0,65.300003
20160830003000,247.199997,98.095237,67,54.900002,73.199997,68.0,65.300003
20160830004500,247.199997,98.095237,67,54.900002,73.300003,68.0,65.300003
20160830010000,243.0,96.428571,67,54.299999,73.400002,68.0,65.300003
20160830011500,247.199997,98.095237,67,54.299999,73.300003,68.0,65.300003
20160830013000,247.199997,98.095237,67,54.299999,73.300003,68.0,65.300003
20160830014500,243.0,96.428571,67,55.5,73.199997,68.0,65.300003
20160830020000,243.0,96.428571,67,55.5,73.400002,68.0,65.300003
20160830021500,243.0,96.428571,67,55.5,73.400002,68.0,65.300003
20160830023000,243.0,96.428571,67,53.900002,73.400002,68.0,65.300003
20160830024500,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20160830030000,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20160830031500,247.199997,98.095237,68,55.5,73.599998,68.0,65.300003
20160830033000,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20160830034500,250.199997,99.285713,68,54.0,73.599998,68.0,65.300003
20160830040000,247.199997,98.095237,68,54.0,73.400002,68.0,65.300003
20160830041500,247.199997,98.095237,68,55.200001,73.599998,68.0,65.300003
20160830043000,243.0,96.428571,68,55.200001,73.599998,68.0,65.300003
20160830044500,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20160830050000,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20160830051500,247.199997,98.095237,68,54.700001,73.699997,68.0,65.300003
20160830053000,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20160830054500,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20160830060000,247.199997,98.095237,68,54.799999,73.599998,68.0,65.300003
20160830061500,247.199997,98.095237,68,54.799999,73.699997,68.0,65.300003
20160830063000,247.199997,98.095237,68,54.799999,73.599998,68.0,65.300003
20160830064500,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20160830070000,250.199997,99.285713,68,53.900002,73.400002,68.0,65.300003
20160830071500,247.199997,98.095237,68,55.200001,73.599998,68.0,65.300003
20160830073000,247.199997,98.095237,68,55.200001,73.599998,68.0,65.300003
20160830074500,250.199997,99.285713,68,54.0,73.599998,68.0,65.300003
20160830080000,247.199997,98.095237,68,54.0,73.400002,68.0,65.300003
20160830081500,247.199997,98.095237,68,54.0,73.400002,68.0,65.300003
20160830083000,254.399994,100.952379,68,54.0,73.5,68.0,65.300003
20160830084500,254.399994,100.952379,68,54.0,73.400002,68.0,65.300003
20160830090000,250.199997,99.285713,68,54.0,73.400002,68.0,65.300003
20160830091500,250.199997,99.285713,68,54.700001,73.5,68.0,65.300003
20160830093000,243.0,96.428571,68,54.700001,73.599998,68.0,65.300003
20160830094500,250.199997,99.285713,68,54.700001,73.5,68.0,65.300003
20160830100000,247.199997,98.095237,68,54.700001,73.5,68.0,65.300003
20160830101500,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20160830103000,247.199997,98.095237,69,54.700001,73.5,68.0,65.300003
20160830104500,243.0,96.428571,69,54.700001,73.599998,68.0,65.300003
20160830110000,250.199997,99.285713,69,54.700001,73.5,68.0,65.300003
20160830111500,247.199997,98.095237,69,54.700001,73.599998,68.0,65.300003
20160830113000,250.199997,99.285713,69,55.5,73.599998,68.0,65.300003
20160830114500,247.199997,98.095237,69,55.5,73.599998,68.0,65.300003
20160830120000,250.199997,99.285713,69,55.5,73.699997,68.0,65.300003
20160830121500,247.199997,98.095237,69,55.5,73.699997,68.0,65.300003
20160830123000,250.199997,99.285713,69,55.5,73.699997,68.0,65.300003
20160830124500,250.199997,99.285713,69,55.5,73.800003,68.0,65.300003
20160830130000,247.199997,98.095237,69,56.299999,73.900002,68.0,65.300003
20160830131500,254.399994,100.952379,69,56.299999,74.0,68.0,65.300003
20160830133000,250.199997,99.285713,69,56.299999,74.0,68.0,65.300003
20160830134500,250.199997,99.285713,69,56.299999,74.0,68.0,65.300003
20160830140000,250.199997,99.285713,69,56.299999,74.0,68.0,65.300003
20160830141500,250.199997,99.285713,69,56.299999,74.099998,68.0,65.300003
20160830143000,250.199997,99.285713,69,56.299999,74.199997,68.0,65.300003
20160830144500,250.199997,99.285713,69,56.299999,74.199997,68.0,65.300003
20160830150000,250.199997,99.285713,69,56.299999,74.099998,68.0,65.300003
20160830151500,247.199997,98.095237,69,56.299999,74.199997,68.0,65.300003
20160830153000,250.199997,99.285713,69,57.099998,74.300003,68.0,65.300003
20160830154500,250.199997,99.285713,69,57.099998,74.199997,68.0,65.300003
20160830160000,250.199997,99.285713,69,57.099998,74.300003,68.0,65.300003
20160830161500,250.199997,99.285713,69,57.900002,74.5,68.0,65.300003
20160830163000,247.199997,98.095237,69,57.900002,74.5,68.0,65.300003
20160830164500,258.0,102.380952,69,57.900002,74.5,68.0,65.300003
20160830170000,254.399994,100.952379,69,57.900002,74.5,68.0,65.300003
20160830171500,261.600006,103.809526,68,57.900002,74.5,68.0,65.300003
20160830173000,258.0,102.380952,67,57.200001,74.5,68.0,65.300003
20160830174500,258.0,102.380952,67,57.200001,74.5,68.0,65.300003
20160830180000,258.0,102.380952,67,57.200001,74.5,68.0,65.300003
20160830181500,258.0,102.380952,67,57.200001,74.5,68.0,65.300003
20160830183000,258.0,102.380952,67,57.200001,74.5,68.0,65.300003
20160830184500,254.399994,100.952379,67,56.400002,74.400002,68.0,65.300003
20160830190000,261.600006,103.809526,67,56.400002,74.300003,68.0,65.300003
20160830191500,254.399994,100.952379,67,56.400002,74.300003,68.0,65.300003
20160830193000,254.399994,100.952379,67,55.599998,74.199997,68.0,65.300003
20160830194500,254.399994,100.952379,67,55.599998,74.099998,68.0,65.300003
20160830200000,254.399994,100.952379,67,55.599998,74.0,68.0,65.300003
20160830201500,254.399994,100.952379,67,55.599998,74.0,68.0,65.300003
20160830203000,254.399994,100.952379,67,55.599998,74.0,68.0,65.300003
20160830204500,254.399994,100.952379,67,55.599998,73.800003,68.0,65.300003
20160830210000,254.399994,100.952379,67,55.599998,73.800003,68.0,65.300003
20160830211500,258.0,102.380952,67,55.599998,73.800003,68.0,65.300003
20160830213000,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160830214500,258.0,102.380952,67,54.700001,73.699997,68.0,65.300003
20160830220000,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160830221500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160830223000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160830224500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160830230000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160830231500,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160830233000,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20160830234500,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160831000000,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20160831001500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160831003000,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160831004500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20160831010000,250.199997,99.285713,67,54.700001,73.199997,68.0,65.300003
20160831011500,247.199997,98.095237,3,53.900002,73.199997,68.0,65.300003
20160831013000,247.199997,98.095237,68,53.900002,73.199997,68.0,65.300003
20160831014500,250.199997,99.285713,69,53.900002,73.300003,68.0,65.300003
20160831020000,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20160831021500,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160831023000,243.0,96.428571,69,53.900002,73.099998,68.0,65.300003
20160831024500,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20160831030000,247.199997,98.095237,69,53.900002,73.0,68.0,65.300003
20160831031500,247.199997,98.095237,69,53.900002,73.0,68.0,65.300003
20160831033000,254.399994,100.952379,69,53.900002,72.900002,68.0,65.300003
20160831034500,254.399994,100.952379,69,53.900002,72.900002,68.0,65.300003
20160831040000,250.199997,99.285713,69,53.900002,72.900002,68.0,65.300003
20160831041500,250.199997,99.285713,69,53.900002,72.900002,68.0,65.300003
20160831043000,250.199997,99.285713,69,53.900002,72.800003,68.0,65.300003
20160831044500,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20160831050000,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20160831051500,254.399994,100.952379,69,53.900002,72.699997,68.0,65.300003
20160831053000,254.399994,100.952379,69,53.900002,72.699997,68.0,65.300003
20160831054500,250.199997,99.285713,69,56.5,72.699997,68.0,65.300003
20160831060000,247.199997,98.095237,69,55.099998,72.800003,68.0,65.300003
20160831061500,250.199997,99.285713,69,55.099998,72.900002,68.0,65.300003
20160831063000,254.399994,100.952379,69,55.099998,73.099998,68.0,65.300003
20160831064500,250.199997,99.285713,69,53.900002,72.900002,68.0,65.300003
20160831070000,254.399994,100.952379,69,53.900002,72.800003,68.0,65.300003
20160831071500,250.199997,99.285713,69,53.900002,72.800003,68.0,65.300003
20160831073000,250.199997,99.285713,69,53.900002,72.800003,68.0,65.300003
20160831074500,247.199997,98.095237,69,53.900002,72.900002,68.0,65.300003
20160831080000,250.199997,99.285713,69,55.099998,72.900002,68.0,65.300003
20160831081500,247.199997,98.095237,69,55.099998,73.099998,68.0,65.300003
20160831083000,250.199997,99.285713,69,54.299999,73.0,68.0,65.300003
20160831084500,247.199997,98.095237,69,54.299999,73.0,68.0,65.300003
20160831090000,250.199997,99.285713,69,54.299999,73.099998,68.0,65.300003
20160831091500,247.199997,98.095237,69,55.099998,73.199997,68.0,65.300003
20160831093000,250.199997,99.285713,69,55.099998,73.199997,68.0,65.300003
20160831094500,247.199997,98.095237,69,55.099998,73.199997,68.0,65.300003
20160831100000,250.199997,99.285713,69,55.099998,73.400002,68.0,65.300003
20160831101500,250.199997,99.285713,69,55.099998,73.300003,68.0,65.300003
20160831103000,247.199997,98.095237,70,55.099998,73.400002,68.0,65.300003
20160831104500,250.199997,99.285713,70,55.900002,73.5,68.0,65.300003
20160831110000,254.399994,100.952379,70,55.900002,73.5,68.0,65.300003
20160831111500,258.0,102.380952,70,55.900002,73.599998,68.0,65.300003
20160831113000,254.399994,100.952379,70,55.900002,73.699997,68.0,65.300003
20160831114500,254.399994,100.952379,70,55.900002,73.800003,68.0,65.300003
20160831120000,254.399994,100.952379,70,55.900002,73.800003,68.0,65.300003
20160831121500,258.0,102.380952,70,55.900002,73.800003,68.0,65.300003
20160831123000,258.0,102.380952,70,55.900002,73.800003,68.0,65.300003
20160831124500,258.0,102.380952,70,55.900002,73.800003,68.0,65.300003
20160831130000,254.399994,100.952379,70,55.900002,73.800003,68.0,65.300003
20160831131500,254.399994,100.952379,70,56.700001,74.0,68.0,65.300003
20160831133000,258.0,102.380952,70,56.700001,74.0,68.0,65.300003
20160831134500,254.399994,100.952379,68,56.700001,74.099998,68.0,65.300003
20160831140000,258.0,102.380952,67,56.700001,74.0,68.0,65.300003
20160831141500,258.0,102.380952,67,56.700001,74.099998,68.0,65.300003
20160831143000,254.399994,100.952379,67,56.700001,74.099998,68.0,65.300003
20160831144500,254.399994,100.952379,67,56.700001,74.0,68.0,65.300003
20160831150000,247.199997,98.095237,67,56.700001,74.099998,68.0,65.300003
20160831151500,254.399994,100.952379,67,56.700001,74.0,68.0,65.300003
20160831153000,254.399994,100.952379,67,56.700001,74.199997,68.0,65.300003
20160831154500,250.199997,99.285713,67,56.700001,74.099998,68.0,65.300003
20160831160000,250.199997,99.285713,67,56.700001,74.300003,68.0,65.300003
20160831161500,254.399994,100.952379,67,56.700001,74.199997,68.0,65.300003
20160831163000,254.399994,100.952379,67,56.700001,74.300003,68.0,65.300003
20160831164500,258.0,102.380952,67,56.700001,74.199997,68.0,65.300003
20160831170000,254.399994,100.952379,67,56.700001,74.199997,68.0,65.300003
20160831171500,258.0,102.380952,67,56.700001,74.300003,68.0,65.300003
20160831173000,258.0,102.380952,67,56.700001,74.300003,68.0,65.300003
20160831174500,250.199997,99.285713,67,56.700001,74.300003,68.0,65.300003
20160831180000,250.199997,99.285713,67,56.700001,74.300003,68.0,65.300003
20160831181500,250.199997,99.285713,67,56.700001,74.300003,68.0,65.300003
20160831183000,250.199997,99.285713,67,56.700001,74.300003,68.0,65.300003
20160831184500,250.199997,99.285713,67,56.700001,74.300003,68.0,65.300003
20160831190000,250.199997,99.285713,67,56.700001,74.400002,68.0,65.300003
20160831191500,254.399994,100.952379,67,56.700001,74.300003,68.0,65.300003
20160831193000,254.399994,100.952379,67,56.700001,74.300003,68.0,65.300003
20160831194500,258.0,102.380952,67,56.0,74.300003,68.0,65.300003
20160831200000,261.600006,103.809526,67,56.0,74.199997,68.0,65.300003
20160831201500,258.0,102.380952,67,56.0,74.099998,68.0,65.300003
20160831203000,258.0,102.380952,67,56.0,74.099998,68.0,65.300003
20160831204500,254.399994,100.952379,67,56.0,74.099998,68.0,65.300003
20160831210000,258.0,102.380952,67,56.0,74.099998,68.0,65.300003
20160831211500,250.199997,99.285713,66,56.0,74.0,68.0,65.300003
20160831213000,254.399994,100.952379,66,55.200001,74.0,68.0,65.300003
20160831214500,254.399994,100.952379,66,55.200001,74.0,68.0,65.300003
20160831220000,254.399994,100.952379,66,55.200001,73.900002,68.0,65.300003
20160831221500,254.399994,100.952379,66,55.200001,73.800003,68.0,65.300003
20160831223000,254.399994,100.952379,66,55.200001,73.800003,68.0,65.300003
20160831224500,254.399994,100.952379,66,55.200001,73.800003,68.0,65.300003
20160831230000,250.199997,99.285713,66,55.200001,73.800003,68.0,65.300003
20160831231500,250.199997,99.285713,66,55.200001,73.699997,68.0,65.300003
20160831233000,254.399994,100.952379,66,55.200001,73.699997,68.0,65.300003
20160831234500,254.399994,100.952379,66,55.200001,73.699997,68.0,65.300003
20160901000000,254.399994,100.952379,66,55.200001,73.699997,68.0,65.300003
20160901001500,250.199997,99.285713,66,55.200001,73.599998,68.0,65.300003
20160901003000,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160901004500,250.199997,99.285713,66,55.200001,73.599998,68.0,65.300003
20160901010000,250.199997,99.285713,66,55.200001,73.5,68.0,65.300003
20160901011500,250.199997,99.285713,66,55.200001,73.5,68.0,65.300003
20160901013000,250.199997,99.285713,66,55.200001,73.5,68.0,65.300003
20160901014500,250.199997,99.285713,66,55.200001,73.400002,68.0,65.300003
20160901020000,250.199997,99.285713,66,55.200001,73.400002,68.0,65.300003
20160901021500,250.199997,99.285713,66,55.200001,73.400002,68.0,65.300003
20160901023000,250.199997,99.285713,66,55.200001,73.400002,68.0,65.300003
20160901024500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160901030000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160901031500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160901033000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160901034500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160901040000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160901041500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160901043000,250.199997,99.285713,66,54.299999,73.300003,68.0,65.300003
20160901044500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160901050000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160901051500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160901053000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160901054500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160901060000,250.199997,99.285713,66,54.299999,73.099998,68.0,65.300003
20160901061500,254.399994,100.952379,66,54.299999,73.0,68.0,65.300003
20160901063000,247.199997,98.095237,66,54.299999,72.900002,68.0,65.300003
20160901064500,250.199997,99.285713,66,54.299999,72.900002,68.0,65.300003
20160901070000,254.399994,100.952379,66,54.299999,73.0,68.0,65.300003
20160901071500,250.199997,99.285713,66,54.299999,72.900002,68.0,65.300003
20160901073000,250.199997,99.285713,66,54.299999,72.900002,68.0,65.300003
20160901074500,250.199997,99.285713,66,54.299999,72.900002,68.0,65.300003
20160901080000,250.199997,99.285713,66,54.299999,72.800003,68.0,65.300003
20160901081500,247.199997,98.095237,66,54.299999,72.800003,68.0,65.300003
20160901083000,243.0,96.428571,67,54.299999,72.900002,68.0,65.300003
20160901084500,243.0,96.428571,67,54.299999,72.900002,68.0,65.300003
20160901090000,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20160901091500,243.0,96.428571,68,54.299999,72.900002,68.0,65.300003
20160901093000,243.0,96.428571,68,54.299999,73.0,68.0,65.300003
20160901094500,247.199997,98.095237,69,54.299999,73.099998,68.0,65.300003
20160901100000,247.199997,98.095237,69,54.299999,73.199997,68.0,65.300003
20160901101500,247.199997,98.095237,69,55.200001,73.300003,68.0,65.300003
20160901103000,250.199997,99.285713,69,55.200001,73.199997,68.0,65.300003
20160901104500,250.199997,99.285713,69,55.900002,73.400002,68.0,65.300003
20160901110000,254.399994,100.952379,69,55.900002,73.5,68.0,65.300003
20160901111500,254.399994,100.952379,69,55.900002,73.599998,68.0,65.300003
20160901113000,250.199997,99.285713,69,55.900002,73.599998,68.0,65.300003
20160901114500,250.199997,99.285713,69,55.900002,73.400002,68.0,65.300003
20160901120000,254.399994,100.952379,69,55.900002,73.699997,68.0,65.300003
20160901121500,250.199997,99.285713,69,55.900002,73.599998,68.0,65.300003
20160901123000,250.199997,99.285713,69,55.900002,73.599998,68.0,65.300003
20160901124500,250.199997,99.285713,69,55.900002,73.599998,68.0,65.300003
20160901130000,247.199997,98.095237,69,55.900002,73.599998,68.0,65.300003
20160901131500,250.199997,99.285713,69,55.900002,73.699997,68.0,65.300003
20160901133000,250.199997,99.285713,69,55.900002,73.900002,68.0,65.300003
20160901134500,250.199997,99.285713,69,56.700001,73.800003,68.0,65.300003
20160901140000,250.199997,99.285713,69,56.700001,74.0,68.0,65.300003
20160901141500,254.399994,100.952379,69,56.700001,74.0,68.0,65.300003
20160901143000,250.199997,99.285713,69,56.700001,74.099998,68.0,65.300003
20160901144500,250.199997,99.285713,69,56.700001,74.099998,68.0,65.300003
20160901150000,254.399994,100.952379,69,56.700001,74.199997,68.0,65.300003
20160901151500,254.399994,100.952379,69,56.700001,74.199997,68.0,65.300003
20160901153000,250.199997,99.285713,69,56.700001,74.300003,68.0,65.300003
20160901154500,254.399994,100.952379,69,57.5,74.5,68.0,65.300003
20160901160000,258.0,102.380952,69,57.5,74.699997,68.0,65.300003
20160901161500,254.399994,100.952379,69,57.5,74.699997,68.0,65.300003
20160901163000,250.199997,99.285713,69,57.5,74.599998,68.0,65.300003
20160901164500,250.199997,99.285713,69,57.5,74.5,68.0,65.300003
20160901170000,254.399994,100.952379,69,57.5,74.5,68.0,65.300003
20160901171500,258.0,102.380952,69,57.5,74.699997,68.0,65.300003
20160901173000,258.0,102.380952,69,57.5,74.699997,68.0,65.300003
20160901174500,258.0,102.380952,69,57.5,74.699997,68.0,65.300003
20160901180000,258.0,102.380952,69,57.5,74.699997,68.0,65.300003
20160901181500,254.399994,100.952379,68,57.5,74.800003,68.0,65.300003
20160901183000,254.399994,100.952379,68,57.5,74.800003,68.0,65.300003
20160901184500,258.0,102.380952,68,57.5,74.800003,68.0,65.300003
20160901190000,258.0,102.380952,68,57.5,74.800003,68.0,65.300003
20160901191500,258.0,102.380952,68,57.5,74.800003,68.0,65.300003
20160901193000,258.0,102.380952,68,57.5,74.699997,68.0,65.300003
20160901194500,258.0,102.380952,68,57.5,74.699997,68.0,65.300003
20160901200000,258.0,102.380952,68,57.5,74.699997,68.0,65.300003
20160901201500,254.399994,100.952379,67,56.799999,74.699997,68.0,65.300003
20160901203000,254.399994,100.952379,67,56.799999,74.699997,68.0,65.300003
20160901204500,258.0,102.380952,67,56.799999,74.699997,68.0,65.300003
20160901210000,258.0,102.380952,67,56.0,74.599998,68.0,65.300003
20160901211500,258.0,102.380952,67,56.0,74.599998,68.0,65.300003
20160901213000,261.600006,103.809526,67,56.0,74.599998,68.0,65.300003
20160901214500,254.399994,100.952379,66,56.0,74.599998,68.0,65.300003
20160901220000,250.199997,99.285713,66,56.0,74.599998,68.0,65.300003
20160901221500,254.399994,100.952379,66,56.0,74.599998,68.0,65.300003
20160901223000,254.399994,100.952379,66,56.0,74.5,68.0,65.300003
20160901224500,254.399994,100.952379,66,56.0,74.5,68.0,65.300003
20160901230000,250.199997,99.285713,66,56.0,74.400002,68.0,65.300003
20160901231500,254.399994,100.952379,66,55.200001,74.300003,68.0,65.300003
20160901233000,250.199997,99.285713,66,55.200001,74.300003,68.0,65.300003
20160901234500,250.199997,99.285713,66,55.200001,74.199997,68.0,65.300003
20160902000000,250.199997,99.285713,66,55.200001,74.099998,68.0,65.300003
20160902001500,250.199997,99.285713,66,55.200001,74.099998,68.0,65.300003
20160902003000,250.199997,99.285713,66,55.200001,74.0,68.0,65.300003
20160902004500,250.199997,99.285713,66,55.200001,74.0,68.0,65.300003
20160902010000,250.199997,99.285713,66,55.200001,74.0,68.0,65.300003
20160902011500,254.399994,100.952379,66,55.200001,73.900002,68.0,65.300003
20160902013000,250.199997,99.285713,66,55.200001,73.900002,68.0,65.300003
20160902014500,247.199997,98.095237,66,55.200001,73.900002,68.0,65.300003
20160902020000,254.399994,100.952379,66,55.200001,73.800003,68.0,65.300003
20160902021500,254.399994,100.952379,66,55.200001,73.800003,68.0,65.300003
20160902023000,254.399994,100.952379,66,55.200001,73.800003,68.0,65.300003
20160902024500,250.199997,99.285713,66,55.200001,73.800003,68.0,65.300003
20160902030000,250.199997,99.285713,66,55.200001,73.699997,68.0,65.300003
20160902031500,250.199997,99.285713,66,55.200001,73.699997,68.0,65.300003
20160902033000,254.399994,100.952379,66,55.200001,73.699997,68.0,65.300003
20160902034500,250.199997,99.285713,66,55.200001,73.699997,68.0,65.300003
20160902040000,254.399994,100.952379,66,55.200001,73.699997,68.0,65.300003
20160902041500,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160902043000,250.199997,99.285713,66,55.200001,73.599998,68.0,65.300003
20160902044500,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160902050000,258.0,102.380952,66,55.200001,73.599998,68.0,65.300003
20160902051500,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160902053000,250.199997,99.285713,66,55.200001,73.599998,68.0,65.300003
20160902054500,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160902060000,254.399994,100.952379,66,55.200001,73.599998,68.0,65.300003
20160902061500,250.199997,99.285713,66,55.200001,73.599998,68.0,65.300003
20160902063000,250.199997,99.285713,66,55.200001,73.5,68.0,65.300003
20160902064500,250.199997,99.285713,66,55.200001,73.5,68.0,65.300003
20160902070000,250.199997,99.285713,66,55.200001,73.5,68.0,65.300003
20160902071500,254.399994,100.952379,66,55.200001,73.400002,68.0,65.300003
20160902073000,247.199997,98.095237,66,54.400002,73.400002,68.0,65.300003
20160902074500,250.199997,99.285713,66,54.400002,73.400002,68.0,65.300003
20160902080000,247.199997,98.095237,66,54.400002,73.400002,68.0,65.300003
20160902081500,247.199997,98.095237,66,54.400002,73.400002,68.0,65.300003
20160902083000,250.199997,99.285713,66,54.400002,73.400002,68.0,65.300003
20160902084500,247.199997,98.095237,66,54.400002,73.5,68.0,65.300003
20160902090000,247.199997,98.095237,66,54.400002,73.5,68.0,65.300003
20160902091500,247.199997,98.095237,66,55.099998,73.599998,68.0,65.300003
20160902093000,247.199997,98.095237,66,55.099998,73.599998,68.0,65.300003
20160902094500,247.199997,98.095237,66,55.099998,73.699997,68.0,65.300003
20160902100000,247.199997,98.095237,66,55.099998,73.599998,68.0,65.300003
20160902101500,247.199997,98.095237,66,55.099998,73.599998,68.0,65.300003
20160902103000,250.199997,99.285713,66,55.700001,73.800003,68.0,65.300003
20160902104500,247.199997,98.095237,67,55.700001,73.699997,68.0,65.300003
20160902110000,247.199997,98.095237,68,55.700001,73.800003,68.0,65.300003
20160902111500,247.199997,98.095237,69,56.299999,74.0,68.0,65.300003
20160902113000,243.0,96.428571,69,56.299999,74.0,68.0,65.300003
20160902114500,250.199997,99.285713,69,56.299999,74.0,68.0,65.300003
20160902120000,250.199997,99.285713,69,57.099998,74.0,68.0,65.300003
20160902121500,254.399994,100.952379,69,57.099998,74.099998,68.0,65.300003
20160902123000,261.600006,103.809526,68,57.099998,74.099998,68.0,65.300003
20160902124500,258.0,102.380952,67,57.099998,74.099998,68.0,65.300003
20160902130000,258.0,102.380952,67,57.099998,74.099998,68.0,65.300003
20160902131500,258.0,102.380952,67,57.099998,74.199997,68.0,65.300003
20160902133000,254.399994,100.952379,67,57.099998,74.300003,68.0,65.300003
20160902134500,254.399994,100.952379,67,57.099998,74.300003,68.0,65.300003
20160902140000,254.399994,100.952379,67,57.099998,74.199997,68.0,65.300003
20160902141500,254.399994,100.952379,67,57.099998,74.199997,68.0,65.300003
20160902143000,254.399994,100.952379,67,57.099998,74.300003,68.0,65.300003
20160902144500,254.399994,100.952379,67,57.099998,74.300003,68.0,65.300003
20160902150000,254.399994,100.952379,67,57.099998,74.300003,68.0,65.300003
20160902151500,258.0,102.380952,67,57.099998,74.300003,68.0,65.300003
20160902153000,250.199997,99.285713,67,57.099998,74.300003,68.0,65.300003
20160902154500,250.199997,99.285713,67,57.099998,74.5,68.0,65.300003
20160902160000,254.399994,100.952379,67,57.099998,74.599998,68.0,65.300003
20160902161500,254.399994,100.952379,67,57.900002,74.699997,68.0,65.300003
20160902163000,254.399994,100.952379,67,57.900002,74.699997,68.0,65.300003
20160902164500,250.199997,99.285713,67,57.900002,74.800003,68.0,65.300003
20160902170000,254.399994,100.952379,67,57.900002,74.800003,68.0,65.300003
20160902171500,258.0,102.380952,67,57.900002,74.900002,68.0,65.300003
20160902173000,258.0,102.380952,67,57.900002,74.900002,68.0,65.300003
20160902174500,258.0,102.380952,67,57.900002,75.0,68.0,65.300003
20160902180000,258.0,102.380952,67,57.200001,75.0,68.0,65.300003
20160902181500,258.0,102.380952,67,57.200001,75.0,68.0,65.300003
20160902183000,261.600006,103.809526,67,57.200001,75.0,68.0,65.300003
20160902184500,258.0,102.380952,67,57.200001,74.900002,68.0,65.300003
20160902190000,261.600006,103.809526,67,56.400002,74.800003,68.0,65.300003
20160902191500,258.0,102.380952,67,56.400002,74.800003,68.0,65.300003
20160902193000,258.0,102.380952,66,56.400002,74.800003,68.0,65.300003
20160902194500,254.399994,100.952379,66,56.400002,74.699997,68.0,65.300003
20160902200000,254.399994,100.952379,66,55.700001,74.699997,68.0,65.300003
20160902201500,254.399994,100.952379,66,55.700001,74.599998,68.0,65.300003
20160902203000,258.0,102.380952,66,55.700001,74.5,68.0,65.300003
20160902204500,254.399994,100.952379,66,55.700001,74.5,68.0,65.300003
20160902210000,254.399994,100.952379,66,55.700001,74.400002,68.0,65.300003
20160902211500,258.0,102.380952,66,55.099998,74.300003,68.0,65.300003
20160902213000,250.199997,99.285713,66,55.099998,74.300003,68.0,65.300003
20160902214500,254.399994,100.952379,66,55.099998,74.300003,68.0,65.300003
20160902220000,250.199997,99.285713,66,55.099998,74.199997,68.0,65.300003
20160902221500,254.399994,100.952379,66,55.099998,74.199997,68.0,65.300003
20160902223000,250.199997,99.285713,66,55.099998,74.199997,68.0,65.300003
20160902224500,250.199997,99.285713,66,55.099998,74.099998,68.0,65.300003
20160902230000,254.399994,100.952379,66,55.099998,74.099998,68.0,65.300003
20160902231500,258.0,102.380952,66,55.099998,74.099998,68.0,65.300003
20160902233000,254.399994,100.952379,66,55.099998,74.099998,68.0,65.300003
20160902234500,254.399994,100.952379,66,55.099998,74.099998,68.0,65.300003
20160903000000,254.399994,100.952379,66,55.099998,74.099998,68.0,65.300003
20160903001500,254.399994,100.952379,66,55.099998,74.0,68.0,65.300003
20160903003000,250.199997,99.285713,66,55.099998,74.0,68.0,65.300003
20160903004500,250.199997,99.285713,66,55.099998,74.0,68.0,65.300003
20160903010000,250.199997,99.285713,0,55.099998,73.900002,68.0,65.300003
20160903011500,243.0,96.428571,5,53.900002,73.800003,68.0,65.300003
20160903013000,243.0,96.428571,68,53.900002,74.0,68.0,65.300003
20160903014500,247.199997,98.095237,68,53.900002,74.0,68.0,65.300003
20160903020000,247.199997,98.095237,68,53.900002,74.0,68.0,65.300003
20160903021500,247.199997,98.095237,68,53.900002,74.0,68.0,65.300003
20160903023000,250.199997,99.285713,68,53.900002,73.900002,68.0,65.300003
20160903024500,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20160903030000,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20160903031500,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20160903033000,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20160903034500,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20160903040000,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20160903041500,247.199997,98.095237,68,53.900002,73.699997,68.0,65.300003
20160903043000,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20160903044500,243.0,96.428571,68,56.299999,73.800003,68.0,65.300003
20160903050000,247.199997,98.095237,68,55.200001,74.0,68.0,65.300003
20160903051500,247.199997,98.095237,68,55.200001,74.099998,68.0,65.300003
20160903053000,247.199997,98.095237,68,55.200001,74.099998,68.0,65.300003
20160903054500,243.0,96.428571,68,54.299999,74.099998,68.0,65.300003
20160903060000,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160903061500,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160903063000,250.199997,99.285713,68,54.299999,73.900002,68.0,65.300003
20160903064500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160903070000,247.199997,98.095237,68,53.700001,73.800003,68.0,65.300003
20160903071500,247.199997,98.095237,68,53.700001,73.800003,68.0,65.300003
20160903073000,250.199997,99.285713,68,53.700001,73.699997,68.0,65.300003
20160903074500,247.199997,98.095237,68,53.700001,73.699997,68.0,65.300003
20160903080000,247.199997,98.095237,68,53.700001,73.800003,68.0,65.300003
20160903081500,247.199997,98.095237,68,53.700001,73.699997,68.0,65.300003
20160903083000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160903084500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160903090000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160903091500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160903093000,247.199997,98.095237,68,55.099998,73.800003,68.0,65.300003
20160903094500,247.199997,98.095237,68,56.299999,73.900002,68.0,65.300003
20160903100000,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160903101500,243.0,96.428571,68,54.299999,73.800003,68.0,65.300003
20160903103000,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20160903104500,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20160903110000,247.199997,98.095237,68,55.0,73.800003,68.0,65.300003
20160903111500,247.199997,98.095237,68,55.0,73.800003,68.0,65.300003
20160903113000,247.199997,98.095237,68,55.0,73.800003,68.0,65.300003
20160903114500,250.199997,99.285713,68,55.0,73.900002,68.0,65.300003
20160903120000,247.199997,98.095237,68,55.0,74.0,68.0,65.300003
20160903121500,250.199997,99.285713,68,55.599998,74.0,68.0,65.300003
20160903123000,247.199997,98.095237,68,55.599998,74.0,68.0,65.300003
20160903124500,247.199997,98.095237,68,55.599998,74.099998,68.0,65.300003
20160903130000,243.0,96.428571,68,55.599998,74.0,68.0,65.300003
20160903131500,243.0,96.428571,68,55.599998,74.099998,68.0,65.300003
20160903133000,243.0,96.428571,68,55.599998,74.099998,68.0,65.300003
20160903134500,247.199997,98.095237,68,55.599998,74.199997,68.0,65.300003
20160903140000,247.199997,98.095237,68,55.599998,74.199997,68.0,65.300003
20160903141500,247.199997,98.095237,68,55.599998,74.300003,68.0,65.300003
20160903143000,250.199997,99.285713,68,55.599998,74.300003,68.0,65.300003
20160903144500,250.199997,99.285713,68,55.599998,74.300003,68.0,65.300003
20160903150000,243.0,96.428571,68,55.599998,74.300003,68.0,65.300003
20160903151500,250.199997,99.285713,68,56.299999,74.400002,68.0,65.300003
20160903153000,247.199997,98.095237,68,56.299999,74.5,68.0,65.300003
20160903154500,250.199997,99.285713,68,56.299999,74.5,68.0,65.300003
20160903160000,250.199997,99.285713,68,56.299999,74.5,68.0,65.300003
20160903161500,247.199997,98.095237,68,56.299999,74.5,68.0,65.300003
20160903163000,247.199997,98.095237,68,55.700001,74.5,68.0,65.300003
20160903164500,250.199997,99.285713,68,55.700001,74.5,68.0,65.300003
20160903170000,250.199997,99.285713,68,55.700001,74.5,68.0,65.300003
20160903171500,250.199997,99.285713,68,55.700001,74.5,68.0,65.300003
20160903173000,254.399994,100.952379,68,55.700001,74.400002,68.0,65.300003
20160903174500,250.199997,99.285713,68,55.700001,74.199997,68.0,65.300003
20160903180000,250.199997,99.285713,68,55.700001,74.300003,68.0,65.300003
20160903181500,258.0,102.380952,68,55.700001,74.199997,68.0,65.300003
20160903183000,258.0,102.380952,68,55.700001,74.199997,68.0,65.300003
20160903184500,254.399994,100.952379,68,54.700001,74.199997,68.0,65.300003
20160903190000,258.0,102.380952,68,54.700001,74.099998,68.0,65.300003
20160903191500,258.0,102.380952,68,54.700001,74.099998,68.0,65.300003
20160903193000,258.0,102.380952,68,54.700001,74.099998,68.0,65.300003
20160903194500,258.0,102.380952,68,54.700001,74.099998,68.0,65.300003
20160903200000,258.0,102.380952,68,54.700001,74.099998,68.0,65.300003
20160903201500,258.0,102.380952,68,54.700001,74.099998,68.0,65.300003
20160903203000,258.0,102.380952,68,54.700001,74.0,68.0,65.300003
20160903204500,254.399994,100.952379,68,54.700001,73.900002,68.0,65.300003
20160903210000,258.0,102.380952,68,54.700001,73.900002,68.0,65.300003
20160903211500,258.0,102.380952,68,54.700001,73.800003,68.0,65.300003
20160903213000,254.399994,100.952379,68,54.700001,73.800003,68.0,65.300003
20160903214500,254.399994,100.952379,68,54.700001,73.800003,68.0,65.300003
20160903220000,261.600006,103.809526,68,54.700001,73.800003,68.0,65.300003
20160903221500,258.0,102.380952,68,54.700001,73.699997,68.0,65.300003
20160903223000,258.0,102.380952,68,54.700001,73.699997,68.0,65.300003
20160903224500,258.0,102.380952,68,53.900002,73.699997,68.0,65.300003
20160903230000,254.399994,100.952379,68,53.900002,73.599998,68.0,65.300003
20160903231500,261.600006,103.809526,68,53.900002,73.599998,68.0,65.300003
20160903233000,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20160903234500,258.0,102.380952,67,53.900002,73.5,68.0,65.300003
20160904000000,254.399994,100.952379,67,53.900002,73.5,68.0,65.300003
20160904001500,254.399994,100.952379,67,53.900002,73.5,68.0,65.300003
20160904003000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160904004500,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160904010000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160904011500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160904013000,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20160904014500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160904020000,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160904021500,261.600006,103.809526,67,53.900002,73.400002,68.0,65.300003
20160904023000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160904024500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160904030000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160904031500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160904033000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160904034500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160904040000,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160904041500,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160904043000,261.600006,103.809526,67,53.900002,73.300003,68.0,65.300003
20160904044500,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20160904050000,258.0,102.380952,67,53.900002,73.300003,68.0,65.300003
20160904051500,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20160904053000,258.0,102.380952,67,53.900002,73.300003,68.0,65.300003
20160904054500,258.0,102.380952,67,55.099998,73.5,68.0,65.300003
20160904060000,258.0,102.380952,67,55.099998,73.599998,68.0,65.300003
20160904061500,258.0,102.380952,67,55.099998,73.699997,68.0,65.300003
20160904063000,258.0,102.380952,67,55.099998,73.800003,68.0,65.300003
20160904064500,261.600006,103.809526,67,55.099998,73.699997,68.0,65.300003
20160904070000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20160904071500,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20160904073000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20160904074500,254.399994,100.952379,67,55.099998,73.800003,68.0,65.300003
20160904080000,258.0,102.380952,67,55.900002,73.800003,68.0,65.300003
20160904081500,254.399994,100.952379,67,55.900002,73.900002,68.0,65.300003
20160904083000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160904084500,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160904090000,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160904091500,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20160904093000,250.199997,99.285713,67,55.5,73.699997,68.0,65.300003
20160904094500,254.399994,100.952379,67,55.5,73.699997,68.0,65.300003
20160904100000,250.199997,99.285713,67,55.5,73.699997,68.0,65.300003
20160904101500,250.199997,99.285713,67,55.5,73.800003,68.0,65.300003
20160904103000,254.399994,100.952379,67,55.5,73.699997,68.0,65.300003
20160904104500,254.399994,100.952379,67,55.5,73.699997,68.0,65.300003
20160904110000,258.0,102.380952,67,55.5,73.800003,68.0,65.300003
20160904111500,258.0,102.380952,67,55.5,73.699997,68.0,65.300003
20160904113000,254.399994,100.952379,67,55.5,73.699997,68.0,65.300003
20160904114500,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160904120000,254.399994,100.952379,67,55.5,73.599998,68.0,65.300003
20160904121500,250.199997,99.285713,67,55.5,73.599998,68.0,65.300003
20160904123000,254.399994,100.952379,67,55.5,73.800003,68.0,65.300003
20160904124500,247.199997,98.095237,67,55.5,73.800003,68.0,65.300003
20160904130000,247.199997,98.095237,68,56.299999,74.0,68.0,65.300003
20160904131500,247.199997,98.095237,68,56.299999,74.099998,68.0,65.300003
20160904133000,247.199997,98.095237,68,56.299999,74.0,68.0,65.300003
20160904134500,247.199997,98.095237,68,56.299999,74.099998,68.0,65.300003
20160904140000,243.0,96.428571,68,56.299999,74.199997,68.0,65.300003
20160904141500,247.199997,98.095237,68,56.299999,74.300003,68.0,65.300003
20160904143000,250.199997,99.285713,68,56.299999,74.300003,68.0,65.300003
20160904144500,247.199997,98.095237,68,56.299999,74.400002,68.0,65.300003
20160904150000,250.199997,99.285713,68,56.299999,74.5,68.0,65.300003
20160904151500,250.199997,99.285713,68,56.299999,74.5,68.0,65.300003
20160904153000,243.0,96.428571,68,56.299999,74.599998,68.0,65.300003
20160904154500,247.199997,98.095237,68,56.299999,74.599998,68.0,65.300003
20160904160000,247.199997,98.095237,68,57.099998,74.699997,68.0,65.300003
