PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904161500,247.199997,98.095237,68,57.099998,74.699997,68.0,65.300003
20160904163000,247.199997,98.095237,68,57.099998,74.800003,68.0,65.300003
20160904164500,247.199997,98.095237,68,57.099998,74.800003,68.0,65.300003
20160904170000,243.0,96.428571,68,57.099998,74.800003,68.0,65.300003
20160904171500,250.199997,99.285713,68,56.400002,74.800003,68.0,65.300003
20160904173000,247.199997,98.095237,68,56.400002,74.800003,68.0,65.300003
20160904174500,250.199997,99.285713,68,56.400002,74.800003,68.0,65.300003
20160904180000,250.199997,99.285713,68,56.400002,74.800003,68.0,65.300003
20160904181500,254.399994,100.952379,68,56.400002,74.800003,68.0,65.300003
20160904183000,254.399994,100.952379,68,56.400002,74.800003,68.0,65.300003
20160904184500,258.0,102.380952,68,56.400002,74.699997,68.0,65.300003
20160904190000,258.0,102.380952,68,55.599998,74.599998,68.0,65.300003
20160904191500,258.0,102.380952,68,55.599998,74.599998,68.0,65.300003
20160904193000,258.0,102.380952,68,55.599998,74.599998,68.0,65.300003
20160904194500,254.399994,100.952379,68,55.599998,74.5,68.0,65.300003
20160904200000,258.0,102.380952,68,55.599998,74.5,68.0,65.300003
20160904201500,254.399994,100.952379,68,55.599998,74.5,68.0,65.300003
20160904203000,254.399994,100.952379,68,55.599998,74.400002,68.0,65.300003
20160904204500,258.0,102.380952,68,55.599998,74.400002,68.0,65.300003
20160904210000,258.0,102.380952,68,55.599998,74.300003,68.0,65.300003
20160904211500,254.399994,100.952379,67,55.599998,74.199997,68.0,65.300003
20160904213000,254.399994,100.952379,67,55.599998,74.199997,68.0,65.300003
20160904214500,258.0,102.380952,67,54.700001,74.199997,68.0,65.300003
20160904220000,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20160904221500,258.0,102.380952,67,54.700001,74.099998,68.0,65.300003
20160904223000,258.0,102.380952,67,54.700001,74.099998,68.0,65.300003
20160904224500,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20160904230000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20160904231500,258.0,102.380952,67,54.700001,73.900002,68.0,65.300003
20160904233000,258.0,102.380952,67,54.700001,73.900002,68.0,65.300003
20160904234500,258.0,102.380952,67,54.700001,73.900002,68.0,65.300003
20160905000000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905001500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905003000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905004500,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160905010000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905011500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905013000,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20160905014500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905020000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905021500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905023000,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20160905024500,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20160905030000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905031500,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20160905033000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905034500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905040000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905041500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905043000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905044500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160905050000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905051500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160905053000,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20160905054500,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20160905060000,258.0,102.380952,67,54.099998,73.599998,68.0,65.300003
20160905061500,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905063000,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905064500,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905070000,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905071500,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905073000,247.199997,98.095237,67,54.099998,73.599998,68.0,65.300003
20160905074500,261.600006,103.809526,67,54.099998,73.599998,68.0,65.300003
20160905080000,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905081500,250.199997,99.285713,67,54.099998,73.599998,68.0,65.300003
20160905083000,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905084500,258.0,102.380952,67,54.099998,73.599998,68.0,65.300003
20160905090000,254.399994,100.952379,67,54.099998,73.5,68.0,65.300003
20160905091500,247.199997,98.095237,67,54.099998,73.400002,68.0,65.300003
20160905093000,254.399994,100.952379,67,54.099998,73.5,68.0,65.300003
20160905094500,250.199997,99.285713,67,54.099998,73.599998,68.0,65.300003
20160905100000,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905101500,250.199997,99.285713,67,54.099998,73.5,68.0,65.300003
20160905103000,250.199997,99.285713,67,54.099998,73.599998,68.0,65.300003
20160905104500,250.199997,99.285713,67,54.099998,73.599998,68.0,65.300003
20160905110000,250.199997,99.285713,67,54.099998,73.599998,68.0,65.300003
20160905111500,250.199997,99.285713,67,54.099998,73.599998,68.0,65.300003
20160905113000,250.199997,99.285713,67,54.099998,73.5,68.0,65.300003
20160905114500,250.199997,99.285713,67,54.099998,73.400002,68.0,65.300003
20160905120000,250.199997,99.285713,67,54.099998,73.5,68.0,65.300003
20160905121500,254.399994,100.952379,67,54.099998,73.5,68.0,65.300003
20160905123000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160905124500,258.0,102.380952,67,54.700001,73.599998,68.0,65.300003
20160905130000,258.0,102.380952,67,54.700001,73.599998,68.0,65.300003
20160905131500,258.0,102.380952,67,54.700001,73.599998,68.0,65.300003
20160905133000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160905134500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160905140000,258.0,102.380952,67,54.700001,73.599998,68.0,65.300003
20160905141500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160905143000,258.0,102.380952,67,54.700001,73.599998,68.0,65.300003
20160905144500,258.0,102.380952,67,54.700001,73.699997,68.0,65.300003
20160905150000,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160905151500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20160905153000,258.0,102.380952,67,54.700001,73.699997,68.0,65.300003
20160905154500,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20160905160000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905161500,254.399994,100.952379,67,55.299999,73.800003,68.0,65.300003
20160905163000,254.399994,100.952379,67,55.299999,73.800003,68.0,65.300003
20160905164500,254.399994,100.952379,67,55.299999,73.800003,68.0,65.300003
20160905170000,254.399994,100.952379,67,55.299999,73.800003,68.0,65.300003
20160905171500,254.399994,100.952379,67,55.299999,73.800003,68.0,65.300003
20160905173000,258.0,102.380952,67,55.299999,73.800003,68.0,65.300003
20160905174500,254.399994,100.952379,67,55.299999,73.800003,68.0,65.300003
20160905180000,254.399994,100.952379,67,55.299999,73.800003,68.0,65.300003
20160905181500,254.399994,100.952379,67,55.299999,73.800003,68.0,65.300003
20160905183000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905184500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905190000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160905191500,258.0,102.380952,67,54.700001,73.699997,68.0,65.300003
20160905193000,258.0,102.380952,67,54.700001,73.699997,68.0,65.300003
20160905194500,258.0,102.380952,67,54.700001,73.699997,68.0,65.300003
20160905200000,258.0,102.380952,67,54.700001,73.699997,68.0,65.300003
20160905201500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20160905203000,258.0,102.380952,67,54.099998,73.599998,68.0,65.300003
20160905204500,258.0,102.380952,67,54.099998,73.5,68.0,65.300003
20160905210000,250.199997,99.285713,67,54.099998,73.5,68.0,65.300003
20160905211500,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905213000,254.399994,100.952379,67,54.099998,73.5,68.0,65.300003
20160905214500,254.399994,100.952379,67,54.099998,73.5,68.0,65.300003
20160905220000,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905221500,254.399994,100.952379,67,54.099998,73.599998,68.0,65.300003
20160905223000,254.399994,100.952379,67,54.099998,73.5,68.0,65.300003
20160905224500,254.399994,100.952379,67,54.099998,73.5,68.0,65.300003
20160905230000,254.399994,100.952379,67,54.099998,73.5,68.0,65.300003
20160905231500,254.399994,100.952379,67,54.099998,73.400002,68.0,65.300003
20160905233000,258.0,102.380952,67,54.099998,73.400002,68.0,65.300003
20160905234500,258.0,102.380952,67,54.099998,73.400002,68.0,65.300003
20160906000000,258.0,102.380952,67,54.099998,73.400002,68.0,65.300003
20160906001500,254.399994,100.952379,67,54.099998,73.400002,68.0,65.300003
20160906003000,254.399994,100.952379,67,54.099998,73.400002,68.0,65.300003
20160906004500,254.399994,100.952379,67,54.099998,73.400002,68.0,65.300003
20160906010000,254.399994,100.952379,67,54.099998,73.400002,68.0,65.300003
20160906011500,258.0,102.380952,67,54.099998,73.300003,68.0,65.300003
20160906013000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20160906014500,250.199997,99.285713,67,53.5,73.199997,68.0,65.300003
20160906020000,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20160906021500,250.199997,99.285713,67,53.5,73.199997,68.0,65.300003
20160906023000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906024500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906030000,258.0,102.380952,67,53.5,73.099998,68.0,65.300003
20160906031500,258.0,102.380952,67,53.5,73.099998,68.0,65.300003
20160906033000,258.0,102.380952,67,53.5,73.099998,68.0,65.300003
20160906034500,254.399994,100.952379,67,53.5,73.099998,68.0,65.300003
20160906040000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906041500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906043000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906044500,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20160906050000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906051500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906053000,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20160906054500,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20160906060000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906061500,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20160906063000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20160906064500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906070000,250.199997,99.285713,67,53.5,73.199997,68.0,65.300003
20160906071500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906073000,250.199997,99.285713,67,53.5,73.199997,68.0,65.300003
20160906074500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20160906080000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20160906081500,247.199997,98.095237,67,53.5,73.199997,68.0,65.300003
20160906083000,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20160906084500,247.199997,98.095237,67,54.299999,73.400002,68.0,65.300003
20160906090000,247.199997,98.095237,67,54.299999,73.400002,68.0,65.300003
20160906091500,254.399994,100.952379,67,55.900002,73.300003,68.0,65.300003
20160906093000,254.399994,100.952379,58,55.900002,73.699997,68.0,65.300003
20160906094500,250.199997,99.285713,58,55.900002,73.800003,68.0,65.300003
20160906100000,250.199997,99.285713,58,55.900002,73.800003,68.0,65.300003
20160906101500,250.199997,99.285713,58,55.200001,73.699997,68.0,65.300003
20160906103000,250.199997,99.285713,58,55.200001,73.699997,68.0,65.300003
20160906104500,250.199997,99.285713,58,55.200001,73.699997,68.0,65.300003
20160906110000,254.399994,100.952379,58,55.200001,73.699997,68.0,65.300003
20160906111500,254.399994,100.952379,58,55.200001,73.699997,68.0,65.300003
20160906113000,247.199997,98.095237,58,55.200001,73.699997,68.0,65.300003
20160906114500,250.199997,99.285713,58,55.200001,73.699997,68.0,65.300003
20160906120000,250.199997,99.285713,58,55.200001,73.699997,68.0,65.300003
20160906121500,250.199997,99.285713,58,55.200001,73.699997,68.0,65.300003
20160906123000,254.399994,100.952379,58,55.200001,73.800003,68.0,65.300003
20160906124500,250.199997,99.285713,58,55.200001,73.800003,68.0,65.300003
20160906130000,254.399994,100.952379,58,55.200001,73.699997,68.0,65.300003
20160906131500,250.199997,99.285713,58,55.200001,73.699997,68.0,65.300003
20160906133000,250.199997,99.285713,58,55.200001,73.800003,68.0,65.300003
20160906134500,250.199997,99.285713,58,55.200001,73.800003,68.0,65.300003
20160906140000,243.0,96.428571,58,55.200001,73.800003,68.0,65.300003
20160906141500,247.199997,98.095237,58,55.200001,73.800003,68.0,65.300003
20160906143000,247.199997,98.095237,58,55.200001,73.800003,68.0,65.300003
20160906144500,247.199997,98.095237,58,55.200001,73.900002,68.0,65.300003
20160906150000,247.199997,98.095237,58,55.200001,74.0,68.0,65.300003
20160906151500,247.199997,98.095237,59,55.200001,73.900002,68.0,65.300003
20160906153000,243.0,96.428571,59,55.200001,74.0,68.0,65.300003
20160906154500,247.199997,98.095237,60,55.200001,74.0,68.0,65.300003
20160906160000,247.199997,98.095237,60,55.900002,74.300003,68.0,65.300003
20160906161500,247.199997,98.095237,60,55.900002,74.300003,68.0,65.300003
20160906163000,247.199997,98.095237,61,55.900002,74.300003,68.0,65.300003
20160906164500,247.199997,98.095237,61,55.900002,74.400002,68.0,65.300003
20160906170000,250.199997,99.285713,61,55.900002,74.5,68.0,65.300003
20160906171500,254.399994,100.952379,61,55.900002,74.5,68.0,65.300003
20160906173000,258.0,102.380952,61,55.900002,74.599998,68.0,65.300003
20160906174500,261.600006,103.809526,60,55.900002,74.599998,68.0,65.300003
20160906180000,258.0,102.380952,60,55.900002,74.599998,68.0,65.300003
20160906181500,261.600006,103.809526,60,55.900002,74.599998,68.0,65.300003
20160906183000,261.600006,103.809526,60,55.900002,74.599998,68.0,65.300003
20160906184500,258.0,102.380952,59,55.900002,74.599998,68.0,65.300003
20160906190000,258.0,102.380952,59,55.900002,74.5,68.0,65.300003
20160906191500,254.399994,100.952379,59,55.900002,74.5,68.0,65.300003
20160906193000,258.0,102.380952,59,55.900002,74.5,68.0,65.300003
20160906194500,254.399994,100.952379,59,55.900002,74.5,68.0,65.300003
20160906200000,254.399994,100.952379,59,55.200001,74.5,68.0,65.300003
20160906201500,254.399994,100.952379,59,55.200001,74.5,68.0,65.300003
20160906203000,258.0,102.380952,59,55.200001,74.400002,68.0,65.300003
20160906204500,254.399994,100.952379,59,55.200001,74.300003,68.0,65.300003
20160906210000,254.399994,100.952379,59,55.200001,74.300003,68.0,65.300003
20160906211500,254.399994,100.952379,59,55.200001,74.300003,68.0,65.300003
20160906213000,254.399994,100.952379,59,55.200001,74.300003,68.0,65.300003
20160906214500,254.399994,100.952379,59,55.200001,74.199997,68.0,65.300003
20160906220000,254.399994,100.952379,59,55.200001,74.099998,68.0,65.300003
20160906221500,254.399994,100.952379,59,54.599998,74.099998,68.0,65.300003
20160906223000,254.399994,100.952379,59,54.599998,74.099998,68.0,65.300003
20160906224500,254.399994,100.952379,59,54.599998,74.0,68.0,65.300003
20160906230000,258.0,102.380952,59,54.599998,73.900002,68.0,65.300003
20160906231500,250.199997,99.285713,59,54.599998,73.800003,68.0,65.300003
20160906233000,254.399994,100.952379,59,54.599998,73.800003,68.0,65.300003
20160906234500,250.199997,99.285713,59,54.599998,73.699997,68.0,65.300003
20160907000000,250.199997,99.285713,59,54.599998,73.800003,68.0,65.300003
20160907001500,258.0,102.380952,59,54.599998,73.699997,68.0,65.300003
20160907003000,250.199997,99.285713,59,54.599998,73.699997,68.0,65.300003
20160907004500,250.199997,99.285713,59,54.599998,73.599998,68.0,65.300003
20160907010000,254.399994,100.952379,0,54.599998,73.599998,68.0,65.300003
20160907011500,250.199997,99.285713,13,53.5,73.5,68.0,65.300003
20160907013000,247.199997,98.095237,69,53.5,73.599998,68.0,65.300003
20160907014500,247.199997,98.095237,69,53.5,73.599998,68.0,65.300003
20160907020000,250.199997,99.285713,69,53.5,73.400002,68.0,65.300003
20160907021500,247.199997,98.095237,69,53.5,73.300003,68.0,65.300003
20160907023000,250.199997,99.285713,69,53.5,73.300003,68.0,65.300003
20160907024500,250.199997,99.285713,69,53.5,73.199997,68.0,65.300003
20160907030000,250.199997,99.285713,69,53.5,73.199997,68.0,65.300003
20160907031500,254.399994,100.952379,69,53.5,73.099998,68.0,65.300003
20160907033000,250.199997,99.285713,69,53.5,73.099998,68.0,65.300003
20160907034500,250.199997,99.285713,69,55.200001,73.300003,68.0,65.300003
20160907040000,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20160907041500,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20160907054500,254.399994,100.952379,33,56.799999,73.800003,68.0,65.300003
20160907060000,254.399994,100.952379,36,53.5,73.599998,68.0,65.300003
20160907061500,261.600006,103.809526,71,55.900002,73.699997,68.0,65.300003
20160907063000,261.600006,103.809526,68,55.099998,73.599998,68.0,65.300003
20160907064500,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20160907070000,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160907071500,258.0,102.380952,67,56.0,73.5,68.0,65.300003
20160907073000,258.0,102.380952,67,54.799999,73.400002,68.0,65.300003
20160907074500,261.600006,103.809526,67,53.900002,73.300003,68.0,65.300003
20160907080000,261.600006,103.809526,71,53.900002,73.400002,68.0,65.300003
20160907081500,254.399994,100.952379,69,53.900002,73.199997,68.0,65.300003
20160907083000,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20160907084500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20160907090000,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20160907091500,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20160907093000,254.399994,100.952379,69,54.700001,73.099998,68.0,65.300003
20160907094500,258.0,102.380952,69,55.5,73.199997,68.0,65.300003
20160907100000,250.199997,99.285713,69,56.299999,73.400002,68.0,65.300003
20160907101500,250.199997,99.285713,69,56.299999,73.599998,68.0,65.300003
20160907103000,250.199997,99.285713,69,57.5,73.800003,68.0,65.300003
20160907104500,254.399994,100.952379,69,57.5,74.0,68.0,65.300003
20160907110000,254.399994,100.952379,69,58.099998,74.199997,68.0,65.300003
20160907111500,254.399994,100.952379,69,58.099998,74.300003,68.0,65.300003
20160907113000,254.399994,100.952379,69,58.099998,74.300003,68.0,65.300003
20160907114500,258.0,102.380952,69,58.099998,74.400002,68.0,65.300003
20160907120000,254.399994,100.952379,69,58.099998,74.5,68.0,65.300003
20160907121500,254.399994,100.952379,69,58.099998,74.599998,68.0,65.300003
20160907123000,254.399994,100.952379,68,58.700001,74.699997,68.0,65.300003
20160907124500,250.199997,99.285713,68,59.5,74.800003,68.0,65.300003
20160907130000,250.199997,99.285713,68,59.5,75.0,68.0,65.300003
20160907131500,250.199997,99.285713,68,59.5,75.099998,68.0,65.300003
20160907133000,254.399994,100.952379,68,59.5,75.199997,68.0,65.300003
20160907134500,254.399994,100.952379,68,59.5,75.400002,68.0,65.300003
20160907140000,254.399994,100.952379,68,59.5,75.400002,68.0,65.300003
20160907141500,254.399994,100.952379,68,59.5,75.5,68.0,65.300003
20160907143000,254.399994,100.952379,68,59.5,75.5,68.0,65.300003
20160907144500,250.199997,99.285713,68,59.5,75.599998,68.0,65.300003
20160907150000,250.199997,99.285713,68,59.5,75.699997,68.0,65.300003
20160907151500,254.399994,100.952379,68,59.5,75.699997,68.0,65.300003
20160907153000,250.199997,99.285713,68,59.5,75.800003,68.0,65.300003
20160907154500,250.199997,99.285713,68,60.700001,75.800003,68.0,65.300003
20160907160000,247.199997,98.095237,68,61.5,76.0,68.0,65.300003
20160907161500,247.199997,98.095237,68,61.5,76.099998,68.0,65.300003
20160907163000,247.199997,98.095237,68,60.799999,76.199997,68.0,65.300003
20160907164500,250.199997,99.285713,68,60.799999,76.199997,68.0,65.300003
20160907170000,254.399994,100.952379,68,60.799999,76.300003,68.0,65.300003
20160907171500,250.199997,99.285713,68,60.799999,76.400002,68.0,65.300003
20160907173000,247.199997,98.095237,68,60.799999,76.400002,68.0,65.300003
20160907174500,254.399994,100.952379,68,60.799999,76.5,68.0,65.300003
20160907180000,258.0,102.380952,68,60.799999,76.5,68.0,65.300003
20160907181500,254.399994,100.952379,68,60.0,76.599998,68.0,65.300003
20160907183000,254.399994,100.952379,68,60.0,76.5,68.0,65.300003
20160907184500,254.399994,100.952379,68,59.200001,76.5,68.0,65.300003
20160907190000,258.0,102.380952,67,59.200001,76.5,68.0,65.300003
20160907191500,261.600006,103.809526,67,59.200001,76.400002,68.0,65.300003
20160907193000,254.399994,100.952379,66,59.200001,76.400002,68.0,65.300003
20160907194500,258.0,102.380952,66,59.200001,76.400002,68.0,65.300003
20160907200000,254.399994,100.952379,66,59.200001,76.199997,68.0,65.300003
20160907201500,258.0,102.380952,66,59.200001,76.199997,68.0,65.300003
20160907203000,258.0,102.380952,66,59.200001,76.199997,68.0,65.300003
20160907204500,254.399994,100.952379,66,59.200001,76.099998,68.0,65.300003
20160907210000,254.399994,100.952379,66,59.200001,76.099998,68.0,65.300003
20160907211500,258.0,102.380952,66,58.400002,76.099998,68.0,65.300003
20160907213000,254.399994,100.952379,66,58.400002,76.0,68.0,65.300003
20160907214500,261.600006,103.809526,66,58.400002,76.0,68.0,65.300003
20160907220000,258.0,102.380952,66,58.400002,75.900002,68.0,65.300003
20160907221500,258.0,102.380952,66,57.799999,75.900002,68.0,65.300003
20160907223000,258.0,102.380952,66,57.799999,75.699997,68.0,65.300003
20160907224500,258.0,102.380952,66,57.799999,75.699997,68.0,65.300003
20160907230000,258.0,102.380952,66,57.200001,75.599998,68.0,65.300003
20160907231500,258.0,102.380952,66,57.200001,75.5,68.0,65.300003
20160907233000,258.0,102.380952,66,57.200001,75.5,68.0,65.300003
20160907234500,247.199997,98.095237,66,57.200001,75.400002,68.0,65.300003
20160908000000,250.199997,99.285713,66,57.200001,75.400002,68.0,65.300003
20160908001500,254.399994,100.952379,66,57.200001,75.400002,68.0,65.300003
20160908003000,250.199997,99.285713,66,57.200001,75.400002,68.0,65.300003
20160908004500,250.199997,99.285713,66,56.400002,75.300003,68.0,65.300003
20160908010000,250.199997,99.285713,66,56.400002,75.199997,68.0,65.300003
20160908011500,250.199997,99.285713,66,56.400002,75.099998,68.0,65.300003
20160908013000,250.199997,99.285713,66,56.400002,75.099998,68.0,65.300003
20160908014500,258.0,102.380952,66,56.400002,75.0,68.0,65.300003
20160908020000,254.399994,100.952379,66,56.400002,75.0,68.0,65.300003
20160908021500,250.199997,99.285713,66,56.400002,74.900002,68.0,65.300003
20160908023000,250.199997,99.285713,66,56.400002,74.800003,68.0,65.300003
20160908024500,250.199997,99.285713,66,56.400002,74.800003,68.0,65.300003
20160908030000,254.399994,100.952379,66,56.400002,74.800003,68.0,65.300003
20160908031500,250.199997,99.285713,66,56.400002,74.800003,68.0,65.300003
20160908033000,254.399994,100.952379,66,56.400002,74.699997,68.0,65.300003
20160908034500,254.399994,100.952379,66,56.400002,74.599998,68.0,65.300003
20160908040000,250.199997,99.285713,66,56.400002,74.599998,68.0,65.300003
20160908041500,250.199997,99.285713,66,55.700001,74.5,68.0,65.300003
20160908043000,250.199997,99.285713,66,55.700001,74.5,68.0,65.300003
20160908044500,254.399994,100.952379,66,55.700001,74.5,68.0,65.300003
20160908050000,258.0,102.380952,66,57.5,74.400002,68.0,65.300003
20160908051500,254.399994,100.952379,66,60.700001,75.0,68.0,65.300003
20160908053000,254.399994,100.952379,66,58.400002,75.199997,68.0,65.300003
20160908054500,254.399994,100.952379,66,56.400002,75.0,68.0,65.300003
20160908060000,254.399994,100.952379,66,55.599998,74.699997,68.0,65.300003
20160908061500,250.199997,99.285713,66,58.700001,74.699997,68.0,65.300003
20160908063000,254.399994,100.952379,66,60.0,75.099998,68.0,65.300003
20160908064500,258.0,102.380952,66,58.0,75.099998,68.0,65.300003
20160908070000,254.399994,100.952379,66,56.400002,75.0,68.0,65.300003
20160908071500,250.199997,99.285713,66,56.400002,74.800003,68.0,65.300003
20160908073000,254.399994,100.952379,66,55.599998,74.599998,68.0,65.300003
20160908074500,254.399994,100.952379,66,55.599998,74.599998,68.0,65.300003
20160908080000,250.199997,99.285713,66,55.599998,74.5,68.0,65.300003
20160908081500,254.399994,100.952379,66,55.599998,74.5,68.0,65.300003
20160908083000,247.199997,98.095237,66,55.599998,74.400002,68.0,65.300003
20160908084500,243.0,96.428571,66,55.599998,74.300003,68.0,65.300003
20160908090000,247.199997,98.095237,67,55.599998,74.400002,68.0,65.300003
20160908091500,247.199997,98.095237,67,56.299999,74.300003,68.0,65.300003
20160908093000,247.199997,98.095237,68,56.299999,74.400002,68.0,65.300003
20160908094500,250.199997,99.285713,68,56.299999,74.5,68.0,65.300003
20160908100000,247.199997,98.095237,68,56.299999,74.5,68.0,65.300003
20160908101500,250.199997,99.285713,68,56.299999,74.5,68.0,65.300003
20160908103000,250.199997,99.285713,68,53.900002,74.199997,68.0,65.300003
20160908104500,254.399994,100.952379,68,53.900002,74.0,68.0,65.300003
20160908110000,254.399994,100.952379,68,54.700001,74.0,68.0,65.300003
20160908111500,254.399994,100.952379,68,54.700001,74.0,68.0,65.300003
20160908113000,254.399994,100.952379,68,54.700001,73.900002,68.0,65.300003
20160908114500,258.0,102.380952,68,54.700001,73.800003,68.0,65.300003
20160908120000,258.0,102.380952,68,54.700001,73.699997,68.0,65.300003
20160908121500,261.600006,103.809526,67,53.900002,73.599998,68.0,65.300003
20160908123000,258.0,102.380952,67,53.900002,73.5,68.0,65.300003
20160908124500,261.600006,103.809526,67,53.900002,73.5,68.0,65.300003
20160908130000,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20160908131500,254.399994,100.952379,67,53.900002,73.5,68.0,65.300003
20160908133000,258.0,102.380952,67,53.900002,73.5,68.0,65.300003
20160908134500,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160908140000,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160908141500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20160908143000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20160908144500,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20160908150000,258.0,102.380952,67,53.900002,73.300003,68.0,65.300003
20160908151500,250.199997,99.285713,67,53.900002,73.199997,68.0,65.300003
20160908153000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160908154500,250.199997,99.285713,67,53.900002,73.199997,68.0,65.300003
20160908160000,250.199997,99.285713,67,53.900002,73.199997,68.0,65.300003
20160908161500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160908163000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160908164500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160908170000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160908171500,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20160908173000,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20160908174500,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20160908180000,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20160908181500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20160908183000,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20160908184500,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20160908190000,254.399994,100.952379,66,53.900002,73.099998,68.0,65.300003
20160908191500,254.399994,100.952379,66,53.900002,73.099998,68.0,65.300003
20160908193000,254.399994,100.952379,66,53.900002,73.099998,68.0,65.300003
20160908194500,254.399994,100.952379,66,53.900002,73.099998,68.0,65.300003
20160908200000,258.0,102.380952,66,53.900002,73.099998,68.0,65.300003
20160908201500,254.399994,100.952379,66,53.900002,73.099998,68.0,65.300003
20160908203000,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160908204500,258.0,102.380952,66,53.900002,73.199997,68.0,65.300003
20160908210000,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160908211500,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160908213000,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160908214500,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160908220000,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160908221500,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160908223000,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160908224500,258.0,102.380952,66,53.900002,73.199997,68.0,65.300003
20160908230000,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160908231500,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160908233000,243.0,96.428571,66,53.900002,73.199997,68.0,65.300003
20160908234500,247.199997,98.095237,67,53.900002,73.300003,68.0,65.300003
20160909000000,247.199997,98.095237,67,53.900002,73.300003,68.0,65.300003
20160909001500,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20160909003000,250.199997,99.285713,68,53.900002,73.300003,68.0,65.300003
20160909004500,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20160909010000,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20160909011500,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20160909013000,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20160909014500,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20160909020000,250.199997,99.285713,68,53.900002,73.400002,68.0,65.300003
20160909021500,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20160909023000,250.199997,99.285713,68,53.900002,73.300003,68.0,65.300003
20160909024500,250.199997,99.285713,68,53.900002,73.300003,68.0,65.300003
20160909030000,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20160909031500,250.199997,99.285713,68,53.900002,73.300003,68.0,65.300003
20160909033000,247.199997,98.095237,68,53.900002,73.199997,68.0,65.300003
20160909034500,254.399994,100.952379,68,53.900002,73.199997,68.0,65.300003
20160909040000,247.199997,98.095237,68,53.900002,73.199997,68.0,65.300003
20160909041500,250.199997,99.285713,68,54.700001,73.300003,68.0,65.300003
20160909043000,247.199997,98.095237,68,53.5,73.300003,68.0,65.300003
20160909044500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20160909050000,247.199997,98.095237,68,54.299999,73.300003,68.0,65.300003
20160909051500,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20160909053000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909054500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909060000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909061500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909063000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160909064500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909070000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909071500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160909073000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160909074500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160909080000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909081500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909083000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160909084500,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160909090000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160909091500,243.0,96.428571,68,54.299999,73.199997,68.0,65.300003
20160909093000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160909094500,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160909100000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160909101500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909103000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160909104500,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160909110000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160909111500,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160909113000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160909114500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909120000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160909121500,250.199997,99.285713,68,54.900002,73.199997,68.0,65.300003
20160909123000,250.199997,99.285713,68,54.900002,73.199997,68.0,65.300003
20160909124500,254.399994,100.952379,68,54.900002,73.199997,68.0,65.300003
20160909130000,250.199997,99.285713,68,54.900002,73.199997,68.0,65.300003
20160909131500,258.0,102.380952,68,54.900002,73.199997,68.0,65.300003
20160909133000,254.399994,100.952379,68,54.900002,73.199997,68.0,65.300003
20160909134500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160909140000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160909141500,254.399994,100.952379,68,55.099998,73.199997,68.0,65.300003
20160909143000,250.199997,99.285713,68,55.099998,73.199997,68.0,65.300003
20160909144500,247.199997,98.095237,68,55.099998,73.199997,68.0,65.300003
20160909150000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160909151500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160909153000,247.199997,98.095237,68,55.099998,73.199997,68.0,65.300003
20160909154500,250.199997,99.285713,68,55.099998,73.400002,68.0,65.300003
20160909160000,254.399994,100.952379,68,55.099998,73.5,68.0,65.300003
20160909161500,258.0,102.380952,68,55.099998,73.400002,68.0,65.300003
20160909163000,254.399994,100.952379,67,55.099998,73.400002,68.0,65.300003
20160909164500,258.0,102.380952,67,55.900002,73.400002,68.0,65.300003
20160909170000,258.0,102.380952,67,55.900002,73.5,68.0,65.300003
20160909171500,254.399994,100.952379,67,55.200001,73.5,68.0,65.300003
20160909173000,258.0,102.380952,67,55.200001,73.400002,68.0,65.300003
20160909174500,254.399994,100.952379,67,55.200001,73.400002,68.0,65.300003
20160909180000,254.399994,100.952379,67,54.299999,73.300003,68.0,65.300003
20160909181500,258.0,102.380952,67,54.299999,73.199997,68.0,65.300003
20160909183000,258.0,102.380952,67,53.5,73.099998,68.0,65.300003
20160909184500,254.399994,100.952379,67,53.5,73.099998,68.0,65.300003
20160909190000,258.0,102.380952,67,53.5,73.0,68.0,65.300003
20160909191500,261.600006,103.809526,67,53.5,72.900002,68.0,65.300003
20160909193000,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160909194500,261.600006,103.809526,67,54.200001,73.0,68.0,65.300003
20160909200000,258.0,102.380952,67,54.200001,73.0,68.0,65.300003
20160909201500,254.399994,100.952379,67,54.200001,72.900002,68.0,65.300003
20160909203000,254.399994,100.952379,67,54.200001,73.0,68.0,65.300003
20160909204500,254.399994,100.952379,67,54.200001,73.099998,68.0,65.300003
20160909210000,258.0,102.380952,67,54.200001,73.099998,68.0,65.300003
20160909211500,254.399994,100.952379,67,54.200001,73.199997,68.0,65.300003
20160909213000,254.399994,100.952379,67,54.200001,73.300003,68.0,65.300003
20160909214500,254.399994,100.952379,67,54.200001,73.400002,68.0,65.300003
20160909220000,254.399994,100.952379,67,54.200001,73.400002,68.0,65.300003
20160909221500,254.399994,100.952379,67,54.200001,73.400002,68.0,65.300003
20160909223000,247.199997,98.095237,67,54.200001,73.400002,68.0,65.300003
20160909224500,247.199997,98.095237,67,54.200001,73.400002,68.0,65.300003
20160909230000,247.199997,98.095237,67,54.200001,73.5,68.0,65.300003
20160909231500,243.0,96.428571,67,54.200001,73.599998,68.0,65.300003
20160909233000,247.199997,98.095237,67,54.200001,73.599998,68.0,65.300003
20160909234500,243.0,96.428571,67,54.200001,73.599998,68.0,65.300003
20160910000000,250.199997,99.285713,67,54.200001,73.599998,68.0,65.300003
20160910001500,247.199997,98.095237,67,55.099998,73.699997,68.0,65.300003
20160910003000,247.199997,98.095237,67,54.400002,73.599998,68.0,65.300003
20160910004500,243.0,96.428571,67,54.400002,73.699997,68.0,65.300003
20160910010000,243.0,96.428571,67,54.400002,73.599998,68.0,65.300003
20160910011500,247.199997,98.095237,67,54.400002,73.599998,68.0,65.300003
20160910013000,250.199997,99.285713,67,54.400002,73.599998,68.0,65.300003
20160910014500,247.199997,98.095237,67,54.400002,73.599998,68.0,65.300003
20160910020000,247.199997,98.095237,67,54.400002,73.599998,68.0,65.300003
20160910021500,250.199997,99.285713,1,54.400002,73.599998,68.0,65.300003
20160910023000,250.199997,99.285713,69,54.400002,73.800003,68.0,65.300003
20160910024500,254.399994,100.952379,69,54.400002,73.699997,68.0,65.300003
20160910030000,250.199997,99.285713,69,54.400002,73.699997,68.0,65.300003
20160910031500,254.399994,100.952379,69,54.400002,73.699997,68.0,65.300003
20160910033000,254.399994,100.952379,69,54.400002,73.699997,68.0,65.300003
20160910034500,254.399994,100.952379,69,54.400002,73.599998,68.0,65.300003
20160910040000,254.399994,100.952379,69,54.400002,73.599998,68.0,65.300003
20160910041500,250.199997,99.285713,69,54.400002,73.5,68.0,65.300003
20160910043000,254.399994,100.952379,69,54.400002,73.400002,68.0,65.300003
20160910044500,250.199997,99.285713,69,54.400002,73.400002,68.0,65.300003
20160910050000,254.399994,100.952379,69,54.400002,73.400002,68.0,65.300003
20160910051500,250.199997,99.285713,69,54.400002,73.400002,68.0,65.300003
20160910053000,250.199997,99.285713,69,54.400002,73.400002,68.0,65.300003
20160910054500,250.199997,99.285713,69,54.400002,73.300003,68.0,65.300003
20160910060000,254.399994,100.952379,69,54.400002,73.300003,68.0,65.300003
20160910061500,254.399994,100.952379,69,54.400002,73.199997,68.0,65.300003
20160910063000,250.199997,99.285713,69,54.400002,73.300003,68.0,65.300003
20160910064500,254.399994,100.952379,69,54.400002,73.300003,68.0,65.300003
20160910070000,254.399994,100.952379,69,54.400002,73.199997,68.0,65.300003
20160910071500,250.199997,99.285713,69,54.400002,73.199997,68.0,65.300003
20160910073000,254.399994,100.952379,69,54.400002,73.199997,68.0,65.300003
20160910074500,254.399994,100.952379,69,54.400002,73.199997,68.0,65.300003
20160910080000,258.0,102.380952,69,54.400002,73.199997,68.0,65.300003
20160910081500,254.399994,100.952379,69,54.400002,73.199997,68.0,65.300003
20160910083000,254.399994,100.952379,69,54.400002,73.199997,68.0,65.300003
20160910084500,254.399994,100.952379,69,54.400002,73.099998,68.0,65.300003
20160910090000,258.0,102.380952,69,54.400002,73.099998,68.0,65.300003
20160910091500,258.0,102.380952,69,54.400002,73.099998,68.0,65.300003
20160910093000,254.399994,100.952379,69,54.400002,73.199997,68.0,65.300003
20160910094500,254.399994,100.952379,69,54.400002,73.199997,68.0,65.300003
20160910100000,258.0,102.380952,69,54.400002,73.199997,68.0,65.300003
20160910101500,258.0,102.380952,69,54.400002,73.099998,68.0,65.300003
20160910103000,254.399994,100.952379,69,54.400002,73.099998,68.0,65.300003
20160910104500,254.399994,100.952379,69,54.400002,73.099998,68.0,65.300003
20160910110000,254.399994,100.952379,69,54.400002,73.099998,68.0,65.300003
20160910111500,254.399994,100.952379,69,54.400002,73.099998,68.0,65.300003
20160910113000,258.0,102.380952,69,54.400002,72.900002,68.0,65.300003
20160910114500,254.399994,100.952379,69,54.400002,72.900002,68.0,65.300003
20160910120000,258.0,102.380952,69,54.400002,72.900002,68.0,65.300003
20160910121500,261.600006,103.809526,69,54.400002,72.900002,68.0,65.300003
20160910123000,258.0,102.380952,68,54.400002,72.900002,68.0,65.300003
20160910124500,261.600006,103.809526,66,54.400002,72.900002,68.0,65.300003
20160910130000,261.600006,103.809526,66,54.400002,72.800003,68.0,65.300003
20160910131500,254.399994,100.952379,66,53.5,72.699997,68.0,65.300003
20160910133000,258.0,102.380952,66,53.5,72.699997,68.0,65.300003
20160910134500,254.399994,100.952379,66,54.299999,72.800003,68.0,65.300003
20160910140000,258.0,102.380952,66,54.299999,72.800003,68.0,65.300003
20160910141500,258.0,102.380952,66,54.299999,72.900002,68.0,65.300003
20160910143000,254.399994,100.952379,66,53.5,72.800003,68.0,65.300003
20160910144500,254.399994,100.952379,66,54.299999,72.699997,68.0,65.300003
20160910150000,258.0,102.380952,66,54.299999,72.900002,68.0,65.300003
20160910151500,254.399994,100.952379,66,54.299999,72.900002,68.0,65.300003
20160910153000,250.199997,99.285713,66,54.299999,72.800003,68.0,65.300003
20160910154500,254.399994,100.952379,66,54.299999,72.900002,68.0,65.300003
20160910160000,254.399994,100.952379,66,53.5,72.800003,68.0,65.300003
20160910161500,250.199997,99.285713,66,53.5,72.800003,68.0,65.300003
20160910163000,250.199997,99.285713,66,53.5,72.800003,68.0,65.300003
20160910164500,250.199997,99.285713,66,53.5,72.800003,68.0,65.300003
20160910170000,250.199997,99.285713,66,53.5,72.800003,68.0,65.300003
20160910171500,250.199997,99.285713,66,54.099998,72.900002,68.0,65.300003
20160910173000,250.199997,99.285713,66,54.099998,72.900002,68.0,65.300003
20160910174500,247.199997,98.095237,66,54.099998,72.900002,68.0,65.300003
20160910180000,247.199997,98.095237,66,53.5,72.900002,68.0,65.300003
20160910181500,247.199997,98.095237,66,53.5,73.0,68.0,65.300003
20160910183000,247.199997,98.095237,67,53.5,73.099998,68.0,65.300003
20160910184500,247.199997,98.095237,67,53.5,73.199997,68.0,65.300003
20160910190000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160910191500,247.199997,98.095237,68,54.299999,73.300003,68.0,65.300003
20160910193000,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20160910194500,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20160910200000,247.199997,98.095237,68,54.299999,73.5,68.0,65.300003
20160910201500,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20160910203000,243.0,96.428571,68,54.299999,73.599998,68.0,65.300003
20160910204500,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20160910210000,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20160910211500,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20160910213000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160910214500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160910220000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20160910221500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160910223000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160910224500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160910230000,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20160910231500,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20160910233000,243.0,96.428571,68,54.299999,73.900002,68.0,65.300003
20160910234500,247.199997,98.095237,68,54.299999,73.900002,68.0,65.300003
20160911000000,247.199997,98.095237,68,54.299999,73.900002,68.0,65.300003
20160911001500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911003000,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911004500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911010000,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160911011500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911013000,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911014500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911020000,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160911021500,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160911023000,243.0,96.428571,68,54.299999,74.0,68.0,65.300003
20160911024500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911030000,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911031500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911033000,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911034500,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160911040000,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911041500,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160911043000,247.199997,98.095237,68,54.299999,74.099998,68.0,65.300003
20160911044500,247.199997,98.095237,68,54.299999,74.099998,68.0,65.300003
20160911050000,250.199997,99.285713,68,54.299999,74.099998,68.0,65.300003
20160911051500,250.199997,99.285713,68,54.299999,74.099998,68.0,65.300003
20160911053000,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160911054500,254.399994,100.952379,68,54.299999,74.0,68.0,65.300003
20160911060000,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160911061500,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160911063000,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160911064500,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160911070000,247.199997,98.095237,68,54.299999,73.900002,68.0,65.300003
20160911071500,254.399994,100.952379,68,54.299999,73.900002,68.0,65.300003
20160911073000,250.199997,99.285713,68,54.299999,73.900002,68.0,65.300003
20160911074500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160911080000,254.399994,100.952379,68,54.299999,73.900002,68.0,65.300003
20160911081500,254.399994,100.952379,68,54.299999,73.900002,68.0,65.300003
20160911083000,247.199997,98.095237,68,54.299999,73.900002,68.0,65.300003
20160911084500,243.0,96.428571,68,54.299999,74.0,68.0,65.300003
20160911090000,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20160911091500,254.399994,100.952379,68,54.299999,73.900002,68.0,65.300003
20160911093000,258.0,102.380952,68,54.299999,73.800003,68.0,65.300003
20160911094500,258.0,102.380952,68,54.299999,73.800003,68.0,65.300003
20160911100000,258.0,102.380952,68,54.299999,73.699997,68.0,65.300003
20160911101500,254.399994,100.952379,68,54.299999,73.800003,68.0,65.300003
20160911103000,258.0,102.380952,68,54.299999,73.699997,68.0,65.300003
20160911104500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20160911110000,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20160911111500,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20160911113000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20160911114500,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20160911120000,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20160911121500,258.0,102.380952,67,54.299999,73.400002,68.0,65.300003
20160911123000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160911124500,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160911130000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160911131500,258.0,102.380952,66,54.299999,73.300003,68.0,65.300003
20160911133000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160911134500,254.399994,100.952379,66,53.5,73.199997,68.0,65.300003
20160911140000,254.399994,100.952379,66,53.5,73.199997,68.0,65.300003
20160911141500,258.0,102.380952,66,54.299999,73.300003,68.0,65.300003
20160911143000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160911144500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160911150000,250.199997,99.285713,66,54.299999,73.300003,68.0,65.300003
20160911151500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160911153000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
