PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911154500,247.199997,98.095237,66,54.299999,73.400002,68.0,65.300003
20160911160000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160911161500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160911163000,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160911164500,247.199997,98.095237,66,54.299999,73.599998,68.0,65.300003
20160911170000,247.199997,98.095237,66,54.299999,73.599998,68.0,65.300003
20160911171500,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160911173000,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160911174500,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160911180000,250.199997,99.285713,66,54.299999,73.699997,68.0,65.300003
20160911181500,250.199997,99.285713,66,54.299999,73.699997,68.0,65.300003
20160911183000,250.199997,99.285713,66,54.299999,73.699997,68.0,65.300003
20160911184500,247.199997,98.095237,66,54.299999,73.699997,68.0,65.300003
20160911190000,250.199997,99.285713,66,54.299999,73.699997,68.0,65.300003
20160911191500,247.199997,98.095237,66,54.299999,73.699997,68.0,65.300003
20160911193000,247.199997,98.095237,66,54.299999,73.699997,68.0,65.300003
20160911194500,247.199997,98.095237,66,54.299999,73.699997,68.0,65.300003
20160911200000,247.199997,98.095237,66,54.299999,73.800003,68.0,65.300003
20160911201500,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160911203000,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160911204500,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160911210000,250.199997,99.285713,66,54.299999,73.900002,68.0,65.300003
20160911211500,250.199997,99.285713,66,54.299999,73.900002,68.0,65.300003
20160911213000,250.199997,99.285713,66,54.299999,73.900002,68.0,65.300003
20160911214500,254.399994,100.952379,66,54.299999,73.900002,68.0,65.300003
20160911220000,250.199997,99.285713,66,54.299999,73.900002,68.0,65.300003
20160911221500,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160911223000,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160911224500,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160911230000,247.199997,98.095237,66,54.299999,73.800003,68.0,65.300003
20160911231500,247.199997,98.095237,66,54.299999,73.900002,68.0,65.300003
20160911233000,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160911234500,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160912000000,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160912001500,250.199997,99.285713,66,54.299999,73.900002,68.0,65.300003
20160912003000,250.199997,99.285713,66,54.299999,73.900002,68.0,65.300003
20160912004500,247.199997,98.095237,66,54.299999,74.0,68.0,65.300003
20160912010000,243.0,96.428571,66,54.299999,74.0,68.0,65.300003
20160912011500,247.199997,98.095237,66,54.299999,74.0,68.0,65.300003
20160912013000,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912014500,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912020000,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912021500,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912023000,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912024500,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912030000,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912031500,243.0,96.428571,67,54.299999,74.0,68.0,65.300003
20160912033000,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912034500,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912040000,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912041500,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912043000,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912044500,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912050000,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912051500,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912053000,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912054500,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912060000,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160912061500,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912063000,243.0,96.428571,67,54.299999,74.0,68.0,65.300003
20160912064500,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912070000,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912071500,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912073000,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912074500,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912080000,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912081500,247.199997,98.095237,67,54.299999,74.099998,68.0,65.300003
20160912083000,247.199997,98.095237,67,54.299999,74.0,68.0,65.300003
20160912084500,247.199997,98.095237,67,54.299999,74.099998,68.0,65.300003
20160912090000,243.0,96.428571,67,54.299999,74.099998,68.0,65.300003
20160912091500,247.199997,98.095237,69,54.299999,74.099998,68.0,65.300003
20160912093000,250.199997,99.285713,69,54.299999,74.099998,68.0,65.300003
20160912100000,250.199997,99.285713,69,54.299999,74.099998,68.0,65.300003
20160912101500,247.199997,98.095237,69,54.299999,74.099998,68.0,65.300003
20160912103000,250.199997,99.285713,69,54.299999,74.099998,68.0,65.300003
20160912104500,250.199997,99.285713,69,54.299999,73.900002,68.0,65.300003
20160912110000,247.199997,98.095237,69,54.299999,73.800003,68.0,65.300003
20160912111500,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20160912113000,247.199997,98.095237,69,54.299999,73.699997,68.0,65.300003
20160912114500,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20160912120000,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160912121500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160912123000,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160912124500,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20160912130000,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20160912131500,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20160912133000,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20160912134500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160912140000,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20160912141500,254.399994,100.952379,69,54.299999,73.5,68.0,65.300003
20160912143000,247.199997,98.095237,69,54.299999,73.5,68.0,65.300003
20160912144500,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20160912150000,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20160912151500,258.0,102.380952,69,53.5,73.300003,68.0,65.300003
20160912153000,258.0,102.380952,69,54.299999,73.300003,68.0,65.300003
20160912154500,258.0,102.380952,69,54.299999,73.300003,68.0,65.300003
20160912160000,261.600006,103.809526,69,54.299999,73.300003,68.0,65.300003
20160912161500,258.0,102.380952,69,54.299999,73.199997,68.0,65.300003
20160912163000,261.600006,103.809526,69,54.299999,73.300003,68.0,65.300003
20160912164500,254.399994,100.952379,69,54.299999,73.300003,68.0,65.300003
20160912170000,258.0,102.380952,69,54.299999,73.300003,68.0,65.300003
20160912171500,254.399994,100.952379,69,54.299999,73.300003,68.0,65.300003
20160912173000,250.199997,99.285713,69,54.299999,73.300003,68.0,65.300003
20160912174500,258.0,102.380952,69,54.299999,73.400002,68.0,65.300003
20160912180000,254.399994,100.952379,69,54.299999,73.300003,68.0,65.300003
20160912181500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160912183000,261.600006,103.809526,68,54.299999,73.199997,68.0,65.300003
20160912184500,258.0,102.380952,66,52.700001,73.099998,68.0,65.300003
20160912190000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160912191500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160912193000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160912194500,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160912200000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160912201500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160912203000,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160912204500,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160912210000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160912211500,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160912213000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160912214500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160912220000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160912221500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160912223000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160912224500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160912230000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160912231500,258.0,102.380952,66,54.299999,73.300003,68.0,65.300003
20160912233000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160912234500,258.0,102.380952,66,54.299999,73.199997,68.0,65.300003
20160913000000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160913001500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913003000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160913004500,258.0,102.380952,66,54.299999,73.199997,68.0,65.300003
20160913010000,258.0,102.380952,66,54.299999,73.199997,68.0,65.300003
20160913011500,258.0,102.380952,66,54.299999,73.199997,68.0,65.300003
20160913013000,250.199997,99.285713,66,54.299999,73.199997,68.0,65.300003
20160913014500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913020000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913021500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913023000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913024500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913030000,258.0,102.380952,66,54.299999,73.199997,68.0,65.300003
20160913031500,258.0,102.380952,66,54.299999,73.199997,68.0,65.300003
20160913033000,250.199997,99.285713,66,54.299999,73.199997,68.0,65.300003
20160913034500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913040000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913041500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913043000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913044500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913050000,250.199997,99.285713,66,54.299999,73.099998,68.0,65.300003
20160913051500,250.199997,99.285713,66,54.299999,73.199997,68.0,65.300003
20160913053000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913054500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913060000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913061500,258.0,102.380952,66,54.299999,73.199997,68.0,65.300003
20160913063000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913064500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913070000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913071500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913073000,258.0,102.380952,66,54.299999,73.199997,68.0,65.300003
20160913074500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913080000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160913081500,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160913083000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160913084500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160913090000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160913091500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160913093000,243.0,96.428571,66,54.299999,73.400002,68.0,65.300003
20160913094500,243.0,96.428571,66,54.299999,73.400002,68.0,65.300003
20160913100000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160913101500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160913103000,250.199997,99.285713,66,54.299999,73.300003,68.0,65.300003
20160913104500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160913110000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160913111500,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160913113000,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160913114500,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160913120000,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160913121500,250.199997,99.285713,66,54.299999,73.0,68.0,65.300003
20160913123000,254.399994,100.952379,66,54.299999,73.0,68.0,65.300003
20160913124500,254.399994,100.952379,66,54.299999,73.0,68.0,65.300003
20160913130000,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160913131500,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160913133000,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160913134500,250.199997,99.285713,66,54.299999,73.099998,68.0,65.300003
20160913140000,250.199997,99.285713,66,54.299999,73.099998,68.0,65.300003
20160913141500,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20160913143000,247.199997,98.095237,66,54.299999,73.0,68.0,65.300003
20160913144500,247.199997,98.095237,66,54.299999,73.099998,68.0,65.300003
20160913150000,247.199997,98.095237,66,54.299999,73.099998,68.0,65.300003
20160913151500,250.199997,99.285713,66,54.299999,73.099998,68.0,65.300003
20160913153000,250.199997,99.285713,66,53.5,73.0,68.0,65.300003
20160913154500,247.199997,98.095237,66,53.5,73.099998,68.0,65.300003
20160913160000,247.199997,98.095237,66,54.299999,73.099998,68.0,65.300003
20160913161500,247.199997,98.095237,66,54.299999,73.099998,68.0,65.300003
20160913163000,247.199997,98.095237,66,53.5,73.0,68.0,65.300003
20160913164500,243.0,96.428571,66,53.5,73.0,68.0,65.300003
20160913170000,243.0,96.428571,68,53.5,72.900002,68.0,65.300003
20160913171500,250.199997,99.285713,68,53.5,72.900002,68.0,65.300003
20160913173000,254.399994,100.952379,68,53.5,73.0,68.0,65.300003
20160913174500,258.0,102.380952,68,53.5,72.900002,68.0,65.300003
20160913180000,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160913181500,250.199997,99.285713,67,53.5,72.800003,68.0,65.300003
20160913183000,254.399994,100.952379,67,53.5,72.800003,68.0,65.300003
20160913184500,254.399994,100.952379,67,53.5,72.800003,68.0,65.300003
20160913190000,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160913191500,258.0,102.380952,67,54.200001,72.900002,68.0,65.300003
20160913193000,258.0,102.380952,67,54.200001,72.900002,68.0,65.300003
20160913194500,261.600006,103.809526,67,54.200001,72.900002,68.0,65.300003
20160913200000,254.399994,100.952379,66,54.200001,72.900002,68.0,65.300003
20160913201500,254.399994,100.952379,66,54.200001,72.900002,68.0,65.300003
20160913203000,254.399994,100.952379,66,54.200001,72.900002,68.0,65.300003
20160913204500,254.399994,100.952379,66,54.200001,73.0,68.0,65.300003
20160913210000,254.399994,100.952379,66,54.200001,73.099998,68.0,65.300003
20160913211500,254.399994,100.952379,66,54.200001,73.099998,68.0,65.300003
20160913213000,254.399994,100.952379,66,54.200001,73.099998,68.0,65.300003
20160913214500,258.0,102.380952,66,54.200001,73.099998,68.0,65.300003
20160913220000,254.399994,100.952379,66,54.200001,73.099998,68.0,65.300003
20160913221500,254.399994,100.952379,66,54.200001,73.099998,68.0,65.300003
20160913223000,258.0,102.380952,66,54.200001,73.099998,68.0,65.300003
20160913224500,254.399994,100.952379,66,54.200001,73.099998,68.0,65.300003
20160913230000,258.0,102.380952,66,54.200001,73.199997,68.0,65.300003
20160913231500,254.399994,100.952379,66,54.200001,73.099998,68.0,65.300003
20160913233000,254.399994,100.952379,66,54.200001,73.199997,68.0,65.300003
20160913234500,254.399994,100.952379,66,54.200001,73.199997,68.0,65.300003
20160914000000,247.199997,98.095237,66,54.200001,73.199997,68.0,65.300003
20160914001500,247.199997,98.095237,66,54.200001,73.199997,68.0,65.300003
20160914003000,250.199997,99.285713,66,54.200001,73.300003,68.0,65.300003
20160914004500,247.199997,98.095237,66,54.200001,73.400002,68.0,65.300003
20160914010000,247.199997,98.095237,66,54.200001,73.5,68.0,65.300003
20160914011500,243.0,96.428571,66,54.200001,73.400002,68.0,65.300003
20160914013000,247.199997,98.095237,67,54.200001,73.400002,68.0,65.300003
20160914014500,247.199997,98.095237,67,54.200001,73.5,68.0,65.300003
20160914020000,247.199997,98.095237,67,54.200001,73.5,68.0,65.300003
20160914021500,247.199997,98.095237,12,54.200001,73.5,68.0,65.300003
20160914023000,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914024500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914030000,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914031500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914033000,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914034500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914040000,250.199997,99.285713,68,54.200001,73.599998,68.0,65.300003
20160914041500,250.199997,99.285713,68,54.200001,73.599998,68.0,65.300003
20160914043000,250.199997,99.285713,68,54.200001,73.599998,68.0,65.300003
20160914044500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914050000,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914051500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914053000,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914054500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914060000,250.199997,99.285713,68,54.200001,73.599998,68.0,65.300003
20160914061500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914063000,250.199997,99.285713,68,54.200001,73.599998,68.0,65.300003
20160914064500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914070000,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914071500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914073000,250.199997,99.285713,68,54.200001,73.599998,68.0,65.300003
20160914074500,250.199997,99.285713,68,54.200001,73.599998,68.0,65.300003
20160914080000,254.399994,100.952379,68,54.200001,73.599998,68.0,65.300003
20160914081500,250.199997,99.285713,68,54.200001,73.599998,68.0,65.300003
20160914083000,250.199997,99.285713,68,54.200001,73.400002,68.0,65.300003
20160914084500,250.199997,99.285713,68,54.200001,73.5,68.0,65.300003
20160914090000,250.199997,99.285713,68,54.200001,73.400002,68.0,65.300003
20160914091500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914093000,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914094500,250.199997,99.285713,68,54.200001,73.5,68.0,65.300003
20160914100000,250.199997,99.285713,68,54.200001,73.5,68.0,65.300003
20160914101500,247.199997,98.095237,68,54.200001,73.599998,68.0,65.300003
20160914103000,250.199997,99.285713,68,54.200001,73.5,68.0,65.300003
20160914104500,247.199997,98.095237,68,54.200001,73.5,68.0,65.300003
20160914110000,247.199997,98.095237,68,54.200001,73.5,68.0,65.300003
20160914111500,250.199997,99.285713,68,54.200001,73.5,68.0,65.300003
20160914113000,247.199997,98.095237,68,54.200001,73.400002,68.0,65.300003
20160914114500,247.199997,98.095237,68,54.200001,73.300003,68.0,65.300003
20160914120000,258.0,102.380952,68,54.200001,73.400002,68.0,65.300003
20160914121500,258.0,102.380952,68,54.200001,73.400002,68.0,65.300003
20160914123000,261.600006,103.809526,68,54.200001,73.300003,68.0,65.300003
20160914124500,258.0,102.380952,68,54.200001,73.199997,68.0,65.300003
20160914130000,258.0,102.380952,68,54.200001,73.199997,68.0,65.300003
20160914131500,258.0,102.380952,68,54.200001,73.199997,68.0,65.300003
20160914133000,258.0,102.380952,68,54.200001,73.199997,68.0,65.300003
20160914134500,254.399994,100.952379,68,54.200001,73.199997,68.0,65.300003
20160914140000,258.0,102.380952,67,54.200001,73.199997,68.0,65.300003
20160914141500,258.0,102.380952,67,54.200001,73.099998,68.0,65.300003
20160914143000,254.399994,100.952379,67,54.200001,73.099998,68.0,65.300003
20160914144500,261.600006,103.809526,67,54.200001,73.099998,68.0,65.300003
20160914150000,258.0,102.380952,67,54.200001,73.099998,68.0,65.300003
20160914151500,258.0,102.380952,67,54.200001,73.099998,68.0,65.300003
20160914153000,254.399994,100.952379,67,54.200001,73.099998,68.0,65.300003
20160914154500,258.0,102.380952,67,54.200001,73.0,68.0,65.300003
20160914160000,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160914161500,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160914163000,254.399994,100.952379,67,53.5,72.900002,68.0,65.300003
20160914164500,258.0,102.380952,67,53.5,72.800003,68.0,65.300003
20160914170000,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160914171500,254.399994,100.952379,67,54.299999,72.900002,68.0,65.300003
20160914173000,254.399994,100.952379,67,54.299999,72.900002,68.0,65.300003
20160914174500,258.0,102.380952,67,54.299999,72.900002,68.0,65.300003
20160914180000,298.200012,118.333338,89,54.299999,73.300003,68.0,65.300003
20160914181500,254.399994,100.952379,58,54.299999,73.199997,68.0,65.300003
20160914183000,250.199997,99.285713,59,54.299999,73.199997,68.0,65.300003
20160914184500,258.0,102.380952,59,54.299999,73.199997,68.0,65.300003
20160914190000,250.199997,99.285713,59,53.5,73.099998,68.0,65.300003
20160914191500,254.399994,100.952379,59,54.299999,73.099998,68.0,65.300003
20160914193000,250.199997,99.285713,59,54.299999,73.199997,68.0,65.300003
20160914194500,258.0,102.380952,59,54.299999,73.300003,68.0,65.300003
20160914200000,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160914201500,250.199997,99.285713,59,54.299999,73.5,68.0,65.300003
20160914203000,250.199997,99.285713,59,54.299999,73.5,68.0,65.300003
20160914204500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160914210000,250.199997,99.285713,59,54.299999,73.699997,68.0,65.300003
20160914211500,258.0,102.380952,59,54.299999,73.699997,68.0,65.300003
20160914213000,250.199997,99.285713,59,54.299999,73.800003,68.0,65.300003
20160914214500,254.399994,100.952379,59,54.299999,73.800003,68.0,65.300003
20160914220000,250.199997,99.285713,59,54.299999,73.800003,68.0,65.300003
20160914221500,250.199997,99.285713,59,54.299999,73.800003,68.0,65.300003
20160914223000,247.199997,98.095237,59,54.299999,73.800003,68.0,65.300003
20160914224500,250.199997,99.285713,59,54.299999,73.900002,68.0,65.300003
20160914230000,250.199997,99.285713,59,54.299999,73.900002,68.0,65.300003
20160914231500,250.199997,99.285713,59,54.299999,73.800003,68.0,65.300003
20160914233000,254.399994,100.952379,59,54.299999,73.800003,68.0,65.300003
20160914234500,250.199997,99.285713,59,54.299999,73.800003,68.0,65.300003
20160915000000,254.399994,100.952379,59,54.299999,73.699997,68.0,65.300003
20160915001500,254.399994,100.952379,59,54.299999,73.699997,68.0,65.300003
20160915003000,254.399994,100.952379,59,54.299999,73.699997,68.0,65.300003
20160915004500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915010000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915011500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915013000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915014500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915020000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915021500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915023000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915024500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915030000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915031500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915033000,250.199997,99.285713,59,54.299999,73.5,68.0,65.300003
20160915034500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915040000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915041500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915043000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915044500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915050000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915051500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915053000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915054500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915060000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915061500,247.199997,98.095237,59,54.299999,73.599998,68.0,65.300003
20160915063000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915064500,250.199997,99.285713,59,54.299999,73.5,68.0,65.300003
20160915070000,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160915071500,254.399994,100.952379,59,54.299999,73.5,68.0,65.300003
20160915073000,250.199997,99.285713,59,54.299999,73.5,68.0,65.300003
20160915074500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915080000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915081500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915083000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915084500,250.199997,99.285713,59,54.900002,73.599998,68.0,65.300003
20160915090000,250.199997,99.285713,59,54.299999,73.5,68.0,65.300003
20160915091500,247.199997,98.095237,59,54.299999,73.5,68.0,65.300003
20160915093000,243.0,96.428571,60,54.299999,73.599998,68.0,65.300003
20160915094500,243.0,96.428571,60,54.299999,73.599998,68.0,65.300003
20160915100000,250.199997,99.285713,60,54.299999,73.599998,68.0,65.300003
20160915101500,247.199997,98.095237,60,54.299999,73.5,68.0,65.300003
20160915103000,247.199997,98.095237,60,54.299999,73.5,68.0,65.300003
20160915104500,247.199997,98.095237,60,54.299999,73.5,68.0,65.300003
20160915110000,250.199997,99.285713,61,54.299999,73.400002,68.0,65.300003
20160915111500,250.199997,99.285713,61,54.299999,73.400002,68.0,65.300003
20160915113000,250.199997,99.285713,61,54.299999,73.400002,68.0,65.300003
20160915114500,250.199997,99.285713,61,54.299999,73.400002,68.0,65.300003
20160915120000,247.199997,98.095237,61,54.299999,73.400002,68.0,65.300003
20160915121500,250.199997,99.285713,61,54.299999,73.400002,68.0,65.300003
20160915123000,258.0,102.380952,61,54.299999,73.400002,68.0,65.300003
20160915124500,258.0,102.380952,61,54.299999,73.300003,68.0,65.300003
20160915130000,254.399994,100.952379,61,54.299999,73.300003,68.0,65.300003
20160915131500,254.399994,100.952379,61,54.299999,73.300003,68.0,65.300003
20160915133000,254.399994,100.952379,61,54.299999,73.199997,68.0,65.300003
20160915134500,254.399994,100.952379,61,54.299999,73.199997,68.0,65.300003
20160915140000,250.199997,99.285713,61,54.299999,73.300003,68.0,65.300003
20160915141500,250.199997,99.285713,61,54.299999,73.300003,68.0,65.300003
20160915143000,254.399994,100.952379,61,54.299999,73.300003,68.0,65.300003
20160915144500,254.399994,100.952379,61,54.299999,73.300003,68.0,65.300003
20160915150000,254.399994,100.952379,61,54.299999,73.300003,68.0,65.300003
20160915151500,258.0,102.380952,61,54.299999,73.300003,68.0,65.300003
20160915153000,258.0,102.380952,61,54.299999,73.199997,68.0,65.300003
20160915154500,254.399994,100.952379,61,54.299999,73.199997,68.0,65.300003
20160915160000,254.399994,100.952379,61,54.299999,73.199997,68.0,65.300003
20160915161500,254.399994,100.952379,61,53.5,73.099998,68.0,65.300003
20160915163000,254.399994,100.952379,61,54.299999,73.099998,68.0,65.300003
20160915164500,254.399994,100.952379,61,53.5,73.099998,68.0,65.300003
20160915170000,250.199997,99.285713,61,54.299999,73.0,68.0,65.300003
20160915171500,254.399994,100.952379,61,54.299999,73.099998,68.0,65.300003
20160915173000,250.199997,99.285713,61,54.299999,73.199997,68.0,65.300003
20160915174500,254.399994,100.952379,61,54.299999,73.099998,68.0,65.300003
20160915180000,254.399994,100.952379,61,54.299999,73.099998,68.0,65.300003
20160915181500,254.399994,100.952379,61,54.299999,73.199997,68.0,65.300003
20160915183000,254.399994,100.952379,61,54.299999,73.199997,68.0,65.300003
20160915184500,258.0,102.380952,60,54.299999,73.300003,68.0,65.300003
20160915190000,258.0,102.380952,60,54.299999,73.300003,68.0,65.300003
20160915191500,261.600006,103.809526,60,54.299999,73.300003,68.0,65.300003
20160915193000,258.0,102.380952,59,53.599998,73.300003,68.0,65.300003
20160915194500,258.0,102.380952,59,54.299999,73.400002,68.0,65.300003
20160915200000,258.0,102.380952,59,54.299999,73.300003,68.0,65.300003
20160915201500,261.600006,103.809526,59,54.299999,73.300003,68.0,65.300003
20160915203000,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160915204500,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160915210000,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160915211500,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20160915213000,254.399994,100.952379,59,54.299999,73.300003,68.0,65.300003
20160915214500,258.0,102.380952,59,54.299999,73.400002,68.0,65.300003
20160915220000,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160915221500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915223000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915224500,250.199997,99.285713,59,54.299999,73.5,68.0,65.300003
20160915230000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160915231500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160915233000,254.399994,100.952379,59,54.299999,73.5,68.0,65.300003
20160915234500,247.199997,98.095237,59,54.299999,73.5,68.0,65.300003
20160916000000,247.199997,98.095237,59,54.299999,73.5,68.0,65.300003
20160916001500,247.199997,98.095237,59,54.299999,73.599998,68.0,65.300003
20160916003000,247.199997,98.095237,59,54.299999,73.599998,68.0,65.300003
20160916004500,247.199997,98.095237,59,54.299999,73.599998,68.0,65.300003
20160916010000,250.199997,99.285713,60,54.299999,73.599998,68.0,65.300003
20160916011500,250.199997,99.285713,60,54.299999,73.699997,68.0,65.300003
20160916013000,247.199997,98.095237,60,54.299999,73.599998,68.0,65.300003
20160916014500,250.199997,99.285713,60,54.299999,73.599998,68.0,65.300003
20160916020000,247.199997,98.095237,60,54.299999,73.599998,68.0,65.300003
20160916021500,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916023000,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916024500,250.199997,99.285713,60,54.299999,73.699997,68.0,65.300003
20160916030000,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916031500,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916033000,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916034500,250.199997,99.285713,60,54.299999,73.800003,68.0,65.300003
20160916040000,250.199997,99.285713,60,54.299999,73.800003,68.0,65.300003
20160916041500,247.199997,98.095237,60,54.299999,73.800003,68.0,65.300003
20160916043000,247.199997,98.095237,60,54.299999,73.800003,68.0,65.300003
20160916044500,243.0,96.428571,60,54.299999,73.699997,68.0,65.300003
20160916050000,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916051500,247.199997,98.095237,60,54.299999,73.800003,68.0,65.300003
20160916053000,250.199997,99.285713,60,54.299999,73.800003,68.0,65.300003
20160916054500,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916060000,243.0,96.428571,60,54.299999,73.800003,68.0,65.300003
20160916061500,247.199997,98.095237,60,54.299999,73.800003,68.0,65.300003
20160916063000,247.199997,98.095237,60,54.299999,73.800003,68.0,65.300003
20160916064500,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916070000,247.199997,98.095237,60,54.299999,73.800003,68.0,65.300003
20160916071500,247.199997,98.095237,60,54.299999,73.800003,68.0,65.300003
20160916073000,243.0,96.428571,60,54.299999,73.699997,68.0,65.300003
20160916074500,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916080000,250.199997,99.285713,60,54.299999,73.699997,68.0,65.300003
20160916081500,254.399994,100.952379,60,54.299999,73.699997,68.0,65.300003
20160916083000,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916084500,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916090000,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916091500,243.0,96.428571,60,54.299999,73.599998,68.0,65.300003
20160916093000,247.199997,98.095237,60,54.299999,73.699997,68.0,65.300003
20160916094500,243.0,96.428571,61,54.299999,73.699997,68.0,65.300003
20160916100000,247.199997,98.095237,61,54.299999,73.699997,68.0,65.300003
20160916101500,250.199997,99.285713,61,54.299999,73.599998,68.0,65.300003
20160916103000,250.199997,99.285713,61,54.299999,73.599998,68.0,65.300003
20160916104500,258.0,102.380952,61,54.299999,73.599998,68.0,65.300003
20160916110000,254.399994,100.952379,60,54.299999,73.5,68.0,65.300003
20160916111500,254.399994,100.952379,60,54.299999,73.5,68.0,65.300003
20160916113000,258.0,102.380952,60,54.299999,73.400002,68.0,65.300003
20160916114500,258.0,102.380952,60,53.5,73.300003,68.0,65.300003
20160916120000,254.399994,100.952379,60,53.5,73.199997,68.0,65.300003
20160916121500,261.600006,103.809526,60,53.5,73.199997,68.0,65.300003
20160916123000,258.0,102.380952,59,54.299999,73.199997,68.0,65.300003
20160916124500,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160916130000,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160916131500,258.0,102.380952,59,54.299999,73.099998,68.0,65.300003
20160916133000,261.600006,103.809526,59,54.299999,73.199997,68.0,65.300003
20160916134500,258.0,102.380952,59,54.299999,73.199997,68.0,65.300003
20160916140000,258.0,102.380952,59,54.299999,73.300003,68.0,65.300003
20160916141500,261.600006,103.809526,59,54.299999,73.300003,68.0,65.300003
20160916143000,258.0,102.380952,59,54.299999,73.400002,68.0,65.300003
20160916144500,258.0,102.380952,59,54.299999,73.300003,68.0,65.300003
20160916150000,258.0,102.380952,59,54.299999,73.400002,68.0,65.300003
20160916151500,258.0,102.380952,59,54.299999,73.400002,68.0,65.300003
20160916153000,258.0,102.380952,59,54.299999,73.400002,68.0,65.300003
20160916154500,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160916160000,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160916161500,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20160916163000,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20160916164500,247.199997,98.095237,59,54.299999,73.300003,68.0,65.300003
20160916170000,250.199997,99.285713,59,54.299999,73.400002,68.0,65.300003
20160916171500,250.199997,99.285713,59,54.299999,73.400002,68.0,65.300003
20160916173000,247.199997,98.095237,59,54.299999,73.400002,68.0,65.300003
20160916174500,250.199997,99.285713,59,54.299999,73.400002,68.0,65.300003
20160916180000,250.199997,99.285713,59,54.299999,73.400002,68.0,65.300003
20160916181500,258.0,102.380952,59,54.299999,73.400002,68.0,65.300003
20160916183000,258.0,102.380952,59,54.299999,73.400002,68.0,65.300003
20160916184500,254.399994,100.952379,59,54.299999,73.5,68.0,65.300003
20160916190000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160916191500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160916193000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160916194500,254.399994,100.952379,59,54.299999,73.699997,68.0,65.300003
20160916200000,254.399994,100.952379,59,54.299999,73.699997,68.0,65.300003
20160916201500,254.399994,100.952379,59,54.299999,73.699997,68.0,65.300003
20160916203000,254.399994,100.952379,59,54.299999,73.699997,68.0,65.300003
20160916204500,254.399994,100.952379,59,54.299999,73.699997,68.0,65.300003
20160916210000,258.0,102.380952,59,54.299999,73.699997,68.0,65.300003
20160916211500,254.399994,100.952379,59,54.299999,73.699997,68.0,65.300003
20160916213000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160916214500,258.0,102.380952,59,54.299999,73.5,68.0,65.300003
20160916220000,258.0,102.380952,59,54.299999,73.5,68.0,65.300003
20160916221500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160916223000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160916224500,258.0,102.380952,59,54.299999,73.599998,68.0,65.300003
20160916230000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160916231500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160916233000,258.0,102.380952,59,54.299999,73.599998,68.0,65.300003
20160916234500,258.0,102.380952,59,54.299999,73.599998,68.0,65.300003
20160917000000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160917001500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160917003000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160917004500,258.0,102.380952,59,54.299999,73.599998,68.0,65.300003
20160917010000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160917011500,258.0,102.380952,59,54.299999,73.599998,68.0,65.300003
20160917013000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160917014500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160917020000,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160917021500,250.199997,99.285713,14,54.299999,73.699997,68.0,65.300003
20160917023000,247.199997,98.095237,69,54.299999,73.800003,68.0,65.300003
20160917024500,247.199997,98.095237,69,54.299999,73.800003,68.0,65.300003
20160917030000,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20160917031500,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20160917033000,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20160917034500,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20160917040000,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20160917041500,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20160917043000,247.199997,98.095237,69,54.299999,73.800003,68.0,65.300003
20160917044500,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20160917050000,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20160917051500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160917053000,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160917054500,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20160917060000,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20160917061500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160917063000,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160917064500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160917070000,254.399994,100.952379,69,54.299999,73.699997,68.0,65.300003
20160917071500,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20160917073000,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160917074500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160917080000,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160917081500,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20160917083000,254.399994,100.952379,69,54.299999,73.5,68.0,65.300003
20160917084500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20160917090000,250.199997,99.285713,69,54.299999,73.5,68.0,65.300003
20160917091500,254.399994,100.952379,69,54.299999,73.5,68.0,65.300003
20160917093000,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20160917094500,254.399994,100.952379,69,54.299999,73.400002,68.0,65.300003
20160917100000,250.199997,99.285713,69,54.299999,73.300003,68.0,65.300003
20160917101500,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20160917103000,250.199997,99.285713,69,54.299999,73.300003,68.0,65.300003
20160917104500,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20160917110000,250.199997,99.285713,69,54.299999,73.300003,68.0,65.300003
20160917111500,250.199997,99.285713,69,54.299999,73.300003,68.0,65.300003
20160917113000,250.199997,99.285713,69,54.299999,73.300003,68.0,65.300003
20160917114500,250.199997,99.285713,69,54.299999,73.199997,68.0,65.300003
20160917120000,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20160917121500,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20160917123000,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20160917124500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917130000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917131500,250.199997,99.285713,69,54.299999,72.900002,68.0,65.300003
20160917133000,250.199997,99.285713,69,54.299999,73.0,68.0,65.300003
20160917134500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917140000,250.199997,99.285713,69,54.299999,73.099998,68.0,65.300003
20160917141500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917143000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917144500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917150000,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20160917151500,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20160917153000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917154500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917160000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917161500,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160917163000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917164500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917170000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917171500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917173000,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160917174500,250.199997,99.285713,69,54.299999,72.900002,68.0,65.300003
20160917180000,261.600006,103.809526,69,54.299999,73.0,68.0,65.300003
20160917181500,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160917183000,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160917184500,258.0,102.380952,69,54.299999,72.900002,68.0,65.300003
20160917190000,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160917191500,258.0,102.380952,69,54.299999,73.0,68.0,65.300003
20160917193000,250.199997,99.285713,69,54.299999,72.900002,68.0,65.300003
20160917194500,254.399994,100.952379,69,54.299999,72.900002,68.0,65.300003
20160917200000,258.0,102.380952,69,54.299999,72.900002,68.0,65.300003
20160917201500,254.399994,100.952379,69,54.299999,72.900002,68.0,65.300003
20160917203000,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160917204500,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160917210000,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160917211500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917213000,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160917214500,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160917220000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160917221500,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160917223000,258.0,102.380952,69,54.299999,73.0,68.0,65.300003
20160917224500,258.0,102.380952,69,54.299999,73.0,68.0,65.300003
20160917230000,254.399994,100.952379,69,54.299999,72.900002,68.0,65.300003
20160917231500,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160917233000,258.0,102.380952,69,54.299999,72.900002,68.0,65.300003
20160917234500,254.399994,100.952379,69,54.299999,72.900002,68.0,65.300003
20160918000000,254.399994,100.952379,69,54.299999,72.900002,68.0,65.300003
20160918001500,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160918003000,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160918004500,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160918010000,258.0,102.380952,69,54.299999,73.0,68.0,65.300003
20160918011500,258.0,102.380952,69,54.299999,72.900002,68.0,65.300003
20160918013000,258.0,102.380952,69,54.299999,73.0,68.0,65.300003
20160918014500,258.0,102.380952,69,54.299999,73.0,68.0,65.300003
20160918020000,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160918021500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918023000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918024500,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160918030000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918031500,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160918033000,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160918034500,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160918040000,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160918041500,258.0,102.380952,69,54.299999,73.0,68.0,65.300003
20160918043000,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160918044500,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160918050000,261.600006,103.809526,69,54.299999,73.099998,68.0,65.300003
20160918051500,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160918053000,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160918054500,258.0,102.380952,69,54.299999,73.0,68.0,65.300003
20160918060000,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160918061500,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160918063000,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160918064500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918070000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918071500,258.0,102.380952,69,54.299999,73.199997,68.0,65.300003
20160918073000,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20160918074500,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20160918080000,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20160918081500,258.0,102.380952,69,54.299999,73.300003,68.0,65.300003
20160918083000,258.0,102.380952,69,54.299999,73.199997,68.0,65.300003
20160918084500,261.600006,103.809526,69,54.299999,73.199997,68.0,65.300003
20160918090000,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160918091500,258.0,102.380952,69,54.299999,73.099998,68.0,65.300003
20160918093000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918094500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918100000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918101500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918103000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918104500,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918110000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20160918111500,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160918113000,254.399994,100.952379,69,54.299999,73.0,68.0,65.300003
20160918114500,258.0,102.380952,69,54.299999,73.0,68.0,65.300003
20160918120000,254.399994,100.952379,69,54.299999,72.900002,68.0,65.300003
20160918121500,254.399994,100.952379,69,54.299999,72.900002,68.0,65.300003
20160918123000,261.600006,103.809526,69,55.099998,73.0,68.0,65.300003
20160918124500,258.0,102.380952,69,55.099998,73.0,68.0,65.300003
20160918130000,258.0,102.380952,69,55.099998,72.900002,68.0,65.300003
