PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918131500,254.399994,100.952379,69,55.099998,72.900002,68.0,65.300003
20160918133000,258.0,102.380952,69,54.299999,72.900002,68.0,65.300003
20160918134500,258.0,102.380952,69,54.299999,72.900002,68.0,65.300003
20160918140000,254.399994,100.952379,69,54.299999,72.900002,68.0,65.300003
20160918141500,258.0,102.380952,69,55.099998,72.900002,68.0,65.300003
20160918143000,258.0,102.380952,69,54.299999,72.900002,68.0,65.300003
20160918144500,254.399994,100.952379,69,54.299999,72.900002,68.0,65.300003
20160918150000,254.399994,100.952379,69,54.299999,72.800003,68.0,65.300003
20160918151500,258.0,102.380952,69,54.299999,72.699997,68.0,65.300003
20160918153000,254.399994,100.952379,68,54.299999,72.699997,68.0,65.300003
20160918154500,258.0,102.380952,68,54.299999,72.699997,68.0,65.300003
20160918160000,258.0,102.380952,68,54.299999,72.800003,68.0,65.300003
20160918161500,258.0,102.380952,68,54.299999,72.800003,68.0,65.300003
20160918163000,258.0,102.380952,68,54.299999,72.800003,68.0,65.300003
20160918164500,261.600006,103.809526,68,54.299999,72.800003,68.0,65.300003
20160918170000,254.399994,100.952379,68,54.299999,72.800003,68.0,65.300003
20160918171500,258.0,102.380952,68,54.299999,72.800003,68.0,65.300003
20160918173000,254.399994,100.952379,68,54.299999,72.699997,68.0,65.300003
20160918174500,258.0,102.380952,68,54.299999,72.699997,68.0,65.300003
20160918180000,258.0,102.380952,68,54.299999,72.699997,68.0,65.300003
20160918181500,254.399994,100.952379,68,54.299999,72.699997,68.0,65.300003
20160918183000,254.399994,100.952379,68,54.299999,72.699997,68.0,65.300003
20160918184500,254.399994,100.952379,68,54.299999,72.800003,68.0,65.300003
20160918190000,254.399994,100.952379,68,54.299999,72.800003,68.0,65.300003
20160918191500,254.399994,100.952379,68,54.299999,72.800003,68.0,65.300003
20160918193000,258.0,102.380952,68,54.299999,72.800003,68.0,65.300003
20160918194500,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20160918200000,254.399994,100.952379,68,54.299999,72.800003,68.0,65.300003
20160918201500,254.399994,100.952379,68,54.299999,72.800003,68.0,65.300003
20160918203000,254.399994,100.952379,68,54.299999,72.800003,68.0,65.300003
20160918204500,254.399994,100.952379,68,54.299999,72.800003,68.0,65.300003
20160918210000,254.399994,100.952379,68,54.299999,72.900002,68.0,65.300003
20160918211500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160918213000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160918214500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160918220000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160918221500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160918223000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160918224500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160918230000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160918231500,261.600006,103.809526,68,54.299999,73.199997,68.0,65.300003
20160918233000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160918234500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919000000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160919001500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919003000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919004500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919010000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919011500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919013000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160919014500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919020000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919021500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919023000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160919024500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160919030000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160919031500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919033000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160919034500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919040000,254.399994,100.952379,68,54.299999,73.0,68.0,65.300003
20160919041500,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160919043000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160919044500,254.399994,100.952379,68,54.299999,73.0,68.0,65.300003
20160919050000,258.0,102.380952,68,54.299999,73.0,68.0,65.300003
20160919051500,258.0,102.380952,68,54.299999,72.900002,68.0,65.300003
20160919053000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160919054500,258.0,102.380952,68,54.299999,73.0,68.0,65.300003
20160919060000,258.0,102.380952,68,54.299999,73.0,68.0,65.300003
20160919061500,254.399994,100.952379,68,54.299999,73.0,68.0,65.300003
20160919063000,254.399994,100.952379,68,54.299999,72.900002,68.0,65.300003
20160919064500,258.0,102.380952,68,54.299999,72.900002,68.0,65.300003
20160919070000,254.399994,100.952379,68,54.299999,72.900002,68.0,65.300003
20160919071500,254.399994,100.952379,68,54.299999,72.900002,68.0,65.300003
20160919073000,254.399994,100.952379,68,54.299999,73.0,68.0,65.300003
20160919074500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160919080000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160919081500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160919083000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160919084500,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160919090000,247.199997,98.095237,68,57.5,73.599998,68.0,65.300003
20160919091500,250.199997,99.285713,68,58.700001,74.0,68.0,65.300003
20160919093000,247.199997,98.095237,69,59.5,74.199997,68.0,65.300003
20160919094500,250.199997,99.285713,69,59.5,74.5,68.0,65.300003
20160919100000,247.199997,98.095237,69,60.5,74.699997,68.0,65.300003
20160919101500,247.199997,98.095237,69,58.400002,74.900002,68.0,65.300003
20160919103000,250.199997,99.285713,69,59.5,74.900002,68.0,65.300003
20160919104500,247.199997,98.095237,69,58.400002,75.099998,68.0,65.300003
20160919110000,250.199997,99.285713,69,56.799999,75.0,68.0,65.300003
20160919111500,254.399994,100.952379,69,56.0,74.699997,68.0,65.300003
20160919113000,254.399994,100.952379,69,56.0,74.5,68.0,65.300003
20160919114500,258.0,102.380952,68,56.0,74.400002,68.0,65.300003
20160919120000,258.0,102.380952,67,56.0,74.300003,68.0,65.300003
20160919121500,258.0,102.380952,67,56.0,74.199997,68.0,65.300003
20160919123000,250.199997,99.285713,67,56.0,74.300003,68.0,65.300003
20160919124500,250.199997,99.285713,67,56.0,74.099998,68.0,65.300003
20160919130000,254.399994,100.952379,67,56.0,74.099998,68.0,65.300003
20160919131500,261.600006,103.809526,60,56.0,74.599998,68.0,65.300003
20160919133000,258.0,102.380952,60,56.0,74.400002,68.0,65.300003
20160919134500,258.0,102.380952,60,55.200001,74.300003,68.0,65.300003
20160919140000,254.399994,100.952379,59,55.200001,74.099998,68.0,65.300003
20160919141500,254.399994,100.952379,59,55.200001,74.099998,68.0,65.300003
20160919143000,254.399994,100.952379,59,55.200001,74.0,68.0,65.300003
20160919144500,254.399994,100.952379,59,55.200001,73.800003,68.0,65.300003
20160919150000,258.0,102.380952,59,55.200001,73.800003,68.0,65.300003
20160919151500,258.0,102.380952,59,55.200001,73.699997,68.0,65.300003
20160919153000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20160919154500,254.399994,100.952379,59,54.299999,73.599998,68.0,65.300003
20160919160000,258.0,102.380952,59,54.299999,73.5,68.0,65.300003
20160919161500,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160919163000,250.199997,99.285713,59,54.299999,73.400002,68.0,65.300003
20160919164500,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160919170000,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20160919171500,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20160919173000,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20160919174500,254.399994,100.952379,59,54.299999,73.300003,68.0,65.300003
20160919180000,254.399994,100.952379,59,54.299999,73.300003,68.0,65.300003
20160919181500,254.399994,100.952379,59,54.299999,73.300003,68.0,65.300003
20160919183000,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160919184500,258.0,102.380952,59,54.299999,73.199997,68.0,65.300003
20160919190000,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160919191500,254.399994,100.952379,59,53.599998,73.099998,68.0,65.300003
20160919193000,258.0,102.380952,59,54.299999,73.199997,68.0,65.300003
20160919194500,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160919200000,258.0,102.380952,59,54.299999,73.199997,68.0,65.300003
20160919201500,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160919203000,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160919204500,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20160919210000,258.0,102.380952,59,54.299999,73.300003,68.0,65.300003
20160919211500,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20160919213000,254.399994,100.952379,59,54.299999,73.300003,68.0,65.300003
20160919214500,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20160919220000,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20160919221500,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20160919223000,254.399994,100.952379,59,54.299999,73.300003,68.0,65.300003
20160919224500,254.399994,100.952379,59,54.299999,73.300003,68.0,65.300003
20160919230000,247.199997,98.095237,59,54.299999,73.400002,68.0,65.300003
20160919231500,247.199997,98.095237,60,54.299999,73.400002,68.0,65.300003
20160919233000,247.199997,98.095237,60,54.299999,73.300003,68.0,65.300003
20160919234500,247.199997,98.095237,60,54.299999,73.300003,68.0,65.300003
20160920000000,247.199997,98.095237,60,54.299999,73.300003,68.0,65.300003
20160920001500,247.199997,98.095237,60,54.299999,73.300003,68.0,65.300003
20160920003000,250.199997,99.285713,60,54.299999,73.400002,68.0,65.300003
20160920004500,247.199997,98.095237,60,54.299999,73.300003,68.0,65.300003
20160920010000,247.199997,98.095237,60,54.299999,73.300003,68.0,65.300003
20160920011500,247.199997,98.095237,60,54.299999,73.400002,68.0,65.300003
20160920013000,247.199997,98.095237,60,53.599998,73.300003,68.0,65.300003
20160920014500,247.199997,98.095237,60,53.599998,73.300003,68.0,65.300003
20160920020000,247.199997,98.095237,60,53.599998,73.199997,68.0,65.300003
20160920021500,254.399994,100.952379,60,53.599998,73.199997,68.0,65.300003
20160920023000,247.199997,98.095237,60,53.599998,73.199997,68.0,65.300003
20160920024500,250.199997,99.285713,60,53.599998,73.199997,68.0,65.300003
20160920030000,247.199997,98.095237,60,53.599998,73.199997,68.0,65.300003
20160920031500,247.199997,98.095237,60,53.599998,73.099998,68.0,65.300003
20160920033000,250.199997,99.285713,60,53.599998,73.099998,68.0,65.300003
20160920034500,250.199997,99.285713,60,53.599998,73.099998,68.0,65.300003
20160920040000,247.199997,98.095237,60,53.599998,73.099998,68.0,65.300003
20160920041500,239.399994,94.999998,60,56.299999,73.099998,68.0,65.300003
20160920043000,247.199997,98.095237,60,54.299999,73.199997,68.0,65.300003
20160920044500,250.199997,99.285713,60,54.299999,73.199997,68.0,65.300003
20160920050000,247.199997,98.095237,60,54.299999,73.199997,68.0,65.300003
20160920051500,247.199997,98.095237,60,54.299999,73.199997,68.0,65.300003
20160920053000,247.199997,98.095237,60,54.299999,73.199997,68.0,65.300003
20160920054500,247.199997,98.095237,60,54.299999,73.300003,68.0,65.300003
20160920060000,247.199997,98.095237,60,54.299999,73.400002,68.0,65.300003
20160920061500,247.199997,98.095237,60,54.299999,73.300003,68.0,65.300003
20160920063000,250.199997,99.285713,60,54.299999,73.400002,68.0,65.300003
20160920064500,250.199997,99.285713,60,54.299999,73.400002,68.0,65.300003
20160920070000,250.199997,99.285713,60,53.5,73.300003,68.0,65.300003
20160920071500,250.199997,99.285713,61,53.5,73.199997,68.0,65.300003
20160920073000,250.199997,99.285713,61,53.5,73.099998,68.0,65.300003
20160920074500,250.199997,99.285713,61,53.5,73.099998,68.0,65.300003
20160920080000,247.199997,98.095237,61,53.5,73.0,68.0,65.300003
20160920081500,243.0,96.428571,61,53.5,73.099998,68.0,65.300003
20160920083000,247.199997,98.095237,61,53.5,73.099998,68.0,65.300003
20160920084500,247.199997,98.095237,61,54.299999,73.099998,68.0,65.300003
20160920090000,258.0,102.380952,62,54.299999,73.199997,68.0,65.300003
20160920091500,258.0,102.380952,62,54.299999,73.199997,68.0,65.300003
20160920093000,250.199997,99.285713,62,54.299999,73.099998,68.0,65.300003
20160920094500,258.0,102.380952,62,54.299999,73.099998,68.0,65.300003
20160920100000,247.199997,98.095237,62,54.299999,73.099998,68.0,65.300003
20160920101500,250.199997,99.285713,62,54.299999,73.099998,68.0,65.300003
20160920103000,254.399994,100.952379,62,54.299999,73.099998,68.0,65.300003
20160920104500,258.0,102.380952,62,54.299999,73.199997,68.0,65.300003
20160920110000,254.399994,100.952379,62,54.299999,73.099998,68.0,65.300003
20160920111500,258.0,102.380952,62,54.299999,73.099998,68.0,65.300003
20160920113000,258.0,102.380952,62,54.299999,73.099998,68.0,65.300003
20160920114500,254.399994,100.952379,62,54.299999,73.099998,68.0,65.300003
20160920120000,258.0,102.380952,62,56.700001,73.300003,68.0,65.300003
20160920121500,258.0,102.380952,62,57.5,73.599998,68.0,65.300003
20160920123000,254.399994,100.952379,62,56.799999,73.800003,68.0,65.300003
20160920124500,258.0,102.380952,62,54.299999,73.5,68.0,65.300003
20160920130000,258.0,102.380952,62,53.5,73.300003,68.0,65.300003
20160920131500,250.199997,99.285713,62,53.5,73.099998,68.0,65.300003
20160920133000,254.399994,100.952379,62,53.5,73.099998,68.0,65.300003
20160920134500,258.0,102.380952,62,53.5,73.0,68.0,65.300003
20160920140000,258.0,102.380952,62,53.5,72.900002,68.0,65.300003
20160920141500,258.0,102.380952,62,53.5,72.900002,68.0,65.300003
20160920143000,258.0,102.380952,62,53.5,72.800003,68.0,65.300003
20160920144500,258.0,102.380952,62,54.299999,72.800003,68.0,65.300003
20160920150000,254.399994,100.952379,62,54.299999,72.900002,68.0,65.300003
20160920151500,258.0,102.380952,62,54.299999,72.900002,68.0,65.300003
20160920153000,254.399994,100.952379,62,54.299999,72.900002,68.0,65.300003
20160920154500,254.399994,100.952379,62,54.299999,72.900002,68.0,65.300003
20160920160000,254.399994,100.952379,62,54.299999,72.900002,68.0,65.300003
20160920161500,258.0,102.380952,62,54.299999,72.900002,68.0,65.300003
20160920163000,254.399994,100.952379,62,54.299999,72.900002,68.0,65.300003
20160920164500,258.0,102.380952,62,54.299999,72.900002,68.0,65.300003
20160920170000,261.600006,103.809526,62,54.299999,73.0,68.0,65.300003
20160920171500,258.0,102.380952,62,54.299999,73.0,68.0,65.300003
20160920173000,258.0,102.380952,61,54.299999,72.900002,68.0,65.300003
20160920174500,261.600006,103.809526,60,54.299999,72.900002,68.0,65.300003
20160920180000,258.0,102.380952,60,54.299999,72.900002,68.0,65.300003
20160920181500,258.0,102.380952,60,54.299999,72.900002,68.0,65.300003
20160920183000,258.0,102.380952,60,54.299999,72.900002,68.0,65.300003
20160920184500,254.399994,100.952379,60,54.299999,72.900002,68.0,65.300003
20160920190000,254.399994,100.952379,60,54.299999,72.900002,68.0,65.300003
20160920191500,258.0,102.380952,60,54.299999,72.900002,68.0,65.300003
20160920193000,254.399994,100.952379,59,54.299999,73.0,68.0,65.300003
20160920194500,250.199997,99.285713,59,54.299999,73.099998,68.0,65.300003
20160920200000,254.399994,100.952379,59,54.299999,73.099998,68.0,65.300003
20160920201500,250.199997,99.285713,59,54.299999,73.199997,68.0,65.300003
20160920203000,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160920204500,250.199997,99.285713,59,54.299999,73.199997,68.0,65.300003
20160920210000,258.0,102.380952,59,54.299999,73.199997,68.0,65.300003
20160920211500,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160920213000,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160920214500,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160920220000,254.399994,100.952379,59,54.299999,73.300003,68.0,65.300003
20160920221500,258.0,102.380952,59,54.299999,73.199997,68.0,65.300003
20160920223000,250.199997,99.285713,59,54.299999,73.199997,68.0,65.300003
20160920224500,258.0,102.380952,59,54.299999,73.199997,68.0,65.300003
20160920230000,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160920231500,254.399994,100.952379,59,54.299999,73.099998,68.0,65.300003
20160920233000,254.399994,100.952379,59,54.299999,73.099998,68.0,65.300003
20160920234500,258.0,102.380952,59,54.299999,73.099998,68.0,65.300003
20160921000000,254.399994,100.952379,59,54.299999,73.099998,68.0,65.300003
20160921001500,254.399994,100.952379,59,54.299999,73.099998,68.0,65.300003
20160921003000,250.199997,99.285713,59,54.299999,73.199997,68.0,65.300003
20160921004500,250.199997,99.285713,59,54.299999,73.199997,68.0,65.300003
20160921010000,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20160921011500,243.0,96.428571,12,54.299999,73.099998,68.0,65.300003
20160921013000,261.600006,103.809526,68,54.299999,73.199997,68.0,65.300003
20160921014500,261.600006,103.809526,68,54.299999,73.199997,68.0,65.300003
20160921020000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160921021500,261.600006,103.809526,68,54.299999,73.199997,68.0,65.300003
20160921023000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160921024500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160921030000,261.600006,103.809526,68,54.299999,73.199997,68.0,65.300003
20160921031500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160921033000,261.600006,103.809526,68,54.299999,73.199997,68.0,65.300003
20160921034500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160921040000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160921041500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160921043000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160921044500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160921050000,258.0,102.380952,68,54.299999,72.900002,68.0,65.300003
20160921051500,258.0,102.380952,68,54.299999,72.900002,68.0,65.300003
20160921053000,254.399994,100.952379,68,54.299999,72.900002,68.0,65.300003
20160921054500,254.399994,100.952379,68,54.299999,72.900002,68.0,65.300003
20160921060000,258.0,102.380952,68,54.299999,72.900002,68.0,65.300003
20160921061500,258.0,102.380952,68,54.299999,72.900002,68.0,65.300003
20160921063000,254.399994,100.952379,68,54.299999,72.900002,68.0,65.300003
20160921064500,258.0,102.380952,68,53.5,72.900002,68.0,65.300003
20160921070000,258.0,102.380952,68,53.5,72.800003,68.0,65.300003
20160921071500,258.0,102.380952,68,53.5,72.800003,68.0,65.300003
20160921073000,254.399994,100.952379,68,53.5,72.800003,68.0,65.300003
20160921074500,250.199997,99.285713,68,53.5,72.800003,68.0,65.300003
20160921080000,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20160921081500,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20160921083000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20160921084500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160921090000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160921091500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160921093000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20160921094500,243.0,96.428571,68,54.299999,73.199997,68.0,65.300003
20160921100000,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20160921101500,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20160921103000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160921104500,261.600006,103.809526,68,54.299999,73.099998,68.0,65.300003
20160921110000,261.600006,103.809526,68,54.299999,73.099998,68.0,65.300003
20160921111500,261.600006,103.809526,68,54.299999,73.099998,68.0,65.300003
20160921113000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160921114500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160921120000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160921121500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160921123000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160921124500,261.600006,103.809526,67,54.299999,73.099998,68.0,65.300003
20160921130000,261.600006,103.809526,67,54.299999,73.099998,68.0,65.300003
20160921131500,258.0,102.380952,67,54.299999,73.0,68.0,65.300003
20160921133000,258.0,102.380952,67,54.299999,72.900002,68.0,65.300003
20160921134500,258.0,102.380952,67,54.299999,72.900002,68.0,65.300003
20160921140000,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160921141500,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160921143000,258.0,102.380952,67,53.5,72.800003,68.0,65.300003
20160921144500,258.0,102.380952,67,53.5,72.800003,68.0,65.300003
20160921150000,258.0,102.380952,67,53.5,72.800003,68.0,65.300003
20160921151500,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20160921153000,258.0,102.380952,67,54.099998,72.900002,68.0,65.300003
20160921154500,254.399994,100.952379,67,54.099998,72.900002,68.0,65.300003
20160921160000,254.399994,100.952379,67,54.099998,73.0,68.0,65.300003
20160921161500,250.199997,99.285713,67,54.700001,73.099998,68.0,65.300003
20160921163000,250.199997,99.285713,67,54.700001,73.199997,68.0,65.300003
20160921164500,250.199997,99.285713,67,54.700001,73.199997,68.0,65.300003
20160921170000,250.199997,99.285713,67,54.700001,73.199997,68.0,65.300003
20160921171500,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20160921173000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160921174500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160921180000,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20160921181500,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20160921183000,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20160921184500,258.0,102.380952,67,54.700001,73.5,68.0,65.300003
20160921190000,258.0,102.380952,67,54.700001,73.5,68.0,65.300003
20160921191500,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20160921193000,258.0,102.380952,67,53.900002,73.300003,68.0,65.300003
20160921194500,258.0,102.380952,67,53.900002,73.300003,68.0,65.300003
20160921200000,261.600006,103.809526,66,53.900002,73.300003,68.0,65.300003
20160921201500,254.399994,100.952379,66,53.900002,73.400002,68.0,65.300003
20160921203000,250.199997,99.285713,66,54.700001,73.400002,68.0,65.300003
20160921204500,258.0,102.380952,66,54.700001,73.400002,68.0,65.300003
20160921210000,254.399994,100.952379,66,54.700001,73.400002,68.0,65.300003
20160921211500,258.0,102.380952,66,54.700001,73.400002,68.0,65.300003
20160921213000,258.0,102.380952,66,54.700001,73.400002,68.0,65.300003
20160921214500,258.0,102.380952,66,54.700001,73.400002,68.0,65.300003
20160921220000,254.399994,100.952379,66,54.700001,73.400002,68.0,65.300003
20160921221500,247.199997,98.095237,66,54.700001,73.5,68.0,65.300003
20160921223000,247.199997,98.095237,66,54.700001,73.5,68.0,65.300003
20160921224500,250.199997,99.285713,66,53.900002,73.5,68.0,65.300003
20160921230000,243.0,96.428571,66,53.900002,73.5,68.0,65.300003
20160921231500,247.199997,98.095237,66,53.900002,73.599998,68.0,65.300003
20160921233000,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20160921234500,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20160922000000,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20160922001500,243.0,96.428571,67,53.900002,73.599998,68.0,65.300003
20160922003000,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20160922004500,243.0,96.428571,67,53.900002,73.599998,68.0,65.300003
20160922010000,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20160922011500,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20160922013000,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20160922014500,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20160922020000,250.199997,99.285713,67,53.900002,73.699997,68.0,65.300003
20160922021500,247.199997,98.095237,67,53.900002,73.699997,68.0,65.300003
20160922023000,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20160922024500,243.0,96.428571,67,53.900002,73.699997,68.0,65.300003
20160922030000,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20160922031500,247.199997,98.095237,67,53.900002,73.699997,68.0,65.300003
20160922033000,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20160922034500,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20160922040000,250.199997,99.285713,67,53.900002,73.699997,68.0,65.300003
20160922041500,243.0,96.428571,67,53.900002,73.699997,68.0,65.300003
20160922043000,247.199997,98.095237,67,53.900002,73.699997,68.0,65.300003
20160922044500,250.199997,99.285713,67,53.900002,73.699997,68.0,65.300003
20160922050000,247.199997,98.095237,67,53.900002,73.699997,68.0,65.300003
20160922051500,247.199997,98.095237,67,54.700001,73.699997,68.0,65.300003
20160922053000,247.199997,98.095237,67,54.700001,73.699997,68.0,65.300003
20160922054500,243.0,96.428571,67,54.700001,73.699997,68.0,65.300003
20160922060000,247.199997,98.095237,67,54.700001,73.699997,68.0,65.300003
20160922061500,247.199997,98.095237,67,54.700001,73.699997,68.0,65.300003
20160922063000,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20160922064500,247.199997,98.095237,67,54.700001,73.699997,68.0,65.300003
20160922070000,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20160922071500,247.199997,98.095237,67,54.700001,73.699997,68.0,65.300003
20160922073000,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20160922074500,243.0,96.428571,67,54.700001,73.699997,68.0,65.300003
20160922080000,247.199997,98.095237,68,54.700001,73.699997,68.0,65.300003
20160922081500,247.199997,98.095237,68,54.700001,73.699997,68.0,65.300003
20160922083000,247.199997,98.095237,68,54.700001,73.699997,68.0,65.300003
20160922084500,250.199997,99.285713,68,54.700001,73.699997,68.0,65.300003
20160922090000,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20160922091500,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20160922093000,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20160922094500,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20160922100000,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20160922101500,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20160922103000,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20160922104500,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20160922110000,250.199997,99.285713,68,54.700001,73.5,68.0,65.300003
20160922111500,250.199997,99.285713,68,54.700001,73.5,68.0,65.300003
20160922113000,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20160922114500,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20160922120000,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20160922121500,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20160922123000,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20160922124500,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20160922130000,247.199997,98.095237,68,54.700001,73.699997,68.0,65.300003
20160922131500,247.199997,98.095237,68,55.5,73.800003,68.0,65.300003
20160922133000,247.199997,98.095237,69,55.5,73.900002,68.0,65.300003
20160922134500,254.399994,100.952379,69,55.5,74.0,68.0,65.300003
20160922140000,250.199997,99.285713,69,55.5,74.0,68.0,65.300003
20160922141500,254.399994,100.952379,69,55.5,74.0,68.0,65.300003
20160922143000,250.199997,99.285713,69,55.5,74.0,68.0,65.300003
20160922144500,250.199997,99.285713,69,55.5,74.0,68.0,65.300003
20160922150000,254.399994,100.952379,69,54.299999,73.900002,68.0,65.300003
20160922151500,258.0,102.380952,69,54.299999,73.699997,68.0,65.300003
20160922153000,261.600006,103.809526,67,54.299999,73.599998,68.0,65.300003
20160922154500,261.600006,103.809526,67,54.299999,73.599998,68.0,65.300003
20160922160000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20160922161500,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20160922163000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20160922164500,261.600006,103.809526,67,55.0,73.699997,68.0,65.300003
20160922170000,261.600006,103.809526,67,55.0,73.699997,68.0,65.300003
20160922171500,254.399994,100.952379,66,55.0,73.699997,68.0,65.300003
20160922173000,254.399994,100.952379,66,55.0,73.699997,68.0,65.300003
20160922174500,258.0,102.380952,66,55.0,73.800003,68.0,65.300003
20160922180000,254.399994,100.952379,66,55.0,73.800003,68.0,65.300003
20160922181500,254.399994,100.952379,66,55.0,73.800003,68.0,65.300003
20160922183000,258.0,102.380952,66,55.0,73.699997,68.0,65.300003
20160922184500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160922190000,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160922191500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160922193000,258.0,102.380952,66,54.299999,73.5,68.0,65.300003
20160922194500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160922200000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160922201500,258.0,102.380952,66,54.299999,73.800003,68.0,65.300003
20160922203000,258.0,102.380952,66,54.299999,73.699997,68.0,65.300003
20160922204500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160922210000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160922211500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160922213000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160922214500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160922220000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160922221500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160922223000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160922224500,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160922230000,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160922231500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160922233000,258.0,102.380952,66,54.299999,73.5,68.0,65.300003
20160922234500,261.600006,103.809526,66,54.299999,73.400002,68.0,65.300003
20160923000000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923001500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923003000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923004500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160923010000,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923011500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923013000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923014500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923020000,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160923021500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160923023000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923024500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160923030000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923031500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923033000,250.199997,99.285713,66,54.299999,73.5,68.0,65.300003
20160923034500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923040000,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923041500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923043000,250.199997,99.285713,66,54.299999,73.699997,68.0,65.300003
20160923044500,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160923050000,250.199997,99.285713,66,55.099998,73.599998,68.0,65.300003
20160923051500,254.399994,100.952379,66,53.900002,73.599998,68.0,65.300003
20160923053000,250.199997,99.285713,66,53.900002,73.599998,68.0,65.300003
20160923054500,254.399994,100.952379,66,55.099998,73.800003,68.0,65.300003
20160923060000,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160923061500,250.199997,99.285713,66,55.099998,73.599998,68.0,65.300003
20160923063000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923064500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923070000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923071500,247.199997,98.095237,66,54.299999,73.599998,68.0,65.300003
20160923073000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923074500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923080000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923081500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923083000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923084500,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160923090000,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923091500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923093000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923094500,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160923100000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923101500,250.199997,99.285713,66,54.299999,73.5,68.0,65.300003
20160923103000,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923104500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923110000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923111500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160923113000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923114500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923120000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923121500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923123000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923124500,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160923130000,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160923131500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160923133000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160923134500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160923140000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160923141500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923143000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160923144500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160923150000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160923151500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923153000,247.199997,98.095237,66,54.299999,73.400002,68.0,65.300003
20160923154500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923160000,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923161500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923163000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923164500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923170000,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160923171500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160923173000,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160923174500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923180000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923181500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923183000,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160923184500,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160923190000,254.399994,100.952379,66,53.5,73.400002,68.0,65.300003
20160923191500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160923193000,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160923194500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923200000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923201500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923203000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160923204500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160923210000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923211500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923213000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923214500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160923220000,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160923221500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160923223000,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160923224500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160923230000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160923231500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160923233000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160923234500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160924000000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160924001500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160924003000,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160924004500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160924010000,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160924011500,247.199997,98.095237,12,54.299999,73.599998,68.0,65.300003
20160924013000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160924014500,250.199997,99.285713,68,55.599998,73.900002,68.0,65.300003
20160924020000,247.199997,98.095237,68,55.599998,74.0,68.0,65.300003
20160924021500,247.199997,98.095237,68,54.700001,73.699997,68.0,65.300003
20160924023000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20160924024500,247.199997,98.095237,68,53.900002,73.699997,68.0,65.300003
20160924030000,250.199997,99.285713,68,54.700001,73.900002,68.0,65.300003
20160924031500,250.199997,99.285713,68,54.700001,74.0,68.0,65.300003
20160924033000,247.199997,98.095237,68,54.700001,73.800003,68.0,65.300003
20160924034500,254.399994,100.952379,68,54.700001,73.800003,68.0,65.300003
20160924040000,250.199997,99.285713,68,54.700001,73.800003,68.0,65.300003
20160924041500,250.199997,99.285713,68,55.599998,74.0,68.0,65.300003
20160924043000,250.199997,99.285713,68,55.599998,74.0,68.0,65.300003
20160924044500,250.199997,99.285713,68,55.599998,73.800003,68.0,65.300003
20160924050000,247.199997,98.095237,68,53.5,73.800003,68.0,65.300003
20160924051500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160924053000,250.199997,99.285713,68,57.0,73.900002,68.0,65.300003
20160924054500,247.199997,98.095237,68,55.200001,74.0,68.0,65.300003
20160924060000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160924061500,250.199997,99.285713,68,53.5,73.800003,68.0,65.300003
20160924063000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160924064500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160924070000,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20160924071500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160924073000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160924074500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160924080000,250.199997,99.285713,68,54.900002,73.800003,68.0,65.300003
20160924081500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160924083000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160924084500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160924090000,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20160924091500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20160924093000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20160924094500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20160924100000,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20160924101500,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20160924103000,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20160924104500,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20160924110000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160924111500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160924113000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160924114500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160924120000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160924121500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160924123000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20160924124500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160924130000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20160924131500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160924133000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160924134500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160924140000,258.0,102.380952,68,53.5,73.099998,68.0,65.300003
20160924141500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20160924143000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20160924144500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160924150000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160924151500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160924153000,254.399994,100.952379,68,53.599998,73.199997,68.0,65.300003
20160924154500,254.399994,100.952379,68,53.599998,73.099998,68.0,65.300003
20160924160000,254.399994,100.952379,68,53.599998,73.199997,68.0,65.300003
20160924161500,254.399994,100.952379,68,53.599998,73.199997,68.0,65.300003
20160924163000,254.399994,100.952379,68,53.599998,73.199997,68.0,65.300003
20160924164500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20160924170000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160924171500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160924173000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20160924174500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160924180000,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20160924181500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20160924183000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160924184500,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20160924190000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20160924191500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20160924193000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20160924194500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20160924200000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20160924201500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20160924203000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20160924204500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20160924210000,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20160924211500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20160924213000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20160924214500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20160924220000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20160924221500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20160924223000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20160924224500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20160924230000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160924231500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20160924233000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160924234500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160925000000,254.399994,100.952379,68,54.299999,73.800003,68.0,65.300003
20160925001500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160925003000,254.399994,100.952379,68,54.299999,73.800003,68.0,65.300003
20160925004500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160925010000,254.399994,100.952379,68,54.299999,73.900002,68.0,65.300003
20160925011500,254.399994,100.952379,68,54.299999,73.800003,68.0,65.300003
20160925013000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160925014500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160925020000,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160925021500,254.399994,100.952379,68,55.200001,73.900002,68.0,65.300003
20160925023000,250.199997,99.285713,68,55.200001,73.699997,68.0,65.300003
20160925024500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160925030000,247.199997,98.095237,68,55.0,73.699997,68.0,65.300003
20160925031500,250.199997,99.285713,68,55.0,73.800003,68.0,65.300003
20160925033000,250.199997,99.285713,68,53.5,73.599998,68.0,65.300003
20160925034500,247.199997,98.095237,68,53.5,73.699997,68.0,65.300003
20160925040000,250.199997,99.285713,68,53.5,73.699997,68.0,65.300003
20160925041500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160925043000,254.399994,100.952379,68,54.299999,73.800003,68.0,65.300003
20160925044500,254.399994,100.952379,68,54.299999,73.800003,68.0,65.300003
20160925050000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160925051500,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20160925053000,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160925054500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160925060000,254.399994,100.952379,68,54.299999,73.800003,68.0,65.300003
20160925061500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160925063000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160925064500,258.0,102.380952,68,54.299999,73.800003,68.0,65.300003
20160925070000,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20160925071500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160925073000,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160925074500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160925080000,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160925081500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160925083000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160925084500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160925090000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20160925091500,261.600006,103.809526,68,54.299999,73.599998,68.0,65.300003
20160925093000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20160925094500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20160925100000,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20160925101500,261.600006,103.809526,68,54.299999,73.400002,68.0,65.300003
20160925103000,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
