PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925104500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20160925110000,250.199997,99.285713,67,54.299999,73.400002,68.0,65.300003
20160925111500,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20160925113000,258.0,102.380952,67,54.299999,73.400002,68.0,65.300003
20160925114500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20160925120000,250.199997,99.285713,67,54.299999,73.400002,68.0,65.300003
20160925121500,258.0,102.380952,67,54.299999,73.400002,68.0,65.300003
20160925123000,254.399994,100.952379,67,53.099998,73.300003,68.0,65.300003
20160925124500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160925130000,250.199997,99.285713,67,53.900002,73.300003,68.0,65.300003
20160925131500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160925133000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20160925134500,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20160925140000,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20160925141500,250.199997,99.285713,67,53.900002,73.300003,68.0,65.300003
20160925143000,247.199997,98.095237,67,53.900002,73.400002,68.0,65.300003
20160925144500,247.199997,98.095237,67,53.900002,73.400002,68.0,65.300003
20160925150000,250.199997,99.285713,67,53.900002,73.5,68.0,65.300003
20160925151500,250.199997,99.285713,67,53.900002,73.5,68.0,65.300003
20160925153000,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20160925154500,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20160925160000,243.0,96.428571,67,54.700001,73.599998,68.0,65.300003
20160925161500,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20160925163000,243.0,96.428571,67,53.900002,73.599998,68.0,65.300003
20160925164500,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20160925170000,247.199997,98.095237,67,53.900002,73.699997,68.0,65.300003
20160925171500,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20160925173000,247.199997,98.095237,67,53.900002,73.699997,68.0,65.300003
20160925174500,247.199997,98.095237,67,53.900002,73.699997,68.0,65.300003
20160925180000,250.199997,99.285713,67,53.900002,73.699997,68.0,65.300003
20160925181500,250.199997,99.285713,67,53.900002,73.699997,68.0,65.300003
20160925183000,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20160925184500,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20160925190000,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20160925191500,258.0,102.380952,67,53.900002,73.699997,68.0,65.300003
20160925193000,250.199997,99.285713,67,53.900002,73.699997,68.0,65.300003
20160925194500,250.199997,99.285713,67,53.900002,73.800003,68.0,65.300003
20160925200000,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20160925201500,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20160925203000,250.199997,99.285713,67,53.900002,73.800003,68.0,65.300003
20160925204500,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20160925210000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20160925211500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160925213000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160925214500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160925220000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160925221500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160925223000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160925224500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20160925230000,258.0,102.380952,67,54.0,73.800003,68.0,65.300003
20160925231500,247.199997,98.095237,67,54.0,73.900002,68.0,65.300003
20160925233000,250.199997,99.285713,67,54.0,74.0,68.0,65.300003
20160925234500,243.0,96.428571,67,54.0,74.0,68.0,65.300003
20160926000000,243.0,96.428571,67,54.0,74.0,68.0,65.300003
20160926001500,243.0,96.428571,67,54.0,74.0,68.0,65.300003
20160926003000,247.199997,98.095237,67,54.0,74.0,68.0,65.300003
20160926004500,250.199997,99.285713,67,54.700001,74.099998,68.0,65.300003
20160926010000,247.199997,98.095237,67,54.700001,74.300003,68.0,65.300003
20160926011500,250.199997,99.285713,67,54.700001,74.0,68.0,65.300003
20160926013000,250.199997,99.285713,67,54.700001,74.0,68.0,65.300003
20160926014500,250.199997,99.285713,67,54.700001,74.0,68.0,65.300003
20160926020000,250.199997,99.285713,67,54.700001,74.199997,68.0,65.300003
20160926021500,247.199997,98.095237,67,54.700001,74.099998,68.0,65.300003
20160926023000,247.199997,98.095237,67,54.700001,74.0,68.0,65.300003
20160926024500,250.199997,99.285713,67,53.5,74.0,68.0,65.300003
20160926030000,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160926031500,247.199997,98.095237,67,54.299999,74.099998,68.0,65.300003
20160926033000,250.199997,99.285713,67,53.200001,74.099998,68.0,65.300003
20160926034500,247.199997,98.095237,67,55.099998,74.099998,68.0,65.300003
20160926040000,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20160926041500,247.199997,98.095237,67,53.900002,74.0,68.0,65.300003
20160926043000,250.199997,99.285713,67,53.900002,74.099998,68.0,65.300003
20160926044500,247.199997,98.095237,67,53.900002,74.099998,68.0,65.300003
20160926050000,250.199997,99.285713,67,54.700001,74.099998,68.0,65.300003
20160926051500,247.199997,98.095237,67,53.5,74.0,68.0,65.300003
20160926053000,250.199997,99.285713,67,54.299999,74.099998,68.0,65.300003
20160926054500,247.199997,98.095237,67,54.299999,74.099998,68.0,65.300003
20160926060000,247.199997,98.095237,67,54.299999,74.099998,68.0,65.300003
20160926061500,247.199997,98.095237,68,55.900002,74.0,68.0,65.300003
20160926063000,254.399994,100.952379,68,54.700001,74.099998,68.0,65.300003
20160926064500,250.199997,99.285713,68,54.700001,74.0,68.0,65.300003
20160926070000,250.199997,99.285713,68,53.900002,74.099998,68.0,65.300003
20160926071500,254.399994,100.952379,68,53.900002,74.0,68.0,65.300003
20160926073000,250.199997,99.285713,68,54.900002,73.900002,68.0,65.300003
20160926074500,247.199997,98.095237,68,54.900002,74.099998,68.0,65.300003
20160926080000,250.199997,99.285713,68,53.0,73.800003,68.0,65.300003
20160926081500,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20160926083000,247.199997,98.095237,68,54.299999,73.900002,68.0,65.300003
20160926084500,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20160926090000,261.600006,103.809526,68,54.299999,73.800003,68.0,65.300003
20160926091500,258.0,102.380952,68,54.299999,73.800003,68.0,65.300003
20160926093000,258.0,102.380952,67,54.299999,73.900002,68.0,65.300003
20160926094500,258.0,102.380952,67,54.299999,73.800003,68.0,65.300003
20160926100000,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20160926101500,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20160926103000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20160926104500,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20160926110000,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20160926111500,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20160926113000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20160926114500,261.600006,103.809526,67,54.299999,73.5,68.0,65.300003
20160926120000,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20160926121500,261.600006,103.809526,67,54.299999,73.599998,68.0,65.300003
20160926123000,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20160926124500,261.600006,103.809526,67,54.299999,73.400002,68.0,65.300003
20160926130000,261.600006,103.809526,67,54.299999,73.400002,68.0,65.300003
20160926131500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160926133000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160926134500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160926140000,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160926141500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160926143000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160926144500,258.0,102.380952,66,54.299999,73.300003,68.0,65.300003
20160926150000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160926151500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160926153000,250.199997,99.285713,66,54.299999,73.300003,68.0,65.300003
20160926154500,250.199997,99.285713,66,54.299999,73.300003,68.0,65.300003
20160926160000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160926161500,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160926163000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160926164500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160926170000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160926171500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160926173000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160926174500,254.399994,100.952379,66,53.5,73.300003,68.0,65.300003
20160926180000,254.399994,100.952379,66,53.5,73.400002,68.0,65.300003
20160926181500,258.0,102.380952,66,53.5,73.400002,68.0,65.300003
20160926183000,258.0,102.380952,66,53.5,73.400002,68.0,65.300003
20160926184500,261.600006,103.809526,66,53.5,73.5,68.0,65.300003
20160926190000,254.399994,100.952379,66,53.5,73.5,68.0,65.300003
20160926191500,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160926193000,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160926194500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160926200000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160926201500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160926203000,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20160926204500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160926210000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160926211500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160926213000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160926214500,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160926220000,258.0,102.380952,66,54.299999,73.800003,68.0,65.300003
20160926221500,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160926223000,258.0,102.380952,66,54.299999,73.800003,68.0,65.300003
20160926224500,258.0,102.380952,66,54.299999,73.800003,68.0,65.300003
20160926230000,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160926231500,258.0,102.380952,66,54.299999,73.699997,68.0,65.300003
20160926233000,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160926234500,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160927000000,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160927001500,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160927003000,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160927004500,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160927010000,250.199997,99.285713,66,54.299999,73.800003,68.0,65.300003
20160927011500,258.0,102.380952,66,54.299999,73.800003,68.0,65.300003
20160927013000,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160927014500,254.399994,100.952379,66,54.299999,73.800003,68.0,65.300003
20160927020000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160927021500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160927023000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160927024500,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160927030000,254.399994,100.952379,66,54.299999,73.699997,68.0,65.300003
20160927031500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160927033000,247.199997,98.095237,66,54.299999,73.699997,68.0,65.300003
20160927034500,243.0,96.428571,66,55.5,74.0,68.0,65.300003
20160927040000,247.199997,98.095237,66,52.700001,73.800003,68.0,65.300003
20160927041500,247.199997,98.095237,66,53.5,73.900002,68.0,65.300003
20160927043000,247.199997,98.095237,66,53.5,73.900002,68.0,65.300003
20160927044500,243.0,96.428571,66,54.200001,74.0,68.0,65.300003
20160927050000,250.199997,99.285713,67,54.200001,74.099998,68.0,65.300003
20160927051500,250.199997,99.285713,67,54.200001,74.0,68.0,65.300003
20160927053000,247.199997,98.095237,67,54.200001,74.099998,68.0,65.300003
20160927054500,247.199997,98.095237,67,53.5,73.900002,68.0,65.300003
20160927060000,247.199997,98.095237,67,56.0,74.0,68.0,65.300003
20160927061500,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160927063000,250.199997,99.285713,67,54.299999,74.0,68.0,65.300003
20160927064500,247.199997,98.095237,68,53.5,74.0,68.0,65.300003
20160927070000,254.399994,100.952379,68,54.299999,74.0,68.0,65.300003
20160927071500,254.399994,100.952379,68,53.5,74.0,68.0,65.300003
20160927073000,254.399994,100.952379,68,54.700001,74.0,68.0,65.300003
20160927074500,254.399994,100.952379,68,53.900002,73.900002,68.0,65.300003
20160927080000,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20160927081500,254.399994,100.952379,68,54.700001,73.800003,68.0,65.300003
20160927083000,254.399994,100.952379,68,53.900002,73.800003,68.0,65.300003
20160927084500,254.399994,100.952379,68,54.700001,73.800003,68.0,65.300003
20160927090000,258.0,102.380952,68,53.5,73.699997,68.0,65.300003
20160927091500,254.399994,100.952379,68,53.5,73.599998,68.0,65.300003
20160927093000,254.399994,100.952379,68,53.5,73.599998,68.0,65.300003
20160927094500,250.199997,99.285713,68,53.5,73.599998,68.0,65.300003
20160927100000,254.399994,100.952379,68,53.5,73.599998,68.0,65.300003
20160927101500,250.199997,99.285713,68,53.5,73.599998,68.0,65.300003
20160927103000,254.399994,100.952379,68,53.5,73.599998,68.0,65.300003
20160927104500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20160927110000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20160927111500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20160927113000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20160927114500,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20160927120000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20160927121500,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20160927123000,261.600006,103.809526,67,54.299999,73.599998,68.0,65.300003
20160927124500,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20160927130000,261.600006,103.809526,67,54.299999,73.5,68.0,65.300003
20160927131500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160927133000,258.0,102.380952,66,54.299999,73.400002,68.0,65.300003
20160927134500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160927140000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160927141500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160927143000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160927144500,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20160927150000,250.199997,99.285713,66,54.299999,73.300003,68.0,65.300003
20160927151500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160927153000,250.199997,99.285713,66,54.299999,73.300003,68.0,65.300003
20160927154500,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160927160000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160927161500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160927163000,247.199997,98.095237,66,53.5,73.300003,68.0,65.300003
20160927164500,250.199997,99.285713,66,53.5,73.300003,68.0,65.300003
20160927170000,254.399994,100.952379,66,53.5,73.300003,68.0,65.300003
20160927171500,250.199997,99.285713,66,53.5,73.199997,68.0,65.300003
20160927173000,250.199997,99.285713,66,53.5,73.300003,68.0,65.300003
20160927174500,254.399994,100.952379,66,53.5,73.400002,68.0,65.300003
20160927180000,250.199997,99.285713,66,53.5,73.300003,68.0,65.300003
20160927181500,250.199997,99.285713,66,53.5,73.400002,68.0,65.300003
20160927183000,250.199997,99.285713,66,53.5,73.400002,68.0,65.300003
20160927184500,254.399994,100.952379,66,53.5,73.400002,68.0,65.300003
20160927190000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160927191500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160927193000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20160927194500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160927200000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20160927201500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160927203000,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160927204500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160927210000,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20160927211500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160927213000,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160927214500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160927220000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160927221500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160927223000,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160927224500,250.199997,99.285713,66,54.299999,73.599998,68.0,65.300003
20160927230000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20160927231500,250.199997,99.285713,66,54.299999,73.5,68.0,65.300003
20160927233000,247.199997,98.095237,66,54.299999,73.599998,68.0,65.300003
20160927234500,247.199997,98.095237,66,54.299999,73.599998,68.0,65.300003
20160928000000,247.199997,98.095237,66,54.299999,73.599998,68.0,65.300003
20160928001500,247.199997,98.095237,66,54.299999,73.599998,68.0,65.300003
20160928003000,243.0,96.428571,66,54.299999,73.699997,68.0,65.300003
20160928004500,250.199997,99.285713,66,54.299999,73.699997,68.0,65.300003
20160928010000,247.199997,98.095237,66,54.299999,73.699997,68.0,65.300003
20160928011500,250.199997,99.285713,3,53.5,73.5,68.0,65.300003
20160928013000,258.0,102.380952,69,54.599998,73.800003,68.0,65.300003
20160928014500,258.0,102.380952,69,53.900002,73.800003,68.0,65.300003
20160928020000,254.399994,100.952379,69,53.900002,73.699997,68.0,65.300003
20160928021500,258.0,102.380952,69,53.900002,73.699997,68.0,65.300003
20160928023000,254.399994,100.952379,69,53.900002,73.699997,68.0,65.300003
20160928024500,258.0,102.380952,69,53.900002,73.599998,68.0,65.300003
20160928030000,258.0,102.380952,69,53.900002,73.599998,68.0,65.300003
20160928031500,254.399994,100.952379,69,53.900002,73.5,68.0,65.300003
20160928033000,261.600006,103.809526,69,53.900002,73.5,68.0,65.300003
20160928034500,258.0,102.380952,69,53.900002,73.5,68.0,65.300003
20160928040000,258.0,102.380952,69,53.900002,73.400002,68.0,65.300003
20160928041500,258.0,102.380952,69,53.900002,73.400002,68.0,65.300003
20160928043000,258.0,102.380952,69,53.900002,73.400002,68.0,65.300003
20160928044500,254.399994,100.952379,69,53.900002,73.400002,68.0,65.300003
20160928050000,258.0,102.380952,69,53.900002,73.300003,68.0,65.300003
20160928051500,254.399994,100.952379,69,53.900002,73.199997,68.0,65.300003
20160928053000,258.0,102.380952,69,53.900002,73.199997,68.0,65.300003
20160928054500,258.0,102.380952,69,53.099998,73.199997,68.0,65.300003
20160928060000,258.0,102.380952,69,53.099998,73.199997,68.0,65.300003
20160928061500,258.0,102.380952,69,53.099998,73.099998,68.0,65.300003
20160928063000,261.600006,103.809526,69,53.099998,73.099998,68.0,65.300003
20160928064500,258.0,102.380952,69,53.099998,73.099998,68.0,65.300003
20160928070000,258.0,102.380952,68,53.099998,73.099998,68.0,65.300003
20160928071500,258.0,102.380952,68,53.099998,73.099998,68.0,65.300003
20160928073000,258.0,102.380952,68,53.099998,73.099998,68.0,65.300003
20160928074500,258.0,102.380952,68,53.099998,73.099998,68.0,65.300003
20160928080000,258.0,102.380952,68,53.099998,73.099998,68.0,65.300003
20160928081500,258.0,102.380952,68,53.900002,73.099998,68.0,65.300003
20160928083000,254.399994,100.952379,68,53.900002,73.099998,68.0,65.300003
20160928084500,250.199997,99.285713,68,53.900002,73.199997,68.0,65.300003
20160928090000,254.399994,100.952379,68,54.700001,73.199997,68.0,65.300003
20160928091500,254.399994,100.952379,68,54.700001,73.300003,68.0,65.300003
20160928093000,254.399994,100.952379,68,54.700001,73.400002,68.0,65.300003
20160928094500,250.199997,99.285713,68,54.700001,73.400002,68.0,65.300003
20160928100000,258.0,102.380952,68,53.5,73.199997,68.0,65.300003
20160928101500,254.399994,100.952379,68,53.5,73.199997,68.0,65.300003
20160928103000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160928104500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160928110000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20160928111500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160928113000,254.399994,100.952379,66,53.5,73.199997,68.0,65.300003
20160928114500,258.0,102.380952,66,53.5,73.099998,68.0,65.300003
20160928120000,258.0,102.380952,66,55.5,73.099998,68.0,65.300003
20160928121500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20160928123000,258.0,102.380952,66,53.099998,73.199997,68.0,65.300003
20160928124500,254.399994,100.952379,66,54.700001,73.199997,68.0,65.300003
20160928130000,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160928131500,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160928133000,250.199997,99.285713,66,53.900002,73.199997,68.0,65.300003
20160928134500,247.199997,98.095237,66,53.900002,73.300003,68.0,65.300003
20160928140000,247.199997,98.095237,66,53.900002,73.300003,68.0,65.300003
20160928141500,247.199997,98.095237,66,53.900002,73.400002,68.0,65.300003
20160928143000,247.199997,98.095237,66,53.900002,73.400002,68.0,65.300003
20160928144500,247.199997,98.095237,66,53.900002,73.400002,68.0,65.300003
20160928150000,250.199997,99.285713,67,53.900002,73.5,68.0,65.300003
20160928151500,250.199997,99.285713,68,53.900002,73.400002,68.0,65.300003
20160928153000,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20160928154500,250.199997,99.285713,68,53.900002,73.5,68.0,65.300003
20160928160000,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20160928161500,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20160928163000,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20160928164500,247.199997,98.095237,68,53.900002,73.699997,68.0,65.300003
20160928170000,247.199997,98.095237,68,53.900002,73.699997,68.0,65.300003
20160928171500,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20160928173000,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20160928174500,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20160928180000,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20160928181500,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20160928183000,247.199997,98.095237,68,53.900002,73.900002,68.0,65.300003
20160928184500,247.199997,98.095237,68,53.900002,73.900002,68.0,65.300003
20160928190000,247.199997,98.095237,68,53.900002,73.900002,68.0,65.300003
20160928191500,247.199997,98.095237,68,53.900002,74.0,68.0,65.300003
20160928193000,243.0,96.428571,68,53.900002,74.099998,68.0,65.300003
20160928194500,247.199997,98.095237,68,53.900002,74.099998,68.0,65.300003
20160928200000,250.199997,99.285713,68,53.900002,74.099998,68.0,65.300003
20160928201500,247.199997,98.095237,68,53.900002,74.099998,68.0,65.300003
20160928203000,247.199997,98.095237,68,53.900002,74.099998,68.0,65.300003
20160928204500,250.199997,99.285713,68,53.900002,74.099998,68.0,65.300003
20160928210000,247.199997,98.095237,68,54.700001,74.199997,68.0,65.300003
20160928211500,250.199997,99.285713,68,54.700001,74.199997,68.0,65.300003
20160928213000,247.199997,98.095237,68,54.700001,74.300003,68.0,65.300003
20160928214500,247.199997,98.095237,68,54.700001,74.199997,68.0,65.300003
20160928220000,250.199997,99.285713,68,54.700001,74.199997,68.0,65.300003
20160928221500,250.199997,99.285713,68,54.700001,74.099998,68.0,65.300003
20160928223000,250.199997,99.285713,68,54.700001,74.099998,68.0,65.300003
20160928224500,250.199997,99.285713,68,53.900002,74.099998,68.0,65.300003
20160928230000,247.199997,98.095237,68,53.900002,74.099998,68.0,65.300003
20160928231500,247.199997,98.095237,68,53.900002,74.099998,68.0,65.300003
20160928233000,250.199997,99.285713,68,53.900002,74.0,68.0,65.300003
20160928234500,250.199997,99.285713,68,53.900002,74.099998,68.0,65.300003
20160929000000,247.199997,98.095237,68,53.900002,74.099998,68.0,65.300003
20160929001500,250.199997,99.285713,68,53.900002,74.099998,68.0,65.300003
20160929003000,250.199997,99.285713,68,53.900002,74.099998,68.0,65.300003
20160929004500,250.199997,99.285713,68,53.900002,74.099998,68.0,65.300003
20160929010000,250.199997,99.285713,68,53.900002,74.0,68.0,65.300003
20160929011500,247.199997,98.095237,68,53.900002,74.0,68.0,65.300003
20160929013000,254.399994,100.952379,68,53.900002,74.0,68.0,65.300003
20160929014500,250.199997,99.285713,68,53.900002,74.0,68.0,65.300003
20160929020000,254.399994,100.952379,68,53.900002,74.0,68.0,65.300003
20160929021500,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20160929023000,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20160929024500,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20160929030000,254.399994,100.952379,68,53.900002,73.800003,68.0,65.300003
20160929031500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20160929033000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20160929034500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20160929040000,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20160929041500,254.399994,100.952379,68,53.900002,73.599998,68.0,65.300003
20160929043000,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20160929044500,250.199997,99.285713,68,53.099998,73.5,68.0,65.300003
20160929050000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20160929051500,254.399994,100.952379,68,53.099998,73.400002,68.0,65.300003
20160929053000,254.399994,100.952379,68,53.099998,73.400002,68.0,65.300003
20160929054500,250.199997,99.285713,68,53.099998,73.300003,68.0,65.300003
20160929060000,254.399994,100.952379,68,53.099998,73.300003,68.0,65.300003
20160929061500,254.399994,100.952379,68,53.099998,73.199997,68.0,65.300003
20160929063000,254.399994,100.952379,68,53.099998,73.199997,68.0,65.300003
20160929064500,254.399994,100.952379,68,52.299999,73.099998,68.0,65.300003
20160929070000,254.399994,100.952379,68,52.299999,73.0,68.0,65.300003
20160929071500,254.399994,100.952379,68,52.299999,73.099998,68.0,65.300003
20160929073000,258.0,102.380952,68,52.299999,72.900002,68.0,65.300003
20160929074500,258.0,102.380952,68,52.299999,72.900002,68.0,65.300003
20160929080000,250.199997,99.285713,68,53.099998,73.0,68.0,65.300003
20160929081500,250.199997,99.285713,68,53.099998,73.099998,68.0,65.300003
20160929083000,250.199997,99.285713,68,53.099998,73.099998,68.0,65.300003
20160929084500,250.199997,99.285713,68,53.900002,73.099998,68.0,65.300003
20160929090000,250.199997,99.285713,68,53.900002,73.199997,68.0,65.300003
20160929091500,254.399994,100.952379,68,53.900002,73.199997,68.0,65.300003
20160929093000,258.0,102.380952,68,53.900002,73.099998,68.0,65.300003
20160929094500,258.0,102.380952,66,53.900002,73.099998,68.0,65.300003
20160929100000,254.399994,100.952379,66,53.900002,73.099998,68.0,65.300003
20160929101500,258.0,102.380952,66,53.900002,73.099998,68.0,65.300003
20160929103000,258.0,102.380952,66,53.900002,73.199997,68.0,65.300003
20160929104500,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20160929110000,258.0,102.380952,66,54.700001,73.300003,68.0,65.300003
20160929111500,258.0,102.380952,66,55.5,73.400002,68.0,65.300003
20160929113000,258.0,102.380952,66,53.299999,73.199997,68.0,65.300003
20160929114500,254.399994,100.952379,66,55.5,73.199997,68.0,65.300003
20160929120000,254.399994,100.952379,66,54.200001,73.300003,68.0,65.300003
20160929121500,254.399994,100.952379,66,54.200001,73.400002,68.0,65.300003
20160929123000,254.399994,100.952379,66,54.200001,73.300003,68.0,65.300003
20160929124500,250.199997,99.285713,66,54.200001,73.400002,68.0,65.300003
20160929130000,250.199997,99.285713,66,54.200001,73.300003,68.0,65.300003
20160929131500,250.199997,99.285713,66,54.200001,73.400002,68.0,65.300003
20160929133000,250.199997,99.285713,66,54.200001,73.400002,68.0,65.300003
20160929134500,250.199997,99.285713,66,54.200001,73.400002,68.0,65.300003
20160929140000,250.199997,99.285713,66,54.200001,73.5,68.0,65.300003
20160929141500,250.199997,99.285713,66,54.200001,73.599998,68.0,65.300003
20160929143000,250.199997,99.285713,66,54.200001,73.599998,68.0,65.300003
20160929144500,247.199997,98.095237,66,54.200001,73.599998,68.0,65.300003
20160929150000,250.199997,99.285713,66,54.200001,73.599998,68.0,65.300003
20160929151500,247.199997,98.095237,66,54.200001,73.599998,68.0,65.300003
20160929153000,243.0,96.428571,66,54.200001,73.599998,68.0,65.300003
20160929154500,247.199997,98.095237,66,54.200001,73.599998,68.0,65.300003
20160929160000,247.199997,98.095237,66,54.200001,73.699997,68.0,65.300003
20160929161500,247.199997,98.095237,66,54.200001,73.599998,68.0,65.300003
20160929163000,247.199997,98.095237,66,54.200001,73.699997,68.0,65.300003
20160929164500,250.199997,99.285713,66,54.200001,73.699997,68.0,65.300003
20160929170000,250.199997,99.285713,66,54.200001,73.699997,68.0,65.300003
20160929171500,250.199997,99.285713,66,53.5,73.599998,68.0,65.300003
20160929173000,254.399994,100.952379,66,53.5,73.699997,68.0,65.300003
20160929174500,254.399994,100.952379,66,53.5,73.599998,68.0,65.300003
20160929180000,250.199997,99.285713,66,53.5,73.599998,68.0,65.300003
20160929181500,247.199997,98.095237,66,53.5,73.599998,68.0,65.300003
20160929183000,250.199997,99.285713,66,53.5,73.599998,68.0,65.300003
20160929184500,254.399994,100.952379,66,52.700001,73.599998,68.0,65.300003
20160929190000,250.199997,99.285713,66,52.700001,73.400002,68.0,65.300003
20160929191500,254.399994,100.952379,66,51.900002,73.300003,68.0,65.300003
20160929193000,250.199997,99.285713,66,51.900002,73.199997,68.0,65.300003
20160929194500,258.0,102.380952,66,51.900002,73.099998,68.0,65.300003
20160929200000,261.600006,103.809526,66,51.900002,73.0,68.0,65.300003
20160929201500,258.0,102.380952,66,51.900002,72.900002,68.0,65.300003
20160929203000,254.399994,100.952379,66,51.900002,72.800003,68.0,65.300003
20160929204500,254.399994,100.952379,66,51.900002,72.699997,68.0,65.300003
20160929210000,254.399994,100.952379,66,51.099998,72.699997,68.0,65.300003
20160929211500,258.0,102.380952,66,51.099998,72.599998,68.0,65.300003
20160929213000,250.199997,99.285713,66,51.099998,72.5,68.0,65.300003
20160929214500,258.0,102.380952,66,51.099998,72.400002,68.0,65.300003
20160929220000,254.399994,100.952379,66,51.099998,72.400002,68.0,65.300003
20160929221500,247.199997,98.095237,66,51.099998,72.400002,68.0,65.300003
20160929223000,250.199997,99.285713,66,51.099998,72.300003,68.0,65.300003
20160929224500,247.199997,98.095237,66,51.099998,72.400002,68.0,65.300003
20160929230000,247.199997,98.095237,66,50.5,72.300003,68.0,65.300003
20160929231500,250.199997,99.285713,66,50.5,72.199997,68.0,65.300003
20160929233000,250.199997,99.285713,66,50.5,72.199997,68.0,65.300003
20160929234500,243.0,96.428571,66,50.5,72.199997,68.0,65.300003
20160930000000,250.199997,99.285713,66,50.5,72.199997,68.0,65.300003
20160930001500,247.199997,98.095237,66,50.5,72.199997,68.0,65.300003
20160930003000,247.199997,98.095237,66,50.5,72.099998,68.0,65.300003
20160930004500,247.199997,98.095237,66,50.5,72.099998,68.0,65.300003
20160930010000,250.199997,99.285713,66,50.5,72.0,68.0,65.300003
20160930011500,250.199997,99.285713,66,50.5,71.900002,68.0,65.300003
20160930013000,250.199997,99.285713,66,50.5,71.900002,68.0,65.300003
20160930014500,247.199997,98.095237,66,50.5,71.900002,68.0,65.300003
20160930020000,250.199997,99.285713,66,50.5,71.900002,68.0,65.300003
20160930021500,247.199997,98.095237,66,50.5,71.900002,68.0,65.300003
20160930023000,250.199997,99.285713,66,50.5,71.900002,68.0,65.300003
20160930024500,254.399994,100.952379,66,50.5,71.800003,68.0,65.300003
20160930030000,247.199997,98.095237,66,50.5,71.699997,68.0,65.300003
20160930031500,247.199997,98.095237,66,50.5,71.699997,68.0,65.300003
20160930033000,247.199997,98.095237,66,50.5,71.800003,68.0,65.300003
20160930034500,247.199997,98.095237,66,50.5,71.699997,68.0,65.300003
20160930040000,250.199997,99.285713,66,49.900002,71.699997,68.0,65.300003
20160930041500,247.199997,98.095237,66,49.900002,71.599998,68.0,65.300003
20160930043000,247.199997,98.095237,66,49.900002,71.599998,68.0,65.300003
20160930044500,250.199997,99.285713,66,49.900002,71.599998,68.0,65.300003
20160930050000,247.199997,98.095237,66,49.900002,71.5,68.0,65.300003
20160930051500,250.199997,99.285713,66,49.900002,71.400002,68.0,65.300003
20160930053000,250.199997,99.285713,66,49.900002,71.400002,68.0,65.300003
20160930054500,247.199997,98.095237,66,49.900002,71.400002,68.0,65.300003
20160930060000,247.199997,98.095237,66,49.900002,71.400002,68.0,65.300003
20160930061500,250.199997,99.285713,66,49.900002,71.400002,68.0,65.300003
20160930063000,250.199997,99.285713,66,49.900002,71.300003,68.0,65.300003
20160930064500,258.0,102.380952,66,49.900002,71.300003,68.0,65.300003
20160930070000,254.399994,100.952379,66,49.900002,71.199997,68.0,65.300003
20160930071500,258.0,102.380952,66,49.900002,71.099998,68.0,65.300003
20160930073000,258.0,102.380952,66,49.900002,71.099998,68.0,65.300003
20160930074500,258.0,102.380952,66,49.900002,71.0,68.0,65.300003
20160930080000,254.399994,100.952379,66,49.900002,71.0,68.0,65.300003
20160930081500,254.399994,100.952379,66,50.599998,71.099998,68.0,65.300003
20160930083000,254.399994,100.952379,66,50.599998,71.199997,68.0,65.300003
20160930084500,258.0,102.380952,66,50.599998,71.199997,68.0,65.300003
20160930090000,254.399994,100.952379,66,50.599998,71.300003,68.0,65.300003
20160930091500,254.399994,100.952379,66,50.599998,71.300003,68.0,65.300003
20160930093000,254.399994,100.952379,66,51.5,71.400002,68.0,65.300003
20160930094500,258.0,102.380952,66,51.5,71.400002,68.0,65.300003
20160930100000,254.399994,100.952379,66,51.5,71.400002,68.0,65.300003
20160930101500,254.399994,100.952379,66,51.5,71.5,68.0,65.300003
20160930103000,254.399994,100.952379,66,51.5,71.5,68.0,65.300003
20160930104500,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20160930110000,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20160930111500,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20160930113000,250.199997,99.285713,66,51.5,71.699997,68.0,65.300003
20160930114500,254.399994,100.952379,66,51.5,71.699997,68.0,65.300003
20160930120000,250.199997,99.285713,66,51.5,71.699997,68.0,65.300003
20160930121500,254.399994,100.952379,66,51.5,71.699997,68.0,65.300003
20160930123000,254.399994,100.952379,66,51.5,71.699997,68.0,65.300003
20160930124500,254.399994,100.952379,66,51.5,71.800003,68.0,65.300003
20160930130000,254.399994,100.952379,66,51.5,71.800003,68.0,65.300003
20160930131500,258.0,102.380952,66,51.5,71.800003,68.0,65.300003
20160930133000,254.399994,100.952379,66,51.5,71.800003,68.0,65.300003
20160930134500,254.399994,100.952379,66,51.5,71.800003,68.0,65.300003
20160930140000,250.199997,99.285713,66,51.5,71.800003,68.0,65.300003
20160930141500,254.399994,100.952379,66,51.5,71.900002,68.0,65.300003
20160930143000,254.399994,100.952379,66,51.5,71.900002,68.0,65.300003
20160930144500,254.399994,100.952379,66,51.5,71.900002,68.0,65.300003
20160930150000,254.399994,100.952379,66,51.5,72.0,68.0,65.300003
20160930151500,250.199997,99.285713,66,51.5,72.0,68.0,65.300003
20160930153000,250.199997,99.285713,66,51.5,72.099998,68.0,65.300003
20160930154500,250.199997,99.285713,66,51.5,72.099998,68.0,65.300003
20160930160000,250.199997,99.285713,66,51.5,72.199997,68.0,65.300003
20160930161500,247.199997,98.095237,66,51.5,72.199997,68.0,65.300003
20160930163000,250.199997,99.285713,66,51.5,72.199997,68.0,65.300003
20160930164500,254.399994,100.952379,66,51.5,72.300003,68.0,65.300003
20160930170000,250.199997,99.285713,66,51.5,72.300003,68.0,65.300003
20160930171500,250.199997,99.285713,66,51.5,72.300003,68.0,65.300003
20160930173000,247.199997,98.095237,67,52.200001,72.400002,68.0,65.300003
20160930174500,247.199997,98.095237,68,52.200001,72.400002,68.0,65.300003
20160930180000,247.199997,98.095237,68,52.200001,72.400002,68.0,65.300003
20160930181500,247.199997,98.095237,68,52.200001,72.5,68.0,65.300003
20160930183000,243.0,96.428571,68,52.200001,72.5,68.0,65.300003
20160930184500,247.199997,98.095237,68,52.200001,72.599998,68.0,65.300003
20160930190000,247.199997,98.095237,68,52.200001,72.599998,68.0,65.300003
20160930191500,247.199997,98.095237,68,52.200001,72.599998,68.0,65.300003
20160930193000,250.199997,99.285713,68,52.200001,72.599998,68.0,65.300003
20160930194500,247.199997,98.095237,68,52.200001,72.599998,68.0,65.300003
20160930200000,247.199997,98.095237,68,52.200001,72.599998,68.0,65.300003
20160930201500,247.199997,98.095237,68,52.200001,72.599998,68.0,65.300003
20160930203000,247.199997,98.095237,68,52.200001,72.699997,68.0,65.300003
20160930204500,247.199997,98.095237,68,52.200001,72.699997,68.0,65.300003
20160930210000,243.0,96.428571,68,52.200001,72.699997,68.0,65.300003
20160930211500,250.199997,99.285713,69,52.200001,72.699997,68.0,65.300003
20160930213000,254.399994,100.952379,69,52.200001,72.699997,68.0,65.300003
20160930214500,250.199997,99.285713,69,52.200001,72.699997,68.0,65.300003
20160930220000,250.199997,99.285713,69,52.200001,72.699997,68.0,65.300003
20160930221500,254.399994,100.952379,69,51.599998,72.599998,68.0,65.300003
20160930223000,254.399994,100.952379,69,51.599998,72.599998,68.0,65.300003
20160930224500,254.399994,100.952379,69,51.599998,72.599998,68.0,65.300003
20160930230000,250.199997,99.285713,69,51.599998,72.599998,68.0,65.300003
20160930231500,261.600006,103.809526,69,51.599998,72.5,68.0,65.300003
20160930233000,254.399994,100.952379,69,51.599998,72.400002,68.0,65.300003
20160930234500,258.0,102.380952,69,51.599998,72.400002,68.0,65.300003
20161001000000,254.399994,100.952379,69,51.599998,72.400002,68.0,65.300003
20161001001500,258.0,102.380952,69,51.599998,72.300003,68.0,65.300003
20161001003000,258.0,102.380952,69,51.599998,72.300003,68.0,65.300003
20161001004500,254.399994,100.952379,69,51.599998,72.300003,68.0,65.300003
20161001010000,258.0,102.380952,69,51.599998,72.300003,68.0,65.300003
20161001011500,247.199997,98.095237,3,50.599998,72.099998,68.0,65.300003
20161001013000,247.199997,98.095237,68,50.599998,72.400002,68.0,65.300003
20161001014500,250.199997,99.285713,68,50.599998,72.199997,68.0,65.300003
20161001020000,250.199997,99.285713,68,50.599998,72.199997,68.0,65.300003
20161001021500,250.199997,99.285713,68,50.599998,72.099998,68.0,65.300003
20161001023000,250.199997,99.285713,68,50.599998,72.099998,68.0,65.300003
20161001024500,247.199997,98.095237,68,50.599998,72.0,68.0,65.300003
20161001030000,247.199997,98.095237,68,50.599998,71.900002,68.0,65.300003
20161001031500,247.199997,98.095237,68,50.599998,71.900002,68.0,65.300003
20161001033000,250.199997,99.285713,68,50.599998,71.900002,68.0,65.300003
20161001034500,250.199997,99.285713,68,50.599998,71.800003,68.0,65.300003
20161001040000,250.199997,99.285713,68,50.599998,71.800003,68.0,65.300003
20161001041500,247.199997,98.095237,68,50.599998,71.699997,68.0,65.300003
20161001043000,250.199997,99.285713,68,50.599998,71.699997,68.0,65.300003
20161001044500,247.199997,98.095237,68,50.599998,71.699997,68.0,65.300003
20161001050000,250.199997,99.285713,68,50.599998,71.599998,68.0,65.300003
20161001051500,250.199997,99.285713,68,50.599998,71.599998,68.0,65.300003
20161001053000,250.199997,99.285713,68,50.599998,71.699997,68.0,65.300003
20161001054500,250.199997,99.285713,68,50.599998,71.599998,68.0,65.300003
20161001060000,250.199997,99.285713,68,50.599998,71.599998,68.0,65.300003
20161001061500,250.199997,99.285713,68,50.599998,71.599998,68.0,65.300003
20161001063000,250.199997,99.285713,68,50.599998,71.5,68.0,65.300003
20161001064500,250.199997,99.285713,68,50.599998,71.5,68.0,65.300003
20161001070000,254.399994,100.952379,68,50.599998,71.400002,68.0,65.300003
20161001071500,250.199997,99.285713,68,50.599998,71.400002,68.0,65.300003
20161001073000,254.399994,100.952379,68,50.599998,71.300003,68.0,65.300003
20161001074500,250.199997,99.285713,68,50.599998,71.300003,68.0,65.300003
20161001080000,254.399994,100.952379,68,51.299999,71.300003,68.0,65.300003
20161001081500,258.0,102.380952,68,51.299999,71.300003,68.0,65.300003
20161001083000,254.399994,100.952379,68,52.200001,71.400002,68.0,65.300003
20161001084500,254.399994,100.952379,68,52.200001,71.400002,68.0,65.300003
20161001090000,250.199997,99.285713,68,52.200001,71.5,68.0,65.300003
20161001091500,258.0,102.380952,68,52.200001,71.599998,68.0,65.300003
20161001093000,254.399994,100.952379,68,52.200001,71.599998,68.0,65.300003
20161001094500,258.0,102.380952,68,52.200001,71.599998,68.0,65.300003
20161001100000,258.0,102.380952,68,52.200001,71.599998,68.0,65.300003
20161001101500,258.0,102.380952,68,52.200001,71.599998,68.0,65.300003
20161001103000,261.600006,103.809526,68,52.200001,71.599998,68.0,65.300003
20161001104500,261.600006,103.809526,68,52.200001,71.599998,68.0,65.300003
20161001110000,258.0,102.380952,68,52.200001,71.599998,68.0,65.300003
20161001111500,258.0,102.380952,68,52.200001,71.699997,68.0,65.300003
20161001113000,261.600006,103.809526,68,52.200001,71.699997,68.0,65.300003
20161001114500,258.0,102.380952,67,52.200001,71.699997,68.0,65.300003
20161001120000,254.399994,100.952379,67,52.200001,71.699997,68.0,65.300003
20161001121500,258.0,102.380952,67,52.200001,71.699997,68.0,65.300003
20161001123000,258.0,102.380952,67,52.200001,71.699997,68.0,65.300003
20161001124500,261.600006,103.809526,67,52.200001,71.699997,68.0,65.300003
20161001130000,261.600006,103.809526,67,52.200001,71.800003,68.0,65.300003
20161001131500,258.0,102.380952,67,52.200001,71.800003,68.0,65.300003
20161001133000,254.399994,100.952379,67,52.200001,71.800003,68.0,65.300003
20161001134500,258.0,102.380952,67,52.200001,71.900002,68.0,65.300003
20161001140000,258.0,102.380952,67,52.200001,71.800003,68.0,65.300003
20161001141500,254.399994,100.952379,67,52.200001,71.800003,68.0,65.300003
20161001143000,254.399994,100.952379,67,52.200001,71.900002,68.0,65.300003
20161001144500,254.399994,100.952379,67,52.200001,71.900002,68.0,65.300003
20161001150000,254.399994,100.952379,67,52.200001,71.900002,68.0,65.300003
20161001151500,258.0,102.380952,67,52.200001,71.900002,68.0,65.300003
20161001153000,254.399994,100.952379,67,52.200001,71.900002,68.0,65.300003
20161001154500,258.0,102.380952,67,52.200001,71.900002,68.0,65.300003
20161001160000,254.399994,100.952379,67,52.200001,71.900002,68.0,65.300003
20161001161500,254.399994,100.952379,67,52.200001,71.900002,68.0,65.300003
20161001163000,258.0,102.380952,67,52.200001,71.900002,68.0,65.300003
20161001164500,254.399994,100.952379,67,52.200001,71.900002,68.0,65.300003
20161001170000,258.0,102.380952,67,52.200001,72.099998,68.0,65.300003
20161001171500,258.0,102.380952,67,52.200001,72.099998,68.0,65.300003
20161001173000,254.399994,100.952379,67,52.200001,72.099998,68.0,65.300003
20161001174500,254.399994,100.952379,67,52.200001,72.099998,68.0,65.300003
20161001180000,254.399994,100.952379,67,52.200001,72.099998,68.0,65.300003
20161001181500,254.399994,100.952379,67,52.200001,72.199997,68.0,65.300003
20161001183000,250.199997,99.285713,67,52.200001,72.099998,68.0,65.300003
20161001184500,254.399994,100.952379,67,52.200001,72.199997,68.0,65.300003
20161001190000,254.399994,100.952379,67,52.200001,72.199997,68.0,65.300003
20161001191500,250.199997,99.285713,67,52.200001,72.300003,68.0,65.300003
20161001193000,250.199997,99.285713,67,52.200001,72.300003,68.0,65.300003
20161001194500,250.199997,99.285713,67,52.200001,72.300003,68.0,65.300003
20161001200000,250.199997,99.285713,67,52.200001,72.400002,68.0,65.300003
20161001201500,254.399994,100.952379,67,52.200001,72.300003,68.0,65.300003
20161001203000,247.199997,98.095237,67,52.200001,72.300003,68.0,65.300003
20161001204500,250.199997,99.285713,67,52.200001,72.400002,68.0,65.300003
20161001210000,250.199997,99.285713,67,52.200001,72.400002,68.0,65.300003
20161001211500,247.199997,98.095237,67,52.200001,72.400002,68.0,65.300003
20161001213000,250.199997,99.285713,67,52.200001,72.400002,68.0,65.300003
20161001214500,247.199997,98.095237,67,52.200001,72.400002,68.0,65.300003
20161001220000,247.199997,98.095237,67,52.200001,72.5,68.0,65.300003
20161001221500,247.199997,98.095237,67,52.200001,72.5,68.0,65.300003
20161001223000,247.199997,98.095237,67,52.200001,72.5,68.0,65.300003
20161001224500,243.0,96.428571,67,52.200001,72.599998,68.0,65.300003
20161001230000,250.199997,99.285713,67,52.200001,72.599998,68.0,65.300003
20161001231500,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161001233000,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161001234500,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002000000,250.199997,99.285713,67,52.200001,72.599998,68.0,65.300003
20161002001500,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002003000,247.199997,98.095237,67,52.200001,72.699997,68.0,65.300003
20161002004500,247.199997,98.095237,67,52.200001,72.699997,68.0,65.300003
20161002010000,247.199997,98.095237,67,52.200001,72.699997,68.0,65.300003
20161002011500,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002013000,243.0,96.428571,67,52.200001,72.699997,68.0,65.300003
20161002014500,243.0,96.428571,67,52.200001,72.599998,68.0,65.300003
20161002020000,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002021500,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002023000,247.199997,98.095237,67,52.200001,72.699997,68.0,65.300003
20161002024500,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002030000,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002031500,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002033000,247.199997,98.095237,67,52.200001,72.699997,68.0,65.300003
20161002034500,250.199997,99.285713,67,52.200001,72.599998,68.0,65.300003
20161002040000,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002041500,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002043000,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002044500,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002050000,243.0,96.428571,67,52.200001,72.599998,68.0,65.300003
20161002051500,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002053000,247.199997,98.095237,67,52.200001,72.599998,68.0,65.300003
20161002054500,250.199997,99.285713,67,52.200001,72.599998,68.0,65.300003
20161002060000,247.199997,98.095237,67,51.5,72.5,68.0,65.300003
20161002061500,247.199997,98.095237,67,51.5,72.400002,68.0,65.300003
20161002063000,247.199997,98.095237,67,51.5,72.400002,68.0,65.300003
20161002064500,247.199997,98.095237,67,51.5,72.400002,68.0,65.300003
20161002070000,250.199997,99.285713,67,51.5,72.300003,68.0,65.300003
20161002071500,247.199997,98.095237,67,51.5,72.300003,68.0,65.300003
20161002073000,247.199997,98.095237,67,51.5,72.300003,68.0,65.300003
20161002074500,247.199997,98.095237,67,51.5,72.400002,68.0,65.300003
20161002080000,247.199997,98.095237,67,52.200001,72.400002,68.0,65.300003
20161002081500,250.199997,99.285713,67,52.200001,72.400002,68.0,65.300003
20161002083000,247.199997,98.095237,67,52.200001,72.400002,68.0,65.300003
20161002084500,250.199997,99.285713,67,52.200001,72.400002,68.0,65.300003
