PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002090000,247.199997,98.095237,67,52.200001,72.400002,68.0,65.300003
20161002091500,250.199997,99.285713,67,52.200001,72.400002,68.0,65.300003
20161002093000,247.199997,98.095237,67,52.200001,72.300003,68.0,65.300003
20161002094500,247.199997,98.095237,67,52.200001,72.400002,68.0,65.300003
20161002100000,247.199997,98.095237,67,52.200001,72.400002,68.0,65.300003
20161002101500,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161002103000,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161002104500,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161002110000,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161002111500,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161002113000,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161002114500,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161002120000,250.199997,99.285713,67,53.099998,72.5,68.0,65.300003
20161002121500,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161002123000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161002124500,247.199997,98.095237,67,53.099998,72.599998,68.0,65.300003
20161002130000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161002131500,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161002133000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161002134500,247.199997,98.095237,67,53.099998,72.599998,68.0,65.300003
20161002140000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161002141500,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161002143000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161002144500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161002150000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161002151500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161002153000,247.199997,98.095237,67,53.099998,72.599998,68.0,65.300003
20161002154500,254.399994,100.952379,67,53.099998,72.5,68.0,65.300003
20161002160000,250.199997,99.285713,67,53.099998,72.5,68.0,65.300003
20161002161500,254.399994,100.952379,67,53.099998,72.5,68.0,65.300003
20161002163000,254.399994,100.952379,67,53.099998,72.5,68.0,65.300003
20161002164500,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161002170000,250.199997,99.285713,67,53.099998,72.5,68.0,65.300003
20161002171500,250.199997,99.285713,67,53.099998,72.5,68.0,65.300003
20161002173000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161002174500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161002180000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161002181500,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161002183000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161002184500,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20161002190000,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20161002191500,247.199997,98.095237,67,53.099998,72.800003,68.0,65.300003
20161002193000,254.399994,100.952379,67,53.099998,72.800003,68.0,65.300003
20161002194500,250.199997,99.285713,67,53.099998,72.800003,68.0,65.300003
20161002200000,247.199997,98.095237,67,53.099998,72.800003,68.0,65.300003
20161002201500,247.199997,98.095237,67,53.099998,72.800003,68.0,65.300003
20161002203000,247.199997,98.095237,67,53.099998,72.900002,68.0,65.300003
20161002204500,247.199997,98.095237,67,53.099998,72.800003,68.0,65.300003
20161002210000,247.199997,98.095237,67,53.099998,72.900002,68.0,65.300003
20161002211500,247.199997,98.095237,67,53.099998,72.900002,68.0,65.300003
20161002213000,247.199997,98.095237,67,53.099998,72.900002,68.0,65.300003
20161002214500,247.199997,98.095237,67,53.099998,72.800003,68.0,65.300003
20161002220000,247.199997,98.095237,67,52.299999,72.800003,68.0,65.300003
20161002221500,243.0,96.428571,67,52.299999,72.800003,68.0,65.300003
20161002223000,247.199997,98.095237,67,52.299999,72.800003,68.0,65.300003
20161002224500,243.0,96.428571,67,52.299999,72.800003,68.0,65.300003
20161002230000,247.199997,98.095237,67,52.299999,72.800003,68.0,65.300003
20161002231500,247.199997,98.095237,67,52.299999,72.800003,68.0,65.300003
20161002233000,243.0,96.428571,67,52.299999,72.800003,68.0,65.300003
20161002234500,247.199997,98.095237,67,52.299999,72.699997,68.0,65.300003
20161003000000,250.199997,99.285713,68,52.299999,72.699997,68.0,65.300003
20161003001500,250.199997,99.285713,68,52.299999,72.699997,68.0,65.300003
20161003003000,247.199997,98.095237,68,52.299999,72.699997,68.0,65.300003
20161003004500,247.199997,98.095237,68,52.299999,72.599998,68.0,65.300003
20161003010000,247.199997,98.095237,68,52.299999,72.599998,68.0,65.300003
20161003011500,247.199997,98.095237,68,52.299999,72.599998,68.0,65.300003
20161003013000,247.199997,98.095237,68,52.299999,72.599998,68.0,65.300003
20161003014500,250.199997,99.285713,68,52.299999,72.5,68.0,65.300003
20161003020000,250.199997,99.285713,68,52.299999,72.5,68.0,65.300003
20161003021500,247.199997,98.095237,68,52.299999,72.400002,68.0,65.300003
20161003023000,254.399994,100.952379,68,52.299999,72.400002,68.0,65.300003
20161003024500,247.199997,98.095237,68,52.299999,72.400002,68.0,65.300003
20161003030000,247.199997,98.095237,68,51.5,72.400002,68.0,65.300003
20161003031500,247.199997,98.095237,68,51.5,72.400002,68.0,65.300003
20161003033000,250.199997,99.285713,68,51.5,72.400002,68.0,65.300003
20161003034500,250.199997,99.285713,68,51.5,72.300003,68.0,65.300003
20161003040000,247.199997,98.095237,68,51.5,72.300003,68.0,65.300003
20161003041500,250.199997,99.285713,68,51.5,72.300003,68.0,65.300003
20161003043000,247.199997,98.095237,68,51.5,72.300003,68.0,65.300003
20161003044500,250.199997,99.285713,68,51.5,72.300003,68.0,65.300003
20161003050000,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161003051500,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161003053000,247.199997,98.095237,68,51.5,72.199997,68.0,65.300003
20161003054500,250.199997,99.285713,68,51.5,72.300003,68.0,65.300003
20161003060000,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161003061500,247.199997,98.095237,68,51.5,72.199997,68.0,65.300003
20161003063000,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161003064500,254.399994,100.952379,68,51.5,72.199997,68.0,65.300003
20161003070000,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161003071500,250.199997,99.285713,68,51.5,72.099998,68.0,65.300003
20161003073000,247.199997,98.095237,68,51.5,72.099998,68.0,65.300003
20161003074500,250.199997,99.285713,68,51.5,72.099998,68.0,65.300003
20161003080000,247.199997,98.095237,68,51.5,72.199997,68.0,65.300003
20161003081500,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161003083000,247.199997,98.095237,68,52.200001,72.199997,68.0,65.300003
20161003084500,254.399994,100.952379,68,52.200001,72.199997,68.0,65.300003
20161003090000,254.399994,100.952379,68,52.200001,72.300003,68.0,65.300003
20161003091500,254.399994,100.952379,68,52.799999,72.300003,68.0,65.300003
20161003093000,258.0,102.380952,68,52.799999,72.300003,68.0,65.300003
20161003094500,258.0,102.380952,68,52.799999,72.300003,68.0,65.300003
20161003100000,258.0,102.380952,67,52.799999,72.300003,68.0,65.300003
20161003101500,261.600006,103.809526,67,52.799999,72.300003,68.0,65.300003
20161003103000,258.0,102.380952,67,52.799999,72.300003,68.0,65.300003
20161003104500,258.0,102.380952,67,52.799999,72.300003,68.0,65.300003
20161003110000,258.0,102.380952,67,52.799999,72.300003,68.0,65.300003
20161003111500,258.0,102.380952,67,52.799999,72.300003,68.0,65.300003
20161003113000,254.399994,100.952379,67,52.799999,72.300003,68.0,65.300003
20161003114500,254.399994,100.952379,67,53.5,72.400002,68.0,65.300003
20161003120000,254.399994,100.952379,67,53.5,72.400002,68.0,65.300003
20161003121500,254.399994,100.952379,67,53.5,72.599998,68.0,65.300003
20161003123000,250.199997,99.285713,67,54.700001,72.599998,68.0,65.300003
20161003124500,254.399994,100.952379,67,53.5,72.699997,68.0,65.300003
20161003130000,254.399994,100.952379,67,53.5,72.599998,68.0,65.300003
20161003131500,254.399994,100.952379,67,53.5,72.699997,68.0,65.300003
20161003133000,250.199997,99.285713,67,53.5,72.800003,68.0,65.300003
20161003134500,254.399994,100.952379,67,55.599998,72.900002,68.0,65.300003
20161003140000,247.199997,98.095237,67,53.900002,72.900002,68.0,65.300003
20161003141500,243.0,96.428571,67,53.900002,72.900002,68.0,65.300003
20161003143000,247.199997,98.095237,67,53.900002,72.900002,68.0,65.300003
20161003144500,243.0,96.428571,67,53.900002,73.0,68.0,65.300003
20161003150000,247.199997,98.095237,67,53.900002,72.900002,68.0,65.300003
20161003151500,250.199997,99.285713,67,53.900002,72.900002,68.0,65.300003
20161003153000,250.199997,99.285713,67,53.900002,72.900002,68.0,65.300003
20161003154500,250.199997,99.285713,67,53.900002,73.099998,68.0,65.300003
20161003160000,250.199997,99.285713,67,53.900002,73.0,68.0,65.300003
20161003161500,250.199997,99.285713,67,53.900002,73.0,68.0,65.300003
20161003163000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20161003164500,250.199997,99.285713,67,53.900002,72.900002,68.0,65.300003
20161003170000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20161003171500,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20161003173000,258.0,102.380952,67,53.900002,73.0,68.0,65.300003
20161003174500,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20161003180000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20161003181500,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161003183000,254.399994,100.952379,67,53.900002,73.0,68.0,65.300003
20161003184500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161003190000,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161003191500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161003193000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161003194500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161003200000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161003201500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161003203000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161003204500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161003210000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161003211500,250.199997,99.285713,67,53.099998,73.199997,68.0,65.300003
20161003213000,250.199997,99.285713,67,53.099998,73.199997,68.0,65.300003
20161003214500,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20161003220000,250.199997,99.285713,67,53.099998,73.199997,68.0,65.300003
20161003221500,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20161003223000,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20161003224500,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20161003230000,247.199997,98.095237,68,53.099998,73.099998,68.0,65.300003
20161003231500,250.199997,99.285713,68,53.099998,73.099998,68.0,65.300003
20161003233000,250.199997,99.285713,68,53.099998,73.099998,68.0,65.300003
20161003234500,247.199997,98.095237,68,53.099998,73.099998,68.0,65.300003
20161004000000,247.199997,98.095237,68,53.099998,73.099998,68.0,65.300003
20161004001500,250.199997,99.285713,68,53.099998,73.0,68.0,65.300003
20161004003000,247.199997,98.095237,68,52.5,73.0,68.0,65.300003
20161004004500,247.199997,98.095237,68,52.5,73.0,68.0,65.300003
20161004010000,247.199997,98.095237,68,52.5,72.900002,68.0,65.300003
20161004011500,247.199997,98.095237,68,52.5,72.900002,68.0,65.300003
20161004013000,250.199997,99.285713,68,52.5,72.900002,68.0,65.300003
20161004014500,250.199997,99.285713,68,51.900002,72.800003,68.0,65.300003
20161004020000,250.199997,99.285713,68,51.900002,72.800003,68.0,65.300003
20161004021500,250.199997,99.285713,68,51.900002,72.800003,68.0,65.300003
20161004023000,250.199997,99.285713,68,51.900002,72.800003,68.0,65.300003
20161004024500,247.199997,98.095237,68,51.900002,72.800003,68.0,65.300003
20161004030000,250.199997,99.285713,68,51.900002,72.699997,68.0,65.300003
20161004031500,250.199997,99.285713,68,51.900002,72.699997,68.0,65.300003
20161004033000,247.199997,98.095237,68,51.900002,72.699997,68.0,65.300003
20161004034500,247.199997,98.095237,68,51.900002,72.699997,68.0,65.300003
20161004040000,250.199997,99.285713,68,51.900002,72.699997,68.0,65.300003
20161004041500,250.199997,99.285713,68,51.900002,72.599998,68.0,65.300003
20161004043000,250.199997,99.285713,68,51.900002,72.599998,68.0,65.300003
20161004044500,250.199997,99.285713,68,51.900002,72.599998,68.0,65.300003
20161004050000,254.399994,100.952379,68,51.900002,72.599998,68.0,65.300003
20161004051500,250.199997,99.285713,68,51.900002,72.599998,68.0,65.300003
20161004053000,250.199997,99.285713,68,51.900002,72.599998,68.0,65.300003
20161004054500,250.199997,99.285713,68,51.900002,72.699997,68.0,65.300003
20161004060000,247.199997,98.095237,68,51.900002,72.599998,68.0,65.300003
20161004061500,250.199997,99.285713,68,51.900002,72.599998,68.0,65.300003
20161004063000,258.0,102.380952,68,51.900002,72.599998,68.0,65.300003
20161004064500,254.399994,100.952379,68,51.900002,72.400002,68.0,65.300003
20161004070000,258.0,102.380952,68,51.900002,72.400002,68.0,65.300003
20161004071500,258.0,102.380952,68,51.900002,72.400002,68.0,65.300003
20161004073000,254.399994,100.952379,68,52.599998,72.400002,68.0,65.300003
20161004074500,258.0,102.380952,68,52.599998,72.400002,68.0,65.300003
20161004080000,258.0,102.380952,68,52.599998,72.5,68.0,65.300003
20161004081500,254.399994,100.952379,68,52.599998,72.5,68.0,65.300003
20161004083000,258.0,102.380952,68,53.5,72.5,68.0,65.300003
20161004084500,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20161004090000,254.399994,100.952379,68,53.5,72.699997,68.0,65.300003
20161004091500,254.399994,100.952379,68,55.200001,72.900002,68.0,65.300003
20161004093000,250.199997,99.285713,68,54.299999,72.800003,68.0,65.300003
20161004094500,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20161004100000,250.199997,99.285713,68,54.299999,73.0,68.0,65.300003
20161004101500,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20161004103000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20161004104500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161004110000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161004111500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161004113000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161004114500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161004120000,243.0,96.428571,68,54.299999,73.199997,68.0,65.300003
20161004121500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161004123000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161004124500,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20161004130000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161004131500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161004133000,250.199997,99.285713,68,53.5,73.199997,68.0,65.300003
20161004134500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161004140000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161004141500,247.199997,98.095237,68,54.299999,73.300003,68.0,65.300003
20161004143000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161004144500,247.199997,98.095237,68,54.299999,73.300003,68.0,65.300003
20161004150000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161004151500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161004153000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161004154500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161004160000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161004161500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161004163000,254.399994,100.952379,68,53.5,73.099998,68.0,65.300003
20161004164500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161004170000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161004171500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161004173000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161004174500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161004180000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161004181500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161004183000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161004184500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161004190000,261.600006,103.809526,68,54.299999,73.199997,68.0,65.300003
20161004191500,261.600006,103.809526,68,54.299999,73.199997,68.0,65.300003
20161004193000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161004194500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161004200000,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161004201500,261.600006,103.809526,68,54.299999,73.400002,68.0,65.300003
20161004203000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161004204500,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20161004210000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161004211500,258.0,102.380952,68,54.299999,73.699997,68.0,65.300003
20161004213000,254.399994,100.952379,68,54.299999,73.800003,68.0,65.300003
20161004214500,258.0,102.380952,68,54.299999,73.699997,68.0,65.300003
20161004220000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161004221500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161004223000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161004224500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161004230000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161004231500,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20161004233000,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20161004234500,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20161005000000,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161005001500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161005003000,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20161005004500,261.600006,103.809526,68,54.299999,73.5,68.0,65.300003
20161005010000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161005011500,247.199997,98.095237,13,54.299999,73.400002,68.0,65.300003
20161005013000,243.0,96.428571,68,54.299999,73.699997,68.0,65.300003
20161005014500,243.0,96.428571,68,54.299999,73.800003,68.0,65.300003
20161005020000,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20161005021500,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20161005023000,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20161005024500,247.199997,98.095237,68,54.299999,73.900002,68.0,65.300003
20161005030000,243.0,96.428571,68,54.299999,73.800003,68.0,65.300003
20161005031500,247.199997,98.095237,68,54.299999,73.900002,68.0,65.300003
20161005033000,250.199997,99.285713,68,54.299999,73.900002,68.0,65.300003
20161005034500,247.199997,98.095237,68,54.299999,73.900002,68.0,65.300003
20161005040000,250.199997,99.285713,69,54.299999,73.900002,68.0,65.300003
20161005041500,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20161005043000,247.199997,98.095237,69,54.299999,73.900002,68.0,65.300003
20161005044500,247.199997,98.095237,25,58.700001,74.300003,68.0,65.300003
20161005050000,239.399994,94.999998,28,58.0,74.5,68.0,65.300003
20161005051500,250.199997,99.285713,72,55.599998,74.5,68.0,65.300003
20161005053000,258.0,102.380952,67,54.0,74.099998,68.0,65.300003
20161005054500,258.0,102.380952,67,54.700001,74.099998,68.0,65.300003
20161005060000,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20161005061500,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161005063000,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20161005064500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20161005070000,258.0,102.380952,67,54.700001,73.800003,68.0,65.300003
20161005071500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20161005073000,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20161005074500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20161005080000,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20161005081500,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20161005083000,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20161005084500,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20161005090000,247.199997,98.095237,67,54.700001,73.699997,68.0,65.300003
20161005091500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20161005093000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20161005094500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20161005100000,258.0,102.380952,67,53.900002,73.5,68.0,65.300003
20161005101500,258.0,102.380952,67,53.900002,73.5,68.0,65.300003
20161005103000,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20161005104500,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20161005110000,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20161005111500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20161005113000,250.199997,99.285713,67,53.900002,73.5,68.0,65.300003
20161005114500,250.199997,99.285713,67,53.900002,73.5,68.0,65.300003
20161005120000,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20161005121500,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20161005123000,247.199997,98.095237,67,53.900002,73.699997,68.0,65.300003
20161005124500,250.199997,99.285713,67,53.900002,73.5,68.0,65.300003
20161005130000,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20161005131500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20161005133000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161005134500,250.199997,99.285713,67,53.900002,73.300003,68.0,65.300003
20161005140000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161005141500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161005143000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161005144500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161005150000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161005151500,250.199997,99.285713,67,53.900002,73.199997,68.0,65.300003
20161005153000,250.199997,99.285713,67,53.900002,73.099998,68.0,65.300003
20161005154500,258.0,102.380952,67,54.700001,73.199997,68.0,65.300003
20161005160000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161005161500,250.199997,99.285713,67,53.900002,73.099998,68.0,65.300003
20161005163000,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20161005164500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161005170000,258.0,102.380952,67,54.700001,73.199997,68.0,65.300003
20161005171500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20161005173000,258.0,102.380952,67,54.700001,73.300003,68.0,65.300003
20161005174500,254.399994,100.952379,67,54.700001,73.199997,68.0,65.300003
20161005180000,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20161005181500,258.0,102.380952,67,54.700001,73.400002,68.0,65.300003
20161005183000,258.0,102.380952,67,54.700001,73.400002,68.0,65.300003
20161005184500,258.0,102.380952,67,54.700001,73.300003,68.0,65.300003
20161005190000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161005191500,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161005193000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161005194500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161005200000,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161005201500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161005203000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161005204500,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20161005210000,258.0,102.380952,67,53.900002,73.5,68.0,65.300003
20161005211500,250.199997,99.285713,67,55.099998,73.400002,68.0,65.300003
20161005213000,254.399994,100.952379,67,54.299999,73.300003,68.0,65.300003
20161005214500,254.399994,100.952379,67,54.299999,73.300003,68.0,65.300003
20161005220000,250.199997,99.285713,67,55.799999,73.400002,68.0,65.300003
20161005221500,247.199997,98.095237,67,55.799999,73.599998,68.0,65.300003
20161005223000,247.199997,98.095237,67,53.799999,73.400002,68.0,65.300003
20161005224500,247.199997,98.095237,67,53.799999,73.5,68.0,65.300003
20161005230000,243.0,96.428571,67,53.799999,73.5,68.0,65.300003
20161005231500,243.0,96.428571,67,53.799999,73.5,68.0,65.300003
20161005233000,247.199997,98.095237,67,54.700001,73.699997,68.0,65.300003
20161005234500,247.199997,98.095237,67,53.599998,73.599998,68.0,65.300003
20161006000000,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20161006001500,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20161006003000,247.199997,98.095237,68,55.0,73.5,68.0,65.300003
20161006004500,243.0,96.428571,68,55.0,73.599998,68.0,65.300003
20161006010000,250.199997,99.285713,68,55.0,73.599998,68.0,65.300003
20161006011500,250.199997,99.285713,68,55.0,73.599998,68.0,65.300003
20161006013000,247.199997,98.095237,68,55.0,73.699997,68.0,65.300003
20161006014500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20161006020000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161006021500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161006023000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161006024500,250.199997,99.285713,68,55.099998,73.800003,68.0,65.300003
20161006030000,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20161006031500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161006033000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161006034500,243.0,96.428571,68,54.299999,73.599998,68.0,65.300003
20161006040000,247.199997,98.095237,68,56.0,73.699997,68.0,65.300003
20161006041500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161006043000,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161006044500,247.199997,98.095237,68,55.099998,73.599998,68.0,65.300003
20161006050000,247.199997,98.095237,68,55.099998,73.699997,68.0,65.300003
20161006051500,247.199997,98.095237,68,55.099998,73.599998,68.0,65.300003
20161006053000,250.199997,99.285713,68,55.099998,73.699997,68.0,65.300003
20161006054500,250.199997,99.285713,68,55.099998,73.699997,68.0,65.300003
20161006060000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161006061500,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161006063000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161006064500,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161006070000,250.199997,99.285713,68,54.900002,73.599998,68.0,65.300003
20161006071500,250.199997,99.285713,68,54.900002,73.699997,68.0,65.300003
20161006073000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161006074500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161006080000,247.199997,98.095237,68,54.299999,73.5,68.0,65.300003
20161006081500,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161006083000,247.199997,98.095237,68,54.299999,73.5,68.0,65.300003
20161006084500,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161006090000,243.0,96.428571,68,54.299999,73.599998,68.0,65.300003
20161006091500,247.199997,98.095237,68,54.299999,73.5,68.0,65.300003
20161006093000,247.199997,98.095237,70,54.299999,73.400002,68.0,65.300003
20161006094500,250.199997,99.285713,70,54.299999,73.400002,68.0,65.300003
20161006100000,254.399994,100.952379,70,54.299999,73.5,68.0,65.300003
20161006101500,254.399994,100.952379,70,54.299999,73.5,68.0,65.300003
20161006103000,254.399994,100.952379,70,54.299999,73.400002,68.0,65.300003
20161006104500,254.399994,100.952379,70,54.299999,73.400002,68.0,65.300003
20161006110000,250.199997,99.285713,70,54.299999,73.400002,68.0,65.300003
20161006111500,254.399994,100.952379,70,54.299999,73.400002,68.0,65.300003
20161006113000,254.399994,100.952379,70,54.299999,73.300003,68.0,65.300003
20161006114500,254.399994,100.952379,70,54.299999,73.199997,68.0,65.300003
20161006120000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161006121500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161006123000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20161006124500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20161006130000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161006131500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161006133000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20161006134500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161006140000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161006141500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161006143000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161006144500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161006150000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161006151500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161006153000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161006154500,258.0,102.380952,68,53.599998,73.099998,68.0,65.300003
20161006160000,254.399994,100.952379,68,53.599998,73.099998,68.0,65.300003
20161006161500,254.399994,100.952379,68,53.599998,73.199997,68.0,65.300003
20161006163000,258.0,102.380952,68,53.599998,73.199997,68.0,65.300003
20161006164500,261.600006,103.809526,68,53.599998,73.199997,68.0,65.300003
20161006170000,254.399994,100.952379,68,53.599998,73.199997,68.0,65.300003
20161006171500,261.600006,103.809526,68,53.599998,73.199997,68.0,65.300003
20161006173000,258.0,102.380952,68,53.599998,73.199997,68.0,65.300003
20161006174500,258.0,102.380952,68,53.599998,73.300003,68.0,65.300003
20161006180000,254.399994,100.952379,67,54.299999,73.300003,68.0,65.300003
20161006181500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161006183000,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161006184500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161006190000,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20161006191500,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20161006193000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161006194500,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161006200000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20161006201500,247.199997,98.095237,69,55.5,73.800003,68.0,65.300003
20161006203000,250.199997,99.285713,69,52.700001,73.699997,68.0,65.300003
20161006204500,254.399994,100.952379,69,54.299999,73.800003,68.0,65.300003
20161006210000,250.199997,99.285713,69,55.0,73.800003,68.0,65.300003
20161006211500,250.199997,99.285713,69,55.0,73.800003,68.0,65.300003
20161006213000,254.399994,100.952379,69,55.0,73.900002,68.0,65.300003
20161006214500,250.199997,99.285713,69,53.099998,73.699997,68.0,65.300003
20161006220000,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161006221500,254.399994,100.952379,69,54.299999,73.800003,68.0,65.300003
20161006223000,250.199997,99.285713,69,55.200001,73.900002,68.0,65.300003
20161006224500,250.199997,99.285713,69,55.200001,73.900002,68.0,65.300003
20161006230000,250.199997,99.285713,69,55.200001,73.800003,68.0,65.300003
20161006231500,258.0,102.380952,68,54.299999,73.800003,68.0,65.300003
20161006233000,258.0,102.380952,68,54.299999,73.800003,68.0,65.300003
20161006234500,261.600006,103.809526,68,54.299999,73.800003,68.0,65.300003
20161007000000,254.399994,100.952379,68,53.099998,73.699997,68.0,65.300003
20161007001500,261.600006,103.809526,68,54.799999,73.699997,68.0,65.300003
20161007003000,258.0,102.380952,68,54.799999,73.699997,68.0,65.300003
20161007004500,258.0,102.380952,68,56.0,73.800003,68.0,65.300003
20161007010000,258.0,102.380952,68,54.700001,73.699997,68.0,65.300003
20161007011500,258.0,102.380952,68,54.700001,73.599998,68.0,65.300003
20161007013000,254.399994,100.952379,68,54.700001,73.599998,68.0,65.300003
20161007014500,254.399994,100.952379,68,54.700001,73.699997,68.0,65.300003
20161007020000,254.399994,100.952379,68,54.700001,73.599998,68.0,65.300003
20161007021500,258.0,102.380952,68,54.700001,73.599998,68.0,65.300003
20161007023000,254.399994,100.952379,68,54.700001,73.599998,68.0,65.300003
20161007024500,258.0,102.380952,68,56.400002,73.699997,68.0,65.300003
20161007030000,254.399994,100.952379,68,54.700001,73.599998,68.0,65.300003
20161007031500,258.0,102.380952,68,54.700001,73.599998,68.0,65.300003
20161007033000,258.0,102.380952,68,53.900002,73.699997,68.0,65.300003
20161007034500,258.0,102.380952,68,56.400002,73.699997,68.0,65.300003
20161007040000,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20161007041500,254.399994,100.952379,68,55.099998,73.599998,68.0,65.300003
20161007043000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161007044500,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161007050000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161007051500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161007053000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161007054500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161007060000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161007061500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161007063000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161007064500,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161007070000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161007071500,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20161007073000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161007074500,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161007080000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161007081500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161007083000,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161007084500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161007090000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161007091500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161007093000,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161007094500,247.199997,98.095237,68,54.299999,73.300003,68.0,65.300003
20161007100000,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161007101500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161007103000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161007104500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161007110000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161007111500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161007113000,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20161007114500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161007120000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161007121500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161007123000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161007124500,239.399994,94.999998,68,54.299999,73.199997,68.0,65.300003
20161007130000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161007131500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161007133000,250.199997,99.285713,69,54.299999,73.300003,68.0,65.300003
20161007134500,247.199997,98.095237,70,54.299999,73.199997,68.0,65.300003
20161007140000,243.0,96.428571,70,54.299999,73.199997,68.0,65.300003
20161007141500,250.199997,99.285713,70,54.299999,73.199997,68.0,65.300003
20161007143000,250.199997,99.285713,70,54.299999,73.199997,68.0,65.300003
20161007144500,254.399994,100.952379,70,53.5,73.099998,68.0,65.300003
20161007150000,258.0,102.380952,70,53.5,73.099998,68.0,65.300003
20161007151500,261.600006,103.809526,70,53.5,73.099998,68.0,65.300003
20161007153000,261.600006,103.809526,69,54.299999,73.099998,68.0,65.300003
20161007154500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161007160000,258.0,102.380952,68,54.299999,73.0,68.0,65.300003
20161007161500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161007163000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161007164500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161007170000,250.199997,99.285713,67,54.299999,73.099998,68.0,65.300003
20161007171500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161007173000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161007174500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161007180000,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161007181500,250.199997,99.285713,67,54.299999,73.099998,68.0,65.300003
20161007183000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161007184500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161007190000,258.0,102.380952,67,54.299999,73.199997,68.0,65.300003
20161007191500,258.0,102.380952,67,54.299999,73.300003,68.0,65.300003
20161007193000,250.199997,99.285713,67,54.299999,73.300003,68.0,65.300003
20161007194500,258.0,102.380952,67,55.099998,73.400002,68.0,65.300003
20161007200000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161007201500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20161007203000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20161007204500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20161007210000,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20161007211500,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161007213000,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161007214500,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161007220000,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161007221500,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161007223000,258.0,102.380952,67,55.599998,73.699997,68.0,65.300003
20161007224500,258.0,102.380952,67,54.700001,73.699997,68.0,65.300003
20161007230000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20161007231500,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20161007233000,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20161007234500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20161008000000,250.199997,99.285713,67,54.0,73.699997,68.0,65.300003
20161008001500,254.399994,100.952379,67,54.0,73.800003,68.0,65.300003
20161008003000,250.199997,99.285713,67,54.0,73.699997,68.0,65.300003
20161008004500,250.199997,99.285713,67,54.0,73.699997,68.0,65.300003
20161008010000,250.199997,99.285713,67,54.0,73.800003,68.0,65.300003
20161008011500,247.199997,98.095237,2,54.0,73.800003,68.0,65.300003
20161008013000,250.199997,99.285713,70,55.099998,74.0,68.0,65.300003
20161008014500,254.399994,100.952379,70,55.099998,74.099998,68.0,65.300003
20161008020000,254.399994,100.952379,70,53.5,74.099998,68.0,65.300003
20161008021500,250.199997,99.285713,70,53.5,74.0,68.0,65.300003
20161008023000,258.0,102.380952,70,55.700001,74.0,68.0,65.300003
20161008024500,258.0,102.380952,70,54.099998,74.0,68.0,65.300003
20161008030000,254.399994,100.952379,70,54.099998,74.0,68.0,65.300003
20161008031500,254.399994,100.952379,70,55.900002,73.900002,68.0,65.300003
20161008033000,254.399994,100.952379,70,53.5,73.800003,68.0,65.300003
20161008034500,254.399994,100.952379,70,53.5,73.900002,68.0,65.300003
20161008040000,258.0,102.380952,70,54.700001,74.0,68.0,65.300003
20161008041500,254.399994,100.952379,70,54.700001,73.900002,68.0,65.300003
20161008043000,254.399994,100.952379,70,53.5,73.800003,68.0,65.300003
20161008044500,258.0,102.380952,70,54.299999,74.0,68.0,65.300003
20161008050000,258.0,102.380952,70,54.299999,73.800003,68.0,65.300003
20161008051500,254.399994,100.952379,70,53.5,73.699997,68.0,65.300003
20161008053000,254.399994,100.952379,70,54.700001,73.900002,68.0,65.300003
20161008054500,250.199997,99.285713,70,54.700001,73.800003,68.0,65.300003
20161008060000,254.399994,100.952379,70,53.5,73.800003,68.0,65.300003
20161008061500,254.399994,100.952379,70,54.299999,73.800003,68.0,65.300003
20161008063000,254.399994,100.952379,70,54.299999,73.800003,68.0,65.300003
20161008064500,254.399994,100.952379,70,53.5,73.800003,68.0,65.300003
20161008070000,254.399994,100.952379,70,54.299999,73.900002,68.0,65.300003
20161008071500,258.0,102.380952,70,54.299999,73.800003,68.0,65.300003
20161008073000,254.399994,100.952379,70,54.299999,73.800003,68.0,65.300003
20161008074500,254.399994,100.952379,70,54.299999,73.900002,68.0,65.300003
20161008080000,254.399994,100.952379,70,53.5,73.800003,68.0,65.300003
20161008081500,258.0,102.380952,70,53.5,73.800003,68.0,65.300003
20161008083000,258.0,102.380952,70,55.200001,73.800003,68.0,65.300003
20161008084500,258.0,102.380952,70,54.299999,73.699997,68.0,65.300003
20161008090000,254.399994,100.952379,70,54.299999,73.699997,68.0,65.300003
20161008091500,254.399994,100.952379,68,54.299999,73.800003,68.0,65.300003
20161008093000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161008094500,261.600006,103.809526,68,53.5,73.599998,68.0,65.300003
20161008100000,258.0,102.380952,68,55.099998,73.699997,68.0,65.300003
20161008101500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161008103000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161008104500,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161008110000,258.0,102.380952,68,56.0,73.599998,68.0,65.300003
20161008111500,250.199997,99.285713,68,52.700001,73.400002,68.0,65.300003
20161008113000,258.0,102.380952,68,53.5,73.400002,68.0,65.300003
20161008114500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161008120000,258.0,102.380952,68,55.599998,73.599998,68.0,65.300003
20161008121500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20161008123000,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20161008124500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161008130000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161008131500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161008133000,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161008134500,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20161008140000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161008141500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161008143000,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20161008144500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161008150000,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161008151500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161008153000,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161008154500,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20161008160000,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161008161500,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20161008163000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161008164500,247.199997,98.095237,68,54.299999,73.5,68.0,65.300003
20161008170000,250.199997,99.285713,68,55.5,73.5,68.0,65.300003
20161008171500,250.199997,99.285713,68,55.5,73.900002,68.0,65.300003
20161008173000,247.199997,98.095237,68,52.700001,73.599998,68.0,65.300003
20161008174500,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161008180000,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20161008181500,250.199997,99.285713,68,55.5,73.699997,68.0,65.300003
20161008183000,250.199997,99.285713,68,52.700001,73.599998,68.0,65.300003
20161008184500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161008190000,254.399994,100.952379,68,54.5,73.800003,68.0,65.300003
20161008191500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161008193000,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161008194500,254.399994,100.952379,68,53.900002,73.800003,68.0,65.300003
20161008200000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161008201500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161008203000,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20161008204500,254.399994,100.952379,68,53.900002,73.800003,68.0,65.300003
20161008210000,254.399994,100.952379,68,53.900002,73.800003,68.0,65.300003
20161008211500,254.399994,100.952379,68,53.900002,73.800003,68.0,65.300003
20161008213000,258.0,102.380952,68,53.900002,73.800003,68.0,65.300003
20161008214500,254.399994,100.952379,68,55.5,73.699997,68.0,65.300003
20161008220000,258.0,102.380952,68,54.299999,73.800003,68.0,65.300003
20161008221500,258.0,102.380952,68,54.299999,73.699997,68.0,65.300003
20161008223000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161008224500,258.0,102.380952,67,54.299999,73.699997,68.0,65.300003
20161008230000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20161008231500,258.0,102.380952,67,52.299999,73.5,68.0,65.300003
20161008233000,258.0,102.380952,67,54.700001,73.699997,68.0,65.300003
20161008234500,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20161009000000,250.199997,99.285713,67,51.900002,73.400002,68.0,65.300003
20161009001500,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20161009003000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161009004500,254.399994,100.952379,67,51.900002,73.400002,68.0,65.300003
20161009010000,254.399994,100.952379,67,51.900002,73.099998,68.0,65.300003
20161009011500,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20161009013000,258.0,102.380952,67,53.5,73.300003,68.0,65.300003
20161009014500,258.0,102.380952,67,52.299999,73.199997,68.0,65.300003
20161009020000,254.399994,100.952379,67,50.700001,73.0,68.0,65.300003
20161009021500,254.399994,100.952379,67,53.099998,73.0,68.0,65.300003
20161009023000,254.399994,100.952379,67,52.299999,73.099998,68.0,65.300003
20161009024500,254.399994,100.952379,67,51.5,72.900002,68.0,65.300003
20161009030000,258.0,102.380952,67,51.5,72.900002,68.0,65.300003
20161009031500,258.0,102.380952,67,50.299999,72.599998,68.0,65.300003
20161009033000,254.399994,100.952379,67,50.299999,72.400002,68.0,65.300003
20161009034500,254.399994,100.952379,67,50.299999,72.400002,68.0,65.300003
20161009040000,258.0,102.380952,67,50.299999,72.199997,68.0,65.300003
20161009041500,254.399994,100.952379,67,50.299999,72.099998,68.0,65.300003
20161009043000,258.0,102.380952,67,50.299999,72.099998,68.0,65.300003
20161009044500,254.399994,100.952379,67,50.299999,72.0,68.0,65.300003
20161009050000,258.0,102.380952,67,50.299999,71.900002,68.0,65.300003
20161009051500,258.0,102.380952,67,50.299999,71.900002,68.0,65.300003
20161009053000,254.399994,100.952379,66,49.5,71.800003,68.0,65.300003
20161009054500,254.399994,100.952379,66,49.5,71.800003,68.0,65.300003
20161009060000,258.0,102.380952,66,49.5,71.699997,68.0,65.300003
20161009061500,258.0,102.380952,66,49.5,71.699997,68.0,65.300003
20161009063000,254.399994,100.952379,66,49.5,71.599998,68.0,65.300003
20161009064500,254.399994,100.952379,66,49.5,71.5,68.0,65.300003
