PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009070000,254.399994,100.952379,66,49.5,71.400002,68.0,65.300003
20161009071500,254.399994,100.952379,66,49.5,71.400002,68.0,65.300003
20161009073000,254.399994,100.952379,66,49.5,71.300003,68.0,65.300003
20161009074500,254.399994,100.952379,66,49.5,71.300003,68.0,65.300003
20161009080000,254.399994,100.952379,66,49.5,71.300003,68.0,65.300003
20161009081500,254.399994,100.952379,66,49.5,71.300003,68.0,65.300003
20161009083000,258.0,102.380952,66,49.5,71.300003,68.0,65.300003
20161009084500,258.0,102.380952,66,49.5,71.300003,68.0,65.300003
20161009090000,254.399994,100.952379,66,49.5,71.199997,68.0,65.300003
20161009091500,254.399994,100.952379,66,50.200001,71.300003,68.0,65.300003
20161009093000,258.0,102.380952,66,50.200001,71.300003,68.0,65.300003
20161009094500,258.0,102.380952,66,50.200001,71.300003,68.0,65.300003
20161009100000,258.0,102.380952,66,50.200001,71.300003,68.0,65.300003
20161009101500,254.399994,100.952379,66,49.5,71.199997,68.0,65.300003
20161009103000,258.0,102.380952,66,52.599998,71.5,68.0,65.300003
20161009104500,258.0,102.380952,66,52.599998,71.699997,68.0,65.300003
20161009110000,254.399994,100.952379,66,50.700001,71.599998,68.0,65.300003
20161009111500,254.399994,100.952379,66,50.700001,71.400002,68.0,65.300003
20161009113000,258.0,102.380952,66,53.099998,71.699997,68.0,65.300003
20161009114500,254.399994,100.952379,66,51.099998,71.699997,68.0,65.300003
20161009120000,254.399994,100.952379,66,51.099998,71.5,68.0,65.300003
20161009121500,254.399994,100.952379,66,53.5,71.800003,68.0,65.300003
20161009123000,254.399994,100.952379,66,52.299999,72.099998,68.0,65.300003
20161009124500,254.399994,100.952379,66,50.700001,71.800003,68.0,65.300003
20161009130000,250.199997,99.285713,66,53.900002,72.099998,68.0,65.300003
20161009131500,254.399994,100.952379,66,53.900002,72.400002,68.0,65.300003
20161009133000,254.399994,100.952379,66,51.099998,72.199997,68.0,65.300003
20161009134500,250.199997,99.285713,66,53.900002,72.199997,68.0,65.300003
20161009140000,254.399994,100.952379,66,54.700001,72.599998,68.0,65.300003
20161009141500,250.199997,99.285713,66,51.5,72.5,68.0,65.300003
20161009143000,250.199997,99.285713,66,53.099998,72.400002,68.0,65.300003
20161009144500,250.199997,99.285713,66,53.799999,72.699997,68.0,65.300003
20161009150000,254.399994,100.952379,66,51.5,72.599998,68.0,65.300003
20161009151500,250.199997,99.285713,66,52.200001,72.400002,68.0,65.300003
20161009153000,254.399994,100.952379,66,54.299999,72.699997,68.0,65.300003
20161009154500,250.199997,99.285713,66,51.5,72.699997,68.0,65.300003
20161009160000,250.199997,99.285713,66,51.5,72.400002,68.0,65.300003
20161009161500,250.199997,99.285713,66,53.900002,72.800003,68.0,65.300003
20161009163000,250.199997,99.285713,66,51.900002,72.699997,68.0,65.300003
20161009164500,250.199997,99.285713,66,51.900002,72.5,68.0,65.300003
20161009170000,250.199997,99.285713,66,53.099998,72.699997,68.0,65.300003
20161009171500,250.199997,99.285713,66,51.0,72.599998,68.0,65.300003
20161009173000,250.199997,99.285713,66,53.099998,72.400002,68.0,65.300003
20161009174500,254.399994,100.952379,66,53.099998,72.699997,68.0,65.300003
20161009180000,247.199997,98.095237,66,51.099998,72.599998,68.0,65.300003
20161009181500,250.199997,99.285713,66,53.900002,72.699997,68.0,65.300003
20161009183000,250.199997,99.285713,66,53.900002,72.900002,68.0,65.300003
20161009184500,247.199997,98.095237,66,51.099998,72.699997,68.0,65.300003
20161009190000,247.199997,98.095237,66,53.5,72.699997,68.0,65.300003
20161009191500,250.199997,99.285713,67,53.5,72.900002,68.0,65.300003
20161009193000,243.0,96.428571,67,51.099998,72.699997,68.0,65.300003
20161009194500,247.199997,98.095237,67,53.099998,72.699997,68.0,65.300003
20161009200000,247.199997,98.095237,67,53.099998,72.900002,68.0,65.300003
20161009201500,247.199997,98.095237,67,51.5,72.900002,68.0,65.300003
20161009203000,247.199997,98.095237,68,51.5,72.699997,68.0,65.300003
20161009204500,247.199997,98.095237,68,53.5,72.900002,68.0,65.300003
20161009210000,247.199997,98.095237,68,52.700001,73.099998,68.0,65.300003
20161009211500,247.199997,98.095237,68,51.099998,72.800003,68.0,65.300003
20161009213000,247.199997,98.095237,68,53.5,72.900002,68.0,65.300003
20161009214500,250.199997,99.285713,68,53.5,73.099998,68.0,65.300003
20161009220000,243.0,96.428571,68,51.5,72.900002,68.0,65.300003
20161009221500,247.199997,98.095237,68,51.5,72.800003,68.0,65.300003
20161009223000,247.199997,98.095237,68,53.099998,73.099998,68.0,65.300003
20161009224500,247.199997,98.095237,68,53.099998,73.099998,68.0,65.300003
20161009230000,247.199997,98.095237,68,51.099998,72.900002,68.0,65.300003
20161009231500,247.199997,98.095237,68,52.599998,72.800003,68.0,65.300003
20161009233000,250.199997,99.285713,69,52.599998,73.0,68.0,65.300003
20161009234500,250.199997,99.285713,69,52.599998,73.099998,68.0,65.300003
20161010000000,250.199997,99.285713,69,52.599998,73.099998,68.0,65.300003
20161010001500,247.199997,98.095237,69,51.900002,72.900002,68.0,65.300003
20161010003000,250.199997,99.285713,69,51.099998,72.900002,68.0,65.300003
20161010004500,250.199997,99.285713,69,51.700001,72.699997,68.0,65.300003
20161010010000,247.199997,98.095237,69,53.099998,73.0,68.0,65.300003
20161010011500,250.199997,99.285713,69,53.099998,73.0,68.0,65.300003
20161010013000,250.199997,99.285713,69,51.900002,73.0,68.0,65.300003
20161010014500,250.199997,99.285713,69,51.900002,72.800003,68.0,65.300003
20161010020000,247.199997,98.095237,69,51.900002,72.800003,68.0,65.300003
20161010021500,247.199997,98.095237,69,51.900002,72.699997,68.0,65.300003
20161010023000,250.199997,99.285713,69,51.900002,72.699997,68.0,65.300003
20161010024500,250.199997,99.285713,69,51.900002,72.699997,68.0,65.300003
20161010030000,254.399994,100.952379,69,51.900002,72.699997,68.0,65.300003
20161010031500,250.199997,99.285713,69,51.900002,72.699997,68.0,65.300003
20161010033000,250.199997,99.285713,69,51.900002,72.599998,68.0,65.300003
20161010034500,247.199997,98.095237,69,51.900002,72.599998,68.0,65.300003
20161010040000,254.399994,100.952379,69,51.900002,72.599998,68.0,65.300003
20161010041500,250.199997,99.285713,69,51.900002,72.599998,68.0,65.300003
20161010043000,250.199997,99.285713,69,51.900002,72.5,68.0,65.300003
20161010044500,258.0,102.380952,69,51.900002,72.400002,68.0,65.300003
20161010050000,254.399994,100.952379,69,51.099998,72.400002,68.0,65.300003
20161010051500,254.399994,100.952379,69,51.099998,72.400002,68.0,65.300003
20161010053000,258.0,102.380952,69,51.099998,72.199997,68.0,65.300003
20161010054500,258.0,102.380952,68,51.099998,72.199997,68.0,65.300003
20161010060000,254.399994,100.952379,68,51.099998,72.099998,68.0,65.300003
20161010061500,258.0,102.380952,68,51.099998,72.0,68.0,65.300003
20161010063000,258.0,102.380952,68,51.099998,71.900002,68.0,65.300003
20161010064500,258.0,102.380952,68,51.099998,71.900002,68.0,65.300003
20161010070000,258.0,102.380952,68,51.099998,71.800003,68.0,65.300003
20161010071500,254.399994,100.952379,68,51.099998,71.699997,68.0,65.300003
20161010073000,258.0,102.380952,68,51.099998,71.699997,68.0,65.300003
20161010074500,258.0,102.380952,68,51.099998,71.699997,68.0,65.300003
20161010080000,254.399994,100.952379,67,51.099998,71.699997,68.0,65.300003
20161010081500,254.399994,100.952379,67,51.099998,71.699997,68.0,65.300003
20161010083000,254.399994,100.952379,67,51.799999,71.800003,68.0,65.300003
20161010084500,258.0,102.380952,67,51.799999,72.0,68.0,65.300003
20161010090000,254.399994,100.952379,67,51.799999,71.900002,68.0,65.300003
20161010091500,254.399994,100.952379,67,54.700001,72.199997,68.0,65.300003
20161010093000,254.399994,100.952379,67,53.900002,72.5,68.0,65.300003
20161010094500,254.399994,100.952379,67,52.700001,72.400002,68.0,65.300003
20161010100000,250.199997,99.285713,67,55.400002,72.5,68.0,65.300003
20161010101500,250.199997,99.285713,67,54.299999,72.699997,68.0,65.300003
20161010103000,250.199997,99.285713,67,54.299999,72.699997,68.0,65.300003
20161010104500,247.199997,98.095237,67,55.599998,72.800003,68.0,65.300003
20161010110000,250.199997,99.285713,67,53.900002,72.800003,68.0,65.300003
20161010111500,247.199997,98.095237,67,53.900002,72.900002,68.0,65.300003
20161010113000,250.199997,99.285713,68,54.700001,73.0,68.0,65.300003
20161010114500,243.0,96.428571,68,53.900002,73.099998,68.0,65.300003
20161010120000,250.199997,99.285713,68,53.900002,73.099998,68.0,65.300003
20161010121500,247.199997,98.095237,68,53.900002,73.099998,68.0,65.300003
20161010123000,250.199997,99.285713,68,53.900002,73.099998,68.0,65.300003
20161010124500,247.199997,98.095237,68,54.700001,73.099998,68.0,65.300003
20161010130000,247.199997,98.095237,69,54.700001,73.199997,68.0,65.300003
20161010131500,254.399994,100.952379,69,54.700001,73.300003,68.0,65.300003
20161010133000,250.199997,99.285713,69,54.700001,73.199997,68.0,65.300003
20161010134500,250.199997,99.285713,69,54.700001,73.199997,68.0,65.300003
20161010140000,254.399994,100.952379,69,54.700001,73.300003,68.0,65.300003
20161010141500,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161010143000,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161010144500,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161010150000,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161010151500,254.399994,100.952379,69,53.900002,73.300003,68.0,65.300003
20161010153000,254.399994,100.952379,69,53.900002,73.199997,68.0,65.300003
20161010154500,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161010160000,250.199997,99.285713,69,53.900002,73.300003,68.0,65.300003
20161010161500,254.399994,100.952379,69,54.599998,73.400002,68.0,65.300003
20161010163000,250.199997,99.285713,69,53.900002,73.300003,68.0,65.300003
20161010164500,254.399994,100.952379,69,53.900002,73.300003,68.0,65.300003
20161010170000,254.399994,100.952379,69,53.900002,73.400002,68.0,65.300003
20161010171500,258.0,102.380952,69,53.900002,73.400002,68.0,65.300003
20161010173000,261.600006,103.809526,69,53.900002,73.400002,68.0,65.300003
20161010174500,258.0,102.380952,68,53.900002,73.400002,68.0,65.300003
20161010180000,258.0,102.380952,68,53.900002,73.400002,68.0,65.300003
20161010181500,254.399994,100.952379,68,53.900002,73.300003,68.0,65.300003
20161010183000,258.0,102.380952,68,53.900002,73.400002,68.0,65.300003
20161010184500,254.399994,100.952379,68,55.099998,73.5,68.0,65.300003
20161010190000,258.0,102.380952,68,53.5,73.400002,68.0,65.300003
20161010191500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161010193000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161010194500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161010200000,258.0,102.380952,68,55.099998,73.699997,68.0,65.300003
20161010201500,258.0,102.380952,68,53.099998,73.599998,68.0,65.300003
20161010203000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161010204500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161010210000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161010211500,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161010213000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161010214500,258.0,102.380952,68,55.799999,73.699997,68.0,65.300003
20161010220000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20161010221500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161010223000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161010224500,254.399994,100.952379,68,56.0,73.599998,68.0,65.300003
20161010230000,254.399994,100.952379,68,53.5,73.599998,68.0,65.300003
20161010231500,254.399994,100.952379,68,53.5,73.599998,68.0,65.300003
20161010233000,254.399994,100.952379,68,56.0,73.599998,68.0,65.300003
20161010234500,254.399994,100.952379,68,53.5,73.599998,68.0,65.300003
20161011000000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161011001500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161011003000,254.399994,100.952379,68,53.599998,73.599998,68.0,65.300003
20161011004500,250.199997,99.285713,68,53.599998,73.5,68.0,65.300003
20161011010000,254.399994,100.952379,68,56.0,73.5,68.0,65.300003
20161011011500,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161011013000,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161011014500,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161011020000,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20161011021500,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161011023000,254.399994,100.952379,68,53.900002,73.599998,68.0,65.300003
20161011024500,254.399994,100.952379,68,53.900002,73.599998,68.0,65.300003
20161011030000,254.399994,100.952379,68,54.599998,73.400002,68.0,65.300003
20161011031500,254.399994,100.952379,68,54.599998,73.599998,68.0,65.300003
20161011033000,254.399994,100.952379,68,54.599998,73.5,68.0,65.300003
20161011034500,258.0,102.380952,68,54.599998,73.400002,68.0,65.300003
20161011040000,258.0,102.380952,68,53.900002,73.5,68.0,65.300003
20161011041500,258.0,102.380952,68,53.900002,73.5,68.0,65.300003
20161011043000,254.399994,100.952379,68,55.900002,73.400002,68.0,65.300003
20161011044500,254.399994,100.952379,67,54.599998,73.599998,68.0,65.300003
20161011050000,254.399994,100.952379,67,53.900002,73.5,68.0,65.300003
20161011051500,254.399994,100.952379,67,55.5,73.400002,68.0,65.300003
20161011053000,254.399994,100.952379,67,53.900002,73.5,68.0,65.300003
20161011054500,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20161011060000,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20161011061500,254.399994,100.952379,67,53.799999,73.5,68.0,65.300003
20161011063000,254.399994,100.952379,67,53.799999,73.5,68.0,65.300003
20161011064500,258.0,102.380952,67,54.700001,73.599998,68.0,65.300003
20161011070000,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161011071500,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161011073000,254.399994,100.952379,67,55.599998,73.5,68.0,65.300003
20161011074500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161011080000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20161011081500,254.399994,100.952379,67,55.900002,73.5,68.0,65.300003
20161011083000,258.0,102.380952,67,53.5,73.599998,68.0,65.300003
20161011084500,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20161011090000,254.399994,100.952379,67,55.200001,73.599998,68.0,65.300003
20161011091500,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20161011093000,250.199997,99.285713,67,54.200001,73.699997,68.0,65.300003
20161011094500,258.0,102.380952,67,54.200001,73.599998,68.0,65.300003
20161011100000,258.0,102.380952,67,54.200001,73.699997,68.0,65.300003
20161011101500,258.0,102.380952,67,54.200001,73.699997,68.0,65.300003
20161011103000,258.0,102.380952,67,54.200001,73.699997,68.0,65.300003
20161011104500,258.0,102.380952,67,54.200001,73.599998,68.0,65.300003
20161011110000,258.0,102.380952,67,54.200001,73.599998,68.0,65.300003
20161011111500,261.600006,103.809526,67,54.200001,73.5,68.0,65.300003
20161011113000,258.0,102.380952,67,54.200001,73.5,68.0,65.300003
20161011114500,258.0,102.380952,67,54.200001,73.5,68.0,65.300003
20161011120000,254.399994,100.952379,67,54.200001,73.5,68.0,65.300003
20161011121500,258.0,102.380952,67,54.200001,73.5,68.0,65.300003
20161011123000,254.399994,100.952379,67,54.200001,73.599998,68.0,65.300003
20161011124500,258.0,102.380952,67,54.200001,73.5,68.0,65.300003
20161011130000,254.399994,100.952379,67,54.200001,73.400002,68.0,65.300003
20161011131500,254.399994,100.952379,67,54.200001,73.400002,68.0,65.300003
20161011133000,258.0,102.380952,67,54.200001,73.400002,68.0,65.300003
20161011134500,258.0,102.380952,67,54.200001,73.400002,68.0,65.300003
20161011140000,258.0,102.380952,67,54.200001,73.400002,68.0,65.300003
20161011141500,254.399994,100.952379,67,54.200001,73.400002,68.0,65.300003
20161011143000,254.399994,100.952379,67,54.200001,73.400002,68.0,65.300003
20161011144500,258.0,102.380952,67,54.200001,73.400002,68.0,65.300003
20161011150000,258.0,102.380952,67,54.200001,73.400002,68.0,65.300003
20161011151500,258.0,102.380952,67,53.5,73.400002,68.0,65.300003
20161011153000,258.0,102.380952,67,53.5,73.400002,68.0,65.300003
20161011154500,258.0,102.380952,67,53.5,73.300003,68.0,65.300003
20161011160000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20161011161500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20161011163000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20161011164500,247.199997,98.095237,67,53.5,73.199997,68.0,65.300003
20161011170000,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20161011171500,250.199997,99.285713,67,55.5,73.300003,68.0,65.300003
20161011173000,250.199997,99.285713,67,53.900002,73.300003,68.0,65.300003
20161011174500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161011180000,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161011181500,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161011183000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161011184500,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161011190000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161011191500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20161011193000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20161011194500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20161011200000,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20161011201500,250.199997,99.285713,67,53.099998,73.300003,68.0,65.300003
20161011203000,254.399994,100.952379,67,53.099998,73.400002,68.0,65.300003
20161011204500,250.199997,99.285713,67,53.099998,73.400002,68.0,65.300003
20161011210000,250.199997,99.285713,67,53.099998,73.400002,68.0,65.300003
20161011211500,254.399994,100.952379,67,53.099998,73.400002,68.0,65.300003
20161011213000,247.199997,98.095237,67,53.099998,73.400002,68.0,65.300003
20161011214500,247.199997,98.095237,67,53.099998,73.400002,68.0,65.300003
20161011220000,250.199997,99.285713,67,53.099998,73.400002,68.0,65.300003
20161011221500,254.399994,100.952379,67,53.099998,73.400002,68.0,65.300003
20161011223000,250.199997,99.285713,67,53.099998,73.5,68.0,65.300003
20161011224500,247.199997,98.095237,67,53.099998,73.5,68.0,65.300003
20161011230000,250.199997,99.285713,67,53.099998,73.5,68.0,65.300003
20161011231500,247.199997,98.095237,67,53.099998,73.599998,68.0,65.300003
20161011233000,250.199997,99.285713,67,53.099998,73.599998,68.0,65.300003
20161011234500,243.0,96.428571,67,53.099998,73.599998,68.0,65.300003
20161012000000,247.199997,98.095237,68,53.099998,73.599998,68.0,65.300003
20161012001500,247.199997,98.095237,68,53.099998,73.599998,68.0,65.300003
20161012003000,247.199997,98.095237,68,53.099998,73.599998,68.0,65.300003
20161012004500,243.0,96.428571,68,53.099998,73.599998,68.0,65.300003
20161012010000,243.0,96.428571,68,53.099998,73.699997,68.0,65.300003
20161012011500,247.199997,98.095237,12,53.099998,73.599998,68.0,65.300003
20161012013000,243.0,96.428571,68,53.099998,73.800003,68.0,65.300003
20161012014500,250.199997,99.285713,68,53.099998,73.800003,68.0,65.300003
20161012020000,250.199997,99.285713,68,53.099998,73.800003,68.0,65.300003
20161012021500,250.199997,99.285713,68,53.099998,73.699997,68.0,65.300003
20161012023000,250.199997,99.285713,68,53.099998,73.699997,68.0,65.300003
20161012024500,247.199997,98.095237,68,53.099998,73.599998,68.0,65.300003
20161012030000,247.199997,98.095237,68,53.099998,73.599998,68.0,65.300003
20161012031500,247.199997,98.095237,68,53.099998,73.599998,68.0,65.300003
20161012033000,247.199997,98.095237,68,53.099998,73.599998,68.0,65.300003
20161012034500,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161012040000,247.199997,98.095237,68,53.099998,73.599998,68.0,65.300003
20161012041500,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161012043000,247.199997,98.095237,68,53.099998,73.5,68.0,65.300003
20161012044500,250.199997,99.285713,68,53.099998,73.5,68.0,65.300003
20161012050000,247.199997,98.095237,68,53.099998,73.5,68.0,65.300003
20161012051500,247.199997,98.095237,68,53.099998,73.5,68.0,65.300003
20161012053000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20161012054500,247.199997,98.095237,68,53.099998,73.300003,68.0,65.300003
20161012060000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20161012061500,250.199997,99.285713,68,53.099998,73.300003,68.0,65.300003
20161012063000,247.199997,98.095237,68,53.099998,73.300003,68.0,65.300003
20161012064500,250.199997,99.285713,68,53.099998,73.300003,68.0,65.300003
20161012070000,254.399994,100.952379,68,53.099998,73.300003,68.0,65.300003
20161012071500,258.0,102.380952,68,53.099998,73.199997,68.0,65.300003
20161012073000,258.0,102.380952,68,53.099998,73.099998,68.0,65.300003
20161012074500,258.0,102.380952,68,53.099998,73.099998,68.0,65.300003
20161012080000,258.0,102.380952,68,53.099998,73.099998,68.0,65.300003
20161012081500,261.600006,103.809526,68,53.099998,73.099998,68.0,65.300003
20161012083000,254.399994,100.952379,68,53.099998,73.099998,68.0,65.300003
20161012084500,254.399994,100.952379,68,53.900002,73.099998,68.0,65.300003
20161012090000,254.399994,100.952379,68,53.900002,73.199997,68.0,65.300003
20161012091500,250.199997,99.285713,68,53.900002,73.199997,68.0,65.300003
20161012093000,250.199997,99.285713,68,53.900002,73.300003,68.0,65.300003
20161012094500,247.199997,98.095237,68,54.700001,73.400002,68.0,65.300003
20161012100000,250.199997,99.285713,68,54.700001,73.5,68.0,65.300003
20161012101500,247.199997,98.095237,68,54.700001,73.5,68.0,65.300003
20161012103000,247.199997,98.095237,68,54.700001,73.5,68.0,65.300003
20161012104500,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20161012110000,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20161012111500,254.399994,100.952379,59,53.900002,73.900002,68.0,65.300003
20161012113000,254.399994,100.952379,59,53.900002,73.800003,68.0,65.300003
20161012114500,258.0,102.380952,59,53.900002,73.699997,68.0,65.300003
20161012120000,254.399994,100.952379,59,53.900002,73.599998,68.0,65.300003
20161012121500,250.199997,99.285713,59,53.900002,73.599998,68.0,65.300003
20161012123000,254.399994,100.952379,59,53.900002,73.599998,68.0,65.300003
20161012124500,254.399994,100.952379,59,53.900002,73.599998,68.0,65.300003
20161012130000,254.399994,100.952379,59,53.900002,73.599998,68.0,65.300003
20161012131500,254.399994,100.952379,59,53.900002,73.599998,68.0,65.300003
20161012133000,250.199997,99.285713,59,53.900002,73.599998,68.0,65.300003
20161012134500,254.399994,100.952379,59,53.900002,73.5,68.0,65.300003
20161012140000,254.399994,100.952379,59,53.900002,73.599998,68.0,65.300003
20161012141500,250.199997,99.285713,59,54.700001,73.599998,68.0,65.300003
20161012143000,254.399994,100.952379,59,54.700001,73.599998,68.0,65.300003
20161012144500,250.199997,99.285713,59,54.700001,73.599998,68.0,65.300003
20161012150000,254.399994,100.952379,59,54.700001,73.599998,68.0,65.300003
20161012151500,250.199997,99.285713,59,53.900002,73.599998,68.0,65.300003
20161012153000,254.399994,100.952379,59,53.900002,73.400002,68.0,65.300003
20161012154500,247.199997,98.095237,59,53.900002,73.5,68.0,65.300003
20161012160000,254.399994,100.952379,59,53.900002,73.5,68.0,65.300003
20161012161500,250.199997,99.285713,59,53.900002,73.5,68.0,65.300003
20161012163000,250.199997,99.285713,59,53.900002,73.5,68.0,65.300003
20161012164500,254.399994,100.952379,59,53.900002,73.400002,68.0,65.300003
20161012170000,254.399994,100.952379,59,53.900002,73.400002,68.0,65.300003
20161012171500,250.199997,99.285713,59,53.900002,73.599998,68.0,65.300003
20161012173000,250.199997,99.285713,59,54.599998,73.599998,68.0,65.300003
20161012174500,250.199997,99.285713,59,53.5,73.599998,68.0,65.300003
20161012180000,247.199997,98.095237,59,53.5,73.599998,68.0,65.300003
20161012181500,247.199997,98.095237,59,53.5,73.599998,68.0,65.300003
20161012183000,247.199997,98.095237,59,53.5,73.599998,68.0,65.300003
20161012184500,243.0,96.428571,59,54.299999,73.599998,68.0,65.300003
20161012190000,243.0,96.428571,60,54.299999,73.699997,68.0,65.300003
20161012191500,247.199997,98.095237,60,54.299999,73.800003,68.0,65.300003
20161012193000,243.0,96.428571,60,54.299999,73.800003,68.0,65.300003
20161012194500,250.199997,99.285713,61,56.200001,74.0,68.0,65.300003
20161012200000,250.199997,99.285713,61,54.299999,73.900002,68.0,65.300003
20161012201500,254.399994,100.952379,61,54.299999,73.800003,68.0,65.300003
20161012203000,250.199997,99.285713,61,54.299999,73.900002,68.0,65.300003
20161012204500,250.199997,99.285713,61,54.299999,73.900002,68.0,65.300003
20161012210000,250.199997,99.285713,61,54.299999,74.0,68.0,65.300003
20161012211500,250.199997,99.285713,61,54.299999,74.0,68.0,65.300003
20161012213000,254.399994,100.952379,61,54.299999,74.0,68.0,65.300003
20161012214500,250.199997,99.285713,61,54.299999,74.0,68.0,65.300003
20161012220000,250.199997,99.285713,61,54.299999,74.0,68.0,65.300003
20161012221500,250.199997,99.285713,61,54.299999,74.0,68.0,65.300003
20161012223000,250.199997,99.285713,61,54.299999,74.0,68.0,65.300003
20161012224500,250.199997,99.285713,61,54.299999,74.0,68.0,65.300003
20161012230000,254.399994,100.952379,61,54.299999,74.0,68.0,65.300003
20161012231500,254.399994,100.952379,61,54.299999,74.0,68.0,65.300003
20161012233000,254.399994,100.952379,61,54.299999,73.900002,68.0,65.300003
20161012234500,254.399994,100.952379,61,54.299999,73.900002,68.0,65.300003
20161013000000,250.199997,99.285713,61,54.299999,73.900002,68.0,65.300003
20161013001500,254.399994,100.952379,61,54.299999,73.800003,68.0,65.300003
20161013003000,254.399994,100.952379,61,54.299999,73.800003,68.0,65.300003
20161013004500,250.199997,99.285713,61,54.299999,73.800003,68.0,65.300003
20161013010000,254.399994,100.952379,61,53.5,73.800003,68.0,65.300003
20161013011500,250.199997,99.285713,61,53.5,73.800003,68.0,65.300003
20161013013000,254.399994,100.952379,61,53.5,73.699997,68.0,65.300003
20161013014500,250.199997,99.285713,61,53.5,73.699997,68.0,65.300003
20161013020000,254.399994,100.952379,61,53.5,73.599998,68.0,65.300003
20161013021500,258.0,102.380952,61,53.5,73.599998,68.0,65.300003
20161013023000,254.399994,100.952379,61,53.5,73.599998,68.0,65.300003
20161013024500,258.0,102.380952,61,52.700001,73.5,68.0,65.300003
20161013030000,250.199997,99.285713,61,52.700001,73.400002,68.0,65.300003
20161013031500,254.399994,100.952379,61,52.700001,73.400002,68.0,65.300003
20161013033000,254.399994,100.952379,61,52.700001,73.300003,68.0,65.300003
20161013034500,254.399994,100.952379,61,52.700001,73.300003,68.0,65.300003
20161013040000,254.399994,100.952379,61,52.700001,73.199997,68.0,65.300003
20161013041500,261.600006,103.809526,61,52.700001,73.199997,68.0,65.300003
20161013043000,258.0,102.380952,61,52.700001,73.199997,68.0,65.300003
20161013044500,258.0,102.380952,61,52.700001,73.199997,68.0,65.300003
20161013050000,254.399994,100.952379,61,52.700001,73.099998,68.0,65.300003
20161013051500,258.0,102.380952,61,52.700001,73.099998,68.0,65.300003
20161013053000,261.600006,103.809526,61,52.700001,73.0,68.0,65.300003
20161013054500,261.600006,103.809526,61,52.700001,72.900002,68.0,65.300003
20161013060000,261.600006,103.809526,61,52.700001,72.900002,68.0,65.300003
20161013061500,258.0,102.380952,61,52.700001,72.900002,68.0,65.300003
20161013063000,261.600006,103.809526,60,52.700001,72.900002,68.0,65.300003
20161013064500,254.399994,100.952379,60,52.700001,72.900002,68.0,65.300003
20161013070000,254.399994,100.952379,60,52.700001,72.800003,68.0,65.300003
20161013071500,258.0,102.380952,60,52.700001,72.699997,68.0,65.300003
20161013073000,254.399994,100.952379,60,52.700001,72.699997,68.0,65.300003
20161013074500,258.0,102.380952,60,52.700001,72.699997,68.0,65.300003
20161013080000,254.399994,100.952379,60,52.700001,72.699997,68.0,65.300003
20161013081500,254.399994,100.952379,60,53.5,72.800003,68.0,65.300003
20161013083000,258.0,102.380952,59,53.5,72.900002,68.0,65.300003
20161013084500,254.399994,100.952379,59,54.299999,73.0,68.0,65.300003
20161013090000,254.399994,100.952379,59,54.299999,73.099998,68.0,65.300003
20161013091500,254.399994,100.952379,59,54.299999,73.199997,68.0,65.300003
20161013093000,254.399994,100.952379,59,55.099998,73.300003,68.0,65.300003
20161013094500,250.199997,99.285713,59,55.099998,73.400002,68.0,65.300003
20161013100000,254.399994,100.952379,59,54.0,73.400002,68.0,65.300003
20161013101500,250.199997,99.285713,59,54.599998,73.300003,68.0,65.300003
20161013103000,254.399994,100.952379,59,54.599998,73.300003,68.0,65.300003
20161013104500,258.0,102.380952,59,53.900002,73.300003,68.0,65.300003
20161013110000,254.399994,100.952379,59,53.900002,73.300003,68.0,65.300003
20161013111500,254.399994,100.952379,59,53.900002,73.300003,68.0,65.300003
20161013113000,254.399994,100.952379,59,53.900002,73.300003,68.0,65.300003
20161013114500,254.399994,100.952379,59,53.900002,73.300003,68.0,65.300003
20161013120000,254.399994,100.952379,59,53.900002,73.199997,68.0,65.300003
20161013121500,254.399994,100.952379,59,53.900002,73.099998,68.0,65.300003
20161013123000,258.0,102.380952,59,55.599998,73.199997,68.0,65.300003
20161013124500,254.399994,100.952379,59,54.400002,73.199997,68.0,65.300003
20161013130000,254.399994,100.952379,59,54.400002,73.300003,68.0,65.300003
20161013131500,250.199997,99.285713,59,54.400002,73.300003,68.0,65.300003
20161013133000,250.199997,99.285713,59,53.5,73.199997,68.0,65.300003
20161013134500,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20161013140000,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20161013141500,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20161013143000,254.399994,100.952379,59,53.700001,73.199997,68.0,65.300003
20161013144500,254.399994,100.952379,59,53.700001,73.300003,68.0,65.300003
20161013150000,254.399994,100.952379,59,54.299999,73.300003,68.0,65.300003
20161013151500,250.199997,99.285713,59,54.299999,73.300003,68.0,65.300003
20161013153000,254.399994,100.952379,59,54.299999,73.400002,68.0,65.300003
20161013154500,250.199997,99.285713,59,54.299999,73.400002,68.0,65.300003
20161013160000,250.199997,99.285713,59,54.299999,73.400002,68.0,65.300003
20161013161500,247.199997,98.095237,59,53.5,73.400002,68.0,65.300003
20161013163000,247.199997,98.095237,59,54.299999,73.400002,68.0,65.300003
20161013164500,254.399994,100.952379,59,54.299999,73.5,68.0,65.300003
20161013170000,254.399994,100.952379,59,54.299999,73.5,68.0,65.300003
20161013171500,247.199997,98.095237,59,54.299999,73.5,68.0,65.300003
20161013173000,247.199997,98.095237,59,54.299999,73.5,68.0,65.300003
20161013174500,247.199997,98.095237,59,55.5,73.5,68.0,65.300003
20161013180000,250.199997,99.285713,59,53.900002,73.599998,68.0,65.300003
20161013181500,250.199997,99.285713,59,53.900002,73.5,68.0,65.300003
20161013183000,250.199997,99.285713,59,53.900002,73.599998,68.0,65.300003
20161013184500,250.199997,99.285713,59,53.900002,73.599998,68.0,65.300003
20161013190000,250.199997,99.285713,59,53.099998,73.400002,68.0,65.300003
20161013191500,250.199997,99.285713,59,53.099998,73.400002,68.0,65.300003
20161013193000,254.399994,100.952379,59,53.099998,73.400002,68.0,65.300003
20161013194500,250.199997,99.285713,59,53.099998,73.400002,68.0,65.300003
20161013200000,254.399994,100.952379,59,53.099998,73.300003,68.0,65.300003
20161013201500,250.199997,99.285713,59,53.099998,73.300003,68.0,65.300003
20161013203000,247.199997,98.095237,59,53.099998,73.199997,68.0,65.300003
20161013204500,247.199997,98.095237,59,53.099998,73.199997,68.0,65.300003
20161013210000,247.199997,98.095237,59,53.099998,73.199997,68.0,65.300003
20161013211500,247.199997,98.095237,59,53.099998,73.199997,68.0,65.300003
20161013213000,247.199997,98.095237,59,53.099998,73.199997,68.0,65.300003
20161013214500,247.199997,98.095237,59,53.099998,73.099998,68.0,65.300003
20161013220000,247.199997,98.095237,59,53.099998,73.099998,68.0,65.300003
20161013221500,247.199997,98.095237,59,52.299999,73.099998,68.0,65.300003
20161013223000,243.0,96.428571,59,52.299999,73.099998,68.0,65.300003
20161013224500,247.199997,98.095237,59,52.299999,73.099998,68.0,65.300003
20161013230000,250.199997,99.285713,59,52.299999,73.0,68.0,65.300003
20161013231500,247.199997,98.095237,59,52.299999,73.099998,68.0,65.300003
20161013233000,250.199997,99.285713,59,52.299999,73.099998,68.0,65.300003
20161013234500,247.199997,98.095237,60,52.299999,73.0,68.0,65.300003
20161014000000,247.199997,98.095237,60,52.299999,73.099998,68.0,65.300003
20161014001500,247.199997,98.095237,60,52.299999,73.099998,68.0,65.300003
20161014003000,247.199997,98.095237,60,52.299999,73.099998,68.0,65.300003
20161014004500,250.199997,99.285713,60,52.299999,73.0,68.0,65.300003
20161014010000,250.199997,99.285713,60,52.299999,73.0,68.0,65.300003
20161014011500,247.199997,98.095237,60,52.299999,72.900002,68.0,65.300003
20161014013000,250.199997,99.285713,60,52.299999,72.900002,68.0,65.300003
20161014014500,247.199997,98.095237,60,52.299999,72.800003,68.0,65.300003
20161014020000,247.199997,98.095237,60,52.299999,72.900002,68.0,65.300003
20161014021500,247.199997,98.095237,60,52.299999,72.800003,68.0,65.300003
20161014023000,247.199997,98.095237,60,52.299999,72.800003,68.0,65.300003
20161014024500,247.199997,98.095237,60,51.700001,72.699997,68.0,65.300003
20161014030000,247.199997,98.095237,60,51.700001,72.699997,68.0,65.300003
20161014031500,250.199997,99.285713,60,51.700001,72.699997,68.0,65.300003
20161014033000,254.399994,100.952379,60,51.700001,72.599998,68.0,65.300003
20161014034500,247.199997,98.095237,60,51.700001,72.599998,68.0,65.300003
20161014040000,254.399994,100.952379,60,51.700001,72.599998,68.0,65.300003
20161014041500,250.199997,99.285713,60,51.700001,72.599998,68.0,65.300003
20161014043000,254.399994,100.952379,60,51.700001,72.599998,68.0,65.300003
20161014044500,250.199997,99.285713,60,51.700001,72.599998,68.0,65.300003
20161014050000,250.199997,99.285713,60,51.700001,72.5,68.0,65.300003
20161014051500,254.399994,100.952379,60,51.700001,72.400002,68.0,65.300003
20161014053000,254.399994,100.952379,60,51.700001,72.400002,68.0,65.300003
20161014054500,250.199997,99.285713,60,51.700001,72.400002,68.0,65.300003
20161014060000,254.399994,100.952379,60,51.700001,72.400002,68.0,65.300003
20161014061500,250.199997,99.285713,60,51.700001,72.400002,68.0,65.300003
20161014063000,250.199997,99.285713,60,51.700001,72.300003,68.0,65.300003
20161014064500,250.199997,99.285713,60,51.700001,72.300003,68.0,65.300003
20161014070000,258.0,102.380952,60,51.700001,72.199997,68.0,65.300003
20161014071500,258.0,102.380952,60,51.700001,72.199997,68.0,65.300003
20161014073000,261.600006,103.809526,60,51.700001,72.099998,68.0,65.300003
20161014074500,258.0,102.380952,60,51.700001,72.099998,68.0,65.300003
20161014080000,258.0,102.380952,60,51.700001,72.199997,68.0,65.300003
20161014081500,254.399994,100.952379,60,52.700001,72.300003,68.0,65.300003
20161014083000,258.0,102.380952,60,52.700001,72.300003,68.0,65.300003
20161014084500,258.0,102.380952,60,52.700001,72.300003,68.0,65.300003
20161014090000,254.399994,100.952379,60,52.700001,72.400002,68.0,65.300003
20161014091500,254.399994,100.952379,60,53.299999,72.5,68.0,65.300003
20161014093000,254.399994,100.952379,60,53.299999,72.599998,68.0,65.300003
20161014094500,250.199997,99.285713,60,53.900002,72.699997,68.0,65.300003
20161014100000,254.399994,100.952379,60,53.900002,72.800003,68.0,65.300003
20161014101500,250.199997,99.285713,60,53.900002,72.800003,68.0,65.300003
20161014103000,254.399994,100.952379,60,53.900002,72.900002,68.0,65.300003
20161014104500,254.399994,100.952379,60,53.900002,72.900002,68.0,65.300003
20161014110000,254.399994,100.952379,60,53.900002,72.900002,68.0,65.300003
20161014111500,247.199997,98.095237,60,53.900002,72.900002,68.0,65.300003
20161014113000,254.399994,100.952379,60,53.900002,72.900002,68.0,65.300003
20161014114500,250.199997,99.285713,60,53.900002,73.099998,68.0,65.300003
20161014120000,247.199997,98.095237,60,53.900002,73.099998,68.0,65.300003
20161014121500,247.199997,98.095237,60,54.700001,73.199997,68.0,65.300003
20161014123000,250.199997,99.285713,61,54.700001,73.300003,68.0,65.300003
20161014124500,243.0,96.428571,61,54.700001,73.400002,68.0,65.300003
20161014130000,254.399994,100.952379,62,53.900002,73.300003,68.0,65.300003
20161014131500,247.199997,98.095237,62,53.900002,73.300003,68.0,65.300003
20161014133000,247.199997,98.095237,62,53.900002,73.300003,68.0,65.300003
20161014134500,250.199997,99.285713,62,53.900002,73.300003,68.0,65.300003
20161014140000,250.199997,99.285713,62,53.900002,73.300003,68.0,65.300003
20161014141500,258.0,102.380952,62,54.700001,73.300003,68.0,65.300003
20161014143000,254.399994,100.952379,62,54.700001,73.400002,68.0,65.300003
20161014144500,258.0,102.380952,60,53.900002,73.300003,68.0,65.300003
20161014150000,261.600006,103.809526,60,53.900002,73.300003,68.0,65.300003
20161014151500,261.600006,103.809526,60,53.900002,73.199997,68.0,65.300003
20161014153000,261.600006,103.809526,60,53.900002,73.199997,68.0,65.300003
20161014154500,258.0,102.380952,60,53.900002,73.199997,68.0,65.300003
20161014160000,261.600006,103.809526,60,53.900002,73.199997,68.0,65.300003
20161014161500,258.0,102.380952,60,54.700001,73.300003,68.0,65.300003
20161014163000,258.0,102.380952,60,54.0,73.300003,68.0,65.300003
20161014164500,254.399994,100.952379,60,54.0,73.199997,68.0,65.300003
20161014170000,258.0,102.380952,60,54.0,73.199997,68.0,65.300003
20161014171500,258.0,102.380952,60,54.0,73.199997,68.0,65.300003
20161014173000,254.399994,100.952379,60,54.0,73.199997,68.0,65.300003
20161014174500,254.399994,100.952379,60,54.0,73.300003,68.0,65.300003
20161014180000,254.399994,100.952379,60,54.0,73.400002,68.0,65.300003
20161014181500,254.399994,100.952379,60,54.0,73.400002,68.0,65.300003
20161014183000,250.199997,99.285713,60,54.0,73.400002,68.0,65.300003
20161014184500,250.199997,99.285713,60,54.0,73.5,68.0,65.300003
20161014190000,250.199997,99.285713,60,54.0,73.400002,68.0,65.300003
20161014191500,254.399994,100.952379,58,54.0,73.599998,68.0,65.300003
20161014193000,254.399994,100.952379,58,54.700001,73.599998,68.0,65.300003
20161014194500,250.199997,99.285713,58,54.700001,73.699997,68.0,65.300003
20161014200000,250.199997,99.285713,58,54.700001,73.800003,68.0,65.300003
20161014201500,258.0,102.380952,58,54.700001,73.800003,68.0,65.300003
20161014203000,254.399994,100.952379,58,56.0,73.900002,68.0,65.300003
20161014204500,250.199997,99.285713,58,54.299999,73.800003,68.0,65.300003
20161014210000,250.199997,99.285713,58,54.299999,73.800003,68.0,65.300003
20161014211500,254.399994,100.952379,58,54.299999,73.800003,68.0,65.300003
20161014213000,250.199997,99.285713,58,54.299999,73.800003,68.0,65.300003
20161014214500,254.399994,100.952379,58,54.299999,73.800003,68.0,65.300003
20161014220000,254.399994,100.952379,58,54.299999,73.900002,68.0,65.300003
20161014221500,254.399994,100.952379,58,54.299999,73.900002,68.0,65.300003
20161014223000,254.399994,100.952379,58,54.299999,73.900002,68.0,65.300003
20161014224500,254.399994,100.952379,58,54.299999,74.0,68.0,65.300003
20161014230000,250.199997,99.285713,58,54.299999,74.0,68.0,65.300003
20161014231500,254.399994,100.952379,58,54.299999,74.0,68.0,65.300003
20161014233000,254.399994,100.952379,58,54.299999,73.900002,68.0,65.300003
20161014234500,254.399994,100.952379,58,54.299999,73.900002,68.0,65.300003
20161015000000,254.399994,100.952379,58,54.299999,73.900002,68.0,65.300003
20161015001500,254.399994,100.952379,58,54.299999,73.800003,68.0,65.300003
20161015003000,258.0,102.380952,58,54.299999,73.900002,68.0,65.300003
20161015004500,254.399994,100.952379,58,53.5,73.800003,68.0,65.300003
20161015010000,250.199997,99.285713,58,53.5,73.699997,68.0,65.300003
20161015011500,243.0,96.428571,13,52.700001,73.699997,68.0,65.300003
20161015013000,243.0,96.428571,69,52.700001,73.900002,68.0,65.300003
20161015014500,247.199997,98.095237,69,52.700001,73.699997,68.0,65.300003
20161015020000,247.199997,98.095237,69,52.700001,73.599998,68.0,65.300003
20161015021500,247.199997,98.095237,69,52.700001,73.599998,68.0,65.300003
20161015023000,247.199997,98.095237,69,52.700001,73.599998,68.0,65.300003
20161015024500,250.199997,99.285713,69,52.700001,73.599998,68.0,65.300003
20161015030000,247.199997,98.095237,69,52.700001,73.5,68.0,65.300003
20161015031500,250.199997,99.285713,69,52.700001,73.5,68.0,65.300003
20161015033000,247.199997,98.095237,69,52.700001,73.400002,68.0,65.300003
20161015034500,247.199997,98.095237,69,52.700001,73.400002,68.0,65.300003
20161015040000,250.199997,99.285713,69,52.700001,73.400002,68.0,65.300003
20161015041500,247.199997,98.095237,69,52.700001,73.400002,68.0,65.300003
20161015043000,254.399994,100.952379,69,52.700001,73.400002,68.0,65.300003
20161015044500,247.199997,98.095237,69,52.700001,73.400002,68.0,65.300003
20161015050000,250.199997,99.285713,69,52.700001,73.300003,68.0,65.300003
20161015051500,250.199997,99.285713,69,52.700001,73.300003,68.0,65.300003
20161015053000,250.199997,99.285713,69,52.700001,73.300003,68.0,65.300003
20161015054500,250.199997,99.285713,69,52.700001,73.300003,68.0,65.300003
20161015060000,250.199997,99.285713,69,52.700001,73.199997,68.0,65.300003
20161015061500,250.199997,99.285713,69,52.700001,73.199997,68.0,65.300003
20161015063000,250.199997,99.285713,69,52.700001,73.199997,68.0,65.300003
20161015064500,250.199997,99.285713,69,52.700001,73.199997,68.0,65.300003
20161015070000,250.199997,99.285713,69,52.700001,73.199997,68.0,65.300003
20161015071500,250.199997,99.285713,69,52.700001,73.099998,68.0,65.300003
20161015073000,247.199997,98.095237,69,52.700001,73.099998,68.0,65.300003
20161015074500,247.199997,98.095237,69,52.700001,73.099998,68.0,65.300003
20161015080000,247.199997,98.095237,69,52.700001,73.099998,68.0,65.300003
20161015081500,247.199997,98.095237,69,53.5,73.199997,68.0,65.300003
20161015083000,247.199997,98.095237,69,53.5,73.199997,68.0,65.300003
20161015084500,250.199997,99.285713,69,54.299999,73.300003,68.0,65.300003
20161015090000,247.199997,98.095237,69,54.299999,73.400002,68.0,65.300003
20161015091500,247.199997,98.095237,69,55.099998,73.599998,68.0,65.300003
20161015093000,247.199997,98.095237,69,55.099998,73.599998,68.0,65.300003
20161015094500,247.199997,98.095237,69,55.099998,73.599998,68.0,65.300003
20161015100000,247.199997,98.095237,69,54.299999,73.5,68.0,65.300003
20161015101500,247.199997,98.095237,70,54.299999,73.599998,68.0,65.300003
20161015103000,250.199997,99.285713,70,54.299999,73.599998,68.0,65.300003
20161015104500,247.199997,98.095237,70,54.299999,73.599998,68.0,65.300003
20161015110000,250.199997,99.285713,70,54.299999,73.599998,68.0,65.300003
20161015111500,250.199997,99.285713,70,54.299999,73.599998,68.0,65.300003
20161015113000,250.199997,99.285713,70,54.299999,73.599998,68.0,65.300003
20161015114500,250.199997,99.285713,70,54.299999,73.400002,68.0,65.300003
20161015120000,247.199997,98.095237,70,54.299999,73.400002,68.0,65.300003
20161015121500,250.199997,99.285713,70,54.299999,73.400002,68.0,65.300003
20161015123000,250.199997,99.285713,70,54.299999,73.400002,68.0,65.300003
20161015124500,250.199997,99.285713,70,54.299999,73.400002,68.0,65.300003
20161015130000,258.0,102.380952,70,54.299999,73.400002,68.0,65.300003
20161015131500,258.0,102.380952,69,54.299999,73.199997,68.0,65.300003
20161015133000,258.0,102.380952,69,54.299999,73.199997,68.0,65.300003
20161015134500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161015140000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161015141500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161015143000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161015144500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161015150000,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161015151500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161015153000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161015154500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161015160000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161015161500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20161015163000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161015164500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161015170000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20161015171500,254.399994,100.952379,68,53.5,73.099998,68.0,65.300003
20161015173000,250.199997,99.285713,68,53.5,73.0,68.0,65.300003
20161015174500,254.399994,100.952379,68,53.5,73.0,68.0,65.300003
20161015180000,258.0,102.380952,68,53.5,73.0,68.0,65.300003
20161015181500,258.0,102.380952,68,53.5,73.0,68.0,65.300003
20161015183000,258.0,102.380952,68,53.5,73.0,68.0,65.300003
20161015184500,254.399994,100.952379,68,53.5,73.099998,68.0,65.300003
20161015190000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161015191500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161015193000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161015194500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161015200000,250.199997,99.285713,68,56.299999,73.199997,68.0,65.300003
20161015201500,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161015203000,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161015204500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161015210000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161015211500,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161015213000,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161015214500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161015220000,261.600006,103.809526,68,54.299999,73.400002,68.0,65.300003
20161015221500,261.600006,103.809526,68,54.299999,73.5,68.0,65.300003
20161015223000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161015224500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161015230000,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20161015231500,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161015233000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161015234500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161016000000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161016001500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161016003000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161016004500,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20161016010000,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20161016011500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20161016013000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20161016014500,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20161016020000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161016021500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161016023000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161016024500,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161016030000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161016031500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161016033000,254.399994,100.952379,67,53.700001,73.5,68.0,65.300003
20161016034500,254.399994,100.952379,67,53.700001,73.300003,68.0,65.300003
20161016040000,254.399994,100.952379,67,53.700001,73.300003,68.0,65.300003
20161016041500,254.399994,100.952379,67,53.700001,73.199997,68.0,65.300003
20161016043000,258.0,102.380952,67,53.099998,73.199997,68.0,65.300003
20161016044500,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
