PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016050000,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20161016051500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20161016053000,254.399994,100.952379,67,53.099998,73.0,68.0,65.300003
20161016054500,258.0,102.380952,67,53.099998,73.0,68.0,65.300003
20161016060000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20161016061500,254.399994,100.952379,67,53.099998,73.0,68.0,65.300003
20161016063000,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20161016064500,250.199997,99.285713,67,53.900002,73.099998,68.0,65.300003
20161016070000,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20161016071500,250.199997,99.285713,67,53.900002,73.199997,68.0,65.300003
20161016073000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161016074500,250.199997,99.285713,67,53.900002,73.199997,68.0,65.300003
20161016080000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161016081500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161016083000,250.199997,99.285713,67,53.900002,73.300003,68.0,65.300003
20161016084500,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161016090000,250.199997,99.285713,67,53.900002,73.300003,68.0,65.300003
20161016091500,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161016093000,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20161016094500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20161016100000,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20161016101500,250.199997,99.285713,67,54.099998,73.300003,68.0,65.300003
20161016103000,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20161016104500,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20161016110000,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161016111500,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20161016113000,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161016114500,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161016120000,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161016121500,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161016123000,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161016124500,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20161016130000,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161016131500,243.0,96.428571,67,54.700001,73.300003,68.0,65.300003
20161016133000,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20161016134500,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20161016140000,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20161016141500,247.199997,98.095237,67,54.099998,73.300003,68.0,65.300003
20161016143000,243.0,96.428571,67,54.099998,73.199997,68.0,65.300003
20161016144500,247.199997,98.095237,67,54.099998,73.199997,68.0,65.300003
20161016150000,247.199997,98.095237,67,54.099998,73.199997,68.0,65.300003
20161016151500,247.199997,98.095237,67,54.099998,73.199997,68.0,65.300003
20161016153000,247.199997,98.095237,67,54.099998,73.199997,68.0,65.300003
20161016154500,247.199997,98.095237,67,54.099998,73.199997,68.0,65.300003
20161016160000,250.199997,99.285713,67,54.099998,73.199997,68.0,65.300003
20161016161500,247.199997,98.095237,67,54.099998,73.199997,68.0,65.300003
20161016163000,247.199997,98.095237,67,54.099998,73.199997,68.0,65.300003
20161016164500,250.199997,99.285713,67,54.099998,73.099998,68.0,65.300003
20161016170000,247.199997,98.095237,67,54.099998,73.099998,68.0,65.300003
20161016171500,247.199997,98.095237,67,54.099998,73.099998,68.0,65.300003
20161016173000,247.199997,98.095237,67,54.099998,73.099998,68.0,65.300003
20161016174500,247.199997,98.095237,67,54.099998,73.099998,68.0,65.300003
20161016180000,247.199997,98.095237,67,54.099998,73.099998,68.0,65.300003
20161016181500,250.199997,99.285713,67,54.099998,73.099998,68.0,65.300003
20161016183000,250.199997,99.285713,67,54.099998,73.199997,68.0,65.300003
20161016184500,247.199997,98.095237,67,54.099998,73.300003,68.0,65.300003
20161016190000,247.199997,98.095237,67,54.099998,73.300003,68.0,65.300003
20161016191500,247.199997,98.095237,67,54.099998,73.300003,68.0,65.300003
20161016193000,247.199997,98.095237,67,54.099998,73.300003,68.0,65.300003
20161016194500,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161016200000,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161016201500,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161016203000,247.199997,98.095237,67,54.700001,73.5,68.0,65.300003
20161016204500,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20161016210000,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20161016211500,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20161016213000,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20161016214500,243.0,96.428571,67,54.700001,73.599998,68.0,65.300003
20161016220000,247.199997,98.095237,67,54.700001,73.599998,68.0,65.300003
20161016221500,243.0,96.428571,67,54.700001,73.599998,68.0,65.300003
20161016223000,247.199997,98.095237,68,54.700001,73.599998,68.0,65.300003
20161016224500,250.199997,99.285713,68,54.700001,73.699997,68.0,65.300003
20161016230000,250.199997,99.285713,68,54.700001,73.699997,68.0,65.300003
20161016231500,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20161016233000,247.199997,98.095237,68,54.099998,73.599998,68.0,65.300003
20161016234500,250.199997,99.285713,68,54.099998,73.599998,68.0,65.300003
20161017000000,243.0,96.428571,68,54.700001,73.599998,68.0,65.300003
20161017001500,247.199997,98.095237,68,54.700001,73.699997,68.0,65.300003
20161017003000,247.199997,98.095237,68,54.700001,73.699997,68.0,65.300003
20161017004500,247.199997,98.095237,68,54.700001,73.699997,68.0,65.300003
20161017010000,250.199997,99.285713,68,54.700001,73.800003,68.0,65.300003
20161017011500,247.199997,98.095237,68,54.700001,73.800003,68.0,65.300003
20161017013000,243.0,96.428571,68,54.700001,73.800003,68.0,65.300003
20161017014500,243.0,96.428571,68,54.700001,73.800003,68.0,65.300003
20161017020000,247.199997,98.095237,68,54.700001,73.800003,68.0,65.300003
20161017021500,250.199997,99.285713,68,54.700001,73.800003,68.0,65.300003
20161017023000,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20161017024500,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20161017030000,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20161017031500,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20161017033000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161017034500,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161017040000,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20161017041500,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20161017043000,250.199997,99.285713,68,53.900002,73.5,68.0,65.300003
20161017044500,250.199997,99.285713,68,53.900002,73.5,68.0,65.300003
20161017050000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161017051500,254.399994,100.952379,68,53.900002,73.400002,68.0,65.300003
20161017053000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161017054500,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20161017060000,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20161017061500,250.199997,99.285713,68,54.700001,73.699997,68.0,65.300003
20161017063000,250.199997,99.285713,68,54.700001,73.699997,68.0,65.300003
20161017064500,247.199997,98.095237,68,54.700001,73.699997,68.0,65.300003
20161017070000,250.199997,99.285713,68,54.700001,73.800003,68.0,65.300003
20161017071500,247.199997,98.095237,68,54.700001,73.800003,68.0,65.300003
20161017073000,247.199997,98.095237,68,54.700001,73.800003,68.0,65.300003
20161017074500,247.199997,98.095237,68,54.700001,73.800003,68.0,65.300003
20161017080000,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20161017081500,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20161017083000,250.199997,99.285713,69,54.700001,73.800003,68.0,65.300003
20161017084500,250.199997,99.285713,69,54.700001,73.800003,68.0,65.300003
20161017090000,250.199997,99.285713,69,54.700001,73.900002,68.0,65.300003
20161017091500,250.199997,99.285713,69,54.700001,73.800003,68.0,65.300003
20161017093000,250.199997,99.285713,69,54.700001,73.800003,68.0,65.300003
20161017094500,250.199997,99.285713,69,54.700001,73.800003,68.0,65.300003
20161017100000,247.199997,98.095237,69,54.700001,73.800003,68.0,65.300003
20161017101500,247.199997,98.095237,69,54.700001,73.800003,68.0,65.300003
20161017103000,247.199997,98.095237,69,54.700001,73.800003,68.0,65.300003
20161017104500,247.199997,98.095237,69,54.700001,73.699997,68.0,65.300003
20161017110000,250.199997,99.285713,69,54.700001,73.699997,68.0,65.300003
20161017111500,250.199997,99.285713,69,54.700001,73.599998,68.0,65.300003
20161017113000,250.199997,99.285713,69,54.700001,73.599998,68.0,65.300003
20161017114500,247.199997,98.095237,69,53.900002,73.599998,68.0,65.300003
20161017120000,250.199997,99.285713,69,53.900002,73.599998,68.0,65.300003
20161017121500,250.199997,99.285713,70,53.900002,73.5,68.0,65.300003
20161017123000,250.199997,99.285713,70,53.900002,73.5,68.0,65.300003
20161017124500,250.199997,99.285713,70,53.900002,73.400002,68.0,65.300003
20161017130000,250.199997,99.285713,70,53.900002,73.400002,68.0,65.300003
20161017131500,250.199997,99.285713,70,53.900002,73.400002,68.0,65.300003
20161017133000,250.199997,99.285713,70,53.900002,73.400002,68.0,65.300003
20161017134500,254.399994,100.952379,70,53.900002,73.400002,68.0,65.300003
20161017140000,250.199997,99.285713,70,53.900002,73.400002,68.0,65.300003
20161017141500,250.199997,99.285713,70,53.900002,73.300003,68.0,65.300003
20161017143000,254.399994,100.952379,70,53.900002,73.300003,68.0,65.300003
20161017144500,247.199997,98.095237,70,53.900002,73.300003,68.0,65.300003
20161017150000,250.199997,99.285713,70,54.700001,73.300003,68.0,65.300003
20161017151500,247.199997,98.095237,70,54.700001,73.400002,68.0,65.300003
20161017153000,247.199997,98.095237,70,53.900002,73.300003,68.0,65.300003
20161017154500,250.199997,99.285713,70,53.900002,73.199997,68.0,65.300003
20161017160000,254.399994,100.952379,70,53.900002,73.199997,68.0,65.300003
20161017161500,254.399994,100.952379,70,53.900002,73.099998,68.0,65.300003
20161017163000,258.0,102.380952,70,53.900002,73.099998,68.0,65.300003
20161017164500,254.399994,100.952379,70,53.900002,73.099998,68.0,65.300003
20161017170000,258.0,102.380952,70,53.900002,73.099998,68.0,65.300003
20161017171500,258.0,102.380952,70,53.900002,73.099998,68.0,65.300003
20161017173000,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20161017174500,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20161017180000,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20161017181500,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161017183000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161017184500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161017190000,258.0,102.380952,60,53.900002,73.400002,68.0,65.300003
20161017191500,254.399994,100.952379,59,54.700001,73.5,68.0,65.300003
20161017193000,254.399994,100.952379,59,54.700001,73.5,68.0,65.300003
20161017194500,250.199997,99.285713,59,54.700001,73.599998,68.0,65.300003
20161017200000,258.0,102.380952,59,54.700001,73.599998,68.0,65.300003
20161017201500,254.399994,100.952379,59,54.700001,73.599998,68.0,65.300003
20161017203000,250.199997,99.285713,59,54.700001,73.599998,68.0,65.300003
20161017204500,254.399994,100.952379,59,54.700001,73.599998,68.0,65.300003
20161017210000,254.399994,100.952379,59,54.700001,73.599998,68.0,65.300003
20161017211500,254.399994,100.952379,59,54.700001,73.599998,68.0,65.300003
20161017213000,254.399994,100.952379,59,54.700001,73.599998,68.0,65.300003
20161017214500,247.199997,98.095237,59,54.700001,73.599998,68.0,65.300003
20161017220000,254.399994,100.952379,59,54.700001,73.599998,68.0,65.300003
20161017221500,250.199997,99.285713,59,54.700001,73.699997,68.0,65.300003
20161017223000,247.199997,98.095237,60,54.700001,73.699997,68.0,65.300003
20161017224500,243.0,96.428571,60,54.700001,73.699997,68.0,65.300003
20161017230000,247.199997,98.095237,60,54.700001,73.800003,68.0,65.300003
20161017231500,247.199997,98.095237,60,54.700001,73.800003,68.0,65.300003
20161017233000,247.199997,98.095237,60,54.700001,73.800003,68.0,65.300003
20161017234500,247.199997,98.095237,60,54.700001,73.800003,68.0,65.300003
20161018000000,250.199997,99.285713,60,54.700001,73.800003,68.0,65.300003
20161018001500,250.199997,99.285713,60,54.700001,73.800003,68.0,65.300003
20161018003000,247.199997,98.095237,60,54.700001,73.800003,68.0,65.300003
20161018004500,247.199997,98.095237,60,54.700001,73.900002,68.0,65.300003
20161018010000,247.199997,98.095237,60,54.700001,74.0,68.0,65.300003
20161018011500,250.199997,99.285713,60,54.700001,73.900002,68.0,65.300003
20161018013000,250.199997,99.285713,60,54.700001,73.800003,68.0,65.300003
20161018014500,247.199997,98.095237,60,54.700001,73.900002,68.0,65.300003
20161018020000,247.199997,98.095237,60,54.700001,73.900002,68.0,65.300003
20161018021500,250.199997,99.285713,60,54.099998,73.900002,68.0,65.300003
20161018023000,250.199997,99.285713,60,54.099998,73.800003,68.0,65.300003
20161018024500,247.199997,98.095237,60,54.099998,73.800003,68.0,65.300003
20161018030000,247.199997,98.095237,60,53.5,73.800003,68.0,65.300003
20161018031500,247.199997,98.095237,60,53.5,73.800003,68.0,65.300003
20161018033000,247.199997,98.095237,60,53.5,73.699997,68.0,65.300003
20161018034500,250.199997,99.285713,60,53.5,73.599998,68.0,65.300003
20161018040000,250.199997,99.285713,60,53.5,73.599998,68.0,65.300003
20161018041500,247.199997,98.095237,60,53.5,73.5,68.0,65.300003
20161018043000,247.199997,98.095237,60,53.5,73.5,68.0,65.300003
20161018044500,247.199997,98.095237,60,53.5,73.400002,68.0,65.300003
20161018050000,250.199997,99.285713,60,52.700001,73.300003,68.0,65.300003
20161018051500,250.199997,99.285713,60,52.700001,73.300003,68.0,65.300003
20161018053000,250.199997,99.285713,60,52.700001,73.199997,68.0,65.300003
20161018054500,250.199997,99.285713,60,52.700001,73.199997,68.0,65.300003
20161018060000,250.199997,99.285713,60,52.700001,73.099998,68.0,65.300003
20161018061500,250.199997,99.285713,60,52.700001,73.099998,68.0,65.300003
20161018063000,247.199997,98.095237,60,52.700001,73.099998,68.0,65.300003
20161018064500,247.199997,98.095237,60,52.700001,73.099998,68.0,65.300003
20161018070000,250.199997,99.285713,60,52.700001,73.0,68.0,65.300003
20161018071500,258.0,102.380952,60,52.700001,72.900002,68.0,65.300003
20161018073000,258.0,102.380952,60,52.700001,72.900002,68.0,65.300003
20161018074500,258.0,102.380952,60,52.700001,72.800003,68.0,65.300003
20161018080000,254.399994,100.952379,60,52.700001,72.699997,68.0,65.300003
20161018081500,254.399994,100.952379,60,53.900002,72.800003,68.0,65.300003
20161018083000,254.399994,100.952379,60,54.700001,73.0,68.0,65.300003
20161018084500,250.199997,99.285713,60,54.700001,73.199997,68.0,65.300003
20161018090000,247.199997,98.095237,60,54.700001,73.199997,68.0,65.300003
20161018091500,247.199997,98.095237,60,54.700001,73.199997,68.0,65.300003
20161018093000,247.199997,98.095237,61,54.700001,73.400002,68.0,65.300003
20161018094500,250.199997,99.285713,61,54.700001,73.400002,68.0,65.300003
20161018100000,247.199997,98.095237,61,54.700001,73.300003,68.0,65.300003
20161018101500,250.199997,99.285713,61,54.700001,73.400002,68.0,65.300003
20161018103000,247.199997,98.095237,61,54.700001,73.400002,68.0,65.300003
20161018104500,247.199997,98.095237,61,54.700001,73.400002,68.0,65.300003
20161018110000,247.199997,98.095237,61,54.700001,73.300003,68.0,65.300003
20161018111500,247.199997,98.095237,61,54.700001,73.400002,68.0,65.300003
20161018113000,243.0,96.428571,61,53.900002,73.300003,68.0,65.300003
20161018114500,247.199997,98.095237,61,53.900002,73.300003,68.0,65.300003
20161018120000,247.199997,98.095237,61,53.900002,73.199997,68.0,65.300003
20161018121500,247.199997,98.095237,61,54.700001,73.300003,68.0,65.300003
20161018123000,247.199997,98.095237,61,54.700001,73.400002,68.0,65.300003
20161018124500,247.199997,98.095237,61,54.700001,73.400002,68.0,65.300003
20161018130000,247.199997,98.095237,61,54.700001,73.300003,68.0,65.300003
20161018131500,247.199997,98.095237,61,54.700001,73.300003,68.0,65.300003
20161018133000,243.0,96.428571,61,54.700001,73.400002,68.0,65.300003
20161018134500,247.199997,98.095237,61,54.700001,73.400002,68.0,65.300003
20161018140000,247.199997,98.095237,61,54.700001,73.400002,68.0,65.300003
20161018141500,258.0,102.380952,62,54.700001,73.300003,68.0,65.300003
20161018143000,258.0,102.380952,61,54.700001,73.300003,68.0,65.300003
20161018144500,258.0,102.380952,61,54.700001,73.300003,68.0,65.300003
20161018150000,258.0,102.380952,61,54.700001,73.199997,68.0,65.300003
20161018151500,258.0,102.380952,61,54.700001,73.199997,68.0,65.300003
20161018153000,258.0,102.380952,61,54.700001,73.199997,68.0,65.300003
20161018154500,258.0,102.380952,61,54.700001,73.199997,68.0,65.300003
20161018160000,258.0,102.380952,61,54.700001,73.199997,68.0,65.300003
20161018161500,258.0,102.380952,61,54.700001,73.199997,68.0,65.300003
20161018163000,254.399994,100.952379,61,54.700001,73.099998,68.0,65.300003
20161018164500,258.0,102.380952,61,54.700001,73.199997,68.0,65.300003
20161018170000,258.0,102.380952,60,54.700001,73.199997,68.0,65.300003
20161018171500,258.0,102.380952,60,53.900002,73.199997,68.0,65.300003
20161018173000,254.399994,100.952379,60,53.900002,73.099998,68.0,65.300003
20161018174500,258.0,102.380952,60,53.900002,73.099998,68.0,65.300003
20161018180000,258.0,102.380952,60,53.900002,73.099998,68.0,65.300003
20161018181500,254.399994,100.952379,60,53.900002,73.099998,68.0,65.300003
20161018183000,250.199997,99.285713,60,53.900002,73.099998,68.0,65.300003
20161018184500,250.199997,99.285713,60,53.900002,73.199997,68.0,65.300003
20161018190000,254.399994,100.952379,60,53.900002,73.199997,68.0,65.300003
20161018191500,250.199997,99.285713,60,53.900002,73.199997,68.0,65.300003
20161018193000,254.399994,100.952379,60,53.900002,73.199997,68.0,65.300003
20161018194500,254.399994,100.952379,60,53.900002,73.199997,68.0,65.300003
20161018200000,254.399994,100.952379,60,53.900002,73.199997,68.0,65.300003
20161018201500,254.399994,100.952379,60,53.900002,73.199997,68.0,65.300003
20161018203000,254.399994,100.952379,60,53.900002,73.199997,68.0,65.300003
20161018204500,254.399994,100.952379,60,53.900002,73.199997,68.0,65.300003
20161018210000,258.0,102.380952,60,54.700001,73.300003,68.0,65.300003
20161018211500,254.399994,100.952379,60,54.700001,73.400002,68.0,65.300003
20161018213000,254.399994,100.952379,60,54.700001,73.300003,68.0,65.300003
20161018214500,258.0,102.380952,60,54.700001,73.300003,68.0,65.300003
20161018220000,254.399994,100.952379,60,54.700001,73.300003,68.0,65.300003
20161018221500,258.0,102.380952,60,54.700001,73.300003,68.0,65.300003
20161018223000,254.399994,100.952379,60,54.700001,73.300003,68.0,65.300003
20161018224500,258.0,102.380952,60,54.700001,73.300003,68.0,65.300003
20161018230000,258.0,102.380952,60,56.099998,73.300003,68.0,65.300003
20161018231500,261.600006,103.809526,60,56.099998,73.5,68.0,65.300003
20161018233000,258.0,102.380952,60,53.900002,73.300003,68.0,65.300003
20161018234500,254.399994,100.952379,60,53.900002,73.400002,68.0,65.300003
20161019000000,258.0,102.380952,60,54.700001,73.400002,68.0,65.300003
20161019001500,258.0,102.380952,60,54.700001,73.400002,68.0,65.300003
20161019003000,254.399994,100.952379,60,55.900002,73.599998,68.0,65.300003
20161019004500,258.0,102.380952,60,53.5,73.400002,68.0,65.300003
20161019010000,258.0,102.380952,0,54.299999,73.300003,68.0,65.300003
20161019011500,247.199997,98.095237,14,53.5,73.300003,68.0,65.300003
20161019013000,247.199997,98.095237,69,55.099998,73.699997,68.0,65.300003
20161019014500,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20161019020000,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20161019021500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20161019023000,247.199997,98.095237,69,55.099998,73.800003,68.0,65.300003
20161019024500,247.199997,98.095237,69,55.099998,73.599998,68.0,65.300003
20161019030000,250.199997,99.285713,69,54.200001,73.699997,68.0,65.300003
20161019031500,247.199997,98.095237,69,56.299999,73.599998,68.0,65.300003
20161019033000,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20161019034500,250.199997,99.285713,69,53.900002,73.699997,68.0,65.300003
20161019040000,250.199997,99.285713,69,53.900002,73.599998,68.0,65.300003
20161019041500,247.199997,98.095237,69,54.700001,73.800003,68.0,65.300003
20161019043000,247.199997,98.095237,69,53.5,73.699997,68.0,65.300003
20161019044500,250.199997,99.285713,69,53.5,73.699997,68.0,65.300003
20161019050000,243.0,96.428571,69,53.5,73.599998,68.0,65.300003
20161019051500,250.199997,99.285713,69,55.200001,73.800003,68.0,65.300003
20161019053000,250.199997,99.285713,69,55.200001,73.599998,68.0,65.300003
20161019054500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20161019060000,250.199997,99.285713,69,55.099998,73.599998,68.0,65.300003
20161019061500,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20161019063000,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20161019064500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20161019070000,250.199997,99.285713,69,54.299999,73.5,68.0,65.300003
20161019071500,254.399994,100.952379,69,54.299999,73.699997,68.0,65.300003
20161019073000,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20161019074500,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20161019080000,261.600006,103.809526,69,54.299999,73.599998,68.0,65.300003
20161019081500,258.0,102.380952,68,54.299999,73.699997,68.0,65.300003
20161019083000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161019084500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20161019090000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161019091500,254.399994,100.952379,68,55.099998,73.599998,68.0,65.300003
20161019093000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20161019094500,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20161019100000,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20161019101500,247.199997,98.095237,69,54.299999,73.400002,68.0,65.300003
20161019103000,247.199997,98.095237,69,54.299999,73.400002,68.0,65.300003
20161019104500,247.199997,98.095237,69,54.299999,73.400002,68.0,65.300003
20161019110000,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20161019111500,247.199997,98.095237,69,54.299999,73.400002,68.0,65.300003
20161019113000,247.199997,98.095237,69,54.299999,73.400002,68.0,65.300003
20161019114500,247.199997,98.095237,69,54.299999,73.400002,68.0,65.300003
20161019120000,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20161019121500,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20161019123000,250.199997,99.285713,69,54.299999,73.400002,68.0,65.300003
20161019124500,250.199997,99.285713,69,54.299999,73.300003,68.0,65.300003
20161019130000,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20161019131500,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20161019133000,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20161019134500,250.199997,99.285713,69,54.299999,73.099998,68.0,65.300003
20161019140000,258.0,102.380952,69,54.299999,73.0,68.0,65.300003
20161019141500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20161019143000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161019144500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161019150000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161019151500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161019153000,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161019154500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161019160000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20161019161500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20161019163000,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20161019164500,258.0,102.380952,67,54.299999,72.900002,68.0,65.300003
20161019170000,254.399994,100.952379,67,54.299999,72.900002,68.0,65.300003
20161019171500,258.0,102.380952,67,54.299999,73.0,68.0,65.300003
20161019173000,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161019174500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161019180000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161019181500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161019183000,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161019184500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161019190000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161019191500,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161019193000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161019194500,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161019200000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161019201500,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161019203000,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161019204500,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161019210000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161019211500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161019213000,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161019214500,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161019220000,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161019221500,258.0,102.380952,67,54.299999,73.0,68.0,65.300003
20161019223000,250.199997,99.285713,67,54.299999,73.099998,68.0,65.300003
20161019224500,247.199997,98.095237,67,53.5,73.0,68.0,65.300003
20161019230000,247.199997,98.095237,67,53.5,73.099998,68.0,65.300003
20161019231500,247.199997,98.095237,67,53.5,73.099998,68.0,65.300003
20161019233000,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20161019234500,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20161020000000,250.199997,99.285713,67,53.900002,73.300003,68.0,65.300003
20161020001500,250.199997,99.285713,67,53.900002,73.300003,68.0,65.300003
20161020003000,243.0,96.428571,67,55.099998,73.400002,68.0,65.300003
20161020004500,247.199997,98.095237,67,55.099998,73.400002,68.0,65.300003
20161020010000,247.199997,98.095237,67,53.900002,73.400002,68.0,65.300003
20161020011500,247.199997,98.095237,67,55.5,73.400002,68.0,65.300003
20161020013000,247.199997,98.095237,67,55.5,73.5,68.0,65.300003
20161020014500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20161020020000,250.199997,99.285713,67,53.900002,73.5,68.0,65.300003
20161020021500,250.199997,99.285713,67,56.0,73.599998,68.0,65.300003
20161020023000,247.199997,98.095237,67,54.900002,73.599998,68.0,65.300003
20161020024500,247.199997,98.095237,67,54.900002,73.599998,68.0,65.300003
20161020030000,243.0,96.428571,67,53.900002,73.599998,68.0,65.300003
20161020031500,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20161020033000,247.199997,98.095237,67,54.5,73.599998,68.0,65.300003
20161020034500,247.199997,98.095237,67,54.5,73.599998,68.0,65.300003
20161020040000,247.199997,98.095237,67,54.5,73.699997,68.0,65.300003
20161020041500,247.199997,98.095237,67,53.5,73.599998,68.0,65.300003
20161020043000,247.199997,98.095237,67,54.299999,73.599998,68.0,65.300003
20161020044500,247.199997,98.095237,67,54.299999,73.599998,68.0,65.300003
20161020050000,247.199997,98.095237,67,54.299999,73.699997,68.0,65.300003
20161020051500,247.199997,98.095237,67,53.5,73.5,68.0,65.300003
20161020053000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20161020054500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20161020060000,250.199997,99.285713,67,54.299999,73.699997,68.0,65.300003
20161020061500,247.199997,98.095237,67,54.299999,73.599998,68.0,65.300003
20161020063000,247.199997,98.095237,67,53.5,73.5,68.0,65.300003
20161020064500,250.199997,99.285713,67,55.200001,73.599998,68.0,65.300003
20161020070000,247.199997,98.095237,67,55.200001,73.599998,68.0,65.300003
20161020071500,247.199997,98.095237,67,55.200001,73.599998,68.0,65.300003
20161020073000,247.199997,98.095237,67,53.5,73.5,68.0,65.300003
20161020074500,247.199997,98.095237,67,54.5,73.599998,68.0,65.300003
20161020080000,247.199997,98.095237,67,54.5,73.599998,68.0,65.300003
20161020081500,247.199997,98.095237,67,54.5,73.599998,68.0,65.300003
20161020083000,247.199997,98.095237,67,54.5,73.5,68.0,65.300003
20161020084500,247.199997,98.095237,67,53.900002,73.5,68.0,65.300003
20161020090000,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20161020091500,250.199997,99.285713,69,54.700001,73.5,68.0,65.300003
20161020093000,247.199997,98.095237,69,54.700001,73.5,68.0,65.300003
20161020094500,247.199997,98.095237,69,54.700001,73.599998,68.0,65.300003
20161020100000,243.0,96.428571,69,54.700001,73.5,68.0,65.300003
20161020101500,247.199997,98.095237,69,54.700001,73.400002,68.0,65.300003
20161020103000,247.199997,98.095237,69,54.700001,73.400002,68.0,65.300003
20161020104500,247.199997,98.095237,69,54.700001,73.5,68.0,65.300003
20161020110000,243.0,96.428571,69,54.700001,73.400002,68.0,65.300003
20161020111500,247.199997,98.095237,69,54.700001,73.400002,68.0,65.300003
20161020113000,247.199997,98.095237,69,54.700001,73.400002,68.0,65.300003
20161020114500,247.199997,98.095237,69,54.700001,73.5,68.0,65.300003
20161020120000,247.199997,98.095237,69,54.700001,73.400002,68.0,65.300003
20161020121500,247.199997,98.095237,69,54.700001,73.400002,68.0,65.300003
20161020123000,250.199997,99.285713,69,53.900002,73.300003,68.0,65.300003
20161020124500,250.199997,99.285713,69,53.900002,73.300003,68.0,65.300003
20161020130000,250.199997,99.285713,69,53.900002,73.300003,68.0,65.300003
20161020131500,250.199997,99.285713,69,53.900002,73.300003,68.0,65.300003
20161020133000,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161020134500,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20161020140000,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20161020141500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20161020143000,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20161020144500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20161020150000,250.199997,99.285713,69,53.900002,73.0,68.0,65.300003
20161020151500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20161020153000,243.0,96.428571,69,53.900002,73.099998,68.0,65.300003
20161020154500,250.199997,99.285713,69,53.900002,73.0,68.0,65.300003
20161020160000,250.199997,99.285713,69,53.900002,72.900002,68.0,65.300003
20161020161500,258.0,102.380952,69,53.900002,72.900002,68.0,65.300003
20161020163000,254.399994,100.952379,69,53.900002,73.0,68.0,65.300003
20161020164500,258.0,102.380952,69,53.900002,73.0,68.0,65.300003
20161020170000,250.199997,99.285713,69,55.099998,73.099998,68.0,65.300003
20161020171500,254.399994,100.952379,69,53.900002,73.0,68.0,65.300003
20161020173000,261.600006,103.809526,69,53.900002,72.900002,68.0,65.300003
20161020174500,261.600006,103.809526,68,53.900002,73.0,68.0,65.300003
20161020180000,258.0,102.380952,68,53.900002,72.900002,68.0,65.300003
20161020181500,258.0,102.380952,68,53.900002,72.900002,68.0,65.300003
20161020183000,258.0,102.380952,68,53.900002,72.900002,68.0,65.300003
20161020184500,261.600006,103.809526,68,54.700001,72.900002,68.0,65.300003
20161020190000,258.0,102.380952,68,54.700001,73.0,68.0,65.300003
20161020191500,254.399994,100.952379,67,54.700001,73.0,68.0,65.300003
20161020193000,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161020194500,258.0,102.380952,67,54.700001,73.099998,68.0,65.300003
20161020200000,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161020201500,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161020203000,258.0,102.380952,67,54.700001,73.199997,68.0,65.300003
20161020204500,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161020210000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161020211500,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161020213000,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161020214500,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161020220000,254.399994,100.952379,67,54.0,73.099998,68.0,65.300003
20161020221500,254.399994,100.952379,67,54.0,73.0,68.0,65.300003
20161020223000,254.399994,100.952379,67,54.0,73.099998,68.0,65.300003
20161020224500,250.199997,99.285713,67,54.0,73.099998,68.0,65.300003
20161020230000,250.199997,99.285713,67,54.0,73.099998,68.0,65.300003
20161020231500,254.399994,100.952379,67,54.0,73.099998,68.0,65.300003
20161020233000,258.0,102.380952,67,56.0,73.099998,68.0,65.300003
20161020234500,250.199997,99.285713,67,54.299999,73.199997,68.0,65.300003
20161021000000,254.399994,100.952379,67,54.299999,73.199997,68.0,65.300003
20161021001500,250.199997,99.285713,67,54.299999,73.099998,68.0,65.300003
20161021003000,250.199997,99.285713,67,54.299999,73.199997,68.0,65.300003
20161021004500,254.399994,100.952379,67,54.299999,73.199997,68.0,65.300003
20161021010000,250.199997,99.285713,67,54.299999,73.199997,68.0,65.300003
20161021011500,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20161021013000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20161021014500,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20161021020000,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20161021021500,254.399994,100.952379,67,53.099998,72.800003,68.0,65.300003
20161021023000,250.199997,99.285713,67,52.299999,72.699997,68.0,65.300003
20161021024500,254.399994,100.952379,67,52.299999,72.599998,68.0,65.300003
20161021030000,254.399994,100.952379,67,52.299999,72.599998,68.0,65.300003
20161021031500,254.399994,100.952379,67,51.5,72.5,68.0,65.300003
20161021033000,254.399994,100.952379,67,51.5,72.300003,68.0,65.300003
20161021034500,254.399994,100.952379,67,51.5,72.199997,68.0,65.300003
20161021040000,250.199997,99.285713,67,51.5,72.199997,68.0,65.300003
20161021041500,250.199997,99.285713,67,51.5,72.099998,68.0,65.300003
20161021043000,254.399994,100.952379,67,50.700001,72.0,68.0,65.300003
20161021044500,250.199997,99.285713,67,50.700001,71.900002,68.0,65.300003
20161021050000,258.0,102.380952,67,50.700001,71.800003,68.0,65.300003
20161021051500,258.0,102.380952,67,50.700001,71.699997,68.0,65.300003
20161021053000,254.399994,100.952379,67,50.700001,71.599998,68.0,65.300003
20161021054500,258.0,102.380952,67,50.700001,71.599998,68.0,65.300003
20161021060000,250.199997,99.285713,67,50.700001,71.599998,68.0,65.300003
20161021061500,258.0,102.380952,67,50.700001,71.400002,68.0,65.300003
20161021063000,254.399994,100.952379,67,50.700001,71.400002,68.0,65.300003
20161021064500,250.199997,99.285713,67,50.700001,71.400002,68.0,65.300003
20161021070000,250.199997,99.285713,67,50.700001,71.300003,68.0,65.300003
20161021071500,258.0,102.380952,67,49.900002,71.199997,68.0,65.300003
20161021073000,258.0,102.380952,67,49.900002,71.199997,68.0,65.300003
20161021074500,254.399994,100.952379,67,49.900002,71.199997,68.0,65.300003
20161021080000,254.399994,100.952379,67,51.0,71.300003,68.0,65.300003
20161021081500,250.199997,99.285713,67,51.0,71.300003,68.0,65.300003
20161021083000,250.199997,99.285713,67,51.0,71.300003,68.0,65.300003
20161021084500,250.199997,99.285713,67,51.0,71.300003,68.0,65.300003
20161021090000,254.399994,100.952379,67,51.0,71.300003,68.0,65.300003
20161021091500,254.399994,100.952379,67,51.0,71.300003,68.0,65.300003
20161021093000,250.199997,99.285713,67,51.0,71.300003,68.0,65.300003
20161021094500,254.399994,100.952379,67,51.0,71.300003,68.0,65.300003
20161021100000,250.199997,99.285713,67,51.0,71.300003,68.0,65.300003
20161021101500,258.0,102.380952,67,51.0,71.199997,68.0,65.300003
20161021103000,254.399994,100.952379,67,51.0,71.199997,68.0,65.300003
20161021104500,258.0,102.380952,67,51.0,71.300003,68.0,65.300003
20161021110000,254.399994,100.952379,67,51.0,71.300003,68.0,65.300003
20161021111500,250.199997,99.285713,67,51.0,71.300003,68.0,65.300003
20161021113000,258.0,102.380952,67,51.0,71.199997,68.0,65.300003
20161021114500,254.399994,100.952379,67,51.0,71.199997,68.0,65.300003
20161021120000,250.199997,99.285713,67,51.0,71.199997,68.0,65.300003
20161021121500,254.399994,100.952379,67,51.0,71.300003,68.0,65.300003
20161021123000,254.399994,100.952379,67,51.0,71.199997,68.0,65.300003
20161021124500,250.199997,99.285713,67,51.0,71.199997,68.0,65.300003
20161021130000,250.199997,99.285713,67,51.0,71.199997,68.0,65.300003
20161021131500,254.399994,100.952379,67,51.0,71.099998,68.0,65.300003
20161021133000,254.399994,100.952379,67,51.0,71.199997,68.0,65.300003
20161021134500,250.199997,99.285713,67,50.299999,71.099998,68.0,65.300003
20161021140000,254.399994,100.952379,67,50.299999,71.199997,68.0,65.300003
20161021141500,250.199997,99.285713,67,50.299999,71.099998,68.0,65.300003
20161021143000,254.399994,100.952379,67,50.299999,71.099998,68.0,65.300003
20161021144500,254.399994,100.952379,67,50.299999,71.199997,68.0,65.300003
20161021150000,250.199997,99.285713,67,50.299999,71.099998,68.0,65.300003
20161021151500,254.399994,100.952379,67,50.299999,71.0,68.0,65.300003
20161021153000,258.0,102.380952,67,50.299999,71.0,68.0,65.300003
20161021154500,250.199997,99.285713,67,50.299999,71.0,68.0,65.300003
20161021160000,254.399994,100.952379,67,50.299999,71.0,68.0,65.300003
20161021161500,254.399994,100.952379,67,50.299999,71.0,68.0,65.300003
20161021163000,250.199997,99.285713,67,50.299999,71.0,68.0,65.300003
20161021164500,250.199997,99.285713,67,50.299999,70.900002,68.0,65.300003
20161021170000,247.199997,98.095237,67,50.299999,70.900002,68.0,65.300003
20161021171500,247.199997,98.095237,67,50.299999,70.900002,68.0,65.300003
20161021173000,247.199997,98.095237,67,49.700001,71.0,68.0,65.300003
20161021174500,250.199997,99.285713,67,49.700001,70.900002,68.0,65.300003
20161021180000,254.399994,100.952379,67,50.200001,71.0,68.0,65.300003
20161021181500,250.199997,99.285713,67,49.5,71.0,68.0,65.300003
20161021183000,254.399994,100.952379,67,49.5,71.0,68.0,65.300003
20161021184500,250.199997,99.285713,67,49.5,70.900002,68.0,65.300003
20161021190000,254.399994,100.952379,67,49.5,70.900002,68.0,65.300003
20161021191500,250.199997,99.285713,67,49.5,70.800003,68.0,65.300003
20161021193000,258.0,102.380952,67,49.5,70.699997,68.0,65.300003
20161021194500,250.199997,99.285713,67,48.700001,70.699997,68.0,65.300003
20161021200000,254.399994,100.952379,67,48.700001,70.599998,68.0,65.300003
20161021201500,258.0,102.380952,67,48.700001,70.599998,68.0,65.300003
20161021203000,254.399994,100.952379,67,48.700001,70.5,68.0,65.300003
20161021204500,250.199997,99.285713,67,48.700001,70.5,68.0,65.300003
20161021210000,250.199997,99.285713,67,48.700001,70.599998,68.0,65.300003
20161021211500,250.199997,99.285713,67,48.700001,70.5,68.0,65.300003
20161021213000,247.199997,98.095237,67,48.700001,70.5,68.0,65.300003
20161021214500,254.399994,100.952379,67,49.400002,70.599998,68.0,65.300003
20161021220000,254.399994,100.952379,67,48.700001,70.5,68.0,65.300003
20161021221500,250.199997,99.285713,67,48.700001,70.5,68.0,65.300003
20161021223000,254.399994,100.952379,67,48.700001,70.599998,68.0,65.300003
20161021224500,250.199997,99.285713,67,48.700001,70.5,68.0,65.300003
20161021230000,250.199997,99.285713,67,48.700001,70.400002,68.0,65.300003
20161021231500,250.199997,99.285713,67,48.700001,70.5,68.0,65.300003
20161021233000,250.199997,99.285713,67,48.700001,70.400002,68.0,65.300003
20161021234500,247.199997,98.095237,67,48.700001,70.5,68.0,65.300003
20161022000000,247.199997,98.095237,67,48.700001,70.400002,68.0,65.300003
20161022001500,250.199997,99.285713,67,48.700001,70.400002,68.0,65.300003
20161022003000,250.199997,99.285713,67,48.700001,70.400002,68.0,65.300003
20161022004500,250.199997,99.285713,67,48.700001,70.400002,68.0,65.300003
20161022010000,250.199997,99.285713,67,48.700001,70.400002,68.0,65.300003
20161022011500,247.199997,98.095237,23,48.0,70.5,68.0,65.300003
20161022013000,247.199997,98.095237,69,49.099998,71.0,68.0,65.300003
20161022014500,250.199997,99.285713,69,47.900002,70.599998,68.0,65.300003
20161022020000,247.199997,98.095237,69,48.599998,70.5,68.0,65.300003
20161022021500,247.199997,98.095237,69,47.900002,70.400002,68.0,65.300003
20161022023000,247.199997,98.095237,69,48.599998,70.300003,68.0,65.300003
20161022024500,243.0,96.428571,69,47.900002,70.300003,68.0,65.300003
20161022030000,243.0,96.428571,69,48.400002,70.300003,68.0,65.300003
20161022031500,247.199997,98.095237,69,47.900002,70.199997,68.0,65.300003
20161022033000,250.199997,99.285713,69,48.599998,70.199997,68.0,65.300003
20161022034500,250.199997,99.285713,69,47.900002,70.300003,68.0,65.300003
20161022040000,247.199997,98.095237,69,47.900002,70.199997,68.0,65.300003
20161022041500,250.199997,99.285713,69,47.900002,70.199997,68.0,65.300003
20161022043000,250.199997,99.285713,69,47.900002,70.199997,68.0,65.300003
20161022044500,247.199997,98.095237,69,47.900002,70.199997,68.0,65.300003
20161022050000,247.199997,98.095237,69,47.900002,70.0,68.0,65.300003
20161022051500,247.199997,98.095237,69,47.900002,70.0,68.0,65.300003
20161022053000,250.199997,99.285713,69,47.900002,70.0,68.0,65.300003
20161022054500,247.199997,98.095237,69,47.200001,69.900002,68.0,65.300003
20161022060000,250.199997,99.285713,69,47.900002,69.900002,68.0,65.300003
20161022061500,250.199997,99.285713,69,47.900002,69.800003,68.0,65.300003
20161022063000,250.199997,99.285713,69,47.900002,69.800003,68.0,65.300003
20161022064500,250.199997,99.285713,69,47.900002,69.800003,68.0,65.300003
20161022070000,254.399994,100.952379,69,47.900002,69.699997,68.0,65.300003
20161022071500,254.399994,100.952379,69,47.900002,69.699997,68.0,65.300003
20161022073000,254.399994,100.952379,69,47.900002,69.599998,68.0,65.300003
20161022074500,254.399994,100.952379,69,47.900002,69.599998,68.0,65.300003
20161022080000,250.199997,99.285713,69,47.900002,69.599998,68.0,65.300003
20161022081500,254.399994,100.952379,69,47.900002,69.599998,68.0,65.300003
20161022083000,254.399994,100.952379,69,47.900002,69.599998,68.0,65.300003
20161022084500,254.399994,100.952379,69,47.900002,69.599998,68.0,65.300003
20161022090000,254.399994,100.952379,69,48.900002,69.599998,68.0,65.300003
20161022091500,254.399994,100.952379,69,48.299999,69.699997,68.0,65.300003
20161022093000,254.399994,100.952379,69,48.299999,69.599998,68.0,65.300003
20161022094500,258.0,102.380952,69,48.299999,69.599998,68.0,65.300003
20161022100000,258.0,102.380952,69,48.299999,69.599998,68.0,65.300003
20161022101500,254.399994,100.952379,69,48.299999,69.599998,68.0,65.300003
20161022103000,250.199997,99.285713,68,48.299999,69.400002,68.0,65.300003
20161022104500,254.399994,100.952379,68,49.099998,69.599998,68.0,65.300003
20161022110000,258.0,102.380952,67,49.099998,69.599998,68.0,65.300003
20161022111500,250.199997,99.285713,66,48.200001,69.400002,68.0,65.300003
20161022113000,254.399994,100.952379,66,48.200001,69.400002,68.0,65.300003
20161022114500,250.199997,99.285713,66,49.099998,69.599998,68.0,65.300003
20161022120000,250.199997,99.285713,66,48.299999,69.400002,68.0,65.300003
20161022121500,243.0,96.428571,65,48.299999,69.400002,68.0,65.300003
20161022123000,247.199997,98.095237,65,49.099998,69.5,68.0,65.300003
20161022124500,243.0,96.428571,65,49.099998,69.5,68.0,65.300003
20161022130000,247.199997,98.095237,65,48.599998,69.400002,68.0,65.300003
20161022131500,247.199997,98.095237,65,48.599998,69.599998,68.0,65.300003
20161022133000,247.199997,98.095237,65,48.599998,69.5,68.0,65.300003
20161022134500,247.199997,98.095237,65,48.599998,69.599998,68.0,65.300003
20161022140000,247.199997,98.095237,65,49.099998,69.699997,68.0,65.300003
20161022141500,247.199997,98.095237,65,49.099998,69.599998,68.0,65.300003
20161022143000,247.199997,98.095237,65,49.099998,69.699997,68.0,65.300003
20161022144500,247.199997,98.095237,65,49.099998,69.699997,68.0,65.300003
20161022150000,250.199997,99.285713,66,49.099998,69.699997,68.0,65.300003
20161022151500,254.399994,100.952379,66,49.099998,69.699997,68.0,65.300003
20161022153000,250.199997,99.285713,66,49.099998,69.699997,68.0,65.300003
20161022154500,247.199997,98.095237,66,49.099998,69.800003,68.0,65.300003
20161022160000,247.199997,98.095237,66,49.099998,69.800003,68.0,65.300003
20161022161500,250.199997,99.285713,66,49.099998,69.800003,68.0,65.300003
20161022163000,247.199997,98.095237,66,49.099998,69.800003,68.0,65.300003
20161022164500,250.199997,99.285713,66,49.099998,69.800003,68.0,65.300003
20161022170000,250.199997,99.285713,66,49.099998,69.800003,68.0,65.300003
20161022171500,250.199997,99.285713,66,49.099998,69.900002,68.0,65.300003
20161022173000,247.199997,98.095237,66,49.099998,69.800003,68.0,65.300003
20161022174500,247.199997,98.095237,66,49.099998,69.900002,68.0,65.300003
20161022180000,247.199997,98.095237,66,49.099998,69.900002,68.0,65.300003
20161022181500,247.199997,98.095237,66,49.099998,69.900002,68.0,65.300003
20161022183000,247.199997,98.095237,66,49.099998,69.900002,68.0,65.300003
20161022184500,243.0,96.428571,66,49.099998,70.0,68.0,65.300003
20161022190000,247.199997,98.095237,66,48.299999,70.0,68.0,65.300003
20161022191500,247.199997,98.095237,67,49.0,70.0,68.0,65.300003
20161022193000,247.199997,98.095237,67,49.0,70.099998,68.0,65.300003
20161022194500,247.199997,98.095237,67,49.0,70.099998,68.0,65.300003
20161022200000,250.199997,99.285713,67,49.0,70.199997,68.0,65.300003
20161022201500,247.199997,98.095237,67,49.0,70.0,68.0,65.300003
20161022203000,243.0,96.428571,67,49.0,70.0,68.0,65.300003
20161022204500,247.199997,98.095237,67,48.299999,70.0,68.0,65.300003
20161022210000,247.199997,98.095237,67,48.299999,70.0,68.0,65.300003
20161022211500,247.199997,98.095237,67,49.0,70.0,68.0,65.300003
20161022213000,247.199997,98.095237,67,48.299999,70.099998,68.0,65.300003
20161022214500,247.199997,98.095237,67,48.299999,70.199997,68.0,65.300003
20161022220000,247.199997,98.095237,68,48.299999,70.199997,68.0,65.300003
20161022221500,247.199997,98.095237,68,48.299999,70.099998,68.0,65.300003
20161022223000,247.199997,98.095237,68,48.299999,70.199997,68.0,65.300003
20161022224500,250.199997,99.285713,68,48.299999,70.099998,68.0,65.300003
20161022230000,250.199997,99.285713,68,48.299999,70.099998,68.0,65.300003
20161022231500,247.199997,98.095237,68,48.299999,70.199997,68.0,65.300003
20161022233000,247.199997,98.095237,68,48.299999,70.0,68.0,65.300003
20161022234500,250.199997,99.285713,68,48.299999,70.099998,68.0,65.300003
20161023000000,247.199997,98.095237,68,47.599998,70.0,68.0,65.300003
20161023001500,247.199997,98.095237,68,48.599998,70.0,68.0,65.300003
20161023003000,247.199997,98.095237,69,47.599998,70.0,68.0,65.300003
20161023004500,243.0,96.428571,69,48.299999,70.0,68.0,65.300003
20161023010000,243.0,96.428571,69,47.599998,70.0,68.0,65.300003
20161023011500,247.199997,98.095237,69,48.5,70.0,68.0,65.300003
20161023013000,243.0,96.428571,69,48.5,70.0,68.0,65.300003
20161023014500,247.199997,98.095237,69,47.599998,70.0,68.0,65.300003
20161023020000,247.199997,98.095237,69,48.299999,70.0,68.0,65.300003
20161023021500,247.199997,98.095237,69,48.299999,70.0,68.0,65.300003
20161023023000,250.199997,99.285713,69,48.299999,70.0,68.0,65.300003
20161023024500,250.199997,99.285713,69,48.299999,70.099998,68.0,65.300003
