PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023030000,250.199997,99.285713,69,48.299999,70.0,68.0,65.300003
20161023031500,250.199997,99.285713,69,48.299999,70.0,68.0,65.300003
20161023033000,250.199997,99.285713,69,48.299999,70.0,68.0,65.300003
20161023034500,250.199997,99.285713,69,48.299999,69.800003,68.0,65.300003
20161023040000,247.199997,98.095237,69,48.299999,69.800003,68.0,65.300003
20161023041500,250.199997,99.285713,69,48.299999,69.800003,68.0,65.300003
20161023043000,250.199997,99.285713,69,48.299999,69.800003,68.0,65.300003
20161023044500,254.399994,100.952379,69,48.299999,69.800003,68.0,65.300003
20161023050000,254.399994,100.952379,69,48.299999,69.800003,68.0,65.300003
20161023051500,254.399994,100.952379,69,48.299999,69.699997,68.0,65.300003
20161023053000,250.199997,99.285713,69,48.299999,69.699997,68.0,65.300003
20161023054500,254.399994,100.952379,69,48.299999,69.599998,68.0,65.300003
20161023060000,254.399994,100.952379,68,48.299999,69.599998,68.0,65.300003
20161023061500,250.199997,99.285713,68,48.299999,69.599998,68.0,65.300003
20161023063000,254.399994,100.952379,68,48.299999,69.599998,68.0,65.300003
20161023064500,254.399994,100.952379,68,48.299999,69.599998,68.0,65.300003
20161023070000,250.199997,99.285713,68,48.299999,69.599998,68.0,65.300003
20161023071500,254.399994,100.952379,68,47.599998,69.599998,68.0,65.300003
20161023073000,247.199997,98.095237,68,47.599998,69.400002,68.0,65.300003
20161023074500,250.199997,99.285713,68,48.200001,69.599998,68.0,65.300003
20161023080000,250.199997,99.285713,68,48.200001,69.699997,68.0,65.300003
20161023081500,254.399994,100.952379,68,48.200001,69.599998,68.0,65.300003
20161023083000,250.199997,99.285713,68,49.400002,69.800003,68.0,65.300003
20161023084500,250.199997,99.285713,68,48.700001,69.800003,68.0,65.300003
20161023090000,250.199997,99.285713,68,48.700001,69.800003,68.0,65.300003
20161023091500,258.0,102.380952,68,49.400002,69.800003,68.0,65.300003
20161023093000,250.199997,99.285713,68,49.400002,69.900002,68.0,65.300003
20161023094500,250.199997,99.285713,68,48.700001,69.800003,68.0,65.300003
20161023100000,250.199997,99.285713,68,48.700001,69.800003,68.0,65.300003
20161023101500,258.0,102.380952,68,48.700001,69.800003,68.0,65.300003
20161023103000,250.199997,99.285713,67,48.700001,69.800003,68.0,65.300003
20161023104500,254.399994,100.952379,67,49.5,69.800003,68.0,65.300003
20161023110000,258.0,102.380952,67,49.5,69.800003,68.0,65.300003
20161023111500,258.0,102.380952,67,49.5,69.800003,68.0,65.300003
20161023113000,254.399994,100.952379,67,49.0,69.599998,68.0,65.300003
20161023114500,250.199997,99.285713,66,49.0,69.699997,68.0,65.300003
20161023120000,254.399994,100.952379,66,49.0,69.699997,68.0,65.300003
20161023121500,250.199997,99.285713,66,49.0,69.699997,68.0,65.300003
20161023123000,254.399994,100.952379,66,49.0,69.699997,68.0,65.300003
20161023124500,250.199997,99.285713,66,49.0,69.699997,68.0,65.300003
20161023130000,250.199997,99.285713,66,49.799999,69.800003,68.0,65.300003
20161023131500,247.199997,98.095237,66,49.799999,69.800003,68.0,65.300003
20161023133000,247.199997,98.095237,66,49.799999,69.900002,68.0,65.300003
20161023134500,247.199997,98.095237,66,49.799999,69.900002,68.0,65.300003
20161023140000,250.199997,99.285713,66,49.799999,70.0,68.0,65.300003
20161023141500,247.199997,98.095237,66,49.799999,70.0,68.0,65.300003
20161023143000,247.199997,98.095237,66,49.799999,69.900002,68.0,65.300003
20161023144500,247.199997,98.095237,66,49.799999,70.099998,68.0,65.300003
20161023150000,247.199997,98.095237,66,49.799999,70.099998,68.0,65.300003
20161023151500,247.199997,98.095237,66,49.799999,70.099998,68.0,65.300003
20161023153000,247.199997,98.095237,66,49.799999,70.199997,68.0,65.300003
20161023154500,247.199997,98.095237,66,49.799999,70.099998,68.0,65.300003
20161023160000,247.199997,98.095237,66,49.799999,70.199997,68.0,65.300003
20161023161500,247.199997,98.095237,66,49.799999,70.199997,68.0,65.300003
20161023163000,247.199997,98.095237,66,49.099998,70.099998,68.0,65.300003
20161023164500,250.199997,99.285713,66,49.900002,70.199997,68.0,65.300003
20161023170000,247.199997,98.095237,66,49.900002,70.300003,68.0,65.300003
20161023171500,247.199997,98.095237,66,49.900002,70.300003,68.0,65.300003
20161023173000,247.199997,98.095237,66,49.900002,70.300003,68.0,65.300003
20161023174500,247.199997,98.095237,67,49.900002,70.5,68.0,65.300003
20161023180000,247.199997,98.095237,67,49.900002,70.5,68.0,65.300003
20161023181500,247.199997,98.095237,67,49.900002,70.5,68.0,65.300003
20161023183000,243.0,96.428571,68,49.900002,70.5,68.0,65.300003
20161023184500,247.199997,98.095237,68,49.900002,70.599998,68.0,65.300003
20161023190000,247.199997,98.095237,69,49.900002,70.699997,68.0,65.300003
20161023191500,247.199997,98.095237,69,49.900002,70.699997,68.0,65.300003
20161023193000,250.199997,99.285713,69,49.900002,70.699997,68.0,65.300003
20161023194500,243.0,96.428571,69,49.900002,70.699997,68.0,65.300003
20161023200000,247.199997,98.095237,69,49.900002,70.699997,68.0,65.300003
20161023201500,247.199997,98.095237,69,51.0,70.900002,68.0,65.300003
20161023203000,247.199997,98.095237,69,50.299999,70.900002,68.0,65.300003
20161023204500,247.199997,98.095237,69,50.299999,70.800003,68.0,65.300003
20161023210000,247.199997,98.095237,69,50.299999,70.900002,68.0,65.300003
20161023211500,250.199997,99.285713,69,50.299999,71.0,68.0,65.300003
20161023213000,250.199997,99.285713,69,50.299999,70.900002,68.0,65.300003
20161023214500,247.199997,98.095237,69,50.299999,70.800003,68.0,65.300003
20161023220000,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161023221500,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161023223000,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161023224500,247.199997,98.095237,69,50.299999,70.800003,68.0,65.300003
20161023230000,254.399994,100.952379,69,50.299999,70.800003,68.0,65.300003
20161023231500,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161023233000,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161023234500,243.0,96.428571,69,50.299999,70.800003,68.0,65.300003
20161024000000,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161024001500,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161024003000,254.399994,100.952379,69,50.299999,70.800003,68.0,65.300003
20161024004500,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161024010000,250.199997,99.285713,69,50.299999,70.699997,68.0,65.300003
20161024011500,250.199997,99.285713,69,50.299999,70.699997,68.0,65.300003
20161024013000,254.399994,100.952379,69,50.299999,70.800003,68.0,65.300003
20161024014500,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161024020000,254.399994,100.952379,69,49.5,70.699997,68.0,65.300003
20161024021500,254.399994,100.952379,69,49.5,70.699997,68.0,65.300003
20161024023000,254.399994,100.952379,69,51.099998,70.800003,68.0,65.300003
20161024024500,254.399994,100.952379,69,50.299999,70.900002,68.0,65.300003
20161024030000,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161024031500,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161024033000,250.199997,99.285713,69,50.299999,70.900002,68.0,65.300003
20161024034500,254.399994,100.952379,69,50.299999,70.699997,68.0,65.300003
20161024040000,254.399994,100.952379,69,50.299999,70.800003,68.0,65.300003
20161024041500,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161024043000,250.199997,99.285713,69,50.299999,70.800003,68.0,65.300003
20161024044500,254.399994,100.952379,69,50.299999,70.699997,68.0,65.300003
20161024050000,254.399994,100.952379,69,50.299999,70.699997,68.0,65.300003
20161024051500,250.199997,99.285713,69,50.299999,70.699997,68.0,65.300003
20161024053000,254.399994,100.952379,69,50.299999,70.699997,68.0,65.300003
20161024054500,250.199997,99.285713,69,50.299999,70.599998,68.0,65.300003
20161024060000,250.199997,99.285713,69,50.299999,70.599998,68.0,65.300003
20161024061500,254.399994,100.952379,69,50.299999,70.800003,68.0,65.300003
20161024063000,254.399994,100.952379,69,49.5,70.599998,68.0,65.300003
20161024064500,250.199997,99.285713,69,49.5,70.599998,68.0,65.300003
20161024070000,254.399994,100.952379,69,50.700001,70.599998,68.0,65.300003
20161024071500,250.199997,99.285713,69,50.700001,70.800003,68.0,65.300003
20161024073000,261.600006,103.809526,69,49.900002,70.699997,68.0,65.300003
20161024074500,258.0,102.380952,68,49.900002,70.599998,68.0,65.300003
20161024080000,243.0,96.428571,68,50.599998,70.699997,68.0,65.300003
20161024081500,243.0,96.428571,68,50.599998,70.699997,68.0,65.300003
20161024083000,250.199997,99.285713,69,51.400002,70.800003,68.0,65.300003
20161024084500,247.199997,98.095237,69,51.400002,71.0,68.0,65.300003
20161024090000,254.399994,100.952379,69,51.400002,71.0,68.0,65.300003
20161024091500,254.399994,100.952379,69,51.400002,71.0,68.0,65.300003
20161024093000,254.399994,100.952379,69,51.400002,71.0,68.0,65.300003
20161024094500,258.0,102.380952,69,51.400002,71.0,68.0,65.300003
20161024100000,258.0,102.380952,69,51.400002,71.099998,68.0,65.300003
20161024101500,258.0,102.380952,69,51.400002,71.099998,68.0,65.300003
20161024103000,247.199997,98.095237,69,52.200001,71.199997,68.0,65.300003
20161024104500,254.399994,100.952379,69,52.200001,71.300003,68.0,65.300003
20161024110000,258.0,102.380952,69,53.0,71.400002,68.0,65.300003
20161024111500,258.0,102.380952,69,53.0,71.599998,68.0,65.300003
20161024113000,254.399994,100.952379,69,53.0,71.699997,68.0,65.300003
20161024114500,261.600006,103.809526,69,53.900002,71.800003,68.0,65.300003
20161024120000,250.199997,99.285713,67,53.900002,71.900002,68.0,65.300003
20161024121500,250.199997,99.285713,67,53.099998,71.800003,68.0,65.300003
20161024123000,254.399994,100.952379,67,54.700001,71.800003,68.0,65.300003
20161024124500,250.199997,99.285713,67,54.700001,72.0,68.0,65.300003
20161024130000,247.199997,98.095237,68,53.900002,72.099998,68.0,65.300003
20161024131500,247.199997,98.095237,68,53.900002,72.199997,68.0,65.300003
20161024133000,254.399994,100.952379,69,54.700001,72.300003,68.0,65.300003
20161024134500,247.199997,98.095237,69,54.700001,72.400002,68.0,65.300003
20161024140000,250.199997,99.285713,69,53.900002,72.400002,68.0,65.300003
20161024141500,250.199997,99.285713,69,54.700001,72.400002,68.0,65.300003
20161024143000,254.399994,100.952379,69,54.700001,72.5,68.0,65.300003
20161024144500,261.600006,103.809526,68,54.700001,72.400002,68.0,65.300003
20161024150000,258.0,102.380952,67,53.900002,72.400002,68.0,65.300003
20161024151500,258.0,102.380952,67,53.900002,72.599998,68.0,65.300003
20161024153000,258.0,102.380952,67,53.900002,72.599998,68.0,65.300003
20161024154500,250.199997,99.285713,67,53.900002,72.599998,68.0,65.300003
20161024160000,250.199997,99.285713,67,53.900002,72.699997,68.0,65.300003
20161024161500,250.199997,99.285713,67,53.900002,72.699997,68.0,65.300003
20161024163000,254.399994,100.952379,67,53.900002,72.699997,68.0,65.300003
20161024164500,254.399994,100.952379,67,55.900002,72.699997,68.0,65.300003
20161024170000,254.399994,100.952379,67,54.299999,72.800003,68.0,65.300003
20161024171500,254.399994,100.952379,67,54.299999,72.800003,68.0,65.300003
20161024173000,250.199997,99.285713,67,54.299999,72.699997,68.0,65.300003
20161024174500,250.199997,99.285713,67,54.299999,72.699997,68.0,65.300003
20161024180000,250.199997,99.285713,67,54.299999,72.699997,68.0,65.300003
20161024181500,247.199997,98.095237,67,53.299999,72.699997,68.0,65.300003
20161024183000,254.399994,100.952379,67,53.900002,72.800003,68.0,65.300003
20161024184500,250.199997,99.285713,67,53.900002,72.800003,68.0,65.300003
20161024190000,250.199997,99.285713,67,53.900002,72.900002,68.0,65.300003
20161024191500,250.199997,99.285713,67,53.900002,72.900002,68.0,65.300003
20161024193000,254.399994,100.952379,67,53.099998,72.800003,68.0,65.300003
20161024194500,247.199997,98.095237,67,53.099998,72.699997,68.0,65.300003
20161024200000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161024201500,254.399994,100.952379,67,52.299999,72.400002,68.0,65.300003
20161024203000,250.199997,99.285713,67,52.299999,72.400002,68.0,65.300003
20161024204500,254.399994,100.952379,67,52.299999,72.300003,68.0,65.300003
20161024210000,250.199997,99.285713,67,52.299999,72.199997,68.0,65.300003
20161024211500,254.399994,100.952379,67,52.299999,72.199997,68.0,65.300003
20161024213000,250.199997,99.285713,67,52.299999,72.199997,68.0,65.300003
20161024214500,254.399994,100.952379,67,51.5,72.099998,68.0,65.300003
20161024220000,254.399994,100.952379,67,51.5,72.099998,68.0,65.300003
20161024221500,258.0,102.380952,67,51.5,71.900002,68.0,65.300003
20161024223000,258.0,102.380952,67,51.5,71.900002,68.0,65.300003
20161024224500,254.399994,100.952379,67,51.5,71.800003,68.0,65.300003
20161024230000,254.399994,100.952379,67,51.5,71.800003,68.0,65.300003
20161024231500,247.199997,98.095237,67,51.5,71.800003,68.0,65.300003
20161024233000,250.199997,99.285713,67,51.5,71.800003,68.0,65.300003
20161024234500,250.199997,99.285713,67,50.700001,71.699997,68.0,65.300003
20161025000000,247.199997,98.095237,67,50.700001,71.699997,68.0,65.300003
20161025001500,247.199997,98.095237,67,50.700001,71.599998,68.0,65.300003
20161025003000,247.199997,98.095237,67,51.400002,71.699997,68.0,65.300003
20161025004500,247.199997,98.095237,67,50.299999,71.699997,68.0,65.300003
20161025010000,250.199997,99.285713,67,50.299999,71.599998,68.0,65.300003
20161025011500,250.199997,99.285713,67,51.0,71.599998,68.0,65.300003
20161025013000,243.0,96.428571,67,50.299999,71.599998,68.0,65.300003
20161025014500,250.199997,99.285713,67,50.299999,71.400002,68.0,65.300003
20161025020000,250.199997,99.285713,67,50.299999,71.400002,68.0,65.300003
20161025021500,250.199997,99.285713,67,50.299999,71.300003,68.0,65.300003
20161025023000,250.199997,99.285713,67,50.299999,71.300003,68.0,65.300003
20161025024500,250.199997,99.285713,67,50.299999,71.300003,68.0,65.300003
20161025030000,250.199997,99.285713,67,50.299999,71.300003,68.0,65.300003
20161025031500,250.199997,99.285713,67,50.299999,71.300003,68.0,65.300003
20161025033000,254.399994,100.952379,67,50.299999,71.300003,68.0,65.300003
20161025034500,254.399994,100.952379,67,50.299999,71.199997,68.0,65.300003
20161025040000,254.399994,100.952379,67,50.299999,71.199997,68.0,65.300003
20161025041500,250.199997,99.285713,67,50.299999,71.199997,68.0,65.300003
20161025043000,250.199997,99.285713,67,50.299999,71.199997,68.0,65.300003
20161025044500,254.399994,100.952379,67,50.299999,71.199997,68.0,65.300003
20161025050000,250.199997,99.285713,67,50.299999,71.0,68.0,65.300003
20161025051500,254.399994,100.952379,67,50.299999,71.099998,68.0,65.300003
20161025053000,250.199997,99.285713,67,50.299999,70.900002,68.0,65.300003
20161025054500,250.199997,99.285713,67,50.299999,70.900002,68.0,65.300003
20161025060000,254.399994,100.952379,67,50.299999,70.900002,68.0,65.300003
20161025061500,254.399994,100.952379,67,50.299999,71.0,68.0,65.300003
20161025063000,258.0,102.380952,67,50.299999,70.800003,68.0,65.300003
20161025064500,254.399994,100.952379,67,50.299999,70.800003,68.0,65.300003
20161025070000,258.0,102.380952,67,51.099998,71.0,68.0,65.300003
20161025071500,254.399994,100.952379,67,50.299999,70.800003,68.0,65.300003
20161025073000,254.399994,100.952379,67,50.299999,70.800003,68.0,65.300003
20161025074500,254.399994,100.952379,67,50.299999,70.800003,68.0,65.300003
20161025080000,254.399994,100.952379,67,50.299999,70.800003,68.0,65.300003
20161025081500,254.399994,100.952379,67,50.299999,70.800003,68.0,65.300003
20161025083000,258.0,102.380952,67,51.0,70.800003,68.0,65.300003
20161025084500,254.399994,100.952379,67,51.0,71.0,68.0,65.300003
20161025090000,250.199997,99.285713,67,51.799999,71.099998,68.0,65.300003
20161025091500,247.199997,98.095237,67,55.099998,71.599998,68.0,65.300003
20161025093000,247.199997,98.095237,67,53.900002,71.699997,68.0,65.300003
20161025094500,243.0,96.428571,67,53.900002,71.900002,68.0,65.300003
20161025100000,247.199997,98.095237,68,53.900002,72.0,68.0,65.300003
20161025101500,250.199997,99.285713,69,53.099998,72.0,68.0,65.300003
20161025103000,250.199997,99.285713,69,53.099998,72.099998,68.0,65.300003
20161025104500,247.199997,98.095237,69,53.099998,71.900002,68.0,65.300003
20161025110000,250.199997,99.285713,69,53.099998,71.900002,68.0,65.300003
20161025111500,254.399994,100.952379,69,53.099998,71.900002,68.0,65.300003
20161025113000,254.399994,100.952379,69,53.099998,71.900002,68.0,65.300003
20161025114500,254.399994,100.952379,69,53.099998,71.900002,68.0,65.300003
20161025120000,258.0,102.380952,69,53.099998,71.900002,68.0,65.300003
20161025121500,261.600006,103.809526,69,52.299999,71.900002,68.0,65.300003
20161025123000,261.600006,103.809526,69,52.299999,71.900002,68.0,65.300003
20161025124500,261.600006,103.809526,69,52.299999,71.699997,68.0,65.300003
20161025130000,261.600006,103.809526,68,52.299999,71.699997,68.0,65.300003
20161025131500,261.600006,103.809526,67,52.299999,71.699997,68.0,65.300003
20161025133000,254.399994,100.952379,67,51.599998,71.599998,68.0,65.300003
20161025134500,250.199997,99.285713,67,51.599998,71.5,68.0,65.300003
20161025140000,258.0,102.380952,67,51.599998,71.599998,68.0,65.300003
20161025141500,254.399994,100.952379,67,51.599998,71.400002,68.0,65.300003
20161025143000,258.0,102.380952,67,51.599998,71.300003,68.0,65.300003
20161025144500,254.399994,100.952379,67,50.700001,71.300003,68.0,65.300003
20161025150000,258.0,102.380952,67,50.700001,71.199997,68.0,65.300003
20161025151500,250.199997,99.285713,67,50.700001,71.0,68.0,65.300003
20161025153000,254.399994,100.952379,67,50.700001,71.099998,68.0,65.300003
20161025154500,254.399994,100.952379,67,50.700001,71.0,68.0,65.300003
20161025160000,261.600006,103.809526,68,50.700001,70.900002,68.0,65.300003
20161025161500,258.0,102.380952,68,50.700001,71.0,68.0,65.300003
20161025163000,258.0,102.380952,68,50.700001,70.900002,68.0,65.300003
20161025164500,254.399994,100.952379,67,50.700001,71.0,68.0,65.300003
20161025170000,254.399994,100.952379,67,50.700001,71.0,68.0,65.300003
20161025171500,258.0,102.380952,67,50.700001,71.0,68.0,65.300003
20161025173000,254.399994,100.952379,67,50.700001,70.900002,68.0,65.300003
20161025174500,254.399994,100.952379,67,51.799999,71.0,68.0,65.300003
20161025180000,254.399994,100.952379,67,51.799999,71.099998,68.0,65.300003
20161025181500,250.199997,99.285713,67,51.799999,71.199997,68.0,65.300003
20161025183000,247.199997,98.095237,67,51.799999,71.199997,68.0,65.300003
20161025184500,250.199997,99.285713,67,51.799999,71.199997,68.0,65.300003
20161025190000,247.199997,98.095237,67,51.799999,71.199997,68.0,65.300003
20161025191500,247.199997,98.095237,67,51.799999,71.199997,68.0,65.300003
20161025193000,247.199997,98.095237,67,51.799999,71.300003,68.0,65.300003
20161025194500,243.0,96.428571,67,51.099998,71.300003,68.0,65.300003
20161025200000,247.199997,98.095237,68,51.099998,71.199997,68.0,65.300003
20161025201500,243.0,96.428571,68,51.099998,71.199997,68.0,65.300003
20161025203000,247.199997,98.095237,68,51.099998,71.199997,68.0,65.300003
20161025204500,247.199997,98.095237,68,51.099998,71.300003,68.0,65.300003
20161025210000,247.199997,98.095237,68,51.099998,71.300003,68.0,65.300003
20161025211500,250.199997,99.285713,69,51.099998,71.300003,68.0,65.300003
20161025213000,247.199997,98.095237,69,51.099998,71.300003,68.0,65.300003
20161025214500,247.199997,98.095237,69,51.099998,71.300003,68.0,65.300003
20161025220000,247.199997,98.095237,69,51.099998,71.300003,68.0,65.300003
20161025221500,247.199997,98.095237,69,51.099998,71.199997,68.0,65.300003
20161025223000,247.199997,98.095237,69,51.099998,71.199997,68.0,65.300003
20161025224500,250.199997,99.285713,69,51.099998,71.199997,68.0,65.300003
20161025230000,250.199997,99.285713,69,51.099998,71.300003,68.0,65.300003
20161025231500,250.199997,99.285713,69,51.099998,71.199997,68.0,65.300003
20161025233000,250.199997,99.285713,69,51.099998,71.199997,68.0,65.300003
20161025234500,247.199997,98.095237,69,51.099998,71.199997,68.0,65.300003
20161026000000,243.0,96.428571,69,51.099998,71.199997,68.0,65.300003
20161026001500,247.199997,98.095237,69,50.5,71.199997,68.0,65.300003
20161026003000,247.199997,98.095237,69,50.5,71.199997,68.0,65.300003
20161026004500,250.199997,99.285713,69,50.5,71.199997,68.0,65.300003
20161026010000,250.199997,99.285713,69,50.5,71.099998,68.0,65.300003
20161026011500,247.199997,98.095237,5,49.900002,71.099998,68.0,65.300003
20161026013000,247.199997,98.095237,69,49.900002,71.5,68.0,65.300003
20161026014500,247.199997,98.095237,69,49.900002,71.300003,68.0,65.300003
20161026020000,250.199997,99.285713,69,49.900002,71.300003,68.0,65.300003
20161026021500,247.199997,98.095237,69,49.900002,71.199997,68.0,65.300003
20161026023000,250.199997,99.285713,69,49.900002,71.199997,68.0,65.300003
20161026024500,250.199997,99.285713,69,49.900002,71.199997,68.0,65.300003
20161026030000,250.199997,99.285713,69,49.900002,71.199997,68.0,65.300003
20161026031500,250.199997,99.285713,69,49.900002,71.199997,68.0,65.300003
20161026033000,250.199997,99.285713,69,49.900002,71.199997,68.0,65.300003
20161026034500,250.199997,99.285713,69,50.599998,71.199997,68.0,65.300003
20161026040000,247.199997,98.095237,69,50.599998,71.199997,68.0,65.300003
20161026041500,247.199997,98.095237,69,50.599998,71.199997,68.0,65.300003
20161026043000,250.199997,99.285713,69,50.599998,71.099998,68.0,65.300003
20161026044500,250.199997,99.285713,69,50.599998,71.099998,68.0,65.300003
20161026050000,250.199997,99.285713,69,50.599998,71.099998,68.0,65.300003
20161026051500,254.399994,100.952379,69,50.599998,71.199997,68.0,65.300003
20161026053000,254.399994,100.952379,69,50.599998,71.099998,68.0,65.300003
20161026054500,250.199997,99.285713,69,50.599998,71.099998,68.0,65.300003
20161026060000,254.399994,100.952379,69,50.599998,71.099998,68.0,65.300003
20161026061500,254.399994,100.952379,69,50.599998,71.0,68.0,65.300003
20161026063000,254.399994,100.952379,69,50.599998,71.099998,68.0,65.300003
20161026064500,254.399994,100.952379,69,50.599998,71.099998,68.0,65.300003
20161026070000,254.399994,100.952379,69,50.599998,71.0,68.0,65.300003
20161026071500,258.0,102.380952,69,50.599998,71.099998,68.0,65.300003
20161026073000,261.600006,103.809526,69,50.599998,71.0,68.0,65.300003
20161026074500,258.0,102.380952,69,50.599998,71.0,68.0,65.300003
20161026080000,254.399994,100.952379,69,50.599998,71.0,68.0,65.300003
20161026081500,258.0,102.380952,69,50.599998,71.0,68.0,65.300003
20161026083000,258.0,102.380952,69,51.400002,71.0,68.0,65.300003
20161026084500,254.399994,100.952379,69,51.400002,71.099998,68.0,65.300003
20161026090000,254.399994,100.952379,69,51.400002,71.199997,68.0,65.300003
20161026091500,250.199997,99.285713,69,52.299999,71.300003,68.0,65.300003
20161026093000,247.199997,98.095237,69,52.299999,71.400002,68.0,65.300003
20161026094500,250.199997,99.285713,69,52.299999,71.599998,68.0,65.300003
20161026100000,250.199997,99.285713,69,53.099998,71.699997,68.0,65.300003
20161026101500,254.399994,100.952379,69,53.099998,71.800003,68.0,65.300003
20161026103000,254.399994,100.952379,69,53.099998,71.900002,68.0,65.300003
20161026104500,250.199997,99.285713,69,53.099998,71.900002,68.0,65.300003
20161026110000,250.199997,99.285713,69,53.900002,72.099998,68.0,65.300003
20161026111500,250.199997,99.285713,69,53.900002,72.199997,68.0,65.300003
20161026113000,247.199997,98.095237,69,53.900002,72.300003,68.0,65.300003
20161026114500,247.199997,98.095237,69,53.900002,72.300003,68.0,65.300003
20161026120000,247.199997,98.095237,69,53.900002,72.400002,68.0,65.300003
20161026121500,250.199997,99.285713,69,53.900002,72.5,68.0,65.300003
20161026123000,247.199997,98.095237,69,53.900002,72.599998,68.0,65.300003
20161026124500,250.199997,99.285713,69,54.700001,72.599998,68.0,65.300003
20161026130000,247.199997,98.095237,69,54.700001,72.699997,68.0,65.300003
20161026131500,250.199997,99.285713,69,54.700001,72.699997,68.0,65.300003
20161026133000,254.399994,100.952379,69,54.700001,72.699997,68.0,65.300003
20161026134500,247.199997,98.095237,69,54.700001,72.800003,68.0,65.300003
20161026140000,247.199997,98.095237,69,54.700001,72.900002,68.0,65.300003
20161026141500,250.199997,99.285713,69,54.700001,72.900002,68.0,65.300003
20161026143000,250.199997,99.285713,69,54.700001,72.900002,68.0,65.300003
20161026144500,254.399994,100.952379,69,54.700001,72.900002,68.0,65.300003
20161026150000,254.399994,100.952379,69,53.099998,72.699997,68.0,65.300003
20161026151500,254.399994,100.952379,69,53.099998,72.599998,68.0,65.300003
20161026153000,258.0,102.380952,69,53.099998,72.699997,68.0,65.300003
20161026154500,258.0,102.380952,69,53.900002,72.699997,68.0,65.300003
20161026160000,258.0,102.380952,69,53.900002,72.699997,68.0,65.300003
20161026161500,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20161026163000,258.0,102.380952,69,53.900002,72.800003,68.0,65.300003
20161026164500,258.0,102.380952,69,53.900002,72.800003,68.0,65.300003
20161026170000,258.0,102.380952,69,53.900002,72.800003,68.0,65.300003
20161026171500,258.0,102.380952,69,53.900002,72.800003,68.0,65.300003
20161026173000,265.200012,105.2381,69,53.900002,72.800003,68.0,65.300003
20161026174500,258.0,102.380952,68,53.900002,72.699997,68.0,65.300003
20161026180000,258.0,102.380952,67,53.900002,72.699997,68.0,65.300003
20161026181500,254.399994,100.952379,67,53.900002,72.699997,68.0,65.300003
20161026183000,254.399994,100.952379,67,53.900002,72.699997,68.0,65.300003
20161026184500,258.0,102.380952,67,53.099998,72.699997,68.0,65.300003
20161026190000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161026191500,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161026193000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161026194500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161026200000,250.199997,99.285713,67,53.099998,72.5,68.0,65.300003
20161026201500,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161026203000,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161026204500,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161026210000,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161026211500,258.0,102.380952,67,53.099998,72.400002,68.0,65.300003
20161026213000,254.399994,100.952379,67,52.299999,72.400002,68.0,65.300003
20161026214500,254.399994,100.952379,67,52.299999,72.300003,68.0,65.300003
20161026220000,254.399994,100.952379,67,52.299999,72.300003,68.0,65.300003
20161026221500,250.199997,99.285713,67,52.299999,72.199997,68.0,65.300003
20161026223000,250.199997,99.285713,67,52.299999,72.199997,68.0,65.300003
20161026224500,254.399994,100.952379,67,52.299999,72.199997,68.0,65.300003
20161026230000,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20161026231500,250.199997,99.285713,67,52.299999,72.099998,68.0,65.300003
20161026233000,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20161026234500,250.199997,99.285713,67,52.299999,72.099998,68.0,65.300003
20161027000000,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20161027001500,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20161027003000,250.199997,99.285713,67,52.299999,72.0,68.0,65.300003
20161027004500,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20161027010000,254.399994,100.952379,67,52.299999,72.099998,68.0,65.300003
20161027011500,258.0,102.380952,67,52.299999,72.099998,68.0,65.300003
20161027013000,254.399994,100.952379,67,52.299999,71.900002,68.0,65.300003
20161027014500,254.399994,100.952379,67,52.299999,71.900002,68.0,65.300003
20161027020000,258.0,102.380952,67,52.299999,72.0,68.0,65.300003
20161027021500,247.199997,98.095237,67,52.299999,72.0,68.0,65.300003
20161027023000,243.0,96.428571,67,52.299999,72.099998,68.0,65.300003
20161027024500,250.199997,99.285713,68,52.299999,72.099998,68.0,65.300003
20161027030000,247.199997,98.095237,68,52.299999,72.199997,68.0,65.300003
20161027031500,247.199997,98.095237,68,52.299999,72.199997,68.0,65.300003
20161027033000,243.0,96.428571,68,52.299999,72.300003,68.0,65.300003
20161027034500,247.199997,98.095237,68,52.299999,72.400002,68.0,65.300003
20161027040000,247.199997,98.095237,68,52.299999,72.300003,68.0,65.300003
20161027041500,247.199997,98.095237,68,52.299999,72.300003,68.0,65.300003
20161027043000,247.199997,98.095237,68,52.299999,72.300003,68.0,65.300003
20161027044500,243.0,96.428571,68,52.299999,72.300003,68.0,65.300003
20161027050000,247.199997,98.095237,68,52.299999,72.300003,68.0,65.300003
20161027051500,243.0,96.428571,68,52.299999,72.400002,68.0,65.300003
20161027053000,250.199997,99.285713,68,53.099998,72.400002,68.0,65.300003
20161027054500,250.199997,99.285713,68,53.099998,72.400002,68.0,65.300003
20161027060000,250.199997,99.285713,68,53.099998,72.400002,68.0,65.300003
20161027061500,250.199997,99.285713,69,53.099998,72.5,68.0,65.300003
20161027063000,250.199997,99.285713,69,53.099998,72.5,68.0,65.300003
20161027064500,243.0,96.428571,69,53.099998,72.400002,68.0,65.300003
20161027070000,247.199997,98.095237,69,53.099998,72.400002,68.0,65.300003
20161027071500,247.199997,98.095237,69,53.099998,72.400002,68.0,65.300003
20161027073000,247.199997,98.095237,69,53.099998,72.400002,68.0,65.300003
20161027074500,247.199997,98.095237,69,53.099998,72.400002,68.0,65.300003
20161027080000,247.199997,98.095237,69,53.099998,72.400002,68.0,65.300003
20161027081500,250.199997,99.285713,69,53.099998,72.400002,68.0,65.300003
20161027083000,247.199997,98.095237,69,53.099998,72.400002,68.0,65.300003
20161027084500,247.199997,98.095237,69,53.099998,72.400002,68.0,65.300003
20161027090000,250.199997,99.285713,69,53.099998,72.5,68.0,65.300003
20161027091500,247.199997,98.095237,69,53.099998,72.599998,68.0,65.300003
20161027093000,247.199997,98.095237,69,53.900002,72.599998,68.0,65.300003
20161027094500,247.199997,98.095237,69,53.900002,72.699997,68.0,65.300003
20161027100000,243.0,96.428571,69,53.900002,72.699997,68.0,65.300003
20161027101500,247.199997,98.095237,69,54.700001,72.800003,68.0,65.300003
20161027103000,247.199997,98.095237,69,54.700001,72.900002,68.0,65.300003
20161027104500,250.199997,99.285713,69,54.700001,73.0,68.0,65.300003
20161027110000,250.199997,99.285713,69,54.700001,72.900002,68.0,65.300003
20161027111500,247.199997,98.095237,69,54.700001,73.0,68.0,65.300003
20161027113000,250.199997,99.285713,69,54.700001,73.0,68.0,65.300003
20161027114500,247.199997,98.095237,69,53.099998,72.900002,68.0,65.300003
20161027120000,250.199997,99.285713,69,53.099998,72.900002,68.0,65.300003
20161027121500,247.199997,98.095237,69,53.099998,72.800003,68.0,65.300003
20161027123000,247.199997,98.095237,69,53.900002,72.800003,68.0,65.300003
20161027124500,247.199997,98.095237,69,53.900002,72.800003,68.0,65.300003
20161027130000,247.199997,98.095237,69,53.900002,72.900002,68.0,65.300003
20161027131500,258.0,102.380952,69,53.900002,72.800003,68.0,65.300003
20161027133000,258.0,102.380952,69,53.900002,72.699997,68.0,65.300003
20161027134500,261.600006,103.809526,69,53.900002,72.599998,68.0,65.300003
20161027140000,258.0,102.380952,69,53.900002,72.599998,68.0,65.300003
20161027141500,258.0,102.380952,69,53.900002,72.599998,68.0,65.300003
20161027143000,258.0,102.380952,68,53.099998,72.5,68.0,65.300003
20161027144500,258.0,102.380952,68,53.099998,72.400002,68.0,65.300003
20161027150000,254.399994,100.952379,68,53.099998,72.400002,68.0,65.300003
20161027151500,258.0,102.380952,68,53.099998,72.400002,68.0,65.300003
20161027153000,254.399994,100.952379,68,53.099998,72.400002,68.0,65.300003
20161027154500,254.399994,100.952379,68,53.099998,72.300003,68.0,65.300003
20161027160000,261.600006,103.809526,68,53.099998,72.300003,68.0,65.300003
20161027161500,254.399994,100.952379,68,53.099998,72.300003,68.0,65.300003
20161027163000,254.399994,100.952379,68,53.099998,72.199997,68.0,65.300003
20161027164500,261.600006,103.809526,68,53.099998,72.199997,68.0,65.300003
20161027170000,254.399994,100.952379,68,53.900002,72.400002,68.0,65.300003
20161027171500,258.0,102.380952,68,53.900002,72.400002,68.0,65.300003
20161027173000,254.399994,100.952379,67,53.900002,72.5,68.0,65.300003
20161027174500,254.399994,100.952379,67,53.900002,72.599998,68.0,65.300003
20161027180000,254.399994,100.952379,67,53.900002,72.699997,68.0,65.300003
20161027181500,254.399994,100.952379,67,53.900002,72.699997,68.0,65.300003
20161027183000,258.0,102.380952,67,53.900002,72.699997,68.0,65.300003
20161027184500,258.0,102.380952,67,53.099998,72.800003,68.0,65.300003
20161027190000,254.399994,100.952379,67,53.099998,72.800003,68.0,65.300003
20161027191500,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20161027193000,254.399994,100.952379,67,53.099998,72.800003,68.0,65.300003
20161027194500,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20161027200000,250.199997,99.285713,67,53.099998,72.699997,68.0,65.300003
20161027201500,250.199997,99.285713,67,53.099998,72.699997,68.0,65.300003
20161027203000,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20161027204500,250.199997,99.285713,67,53.099998,72.699997,68.0,65.300003
20161027210000,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20161027211500,250.199997,99.285713,67,53.099998,72.699997,68.0,65.300003
20161027213000,250.199997,99.285713,67,53.099998,72.699997,68.0,65.300003
20161027214500,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20161027220000,247.199997,98.095237,67,53.099998,72.699997,68.0,65.300003
20161027221500,247.199997,98.095237,68,53.099998,72.800003,68.0,65.300003
20161027223000,247.199997,98.095237,68,53.099998,72.699997,68.0,65.300003
20161027224500,247.199997,98.095237,68,53.099998,72.699997,68.0,65.300003
20161027230000,247.199997,98.095237,68,53.099998,72.699997,68.0,65.300003
20161027231500,250.199997,99.285713,68,53.099998,72.699997,68.0,65.300003
20161027233000,247.199997,98.095237,68,53.099998,72.699997,68.0,65.300003
20161027234500,247.199997,98.095237,68,53.099998,72.599998,68.0,65.300003
20161028000000,250.199997,99.285713,68,53.099998,72.699997,68.0,65.300003
20161028001500,247.199997,98.095237,68,53.099998,72.699997,68.0,65.300003
20161028003000,250.199997,99.285713,69,53.099998,72.599998,68.0,65.300003
20161028004500,250.199997,99.285713,69,53.099998,72.599998,68.0,65.300003
20161028010000,254.399994,100.952379,69,52.299999,72.599998,68.0,65.300003
20161028011500,250.199997,99.285713,69,52.299999,72.599998,68.0,65.300003
20161028013000,250.199997,99.285713,69,52.299999,72.5,68.0,65.300003
20161028014500,254.399994,100.952379,69,52.299999,72.5,68.0,65.300003
20161028020000,250.199997,99.285713,69,52.299999,72.5,68.0,65.300003
20161028021500,250.199997,99.285713,69,52.299999,72.400002,68.0,65.300003
20161028023000,250.199997,99.285713,69,52.299999,72.400002,68.0,65.300003
20161028024500,250.199997,99.285713,69,52.299999,72.400002,68.0,65.300003
20161028030000,250.199997,99.285713,69,52.299999,72.400002,68.0,65.300003
20161028031500,250.199997,99.285713,69,52.299999,72.400002,68.0,65.300003
20161028033000,247.199997,98.095237,69,52.299999,72.300003,68.0,65.300003
20161028034500,254.399994,100.952379,69,52.299999,72.300003,68.0,65.300003
20161028040000,250.199997,99.285713,69,52.299999,72.300003,68.0,65.300003
20161028041500,254.399994,100.952379,69,52.299999,72.199997,68.0,65.300003
20161028043000,250.199997,99.285713,69,51.599998,72.199997,68.0,65.300003
20161028044500,254.399994,100.952379,69,51.599998,72.099998,68.0,65.300003
20161028050000,250.199997,99.285713,69,51.599998,72.099998,68.0,65.300003
20161028051500,254.399994,100.952379,69,51.599998,72.099998,68.0,65.300003
20161028053000,250.199997,99.285713,69,51.599998,72.099998,68.0,65.300003
20161028054500,254.399994,100.952379,69,51.599998,72.099998,68.0,65.300003
20161028060000,250.199997,99.285713,69,51.599998,71.900002,68.0,65.300003
20161028061500,250.199997,99.285713,69,51.599998,71.900002,68.0,65.300003
20161028063000,250.199997,99.285713,69,51.599998,71.900002,68.0,65.300003
20161028064500,254.399994,100.952379,69,51.599998,72.0,68.0,65.300003
20161028070000,250.199997,99.285713,69,52.200001,71.900002,68.0,65.300003
20161028071500,250.199997,99.285713,69,52.200001,72.0,68.0,65.300003
20161028073000,250.199997,99.285713,69,52.200001,72.099998,68.0,65.300003
20161028074500,247.199997,98.095237,69,52.200001,72.099998,68.0,65.300003
20161028080000,254.399994,100.952379,69,52.200001,72.099998,68.0,65.300003
20161028081500,258.0,102.380952,69,52.200001,72.099998,68.0,65.300003
20161028083000,258.0,102.380952,69,52.200001,71.900002,68.0,65.300003
20161028084500,258.0,102.380952,69,52.200001,71.900002,68.0,65.300003
20161028090000,250.199997,99.285713,69,52.200001,71.900002,68.0,65.300003
20161028091500,258.0,102.380952,69,52.200001,71.900002,68.0,65.300003
20161028093000,254.399994,100.952379,69,52.200001,72.0,68.0,65.300003
20161028094500,250.199997,99.285713,69,52.200001,72.099998,68.0,65.300003
20161028100000,250.199997,99.285713,69,53.099998,72.099998,68.0,65.300003
20161028101500,254.399994,100.952379,69,53.099998,72.199997,68.0,65.300003
20161028103000,254.399994,100.952379,69,53.700001,72.300003,68.0,65.300003
20161028104500,247.199997,98.095237,69,53.700001,72.400002,68.0,65.300003
20161028110000,250.199997,99.285713,69,53.700001,72.5,68.0,65.300003
20161028111500,247.199997,98.095237,69,54.5,72.599998,68.0,65.300003
20161028113000,243.0,96.428571,69,54.5,72.699997,68.0,65.300003
20161028114500,250.199997,99.285713,69,53.900002,72.800003,68.0,65.300003
20161028120000,247.199997,98.095237,69,53.900002,72.699997,68.0,65.300003
20161028121500,254.399994,100.952379,69,53.900002,72.699997,68.0,65.300003
20161028123000,250.199997,99.285713,69,53.900002,72.599998,68.0,65.300003
20161028124500,250.199997,99.285713,69,53.900002,72.599998,68.0,65.300003
20161028130000,250.199997,99.285713,69,53.900002,72.599998,68.0,65.300003
20161028131500,258.0,102.380952,69,53.900002,72.599998,68.0,65.300003
20161028133000,250.199997,99.285713,69,53.900002,72.599998,68.0,65.300003
20161028134500,247.199997,98.095237,69,53.900002,72.599998,68.0,65.300003
20161028140000,254.399994,100.952379,69,53.900002,72.599998,68.0,65.300003
20161028141500,258.0,102.380952,69,53.900002,72.599998,68.0,65.300003
20161028143000,254.399994,100.952379,69,53.900002,72.599998,68.0,65.300003
20161028144500,261.600006,103.809526,69,53.900002,72.599998,68.0,65.300003
20161028150000,254.399994,100.952379,69,53.900002,72.599998,68.0,65.300003
20161028151500,254.399994,100.952379,69,53.900002,72.599998,68.0,65.300003
20161028153000,258.0,102.380952,69,53.099998,72.5,68.0,65.300003
20161028154500,258.0,102.380952,69,53.099998,72.400002,68.0,65.300003
20161028160000,254.399994,100.952379,68,53.099998,72.599998,68.0,65.300003
20161028161500,258.0,102.380952,68,53.099998,72.699997,68.0,65.300003
20161028163000,258.0,102.380952,68,53.900002,72.699997,68.0,65.300003
20161028164500,258.0,102.380952,68,53.900002,72.699997,68.0,65.300003
20161028170000,258.0,102.380952,68,53.099998,72.699997,68.0,65.300003
20161028171500,254.399994,100.952379,68,53.099998,72.5,68.0,65.300003
20161028173000,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20161028174500,258.0,102.380952,67,53.099998,72.699997,68.0,65.300003
20161028180000,254.399994,100.952379,67,53.900002,72.699997,68.0,65.300003
20161028181500,258.0,102.380952,67,53.900002,72.800003,68.0,65.300003
20161028183000,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20161028184500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161028190000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161028191500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161028193000,258.0,102.380952,67,53.099998,72.5,68.0,65.300003
20161028194500,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161028200000,247.199997,98.095237,67,52.299999,72.400002,68.0,65.300003
20161028201500,247.199997,98.095237,67,52.299999,72.400002,68.0,65.300003
20161028203000,247.199997,98.095237,67,52.299999,72.400002,68.0,65.300003
20161028204500,250.199997,99.285713,67,52.299999,72.400002,68.0,65.300003
20161028210000,250.199997,99.285713,67,52.299999,72.300003,68.0,65.300003
20161028211500,250.199997,99.285713,67,52.299999,72.300003,68.0,65.300003
20161028213000,250.199997,99.285713,67,52.299999,72.300003,68.0,65.300003
20161028214500,254.399994,100.952379,67,52.299999,72.199997,68.0,65.300003
20161028220000,254.399994,100.952379,67,52.299999,72.199997,68.0,65.300003
20161028221500,254.399994,100.952379,67,52.299999,72.199997,68.0,65.300003
20161028223000,254.399994,100.952379,67,52.299999,72.199997,68.0,65.300003
20161028224500,254.399994,100.952379,67,51.5,72.099998,68.0,65.300003
20161028230000,250.199997,99.285713,67,51.5,72.099998,68.0,65.300003
20161028231500,250.199997,99.285713,67,51.5,71.900002,68.0,65.300003
20161028233000,250.199997,99.285713,67,51.5,71.900002,68.0,65.300003
20161028234500,250.199997,99.285713,67,51.5,71.800003,68.0,65.300003
20161029000000,254.399994,100.952379,67,51.5,71.800003,68.0,65.300003
20161029001500,254.399994,100.952379,67,51.5,71.800003,68.0,65.300003
20161029003000,254.399994,100.952379,67,51.5,71.699997,68.0,65.300003
20161029004500,258.0,102.380952,67,51.5,71.699997,68.0,65.300003
20161029010000,250.199997,99.285713,67,50.799999,71.699997,68.0,65.300003
20161029011500,247.199997,98.095237,10,50.200001,71.599998,68.0,65.300003
20161029013000,250.199997,99.285713,69,50.200001,71.800003,68.0,65.300003
20161029014500,250.199997,99.285713,69,50.200001,71.699997,68.0,65.300003
20161029020000,254.399994,100.952379,69,50.200001,71.599998,68.0,65.300003
20161029021500,254.399994,100.952379,69,50.200001,71.599998,68.0,65.300003
20161029023000,250.199997,99.285713,69,50.200001,71.599998,68.0,65.300003
20161029024500,254.399994,100.952379,69,50.200001,71.5,68.0,65.300003
20161029030000,247.199997,98.095237,69,50.200001,71.5,68.0,65.300003
20161029031500,250.199997,99.285713,69,50.200001,71.400002,68.0,65.300003
20161029033000,247.199997,98.095237,69,50.200001,71.400002,68.0,65.300003
20161029034500,254.399994,100.952379,69,50.200001,71.400002,68.0,65.300003
20161029040000,254.399994,100.952379,69,50.200001,71.400002,68.0,65.300003
20161029041500,254.399994,100.952379,69,50.200001,71.300003,68.0,65.300003
20161029043000,254.399994,100.952379,69,50.200001,71.199997,68.0,65.300003
20161029044500,250.199997,99.285713,69,50.200001,71.199997,68.0,65.300003
20161029050000,250.199997,99.285713,69,50.200001,71.300003,68.0,65.300003
20161029051500,254.399994,100.952379,69,50.200001,71.199997,68.0,65.300003
20161029053000,254.399994,100.952379,69,50.200001,71.199997,68.0,65.300003
20161029054500,254.399994,100.952379,69,50.200001,71.099998,68.0,65.300003
20161029060000,254.399994,100.952379,69,50.200001,71.0,68.0,65.300003
20161029061500,254.399994,100.952379,69,50.200001,71.0,68.0,65.300003
20161029063000,254.399994,100.952379,69,50.200001,71.099998,68.0,65.300003
20161029064500,254.399994,100.952379,69,50.200001,71.0,68.0,65.300003
20161029070000,250.199997,99.285713,69,50.200001,71.0,68.0,65.300003
20161029071500,254.399994,100.952379,69,50.200001,71.0,68.0,65.300003
20161029073000,250.199997,99.285713,69,50.200001,71.0,68.0,65.300003
20161029074500,254.399994,100.952379,69,50.200001,71.099998,68.0,65.300003
20161029080000,254.399994,100.952379,69,51.0,71.199997,68.0,65.300003
20161029081500,254.399994,100.952379,69,51.0,71.199997,68.0,65.300003
20161029083000,250.199997,99.285713,69,51.0,71.300003,68.0,65.300003
20161029084500,254.399994,100.952379,69,51.799999,71.400002,68.0,65.300003
20161029090000,254.399994,100.952379,69,52.599998,71.599998,68.0,65.300003
20161029091500,254.399994,100.952379,69,52.599998,71.699997,68.0,65.300003
20161029093000,250.199997,99.285713,69,52.599998,71.699997,68.0,65.300003
20161029094500,250.199997,99.285713,69,52.599998,71.699997,68.0,65.300003
20161029100000,250.199997,99.285713,69,52.599998,71.800003,68.0,65.300003
20161029101500,250.199997,99.285713,69,52.599998,71.900002,68.0,65.300003
20161029103000,250.199997,99.285713,69,53.5,72.0,68.0,65.300003
20161029104500,254.399994,100.952379,69,53.5,72.099998,68.0,65.300003
20161029110000,250.199997,99.285713,69,54.299999,72.199997,68.0,65.300003
20161029111500,250.199997,99.285713,69,54.299999,72.400002,68.0,65.300003
20161029113000,247.199997,98.095237,69,54.299999,72.5,68.0,65.300003
20161029114500,250.199997,99.285713,69,54.299999,72.599998,68.0,65.300003
20161029120000,250.199997,99.285713,69,54.299999,72.599998,68.0,65.300003
20161029121500,254.399994,100.952379,69,54.299999,72.699997,68.0,65.300003
20161029123000,247.199997,98.095237,69,53.099998,72.5,68.0,65.300003
20161029124500,250.199997,99.285713,69,54.299999,72.400002,68.0,65.300003
20161029130000,254.399994,100.952379,69,54.299999,72.599998,68.0,65.300003
20161029131500,250.199997,99.285713,69,54.299999,72.599998,68.0,65.300003
20161029133000,254.399994,100.952379,69,54.299999,72.599998,68.0,65.300003
20161029134500,258.0,102.380952,69,53.5,72.599998,68.0,65.300003
20161029140000,254.399994,100.952379,69,53.5,72.400002,68.0,65.300003
20161029141500,254.399994,100.952379,69,53.5,72.400002,68.0,65.300003
20161029143000,258.0,102.380952,69,53.5,72.400002,68.0,65.300003
20161029144500,254.399994,100.952379,69,53.5,72.400002,68.0,65.300003
20161029150000,258.0,102.380952,69,53.5,72.300003,68.0,65.300003
20161029151500,254.399994,100.952379,69,53.5,72.300003,68.0,65.300003
20161029153000,258.0,102.380952,69,53.5,72.300003,68.0,65.300003
20161029154500,258.0,102.380952,69,53.5,72.199997,68.0,65.300003
20161029160000,258.0,102.380952,69,53.5,72.199997,68.0,65.300003
20161029161500,261.600006,103.809526,69,53.5,72.199997,68.0,65.300003
20161029163000,258.0,102.380952,69,53.5,72.199997,68.0,65.300003
20161029164500,254.399994,100.952379,68,53.5,72.199997,68.0,65.300003
20161029170000,258.0,102.380952,68,53.5,72.199997,68.0,65.300003
20161029171500,258.0,102.380952,68,53.5,72.199997,68.0,65.300003
20161029173000,258.0,102.380952,68,53.5,72.199997,68.0,65.300003
20161029174500,258.0,102.380952,68,53.5,72.199997,68.0,65.300003
20161029180000,254.399994,100.952379,68,53.5,72.199997,68.0,65.300003
20161029181500,250.199997,99.285713,68,54.700001,72.400002,68.0,65.300003
20161029183000,254.399994,100.952379,68,54.700001,72.599998,68.0,65.300003
20161029184500,250.199997,99.285713,68,53.900002,72.599998,68.0,65.300003
20161029190000,247.199997,98.095237,68,53.900002,72.599998,68.0,65.300003
20161029191500,250.199997,99.285713,68,53.900002,72.599998,68.0,65.300003
20161029193000,247.199997,98.095237,68,53.900002,72.599998,68.0,65.300003
20161029194500,250.199997,99.285713,68,53.900002,72.599998,68.0,65.300003
20161029200000,247.199997,98.095237,68,53.900002,72.599998,68.0,65.300003
20161029201500,254.399994,100.952379,68,53.099998,72.599998,68.0,65.300003
20161029203000,250.199997,99.285713,68,53.099998,72.599998,68.0,65.300003
20161029204500,250.199997,99.285713,68,53.099998,72.599998,68.0,65.300003
20161029210000,247.199997,98.095237,68,53.099998,72.599998,68.0,65.300003
20161029211500,250.199997,99.285713,68,53.099998,72.599998,68.0,65.300003
20161029213000,250.199997,99.285713,68,53.099998,72.5,68.0,65.300003
20161029214500,254.399994,100.952379,68,53.099998,72.5,68.0,65.300003
20161029220000,247.199997,98.095237,68,53.099998,72.5,68.0,65.300003
20161029221500,250.199997,99.285713,68,53.099998,72.400002,68.0,65.300003
20161029223000,250.199997,99.285713,68,52.299999,72.400002,68.0,65.300003
20161029224500,250.199997,99.285713,68,52.299999,72.400002,68.0,65.300003
20161029230000,254.399994,100.952379,68,52.299999,72.300003,68.0,65.300003
20161029231500,250.199997,99.285713,68,52.299999,72.199997,68.0,65.300003
20161029233000,254.399994,100.952379,68,52.299999,72.199997,68.0,65.300003
20161029234500,258.0,102.380952,68,52.299999,72.099998,68.0,65.300003
