PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161030000000,254.399994,100.952379,68,52.299999,72.099998,68.0,65.300003
20161030001500,254.399994,100.952379,68,52.299999,72.099998,68.0,65.300003
20161030003000,250.199997,99.285713,68,52.299999,72.0,68.0,65.300003
20161030004500,254.399994,100.952379,68,51.5,72.0,68.0,65.300003
20161030010000,254.399994,100.952379,68,51.5,71.900002,68.0,65.300003
20161030011500,258.0,102.380952,68,51.5,71.900002,68.0,65.300003
20161030013000,254.399994,100.952379,68,51.5,71.800003,68.0,65.300003
20161030014500,258.0,102.380952,68,51.5,71.800003,68.0,65.300003
20161030020000,254.399994,100.952379,68,51.5,71.800003,68.0,65.300003
20161030021500,254.399994,100.952379,68,51.5,71.699997,68.0,65.300003
20161030023000,258.0,102.380952,68,51.5,71.699997,68.0,65.300003
20161030024500,258.0,102.380952,68,51.5,71.699997,68.0,65.300003
20161030030000,254.399994,100.952379,68,51.5,71.699997,68.0,65.300003
20161030031500,258.0,102.380952,68,50.799999,71.599998,68.0,65.300003
20161030033000,258.0,102.380952,68,50.799999,71.599998,68.0,65.300003
20161030034500,258.0,102.380952,68,50.799999,71.599998,68.0,65.300003
20161030040000,258.0,102.380952,68,50.799999,71.5,68.0,65.300003
20161030041500,254.399994,100.952379,68,50.799999,71.400002,68.0,65.300003
20161030043000,258.0,102.380952,68,50.799999,71.400002,68.0,65.300003
20161030044500,254.399994,100.952379,68,50.799999,71.5,68.0,65.300003
20161030050000,254.399994,100.952379,68,50.799999,71.300003,68.0,65.300003
20161030051500,258.0,102.380952,68,50.799999,71.300003,68.0,65.300003
20161030053000,254.399994,100.952379,68,50.799999,71.300003,68.0,65.300003
20161030054500,258.0,102.380952,68,50.799999,71.300003,68.0,65.300003
20161030060000,254.399994,100.952379,68,50.799999,71.300003,68.0,65.300003
20161030061500,258.0,102.380952,68,50.799999,71.199997,68.0,65.300003
20161030063000,258.0,102.380952,68,50.799999,71.199997,68.0,65.300003
20161030064500,258.0,102.380952,68,50.799999,71.199997,68.0,65.300003
20161030070000,258.0,102.380952,68,50.799999,71.199997,68.0,65.300003
20161030071500,258.0,102.380952,68,50.799999,71.199997,68.0,65.300003
20161030073000,258.0,102.380952,68,50.799999,71.099998,68.0,65.300003
20161030074500,254.399994,100.952379,68,50.799999,71.099998,68.0,65.300003
20161030080000,258.0,102.380952,68,51.400002,71.099998,68.0,65.300003
20161030081500,258.0,102.380952,68,51.400002,71.199997,68.0,65.300003
20161030083000,254.399994,100.952379,68,51.400002,71.300003,68.0,65.300003
20161030084500,258.0,102.380952,68,52.099998,71.300003,68.0,65.300003
20161030090000,258.0,102.380952,68,52.099998,71.400002,68.0,65.300003
20161030091500,254.399994,100.952379,68,53.099998,71.5,68.0,65.300003
20161030093000,254.399994,100.952379,68,53.099998,71.599998,68.0,65.300003
20161030094500,254.399994,100.952379,68,53.099998,71.699997,68.0,65.300003
20161030100000,250.199997,99.285713,68,53.900002,71.800003,68.0,65.300003
20161030101500,250.199997,99.285713,68,53.900002,71.900002,68.0,65.300003
20161030103000,250.199997,99.285713,68,53.900002,72.099998,68.0,65.300003
20161030104500,250.199997,99.285713,68,53.900002,72.099998,68.0,65.300003
20161030110000,254.399994,100.952379,68,54.5,72.199997,68.0,65.300003
20161030111500,247.199997,98.095237,68,55.099998,72.300003,68.0,65.300003
20161030113000,247.199997,98.095237,68,55.099998,72.400002,68.0,65.300003
20161030114500,247.199997,98.095237,68,54.299999,72.5,68.0,65.300003
20161030120000,247.199997,98.095237,68,53.5,72.300003,68.0,65.300003
20161030121500,247.199997,98.095237,68,53.5,72.300003,68.0,65.300003
20161030123000,250.199997,99.285713,68,53.5,72.400002,68.0,65.300003
20161030124500,247.199997,98.095237,68,53.5,72.300003,68.0,65.300003
20161030130000,247.199997,98.095237,68,53.5,72.300003,68.0,65.300003
20161030131500,247.199997,98.095237,68,53.5,72.400002,68.0,65.300003
20161030133000,247.199997,98.095237,68,53.5,72.400002,68.0,65.300003
20161030134500,243.0,96.428571,68,53.5,72.400002,68.0,65.300003
20161030140000,250.199997,99.285713,68,53.5,72.400002,68.0,65.300003
20161030141500,250.199997,99.285713,68,53.5,72.300003,68.0,65.300003
20161030143000,250.199997,99.285713,68,55.900002,72.300003,68.0,65.300003
20161030144500,250.199997,99.285713,68,53.900002,72.400002,68.0,65.300003
20161030150000,254.399994,100.952379,68,53.900002,72.300003,68.0,65.300003
20161030151500,250.199997,99.285713,68,53.900002,72.400002,68.0,65.300003
20161030153000,254.399994,100.952379,68,53.900002,72.400002,68.0,65.300003
20161030154500,250.199997,99.285713,68,53.900002,72.400002,68.0,65.300003
20161030160000,250.199997,99.285713,68,53.900002,72.400002,68.0,65.300003
20161030161500,250.199997,99.285713,68,53.900002,72.400002,68.0,65.300003
20161030163000,250.199997,99.285713,68,53.900002,72.599998,68.0,65.300003
20161030164500,250.199997,99.285713,68,53.900002,72.599998,68.0,65.300003
20161030170000,250.199997,99.285713,68,53.900002,72.599998,68.0,65.300003
20161030171500,254.399994,100.952379,68,53.099998,72.599998,68.0,65.300003
20161030173000,250.199997,99.285713,68,53.099998,72.400002,68.0,65.300003
20161030174500,250.199997,99.285713,68,55.5,72.599998,68.0,65.300003
20161030180000,250.199997,99.285713,68,54.599998,72.699997,68.0,65.300003
20161030181500,250.199997,99.285713,68,54.599998,72.699997,68.0,65.300003
20161030183000,250.199997,99.285713,68,54.599998,72.800003,68.0,65.300003
20161030184500,247.199997,98.095237,68,54.599998,72.800003,68.0,65.300003
20161030190000,247.199997,98.095237,68,53.700001,72.800003,68.0,65.300003
20161030191500,247.199997,98.095237,68,53.700001,72.699997,68.0,65.300003
20161030193000,247.199997,98.095237,68,53.700001,72.900002,68.0,65.300003
20161030194500,250.199997,99.285713,68,53.700001,72.900002,68.0,65.300003
20161030200000,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20161030201500,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20161030203000,258.0,102.380952,68,54.299999,72.900002,68.0,65.300003
20161030204500,254.399994,100.952379,68,54.299999,72.900002,68.0,65.300003
20161030210000,250.199997,99.285713,68,53.5,72.800003,68.0,65.300003
20161030211500,247.199997,98.095237,68,53.5,72.800003,68.0,65.300003
20161030213000,247.199997,98.095237,68,53.5,72.800003,68.0,65.300003
20161030214500,250.199997,99.285713,68,53.5,72.800003,68.0,65.300003
20161030220000,247.199997,98.095237,68,53.5,72.699997,68.0,65.300003
20161030221500,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20161030223000,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20161030224500,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20161030230000,250.199997,99.285713,68,53.5,72.699997,68.0,65.300003
20161030231500,247.199997,98.095237,68,53.5,72.599998,68.0,65.300003
20161030233000,250.199997,99.285713,68,52.700001,72.599998,68.0,65.300003
20161030234500,254.399994,100.952379,68,52.700001,72.599998,68.0,65.300003
20161031000000,254.399994,100.952379,68,52.700001,72.599998,68.0,65.300003
20161031001500,254.399994,100.952379,68,52.700001,72.5,68.0,65.300003
20161031003000,250.199997,99.285713,68,52.700001,72.5,68.0,65.300003
20161031004500,254.399994,100.952379,68,52.700001,72.400002,68.0,65.300003
20161031010000,254.399994,100.952379,68,52.700001,72.400002,68.0,65.300003
20161031011500,258.0,102.380952,68,51.900002,72.300003,68.0,65.300003
20161031013000,254.399994,100.952379,68,51.900002,72.300003,68.0,65.300003
20161031014500,254.399994,100.952379,68,51.900002,72.300003,68.0,65.300003
20161031020000,254.399994,100.952379,68,51.900002,72.199997,68.0,65.300003
20161031021500,254.399994,100.952379,68,51.900002,72.099998,68.0,65.300003
20161031023000,254.399994,100.952379,68,51.900002,72.099998,68.0,65.300003
20161031024500,258.0,102.380952,68,51.900002,72.099998,68.0,65.300003
20161031030000,258.0,102.380952,68,51.900002,72.099998,68.0,65.300003
20161031031500,254.399994,100.952379,68,51.900002,72.0,68.0,65.300003
20161031033000,254.399994,100.952379,68,51.900002,71.900002,68.0,65.300003
20161031034500,258.0,102.380952,68,51.900002,71.900002,68.0,65.300003
20161031040000,254.399994,100.952379,68,51.900002,71.900002,68.0,65.300003
20161031041500,258.0,102.380952,68,51.900002,71.800003,68.0,65.300003
20161031043000,258.0,102.380952,68,51.900002,71.800003,68.0,65.300003
20161031044500,258.0,102.380952,68,51.900002,71.699997,68.0,65.300003
20161031050000,258.0,102.380952,68,51.099998,71.699997,68.0,65.300003
20161031051500,254.399994,100.952379,68,51.099998,71.599998,68.0,65.300003
20161031053000,258.0,102.380952,68,51.099998,71.699997,68.0,65.300003
20161031054500,258.0,102.380952,68,51.099998,71.699997,68.0,65.300003
20161031060000,254.399994,100.952379,68,51.099998,71.699997,68.0,65.300003
20161031061500,258.0,102.380952,68,51.099998,71.699997,68.0,65.300003
20161031063000,258.0,102.380952,68,51.099998,71.599998,68.0,65.300003
20161031064500,258.0,102.380952,67,51.099998,71.599998,68.0,65.300003
20161031070000,258.0,102.380952,67,51.099998,71.599998,68.0,65.300003
20161031071500,250.199997,99.285713,67,51.099998,71.5,68.0,65.300003
20161031073000,250.199997,99.285713,67,51.099998,71.5,68.0,65.300003
20161031074500,250.199997,99.285713,67,51.099998,71.599998,68.0,65.300003
20161031080000,254.399994,100.952379,67,51.799999,71.599998,68.0,65.300003
20161031081500,254.399994,100.952379,67,51.799999,71.699997,68.0,65.300003
20161031083000,254.399994,100.952379,67,52.599998,71.800003,68.0,65.300003
20161031084500,250.199997,99.285713,67,53.5,72.0,68.0,65.300003
20161031090000,258.0,102.380952,67,53.5,72.099998,68.0,65.300003
20161031091500,254.399994,100.952379,67,53.5,72.199997,68.0,65.300003
20161031093000,254.399994,100.952379,67,53.5,72.300003,68.0,65.300003
20161031094500,254.399994,100.952379,67,54.299999,72.400002,68.0,65.300003
20161031100000,254.399994,100.952379,67,54.299999,72.5,68.0,65.300003
20161031101500,247.199997,98.095237,67,54.299999,72.699997,68.0,65.300003
20161031103000,247.199997,98.095237,68,55.099998,72.900002,68.0,65.300003
20161031104500,247.199997,98.095237,68,55.099998,73.0,68.0,65.300003
20161031110000,247.199997,98.095237,68,55.099998,73.0,68.0,65.300003
20161031111500,247.199997,98.095237,68,55.099998,73.099998,68.0,65.300003
20161031113000,247.199997,98.095237,68,55.099998,73.099998,68.0,65.300003
20161031114500,247.199997,98.095237,68,53.5,73.0,68.0,65.300003
20161031120000,250.199997,99.285713,68,53.5,72.900002,68.0,65.300003
20161031121500,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20161031123000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20161031124500,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20161031130000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161031131500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20161031133000,254.399994,100.952379,68,53.5,73.0,68.0,65.300003
20161031134500,258.0,102.380952,68,52.700001,72.800003,68.0,65.300003
20161031140000,258.0,102.380952,68,52.700001,72.599998,68.0,65.300003
20161031141500,258.0,102.380952,68,53.900002,72.800003,68.0,65.300003
20161031143000,258.0,102.380952,67,53.900002,72.800003,68.0,65.300003
20161031144500,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20161031150000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20161031151500,258.0,102.380952,67,52.700001,72.800003,68.0,65.300003
20161031153000,258.0,102.380952,67,52.700001,72.699997,68.0,65.300003
20161031154500,254.399994,100.952379,67,52.700001,72.699997,68.0,65.300003
20161031160000,258.0,102.380952,67,52.700001,72.699997,68.0,65.300003
20161031161500,254.399994,100.952379,67,52.700001,72.699997,68.0,65.300003
20161031163000,258.0,102.380952,67,52.700001,72.699997,68.0,65.300003
20161031164500,254.399994,100.952379,67,52.700001,72.699997,68.0,65.300003
20161031170000,258.0,102.380952,67,52.700001,72.699997,68.0,65.300003
20161031171500,254.399994,100.952379,67,52.700001,72.699997,68.0,65.300003
20161031173000,254.399994,100.952379,67,51.900002,72.699997,68.0,65.300003
20161031174500,254.399994,100.952379,67,51.900002,72.699997,68.0,65.300003
20161031180000,254.399994,100.952379,67,51.900002,72.699997,68.0,65.300003
20161031181500,254.399994,100.952379,67,51.900002,72.599998,68.0,65.300003
20161031183000,254.399994,100.952379,67,51.900002,72.699997,68.0,65.300003
20161031184500,254.399994,100.952379,67,51.900002,72.599998,68.0,65.300003
20161031190000,254.399994,100.952379,67,51.900002,72.599998,68.0,65.300003
20161031191500,250.199997,99.285713,67,51.900002,72.599998,68.0,65.300003
20161031193000,254.399994,100.952379,67,51.900002,72.599998,68.0,65.300003
20161031194500,254.399994,100.952379,67,51.900002,72.599998,68.0,65.300003
20161031200000,254.399994,100.952379,67,51.900002,72.599998,68.0,65.300003
20161031201500,254.399994,100.952379,67,51.900002,72.599998,68.0,65.300003
20161031203000,250.199997,99.285713,67,51.900002,72.599998,68.0,65.300003
20161031204500,250.199997,99.285713,67,51.900002,72.599998,68.0,65.300003
20161031210000,250.199997,99.285713,67,51.900002,72.599998,68.0,65.300003
20161031211500,250.199997,99.285713,67,51.900002,72.599998,68.0,65.300003
20161031213000,247.199997,98.095237,67,51.900002,72.699997,68.0,65.300003
20161031214500,247.199997,98.095237,67,51.900002,72.599998,68.0,65.300003
20161031220000,247.199997,98.095237,67,51.099998,72.599998,68.0,65.300003
20161031221500,250.199997,99.285713,67,51.099998,72.599998,68.0,65.300003
20161031223000,250.199997,99.285713,67,51.099998,72.599998,68.0,65.300003
20161031224500,247.199997,98.095237,68,51.099998,72.400002,68.0,65.300003
20161031230000,247.199997,98.095237,68,51.099998,72.300003,68.0,65.300003
20161031231500,250.199997,99.285713,68,51.099998,72.300003,68.0,65.300003
20161031233000,250.199997,99.285713,68,51.099998,72.300003,68.0,65.300003
20161031234500,250.199997,99.285713,68,51.099998,72.300003,68.0,65.300003
20161101000000,247.199997,98.095237,68,51.099998,72.300003,68.0,65.300003
20161101001500,250.199997,99.285713,68,51.099998,72.199997,68.0,65.300003
20161101003000,250.199997,99.285713,68,51.099998,72.099998,68.0,65.300003
20161101004500,250.199997,99.285713,68,51.099998,72.099998,68.0,65.300003
20161101010000,247.199997,98.095237,68,51.099998,72.099998,68.0,65.300003
20161101011500,250.199997,99.285713,68,51.099998,72.099998,68.0,65.300003
20161101013000,250.199997,99.285713,68,51.099998,72.099998,68.0,65.300003
20161101014500,247.199997,98.095237,68,51.099998,72.099998,68.0,65.300003
20161101020000,250.199997,99.285713,68,51.099998,72.0,68.0,65.300003
20161101021500,250.199997,99.285713,68,51.099998,71.900002,68.0,65.300003
20161101023000,250.199997,99.285713,68,51.099998,71.900002,68.0,65.300003
20161101024500,247.199997,98.095237,68,51.099998,71.900002,68.0,65.300003
20161101030000,250.199997,99.285713,68,51.099998,71.800003,68.0,65.300003
20161101031500,254.399994,100.952379,68,50.299999,71.699997,68.0,65.300003
20161101033000,254.399994,100.952379,68,50.299999,71.699997,68.0,65.300003
20161101034500,254.399994,100.952379,68,50.299999,71.699997,68.0,65.300003
20161101040000,250.199997,99.285713,68,50.299999,71.599998,68.0,65.300003
20161101041500,250.199997,99.285713,68,50.299999,71.599998,68.0,65.300003
20161101043000,250.199997,99.285713,68,50.299999,71.599998,68.0,65.300003
20161101044500,250.199997,99.285713,68,50.299999,71.599998,68.0,65.300003
20161101050000,250.199997,99.285713,68,50.299999,71.599998,68.0,65.300003
20161101051500,250.199997,99.285713,68,50.299999,71.5,68.0,65.300003
20161101053000,250.199997,99.285713,68,50.299999,71.400002,68.0,65.300003
20161101054500,254.399994,100.952379,68,50.299999,71.400002,68.0,65.300003
20161101060000,254.399994,100.952379,68,50.299999,71.300003,68.0,65.300003
20161101061500,254.399994,100.952379,68,50.299999,71.300003,68.0,65.300003
20161101063000,250.199997,99.285713,68,50.299999,71.300003,68.0,65.300003
20161101064500,254.399994,100.952379,68,50.299999,71.199997,68.0,65.300003
20161101070000,254.399994,100.952379,68,50.299999,71.199997,68.0,65.300003
20161101071500,254.399994,100.952379,68,50.299999,71.199997,68.0,65.300003
20161101073000,254.399994,100.952379,68,50.299999,71.300003,68.0,65.300003
20161101074500,250.199997,99.285713,68,50.299999,71.300003,68.0,65.300003
20161101080000,250.199997,99.285713,68,51.400002,71.400002,68.0,65.300003
20161101081500,250.199997,99.285713,68,51.400002,71.5,68.0,65.300003
20161101083000,250.199997,99.285713,68,52.200001,71.599998,68.0,65.300003
20161101084500,250.199997,99.285713,68,52.200001,71.699997,68.0,65.300003
20161101090000,247.199997,98.095237,68,52.200001,71.800003,68.0,65.300003
20161101091500,247.199997,98.095237,68,53.900002,72.099998,68.0,65.300003
20161101093000,250.199997,99.285713,68,55.099998,72.199997,68.0,65.300003
20161101094500,247.199997,98.095237,68,55.099998,72.400002,68.0,65.300003
20161101100000,250.199997,99.285713,68,55.099998,72.5,68.0,65.300003
20161101101500,261.600006,103.809526,68,54.299999,72.400002,68.0,65.300003
20161101103000,254.399994,100.952379,68,54.299999,72.5,68.0,65.300003
20161101104500,254.399994,100.952379,68,54.299999,72.400002,68.0,65.300003
20161101110000,261.600006,103.809526,68,54.299999,72.5,68.0,65.300003
20161101111500,258.0,102.380952,68,55.599998,72.599998,68.0,65.300003
20161101113000,258.0,102.380952,68,55.599998,72.699997,68.0,65.300003
20161101114500,254.399994,100.952379,68,54.700001,72.599998,68.0,65.300003
20161101120000,254.399994,100.952379,68,53.900002,72.599998,68.0,65.300003
20161101121500,258.0,102.380952,68,53.900002,72.599998,68.0,65.300003
20161101123000,258.0,102.380952,68,53.900002,72.599998,68.0,65.300003
20161101124500,258.0,102.380952,68,53.900002,72.599998,68.0,65.300003
20161101130000,254.399994,100.952379,68,53.900002,72.400002,68.0,65.300003
20161101131500,250.199997,99.285713,68,53.900002,72.599998,68.0,65.300003
20161101133000,258.0,102.380952,68,53.900002,72.5,68.0,65.300003
20161101134500,254.399994,100.952379,68,53.900002,72.400002,68.0,65.300003
20161101140000,258.0,102.380952,67,53.900002,72.400002,68.0,65.300003
20161101141500,254.399994,100.952379,67,53.900002,72.400002,68.0,65.300003
20161101143000,254.399994,100.952379,67,53.900002,72.400002,68.0,65.300003
20161101144500,250.199997,99.285713,67,54.700001,72.599998,68.0,65.300003
20161101150000,250.199997,99.285713,67,53.5,72.599998,68.0,65.300003
20161101151500,254.399994,100.952379,67,53.5,72.599998,68.0,65.300003
20161101153000,258.0,102.380952,67,53.5,72.599998,68.0,65.300003
20161101154500,258.0,102.380952,67,53.5,72.400002,68.0,65.300003
20161101160000,254.399994,100.952379,67,55.900002,72.599998,68.0,65.300003
20161101161500,254.399994,100.952379,67,54.700001,72.699997,68.0,65.300003
20161101163000,250.199997,99.285713,67,54.099998,72.599998,68.0,65.300003
20161101164500,254.399994,100.952379,67,54.099998,72.699997,68.0,65.300003
20161101170000,258.0,102.380952,67,53.5,72.699997,68.0,65.300003
20161101171500,258.0,102.380952,67,53.5,72.699997,68.0,65.300003
20161101173000,258.0,102.380952,67,53.5,72.699997,68.0,65.300003
20161101174500,254.399994,100.952379,67,56.0,72.800003,68.0,65.300003
20161101180000,250.199997,99.285713,67,54.700001,72.900002,68.0,65.300003
20161101181500,254.399994,100.952379,67,53.900002,72.800003,68.0,65.300003
20161101183000,258.0,102.380952,67,53.900002,72.800003,68.0,65.300003
20161101184500,254.399994,100.952379,67,54.700001,72.900002,68.0,65.300003
20161101190000,254.399994,100.952379,67,54.700001,73.0,68.0,65.300003
20161101191500,258.0,102.380952,67,53.5,73.0,68.0,65.300003
20161101193000,258.0,102.380952,67,53.5,73.099998,68.0,65.300003
20161101194500,254.399994,100.952379,67,53.5,73.099998,68.0,65.300003
20161101200000,258.0,102.380952,66,53.5,73.099998,68.0,65.300003
20161101201500,250.199997,99.285713,66,55.200001,73.099998,68.0,65.300003
20161101203000,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20161101204500,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20161101210000,254.399994,100.952379,66,56.099998,73.099998,68.0,65.300003
20161101211500,250.199997,99.285713,66,55.099998,73.199997,68.0,65.300003
20161101213000,254.399994,100.952379,66,55.099998,73.199997,68.0,65.300003
20161101214500,254.399994,100.952379,66,53.5,73.199997,68.0,65.300003
20161101220000,247.199997,98.095237,66,54.700001,73.300003,68.0,65.300003
20161101221500,250.199997,99.285713,66,54.700001,73.300003,68.0,65.300003
20161101223000,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20161101224500,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20161101230000,250.199997,99.285713,67,53.900002,73.5,68.0,65.300003
20161101231500,247.199997,98.095237,67,53.900002,73.5,68.0,65.300003
20161101233000,247.199997,98.095237,67,55.099998,73.599998,68.0,65.300003
20161101234500,247.199997,98.095237,67,55.099998,73.599998,68.0,65.300003
20161102000000,250.199997,99.285713,67,55.099998,73.599998,68.0,65.300003
20161102001500,247.199997,98.095237,67,55.099998,73.599998,68.0,65.300003
20161102003000,247.199997,98.095237,67,55.099998,73.699997,68.0,65.300003
20161102004500,247.199997,98.095237,67,55.099998,73.699997,68.0,65.300003
20161102010000,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20161102011500,243.0,96.428571,1,53.900002,73.699997,68.0,65.300003
20161102013000,250.199997,99.285713,69,54.700001,73.800003,68.0,65.300003
20161102014500,258.0,102.380952,69,53.900002,73.800003,68.0,65.300003
20161102020000,254.399994,100.952379,69,55.0,73.800003,68.0,65.300003
20161102021500,258.0,102.380952,69,54.299999,73.800003,68.0,65.300003
20161102023000,258.0,102.380952,69,54.299999,73.699997,68.0,65.300003
20161102024500,258.0,102.380952,69,55.5,73.699997,68.0,65.300003
20161102030000,254.399994,100.952379,69,54.700001,73.699997,68.0,65.300003
20161102031500,258.0,102.380952,69,54.700001,73.800003,68.0,65.300003
20161102033000,254.399994,100.952379,69,53.900002,73.599998,68.0,65.300003
20161102034500,250.199997,99.285713,69,53.900002,73.699997,68.0,65.300003
20161102040000,258.0,102.380952,69,53.900002,73.800003,68.0,65.300003
20161102041500,254.399994,100.952379,69,53.900002,73.699997,68.0,65.300003
20161102043000,258.0,102.380952,69,53.900002,73.599998,68.0,65.300003
20161102044500,254.399994,100.952379,69,53.900002,73.599998,68.0,65.300003
20161102050000,258.0,102.380952,69,53.900002,73.599998,68.0,65.300003
20161102051500,254.399994,100.952379,69,53.900002,73.599998,68.0,65.300003
20161102053000,254.399994,100.952379,69,53.900002,73.599998,68.0,65.300003
20161102054500,254.399994,100.952379,69,53.900002,73.599998,68.0,65.300003
20161102060000,254.399994,100.952379,69,53.099998,73.5,68.0,65.300003
20161102061500,254.399994,100.952379,69,53.099998,73.400002,68.0,65.300003
20161102063000,254.399994,100.952379,69,54.700001,73.599998,68.0,65.300003
20161102064500,250.199997,99.285713,69,54.700001,73.599998,68.0,65.300003
20161102070000,254.399994,100.952379,69,54.700001,73.599998,68.0,65.300003
20161102071500,258.0,102.380952,69,54.700001,73.599998,68.0,65.300003
20161102073000,258.0,102.380952,69,53.200001,73.400002,68.0,65.300003
20161102074500,261.600006,103.809526,69,53.200001,73.300003,68.0,65.300003
20161102080000,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161102081500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161102083000,261.600006,103.809526,68,54.900002,73.599998,68.0,65.300003
20161102084500,258.0,102.380952,68,56.400002,73.599998,68.0,65.300003
20161102090000,258.0,102.380952,68,54.700001,73.599998,68.0,65.300003
20161102091500,250.199997,99.285713,68,54.700001,73.5,68.0,65.300003
20161102093000,250.199997,99.285713,68,54.700001,73.5,68.0,65.300003
20161102094500,247.199997,98.095237,68,54.700001,73.400002,68.0,65.300003
20161102100000,243.0,96.428571,68,53.900002,73.400002,68.0,65.300003
20161102101500,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20161102103000,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20161102104500,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20161102110000,250.199997,99.285713,68,53.900002,73.400002,68.0,65.300003
20161102111500,250.199997,99.285713,68,53.900002,73.300003,68.0,65.300003
20161102113000,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20161102114500,247.199997,98.095237,68,54.599998,73.400002,68.0,65.300003
20161102120000,247.199997,98.095237,69,54.599998,73.400002,68.0,65.300003
20161102121500,247.199997,98.095237,69,54.599998,73.400002,68.0,65.300003
20161102123000,250.199997,99.285713,69,54.599998,73.400002,68.0,65.300003
20161102124500,247.199997,98.095237,69,54.599998,73.400002,68.0,65.300003
20161102130000,254.399994,100.952379,69,54.599998,73.400002,68.0,65.300003
20161102131500,254.399994,100.952379,69,53.900002,73.400002,68.0,65.300003
20161102133000,254.399994,100.952379,69,53.900002,73.300003,68.0,65.300003
20161102134500,254.399994,100.952379,69,53.900002,73.300003,68.0,65.300003
20161102140000,254.399994,100.952379,68,53.900002,73.300003,68.0,65.300003
20161102141500,258.0,102.380952,68,53.900002,73.300003,68.0,65.300003
20161102143000,258.0,102.380952,68,53.900002,73.199997,68.0,65.300003
20161102144500,258.0,102.380952,68,53.900002,73.199997,68.0,65.300003
20161102150000,261.600006,103.809526,68,53.900002,73.199997,68.0,65.300003
20161102151500,261.600006,103.809526,68,53.900002,73.300003,68.0,65.300003
20161102153000,261.600006,103.809526,67,53.900002,73.199997,68.0,65.300003
20161102154500,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161102160000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161102161500,261.600006,103.809526,67,53.900002,73.199997,68.0,65.300003
20161102163000,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161102164500,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161102170000,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161102171500,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20161102173000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161102174500,258.0,102.380952,67,53.900002,73.300003,68.0,65.300003
20161102180000,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161102181500,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20161102183000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161102184500,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161102190000,250.199997,99.285713,67,54.700001,73.300003,68.0,65.300003
20161102191500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20161102193000,250.199997,99.285713,67,53.5,73.400002,68.0,65.300003
20161102194500,247.199997,98.095237,67,53.5,73.300003,68.0,65.300003
20161102200000,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20161102201500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20161102203000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20161102204500,250.199997,99.285713,67,53.900002,73.300003,68.0,65.300003
20161102210000,250.199997,99.285713,67,53.900002,73.400002,68.0,65.300003
20161102211500,250.199997,99.285713,67,53.900002,73.5,68.0,65.300003
20161102213000,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161102214500,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20161102220000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20161102221500,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20161102223000,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20161102224500,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20161102230000,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20161102231500,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20161102233000,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161102234500,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161103000000,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20161103001500,250.199997,99.285713,67,55.200001,73.699997,68.0,65.300003
20161103003000,247.199997,98.095237,67,55.200001,73.699997,68.0,65.300003
20161103004500,254.399994,100.952379,67,55.200001,73.699997,68.0,65.300003
20161103010000,247.199997,98.095237,67,54.299999,73.699997,68.0,65.300003
20161103011500,250.199997,99.285713,67,55.099998,73.800003,68.0,65.300003
20161103013000,247.199997,98.095237,67,55.099998,73.699997,68.0,65.300003
20161103014500,250.199997,99.285713,67,54.299999,73.800003,68.0,65.300003
20161103020000,250.199997,99.285713,67,54.299999,73.800003,68.0,65.300003
20161103021500,247.199997,98.095237,67,54.299999,73.800003,68.0,65.300003
20161103023000,250.199997,99.285713,67,54.299999,73.699997,68.0,65.300003
20161103024500,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161103030000,250.199997,99.285713,67,54.299999,73.800003,68.0,65.300003
20161103031500,247.199997,98.095237,67,54.299999,73.800003,68.0,65.300003
20161103033000,247.199997,98.095237,67,53.099998,73.699997,68.0,65.300003
20161103034500,250.199997,99.285713,67,53.900002,73.800003,68.0,65.300003
20161103040000,250.199997,99.285713,67,53.900002,73.699997,68.0,65.300003
20161103041500,247.199997,98.095237,67,53.900002,73.800003,68.0,65.300003
20161103043000,250.199997,99.285713,67,53.900002,73.699997,68.0,65.300003
20161103044500,250.199997,99.285713,67,53.900002,73.699997,68.0,65.300003
20161103050000,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20161103051500,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20161103053000,247.199997,98.095237,67,53.900002,73.599998,68.0,65.300003
20161103054500,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20161103060000,250.199997,99.285713,67,53.099998,73.400002,68.0,65.300003
20161103061500,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20161103063000,250.199997,99.285713,67,54.299999,73.5,68.0,65.300003
20161103064500,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20161103070000,250.199997,99.285713,67,54.299999,73.5,68.0,65.300003
20161103071500,250.199997,99.285713,67,53.200001,73.400002,68.0,65.300003
20161103073000,247.199997,98.095237,67,53.200001,73.300003,68.0,65.300003
20161103074500,247.199997,98.095237,67,53.200001,73.199997,68.0,65.300003
20161103080000,247.199997,98.095237,67,53.200001,73.099998,68.0,65.300003
20161103081500,250.199997,99.285713,67,53.900002,73.199997,68.0,65.300003
20161103083000,247.199997,98.095237,67,53.900002,73.300003,68.0,65.300003
20161103084500,247.199997,98.095237,67,53.900002,73.199997,68.0,65.300003
20161103090000,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20161103091500,243.0,96.428571,68,53.900002,73.400002,68.0,65.300003
20161103093000,250.199997,99.285713,68,53.900002,73.400002,68.0,65.300003
20161103094500,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20161103100000,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20161103101500,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20161103103000,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20161103104500,250.199997,99.285713,68,53.900002,73.300003,68.0,65.300003
20161103110000,247.199997,98.095237,69,53.900002,73.300003,68.0,65.300003
20161103111500,250.199997,99.285713,69,53.900002,73.300003,68.0,65.300003
20161103113000,258.0,102.380952,69,53.900002,73.300003,68.0,65.300003
20161103114500,258.0,102.380952,69,53.900002,73.199997,68.0,65.300003
20161103120000,254.399994,100.952379,69,53.900002,73.199997,68.0,65.300003
20161103121500,254.399994,100.952379,69,53.900002,73.199997,68.0,65.300003
20161103123000,254.399994,100.952379,69,53.900002,73.199997,68.0,65.300003
20161103124500,258.0,102.380952,69,53.900002,73.199997,68.0,65.300003
20161103130000,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20161103131500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20161103133000,247.199997,98.095237,69,53.900002,73.099998,68.0,65.300003
20161103134500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20161103140000,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20161103141500,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20161103143000,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20161103144500,247.199997,98.095237,69,53.900002,73.199997,68.0,65.300003
20161103150000,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161103151500,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161103153000,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20161103154500,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20161103160000,254.399994,100.952379,69,53.900002,73.0,68.0,65.300003
20161103161500,258.0,102.380952,69,53.900002,73.099998,68.0,65.300003
20161103163000,254.399994,100.952379,69,53.900002,72.900002,68.0,65.300003
20161103164500,254.399994,100.952379,68,54.700001,73.0,68.0,65.300003
20161103170000,254.399994,100.952379,68,54.700001,73.099998,68.0,65.300003
20161103171500,254.399994,100.952379,68,54.700001,73.099998,68.0,65.300003
20161103173000,254.399994,100.952379,68,54.700001,73.099998,68.0,65.300003
20161103174500,254.399994,100.952379,68,54.700001,73.099998,68.0,65.300003
20161103180000,254.399994,100.952379,68,54.700001,73.099998,68.0,65.300003
20161103181500,254.399994,100.952379,68,54.700001,73.199997,68.0,65.300003
20161103183000,258.0,102.380952,68,53.900002,73.099998,68.0,65.300003
20161103184500,258.0,102.380952,67,56.299999,73.199997,68.0,65.300003
20161103190000,258.0,102.380952,67,54.700001,73.300003,68.0,65.300003
20161103191500,258.0,102.380952,67,54.700001,73.199997,68.0,65.300003
20161103193000,258.0,102.380952,66,53.5,73.199997,68.0,65.300003
20161103194500,254.399994,100.952379,66,54.700001,73.300003,68.0,65.300003
20161103200000,254.399994,100.952379,66,54.700001,73.300003,68.0,65.300003
20161103201500,258.0,102.380952,66,53.900002,73.300003,68.0,65.300003
20161103203000,258.0,102.380952,66,53.299999,73.300003,68.0,65.300003
20161103204500,254.399994,100.952379,66,53.900002,73.400002,68.0,65.300003
20161103210000,254.399994,100.952379,66,53.900002,73.300003,68.0,65.300003
20161103211500,250.199997,99.285713,66,53.900002,73.400002,68.0,65.300003
20161103213000,254.399994,100.952379,66,54.900002,73.400002,68.0,65.300003
20161103214500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20161103220000,250.199997,99.285713,66,54.299999,73.5,68.0,65.300003
20161103221500,254.399994,100.952379,66,55.5,73.300003,68.0,65.300003
20161103223000,254.399994,100.952379,66,54.700001,73.300003,68.0,65.300003
20161103224500,254.399994,100.952379,66,54.700001,73.400002,68.0,65.300003
20161103230000,254.399994,100.952379,66,53.900002,73.400002,68.0,65.300003
20161103231500,254.399994,100.952379,66,54.900002,73.400002,68.0,65.300003
20161103233000,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20161103234500,258.0,102.380952,66,53.5,73.400002,68.0,65.300003
20161104000000,254.399994,100.952379,66,53.5,73.199997,68.0,65.300003
20161104001500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20161104003000,254.399994,100.952379,66,54.299999,73.300003,68.0,65.300003
20161104004500,254.399994,100.952379,66,54.900002,73.400002,68.0,65.300003
20161104010000,254.399994,100.952379,66,53.900002,73.300003,68.0,65.300003
20161104011500,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20161104013000,254.399994,100.952379,66,53.099998,73.199997,68.0,65.300003
20161104014500,254.399994,100.952379,66,53.099998,73.099998,68.0,65.300003
20161104020000,254.399994,100.952379,66,53.099998,73.099998,68.0,65.300003
20161104021500,254.399994,100.952379,66,53.099998,73.099998,68.0,65.300003
20161104023000,254.399994,100.952379,66,53.099998,73.099998,68.0,65.300003
20161104024500,254.399994,100.952379,66,53.099998,73.0,68.0,65.300003
20161104030000,254.399994,100.952379,66,53.099998,72.900002,68.0,65.300003
20161104031500,258.0,102.380952,66,53.099998,72.900002,68.0,65.300003
20161104033000,258.0,102.380952,66,53.099998,72.900002,68.0,65.300003
20161104034500,250.199997,99.285713,66,53.099998,72.800003,68.0,65.300003
20161104040000,261.600006,103.809526,66,53.099998,72.900002,68.0,65.300003
20161104041500,250.199997,99.285713,66,53.099998,72.900002,68.0,65.300003
20161104043000,258.0,102.380952,66,53.099998,72.800003,68.0,65.300003
20161104044500,254.399994,100.952379,66,53.099998,72.800003,68.0,65.300003
20161104050000,258.0,102.380952,66,53.099998,72.800003,68.0,65.300003
20161104051500,258.0,102.380952,66,53.099998,72.699997,68.0,65.300003
20161104053000,258.0,102.380952,66,53.099998,72.699997,68.0,65.300003
20161104054500,258.0,102.380952,66,53.099998,72.699997,68.0,65.300003
20161104060000,254.399994,100.952379,66,53.099998,72.599998,68.0,65.300003
20161104061500,258.0,102.380952,66,53.099998,72.599998,68.0,65.300003
20161104063000,258.0,102.380952,66,53.099998,72.599998,68.0,65.300003
20161104064500,254.399994,100.952379,66,53.099998,72.599998,68.0,65.300003
20161104070000,258.0,102.380952,66,53.099998,72.599998,68.0,65.300003
20161104071500,258.0,102.380952,66,53.099998,72.599998,68.0,65.300003
20161104073000,250.199997,99.285713,66,53.099998,72.599998,68.0,65.300003
20161104074500,247.199997,98.095237,66,53.099998,72.5,68.0,65.300003
20161104080000,254.399994,100.952379,66,53.099998,72.400002,68.0,65.300003
20161104081500,258.0,102.380952,66,53.099998,72.599998,68.0,65.300003
20161104083000,254.399994,100.952379,66,54.299999,72.599998,68.0,65.300003
20161104084500,250.199997,99.285713,66,54.299999,72.800003,68.0,65.300003
20161104090000,250.199997,99.285713,66,54.299999,72.699997,68.0,65.300003
20161104091500,254.399994,100.952379,66,54.299999,72.900002,68.0,65.300003
20161104093000,250.199997,99.285713,66,54.299999,72.900002,68.0,65.300003
20161104094500,250.199997,99.285713,66,54.299999,72.900002,68.0,65.300003
20161104100000,250.199997,99.285713,66,53.5,72.800003,68.0,65.300003
20161104101500,247.199997,98.095237,66,56.0,72.900002,68.0,65.300003
20161104103000,250.199997,99.285713,66,54.700001,72.900002,68.0,65.300003
20161104104500,247.199997,98.095237,66,54.700001,72.900002,68.0,65.300003
20161104110000,250.199997,99.285713,66,53.5,72.900002,68.0,65.300003
20161104111500,243.0,96.428571,66,53.5,72.800003,68.0,65.300003
20161104113000,250.199997,99.285713,67,53.5,72.800003,68.0,65.300003
20161104114500,250.199997,99.285713,67,54.700001,73.0,68.0,65.300003
20161104120000,247.199997,98.095237,67,53.900002,72.900002,68.0,65.300003
20161104121500,250.199997,99.285713,67,53.900002,73.0,68.0,65.300003
20161104123000,254.399994,100.952379,67,53.900002,72.900002,68.0,65.300003
20161104124500,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20161104130000,254.399994,100.952379,67,53.099998,72.699997,68.0,65.300003
20161104131500,250.199997,99.285713,67,53.099998,72.699997,68.0,65.300003
20161104133000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161104134500,250.199997,99.285713,67,53.099998,72.699997,68.0,65.300003
20161104140000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161104141500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161104143000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161104144500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161104150000,250.199997,99.285713,67,55.900002,72.599998,68.0,65.300003
20161104151500,254.399994,100.952379,67,54.700001,72.800003,68.0,65.300003
20161104153000,254.399994,100.952379,67,53.5,72.699997,68.0,65.300003
20161104154500,250.199997,99.285713,67,52.799999,72.599998,68.0,65.300003
20161104160000,250.199997,99.285713,67,52.799999,72.599998,68.0,65.300003
20161104161500,250.199997,99.285713,67,54.299999,72.5,68.0,65.300003
20161104163000,250.199997,99.285713,67,54.299999,72.800003,68.0,65.300003
20161104164500,247.199997,98.095237,67,54.299999,72.800003,68.0,65.300003
20161104170000,254.399994,100.952379,67,53.099998,72.800003,68.0,65.300003
20161104171500,250.199997,99.285713,67,53.099998,72.699997,68.0,65.300003
20161104173000,250.199997,99.285713,67,53.900002,72.900002,68.0,65.300003
20161104174500,247.199997,98.095237,67,53.099998,72.900002,68.0,65.300003
20161104180000,247.199997,98.095237,67,53.900002,73.0,68.0,65.300003
20161104181500,247.199997,98.095237,67,56.299999,73.099998,68.0,65.300003
20161104183000,247.199997,98.095237,67,54.700001,73.199997,68.0,65.300003
20161104184500,247.199997,98.095237,67,54.700001,73.199997,68.0,65.300003
20161104190000,247.199997,98.095237,67,54.700001,73.199997,68.0,65.300003
20161104191500,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161104193000,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161104194500,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20161104200000,250.199997,99.285713,67,53.099998,73.400002,68.0,65.300003
20161104201500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161104203000,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161104204500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161104210000,247.199997,98.095237,68,53.5,73.400002,68.0,65.300003
20161104211500,254.399994,100.952379,68,53.5,73.599998,68.0,65.300003
20161104213000,250.199997,99.285713,68,53.5,73.599998,68.0,65.300003
20161104214500,247.199997,98.095237,68,54.599998,73.599998,68.0,65.300003
20161104220000,247.199997,98.095237,68,53.5,73.599998,68.0,65.300003
20161104221500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161104223000,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161104224500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161104230000,250.199997,99.285713,68,55.200001,73.599998,68.0,65.300003
20161104231500,247.199997,98.095237,68,55.200001,73.699997,68.0,65.300003
20161104233000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20161104234500,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161105000000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20161105001500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161105003000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161105004500,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161105010000,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20161105011500,243.0,96.428571,3,54.299999,73.599998,68.0,65.300003
20161105013000,247.199997,98.095237,68,52.900002,73.699997,68.0,65.300003
20161105014500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161105020000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161105021500,243.0,96.428571,68,54.299999,73.699997,68.0,65.300003
20161105023000,243.0,96.428571,68,52.700001,73.599998,68.0,65.300003
20161105024500,247.199997,98.095237,68,52.700001,73.300003,68.0,65.300003
20161105030000,247.199997,98.095237,68,52.700001,73.199997,68.0,65.300003
20161105031500,247.199997,98.095237,68,51.900002,73.099998,68.0,65.300003
20161105033000,247.199997,98.095237,68,51.900002,73.099998,68.0,65.300003
20161105034500,250.199997,99.285713,68,51.900002,72.900002,68.0,65.300003
20161105040000,247.199997,98.095237,68,51.900002,72.800003,68.0,65.300003
20161105041500,250.199997,99.285713,68,51.900002,72.699997,68.0,65.300003
20161105043000,247.199997,98.095237,68,51.900002,72.699997,68.0,65.300003
20161105044500,250.199997,99.285713,68,51.099998,72.599998,68.0,65.300003
20161105050000,250.199997,99.285713,68,51.099998,72.5,68.0,65.300003
20161105051500,250.199997,99.285713,68,51.099998,72.400002,68.0,65.300003
20161105053000,250.199997,99.285713,68,51.099998,72.300003,68.0,65.300003
20161105054500,254.399994,100.952379,68,51.099998,72.199997,68.0,65.300003
20161105060000,254.399994,100.952379,68,51.099998,72.199997,68.0,65.300003
20161105061500,250.199997,99.285713,68,50.299999,72.099998,68.0,65.300003
20161105063000,254.399994,100.952379,68,50.299999,71.900002,68.0,65.300003
20161105064500,254.399994,100.952379,68,51.0,71.900002,68.0,65.300003
20161105070000,254.399994,100.952379,68,50.299999,71.900002,68.0,65.300003
20161105071500,254.399994,100.952379,68,50.299999,71.800003,68.0,65.300003
20161105073000,258.0,102.380952,68,50.299999,71.800003,68.0,65.300003
20161105074500,258.0,102.380952,68,50.299999,71.800003,68.0,65.300003
20161105080000,258.0,102.380952,68,50.299999,71.599998,68.0,65.300003
20161105081500,254.399994,100.952379,68,50.299999,71.599998,68.0,65.300003
20161105083000,254.399994,100.952379,68,51.0,71.5,68.0,65.300003
20161105084500,258.0,102.380952,68,51.0,71.400002,68.0,65.300003
20161105090000,254.399994,100.952379,68,51.0,71.400002,68.0,65.300003
20161105091500,254.399994,100.952379,68,51.0,71.400002,68.0,65.300003
20161105093000,254.399994,100.952379,68,51.0,71.400002,68.0,65.300003
20161105094500,254.399994,100.952379,68,51.0,71.400002,68.0,65.300003
20161105100000,254.399994,100.952379,68,51.0,71.400002,68.0,65.300003
20161105101500,254.399994,100.952379,68,51.0,71.400002,68.0,65.300003
20161105103000,258.0,102.380952,68,51.0,71.300003,68.0,65.300003
20161105104500,254.399994,100.952379,68,51.0,71.400002,68.0,65.300003
20161105110000,261.600006,103.809526,68,51.799999,71.400002,68.0,65.300003
20161105111500,254.399994,100.952379,66,51.799999,71.400002,68.0,65.300003
20161105113000,254.399994,100.952379,66,51.799999,71.400002,68.0,65.300003
20161105114500,254.399994,100.952379,66,51.799999,71.400002,68.0,65.300003
20161105120000,254.399994,100.952379,66,51.799999,71.400002,68.0,65.300003
20161105121500,254.399994,100.952379,66,51.799999,71.599998,68.0,65.300003
20161105123000,254.399994,100.952379,66,51.799999,71.699997,68.0,65.300003
20161105124500,258.0,102.380952,66,51.799999,71.599998,68.0,65.300003
20161105130000,261.600006,103.809526,66,54.700001,71.900002,68.0,65.300003
20161105131500,254.399994,100.952379,66,53.900002,71.900002,68.0,65.300003
20161105133000,254.399994,100.952379,66,52.299999,71.900002,68.0,65.300003
20161105134500,254.399994,100.952379,66,52.299999,71.900002,68.0,65.300003
20161105140000,254.399994,100.952379,66,53.900002,72.099998,68.0,65.300003
20161105141500,254.399994,100.952379,66,52.700001,72.199997,68.0,65.300003
20161105143000,254.399994,100.952379,66,51.900002,71.900002,68.0,65.300003
20161105144500,258.0,102.380952,66,54.299999,72.199997,68.0,65.300003
20161105150000,250.199997,99.285713,66,53.099998,72.300003,68.0,65.300003
20161105151500,254.399994,100.952379,66,51.900002,72.099998,68.0,65.300003
20161105153000,250.199997,99.285713,66,54.299999,72.199997,68.0,65.300003
20161105154500,250.199997,99.285713,66,54.299999,72.400002,68.0,65.300003
20161105160000,247.199997,98.095237,66,51.900002,72.300003,68.0,65.300003
20161105161500,250.199997,99.285713,66,53.099998,72.199997,68.0,65.300003
20161105163000,254.399994,100.952379,66,54.299999,72.5,68.0,65.300003
20161105164500,250.199997,99.285713,66,53.5,72.599998,68.0,65.300003
20161105170000,247.199997,98.095237,66,51.900002,72.400002,68.0,65.300003
20161105171500,250.199997,99.285713,66,54.299999,72.400002,68.0,65.300003
20161105173000,250.199997,99.285713,66,53.5,72.599998,68.0,65.300003
20161105174500,250.199997,99.285713,66,53.5,72.599998,68.0,65.300003
20161105180000,250.199997,99.285713,66,52.700001,72.599998,68.0,65.300003
20161105181500,250.199997,99.285713,66,51.5,72.400002,68.0,65.300003
20161105183000,247.199997,98.095237,66,51.5,72.300003,68.0,65.300003
20161105184500,247.199997,98.095237,66,51.5,72.199997,68.0,65.300003
20161105190000,247.199997,98.095237,66,51.5,72.199997,68.0,65.300003
20161105191500,250.199997,99.285713,66,50.700001,72.099998,68.0,65.300003
20161105193000,250.199997,99.285713,66,50.700001,72.0,68.0,65.300003
20161105194500,250.199997,99.285713,66,50.700001,71.900002,68.0,65.300003
20161105210000,250.199997,99.285713,66,50.700001,71.900002,68.0,65.300003
20161105211500,250.199997,99.285713,66,50.700001,71.800003,68.0,65.300003
20161105213000,247.199997,98.095237,66,50.700001,71.699997,68.0,65.300003
20161105214500,254.399994,100.952379,66,50.099998,71.699997,68.0,65.300003
20161105220000,250.199997,99.285713,66,50.099998,71.599998,68.0,65.300003
