PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161105221500,250.199997,99.285713,66,50.099998,71.599998,68.0,65.300003
20161105223000,250.199997,99.285713,66,50.099998,71.599998,68.0,65.300003
20161105224500,254.399994,100.952379,66,49.5,71.5,68.0,65.300003
20161105230000,250.199997,99.285713,66,49.5,71.400002,68.0,65.300003
20161105231500,250.199997,99.285713,66,49.5,71.400002,68.0,65.300003
20161105233000,250.199997,99.285713,66,50.299999,71.599998,68.0,65.300003
20161105234500,247.199997,98.095237,66,50.299999,71.5,68.0,65.300003
20161106000000,247.199997,98.095237,66,50.299999,71.400002,68.0,65.300003
20161106001500,250.199997,99.285713,67,50.299999,71.599998,68.0,65.300003
20161106003000,247.199997,98.095237,67,50.299999,71.599998,68.0,65.300003
20161106004500,247.199997,98.095237,67,49.5,71.400002,68.0,65.300003
20161106010000,247.199997,98.095237,68,50.200001,71.5,68.0,65.300003
20161106011500,243.0,96.428571,68,50.200001,71.599998,68.0,65.300003
20161106013000,247.199997,98.095237,68,50.200001,71.599998,68.0,65.300003
20161106014500,247.199997,98.095237,68,50.200001,71.599998,68.0,65.300003
20161106020000,250.199997,99.285713,68,50.200001,71.5,68.0,65.300003
20161106021500,250.199997,99.285713,68,50.200001,71.5,68.0,65.300003
20161106023000,250.199997,99.285713,69,50.200001,71.5,68.0,65.300003
20161106024500,250.199997,99.285713,69,50.200001,71.599998,68.0,65.300003
20161106030000,254.399994,100.952379,69,50.200001,71.400002,68.0,65.300003
20161106031500,250.199997,99.285713,69,51.0,71.5,68.0,65.300003
20161106033000,254.399994,100.952379,69,51.0,71.599998,68.0,65.300003
20161106034500,247.199997,98.095237,69,51.0,71.400002,68.0,65.300003
20161106040000,250.199997,99.285713,69,50.299999,71.300003,68.0,65.300003
20161106041500,250.199997,99.285713,69,50.299999,71.400002,68.0,65.300003
20161106043000,254.399994,100.952379,69,51.0,71.5,68.0,65.300003
20161106044500,250.199997,99.285713,69,51.0,71.5,68.0,65.300003
20161106050000,254.399994,100.952379,69,51.0,71.400002,68.0,65.300003
20161106051500,250.199997,99.285713,69,51.0,71.400002,68.0,65.300003
20161106053000,254.399994,100.952379,69,51.0,71.400002,68.0,65.300003
20161106054500,250.199997,99.285713,69,51.0,71.400002,68.0,65.300003
20161106060000,250.199997,99.285713,69,51.0,71.400002,68.0,65.300003
20161106061500,250.199997,99.285713,69,51.0,71.5,68.0,65.300003
20161106063000,250.199997,99.285713,69,51.0,71.5,68.0,65.300003
20161106064500,247.199997,98.095237,69,51.0,71.5,68.0,65.300003
20161106070000,254.399994,100.952379,69,51.0,71.5,68.0,65.300003
20161106071500,250.199997,99.285713,69,51.0,71.599998,68.0,65.300003
20161106073000,250.199997,99.285713,69,51.0,71.599998,68.0,65.300003
20161106074500,250.199997,99.285713,69,51.0,71.699997,68.0,65.300003
20161106080000,247.199997,98.095237,69,51.799999,71.699997,68.0,65.300003
20161106081500,250.199997,99.285713,69,51.799999,71.699997,68.0,65.300003
20161106083000,254.399994,100.952379,69,51.799999,71.699997,68.0,65.300003
20161106084500,250.199997,99.285713,69,51.799999,71.800003,68.0,65.300003
20161106090000,250.199997,99.285713,69,51.799999,71.800003,68.0,65.300003
20161106091500,250.199997,99.285713,69,52.599998,71.900002,68.0,65.300003
20161106093000,247.199997,98.095237,69,52.599998,71.900002,68.0,65.300003
20161106094500,254.399994,100.952379,69,52.599998,72.099998,68.0,65.300003
20161106100000,258.0,102.380952,69,53.200001,72.199997,68.0,65.300003
20161106101500,254.399994,100.952379,69,53.200001,72.199997,68.0,65.300003
20161106103000,258.0,102.380952,68,53.900002,72.199997,68.0,65.300003
20161106104500,261.600006,103.809526,68,53.900002,72.199997,68.0,65.300003
20161106110000,261.600006,103.809526,68,55.400002,72.300003,68.0,65.300003
20161106111500,258.0,102.380952,68,54.299999,72.400002,68.0,65.300003
20161106113000,254.399994,100.952379,67,54.299999,72.5,68.0,65.300003
20161106114500,254.399994,100.952379,67,55.099998,72.400002,68.0,65.300003
20161106120000,258.0,102.380952,67,55.099998,72.599998,68.0,65.300003
20161106121500,258.0,102.380952,66,53.900002,72.599998,68.0,65.300003
20161106123000,254.399994,100.952379,66,53.900002,72.599998,68.0,65.300003
20161106124500,254.399994,100.952379,66,54.700001,72.599998,68.0,65.300003
20161106130000,254.399994,100.952379,66,54.0,72.699997,68.0,65.300003
20161106131500,258.0,102.380952,66,54.0,72.699997,68.0,65.300003
20161106133000,258.0,102.380952,66,53.099998,72.699997,68.0,65.300003
20161106134500,258.0,102.380952,66,53.900002,72.699997,68.0,65.300003
20161106140000,254.399994,100.952379,66,53.900002,72.699997,68.0,65.300003
20161106141500,258.0,102.380952,66,53.900002,72.699997,68.0,65.300003
20161106143000,254.399994,100.952379,66,53.900002,72.800003,68.0,65.300003
20161106144500,250.199997,99.285713,66,53.900002,72.900002,68.0,65.300003
20161106150000,247.199997,98.095237,66,53.900002,72.900002,68.0,65.300003
20161106151500,250.199997,99.285713,66,54.700001,72.900002,68.0,65.300003
20161106153000,254.399994,100.952379,66,54.700001,73.0,68.0,65.300003
20161106154500,254.399994,100.952379,66,53.5,72.900002,68.0,65.300003
20161106160000,250.199997,99.285713,66,55.5,72.900002,68.0,65.300003
20161106161500,247.199997,98.095237,66,54.700001,73.099998,68.0,65.300003
20161106163000,254.399994,100.952379,66,54.099998,73.0,68.0,65.300003
20161106164500,250.199997,99.285713,66,53.099998,72.900002,68.0,65.300003
20161106170000,250.199997,99.285713,66,54.299999,73.099998,68.0,65.300003
20161106171500,250.199997,99.285713,66,54.299999,73.0,68.0,65.300003
20161106173000,254.399994,100.952379,66,53.099998,73.0,68.0,65.300003
20161106174500,250.199997,99.285713,66,53.900002,73.099998,68.0,65.300003
20161106180000,254.399994,100.952379,66,53.900002,73.199997,68.0,65.300003
20161106181500,254.399994,100.952379,66,52.700001,73.0,68.0,65.300003
20161106183000,247.199997,98.095237,66,55.200001,73.099998,68.0,65.300003
20161106184500,250.199997,99.285713,66,54.299999,73.199997,68.0,65.300003
20161106190000,250.199997,99.285713,66,54.299999,73.199997,68.0,65.300003
20161106191500,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20161106193000,250.199997,99.285713,66,52.799999,73.099998,68.0,65.300003
20161106194500,250.199997,99.285713,66,52.799999,73.0,68.0,65.300003
20161106200000,250.199997,99.285713,66,52.799999,72.900002,68.0,65.300003
20161106201500,250.199997,99.285713,66,52.799999,72.800003,68.0,65.300003
20161106203000,254.399994,100.952379,66,52.799999,72.699997,68.0,65.300003
20161106204500,254.399994,100.952379,66,52.799999,72.699997,68.0,65.300003
20161106210000,250.199997,99.285713,66,52.799999,72.699997,68.0,65.300003
20161106211500,254.399994,100.952379,66,52.799999,72.699997,68.0,65.300003
20161106213000,254.399994,100.952379,66,52.799999,72.699997,68.0,65.300003
20161106214500,250.199997,99.285713,66,52.799999,72.599998,68.0,65.300003
20161106220000,254.399994,100.952379,66,52.799999,72.699997,68.0,65.300003
20161106221500,250.199997,99.285713,66,52.799999,72.699997,68.0,65.300003
20161106223000,250.199997,99.285713,66,52.799999,72.699997,68.0,65.300003
20161106224500,250.199997,99.285713,66,52.799999,72.699997,68.0,65.300003
20161106230000,247.199997,98.095237,66,52.200001,72.599998,68.0,65.300003
20161106231500,247.199997,98.095237,67,52.200001,72.699997,68.0,65.300003
20161106233000,250.199997,99.285713,68,52.200001,72.699997,68.0,65.300003
20161106234500,250.199997,99.285713,68,52.200001,72.699997,68.0,65.300003
20161107000000,250.199997,99.285713,68,52.200001,72.599998,68.0,65.300003
20161107001500,250.199997,99.285713,68,52.200001,72.599998,68.0,65.300003
20161107003000,250.199997,99.285713,68,52.200001,72.599998,68.0,65.300003
20161107004500,250.199997,99.285713,68,52.200001,72.599998,68.0,65.300003
20161107010000,250.199997,99.285713,68,52.200001,72.599998,68.0,65.300003
20161107011500,250.199997,99.285713,68,52.200001,72.599998,68.0,65.300003
20161107013000,250.199997,99.285713,68,52.200001,72.599998,68.0,65.300003
20161107014500,250.199997,99.285713,68,52.200001,72.5,68.0,65.300003
20161107020000,247.199997,98.095237,68,52.200001,72.400002,68.0,65.300003
20161107021500,247.199997,98.095237,68,52.200001,72.5,68.0,65.300003
20161107023000,250.199997,99.285713,68,52.200001,72.599998,68.0,65.300003
20161107024500,247.199997,98.095237,68,52.200001,72.5,68.0,65.300003
20161107030000,250.199997,99.285713,68,51.5,72.599998,68.0,65.300003
20161107031500,250.199997,99.285713,68,51.5,72.5,68.0,65.300003
20161107033000,247.199997,98.095237,68,51.5,72.5,68.0,65.300003
20161107034500,250.199997,99.285713,68,51.5,72.400002,68.0,65.300003
20161107040000,250.199997,99.285713,68,51.5,72.300003,68.0,65.300003
20161107041500,250.199997,99.285713,68,51.5,72.300003,68.0,65.300003
20161107043000,250.199997,99.285713,68,51.5,72.300003,68.0,65.300003
20161107044500,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161107050000,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161107051500,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161107053000,247.199997,98.095237,68,51.5,72.199997,68.0,65.300003
20161107054500,247.199997,98.095237,68,51.5,72.199997,68.0,65.300003
20161107060000,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161107061500,247.199997,98.095237,68,51.5,72.099998,68.0,65.300003
20161107063000,247.199997,98.095237,68,51.5,72.099998,68.0,65.300003
20161107064500,250.199997,99.285713,68,51.5,72.099998,68.0,65.300003
20161107070000,247.199997,98.095237,68,51.5,72.099998,68.0,65.300003
20161107071500,247.199997,98.095237,68,51.5,72.0,68.0,65.300003
20161107073000,247.199997,98.095237,68,51.5,72.099998,68.0,65.300003
20161107074500,247.199997,98.095237,68,51.5,72.099998,68.0,65.300003
20161107080000,254.399994,100.952379,68,51.5,72.0,68.0,65.300003
20161107081500,250.199997,99.285713,68,51.5,71.900002,68.0,65.300003
20161107083000,250.199997,99.285713,68,51.5,71.900002,68.0,65.300003
20161107084500,250.199997,99.285713,68,51.5,71.900002,68.0,65.300003
20161107090000,254.399994,100.952379,68,51.5,71.900002,68.0,65.300003
20161107091500,247.199997,98.095237,68,51.5,71.900002,68.0,65.300003
20161107093000,250.199997,99.285713,68,52.200001,71.900002,68.0,65.300003
20161107094500,254.399994,100.952379,68,52.200001,71.900002,68.0,65.300003
20161107100000,250.199997,99.285713,68,52.200001,71.900002,68.0,65.300003
20161107101500,250.199997,99.285713,68,52.200001,72.0,68.0,65.300003
20161107103000,250.199997,99.285713,68,52.200001,72.099998,68.0,65.300003
20161107104500,247.199997,98.095237,68,52.200001,72.099998,68.0,65.300003
20161107110000,250.199997,99.285713,68,52.200001,72.199997,68.0,65.300003
20161107111500,247.199997,98.095237,68,53.099998,72.300003,68.0,65.300003
20161107113000,254.399994,100.952379,68,53.099998,72.300003,68.0,65.300003
20161107114500,250.199997,99.285713,68,53.099998,72.5,68.0,65.300003
20161107120000,250.199997,99.285713,68,53.099998,72.400002,68.0,65.300003
20161107121500,247.199997,98.095237,68,53.099998,72.5,68.0,65.300003
20161107123000,247.199997,98.095237,68,53.099998,72.599998,68.0,65.300003
20161107124500,250.199997,99.285713,69,53.099998,72.599998,68.0,65.300003
20161107130000,250.199997,99.285713,69,53.099998,72.400002,68.0,65.300003
20161107131500,250.199997,99.285713,69,52.299999,72.5,68.0,65.300003
20161107133000,250.199997,99.285713,69,52.299999,72.5,68.0,65.300003
20161107134500,250.199997,99.285713,69,52.299999,72.5,68.0,65.300003
20161107140000,250.199997,99.285713,69,52.299999,72.5,68.0,65.300003
20161107141500,250.199997,99.285713,69,52.299999,72.599998,68.0,65.300003
20161107143000,254.399994,100.952379,69,52.299999,72.599998,68.0,65.300003
20161107144500,250.199997,99.285713,69,53.099998,72.599998,68.0,65.300003
20161107150000,250.199997,99.285713,69,53.099998,72.699997,68.0,65.300003
20161107151500,250.199997,99.285713,69,53.099998,72.699997,68.0,65.300003
20161107153000,250.199997,99.285713,69,53.099998,72.699997,68.0,65.300003
20161107154500,250.199997,99.285713,69,53.099998,72.699997,68.0,65.300003
20161107160000,250.199997,99.285713,69,53.099998,72.699997,68.0,65.300003
20161107161500,254.399994,100.952379,69,53.099998,72.800003,68.0,65.300003
20161107163000,247.199997,98.095237,69,53.099998,72.800003,68.0,65.300003
20161107164500,250.199997,99.285713,69,53.099998,72.800003,68.0,65.300003
20161107170000,250.199997,99.285713,69,53.099998,72.800003,68.0,65.300003
20161107171500,250.199997,99.285713,69,53.099998,72.900002,68.0,65.300003
20161107173000,247.199997,98.095237,69,53.099998,72.900002,68.0,65.300003
20161107174500,250.199997,99.285713,69,53.099998,72.900002,68.0,65.300003
20161107180000,254.399994,100.952379,69,53.099998,72.900002,68.0,65.300003
20161107181500,254.399994,100.952379,69,53.099998,72.900002,68.0,65.300003
20161107183000,250.199997,99.285713,69,53.099998,72.900002,68.0,65.300003
20161107184500,250.199997,99.285713,69,53.099998,73.0,68.0,65.300003
20161107190000,254.399994,100.952379,69,53.099998,72.900002,68.0,65.300003
20161107191500,254.399994,100.952379,69,53.099998,73.0,68.0,65.300003
20161107193000,250.199997,99.285713,69,53.099998,73.0,68.0,65.300003
20161107194500,254.399994,100.952379,69,53.099998,73.0,68.0,65.300003
20161107200000,250.199997,99.285713,69,53.099998,73.0,68.0,65.300003
20161107201500,254.399994,100.952379,69,53.099998,73.099998,68.0,65.300003
20161107203000,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20161107204500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20161107210000,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161107211500,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161107213000,250.199997,99.285713,69,53.900002,73.199997,68.0,65.300003
20161107214500,254.399994,100.952379,69,53.900002,73.099998,68.0,65.300003
20161107220000,254.399994,100.952379,69,54.700001,73.300003,68.0,65.300003
20161107221500,254.399994,100.952379,69,54.700001,73.400002,68.0,65.300003
20161107223000,250.199997,99.285713,69,53.5,73.300003,68.0,65.300003
20161107224500,250.199997,99.285713,69,55.099998,73.199997,68.0,65.300003
20161107230000,250.199997,99.285713,69,55.099998,73.400002,68.0,65.300003
20161107231500,250.199997,99.285713,69,53.5,73.400002,68.0,65.300003
20161107233000,254.399994,100.952379,69,53.5,73.400002,68.0,65.300003
20161107234500,254.399994,100.952379,69,54.700001,73.5,68.0,65.300003
20161108000000,250.199997,99.285713,69,54.700001,73.5,68.0,65.300003
20161108001500,250.199997,99.285713,69,54.700001,73.5,68.0,65.300003
20161108003000,250.199997,99.285713,69,53.900002,73.400002,68.0,65.300003
20161108004500,250.199997,99.285713,69,53.900002,73.599998,68.0,65.300003
20161108010000,250.199997,99.285713,69,53.900002,73.599998,68.0,65.300003
20161108011500,250.199997,99.285713,69,53.900002,73.599998,68.0,65.300003
20161108013000,254.399994,100.952379,69,53.900002,73.400002,68.0,65.300003
20161108014500,254.399994,100.952379,69,54.700001,73.599998,68.0,65.300003
20161108020000,250.199997,99.285713,69,54.099998,73.699997,68.0,65.300003
20161108021500,247.199997,98.095237,69,54.099998,73.699997,68.0,65.300003
20161108023000,247.199997,98.095237,69,53.5,73.599998,68.0,65.300003
20161108024500,254.399994,100.952379,69,54.400002,73.699997,68.0,65.300003
20161108030000,250.199997,99.285713,69,54.400002,73.699997,68.0,65.300003
20161108031500,250.199997,99.285713,69,54.400002,73.800003,68.0,65.300003
20161108033000,250.199997,99.285713,69,54.400002,73.800003,68.0,65.300003
20161108034500,250.199997,99.285713,69,54.400002,73.800003,68.0,65.300003
20161108040000,254.399994,100.952379,69,54.400002,73.900002,68.0,65.300003
20161108041500,254.399994,100.952379,69,54.400002,73.900002,68.0,65.300003
20161108043000,247.199997,98.095237,69,54.400002,73.800003,68.0,65.300003
20161108044500,254.399994,100.952379,69,55.099998,73.900002,68.0,65.300003
20161108050000,250.199997,99.285713,69,55.099998,73.900002,68.0,65.300003
20161108051500,250.199997,99.285713,69,53.900002,73.900002,68.0,65.300003
20161108053000,250.199997,99.285713,69,53.900002,74.0,68.0,65.300003
20161108054500,250.199997,99.285713,69,53.900002,74.0,68.0,65.300003
20161108060000,250.199997,99.285713,69,53.900002,73.900002,68.0,65.300003
20161108061500,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161108063000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161108064500,250.199997,99.285713,69,54.700001,73.900002,68.0,65.300003
20161108070000,254.399994,100.952379,69,53.900002,73.900002,68.0,65.300003
20161108071500,254.399994,100.952379,69,54.700001,73.800003,68.0,65.300003
20161108073000,254.399994,100.952379,69,54.700001,73.900002,68.0,65.300003
20161108074500,254.399994,100.952379,69,54.700001,73.900002,68.0,65.300003
20161108080000,254.399994,100.952379,69,54.700001,74.0,68.0,65.300003
20161108081500,254.399994,100.952379,69,53.5,73.800003,68.0,65.300003
20161108083000,250.199997,99.285713,69,53.5,73.800003,68.0,65.300003
20161108084500,258.0,102.380952,69,52.700001,73.599998,68.0,65.300003
20161108090000,254.399994,100.952379,69,52.700001,73.400002,68.0,65.300003
20161108091500,250.199997,99.285713,69,54.700001,73.599998,68.0,65.300003
20161108093000,250.199997,99.285713,69,54.700001,73.599998,68.0,65.300003
20161108094500,247.199997,98.095237,69,54.700001,73.599998,68.0,65.300003
20161108100000,254.399994,100.952379,69,55.900002,73.599998,68.0,65.300003
20161108101500,250.199997,99.285713,69,53.900002,73.599998,68.0,65.300003
20161108103000,254.399994,100.952379,69,53.900002,73.5,68.0,65.300003
20161108104500,247.199997,98.095237,69,54.900002,73.599998,68.0,65.300003
20161108110000,250.199997,99.285713,69,54.900002,73.599998,68.0,65.300003
20161108111500,254.399994,100.952379,69,53.5,73.5,68.0,65.300003
20161108113000,254.399994,100.952379,69,53.5,73.300003,68.0,65.300003
20161108114500,247.199997,98.095237,69,52.700001,73.199997,68.0,65.300003
20161108120000,250.199997,99.285713,69,52.700001,73.199997,68.0,65.300003
20161108121500,250.199997,99.285713,69,52.700001,73.199997,68.0,65.300003
20161108123000,250.199997,99.285713,69,52.700001,73.099998,68.0,65.300003
20161108124500,254.399994,100.952379,69,52.700001,73.099998,68.0,65.300003
20161108130000,254.399994,100.952379,69,52.700001,73.0,68.0,65.300003
20161108131500,254.399994,100.952379,69,52.700001,73.099998,68.0,65.300003
20161108133000,250.199997,99.285713,69,52.700001,73.0,68.0,65.300003
20161108134500,250.199997,99.285713,69,52.700001,73.0,68.0,65.300003
20161108140000,254.399994,100.952379,69,52.700001,73.0,68.0,65.300003
20161108141500,247.199997,98.095237,69,52.700001,73.0,68.0,65.300003
20161108143000,250.199997,99.285713,69,52.700001,72.900002,68.0,65.300003
20161108144500,250.199997,99.285713,69,52.700001,72.900002,68.0,65.300003
20161108150000,250.199997,99.285713,69,53.400002,73.0,68.0,65.300003
20161108151500,250.199997,99.285713,69,53.400002,73.099998,68.0,65.300003
20161108153000,254.399994,100.952379,69,53.400002,73.0,68.0,65.300003
20161108154500,250.199997,99.285713,69,53.400002,73.0,68.0,65.300003
20161108160000,254.399994,100.952379,69,53.400002,72.900002,68.0,65.300003
20161108161500,250.199997,99.285713,69,52.700001,72.900002,68.0,65.300003
20161108163000,258.0,102.380952,69,52.700001,72.900002,68.0,65.300003
20161108164500,258.0,102.380952,69,52.700001,72.800003,68.0,65.300003
20161108170000,250.199997,99.285713,69,52.700001,72.900002,68.0,65.300003
20161108171500,258.0,102.380952,69,52.700001,72.800003,68.0,65.300003
20161108173000,258.0,102.380952,68,52.700001,72.800003,68.0,65.300003
20161108174500,254.399994,100.952379,68,52.700001,72.699997,68.0,65.300003
20161108180000,258.0,102.380952,68,52.700001,72.800003,68.0,65.300003
20161108181500,254.399994,100.952379,67,52.700001,72.699997,68.0,65.300003
20161108183000,261.600006,103.809526,67,52.700001,72.800003,68.0,65.300003
20161108184500,258.0,102.380952,67,52.700001,72.699997,68.0,65.300003
20161108190000,254.399994,100.952379,66,52.700001,72.699997,68.0,65.300003
20161108191500,254.399994,100.952379,66,52.700001,72.699997,68.0,65.300003
20161108193000,247.199997,98.095237,66,52.700001,72.699997,68.0,65.300003
20161108194500,250.199997,99.285713,66,52.700001,72.699997,68.0,65.300003
20161108200000,254.399994,100.952379,66,52.700001,72.699997,68.0,65.300003
20161108201500,254.399994,100.952379,66,52.700001,72.599998,68.0,65.300003
20161108203000,254.399994,100.952379,66,52.700001,72.599998,68.0,65.300003
20161108204500,254.399994,100.952379,66,52.700001,72.599998,68.0,65.300003
20161108210000,254.399994,100.952379,66,52.700001,72.599998,68.0,65.300003
20161108211500,254.399994,100.952379,66,52.700001,72.599998,68.0,65.300003
20161108213000,250.199997,99.285713,66,52.700001,72.599998,68.0,65.300003
20161108214500,258.0,102.380952,66,52.700001,72.599998,68.0,65.300003
20161108220000,254.399994,100.952379,66,52.700001,72.599998,68.0,65.300003
20161108221500,254.399994,100.952379,66,52.700001,72.599998,68.0,65.300003
20161108223000,258.0,102.380952,66,52.700001,72.599998,68.0,65.300003
20161108224500,254.399994,100.952379,66,52.700001,72.599998,68.0,65.300003
20161108230000,254.399994,100.952379,66,52.099998,72.5,68.0,65.300003
20161108231500,254.399994,100.952379,66,52.099998,72.5,68.0,65.300003
20161108233000,254.399994,100.952379,66,52.099998,72.5,68.0,65.300003
20161108234500,254.399994,100.952379,66,52.099998,72.5,68.0,65.300003
20161109000000,258.0,102.380952,66,52.099998,72.400002,68.0,65.300003
20161109001500,243.0,96.428571,66,52.099998,72.400002,68.0,65.300003
20161109003000,250.199997,99.285713,66,52.099998,72.400002,68.0,65.300003
20161109004500,250.199997,99.285713,66,52.099998,72.400002,68.0,65.300003
20161109010000,247.199997,98.095237,66,52.099998,72.5,68.0,65.300003
20161109011500,250.199997,99.285713,66,52.099998,72.400002,68.0,65.300003
20161109013000,247.199997,98.095237,66,52.099998,72.400002,68.0,65.300003
20161109014500,247.199997,98.095237,66,52.099998,72.400002,68.0,65.300003
20161109020000,247.199997,98.095237,66,52.099998,72.400002,68.0,65.300003
20161109021500,243.0,96.428571,12,51.099998,72.300003,68.0,65.300003
20161109023000,250.199997,99.285713,69,51.099998,72.599998,68.0,65.300003
20161109024500,254.399994,100.952379,69,51.099998,72.400002,68.0,65.300003
20161109030000,250.199997,99.285713,69,51.099998,72.400002,68.0,65.300003
20161109031500,250.199997,99.285713,69,51.099998,72.300003,68.0,65.300003
20161109033000,254.399994,100.952379,69,51.099998,72.199997,68.0,65.300003
20161109034500,250.199997,99.285713,69,51.099998,72.199997,68.0,65.300003
20161109040000,250.199997,99.285713,69,51.099998,72.199997,68.0,65.300003
20161109041500,254.399994,100.952379,69,51.099998,72.099998,68.0,65.300003
20161109043000,250.199997,99.285713,69,51.099998,72.099998,68.0,65.300003
20161109044500,254.399994,100.952379,69,51.099998,72.099998,68.0,65.300003
20161109050000,254.399994,100.952379,69,51.099998,72.099998,68.0,65.300003
20161109051500,250.199997,99.285713,69,51.099998,72.099998,68.0,65.300003
20161109053000,250.199997,99.285713,69,51.099998,72.0,68.0,65.300003
20161109054500,247.199997,98.095237,19,54.299999,72.5,68.0,65.300003
20161109060000,235.199997,93.333332,20,54.299999,72.599998,68.0,65.300003
20161109061500,258.0,102.380952,70,54.299999,72.900002,68.0,65.300003
20161109063000,258.0,102.380952,70,52.299999,72.699997,68.0,65.300003
20161109064500,258.0,102.380952,70,52.299999,72.5,68.0,65.300003
20161109070000,254.399994,100.952379,70,52.299999,72.400002,68.0,65.300003
20161109071500,254.399994,100.952379,70,52.299999,72.300003,68.0,65.300003
20161109073000,258.0,102.380952,70,52.299999,72.300003,68.0,65.300003
20161109074500,258.0,102.380952,68,52.299999,72.199997,68.0,65.300003
20161109080000,254.399994,100.952379,67,52.299999,72.199997,68.0,65.300003
20161109081500,254.399994,100.952379,67,52.299999,72.199997,68.0,65.300003
20161109083000,258.0,102.380952,67,52.299999,72.099998,68.0,65.300003
20161109084500,243.0,96.428571,67,52.299999,72.099998,68.0,65.300003
20161109090000,247.199997,98.095237,68,52.299999,72.300003,68.0,65.300003
20161109091500,250.199997,99.285713,68,52.299999,72.199997,68.0,65.300003
20161109093000,250.199997,99.285713,68,51.5,72.099998,68.0,65.300003
20161109094500,247.199997,98.095237,68,51.5,72.099998,68.0,65.300003
20161109100000,247.199997,98.095237,68,51.5,72.099998,68.0,65.300003
20161109101500,247.199997,98.095237,68,51.5,72.099998,68.0,65.300003
20161109103000,247.199997,98.095237,68,51.5,72.099998,68.0,65.300003
20161109104500,247.199997,98.095237,68,52.200001,72.099998,68.0,65.300003
20161109110000,247.199997,98.095237,68,52.200001,72.099998,68.0,65.300003
20161109111500,250.199997,99.285713,68,52.200001,72.199997,68.0,65.300003
20161109113000,250.199997,99.285713,68,52.200001,72.199997,68.0,65.300003
20161109114500,250.199997,99.285713,68,52.200001,72.199997,68.0,65.300003
20161109120000,247.199997,98.095237,68,52.200001,72.300003,68.0,65.300003
20161109121500,247.199997,98.095237,68,52.200001,72.300003,68.0,65.300003
20161109123000,247.199997,98.095237,68,52.200001,72.400002,68.0,65.300003
20161109124500,243.0,96.428571,68,52.200001,72.400002,68.0,65.300003
20161109130000,247.199997,98.095237,68,52.200001,72.400002,68.0,65.300003
20161109131500,243.0,96.428571,68,52.200001,72.400002,68.0,65.300003
20161109133000,247.199997,98.095237,68,52.200001,72.400002,68.0,65.300003
20161109134500,247.199997,98.095237,68,53.099998,72.400002,68.0,65.300003
20161109140000,250.199997,99.285713,68,53.099998,72.400002,68.0,65.300003
20161109141500,247.199997,98.095237,68,53.099998,72.400002,68.0,65.300003
20161109143000,254.399994,100.952379,68,53.099998,72.400002,68.0,65.300003
20161109144500,258.0,102.380952,68,53.099998,72.400002,68.0,65.300003
20161109150000,258.0,102.380952,68,53.099998,72.400002,68.0,65.300003
20161109151500,258.0,102.380952,67,53.099998,72.400002,68.0,65.300003
20161109153000,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161109154500,254.399994,100.952379,67,53.099998,72.300003,68.0,65.300003
20161109160000,254.399994,100.952379,67,53.099998,72.400002,68.0,65.300003
20161109161500,254.399994,100.952379,67,53.099998,72.400002,68.0,65.300003
20161109163000,258.0,102.380952,67,53.099998,72.5,68.0,65.300003
20161109164500,258.0,102.380952,67,53.099998,72.599998,68.0,65.300003
20161109170000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161109171500,247.199997,98.095237,67,53.099998,72.599998,68.0,65.300003
20161109173000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161109174500,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161109180000,258.0,102.380952,67,53.099998,72.599998,68.0,65.300003
20161109181500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161109183000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161109184500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161109190000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161109191500,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161109193000,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161109194500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161109200000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161109201500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161109203000,258.0,102.380952,67,53.099998,72.5,68.0,65.300003
20161109204500,254.399994,100.952379,67,52.299999,72.599998,68.0,65.300003
20161109210000,250.199997,99.285713,67,52.299999,72.5,68.0,65.300003
20161109211500,250.199997,99.285713,67,52.299999,72.400002,68.0,65.300003
20161109213000,250.199997,99.285713,67,52.299999,72.400002,68.0,65.300003
20161109214500,254.399994,100.952379,67,52.299999,72.400002,68.0,65.300003
20161109220000,254.399994,100.952379,67,52.299999,72.400002,68.0,65.300003
20161109221500,254.399994,100.952379,67,52.299999,72.400002,68.0,65.300003
20161109223000,254.399994,100.952379,67,54.700001,72.699997,68.0,65.300003
20161109224500,254.399994,100.952379,67,54.700001,72.800003,68.0,65.300003
20161109230000,254.399994,100.952379,67,53.799999,72.900002,68.0,65.300003
20161109231500,250.199997,99.285713,67,52.299999,72.699997,68.0,65.300003
20161109233000,254.399994,100.952379,67,52.299999,72.599998,68.0,65.300003
20161109234500,254.399994,100.952379,67,52.299999,72.599998,68.0,65.300003
20161110000000,254.399994,100.952379,67,52.299999,72.5,68.0,65.300003
20161110001500,254.399994,100.952379,67,52.299999,72.5,68.0,65.300003
20161110003000,258.0,102.380952,67,52.299999,72.400002,68.0,65.300003
20161110004500,254.399994,100.952379,67,52.299999,72.300003,68.0,65.300003
20161110010000,254.399994,100.952379,67,52.299999,72.300003,68.0,65.300003
20161110011500,254.399994,100.952379,67,51.5,72.199997,68.0,65.300003
20161110013000,258.0,102.380952,67,51.5,72.199997,68.0,65.300003
20161110014500,254.399994,100.952379,67,51.5,72.199997,68.0,65.300003
20161110020000,258.0,102.380952,67,51.5,72.199997,68.0,65.300003
20161110021500,258.0,102.380952,67,51.5,72.099998,68.0,65.300003
20161110023000,258.0,102.380952,67,51.5,72.0,68.0,65.300003
20161110024500,254.399994,100.952379,67,51.5,71.900002,68.0,65.300003
20161110030000,254.399994,100.952379,67,51.5,71.900002,68.0,65.300003
20161110031500,258.0,102.380952,67,51.5,71.900002,68.0,65.300003
20161110033000,258.0,102.380952,67,51.5,72.0,68.0,65.300003
20161110034500,258.0,102.380952,67,51.5,71.900002,68.0,65.300003
20161110040000,258.0,102.380952,67,51.5,71.800003,68.0,65.300003
20161110041500,258.0,102.380952,67,51.5,71.900002,68.0,65.300003
20161110043000,258.0,102.380952,67,51.5,71.800003,68.0,65.300003
20161110044500,258.0,102.380952,67,51.5,71.800003,68.0,65.300003
20161110050000,258.0,102.380952,67,51.5,71.800003,68.0,65.300003
20161110051500,258.0,102.380952,67,51.5,71.699997,68.0,65.300003
20161110053000,254.399994,100.952379,66,51.5,71.699997,68.0,65.300003
20161110054500,254.399994,100.952379,66,50.700001,71.699997,68.0,65.300003
20161110060000,254.399994,100.952379,66,50.700001,71.599998,68.0,65.300003
20161110061500,261.600006,103.809526,66,50.700001,71.599998,68.0,65.300003
20161110063000,254.399994,100.952379,66,50.700001,71.599998,68.0,65.300003
20161110064500,254.399994,100.952379,66,50.700001,71.400002,68.0,65.300003
20161110070000,254.399994,100.952379,66,50.700001,71.400002,68.0,65.300003
20161110071500,258.0,102.380952,66,49.900002,71.300003,68.0,65.300003
20161110073000,254.399994,100.952379,66,49.900002,71.300003,68.0,65.300003
20161110074500,258.0,102.380952,66,50.599998,71.300003,68.0,65.300003
20161110080000,258.0,102.380952,66,50.599998,71.199997,68.0,65.300003
20161110081500,254.399994,100.952379,66,50.599998,71.199997,68.0,65.300003
20161110083000,258.0,102.380952,66,50.599998,71.199997,68.0,65.300003
20161110084500,254.399994,100.952379,66,50.599998,71.199997,68.0,65.300003
20161110090000,250.199997,99.285713,66,50.599998,71.199997,68.0,65.300003
20161110091500,250.199997,99.285713,66,50.599998,71.199997,68.0,65.300003
20161110093000,254.399994,100.952379,66,50.599998,71.199997,68.0,65.300003
20161110094500,250.199997,99.285713,66,50.599998,71.199997,68.0,65.300003
20161110100000,250.199997,99.285713,66,50.599998,71.099998,68.0,65.300003
20161110101500,254.399994,100.952379,66,50.599998,71.099998,68.0,65.300003
20161110103000,254.399994,100.952379,66,50.599998,71.099998,68.0,65.300003
20161110104500,254.399994,100.952379,66,50.599998,71.199997,68.0,65.300003
20161110110000,250.199997,99.285713,66,50.599998,71.199997,68.0,65.300003
20161110111500,250.199997,99.285713,66,52.200001,71.300003,68.0,65.300003
20161110113000,258.0,102.380952,66,51.5,71.400002,68.0,65.300003
20161110114500,250.199997,99.285713,66,50.700001,71.300003,68.0,65.300003
20161110120000,250.199997,99.285713,66,51.799999,71.300003,68.0,65.300003
20161110121500,254.399994,100.952379,66,51.099998,71.300003,68.0,65.300003
20161110123000,250.199997,99.285713,66,51.799999,71.300003,68.0,65.300003
20161110124500,250.199997,99.285713,66,51.799999,71.599998,68.0,65.300003
20161110130000,250.199997,99.285713,66,51.799999,71.5,68.0,65.300003
20161110131500,250.199997,99.285713,66,51.799999,71.5,68.0,65.300003
20161110133000,247.199997,98.095237,66,51.799999,71.599998,68.0,65.300003
20161110134500,250.199997,99.285713,66,51.799999,71.599998,68.0,65.300003
20161110140000,250.199997,99.285713,66,51.099998,71.599998,68.0,65.300003
20161110141500,247.199997,98.095237,66,51.099998,71.599998,68.0,65.300003
20161110143000,250.199997,99.285713,66,52.200001,71.699997,68.0,65.300003
20161110144500,250.199997,99.285713,66,51.5,71.800003,68.0,65.300003
20161110150000,254.399994,100.952379,66,51.5,71.699997,68.0,65.300003
20161110151500,254.399994,100.952379,66,51.5,71.699997,68.0,65.300003
20161110153000,254.399994,100.952379,66,51.5,71.699997,68.0,65.300003
20161110154500,243.0,96.428571,66,51.5,71.699997,68.0,65.300003
20161110160000,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20161110161500,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20161110163000,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20161110164500,254.399994,100.952379,66,50.700001,71.599998,68.0,65.300003
20161110170000,258.0,102.380952,66,51.799999,71.599998,68.0,65.300003
20161110171500,254.399994,100.952379,66,50.700001,71.599998,68.0,65.300003
20161110173000,250.199997,99.285713,66,50.700001,71.5,68.0,65.300003
20161110174500,254.399994,100.952379,66,51.599998,71.699997,68.0,65.300003
20161110180000,250.199997,99.285713,66,50.700001,71.599998,68.0,65.300003
20161110181500,254.399994,100.952379,66,50.700001,71.599998,68.0,65.300003
20161110183000,254.399994,100.952379,66,50.700001,71.5,68.0,65.300003
20161110184500,250.199997,99.285713,66,51.900002,71.699997,68.0,65.300003
20161110190000,254.399994,100.952379,66,50.700001,71.599998,68.0,65.300003
20161110191500,254.399994,100.952379,66,50.700001,71.5,68.0,65.300003
20161110193000,254.399994,100.952379,66,50.700001,71.599998,68.0,65.300003
20161110194500,250.199997,99.285713,66,50.700001,71.400002,68.0,65.300003
20161110200000,254.399994,100.952379,66,50.700001,71.599998,68.0,65.300003
20161110201500,250.199997,99.285713,66,51.400002,71.599998,68.0,65.300003
20161110203000,254.399994,100.952379,66,50.700001,71.5,68.0,65.300003
20161110204500,250.199997,99.285713,66,50.700001,71.5,68.0,65.300003
20161110210000,247.199997,98.095237,66,50.700001,71.599998,68.0,65.300003
20161110211500,250.199997,99.285713,66,50.700001,71.599998,68.0,65.300003
20161110213000,247.199997,98.095237,66,50.700001,71.599998,68.0,65.300003
20161110214500,247.199997,98.095237,66,50.700001,71.599998,68.0,65.300003
20161110220000,243.0,96.428571,66,50.700001,71.599998,68.0,65.300003
20161110221500,247.199997,98.095237,67,50.700001,71.599998,68.0,65.300003
20161110223000,247.199997,98.095237,67,50.700001,71.599998,68.0,65.300003
20161110224500,247.199997,98.095237,67,50.700001,71.699997,68.0,65.300003
20161110230000,247.199997,98.095237,67,50.700001,71.599998,68.0,65.300003
20161110231500,247.199997,98.095237,67,50.700001,71.599998,68.0,65.300003
20161110233000,247.199997,98.095237,67,50.700001,71.699997,68.0,65.300003
20161110234500,247.199997,98.095237,67,50.700001,71.599998,68.0,65.300003
20161111000000,243.0,96.428571,67,50.700001,71.599998,68.0,65.300003
20161111001500,254.399994,100.952379,68,50.700001,71.5,68.0,65.300003
20161111003000,247.199997,98.095237,68,50.700001,71.5,68.0,65.300003
20161111004500,243.0,96.428571,68,50.700001,71.599998,68.0,65.300003
20161111010000,247.199997,98.095237,68,50.700001,71.5,68.0,65.300003
20161111011500,250.199997,99.285713,68,50.700001,71.5,68.0,65.300003
20161111013000,254.399994,100.952379,68,50.700001,71.5,68.0,65.300003
20161111014500,250.199997,99.285713,68,50.700001,71.400002,68.0,65.300003
20161111020000,250.199997,99.285713,68,50.700001,71.400002,68.0,65.300003
20161111021500,250.199997,99.285713,68,50.700001,71.400002,68.0,65.300003
20161111023000,250.199997,99.285713,68,50.700001,71.400002,68.0,65.300003
20161111024500,254.399994,100.952379,68,50.700001,71.300003,68.0,65.300003
20161111030000,254.399994,100.952379,68,50.700001,71.300003,68.0,65.300003
20161111031500,250.199997,99.285713,68,50.700001,71.300003,68.0,65.300003
20161111033000,254.399994,100.952379,68,50.700001,71.400002,68.0,65.300003
20161111034500,254.399994,100.952379,68,50.700001,71.300003,68.0,65.300003
20161111040000,254.399994,100.952379,68,50.700001,71.300003,68.0,65.300003
20161111041500,250.199997,99.285713,68,49.900002,71.199997,68.0,65.300003
20161111043000,250.199997,99.285713,68,50.400002,71.199997,68.0,65.300003
20161111044500,254.399994,100.952379,68,50.400002,71.199997,68.0,65.300003
20161111050000,250.199997,99.285713,68,50.400002,71.0,68.0,65.300003
20161111051500,258.0,102.380952,68,50.400002,71.199997,68.0,65.300003
20161111053000,254.399994,100.952379,68,50.400002,71.099998,68.0,65.300003
20161111054500,254.399994,100.952379,68,50.400002,71.099998,68.0,65.300003
20161111060000,250.199997,99.285713,68,50.400002,71.099998,68.0,65.300003
20161111061500,258.0,102.380952,68,50.400002,71.099998,68.0,65.300003
20161111063000,254.399994,100.952379,68,50.400002,71.099998,68.0,65.300003
20161111064500,258.0,102.380952,68,50.400002,71.0,68.0,65.300003
20161111070000,254.399994,100.952379,68,50.400002,71.0,68.0,65.300003
20161111071500,254.399994,100.952379,67,49.5,70.800003,68.0,65.300003
20161111073000,258.0,102.380952,67,50.299999,70.900002,68.0,65.300003
20161111074500,258.0,102.380952,67,49.5,70.800003,68.0,65.300003
20161111080000,261.600006,103.809526,67,49.5,70.800003,68.0,65.300003
20161111081500,258.0,102.380952,67,50.200001,70.800003,68.0,65.300003
20161111083000,258.0,102.380952,67,50.200001,70.699997,68.0,65.300003
20161111084500,258.0,102.380952,67,50.200001,70.699997,68.0,65.300003
20161111090000,258.0,102.380952,67,50.200001,70.699997,68.0,65.300003
20161111091500,254.399994,100.952379,67,50.200001,70.699997,68.0,65.300003
20161111093000,258.0,102.380952,66,50.200001,70.800003,68.0,65.300003
20161111094500,254.399994,100.952379,66,50.200001,70.699997,68.0,65.300003
20161111100000,254.399994,100.952379,66,50.200001,70.800003,68.0,65.300003
20161111101500,254.399994,100.952379,66,50.200001,70.699997,68.0,65.300003
20161111103000,250.199997,99.285713,66,50.200001,70.699997,68.0,65.300003
20161111104500,250.199997,99.285713,66,50.200001,70.699997,68.0,65.300003
20161111110000,254.399994,100.952379,66,50.200001,70.900002,68.0,65.300003
20161111111500,250.199997,99.285713,66,50.200001,70.800003,68.0,65.300003
20161111113000,254.399994,100.952379,66,51.5,71.0,68.0,65.300003
20161111114500,250.199997,99.285713,66,50.700001,71.0,68.0,65.300003
20161111120000,254.399994,100.952379,66,51.400002,71.0,68.0,65.300003
20161111121500,254.399994,100.952379,66,51.400002,71.0,68.0,65.300003
20161111123000,254.399994,100.952379,66,51.400002,71.0,68.0,65.300003
20161111124500,258.0,102.380952,66,51.400002,71.0,68.0,65.300003
20161111130000,254.399994,100.952379,66,50.700001,71.0,68.0,65.300003
20161111131500,254.399994,100.952379,66,50.700001,71.099998,68.0,65.300003
20161111133000,250.199997,99.285713,66,50.700001,71.0,68.0,65.300003
20161111134500,254.399994,100.952379,66,50.700001,71.0,68.0,65.300003
20161111140000,254.399994,100.952379,66,50.700001,71.099998,68.0,65.300003
20161111141500,258.0,102.380952,66,50.700001,71.0,68.0,65.300003
20161111143000,258.0,102.380952,66,50.700001,71.0,68.0,65.300003
20161111144500,254.399994,100.952379,66,50.700001,71.099998,68.0,65.300003
20161111150000,258.0,102.380952,66,50.700001,71.0,68.0,65.300003
20161111151500,254.399994,100.952379,66,50.700001,71.0,68.0,65.300003
20161111153000,250.199997,99.285713,66,50.700001,71.0,68.0,65.300003
20161111154500,250.199997,99.285713,66,50.700001,71.099998,68.0,65.300003
20161111160000,250.199997,99.285713,66,50.700001,71.0,68.0,65.300003
20161111161500,250.199997,99.285713,66,50.700001,71.0,68.0,65.300003
20161111163000,254.399994,100.952379,66,50.700001,71.099998,68.0,65.300003
20161111164500,250.199997,99.285713,66,50.700001,71.099998,68.0,65.300003
20161111170000,250.199997,99.285713,66,51.299999,71.199997,68.0,65.300003
20161111171500,254.399994,100.952379,66,50.299999,71.199997,68.0,65.300003
20161111173000,254.399994,100.952379,66,50.299999,71.199997,68.0,65.300003
20161111174500,250.199997,99.285713,66,51.0,71.199997,68.0,65.300003
20161111180000,247.199997,98.095237,66,50.299999,71.199997,68.0,65.300003
20161111181500,247.199997,98.095237,66,51.400002,71.300003,68.0,65.300003
20161111183000,254.399994,100.952379,66,51.400002,71.400002,68.0,65.300003
20161111184500,250.199997,99.285713,66,50.299999,71.300003,68.0,65.300003
20161111190000,250.199997,99.285713,66,51.0,71.300003,68.0,65.300003
20161111191500,250.199997,99.285713,66,51.0,71.400002,68.0,65.300003
20161111193000,254.399994,100.952379,66,50.299999,71.300003,68.0,65.300003
20161111194500,250.199997,99.285713,66,51.0,71.300003,68.0,65.300003
20161111200000,250.199997,99.285713,66,51.0,71.5,68.0,65.300003
20161111201500,250.199997,99.285713,66,50.299999,71.400002,68.0,65.300003
20161111203000,247.199997,98.095237,66,50.299999,71.400002,68.0,65.300003
20161111204500,250.199997,99.285713,66,50.299999,71.599998,68.0,65.300003
20161111210000,247.199997,98.095237,66,50.299999,71.400002,68.0,65.300003
20161111211500,250.199997,99.285713,66,50.299999,71.400002,68.0,65.300003
20161111213000,243.0,96.428571,66,50.299999,71.599998,68.0,65.300003
20161111214500,243.0,96.428571,66,50.299999,71.599998,68.0,65.300003
20161111220000,247.199997,98.095237,66,50.299999,71.5,68.0,65.300003
20161111221500,247.199997,98.095237,66,50.299999,71.599998,68.0,65.300003
20161111223000,250.199997,99.285713,66,50.299999,71.599998,68.0,65.300003
20161111224500,247.199997,98.095237,66,50.299999,71.699997,68.0,65.300003
20161111230000,247.199997,98.095237,66,49.5,71.599998,68.0,65.300003
20161111231500,250.199997,99.285713,66,50.200001,71.599998,68.0,65.300003
20161111233000,247.199997,98.095237,68,49.400002,71.5,68.0,65.300003
20161111234500,250.199997,99.285713,68,49.900002,71.400002,68.0,65.300003
20161112000000,247.199997,98.095237,68,50.599998,71.5,68.0,65.300003
20161112001500,250.199997,99.285713,68,49.5,71.5,68.0,65.300003
20161112003000,250.199997,99.285713,68,49.5,71.400002,68.0,65.300003
20161112004500,250.199997,99.285713,68,50.200001,71.400002,68.0,65.300003
20161112010000,247.199997,98.095237,68,50.200001,71.400002,68.0,65.300003
20161112011500,250.199997,99.285713,68,49.5,71.300003,68.0,65.300003
20161112013000,250.199997,99.285713,68,50.200001,71.400002,68.0,65.300003
20161112014500,254.399994,100.952379,68,49.099998,71.300003,68.0,65.300003
20161112020000,250.199997,99.285713,68,49.799999,71.199997,68.0,65.300003
20161112021500,247.199997,98.095237,16,49.0,71.099998,68.0,65.300003
20161112023000,250.199997,99.285713,69,49.5,71.599998,68.0,65.300003
20161112024500,247.199997,98.095237,69,49.0,71.099998,68.0,65.300003
20161112030000,247.199997,98.095237,69,49.0,71.099998,68.0,65.300003
20161112031500,250.199997,99.285713,69,49.0,71.0,68.0,65.300003
20161112033000,250.199997,99.285713,69,49.0,70.900002,68.0,65.300003
20161112034500,250.199997,99.285713,69,49.0,70.900002,68.0,65.300003
20161112040000,254.399994,100.952379,69,49.799999,70.900002,68.0,65.300003
20161112041500,247.199997,98.095237,69,49.799999,70.900002,68.0,65.300003
20161112043000,250.199997,99.285713,69,49.799999,70.900002,68.0,65.300003
20161112044500,250.199997,99.285713,69,49.799999,70.800003,68.0,65.300003
20161112050000,247.199997,98.095237,69,49.799999,70.800003,68.0,65.300003
20161112051500,250.199997,99.285713,69,49.799999,70.699997,68.0,65.300003
20161112053000,250.199997,99.285713,69,49.799999,70.699997,68.0,65.300003
20161112054500,247.199997,98.095237,69,49.099998,70.699997,68.0,65.300003
20161112060000,254.399994,100.952379,69,49.099998,70.599998,68.0,65.300003
20161112061500,250.199997,99.285713,69,49.799999,70.5,68.0,65.300003
20161112063000,250.199997,99.285713,69,48.700001,70.5,68.0,65.300003
20161112064500,250.199997,99.285713,69,49.400002,70.400002,68.0,65.300003
20161112070000,247.199997,98.095237,69,49.400002,70.300003,68.0,65.300003
20161112071500,254.399994,100.952379,69,49.400002,70.400002,68.0,65.300003
20161112073000,250.199997,99.285713,69,49.400002,70.400002,68.0,65.300003
20161112074500,254.399994,100.952379,69,49.400002,70.300003,68.0,65.300003
20161112080000,254.399994,100.952379,69,49.400002,70.300003,68.0,65.300003
20161112081500,258.0,102.380952,69,49.400002,70.199997,68.0,65.300003
20161112083000,254.399994,100.952379,69,49.400002,70.199997,68.0,65.300003
20161112084500,254.399994,100.952379,69,49.400002,70.300003,68.0,65.300003
20161112090000,254.399994,100.952379,69,49.400002,70.199997,68.0,65.300003
20161112091500,254.399994,100.952379,69,50.299999,70.199997,68.0,65.300003
20161112093000,254.399994,100.952379,69,50.299999,70.199997,68.0,65.300003
20161112094500,254.399994,100.952379,69,50.299999,70.199997,68.0,65.300003
20161112100000,250.199997,99.285713,69,51.099998,70.300003,68.0,65.300003
20161112101500,250.199997,99.285713,69,50.299999,70.300003,68.0,65.300003
20161112103000,254.399994,100.952379,69,50.299999,70.300003,68.0,65.300003
20161112104500,254.399994,100.952379,69,51.400002,70.5,68.0,65.300003
20161112110000,254.399994,100.952379,69,50.700001,70.5,68.0,65.300003
20161112111500,254.399994,100.952379,69,50.700001,70.400002,68.0,65.300003
20161112113000,250.199997,99.285713,69,51.799999,70.5,68.0,65.300003
20161112114500,254.399994,100.952379,69,51.799999,70.599998,68.0,65.300003
20161112120000,254.399994,100.952379,69,51.799999,70.599998,68.0,65.300003
20161112121500,254.399994,100.952379,69,51.799999,70.699997,68.0,65.300003
20161112123000,254.399994,100.952379,69,50.700001,70.5,68.0,65.300003
20161112124500,254.399994,100.952379,69,51.400002,70.699997,68.0,65.300003
20161112130000,254.399994,100.952379,69,51.400002,70.699997,68.0,65.300003
20161112131500,254.399994,100.952379,69,50.799999,70.699997,68.0,65.300003
20161112133000,250.199997,99.285713,69,51.400002,70.699997,68.0,65.300003
20161112134500,254.399994,100.952379,69,52.299999,70.900002,68.0,65.300003
20161112140000,254.399994,100.952379,69,51.099998,70.800003,68.0,65.300003
20161112141500,254.399994,100.952379,69,51.099998,70.900002,68.0,65.300003
20161112143000,254.399994,100.952379,69,52.599998,71.099998,68.0,65.300003
20161112144500,254.399994,100.952379,69,51.5,71.0,68.0,65.300003
20161112150000,250.199997,99.285713,69,51.5,71.0,68.0,65.300003
20161112151500,250.199997,99.285713,69,53.099998,71.199997,68.0,65.300003
20161112153000,254.399994,100.952379,69,51.900002,71.199997,68.0,65.300003
20161112154500,254.399994,100.952379,69,51.900002,71.199997,68.0,65.300003
20161112160000,254.399994,100.952379,69,51.900002,71.099998,68.0,65.300003
20161112161500,254.399994,100.952379,69,52.599998,71.199997,68.0,65.300003
20161112163000,250.199997,99.285713,69,51.5,71.300003,68.0,65.300003
20161112164500,258.0,102.380952,69,51.5,71.099998,68.0,65.300003
20161112170000,254.399994,100.952379,69,51.5,71.199997,68.0,65.300003
20161112171500,254.399994,100.952379,69,51.5,71.199997,68.0,65.300003
20161112173000,254.399994,100.952379,69,50.700001,71.0,68.0,65.300003
20161112174500,254.399994,100.952379,69,51.799999,71.199997,68.0,65.300003
20161112180000,250.199997,99.285713,69,50.700001,71.099998,68.0,65.300003
20161112181500,254.399994,100.952379,69,51.400002,71.0,68.0,65.300003
20161112183000,254.399994,100.952379,69,51.400002,71.199997,68.0,65.300003
20161112184500,254.399994,100.952379,69,50.700001,71.0,68.0,65.300003
20161112190000,250.199997,99.285713,69,50.700001,71.0,68.0,65.300003
20161112191500,254.399994,100.952379,69,50.700001,71.099998,68.0,65.300003
20161112193000,254.399994,100.952379,69,50.700001,71.0,68.0,65.300003
20161112194500,254.399994,100.952379,69,50.700001,70.900002,68.0,65.300003
20161112200000,254.399994,100.952379,69,50.700001,70.900002,68.0,65.300003
20161112201500,254.399994,100.952379,69,50.700001,70.900002,68.0,65.300003
20161112203000,254.399994,100.952379,69,50.700001,71.0,68.0,65.300003
