PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112204500,258.0,102.380952,69,49.900002,70.900002,68.0,65.300003
20161112210000,258.0,102.380952,69,51.0,70.900002,68.0,65.300003
20161112211500,254.399994,100.952379,69,49.900002,70.900002,68.0,65.300003
20161112213000,258.0,102.380952,69,49.900002,70.800003,68.0,65.300003
20161112214500,258.0,102.380952,69,49.900002,70.800003,68.0,65.300003
20161112220000,261.600006,103.809526,69,49.900002,70.699997,68.0,65.300003
20161112221500,258.0,102.380952,69,49.900002,70.699997,68.0,65.300003
20161112223000,254.399994,100.952379,68,49.900002,70.5,68.0,65.300003
20161112224500,258.0,102.380952,68,49.900002,70.699997,68.0,65.300003
20161112230000,254.399994,100.952379,68,49.900002,70.5,68.0,65.300003
20161112231500,254.399994,100.952379,68,49.900002,70.599998,68.0,65.300003
20161112233000,254.399994,100.952379,68,49.200001,70.5,68.0,65.300003
20161112234500,258.0,102.380952,68,49.799999,70.599998,68.0,65.300003
20161113000000,254.399994,100.952379,67,49.799999,70.5,68.0,65.300003
20161113001500,250.199997,99.285713,67,49.799999,70.5,68.0,65.300003
20161113003000,250.199997,99.285713,67,49.799999,70.5,68.0,65.300003
20161113004500,250.199997,99.285713,67,49.099998,70.5,68.0,65.300003
20161113010000,250.199997,99.285713,67,49.099998,70.400002,68.0,65.300003
20161113011500,250.199997,99.285713,67,49.099998,70.300003,68.0,65.300003
20161113013000,254.399994,100.952379,67,49.099998,70.300003,68.0,65.300003
20161113014500,250.199997,99.285713,67,49.099998,70.300003,68.0,65.300003
20161113020000,254.399994,100.952379,67,49.099998,70.300003,68.0,65.300003
20161113021500,258.0,102.380952,67,49.099998,70.199997,68.0,65.300003
20161113023000,254.399994,100.952379,67,49.099998,70.199997,68.0,65.300003
20161113024500,254.399994,100.952379,67,49.099998,70.199997,68.0,65.300003
20161113030000,254.399994,100.952379,67,49.099998,70.199997,68.0,65.300003
20161113031500,254.399994,100.952379,67,49.099998,70.099998,68.0,65.300003
20161113033000,258.0,102.380952,67,49.099998,70.0,68.0,65.300003
20161113034500,258.0,102.380952,67,49.099998,70.099998,68.0,65.300003
20161113040000,258.0,102.380952,67,49.099998,70.099998,68.0,65.300003
20161113041500,254.399994,100.952379,67,49.099998,70.099998,68.0,65.300003
20161113043000,254.399994,100.952379,66,49.099998,70.0,68.0,65.300003
20161113044500,254.399994,100.952379,66,49.099998,70.099998,68.0,65.300003
20161113050000,254.399994,100.952379,66,48.299999,70.0,68.0,65.300003
20161113051500,250.199997,99.285713,66,49.0,70.0,68.0,65.300003
20161113053000,254.399994,100.952379,66,49.0,69.900002,68.0,65.300003
20161113054500,250.199997,99.285713,66,48.299999,69.900002,68.0,65.300003
20161113060000,254.399994,100.952379,66,49.0,69.900002,68.0,65.300003
20161113061500,250.199997,99.285713,66,48.299999,69.800003,68.0,65.300003
20161113063000,250.199997,99.285713,66,49.0,69.900002,68.0,65.300003
20161113064500,250.199997,99.285713,66,47.900002,69.800003,68.0,65.300003
20161113070000,250.199997,99.285713,66,48.599998,69.800003,68.0,65.300003
20161113071500,250.199997,99.285713,66,48.599998,69.800003,68.0,65.300003
20161113073000,250.199997,99.285713,66,48.599998,69.800003,68.0,65.300003
20161113074500,250.199997,99.285713,66,48.599998,69.900002,68.0,65.300003
20161113080000,250.199997,99.285713,66,48.599998,69.900002,68.0,65.300003
20161113081500,250.199997,99.285713,66,48.599998,69.900002,68.0,65.300003
20161113083000,250.199997,99.285713,66,48.599998,69.900002,68.0,65.300003
20161113084500,247.199997,98.095237,66,48.599998,69.900002,68.0,65.300003
20161113090000,250.199997,99.285713,66,49.099998,69.900002,68.0,65.300003
20161113091500,247.199997,98.095237,66,48.400002,69.800003,68.0,65.300003
20161113093000,247.199997,98.095237,66,49.5,70.0,68.0,65.300003
20161113094500,247.199997,98.095237,66,48.299999,69.900002,68.0,65.300003
20161113100000,250.199997,99.285713,66,48.299999,69.800003,68.0,65.300003
20161113101500,247.199997,98.095237,66,49.400002,69.900002,68.0,65.300003
20161113103000,247.199997,98.095237,66,49.400002,70.0,68.0,65.300003
20161113104500,250.199997,99.285713,66,49.400002,69.900002,68.0,65.300003
20161113110000,250.199997,99.285713,66,49.400002,69.900002,68.0,65.300003
20161113111500,250.199997,99.285713,66,49.400002,69.900002,68.0,65.300003
20161113113000,250.199997,99.285713,66,49.400002,69.900002,68.0,65.300003
20161113114500,247.199997,98.095237,66,50.099998,70.0,68.0,65.300003
20161113120000,247.199997,98.095237,66,49.5,70.0,68.0,65.300003
20161113121500,247.199997,98.095237,66,50.400002,70.099998,68.0,65.300003
20161113123000,250.199997,99.285713,66,50.400002,70.199997,68.0,65.300003
20161113124500,247.199997,98.095237,66,50.400002,70.199997,68.0,65.300003
20161113130000,247.199997,98.095237,66,51.0,70.199997,68.0,65.300003
20161113131500,250.199997,99.285713,66,50.299999,70.300003,68.0,65.300003
20161113133000,243.0,96.428571,66,50.299999,70.300003,68.0,65.300003
20161113134500,247.199997,98.095237,66,50.299999,70.300003,68.0,65.300003
20161113140000,247.199997,98.095237,66,50.299999,70.400002,68.0,65.300003
20161113141500,247.199997,98.095237,66,50.299999,70.400002,68.0,65.300003
20161113143000,243.0,96.428571,66,50.299999,70.300003,68.0,65.300003
20161113144500,247.199997,98.095237,66,50.299999,70.400002,68.0,65.300003
20161113150000,250.199997,99.285713,66,50.299999,70.400002,68.0,65.300003
20161113151500,247.199997,98.095237,66,50.299999,70.400002,68.0,65.300003
20161113153000,247.199997,98.095237,66,50.299999,70.400002,68.0,65.300003
20161113154500,247.199997,98.095237,66,50.299999,70.300003,68.0,65.300003
20161113160000,247.199997,98.095237,66,49.700001,70.400002,68.0,65.300003
20161113161500,247.199997,98.095237,66,50.200001,70.400002,68.0,65.300003
20161113163000,247.199997,98.095237,66,50.200001,70.400002,68.0,65.300003
20161113164500,247.199997,98.095237,66,50.200001,70.400002,68.0,65.300003
20161113170000,247.199997,98.095237,66,50.200001,70.400002,68.0,65.300003
20161113171500,250.199997,99.285713,66,50.200001,70.400002,68.0,65.300003
20161113173000,247.199997,98.095237,67,50.200001,70.5,68.0,65.300003
20161113174500,247.199997,98.095237,67,50.200001,70.5,68.0,65.300003
20161113180000,250.199997,99.285713,67,50.200001,70.400002,68.0,65.300003
20161113181500,247.199997,98.095237,67,50.200001,70.400002,68.0,65.300003
20161113183000,250.199997,99.285713,67,50.200001,70.5,68.0,65.300003
20161113184500,247.199997,98.095237,67,50.200001,70.5,68.0,65.300003
20161113190000,247.199997,98.095237,67,50.200001,70.5,68.0,65.300003
20161113191500,250.199997,99.285713,67,50.200001,70.5,68.0,65.300003
20161113193000,247.199997,98.095237,67,50.200001,70.5,68.0,65.300003
20161113194500,247.199997,98.095237,67,50.200001,70.5,68.0,65.300003
20161113200000,247.199997,98.095237,67,50.200001,70.5,68.0,65.300003
20161113201500,250.199997,99.285713,67,50.200001,70.5,68.0,65.300003
20161113203000,247.199997,98.095237,67,50.200001,70.5,68.0,65.300003
20161113204500,250.199997,99.285713,67,50.200001,70.5,68.0,65.300003
20161113210000,250.199997,99.285713,67,50.200001,70.599998,68.0,65.300003
20161113211500,247.199997,98.095237,67,50.200001,70.599998,68.0,65.300003
20161113213000,247.199997,98.095237,67,50.200001,70.599998,68.0,65.300003
20161113214500,247.199997,98.095237,67,49.5,70.599998,68.0,65.300003
20161113220000,247.199997,98.095237,67,50.200001,70.599998,68.0,65.300003
20161113221500,247.199997,98.095237,67,50.200001,70.699997,68.0,65.300003
20161113223000,247.199997,98.095237,67,50.200001,70.699997,68.0,65.300003
20161113224500,247.199997,98.095237,67,50.200001,70.699997,68.0,65.300003
20161113230000,247.199997,98.095237,67,50.200001,70.699997,68.0,65.300003
20161113231500,250.199997,99.285713,67,50.200001,70.699997,68.0,65.300003
20161113233000,250.199997,99.285713,67,50.200001,70.699997,68.0,65.300003
20161113234500,250.199997,99.285713,67,49.5,70.599998,68.0,65.300003
20161114000000,250.199997,99.285713,67,49.5,70.5,68.0,65.300003
20161114001500,250.199997,99.285713,67,49.5,70.5,68.0,65.300003
20161114003000,250.199997,99.285713,67,49.5,70.5,68.0,65.300003
20161114004500,250.199997,99.285713,67,49.5,70.5,68.0,65.300003
20161114010000,250.199997,99.285713,67,49.5,70.5,68.0,65.300003
20161114011500,250.199997,99.285713,67,49.5,70.400002,68.0,65.300003
20161114013000,247.199997,98.095237,67,49.5,70.400002,68.0,65.300003
20161114014500,250.199997,99.285713,67,49.5,70.300003,68.0,65.300003
20161114020000,250.199997,99.285713,67,49.5,70.300003,68.0,65.300003
20161114021500,250.199997,99.285713,67,49.5,70.300003,68.0,65.300003
20161114023000,250.199997,99.285713,67,49.5,70.199997,68.0,65.300003
20161114024500,247.199997,98.095237,67,49.5,70.199997,68.0,65.300003
20161114030000,250.199997,99.285713,67,49.5,70.199997,68.0,65.300003
20161114031500,247.199997,98.095237,67,49.5,70.300003,68.0,65.300003
20161114033000,250.199997,99.285713,67,49.0,70.099998,68.0,65.300003
20161114034500,247.199997,98.095237,67,49.0,70.099998,68.0,65.300003
20161114040000,247.199997,98.095237,67,49.0,70.199997,68.0,65.300003
20161114041500,247.199997,98.095237,67,49.0,70.099998,68.0,65.300003
20161114043000,247.199997,98.095237,67,49.0,70.099998,68.0,65.300003
20161114044500,247.199997,98.095237,67,49.0,70.099998,68.0,65.300003
20161114050000,250.199997,99.285713,67,49.0,70.0,68.0,65.300003
20161114051500,250.199997,99.285713,67,49.0,70.099998,68.0,65.300003
20161114053000,254.399994,100.952379,67,49.0,70.0,68.0,65.300003
20161114054500,250.199997,99.285713,67,49.0,69.900002,68.0,65.300003
20161114060000,254.399994,100.952379,67,49.0,69.900002,68.0,65.300003
20161114061500,254.399994,100.952379,67,49.0,69.900002,68.0,65.300003
20161114063000,250.199997,99.285713,67,49.0,69.800003,68.0,65.300003
20161114064500,254.399994,100.952379,67,49.0,69.800003,68.0,65.300003
20161114070000,250.199997,99.285713,67,48.299999,69.699997,68.0,65.300003
20161114071500,254.399994,100.952379,67,48.299999,69.699997,68.0,65.300003
20161114073000,258.0,102.380952,67,48.299999,69.599998,68.0,65.300003
20161114074500,258.0,102.380952,67,48.299999,69.599998,68.0,65.300003
20161114080000,254.399994,100.952379,67,48.299999,69.5,68.0,65.300003
20161114081500,254.399994,100.952379,67,49.0,69.5,68.0,65.300003
20161114083000,254.399994,100.952379,67,49.0,69.5,68.0,65.300003
20161114084500,254.399994,100.952379,67,49.700001,69.599998,68.0,65.300003
20161114090000,250.199997,99.285713,67,49.200001,69.699997,68.0,65.300003
20161114091500,254.399994,100.952379,67,49.900002,69.800003,68.0,65.300003
20161114093000,247.199997,98.095237,67,49.900002,69.800003,68.0,65.300003
20161114094500,250.199997,99.285713,67,49.900002,69.900002,68.0,65.300003
20161114100000,250.199997,99.285713,67,50.700001,70.0,68.0,65.300003
20161114101500,247.199997,98.095237,67,50.700001,70.0,68.0,65.300003
20161114103000,247.199997,98.095237,67,50.700001,70.099998,68.0,65.300003
20161114104500,250.199997,99.285713,67,50.700001,70.199997,68.0,65.300003
20161114110000,250.199997,99.285713,67,50.700001,70.199997,68.0,65.300003
20161114111500,250.199997,99.285713,67,50.700001,70.300003,68.0,65.300003
20161114113000,250.199997,99.285713,67,51.5,70.5,68.0,65.300003
20161114114500,247.199997,98.095237,67,51.5,70.5,68.0,65.300003
20161114120000,247.199997,98.095237,67,50.700001,70.5,68.0,65.300003
20161114121500,243.0,96.428571,67,50.700001,70.5,68.0,65.300003
20161114123000,254.399994,100.952379,67,50.700001,70.5,68.0,65.300003
20161114124500,258.0,102.380952,67,51.400002,70.599998,68.0,65.300003
20161114130000,250.199997,99.285713,67,50.599998,70.5,68.0,65.300003
20161114131500,254.399994,100.952379,67,50.599998,70.5,68.0,65.300003
20161114133000,254.399994,100.952379,67,51.5,70.699997,68.0,65.300003
20161114134500,243.0,96.428571,67,51.5,70.5,68.0,65.300003
20161114140000,250.199997,99.285713,67,51.5,70.699997,68.0,65.300003
20161114141500,250.199997,99.285713,67,51.5,70.800003,68.0,65.300003
20161114143000,250.199997,99.285713,67,53.5,70.800003,68.0,65.300003
20161114144500,250.199997,99.285713,67,51.099998,70.900002,68.0,65.300003
20161114150000,250.199997,99.285713,67,51.099998,70.800003,68.0,65.300003
20161114151500,250.199997,99.285713,67,51.900002,71.0,68.0,65.300003
20161114153000,250.199997,99.285713,67,50.700001,70.900002,68.0,65.300003
20161114154500,247.199997,98.095237,67,52.599998,71.0,68.0,65.300003
20161114160000,247.199997,98.095237,67,50.700001,71.0,68.0,65.300003
20161114161500,247.199997,98.095237,67,50.700001,70.800003,68.0,65.300003
20161114163000,250.199997,99.285713,67,52.599998,71.0,68.0,65.300003
20161114164500,250.199997,99.285713,67,50.700001,71.0,68.0,65.300003
20161114170000,250.199997,99.285713,67,51.400002,70.900002,68.0,65.300003
20161114171500,250.199997,99.285713,67,51.400002,71.0,68.0,65.300003
20161114173000,250.199997,99.285713,67,50.299999,70.900002,68.0,65.300003
20161114174500,250.199997,99.285713,67,51.5,71.0,68.0,65.300003
20161114180000,258.0,102.380952,67,50.599998,71.099998,68.0,65.300003
20161114181500,254.399994,100.952379,67,50.599998,71.0,68.0,65.300003
20161114183000,258.0,102.380952,67,51.799999,71.199997,68.0,65.300003
20161114184500,258.0,102.380952,67,50.599998,71.199997,68.0,65.300003
20161114190000,258.0,102.380952,67,50.599998,71.199997,68.0,65.300003
20161114191500,254.399994,100.952379,67,50.599998,71.099998,68.0,65.300003
20161114193000,250.199997,99.285713,67,50.599998,71.0,68.0,65.300003
20161114194500,254.399994,100.952379,67,50.599998,71.099998,68.0,65.300003
20161114200000,254.399994,100.952379,67,49.900002,71.0,68.0,65.300003
20161114201500,254.399994,100.952379,67,50.599998,71.0,68.0,65.300003
20161114203000,250.199997,99.285713,67,50.599998,71.0,68.0,65.300003
20161114204500,254.399994,100.952379,67,50.599998,71.0,68.0,65.300003
20161114210000,254.399994,100.952379,67,49.900002,70.900002,68.0,65.300003
20161114211500,254.399994,100.952379,67,50.400002,70.900002,68.0,65.300003
20161114213000,250.199997,99.285713,67,50.400002,70.900002,68.0,65.300003
20161114214500,254.399994,100.952379,67,50.400002,70.900002,68.0,65.300003
20161114220000,250.199997,99.285713,67,50.400002,71.0,68.0,65.300003
20161114221500,250.199997,99.285713,67,49.5,70.800003,68.0,65.300003
20161114223000,250.199997,99.285713,67,49.5,70.800003,68.0,65.300003
20161114224500,250.199997,99.285713,67,50.299999,70.800003,68.0,65.300003
20161114230000,254.399994,100.952379,67,49.5,70.699997,68.0,65.300003
20161114231500,250.199997,99.285713,67,50.200001,70.699997,68.0,65.300003
20161114233000,250.199997,99.285713,67,49.5,70.699997,68.0,65.300003
20161114234500,250.199997,99.285713,67,49.5,70.599998,68.0,65.300003
20161115000000,254.399994,100.952379,67,49.5,70.699997,68.0,65.300003
20161115001500,243.0,96.428571,67,49.5,70.699997,68.0,65.300003
20161115003000,247.199997,98.095237,68,49.5,70.699997,68.0,65.300003
20161115004500,247.199997,98.095237,68,49.5,70.800003,68.0,65.300003
20161115010000,247.199997,98.095237,68,49.5,70.699997,68.0,65.300003
20161115011500,247.199997,98.095237,68,49.5,70.800003,68.0,65.300003
20161115013000,247.199997,98.095237,68,49.5,70.699997,68.0,65.300003
20161115014500,247.199997,98.095237,68,49.5,70.800003,68.0,65.300003
20161115020000,247.199997,98.095237,68,50.200001,70.800003,68.0,65.300003
20161115021500,247.199997,98.095237,68,49.5,70.800003,68.0,65.300003
20161115023000,247.199997,98.095237,68,49.5,70.900002,68.0,65.300003
20161115024500,247.199997,98.095237,68,50.599998,70.900002,68.0,65.300003
20161115030000,247.199997,98.095237,68,49.900002,71.0,68.0,65.300003
20161115031500,247.199997,98.095237,68,49.900002,71.0,68.0,65.300003
20161115033000,247.199997,98.095237,68,49.900002,71.0,68.0,65.300003
20161115034500,247.199997,98.095237,68,50.5,71.0,68.0,65.300003
20161115040000,247.199997,98.095237,68,49.900002,71.0,68.0,65.300003
20161115041500,250.199997,99.285713,69,49.900002,71.0,68.0,65.300003
20161115043000,254.399994,100.952379,69,50.700001,71.099998,68.0,65.300003
20161115044500,254.399994,100.952379,69,49.900002,71.099998,68.0,65.300003
20161115050000,250.199997,99.285713,69,50.599998,71.199997,68.0,65.300003
20161115051500,247.199997,98.095237,69,50.599998,71.199997,68.0,65.300003
20161115053000,250.199997,99.285713,69,50.599998,71.199997,68.0,65.300003
20161115054500,250.199997,99.285713,69,50.599998,71.199997,68.0,65.300003
20161115060000,250.199997,99.285713,69,49.799999,71.099998,68.0,65.300003
20161115061500,250.199997,99.285713,69,49.799999,71.0,68.0,65.300003
20161115063000,247.199997,98.095237,69,50.599998,71.099998,68.0,65.300003
20161115064500,254.399994,100.952379,69,50.0,71.0,68.0,65.300003
20161115070000,247.199997,98.095237,69,50.0,71.0,68.0,65.300003
20161115071500,247.199997,98.095237,69,50.599998,71.099998,68.0,65.300003
20161115073000,247.199997,98.095237,69,50.599998,71.099998,68.0,65.300003
20161115074500,254.399994,100.952379,69,49.900002,71.0,68.0,65.300003
20161115080000,254.399994,100.952379,69,49.900002,71.0,68.0,65.300003
20161115081500,258.0,102.380952,69,51.0,71.0,68.0,65.300003
20161115083000,250.199997,99.285713,69,51.0,71.099998,68.0,65.300003
20161115084500,250.199997,99.285713,69,51.0,71.199997,68.0,65.300003
20161115090000,250.199997,99.285713,69,53.099998,71.400002,68.0,65.300003
20161115091500,250.199997,99.285713,69,53.099998,71.599998,68.0,65.300003
20161115093000,247.199997,98.095237,69,53.099998,71.599998,68.0,65.300003
20161115094500,239.399994,94.999998,69,53.099998,71.800003,68.0,65.300003
20161115100000,247.199997,98.095237,69,53.099998,71.900002,68.0,65.300003
20161115101500,250.199997,99.285713,69,55.200001,72.099998,68.0,65.300003
20161115103000,258.0,102.380952,69,52.400002,72.0,68.0,65.300003
20161115104500,258.0,102.380952,69,52.400002,71.900002,68.0,65.300003
20161115110000,250.199997,99.285713,69,54.299999,72.199997,68.0,65.300003
20161115111500,254.399994,100.952379,69,53.099998,72.0,68.0,65.300003
20161115113000,250.199997,99.285713,69,54.299999,72.099998,68.0,65.300003
20161115114500,250.199997,99.285713,69,53.099998,72.199997,68.0,65.300003
20161115120000,250.199997,99.285713,69,53.099998,72.199997,68.0,65.300003
20161115121500,254.399994,100.952379,69,54.700001,72.300003,68.0,65.300003
20161115123000,250.199997,99.285713,69,52.700001,72.300003,68.0,65.300003
20161115124500,247.199997,98.095237,69,52.700001,72.300003,68.0,65.300003
20161115130000,250.199997,99.285713,69,54.700001,72.5,68.0,65.300003
20161115131500,250.199997,99.285713,69,53.099998,72.400002,68.0,65.300003
20161115133000,96.0,38.095238,69,53.099998,72.5,68.0,65.300003
20161115134500,247.199997,98.095237,59,53.099998,72.900002,68.0,65.300003
20161115140000,250.199997,99.285713,59,53.099998,72.800003,68.0,65.300003
20161115141500,247.199997,98.095237,59,53.900002,72.699997,68.0,65.300003
20161115143000,254.399994,100.952379,59,53.900002,72.900002,68.0,65.300003
20161115144500,247.199997,98.095237,59,53.099998,72.800003,68.0,65.300003
20161115150000,243.0,96.428571,60,54.299999,72.900002,68.0,65.300003
20161115151500,243.0,96.428571,60,54.299999,73.0,68.0,65.300003
20161115153000,243.0,96.428571,60,53.099998,72.900002,68.0,65.300003
20161115154500,250.199997,99.285713,60,55.099998,73.0,68.0,65.300003
20161115160000,250.199997,99.285713,60,53.099998,73.0,68.0,65.300003
20161115161500,250.199997,99.285713,60,53.099998,72.900002,68.0,65.300003
20161115163000,250.199997,99.285713,60,55.099998,73.0,68.0,65.300003
20161115164500,258.0,102.380952,60,53.099998,72.900002,68.0,65.300003
20161115170000,254.399994,100.952379,60,53.099998,72.900002,68.0,65.300003
20161115171500,254.399994,100.952379,60,54.299999,73.099998,68.0,65.300003
20161115173000,254.399994,100.952379,60,52.700001,72.900002,68.0,65.300003
20161115174500,258.0,102.380952,60,52.700001,72.900002,68.0,65.300003
20161115180000,258.0,102.380952,60,52.700001,73.099998,68.0,65.300003
20161115181500,258.0,102.380952,60,52.700001,72.900002,68.0,65.300003
20161115183000,254.399994,100.952379,60,53.5,72.800003,68.0,65.300003
20161115184500,254.399994,100.952379,60,52.299999,73.0,68.0,65.300003
20161115190000,250.199997,99.285713,60,52.299999,72.800003,68.0,65.300003
20161115191500,254.399994,100.952379,60,54.299999,72.900002,68.0,65.300003
20161115193000,254.399994,100.952379,60,52.200001,72.800003,68.0,65.300003
20161115194500,258.0,102.380952,60,52.200001,72.699997,68.0,65.300003
20161115200000,254.399994,100.952379,60,54.200001,72.900002,68.0,65.300003
20161115201500,254.399994,100.952379,60,51.900002,72.699997,68.0,65.300003
20161115203000,254.399994,100.952379,60,51.900002,72.5,68.0,65.300003
20161115204500,258.0,102.380952,60,52.700001,72.599998,68.0,65.300003
20161115210000,254.399994,100.952379,60,51.099998,72.300003,68.0,65.300003
20161115211500,254.399994,100.952379,60,51.900002,72.199997,68.0,65.300003
20161115213000,254.399994,100.952379,60,51.900002,72.300003,68.0,65.300003
20161115214500,254.399994,100.952379,60,51.0,72.099998,68.0,65.300003
20161115220000,250.199997,99.285713,60,51.799999,72.0,68.0,65.300003
20161115221500,254.399994,100.952379,60,50.700001,72.0,68.0,65.300003
20161115223000,254.399994,100.952379,60,50.700001,71.800003,68.0,65.300003
20161115224500,258.0,102.380952,60,51.799999,71.800003,68.0,65.300003
20161115230000,254.399994,100.952379,60,50.200001,71.699997,68.0,65.300003
20161115231500,254.399994,100.952379,60,50.200001,71.599998,68.0,65.300003
20161115233000,254.399994,100.952379,60,51.5,71.699997,68.0,65.300003
20161115234500,258.0,102.380952,60,49.900002,71.5,68.0,65.300003
20161116000000,254.399994,100.952379,60,50.599998,71.400002,68.0,65.300003
20161116001500,250.199997,99.285713,60,50.599998,71.599998,68.0,65.300003
20161116003000,254.399994,100.952379,60,50.599998,71.300003,68.0,65.300003
20161116004500,254.399994,100.952379,60,50.599998,71.300003,68.0,65.300003
20161116010000,258.0,102.380952,60,49.5,71.300003,68.0,65.300003
20161116011500,254.399994,100.952379,60,49.5,71.199997,68.0,65.300003
20161116013000,258.0,102.380952,60,51.0,71.199997,68.0,65.300003
20161116014500,254.399994,100.952379,60,49.400002,71.0,68.0,65.300003
20161116020000,258.0,102.380952,60,49.400002,71.0,68.0,65.300003
20161116021500,243.0,96.428571,20,49.900002,71.099998,68.0,65.300003
20161116023000,250.199997,99.285713,69,49.099998,71.300003,68.0,65.300003
20161116024500,254.399994,100.952379,69,49.799999,71.099998,68.0,65.300003
20161116030000,258.0,102.380952,69,49.099998,71.0,68.0,65.300003
20161116031500,258.0,102.380952,69,49.099998,70.800003,68.0,65.300003
20161116033000,258.0,102.380952,69,49.799999,70.800003,68.0,65.300003
20161116034500,258.0,102.380952,69,48.700001,70.699997,68.0,65.300003
20161116040000,250.199997,99.285713,69,48.700001,70.5,68.0,65.300003
20161116041500,258.0,102.380952,69,49.900002,70.5,68.0,65.300003
20161116043000,254.399994,100.952379,68,48.700001,70.5,68.0,65.300003
20161116044500,254.399994,100.952379,68,48.700001,70.400002,68.0,65.300003
20161116050000,250.199997,99.285713,68,49.799999,70.5,68.0,65.300003
20161116051500,250.199997,99.285713,68,48.700001,70.5,68.0,65.300003
20161116053000,250.199997,99.285713,68,48.700001,70.300003,68.0,65.300003
20161116054500,254.399994,100.952379,68,48.700001,70.400002,68.0,65.300003
20161116060000,254.399994,100.952379,68,48.700001,70.300003,68.0,65.300003
20161116061500,254.399994,100.952379,68,48.700001,70.199997,68.0,65.300003
20161116063000,250.199997,99.285713,68,48.700001,70.300003,68.0,65.300003
20161116064500,254.399994,100.952379,68,48.700001,70.199997,68.0,65.300003
20161116070000,250.199997,99.285713,68,48.200001,70.099998,68.0,65.300003
20161116071500,254.399994,100.952379,68,49.099998,70.199997,68.0,65.300003
20161116073000,254.399994,100.952379,68,48.299999,70.099998,68.0,65.300003
20161116074500,254.399994,100.952379,68,48.299999,70.0,68.0,65.300003
20161116080000,254.399994,100.952379,68,49.400002,70.199997,68.0,65.300003
20161116081500,254.399994,100.952379,68,48.299999,70.0,68.0,65.300003
20161116083000,243.0,96.428571,68,48.299999,69.900002,68.0,65.300003
20161116084500,254.399994,100.952379,69,50.299999,70.199997,68.0,65.300003
20161116090000,254.399994,100.952379,69,50.299999,70.199997,68.0,65.300003
20161116091500,250.199997,99.285713,69,50.299999,70.300003,68.0,65.300003
20161116093000,258.0,102.380952,69,51.900002,70.699997,68.0,65.300003
20161116094500,254.399994,100.952379,69,51.0,70.699997,68.0,65.300003
20161116100000,250.199997,99.285713,69,51.799999,70.800003,68.0,65.300003
20161116101500,254.399994,100.952379,69,51.799999,71.099998,68.0,65.300003
20161116103000,247.199997,98.095237,69,51.799999,71.0,68.0,65.300003
20161116104500,250.199997,99.285713,69,52.599998,71.199997,68.0,65.300003
20161116110000,247.199997,98.095237,69,51.5,71.199997,68.0,65.300003
20161116111500,250.199997,99.285713,69,51.5,71.099998,68.0,65.300003
20161116113000,254.399994,100.952379,69,53.099998,71.300003,68.0,65.300003
20161116114500,250.199997,99.285713,69,51.099998,71.300003,68.0,65.300003
20161116120000,250.199997,99.285713,69,51.099998,71.199997,68.0,65.300003
20161116121500,250.199997,99.285713,69,52.700001,71.5,68.0,65.300003
20161116123000,254.399994,100.952379,69,51.099998,71.300003,68.0,65.300003
20161116124500,254.399994,100.952379,69,51.799999,71.300003,68.0,65.300003
20161116130000,258.0,102.380952,69,51.799999,71.5,68.0,65.300003
20161116131500,258.0,102.380952,68,51.799999,71.300003,68.0,65.300003
20161116133000,258.0,102.380952,67,51.799999,71.300003,68.0,65.300003
20161116134500,254.399994,100.952379,67,50.700001,71.300003,68.0,65.300003
20161116140000,258.0,102.380952,67,50.700001,71.199997,68.0,65.300003
20161116141500,258.0,102.380952,67,52.200001,71.199997,68.0,65.300003
20161116143000,254.399994,100.952379,67,50.299999,71.199997,68.0,65.300003
20161116144500,254.399994,100.952379,67,50.299999,71.0,68.0,65.300003
20161116150000,258.0,102.380952,67,51.900002,71.300003,68.0,65.300003
20161116151500,254.399994,100.952379,67,50.299999,71.0,68.0,65.300003
20161116153000,250.199997,99.285713,67,51.0,71.0,68.0,65.300003
20161116154500,254.399994,100.952379,67,51.0,71.300003,68.0,65.300003
20161116160000,254.399994,100.952379,67,50.299999,71.0,68.0,65.300003
20161116161500,250.199997,99.285713,67,51.900002,71.099998,68.0,65.300003
20161116163000,258.0,102.380952,67,50.299999,71.199997,68.0,65.300003
20161116164500,250.199997,99.285713,67,50.299999,71.0,68.0,65.300003
20161116170000,250.199997,99.285713,67,52.200001,71.199997,68.0,65.300003
20161116171500,250.199997,99.285713,67,50.200001,71.099998,68.0,65.300003
20161116173000,254.399994,100.952379,67,50.200001,71.0,68.0,65.300003
20161116174500,250.199997,99.285713,67,51.200001,71.300003,68.0,65.300003
20161116180000,250.199997,99.285713,67,50.200001,71.099998,68.0,65.300003
20161116181500,247.199997,98.095237,67,51.400002,71.099998,68.0,65.300003
20161116183000,250.199997,99.285713,67,51.400002,71.400002,68.0,65.300003
20161116184500,243.0,96.428571,67,50.200001,71.199997,68.0,65.300003
20161116190000,247.199997,98.095237,68,51.400002,71.199997,68.0,65.300003
20161116191500,250.199997,99.285713,68,50.299999,71.400002,68.0,65.300003
20161116193000,247.199997,98.095237,68,50.299999,71.199997,68.0,65.300003
20161116194500,250.199997,99.285713,69,50.299999,71.199997,68.0,65.300003
20161116200000,254.399994,100.952379,69,51.900002,71.300003,68.0,65.300003
20161116201500,250.199997,99.285713,69,49.900002,71.199997,68.0,65.300003
20161116203000,254.399994,100.952379,69,49.900002,71.0,68.0,65.300003
20161116204500,254.399994,100.952379,69,51.5,71.300003,68.0,65.300003
20161116210000,254.399994,100.952379,69,49.799999,71.099998,68.0,65.300003
20161116211500,254.399994,100.952379,69,50.599998,71.0,68.0,65.300003
20161116213000,254.399994,100.952379,70,50.599998,71.199997,68.0,65.300003
20161116214500,254.399994,100.952379,70,49.700001,71.0,68.0,65.300003
20161116220000,254.399994,100.952379,70,50.599998,70.900002,68.0,65.300003
20161116221500,250.199997,99.285713,70,49.5,71.0,68.0,65.300003
20161116223000,254.399994,100.952379,70,49.5,70.900002,68.0,65.300003
20161116224500,254.399994,100.952379,70,51.0,71.0,68.0,65.300003
20161116230000,258.0,102.380952,70,49.5,70.900002,68.0,65.300003
20161116231500,254.399994,100.952379,70,49.5,70.800003,68.0,65.300003
20161116233000,254.399994,100.952379,70,50.599998,70.900002,68.0,65.300003
20161116234500,254.399994,100.952379,70,49.099998,70.699997,68.0,65.300003
20161117000000,258.0,102.380952,70,49.099998,70.699997,68.0,65.300003
20161117001500,254.399994,100.952379,70,49.900002,70.800003,68.0,65.300003
20161117003000,254.399994,100.952379,70,48.900002,70.5,68.0,65.300003
20161117004500,254.399994,100.952379,69,49.5,70.5,68.0,65.300003
20161117010000,254.399994,100.952379,69,49.5,70.599998,68.0,65.300003
20161117011500,254.399994,100.952379,69,48.700001,70.400002,68.0,65.300003
20161117013000,254.399994,100.952379,69,49.400002,70.400002,68.0,65.300003
20161117014500,254.399994,100.952379,69,48.700001,70.400002,68.0,65.300003
20161117020000,250.199997,99.285713,68,48.700001,70.300003,68.0,65.300003
20161117021500,250.199997,99.285713,68,49.799999,70.400002,68.0,65.300003
20161117023000,250.199997,99.285713,68,48.700001,70.400002,68.0,65.300003
20161117024500,250.199997,99.285713,68,48.700001,70.300003,68.0,65.300003
20161117030000,250.199997,99.285713,68,49.799999,70.400002,68.0,65.300003
20161117031500,254.399994,100.952379,68,48.299999,70.300003,68.0,65.300003
20161117033000,254.399994,100.952379,68,48.299999,70.199997,68.0,65.300003
20161117034500,254.399994,100.952379,68,49.099998,70.300003,68.0,65.300003
20161117040000,254.399994,100.952379,68,48.299999,70.099998,68.0,65.300003
20161117041500,254.399994,100.952379,68,48.299999,70.0,68.0,65.300003
20161117043000,254.399994,100.952379,68,49.099998,70.199997,68.0,65.300003
20161117044500,254.399994,100.952379,68,47.900002,70.0,68.0,65.300003
20161117050000,254.399994,100.952379,68,47.900002,69.800003,68.0,65.300003
20161117051500,258.0,102.380952,68,49.0,69.900002,68.0,65.300003
20161117053000,254.399994,100.952379,68,47.599998,69.800003,68.0,65.300003
20161117054500,258.0,102.380952,68,47.599998,69.599998,68.0,65.300003
20161117060000,258.0,102.380952,68,48.599998,69.699997,68.0,65.300003
20161117061500,254.399994,100.952379,68,47.900002,69.699997,68.0,65.300003
20161117063000,254.399994,100.952379,68,47.200001,69.599998,68.0,65.300003
20161117064500,250.199997,99.285713,67,48.200001,69.599998,68.0,65.300003
20161117070000,254.399994,100.952379,67,48.200001,69.699997,68.0,65.300003
20161117071500,250.199997,99.285713,67,47.200001,69.5,68.0,65.300003
20161117073000,250.199997,99.285713,67,47.900002,69.5,68.0,65.300003
20161117074500,250.199997,99.285713,67,48.700001,69.699997,68.0,65.300003
20161117080000,250.199997,99.285713,67,48.200001,69.599998,68.0,65.300003
20161117081500,250.199997,99.285713,67,49.0,69.699997,68.0,65.300003
20161117083000,250.199997,99.285713,67,49.5,69.800003,68.0,65.300003
20161117084500,247.199997,98.095237,67,49.5,69.900002,68.0,65.300003
20161117090000,247.199997,98.095237,67,51.5,70.099998,68.0,65.300003
20161117091500,247.199997,98.095237,67,50.700001,70.400002,68.0,65.300003
20161117093000,247.199997,98.095237,67,50.700001,70.300003,68.0,65.300003
20161117094500,247.199997,98.095237,67,53.200001,70.599998,68.0,65.300003
20161117100000,247.199997,98.095237,67,51.5,70.699997,68.0,65.300003
20161117101500,250.199997,99.285713,67,51.5,70.800003,68.0,65.300003
20161117103000,247.199997,98.095237,67,53.5,71.0,68.0,65.300003
20161117104500,247.199997,98.095237,67,52.200001,71.099998,68.0,65.300003
20161117110000,250.199997,99.285713,68,53.5,71.199997,68.0,65.300003
20161117111500,247.199997,98.095237,68,53.5,71.599998,68.0,65.300003
20161117113000,247.199997,98.095237,68,52.599998,71.5,68.0,65.300003
20161117114500,243.0,96.428571,68,55.099998,71.699997,68.0,65.300003
20161117120000,247.199997,98.095237,68,53.099998,71.800003,68.0,65.300003
20161117121500,250.199997,99.285713,69,53.099998,71.800003,68.0,65.300003
20161117123000,254.399994,100.952379,69,54.700001,72.099998,68.0,65.300003
20161117124500,247.199997,98.095237,69,53.099998,71.900002,68.0,65.300003
20161117130000,247.199997,98.095237,69,53.099998,72.0,68.0,65.300003
20161117131500,254.399994,100.952379,69,53.099998,72.099998,68.0,65.300003
20161117133000,250.199997,99.285713,69,54.299999,72.199997,68.0,65.300003
20161117134500,254.399994,100.952379,69,54.299999,72.400002,68.0,65.300003
20161117140000,250.199997,99.285713,69,54.299999,72.400002,68.0,65.300003
20161117141500,250.199997,99.285713,69,53.5,72.400002,68.0,65.300003
20161117143000,258.0,102.380952,69,55.599998,72.400002,68.0,65.300003
20161117144500,247.199997,98.095237,69,54.700001,72.599998,68.0,65.300003
20161117150000,250.199997,99.285713,69,53.900002,72.5,68.0,65.300003
20161117151500,247.199997,98.095237,69,53.900002,72.5,68.0,65.300003
20161117153000,250.199997,99.285713,69,53.900002,72.599998,68.0,65.300003
20161117154500,247.199997,98.095237,69,53.900002,72.599998,68.0,65.300003
20161117160000,247.199997,98.095237,69,53.900002,72.599998,68.0,65.300003
20161117161500,250.199997,99.285713,69,53.099998,72.5,68.0,65.300003
20161117163000,250.199997,99.285713,69,53.099998,72.599998,68.0,65.300003
20161117164500,254.399994,100.952379,69,53.099998,72.599998,68.0,65.300003
20161117170000,254.399994,100.952379,69,53.099998,72.699997,68.0,65.300003
20161117171500,254.399994,100.952379,69,55.200001,72.699997,68.0,65.300003
20161117173000,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20161117174500,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20161117180000,250.199997,99.285713,69,53.900002,72.699997,68.0,65.300003
20161117181500,258.0,102.380952,69,54.700001,72.800003,68.0,65.300003
20161117183000,261.600006,103.809526,68,53.900002,72.900002,68.0,65.300003
20161117184500,258.0,102.380952,68,52.700001,72.699997,68.0,65.300003
20161117190000,258.0,102.380952,68,53.900002,72.800003,68.0,65.300003
20161117191500,258.0,102.380952,68,54.599998,72.900002,68.0,65.300003
20161117193000,258.0,102.380952,67,54.599998,72.900002,68.0,65.300003
20161117194500,258.0,102.380952,67,53.5,72.900002,68.0,65.300003
20161117200000,258.0,102.380952,67,53.5,72.800003,68.0,65.300003
20161117201500,254.399994,100.952379,67,52.700001,72.699997,68.0,65.300003
20161117203000,254.399994,100.952379,67,52.700001,72.599998,68.0,65.300003
20161117204500,254.399994,100.952379,67,52.700001,72.599998,68.0,65.300003
20161117210000,254.399994,100.952379,67,52.700001,72.5,68.0,65.300003
20161117211500,254.399994,100.952379,67,52.700001,72.5,68.0,65.300003
20161117213000,254.399994,100.952379,67,52.700001,72.400002,68.0,65.300003
20161117214500,254.399994,100.952379,67,52.700001,72.400002,68.0,65.300003
20161117220000,250.199997,99.285713,67,52.700001,72.400002,68.0,65.300003
20161117221500,254.399994,100.952379,67,52.700001,72.400002,68.0,65.300003
20161117223000,254.399994,100.952379,67,52.700001,72.300003,68.0,65.300003
20161117224500,250.199997,99.285713,67,52.700001,72.300003,68.0,65.300003
20161117230000,254.399994,100.952379,67,52.0,72.199997,68.0,65.300003
20161117231500,254.399994,100.952379,67,52.0,72.199997,68.0,65.300003
20161117233000,250.199997,99.285713,67,52.0,72.199997,68.0,65.300003
20161117234500,250.199997,99.285713,67,52.0,72.099998,68.0,65.300003
20161118000000,258.0,102.380952,67,52.700001,72.199997,68.0,65.300003
20161118001500,258.0,102.380952,67,52.700001,72.199997,68.0,65.300003
20161118003000,254.399994,100.952379,67,52.099998,72.099998,68.0,65.300003
20161118004500,254.399994,100.952379,67,52.099998,72.199997,68.0,65.300003
20161118010000,254.399994,100.952379,67,52.099998,72.099998,68.0,65.300003
20161118011500,254.399994,100.952379,67,51.5,72.099998,68.0,65.300003
20161118013000,254.399994,100.952379,67,51.5,72.0,68.0,65.300003
20161118014500,254.399994,100.952379,67,51.5,72.0,68.0,65.300003
20161118020000,254.399994,100.952379,67,52.599998,72.0,68.0,65.300003
20161118021500,258.0,102.380952,67,51.900002,72.0,68.0,65.300003
20161118023000,254.399994,100.952379,67,51.900002,71.900002,68.0,65.300003
20161118024500,254.399994,100.952379,67,51.900002,71.900002,68.0,65.300003
20161118030000,258.0,102.380952,67,51.900002,72.0,68.0,65.300003
20161118031500,261.600006,103.809526,67,51.900002,71.900002,68.0,65.300003
20161118033000,254.399994,100.952379,67,51.900002,71.800003,68.0,65.300003
20161118034500,254.399994,100.952379,67,51.900002,71.699997,68.0,65.300003
20161118040000,254.399994,100.952379,67,52.599998,71.900002,68.0,65.300003
20161118041500,258.0,102.380952,67,52.599998,72.0,68.0,65.300003
20161118043000,258.0,102.380952,67,51.099998,71.800003,68.0,65.300003
20161118044500,258.0,102.380952,67,51.099998,71.699997,68.0,65.300003
20161118050000,254.399994,100.952379,67,52.299999,71.900002,68.0,65.300003
20161118051500,258.0,102.380952,67,52.299999,71.900002,68.0,65.300003
20161118053000,258.0,102.380952,67,51.5,71.800003,68.0,65.300003
20161118054500,250.199997,99.285713,67,51.5,71.800003,68.0,65.300003
20161118060000,258.0,102.380952,67,52.200001,71.900002,68.0,65.300003
20161118061500,254.399994,100.952379,67,51.5,71.800003,68.0,65.300003
20161118063000,250.199997,99.285713,67,51.5,71.699997,68.0,65.300003
20161118064500,254.399994,100.952379,67,52.200001,71.699997,68.0,65.300003
20161118070000,250.199997,99.285713,67,51.5,71.699997,68.0,65.300003
20161118071500,250.199997,99.285713,67,51.5,71.699997,68.0,65.300003
20161118073000,254.399994,100.952379,67,51.5,71.599998,68.0,65.300003
20161118074500,250.199997,99.285713,67,51.5,71.699997,68.0,65.300003
20161118080000,254.399994,100.952379,67,51.5,71.699997,68.0,65.300003
20161118081500,254.399994,100.952379,67,51.5,71.5,68.0,65.300003
20161118083000,250.199997,99.285713,67,51.5,71.599998,68.0,65.300003
20161118084500,254.399994,100.952379,67,52.200001,71.699997,68.0,65.300003
20161118090000,250.199997,99.285713,67,52.200001,71.699997,68.0,65.300003
20161118091500,254.399994,100.952379,67,53.099998,71.800003,68.0,65.300003
20161118093000,254.399994,100.952379,67,53.700001,72.0,68.0,65.300003
20161118094500,250.199997,99.285713,67,54.299999,72.099998,68.0,65.300003
20161118100000,250.199997,99.285713,67,54.299999,72.199997,68.0,65.300003
20161118101500,250.199997,99.285713,67,54.299999,72.199997,68.0,65.300003
20161118103000,247.199997,98.095237,67,54.299999,72.400002,68.0,65.300003
20161118104500,250.199997,99.285713,67,53.5,72.5,68.0,65.300003
20161118110000,247.199997,98.095237,67,53.5,72.599998,68.0,65.300003
20161118111500,247.199997,98.095237,67,53.5,72.400002,68.0,65.300003
20161118113000,250.199997,99.285713,67,54.700001,72.599998,68.0,65.300003
20161118114500,250.199997,99.285713,67,54.700001,72.599998,68.0,65.300003
20161118120000,250.199997,99.285713,67,53.700001,72.699997,68.0,65.300003
20161118121500,247.199997,98.095237,67,53.700001,72.599998,68.0,65.300003
20161118123000,250.199997,99.285713,67,54.700001,72.699997,68.0,65.300003
20161118124500,250.199997,99.285713,67,53.900002,72.699997,68.0,65.300003
20161118130000,254.399994,100.952379,67,53.900002,72.800003,68.0,65.300003
20161118131500,250.199997,99.285713,67,53.900002,72.699997,68.0,65.300003
20161118133000,250.199997,99.285713,67,53.900002,72.599998,68.0,65.300003
20161118134500,254.399994,100.952379,67,55.099998,72.800003,68.0,65.300003
20161118140000,250.199997,99.285713,67,53.900002,72.800003,68.0,65.300003
20161118141500,250.199997,99.285713,67,53.900002,72.800003,68.0,65.300003
20161118143000,254.399994,100.952379,67,53.900002,72.699997,68.0,65.300003
20161118144500,247.199997,98.095237,67,53.900002,72.800003,68.0,65.300003
20161118150000,247.199997,98.095237,67,53.900002,72.800003,68.0,65.300003
20161118151500,250.199997,99.285713,67,53.900002,72.800003,68.0,65.300003
20161118153000,250.199997,99.285713,67,56.0,72.900002,68.0,65.300003
20161118154500,247.199997,98.095237,67,54.700001,73.099998,68.0,65.300003
20161118160000,247.199997,98.095237,67,53.900002,72.900002,68.0,65.300003
20161118161500,247.199997,98.095237,67,53.900002,72.900002,68.0,65.300003
20161118163000,247.199997,98.095237,67,55.5,72.900002,68.0,65.300003
20161118164500,243.0,96.428571,67,54.700001,73.099998,68.0,65.300003
20161118170000,258.0,102.380952,67,54.700001,73.099998,68.0,65.300003
20161118171500,258.0,102.380952,67,53.5,73.099998,68.0,65.300003
20161118173000,254.399994,100.952379,67,55.5,73.099998,68.0,65.300003
20161118174500,254.399994,100.952379,67,55.5,73.199997,68.0,65.300003
20161118180000,258.0,102.380952,67,54.700001,73.300003,68.0,65.300003
20161118181500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161118183000,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20161118184500,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20161118190000,254.399994,100.952379,67,53.900002,73.5,68.0,65.300003
20161118191500,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161118193000,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161118194500,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161118200000,254.399994,100.952379,67,55.700001,73.599998,68.0,65.300003
20161118201500,261.600006,103.809526,67,54.299999,73.699997,68.0,65.300003
20161118203000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20161118204500,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20161118210000,258.0,102.380952,67,55.400002,73.599998,68.0,65.300003
20161118211500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161118213000,258.0,102.380952,67,53.599998,73.5,68.0,65.300003
20161118214500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161118220000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20161118221500,258.0,102.380952,67,53.5,73.5,68.0,65.300003
20161118223000,261.600006,103.809526,67,54.799999,73.599998,68.0,65.300003
20161118224500,250.199997,99.285713,67,54.799999,73.599998,68.0,65.300003
20161118230000,258.0,102.380952,67,54.799999,73.599998,68.0,65.300003
20161118231500,254.399994,100.952379,67,54.799999,73.400002,68.0,65.300003
20161118233000,247.199997,98.095237,67,54.799999,73.599998,68.0,65.300003
20161118234500,247.199997,98.095237,68,54.799999,73.599998,68.0,65.300003
20161119000000,247.199997,98.095237,68,53.099998,73.400002,68.0,65.300003
20161119001500,247.199997,98.095237,68,53.900002,73.5,68.0,65.300003
20161119003000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161119004500,254.399994,100.952379,68,53.900002,73.400002,68.0,65.300003
20161119010000,254.399994,100.952379,68,52.299999,73.199997,68.0,65.300003
20161119011500,258.0,102.380952,68,52.299999,73.0,68.0,65.300003
20161119013000,258.0,102.380952,68,51.5,72.800003,68.0,65.300003
20161119014500,258.0,102.380952,68,51.5,72.699997,68.0,65.300003
20161119020000,254.399994,100.952379,68,51.5,72.599998,68.0,65.300003
20161119021500,243.0,96.428571,3,51.5,72.599998,68.0,65.300003
20161119023000,250.199997,99.285713,69,51.5,72.800003,68.0,65.300003
20161119024500,254.399994,100.952379,69,50.700001,72.400002,68.0,65.300003
20161119030000,254.399994,100.952379,69,51.599998,72.400002,68.0,65.300003
20161119031500,254.399994,100.952379,69,51.599998,72.400002,68.0,65.300003
20161119033000,254.399994,100.952379,69,50.799999,72.300003,68.0,65.300003
20161119034500,250.199997,99.285713,69,50.799999,72.300003,68.0,65.300003
20161119040000,254.399994,100.952379,69,50.799999,72.300003,68.0,65.300003
20161119041500,247.199997,98.095237,69,50.799999,72.199997,68.0,65.300003
20161119043000,250.199997,99.285713,69,50.799999,72.199997,68.0,65.300003
20161119044500,250.199997,99.285713,69,50.799999,72.199997,68.0,65.300003
20161119050000,250.199997,99.285713,69,50.799999,72.099998,68.0,65.300003
20161119051500,254.399994,100.952379,69,50.799999,72.0,68.0,65.300003
20161119053000,254.399994,100.952379,69,50.799999,72.0,68.0,65.300003
20161119054500,254.399994,100.952379,69,50.799999,71.900002,68.0,65.300003
20161119060000,254.399994,100.952379,69,49.099998,71.800003,68.0,65.300003
20161119061500,258.0,102.380952,69,49.799999,71.599998,68.0,65.300003
20161119063000,258.0,102.380952,69,49.799999,71.599998,68.0,65.300003
20161119064500,254.399994,100.952379,68,48.700001,71.199997,68.0,65.300003
20161119070000,258.0,102.380952,68,48.700001,71.199997,68.0,65.300003
20161119071500,265.200012,105.2381,67,47.900002,71.0,68.0,65.300003
20161119073000,258.0,102.380952,67,48.599998,70.900002,68.0,65.300003
20161119074500,250.199997,99.285713,67,47.900002,70.800003,68.0,65.300003
20161119080000,261.600006,103.809526,67,47.900002,70.699997,68.0,65.300003
20161119081500,258.0,102.380952,67,48.599998,70.599998,68.0,65.300003
20161119083000,258.0,102.380952,67,48.599998,70.5,68.0,65.300003
20161119084500,254.399994,100.952379,66,48.599998,70.5,68.0,65.300003
20161119090000,254.399994,100.952379,66,48.599998,70.400002,68.0,65.300003
20161119091500,254.399994,100.952379,66,47.900002,70.400002,68.0,65.300003
20161119093000,258.0,102.380952,66,47.900002,70.300003,68.0,65.300003
20161119094500,254.399994,100.952379,66,47.900002,70.400002,68.0,65.300003
20161119100000,254.399994,100.952379,66,47.900002,70.199997,68.0,65.300003
20161119101500,254.399994,100.952379,66,47.900002,70.300003,68.0,65.300003
20161119103000,254.399994,100.952379,66,47.900002,70.199997,68.0,65.300003
20161119104500,250.199997,99.285713,66,48.700001,70.199997,68.0,65.300003
20161119110000,254.399994,100.952379,66,47.900002,70.099998,68.0,65.300003
20161119111500,247.199997,98.095237,65,48.599998,70.099998,68.0,65.300003
20161119113000,247.199997,98.095237,65,47.900002,70.0,68.0,65.300003
20161119114500,250.199997,99.285713,66,48.599998,70.0,68.0,65.300003
20161119120000,250.199997,99.285713,66,47.900002,69.900002,68.0,65.300003
20161119121500,254.399994,100.952379,66,48.700001,70.0,68.0,65.300003
20161119123000,247.199997,98.095237,66,48.200001,69.900002,68.0,65.300003
20161119124500,250.199997,99.285713,66,48.700001,70.0,68.0,65.300003
20161119130000,254.399994,100.952379,66,49.400002,70.0,68.0,65.300003
20161119131500,247.199997,98.095237,66,49.400002,70.0,68.0,65.300003
20161119133000,250.199997,99.285713,66,48.599998,70.0,68.0,65.300003
20161119134500,254.399994,100.952379,66,49.5,70.099998,68.0,65.300003
20161119140000,250.199997,99.285713,66,48.700001,70.0,68.0,65.300003
20161119141500,247.199997,98.095237,66,48.700001,70.0,68.0,65.300003
20161119143000,250.199997,99.285713,66,49.400002,70.099998,68.0,65.300003
20161119144500,250.199997,99.285713,66,48.900002,70.099998,68.0,65.300003
20161119150000,250.199997,99.285713,66,49.900002,70.199997,68.0,65.300003
20161119151500,250.199997,99.285713,66,49.099998,70.199997,68.0,65.300003
20161119153000,254.399994,100.952379,66,49.099998,70.199997,68.0,65.300003
20161119154500,254.399994,100.952379,66,49.099998,70.199997,68.0,65.300003
20161119160000,247.199997,98.095237,66,49.099998,70.199997,68.0,65.300003
20161119161500,250.199997,99.285713,66,49.099998,70.199997,68.0,65.300003
20161119163000,247.199997,98.095237,66,48.599998,70.099998,68.0,65.300003
20161119164500,254.399994,100.952379,66,48.599998,70.199997,68.0,65.300003
20161119170000,250.199997,99.285713,66,49.799999,70.199997,68.0,65.300003
20161119171500,250.199997,99.285713,66,48.700001,70.199997,68.0,65.300003
20161119173000,254.399994,100.952379,66,49.799999,70.300003,68.0,65.300003
20161119174500,254.399994,100.952379,66,48.700001,70.300003,68.0,65.300003
20161119180000,247.199997,98.095237,66,48.700001,70.300003,68.0,65.300003
20161119181500,250.199997,99.285713,66,48.700001,70.199997,68.0,65.300003
20161119183000,250.199997,99.285713,66,48.700001,70.199997,68.0,65.300003
20161119184500,250.199997,99.285713,66,48.700001,70.199997,68.0,65.300003
20161119190000,250.199997,99.285713,66,48.700001,70.199997,68.0,65.300003
20161119191500,247.199997,98.095237,66,47.5,70.0,68.0,65.300003
20161119193000,250.199997,99.285713,66,48.400002,70.199997,68.0,65.300003
20161119194500,250.199997,99.285713,66,47.5,70.0,68.0,65.300003
20161119200000,254.399994,100.952379,66,48.299999,70.0,68.0,65.300003
20161119201500,250.199997,99.285713,66,48.299999,70.0,68.0,65.300003
