PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119203000,250.199997,99.285713,66,48.299999,70.0,68.0,65.300003
20161119204500,247.199997,98.095237,66,48.299999,69.900002,68.0,65.300003
20161119210000,250.199997,99.285713,66,48.299999,70.0,68.0,65.300003
20161119211500,250.199997,99.285713,66,48.299999,70.0,68.0,65.300003
20161119213000,250.199997,99.285713,66,48.299999,69.900002,68.0,65.300003
20161119214500,247.199997,98.095237,66,48.299999,70.0,68.0,65.300003
20161119220000,250.199997,99.285713,66,46.799999,69.800003,68.0,65.300003
20161119221500,247.199997,98.095237,66,47.900002,69.800003,68.0,65.300003
20161119223000,250.199997,99.285713,66,47.900002,69.800003,68.0,65.300003
20161119224500,250.199997,99.285713,66,47.900002,69.800003,68.0,65.300003
20161119230000,250.199997,99.285713,66,47.900002,69.800003,68.0,65.300003
20161119231500,250.199997,99.285713,66,47.900002,69.699997,68.0,65.300003
20161119233000,254.399994,100.952379,66,47.200001,69.699997,68.0,65.300003
20161119234500,250.199997,99.285713,66,47.200001,69.599998,68.0,65.300003
20161120000000,250.199997,99.285713,66,47.200001,69.5,68.0,65.300003
20161120001500,254.399994,100.952379,66,47.200001,69.599998,68.0,65.300003
20161120003000,250.199997,99.285713,66,47.200001,69.400002,68.0,65.300003
20161120004500,250.199997,99.285713,66,47.200001,69.400002,68.0,65.300003
20161120010000,250.199997,99.285713,66,47.200001,69.400002,68.0,65.300003
20161120011500,250.199997,99.285713,66,47.200001,69.300003,68.0,65.300003
20161120013000,254.399994,100.952379,66,47.200001,69.300003,68.0,65.300003
20161120014500,247.199997,98.095237,66,47.200001,69.199997,68.0,65.300003
20161120020000,247.199997,98.095237,66,47.200001,69.199997,68.0,65.300003
20161120021500,247.199997,98.095237,66,47.200001,69.199997,68.0,65.300003
20161120023000,243.0,96.428571,66,47.200001,69.199997,68.0,65.300003
20161120024500,247.199997,98.095237,66,46.5,69.199997,68.0,65.300003
20161120030000,250.199997,99.285713,66,46.5,69.199997,68.0,65.300003
20161120031500,247.199997,98.095237,66,46.5,69.199997,68.0,65.300003
20161120033000,250.199997,99.285713,66,46.0,69.099998,68.0,65.300003
20161120034500,250.199997,99.285713,66,46.0,68.900002,68.0,65.300003
20161120040000,250.199997,99.285713,66,46.0,68.800003,68.0,65.300003
20161120041500,250.199997,99.285713,66,46.0,68.699997,68.0,65.300003
20161120043000,247.199997,98.095237,66,46.0,68.900002,68.0,65.300003
20161120044500,250.199997,99.285713,66,46.0,68.800003,68.0,65.300003
20161120050000,250.199997,99.285713,66,46.0,68.699997,68.0,65.300003
20161120051500,250.199997,99.285713,66,45.299999,68.599998,68.0,65.300003
20161120053000,254.399994,100.952379,66,45.299999,68.599998,68.0,65.300003
20161120054500,250.199997,99.285713,66,46.700001,68.699997,68.0,65.300003
20161120060000,247.199997,98.095237,66,46.099998,68.800003,68.0,65.300003
20161120061500,250.199997,99.285713,66,45.299999,68.599998,68.0,65.300003
20161120063000,250.199997,99.285713,66,45.299999,68.5,68.0,65.300003
20161120064500,250.199997,99.285713,66,46.400002,68.699997,68.0,65.300003
20161120070000,247.199997,98.095237,66,45.700001,68.599998,68.0,65.300003
20161120071500,254.399994,100.952379,66,44.900002,68.5,68.0,65.300003
20161120073000,250.199997,99.285713,66,46.400002,68.400002,68.0,65.300003
20161120074500,247.199997,98.095237,66,46.400002,68.5,68.0,65.300003
20161120080000,250.199997,99.285713,66,45.299999,68.400002,68.0,65.300003
20161120081500,250.199997,99.285713,66,46.400002,68.400002,68.0,65.300003
20161120083000,250.199997,99.285713,66,46.400002,68.5,68.0,65.300003
20161120084500,247.199997,98.095237,66,46.400002,68.5,68.0,65.300003
20161120090000,250.199997,99.285713,66,46.400002,68.599998,68.0,65.300003
20161120091500,247.199997,98.095237,66,47.099998,68.599998,68.0,65.300003
20161120093000,250.199997,99.285713,66,47.099998,68.699997,68.0,65.300003
20161120094500,247.199997,98.095237,66,47.900002,68.900002,68.0,65.300003
20161120100000,247.199997,98.095237,66,47.200001,68.800003,68.0,65.300003
20161120101500,243.0,96.428571,66,48.200001,68.900002,68.0,65.300003
20161120103000,250.199997,99.285713,66,47.599998,69.099998,68.0,65.300003
20161120104500,247.199997,98.095237,66,48.200001,69.0,68.0,65.300003
20161120110000,247.199997,98.095237,66,48.200001,69.099998,68.0,65.300003
20161120111500,250.199997,99.285713,66,49.0,69.099998,68.0,65.300003
20161120113000,247.199997,98.095237,66,47.900002,69.199997,68.0,65.300003
20161120114500,250.199997,99.285713,66,48.599998,69.199997,68.0,65.300003
20161120120000,247.199997,98.095237,66,48.599998,69.199997,68.0,65.300003
20161120121500,254.399994,100.952379,66,48.599998,69.300003,68.0,65.300003
20161120123000,254.399994,100.952379,66,48.599998,69.199997,68.0,65.300003
20161120124500,254.399994,100.952379,66,49.099998,69.300003,68.0,65.300003
20161120130000,254.399994,100.952379,66,49.099998,69.300003,68.0,65.300003
20161120131500,254.399994,100.952379,66,49.099998,69.400002,68.0,65.300003
20161120133000,250.199997,99.285713,65,49.099998,69.400002,68.0,65.300003
20161120134500,250.199997,99.285713,65,49.099998,69.599998,68.0,65.300003
20161120140000,250.199997,99.285713,65,49.099998,69.599998,68.0,65.300003
20161120141500,250.199997,99.285713,65,49.099998,69.699997,68.0,65.300003
20161120143000,250.199997,99.285713,65,49.799999,69.699997,68.0,65.300003
20161120144500,247.199997,98.095237,65,49.099998,69.699997,68.0,65.300003
20161120150000,250.199997,99.285713,65,49.099998,69.699997,68.0,65.300003
20161120151500,247.199997,98.095237,65,49.900002,69.900002,68.0,65.300003
20161120153000,250.199997,99.285713,65,49.0,69.800003,68.0,65.300003
20161120154500,250.199997,99.285713,65,49.900002,70.0,68.0,65.300003
20161120160000,250.199997,99.285713,65,49.400002,70.0,68.0,65.300003
20161120161500,250.199997,99.285713,65,49.400002,70.0,68.0,65.300003
20161120163000,247.199997,98.095237,65,49.900002,70.199997,68.0,65.300003
20161120164500,250.199997,99.285713,65,49.400002,70.199997,68.0,65.300003
20161120170000,250.199997,99.285713,65,49.400002,70.300003,68.0,65.300003
20161120171500,247.199997,98.095237,65,49.400002,70.199997,68.0,65.300003
20161120173000,247.199997,98.095237,65,49.400002,70.199997,68.0,65.300003
20161120174500,250.199997,99.285713,65,49.400002,70.300003,68.0,65.300003
20161120180000,250.199997,99.285713,65,49.400002,70.300003,68.0,65.300003
20161120181500,250.199997,99.285713,65,48.700001,70.300003,68.0,65.300003
20161120183000,250.199997,99.285713,65,48.700001,70.300003,68.0,65.300003
20161120184500,250.199997,99.285713,65,47.900002,70.300003,68.0,65.300003
20161120190000,250.199997,99.285713,65,48.599998,70.199997,68.0,65.300003
20161120191500,250.199997,99.285713,65,47.900002,70.199997,68.0,65.300003
20161120193000,247.199997,98.095237,65,47.900002,70.0,68.0,65.300003
20161120194500,243.0,96.428571,65,47.900002,70.199997,68.0,65.300003
20161120200000,247.199997,98.095237,65,47.900002,70.199997,68.0,65.300003
20161120201500,243.0,96.428571,65,47.900002,70.099998,68.0,65.300003
20161120203000,247.199997,98.095237,65,47.900002,70.0,68.0,65.300003
20161120204500,247.199997,98.095237,65,47.900002,70.0,68.0,65.300003
20161120210000,250.199997,99.285713,65,47.200001,69.900002,68.0,65.300003
20161120211500,250.199997,99.285713,65,47.200001,69.900002,68.0,65.300003
20161120213000,247.199997,98.095237,65,47.200001,69.800003,68.0,65.300003
20161120214500,250.199997,99.285713,65,47.200001,69.800003,68.0,65.300003
20161120220000,247.199997,98.095237,65,47.200001,69.699997,68.0,65.300003
20161120221500,247.199997,98.095237,65,47.200001,69.699997,68.0,65.300003
20161120223000,250.199997,99.285713,65,47.200001,69.599998,68.0,65.300003
20161120224500,247.199997,98.095237,66,47.200001,69.599998,68.0,65.300003
20161120230000,250.199997,99.285713,66,47.200001,69.599998,68.0,65.300003
20161120231500,247.199997,98.095237,66,47.200001,69.5,68.0,65.300003
20161120233000,247.199997,98.095237,66,46.700001,69.400002,68.0,65.300003
20161120234500,250.199997,99.285713,66,46.700001,69.400002,68.0,65.300003
20161121000000,247.199997,98.095237,66,46.700001,69.300003,68.0,65.300003
20161121001500,250.199997,99.285713,66,46.099998,69.199997,68.0,65.300003
20161121003000,250.199997,99.285713,66,46.099998,69.099998,68.0,65.300003
20161121004500,247.199997,98.095237,66,46.099998,69.0,68.0,65.300003
20161121010000,250.199997,99.285713,66,46.099998,68.900002,68.0,65.300003
20161121011500,250.199997,99.285713,66,45.400002,68.800003,68.0,65.300003
20161121013000,250.199997,99.285713,66,45.400002,68.699997,68.0,65.300003
20161121014500,250.199997,99.285713,66,46.799999,68.800003,68.0,65.300003
20161121020000,250.199997,99.285713,66,46.799999,68.800003,68.0,65.300003
20161121021500,250.199997,99.285713,66,46.099998,68.900002,68.0,65.300003
20161121023000,250.199997,99.285713,66,45.400002,68.800003,68.0,65.300003
20161121024500,250.199997,99.285713,66,45.400002,68.699997,68.0,65.300003
20161121030000,254.399994,100.952379,66,46.700001,68.800003,68.0,65.300003
20161121031500,247.199997,98.095237,65,46.099998,68.800003,68.0,65.300003
20161121033000,247.199997,98.095237,65,45.599998,68.699997,68.0,65.300003
20161121034500,250.199997,99.285713,65,44.900002,68.599998,68.0,65.300003
20161121040000,250.199997,99.285713,65,46.5,68.699997,68.0,65.300003
20161121041500,250.199997,99.285713,65,46.5,68.699997,68.0,65.300003
20161121043000,250.199997,99.285713,65,45.299999,68.599998,68.0,65.300003
20161121044500,243.0,96.428571,64,45.299999,68.300003,68.0,65.300003
20161121050000,243.0,96.428571,64,46.400002,68.400002,68.0,65.300003
20161121051500,243.0,96.428571,64,45.700001,68.400002,68.0,65.300003
20161121053000,247.199997,98.095237,64,44.900002,68.300003,68.0,65.300003
20161121054500,247.199997,98.095237,64,46.099998,68.300003,68.0,65.300003
20161121060000,243.0,96.428571,64,46.099998,68.5,68.0,65.300003
20161121061500,247.199997,98.095237,64,44.900002,68.400002,68.0,65.300003
20161121063000,247.199997,98.095237,64,45.700001,68.400002,68.0,65.300003
20161121064500,250.199997,99.285713,64,45.700001,68.400002,68.0,65.300003
20161121070000,247.199997,98.095237,64,44.900002,68.300003,68.0,65.300003
20161121071500,247.199997,98.095237,64,44.900002,68.199997,68.0,65.300003
20161121073000,250.199997,99.285713,64,45.700001,68.400002,68.0,65.300003
20161121074500,247.199997,98.095237,64,44.799999,68.199997,68.0,65.300003
20161121080000,247.199997,98.095237,64,46.0,68.199997,68.0,65.300003
20161121081500,247.199997,98.095237,64,46.0,68.300003,68.0,65.300003
20161121083000,247.199997,98.095237,64,46.0,68.199997,68.0,65.300003
20161121084500,250.199997,99.285713,64,45.299999,68.099998,68.0,65.300003
20161121090000,247.199997,98.095237,64,47.5,68.199997,68.0,65.300003
20161121091500,250.199997,99.285713,64,47.5,68.400002,68.0,65.300003
20161121093000,247.199997,98.095237,64,47.5,68.5,68.0,65.300003
20161121094500,247.199997,98.095237,64,47.5,68.599998,68.0,65.300003
20161121100000,247.199997,98.095237,64,49.0,68.800003,68.0,65.300003
20161121101500,243.0,96.428571,64,49.0,68.900002,68.0,65.300003
20161121103000,247.199997,98.095237,65,49.5,69.199997,68.0,65.300003
20161121104500,247.199997,98.095237,65,49.5,69.300003,68.0,65.300003
20161121110000,250.199997,99.285713,65,49.5,69.400002,68.0,65.300003
20161121111500,247.199997,98.095237,65,50.200001,69.5,68.0,65.300003
20161121113000,247.199997,98.095237,66,51.099998,69.900002,68.0,65.300003
20161121114500,247.199997,98.095237,66,51.099998,70.0,68.0,65.300003
20161121120000,250.199997,99.285713,66,51.099998,70.099998,68.0,65.300003
20161121121500,250.199997,99.285713,67,51.099998,70.199997,68.0,65.300003
20161121123000,250.199997,99.285713,67,51.099998,70.300003,68.0,65.300003
20161121124500,247.199997,98.095237,67,51.799999,70.5,68.0,65.300003
20161121130000,250.199997,99.285713,67,51.799999,70.599998,68.0,65.300003
20161121131500,247.199997,98.095237,67,51.099998,70.699997,68.0,65.300003
20161121133000,243.0,96.428571,67,51.799999,70.699997,68.0,65.300003
20161121134500,247.199997,98.095237,67,51.799999,70.900002,68.0,65.300003
20161121140000,250.199997,99.285713,67,51.799999,71.0,68.0,65.300003
20161121141500,247.199997,98.095237,67,51.799999,71.0,68.0,65.300003
20161121143000,243.0,96.428571,67,51.799999,71.099998,68.0,65.300003
20161121144500,243.0,96.428571,67,51.799999,71.300003,68.0,65.300003
20161121150000,250.199997,99.285713,67,51.799999,71.300003,68.0,65.300003
20161121151500,250.199997,99.285713,67,51.799999,71.400002,68.0,65.300003
20161121153000,250.199997,99.285713,67,51.799999,71.5,68.0,65.300003
20161121154500,243.0,96.428571,67,51.799999,71.5,68.0,65.300003
20161121160000,250.199997,99.285713,67,51.799999,71.599998,68.0,65.300003
20161121161500,247.199997,98.095237,67,51.799999,71.599998,68.0,65.300003
20161121163000,250.199997,99.285713,67,51.799999,71.599998,68.0,65.300003
20161121164500,250.199997,99.285713,67,52.400002,71.699997,68.0,65.300003
20161121170000,247.199997,98.095237,68,52.400002,71.699997,68.0,65.300003
20161121171500,247.199997,98.095237,68,52.400002,71.800003,68.0,65.300003
20161121173000,247.199997,98.095237,68,52.400002,71.900002,68.0,65.300003
20161121174500,250.199997,99.285713,68,51.400002,71.900002,68.0,65.300003
20161121180000,250.199997,99.285713,68,51.400002,71.900002,68.0,65.300003
20161121181500,254.399994,100.952379,68,51.400002,71.800003,68.0,65.300003
20161121183000,250.199997,99.285713,68,50.700001,71.800003,68.0,65.300003
20161121184500,254.399994,100.952379,68,50.700001,71.699997,68.0,65.300003
20161121190000,250.199997,99.285713,68,50.700001,71.699997,68.0,65.300003
20161121191500,250.199997,99.285713,68,49.900002,71.599998,68.0,65.300003
20161121193000,250.199997,99.285713,68,49.900002,71.5,68.0,65.300003
20161121194500,250.199997,99.285713,68,49.900002,71.400002,68.0,65.300003
20161121200000,250.199997,99.285713,68,49.0,71.199997,68.0,65.300003
20161121201500,250.199997,99.285713,68,49.0,71.199997,68.0,65.300003
20161121203000,250.199997,99.285713,68,49.0,71.0,68.0,65.300003
20161121204500,254.399994,100.952379,68,49.0,70.900002,68.0,65.300003
20161121210000,254.399994,100.952379,68,48.299999,70.800003,68.0,65.300003
20161121211500,258.0,102.380952,68,49.0,70.699997,68.0,65.300003
20161121213000,250.199997,99.285713,67,49.0,70.5,68.0,65.300003
20161121214500,254.399994,100.952379,67,49.0,70.5,68.0,65.300003
20161121220000,254.399994,100.952379,67,48.200001,70.400002,68.0,65.300003
20161121221500,254.399994,100.952379,67,48.700001,70.400002,68.0,65.300003
20161121223000,258.0,102.380952,67,48.700001,70.300003,68.0,65.300003
20161121224500,254.399994,100.952379,67,48.700001,70.300003,68.0,65.300003
20161121230000,258.0,102.380952,67,48.200001,70.199997,68.0,65.300003
20161121231500,258.0,102.380952,67,48.200001,70.300003,68.0,65.300003
20161121233000,254.399994,100.952379,67,48.200001,70.099998,68.0,65.300003
20161121234500,254.399994,100.952379,66,48.200001,70.0,68.0,65.300003
20161122000000,250.199997,99.285713,66,48.200001,70.0,68.0,65.300003
20161122001500,243.0,96.428571,66,48.200001,70.0,68.0,65.300003
20161122003000,247.199997,98.095237,66,47.599998,69.900002,68.0,65.300003
20161122004500,247.199997,98.095237,66,47.599998,70.0,68.0,65.300003
20161122010000,247.199997,98.095237,67,47.599998,69.900002,68.0,65.300003
20161122011500,247.199997,98.095237,67,47.599998,69.900002,68.0,65.300003
20161122013000,247.199997,98.095237,67,47.599998,69.800003,68.0,65.300003
20161122014500,250.199997,99.285713,67,47.599998,69.800003,68.0,65.300003
20161122020000,247.199997,98.095237,67,47.599998,69.900002,68.0,65.300003
20161122021500,247.199997,98.095237,67,47.599998,69.900002,68.0,65.300003
20161122023000,247.199997,98.095237,67,47.599998,69.900002,68.0,65.300003
20161122024500,250.199997,99.285713,67,48.200001,70.0,68.0,65.300003
20161122030000,250.199997,99.285713,67,48.200001,70.0,68.0,65.300003
20161122031500,247.199997,98.095237,67,48.200001,70.0,68.0,65.300003
20161122033000,247.199997,98.095237,67,48.200001,70.099998,68.0,65.300003
20161122034500,247.199997,98.095237,67,48.200001,70.099998,68.0,65.300003
20161122040000,247.199997,98.095237,67,48.200001,70.099998,68.0,65.300003
20161122041500,247.199997,98.095237,67,48.200001,70.199997,68.0,65.300003
20161122043000,247.199997,98.095237,67,48.200001,70.099998,68.0,65.300003
20161122044500,250.199997,99.285713,67,48.200001,70.199997,68.0,65.300003
20161122050000,247.199997,98.095237,67,48.200001,70.099998,68.0,65.300003
20161122051500,247.199997,98.095237,67,48.200001,70.199997,68.0,65.300003
20161122053000,250.199997,99.285713,67,48.200001,70.199997,68.0,65.300003
20161122054500,247.199997,98.095237,67,48.200001,70.199997,68.0,65.300003
20161122060000,250.199997,99.285713,67,48.200001,70.199997,68.0,65.300003
20161122061500,247.199997,98.095237,67,48.200001,70.199997,68.0,65.300003
20161122063000,247.199997,98.095237,67,48.700001,70.199997,68.0,65.300003
20161122064500,250.199997,99.285713,67,48.700001,70.199997,68.0,65.300003
20161122070000,250.199997,99.285713,67,48.700001,70.199997,68.0,65.300003
20161122071500,254.399994,100.952379,67,48.700001,70.199997,68.0,65.300003
20161122073000,258.0,102.380952,67,48.700001,70.199997,68.0,65.300003
20161122074500,254.399994,100.952379,67,48.700001,70.199997,68.0,65.300003
20161122080000,254.399994,100.952379,67,48.700001,70.199997,68.0,65.300003
20161122081500,254.399994,100.952379,67,48.700001,70.199997,68.0,65.300003
20161122083000,250.199997,99.285713,67,49.5,70.199997,68.0,65.300003
20161122084500,250.199997,99.285713,67,49.5,70.300003,68.0,65.300003
20161122090000,250.199997,99.285713,67,50.599998,70.300003,68.0,65.300003
20161122091500,254.399994,100.952379,67,50.599998,70.5,68.0,65.300003
20161122093000,250.199997,99.285713,67,50.599998,70.599998,68.0,65.300003
20161122094500,247.199997,98.095237,67,51.400002,70.800003,68.0,65.300003
20161122100000,247.199997,98.095237,67,51.400002,70.900002,68.0,65.300003
20161122101500,243.0,96.428571,67,53.099998,71.099998,68.0,65.300003
20161122103000,247.199997,98.095237,67,53.099998,71.300003,68.0,65.300003
20161122104500,250.199997,99.285713,68,53.099998,71.5,68.0,65.300003
20161122110000,250.199997,99.285713,68,53.099998,71.699997,68.0,65.300003
20161122111500,247.199997,98.095237,68,54.299999,71.900002,68.0,65.300003
20161122113000,250.199997,99.285713,68,54.299999,72.099998,68.0,65.300003
20161122114500,250.199997,99.285713,68,54.299999,72.199997,68.0,65.300003
20161122120000,250.199997,99.285713,68,55.099998,72.400002,68.0,65.300003
20161122121500,250.199997,99.285713,68,54.299999,72.400002,68.0,65.300003
20161122123000,250.199997,99.285713,68,54.299999,72.599998,68.0,65.300003
20161122124500,250.199997,99.285713,68,54.299999,72.599998,68.0,65.300003
20161122130000,250.199997,99.285713,68,54.299999,72.699997,68.0,65.300003
20161122131500,247.199997,98.095237,68,54.299999,72.699997,68.0,65.300003
20161122133000,254.399994,100.952379,68,54.299999,72.800003,68.0,65.300003
20161122134500,247.199997,98.095237,68,54.299999,72.800003,68.0,65.300003
20161122140000,250.199997,99.285713,68,54.299999,72.900002,68.0,65.300003
20161122141500,250.199997,99.285713,68,54.299999,73.0,68.0,65.300003
20161122143000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20161122144500,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20161122150000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20161122151500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161122153000,250.199997,99.285713,68,54.299999,73.099998,68.0,65.300003
20161122154500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161122160000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161122161500,250.199997,99.285713,68,54.299999,73.199997,68.0,65.300003
20161122163000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161122164500,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20161122170000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161122171500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161122173000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161122174500,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161122180000,261.600006,103.809526,67,54.299999,73.300003,68.0,65.300003
20161122181500,254.399994,100.952379,66,55.099998,73.5,68.0,65.300003
20161122183000,254.399994,100.952379,66,55.099998,73.599998,68.0,65.300003
20161122184500,254.399994,100.952379,66,55.099998,73.599998,68.0,65.300003
20161122190000,250.199997,99.285713,66,55.099998,73.599998,68.0,65.300003
20161122191500,254.399994,100.952379,66,55.099998,73.599998,68.0,65.300003
20161122193000,250.199997,99.285713,66,55.099998,73.599998,68.0,65.300003
20161122194500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20161122200000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20161122201500,254.399994,100.952379,66,54.299999,73.5,68.0,65.300003
20161122203000,250.199997,99.285713,66,54.299999,73.5,68.0,65.300003
20161122204500,250.199997,99.285713,66,54.299999,73.5,68.0,65.300003
20161122210000,258.0,102.380952,66,54.299999,73.5,68.0,65.300003
20161122211500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20161122213000,258.0,102.380952,66,54.299999,73.599998,68.0,65.300003
20161122214500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20161122220000,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20161122221500,254.399994,100.952379,66,54.299999,73.599998,68.0,65.300003
20161122223000,254.399994,100.952379,66,55.0,73.599998,68.0,65.300003
20161122224500,254.399994,100.952379,66,55.0,73.699997,68.0,65.300003
20161122230000,250.199997,99.285713,66,55.0,73.699997,68.0,65.300003
20161122231500,254.399994,100.952379,66,55.0,73.699997,68.0,65.300003
20161122233000,247.199997,98.095237,66,55.0,73.699997,68.0,65.300003
20161122234500,243.0,96.428571,66,55.0,73.800003,68.0,65.300003
20161123000000,247.199997,98.095237,66,55.0,73.800003,68.0,65.300003
20161123001500,247.199997,98.095237,66,55.0,73.800003,68.0,65.300003
20161123003000,247.199997,98.095237,66,54.299999,73.800003,68.0,65.300003
20161123004500,243.0,96.428571,66,54.299999,73.800003,68.0,65.300003
20161123010000,247.199997,98.095237,66,55.099998,73.800003,68.0,65.300003
20161123011500,250.199997,99.285713,66,55.099998,73.900002,68.0,65.300003
20161123013000,247.199997,98.095237,66,55.099998,74.0,68.0,65.300003
20161123014500,243.0,96.428571,66,55.099998,74.0,68.0,65.300003
20161123020000,247.199997,98.095237,66,55.099998,74.0,68.0,65.300003
20161123021500,243.0,96.428571,12,54.299999,74.0,68.0,65.300003
20161123023000,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20161123024500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20161123030000,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20161123031500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20161123033000,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20161123034500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20161123040000,250.199997,99.285713,68,55.099998,74.099998,68.0,65.300003
20161123041500,250.199997,99.285713,68,55.099998,74.099998,68.0,65.300003
20161123043000,250.199997,99.285713,68,55.099998,74.099998,68.0,65.300003
20161123044500,247.199997,98.095237,68,55.099998,74.099998,68.0,65.300003
20161123050000,247.199997,98.095237,68,55.099998,74.099998,68.0,65.300003
20161123051500,247.199997,98.095237,68,55.099998,74.099998,68.0,65.300003
20161123053000,250.199997,99.285713,68,55.099998,74.099998,68.0,65.300003
20161123054500,250.199997,99.285713,68,55.099998,74.099998,68.0,65.300003
20161123060000,250.199997,99.285713,69,55.099998,74.099998,68.0,65.300003
20161123061500,254.399994,100.952379,69,55.099998,74.099998,68.0,65.300003
20161123063000,250.199997,99.285713,69,55.099998,74.099998,68.0,65.300003
20161123064500,250.199997,99.285713,69,55.099998,74.099998,68.0,65.300003
20161123070000,250.199997,99.285713,69,55.099998,74.099998,68.0,65.300003
20161123071500,247.199997,98.095237,69,55.099998,74.0,68.0,65.300003
20161123073000,250.199997,99.285713,69,55.099998,74.0,68.0,65.300003
20161123074500,250.199997,99.285713,69,54.299999,74.0,68.0,65.300003
20161123080000,250.199997,99.285713,69,54.299999,73.900002,68.0,65.300003
20161123081500,250.199997,99.285713,69,54.299999,73.900002,68.0,65.300003
20161123083000,250.199997,99.285713,69,54.299999,73.900002,68.0,65.300003
20161123084500,250.199997,99.285713,69,55.099998,74.0,68.0,65.300003
20161123090000,254.399994,100.952379,69,55.099998,73.900002,68.0,65.300003
20161123091500,254.399994,100.952379,69,55.099998,73.900002,68.0,65.300003
20161123093000,247.199997,98.095237,69,55.099998,73.800003,68.0,65.300003
20161123094500,247.199997,98.095237,69,54.299999,73.800003,68.0,65.300003
20161123100000,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20161123101500,254.399994,100.952379,69,54.299999,73.800003,68.0,65.300003
20161123103000,254.399994,100.952379,69,54.299999,73.800003,68.0,65.300003
20161123104500,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161123110000,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20161123111500,254.399994,100.952379,69,53.5,73.599998,68.0,65.300003
20161123113000,250.199997,99.285713,69,53.5,73.5,68.0,65.300003
20161123114500,254.399994,100.952379,69,53.5,73.400002,68.0,65.300003
20161123120000,254.399994,100.952379,69,53.5,73.400002,68.0,65.300003
20161123121500,254.399994,100.952379,69,53.5,73.300003,68.0,65.300003
20161123123000,254.399994,100.952379,69,53.5,73.300003,68.0,65.300003
20161123124500,254.399994,100.952379,69,53.5,73.300003,68.0,65.300003
20161123130000,254.399994,100.952379,69,53.5,73.400002,68.0,65.300003
20161123131500,250.199997,99.285713,69,53.5,73.300003,68.0,65.300003
20161123133000,254.399994,100.952379,69,53.5,73.300003,68.0,65.300003
20161123134500,254.399994,100.952379,69,53.5,73.199997,68.0,65.300003
20161123140000,250.199997,99.285713,69,53.5,73.199997,68.0,65.300003
20161123141500,254.399994,100.952379,69,53.5,73.099998,68.0,65.300003
20161123143000,258.0,102.380952,69,53.5,73.199997,68.0,65.300003
20161123144500,250.199997,99.285713,69,53.5,73.099998,68.0,65.300003
20161123150000,254.399994,100.952379,69,53.5,73.099998,68.0,65.300003
20161123151500,254.399994,100.952379,69,53.5,73.199997,68.0,65.300003
20161123153000,250.199997,99.285713,69,53.5,73.099998,68.0,65.300003
20161123154500,258.0,102.380952,69,53.5,73.099998,68.0,65.300003
20161123160000,250.199997,99.285713,69,53.5,73.199997,68.0,65.300003
20161123161500,250.199997,99.285713,69,53.5,73.199997,68.0,65.300003
20161123163000,254.399994,100.952379,69,53.5,73.199997,68.0,65.300003
20161123164500,254.399994,100.952379,69,53.5,73.199997,68.0,65.300003
20161123170000,258.0,102.380952,69,53.5,73.300003,68.0,65.300003
20161123171500,258.0,102.380952,69,53.5,73.300003,68.0,65.300003
20161123173000,261.600006,103.809526,67,54.299999,73.300003,68.0,65.300003
20161123174500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161123180000,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161123181500,250.199997,99.285713,67,54.299999,73.400002,68.0,65.300003
20161123183000,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161123184500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161123190000,250.199997,99.285713,67,54.299999,73.400002,68.0,65.300003
20161123191500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161123193000,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161123194500,250.199997,99.285713,67,54.299999,73.400002,68.0,65.300003
20161123200000,250.199997,99.285713,67,53.5,73.400002,68.0,65.300003
20161123201500,250.199997,99.285713,67,53.5,73.400002,68.0,65.300003
20161123203000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20161123204500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20161123210000,250.199997,99.285713,67,53.5,73.199997,68.0,65.300003
20161123211500,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20161123213000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20161123214500,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20161123220000,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20161123221500,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20161123223000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20161123224500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20161123230000,254.399994,100.952379,67,52.700001,73.199997,68.0,65.300003
20161123231500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20161123233000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20161123234500,254.399994,100.952379,67,52.700001,73.199997,68.0,65.300003
20161124000000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20161124001500,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20161124003000,254.399994,100.952379,67,52.700001,73.199997,68.0,65.300003
20161124004500,254.399994,100.952379,67,52.700001,73.199997,68.0,65.300003
20161124010000,254.399994,100.952379,67,52.700001,73.199997,68.0,65.300003
20161124011500,254.399994,100.952379,67,52.700001,73.099998,68.0,65.300003
20161124013000,258.0,102.380952,67,52.700001,73.099998,68.0,65.300003
20161124014500,254.399994,100.952379,67,52.700001,73.099998,68.0,65.300003
20161124020000,254.399994,100.952379,67,52.700001,73.099998,68.0,65.300003
20161124021500,254.399994,100.952379,67,52.700001,73.0,68.0,65.300003
20161124023000,254.399994,100.952379,67,52.700001,73.0,68.0,65.300003
20161124024500,254.399994,100.952379,67,52.700001,72.900002,68.0,65.300003
20161124030000,254.399994,100.952379,67,52.700001,72.900002,68.0,65.300003
20161124031500,250.199997,99.285713,67,52.700001,72.900002,68.0,65.300003
20161124033000,254.399994,100.952379,67,52.700001,72.900002,68.0,65.300003
20161124034500,258.0,102.380952,67,52.700001,72.900002,68.0,65.300003
20161124040000,254.399994,100.952379,67,51.5,72.699997,68.0,65.300003
20161124041500,258.0,102.380952,67,52.400002,72.699997,68.0,65.300003
20161124043000,258.0,102.380952,67,52.400002,72.800003,68.0,65.300003
20161124044500,258.0,102.380952,67,51.5,72.599998,68.0,65.300003
20161124050000,258.0,102.380952,67,51.5,72.5,68.0,65.300003
20161124051500,258.0,102.380952,67,52.200001,72.599998,68.0,65.300003
20161124053000,258.0,102.380952,67,51.099998,72.400002,68.0,65.300003
20161124054500,254.399994,100.952379,67,51.099998,72.300003,68.0,65.300003
20161124060000,258.0,102.380952,67,51.900002,72.300003,68.0,65.300003
20161124061500,258.0,102.380952,67,51.099998,72.199997,68.0,65.300003
20161124063000,258.0,102.380952,67,51.099998,72.099998,68.0,65.300003
20161124064500,254.399994,100.952379,66,51.099998,72.199997,68.0,65.300003
20161124070000,254.399994,100.952379,66,51.099998,72.099998,68.0,65.300003
20161124071500,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20161124073000,254.399994,100.952379,66,51.099998,72.099998,68.0,65.300003
20161124074500,258.0,102.380952,66,50.299999,71.900002,68.0,65.300003
20161124080000,254.399994,100.952379,66,50.299999,71.800003,68.0,65.300003
20161124081500,254.399994,100.952379,66,51.099998,71.800003,68.0,65.300003
20161124083000,254.399994,100.952379,66,51.099998,71.699997,68.0,65.300003
20161124084500,254.399994,100.952379,66,51.099998,71.699997,68.0,65.300003
20161124090000,254.399994,100.952379,66,51.099998,71.800003,68.0,65.300003
20161124091500,258.0,102.380952,66,51.099998,71.699997,68.0,65.300003
20161124093000,254.399994,100.952379,66,51.099998,71.699997,68.0,65.300003
20161124094500,258.0,102.380952,66,52.0,71.800003,68.0,65.300003
20161124100000,258.0,102.380952,66,52.0,71.800003,68.0,65.300003
20161124101500,254.399994,100.952379,66,52.0,71.699997,68.0,65.300003
20161124103000,250.199997,99.285713,66,52.0,71.699997,68.0,65.300003
20161124104500,254.399994,100.952379,66,52.0,71.699997,68.0,65.300003
20161124110000,258.0,102.380952,66,52.0,71.800003,68.0,65.300003
20161124111500,254.399994,100.952379,66,52.599998,71.900002,68.0,65.300003
20161124113000,250.199997,99.285713,66,52.599998,71.900002,68.0,65.300003
20161124114500,250.199997,99.285713,66,52.599998,72.0,68.0,65.300003
20161124120000,254.399994,100.952379,66,52.599998,72.099998,68.0,65.300003
20161124121500,254.399994,100.952379,66,52.599998,72.199997,68.0,65.300003
20161124123000,254.399994,100.952379,66,52.599998,72.099998,68.0,65.300003
20161124124500,258.0,102.380952,66,52.599998,72.099998,68.0,65.300003
20161124130000,254.399994,100.952379,66,52.599998,72.099998,68.0,65.300003
20161124131500,254.399994,100.952379,66,52.599998,72.099998,68.0,65.300003
20161124133000,254.399994,100.952379,66,52.599998,72.099998,68.0,65.300003
20161124134500,254.399994,100.952379,66,52.599998,72.099998,68.0,65.300003
20161124140000,250.199997,99.285713,66,52.599998,72.099998,68.0,65.300003
20161124141500,254.399994,100.952379,66,52.599998,72.099998,68.0,65.300003
20161124143000,258.0,102.380952,66,52.599998,72.099998,68.0,65.300003
20161124144500,254.399994,100.952379,66,52.599998,72.099998,68.0,65.300003
20161124150000,254.399994,100.952379,66,52.599998,72.099998,68.0,65.300003
20161124151500,254.399994,100.952379,66,52.599998,72.199997,68.0,65.300003
20161124153000,254.399994,100.952379,66,52.599998,72.199997,68.0,65.300003
20161124154500,250.199997,99.285713,66,53.599998,72.400002,68.0,65.300003
20161124160000,254.399994,100.952379,66,53.599998,72.400002,68.0,65.300003
20161124161500,254.399994,100.952379,66,53.599998,72.400002,68.0,65.300003
20161124163000,250.199997,99.285713,66,52.700001,72.400002,68.0,65.300003
20161124164500,250.199997,99.285713,66,52.700001,72.400002,68.0,65.300003
20161124170000,250.199997,99.285713,66,52.700001,72.400002,68.0,65.300003
20161124171500,247.199997,98.095237,66,53.5,72.599998,68.0,65.300003
20161124173000,250.199997,99.285713,66,53.5,72.599998,68.0,65.300003
20161124174500,250.199997,99.285713,66,52.700001,72.599998,68.0,65.300003
20161124180000,247.199997,98.095237,66,52.700001,72.599998,68.0,65.300003
20161124181500,243.0,96.428571,66,52.700001,72.599998,68.0,65.300003
20161124183000,243.0,96.428571,66,52.700001,72.599998,68.0,65.300003
20161124184500,247.199997,98.095237,66,52.700001,72.599998,68.0,65.300003
20161124190000,247.199997,98.095237,67,52.700001,72.599998,68.0,65.300003
20161124191500,247.199997,98.095237,67,52.700001,72.599998,68.0,65.300003
20161124193000,247.199997,98.095237,67,52.700001,72.599998,68.0,65.300003
20161124194500,247.199997,98.095237,67,51.700001,72.599998,68.0,65.300003
20161124200000,247.199997,98.095237,67,51.700001,72.400002,68.0,65.300003
20161124201500,247.199997,98.095237,67,52.299999,72.599998,68.0,65.300003
20161124203000,250.199997,99.285713,67,51.5,72.400002,68.0,65.300003
20161124204500,243.0,96.428571,67,51.5,72.400002,68.0,65.300003
20161124210000,247.199997,98.095237,68,51.5,72.400002,68.0,65.300003
20161124211500,247.199997,98.095237,68,51.5,72.400002,68.0,65.300003
20161124213000,247.199997,98.095237,68,51.5,72.300003,68.0,65.300003
20161124214500,250.199997,99.285713,68,51.5,72.400002,68.0,65.300003
20161124220000,250.199997,99.285713,68,51.5,72.300003,68.0,65.300003
20161124221500,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161124223000,254.399994,100.952379,68,51.5,72.300003,68.0,65.300003
20161124224500,247.199997,98.095237,68,51.5,72.199997,68.0,65.300003
20161124230000,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161124231500,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20161124233000,254.399994,100.952379,68,50.700001,72.099998,68.0,65.300003
20161124234500,250.199997,99.285713,68,50.700001,72.099998,68.0,65.300003
20161125000000,254.399994,100.952379,68,50.700001,71.900002,68.0,65.300003
20161125001500,254.399994,100.952379,68,50.700001,71.900002,68.0,65.300003
20161125003000,250.199997,99.285713,68,50.700001,71.900002,68.0,65.300003
20161125004500,250.199997,99.285713,68,50.700001,71.800003,68.0,65.300003
20161125010000,258.0,102.380952,68,50.700001,71.699997,68.0,65.300003
20161125011500,254.399994,100.952379,68,50.700001,71.699997,68.0,65.300003
20161125013000,258.0,102.380952,68,49.900002,71.599998,68.0,65.300003
20161125014500,254.399994,100.952379,68,49.900002,71.5,68.0,65.300003
20161125020000,254.399994,100.952379,68,49.900002,71.400002,68.0,65.300003
20161125021500,258.0,102.380952,68,49.900002,71.400002,68.0,65.300003
20161125023000,254.399994,100.952379,68,49.900002,71.400002,68.0,65.300003
20161125024500,254.399994,100.952379,68,49.900002,71.300003,68.0,65.300003
20161125030000,258.0,102.380952,68,49.900002,71.300003,68.0,65.300003
20161125031500,258.0,102.380952,68,49.900002,71.199997,68.0,65.300003
20161125033000,254.399994,100.952379,68,49.900002,71.0,68.0,65.300003
20161125034500,254.399994,100.952379,68,49.900002,71.0,68.0,65.300003
20161125040000,254.399994,100.952379,68,49.900002,71.0,68.0,65.300003
20161125041500,258.0,102.380952,68,49.900002,71.0,68.0,65.300003
20161125043000,261.600006,103.809526,68,49.900002,71.0,68.0,65.300003
20161125044500,258.0,102.380952,68,49.900002,71.0,68.0,65.300003
20161125050000,261.600006,103.809526,68,50.599998,71.0,68.0,65.300003
20161125051500,258.0,102.380952,68,49.200001,70.900002,68.0,65.300003
20161125053000,258.0,102.380952,68,49.900002,70.900002,68.0,65.300003
20161125054500,258.0,102.380952,68,49.900002,70.900002,68.0,65.300003
20161125060000,258.0,102.380952,68,49.900002,70.900002,68.0,65.300003
20161125061500,258.0,102.380952,68,49.900002,70.800003,68.0,65.300003
20161125063000,258.0,102.380952,68,49.900002,70.800003,68.0,65.300003
20161125064500,261.600006,103.809526,68,49.900002,70.800003,68.0,65.300003
20161125070000,258.0,102.380952,68,49.900002,70.699997,68.0,65.300003
20161125071500,258.0,102.380952,68,49.900002,70.699997,68.0,65.300003
20161125073000,258.0,102.380952,68,49.900002,70.699997,68.0,65.300003
20161125074500,258.0,102.380952,68,49.099998,70.599998,68.0,65.300003
20161125080000,258.0,102.380952,67,50.299999,70.699997,68.0,65.300003
20161125081500,258.0,102.380952,67,49.5,70.599998,68.0,65.300003
20161125083000,250.199997,99.285713,67,49.5,70.5,68.0,65.300003
20161125084500,254.399994,100.952379,67,50.700001,70.699997,68.0,65.300003
20161125090000,258.0,102.380952,67,50.700001,70.699997,68.0,65.300003
20161125091500,250.199997,99.285713,67,50.700001,70.800003,68.0,65.300003
20161125093000,250.199997,99.285713,67,50.700001,70.900002,68.0,65.300003
20161125094500,250.199997,99.285713,67,50.700001,70.900002,68.0,65.300003
20161125100000,247.199997,98.095237,67,52.599998,71.0,68.0,65.300003
20161125101500,250.199997,99.285713,67,52.599998,71.199997,68.0,65.300003
20161125103000,250.199997,99.285713,67,51.900002,71.300003,68.0,65.300003
20161125104500,250.199997,99.285713,67,51.900002,71.199997,68.0,65.300003
20161125110000,247.199997,98.095237,67,51.900002,71.199997,68.0,65.300003
20161125111500,250.199997,99.285713,67,51.900002,71.300003,68.0,65.300003
20161125113000,250.199997,99.285713,67,51.900002,71.300003,68.0,65.300003
20161125114500,250.199997,99.285713,67,53.200001,71.300003,68.0,65.300003
20161125120000,247.199997,98.095237,67,53.200001,71.599998,68.0,65.300003
20161125121500,247.199997,98.095237,67,52.299999,71.599998,68.0,65.300003
20161125123000,250.199997,99.285713,67,52.299999,71.599998,68.0,65.300003
20161125124500,250.199997,99.285713,67,52.299999,71.599998,68.0,65.300003
20161125130000,250.199997,99.285713,67,52.299999,71.699997,68.0,65.300003
20161125131500,250.199997,99.285713,67,52.299999,71.599998,68.0,65.300003
20161125133000,254.399994,100.952379,67,52.299999,71.599998,68.0,65.300003
20161125134500,247.199997,98.095237,67,52.299999,71.5,68.0,65.300003
20161125140000,250.199997,99.285713,67,52.299999,71.400002,68.0,65.300003
20161125141500,250.199997,99.285713,67,52.299999,71.5,68.0,65.300003
20161125143000,254.399994,100.952379,67,52.299999,71.599998,68.0,65.300003
20161125144500,254.399994,100.952379,67,52.299999,71.599998,68.0,65.300003
20161125150000,258.0,102.380952,67,52.299999,71.599998,68.0,65.300003
20161125151500,254.399994,100.952379,67,52.299999,71.599998,68.0,65.300003
20161125153000,261.600006,103.809526,67,52.299999,71.599998,68.0,65.300003
20161125154500,258.0,102.380952,67,51.5,71.400002,68.0,65.300003
20161125160000,258.0,102.380952,67,52.200001,71.400002,68.0,65.300003
20161125161500,258.0,102.380952,67,52.200001,71.5,68.0,65.300003
20161125163000,258.0,102.380952,67,52.200001,71.400002,68.0,65.300003
20161125164500,254.399994,100.952379,66,52.200001,71.599998,68.0,65.300003
20161125170000,258.0,102.380952,66,52.200001,71.599998,68.0,65.300003
20161125171500,258.0,102.380952,66,52.200001,71.599998,68.0,65.300003
20161125173000,250.199997,99.285713,66,52.200001,71.599998,68.0,65.300003
20161125174500,254.399994,100.952379,66,51.5,71.5,68.0,65.300003
20161125180000,254.399994,100.952379,66,51.5,71.5,68.0,65.300003
20161125181500,258.0,102.380952,66,53.099998,71.699997,68.0,65.300003
20161125183000,250.199997,99.285713,66,51.5,71.699997,68.0,65.300003
20161125184500,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20161125190000,254.399994,100.952379,66,51.5,71.699997,68.0,65.300003
20161125191500,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20161125193000,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20161125194500,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20161125200000,254.399994,100.952379,66,51.5,71.599998,68.0,65.300003
20161125201500,254.399994,100.952379,66,52.200001,71.599998,68.0,65.300003
20161125203000,250.199997,99.285713,66,51.5,71.599998,68.0,65.300003
20161125204500,250.199997,99.285713,66,51.5,71.599998,68.0,65.300003
20161125210000,250.199997,99.285713,66,52.200001,71.5,68.0,65.300003
20161125211500,250.199997,99.285713,66,51.599998,71.599998,68.0,65.300003
20161125213000,250.199997,99.285713,66,51.599998,71.599998,68.0,65.300003
20161125214500,250.199997,99.285713,66,51.599998,71.5,68.0,65.300003
20161125220000,254.399994,100.952379,66,51.599998,71.599998,68.0,65.300003
20161125221500,250.199997,99.285713,66,51.599998,71.599998,68.0,65.300003
20161125223000,250.199997,99.285713,66,51.0,71.5,68.0,65.300003
20161125224500,258.0,102.380952,66,51.799999,71.599998,68.0,65.300003
20161125230000,254.399994,100.952379,66,51.099998,71.599998,68.0,65.300003
20161125231500,254.399994,100.952379,66,51.099998,71.400002,68.0,65.300003
20161125233000,250.199997,99.285713,66,51.099998,71.5,68.0,65.300003
20161125234500,250.199997,99.285713,66,51.099998,71.599998,68.0,65.300003
20161126000000,258.0,102.380952,66,51.099998,71.400002,68.0,65.300003
20161126001500,254.399994,100.952379,66,51.099998,71.5,68.0,65.300003
20161126003000,258.0,102.380952,66,51.099998,71.5,68.0,65.300003
20161126004500,254.399994,100.952379,66,50.299999,71.5,68.0,65.300003
20161126010000,254.399994,100.952379,66,51.0,71.400002,68.0,65.300003
20161126011500,254.399994,100.952379,66,51.0,71.400002,68.0,65.300003
20161126013000,254.399994,100.952379,66,51.0,71.5,68.0,65.300003
20161126014500,250.199997,99.285713,66,50.299999,71.300003,68.0,65.300003
20161126020000,258.0,102.380952,66,50.299999,71.300003,68.0,65.300003
20161126021500,243.0,96.428571,14,50.299999,71.300003,68.0,65.300003
20161126023000,247.199997,98.095237,68,50.299999,71.599998,68.0,65.300003
20161126024500,247.199997,98.095237,69,50.299999,71.400002,68.0,65.300003
20161126030000,247.199997,98.095237,69,50.299999,71.300003,68.0,65.300003
20161126031500,247.199997,98.095237,69,50.299999,71.300003,68.0,65.300003
20161126033000,247.199997,98.095237,69,49.099998,71.199997,68.0,65.300003
20161126034500,250.199997,99.285713,69,49.099998,71.099998,68.0,65.300003
20161126040000,250.199997,99.285713,69,50.200001,71.099998,68.0,65.300003
20161126041500,250.199997,99.285713,69,50.200001,71.099998,68.0,65.300003
20161126043000,254.399994,100.952379,69,50.200001,71.0,68.0,65.300003
20161126044500,250.199997,99.285713,69,50.200001,71.0,68.0,65.300003
20161126050000,250.199997,99.285713,69,49.099998,70.900002,68.0,65.300003
20161126051500,250.199997,99.285713,69,49.799999,70.900002,68.0,65.300003
20161126053000,250.199997,99.285713,69,49.299999,70.900002,68.0,65.300003
20161126054500,254.399994,100.952379,69,49.299999,70.800003,68.0,65.300003
20161126060000,250.199997,99.285713,69,49.299999,70.800003,68.0,65.300003
20161126061500,254.399994,100.952379,69,49.299999,70.699997,68.0,65.300003
20161126063000,250.199997,99.285713,69,49.299999,70.599998,68.0,65.300003
20161126064500,254.399994,100.952379,69,49.299999,70.599998,68.0,65.300003
20161126070000,254.399994,100.952379,69,49.299999,70.5,68.0,65.300003
20161126071500,254.399994,100.952379,69,49.299999,70.5,68.0,65.300003
20161126073000,254.399994,100.952379,69,49.299999,70.5,68.0,65.300003
20161126074500,254.399994,100.952379,69,49.299999,70.5,68.0,65.300003
20161126080000,254.399994,100.952379,69,49.299999,70.5,68.0,65.300003
20161126081500,254.399994,100.952379,69,49.799999,70.5,68.0,65.300003
20161126083000,258.0,102.380952,69,49.799999,70.5,68.0,65.300003
20161126084500,254.399994,100.952379,69,49.799999,70.5,68.0,65.300003
20161126090000,254.399994,100.952379,69,49.799999,70.5,68.0,65.300003
20161126091500,258.0,102.380952,69,49.799999,70.400002,68.0,65.300003
20161126093000,254.399994,100.952379,69,49.799999,70.400002,68.0,65.300003
20161126094500,254.399994,100.952379,69,49.799999,70.400002,68.0,65.300003
20161126100000,254.399994,100.952379,69,49.799999,70.300003,68.0,65.300003
20161126101500,250.199997,99.285713,68,49.799999,70.300003,68.0,65.300003
20161126103000,254.399994,100.952379,68,49.799999,70.300003,68.0,65.300003
20161126104500,250.199997,99.285713,68,49.799999,70.300003,68.0,65.300003
20161126110000,254.399994,100.952379,68,49.799999,70.300003,68.0,65.300003
20161126111500,254.399994,100.952379,68,49.799999,70.300003,68.0,65.300003
20161126113000,254.399994,100.952379,68,49.799999,70.199997,68.0,65.300003
20161126114500,250.199997,99.285713,68,49.799999,70.300003,68.0,65.300003
20161126120000,254.399994,100.952379,68,49.799999,70.199997,68.0,65.300003
20161126121500,254.399994,100.952379,68,49.799999,70.199997,68.0,65.300003
20161126123000,258.0,102.380952,68,49.799999,70.300003,68.0,65.300003
20161126124500,254.399994,100.952379,68,49.799999,70.199997,68.0,65.300003
20161126130000,258.0,102.380952,68,49.799999,70.199997,68.0,65.300003
20161126131500,254.399994,100.952379,68,49.799999,70.199997,68.0,65.300003
20161126133000,258.0,102.380952,68,50.299999,70.300003,68.0,65.300003
20161126134500,254.399994,100.952379,68,50.299999,70.199997,68.0,65.300003
20161126140000,258.0,102.380952,68,50.299999,70.300003,68.0,65.300003
20161126141500,258.0,102.380952,68,50.299999,70.300003,68.0,65.300003
20161126143000,254.399994,100.952379,68,50.900002,70.300003,68.0,65.300003
20161126144500,258.0,102.380952,68,50.299999,70.300003,68.0,65.300003
20161126150000,258.0,102.380952,68,51.0,70.400002,68.0,65.300003
20161126151500,250.199997,99.285713,68,50.299999,70.400002,68.0,65.300003
20161126153000,254.399994,100.952379,68,51.0,70.400002,68.0,65.300003
20161126154500,254.399994,100.952379,68,51.0,70.5,68.0,65.300003
20161126160000,254.399994,100.952379,68,50.299999,70.400002,68.0,65.300003
20161126161500,250.199997,99.285713,68,50.299999,70.5,68.0,65.300003
20161126163000,258.0,102.380952,68,50.299999,70.5,68.0,65.300003
20161126164500,258.0,102.380952,68,50.299999,70.5,68.0,65.300003
20161126170000,254.399994,100.952379,68,50.299999,70.5,68.0,65.300003
20161126171500,254.399994,100.952379,68,51.0,70.599998,68.0,65.300003
20161126173000,250.199997,99.285713,68,50.299999,70.5,68.0,65.300003
20161126174500,254.399994,100.952379,68,51.0,70.599998,68.0,65.300003
20161126180000,254.399994,100.952379,68,50.299999,70.599998,68.0,65.300003
20161126181500,254.399994,100.952379,68,50.299999,70.5,68.0,65.300003
20161126183000,250.199997,99.285713,68,50.299999,70.699997,68.0,65.300003
20161126184500,258.0,102.380952,68,50.299999,70.5,68.0,65.300003
20161126190000,258.0,102.380952,67,51.0,70.599998,68.0,65.300003
