PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126191500,258.0,102.380952,67,50.299999,70.699997,68.0,65.300003
20161126193000,247.199997,98.095237,66,49.5,70.599998,68.0,65.300003
20161126194500,250.199997,99.285713,66,49.5,70.5,68.0,65.300003
20161126200000,254.399994,100.952379,66,50.200001,70.699997,68.0,65.300003
20161126201500,250.199997,99.285713,66,49.5,70.599998,68.0,65.300003
20161126203000,250.199997,99.285713,66,49.5,70.699997,68.0,65.300003
20161126204500,250.199997,99.285713,66,49.5,70.599998,68.0,65.300003
20161126210000,247.199997,98.095237,66,49.5,70.699997,68.0,65.300003
20161126211500,250.199997,99.285713,66,49.5,70.699997,68.0,65.300003
20161126213000,250.199997,99.285713,66,49.5,70.699997,68.0,65.300003
20161126214500,254.399994,100.952379,66,49.5,70.699997,68.0,65.300003
20161126220000,250.199997,99.285713,66,49.5,70.699997,68.0,65.300003
20161126221500,250.199997,99.285713,66,49.0,70.699997,68.0,65.300003
20161126223000,250.199997,99.285713,66,49.0,70.699997,68.0,65.300003
20161126224500,247.199997,98.095237,66,49.0,70.699997,68.0,65.300003
20161126230000,250.199997,99.285713,66,49.0,70.599998,68.0,65.300003
20161126231500,250.199997,99.285713,66,49.0,70.699997,68.0,65.300003
20161126233000,250.199997,99.285713,66,49.0,70.5,68.0,65.300003
20161126234500,250.199997,99.285713,66,49.0,70.5,68.0,65.300003
20161127000000,250.199997,99.285713,66,49.0,70.5,68.0,65.300003
20161127001500,254.399994,100.952379,66,48.299999,70.400002,68.0,65.300003
20161127003000,254.399994,100.952379,66,49.0,70.400002,68.0,65.300003
20161127004500,250.199997,99.285713,66,48.299999,70.300003,68.0,65.300003
20161127010000,254.399994,100.952379,66,48.299999,70.300003,68.0,65.300003
20161127011500,247.199997,98.095237,66,48.299999,70.300003,68.0,65.300003
20161127013000,247.199997,98.095237,66,48.299999,70.300003,68.0,65.300003
20161127014500,247.199997,98.095237,66,48.299999,70.199997,68.0,65.300003
20161127020000,250.199997,99.285713,67,48.299999,70.300003,68.0,65.300003
20161127021500,250.199997,99.285713,67,48.299999,70.199997,68.0,65.300003
20161127023000,250.199997,99.285713,67,48.299999,70.199997,68.0,65.300003
20161127024500,247.199997,98.095237,67,48.299999,70.0,68.0,65.300003
20161127030000,250.199997,99.285713,67,48.299999,70.099998,68.0,65.300003
20161127031500,250.199997,99.285713,67,48.299999,70.0,68.0,65.300003
20161127033000,247.199997,98.095237,67,47.599998,69.900002,68.0,65.300003
20161127034500,250.199997,99.285713,67,47.599998,69.900002,68.0,65.300003
20161127040000,250.199997,99.285713,67,47.599998,69.800003,68.0,65.300003
20161127041500,254.399994,100.952379,67,47.599998,69.800003,68.0,65.300003
20161127043000,254.399994,100.952379,67,47.599998,69.699997,68.0,65.300003
20161127044500,250.199997,99.285713,67,47.099998,69.599998,68.0,65.300003
20161127050000,254.399994,100.952379,67,47.099998,69.599998,68.0,65.300003
20161127051500,250.199997,99.285713,67,47.099998,69.400002,68.0,65.300003
20161127053000,258.0,102.380952,67,47.099998,69.400002,68.0,65.300003
20161127054500,258.0,102.380952,67,47.099998,69.300003,68.0,65.300003
20161127060000,254.399994,100.952379,67,47.099998,69.300003,68.0,65.300003
20161127061500,258.0,102.380952,67,47.099998,69.199997,68.0,65.300003
20161127063000,254.399994,100.952379,67,47.099998,69.199997,68.0,65.300003
20161127064500,250.199997,99.285713,66,47.099998,69.099998,68.0,65.300003
20161127070000,250.199997,99.285713,66,47.099998,69.099998,68.0,65.300003
20161127071500,250.199997,99.285713,66,47.099998,69.099998,68.0,65.300003
20161127073000,254.399994,100.952379,66,47.099998,69.099998,68.0,65.300003
20161127074500,250.199997,99.285713,66,47.099998,69.0,68.0,65.300003
20161127080000,254.399994,100.952379,66,47.099998,68.900002,68.0,65.300003
20161127081500,250.199997,99.285713,66,47.099998,69.0,68.0,65.300003
20161127083000,254.399994,100.952379,66,47.700001,69.099998,68.0,65.300003
20161127084500,254.399994,100.952379,66,47.700001,69.0,68.0,65.300003
20161127090000,250.199997,99.285713,66,47.700001,68.900002,68.0,65.300003
20161127091500,250.199997,99.285713,66,48.200001,69.0,68.0,65.300003
20161127093000,254.399994,100.952379,66,48.200001,69.099998,68.0,65.300003
20161127094500,247.199997,98.095237,66,48.200001,69.099998,68.0,65.300003
20161127100000,250.199997,99.285713,66,48.200001,69.199997,68.0,65.300003
20161127101500,250.199997,99.285713,66,49.5,69.300003,68.0,65.300003
20161127103000,247.199997,98.095237,66,48.700001,69.300003,68.0,65.300003
20161127104500,250.199997,99.285713,66,49.400002,69.400002,68.0,65.300003
20161127110000,250.199997,99.285713,66,49.400002,69.400002,68.0,65.300003
20161127111500,247.199997,98.095237,66,50.200001,69.599998,68.0,65.300003
20161127113000,247.199997,98.095237,66,49.5,69.599998,68.0,65.300003
20161127114500,250.199997,99.285713,66,49.5,69.599998,68.0,65.300003
20161127120000,247.199997,98.095237,66,50.299999,69.699997,68.0,65.300003
20161127121500,247.199997,98.095237,66,50.299999,69.699997,68.0,65.300003
20161127123000,250.199997,99.285713,66,49.5,69.699997,68.0,65.300003
20161127124500,247.199997,98.095237,66,50.200001,69.800003,68.0,65.300003
20161127130000,247.199997,98.095237,66,50.200001,69.800003,68.0,65.300003
20161127131500,250.199997,99.285713,66,50.200001,69.800003,68.0,65.300003
20161127133000,247.199997,98.095237,66,50.200001,69.800003,68.0,65.300003
20161127134500,247.199997,98.095237,66,50.200001,69.900002,68.0,65.300003
20161127140000,247.199997,98.095237,66,50.200001,70.0,68.0,65.300003
20161127141500,247.199997,98.095237,66,51.0,70.099998,68.0,65.300003
20161127143000,247.199997,98.095237,66,51.0,70.099998,68.0,65.300003
20161127144500,250.199997,99.285713,66,50.299999,70.199997,68.0,65.300003
20161127150000,243.0,96.428571,66,51.400002,70.199997,68.0,65.300003
20161127151500,247.199997,98.095237,66,51.400002,70.400002,68.0,65.300003
20161127153000,250.199997,99.285713,66,50.5,70.300003,68.0,65.300003
20161127154500,247.199997,98.095237,66,50.5,70.300003,68.0,65.300003
20161127160000,250.199997,99.285713,66,51.900002,70.5,68.0,65.300003
20161127161500,247.199997,98.095237,66,50.700001,70.5,68.0,65.300003
20161127163000,247.199997,98.095237,66,50.700001,70.5,68.0,65.300003
20161127164500,247.199997,98.095237,66,50.700001,70.599998,68.0,65.300003
20161127170000,243.0,96.428571,66,50.700001,70.699997,68.0,65.300003
20161127171500,247.199997,98.095237,66,50.700001,70.699997,68.0,65.300003
20161127173000,247.199997,98.095237,66,50.700001,70.699997,68.0,65.300003
20161127174500,250.199997,99.285713,66,50.700001,70.699997,68.0,65.300003
20161127180000,247.199997,98.095237,66,49.900002,70.699997,68.0,65.300003
20161127181500,247.199997,98.095237,66,49.900002,70.699997,68.0,65.300003
20161127183000,247.199997,98.095237,67,49.900002,70.699997,68.0,65.300003
20161127184500,247.199997,98.095237,67,49.900002,70.699997,68.0,65.300003
20161127190000,247.199997,98.095237,67,49.900002,70.699997,68.0,65.300003
20161127191500,250.199997,99.285713,67,49.900002,70.699997,68.0,65.300003
20161127193000,247.199997,98.095237,67,49.900002,70.699997,68.0,65.300003
20161127194500,247.199997,98.095237,67,49.900002,70.699997,68.0,65.300003
20161127200000,247.199997,98.095237,67,49.900002,70.599998,68.0,65.300003
20161127201500,247.199997,98.095237,67,49.900002,70.599998,68.0,65.300003
20161127203000,250.199997,99.285713,67,49.900002,70.599998,68.0,65.300003
20161127204500,247.199997,98.095237,67,49.900002,70.599998,68.0,65.300003
20161127210000,250.199997,99.285713,67,49.400002,70.599998,68.0,65.300003
20161127211500,250.199997,99.285713,67,49.400002,70.599998,68.0,65.300003
20161127213000,247.199997,98.095237,67,49.400002,70.699997,68.0,65.300003
20161127214500,250.199997,99.285713,67,49.900002,70.699997,68.0,65.300003
20161127220000,247.199997,98.095237,67,49.900002,70.699997,68.0,65.300003
20161127221500,247.199997,98.095237,67,49.900002,70.699997,68.0,65.300003
20161127223000,247.199997,98.095237,67,49.900002,70.800003,68.0,65.300003
20161127224500,250.199997,99.285713,67,49.900002,70.800003,68.0,65.300003
20161127230000,247.199997,98.095237,67,49.900002,70.800003,68.0,65.300003
20161127231500,247.199997,98.095237,67,49.900002,70.800003,68.0,65.300003
20161127233000,247.199997,98.095237,67,49.900002,70.900002,68.0,65.300003
20161127234500,247.199997,98.095237,67,50.599998,70.900002,68.0,65.300003
20161128000000,243.0,96.428571,67,50.599998,71.0,68.0,65.300003
20161128001500,250.199997,99.285713,68,50.599998,71.099998,68.0,65.300003
20161128003000,247.199997,98.095237,68,50.599998,71.0,68.0,65.300003
20161128004500,247.199997,98.095237,68,50.599998,71.099998,68.0,65.300003
20161128010000,250.199997,99.285713,68,50.599998,71.099998,68.0,65.300003
20161128011500,247.199997,98.095237,68,50.599998,71.099998,68.0,65.300003
20161128013000,247.199997,98.095237,68,50.599998,71.199997,68.0,65.300003
20161128014500,243.0,96.428571,68,50.599998,71.199997,68.0,65.300003
20161128020000,250.199997,99.285713,69,51.400002,71.300003,68.0,65.300003
20161128021500,247.199997,98.095237,69,51.400002,71.300003,68.0,65.300003
20161128023000,250.199997,99.285713,69,50.700001,71.300003,68.0,65.300003
20161128024500,247.199997,98.095237,69,51.400002,71.400002,68.0,65.300003
20161128030000,250.199997,99.285713,69,51.400002,71.5,68.0,65.300003
20161128031500,254.399994,100.952379,69,51.400002,71.599998,68.0,65.300003
20161128033000,254.399994,100.952379,69,51.400002,71.599998,68.0,65.300003
20161128034500,254.399994,100.952379,69,51.400002,71.599998,68.0,65.300003
20161128040000,250.199997,99.285713,69,51.400002,71.599998,68.0,65.300003
20161128041500,250.199997,99.285713,69,52.599998,71.699997,68.0,65.300003
20161128043000,250.199997,99.285713,69,52.599998,71.900002,68.0,65.300003
20161128044500,254.399994,100.952379,69,51.900002,71.800003,68.0,65.300003
20161128050000,250.199997,99.285713,69,51.900002,71.900002,68.0,65.300003
20161128051500,247.199997,98.095237,69,53.5,72.099998,68.0,65.300003
20161128053000,247.199997,98.095237,69,52.400002,72.199997,68.0,65.300003
20161128054500,250.199997,99.285713,69,52.400002,72.099998,68.0,65.300003
20161128060000,250.199997,99.285713,69,52.400002,72.199997,68.0,65.300003
20161128061500,250.199997,99.285713,69,53.5,72.300003,68.0,65.300003
20161128063000,247.199997,98.095237,69,52.700001,72.400002,68.0,65.300003
20161128064500,247.199997,98.095237,69,52.700001,72.400002,68.0,65.300003
20161128070000,247.199997,98.095237,69,52.700001,72.400002,68.0,65.300003
20161128071500,247.199997,98.095237,69,53.400002,72.5,68.0,65.300003
20161128073000,247.199997,98.095237,69,54.299999,72.599998,68.0,65.300003
20161128074500,247.199997,98.095237,69,53.5,72.699997,68.0,65.300003
20161128080000,243.0,96.428571,69,53.5,72.699997,68.0,65.300003
20161128081500,250.199997,99.285713,69,53.5,72.699997,68.0,65.300003
20161128083000,247.199997,98.095237,69,53.5,72.699997,68.0,65.300003
20161128084500,250.199997,99.285713,69,54.299999,72.800003,68.0,65.300003
20161128090000,247.199997,98.095237,69,54.299999,72.900002,68.0,65.300003
20161128091500,250.199997,99.285713,69,54.299999,72.900002,68.0,65.300003
20161128093000,250.199997,99.285713,69,54.299999,73.099998,68.0,65.300003
20161128094500,250.199997,99.285713,69,54.299999,73.199997,68.0,65.300003
20161128100000,254.399994,100.952379,69,54.299999,73.099998,68.0,65.300003
20161128101500,261.600006,103.809526,69,54.299999,73.099998,68.0,65.300003
20161128103000,258.0,102.380952,68,53.5,73.0,68.0,65.300003
20161128104500,258.0,102.380952,68,53.5,73.0,68.0,65.300003
20161128110000,258.0,102.380952,68,53.5,73.0,68.0,65.300003
20161128111500,258.0,102.380952,68,54.299999,73.099998,68.0,65.300003
20161128113000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161128114500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161128120000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161128121500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161128123000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161128124500,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161128130000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161128131500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161128133000,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20161128134500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161128140000,258.0,102.380952,68,53.5,73.199997,68.0,65.300003
20161128141500,258.0,102.380952,68,53.5,73.199997,68.0,65.300003
20161128143000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161128144500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161128150000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20161128151500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161128153000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161128154500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161128160000,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161128161500,261.600006,103.809526,68,54.299999,73.300003,68.0,65.300003
20161128163000,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161128164500,254.399994,100.952379,67,54.299999,73.300003,68.0,65.300003
20161128170000,258.0,102.380952,67,54.299999,73.300003,68.0,65.300003
20161128171500,254.399994,100.952379,67,54.299999,73.300003,68.0,65.300003
20161128173000,250.199997,99.285713,67,54.299999,73.199997,68.0,65.300003
20161128174500,254.399994,100.952379,67,54.299999,73.199997,68.0,65.300003
20161128180000,258.0,102.380952,67,54.299999,73.199997,68.0,65.300003
20161128181500,247.199997,98.095237,67,54.299999,73.199997,68.0,65.300003
20161128183000,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161128184500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20161128190000,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161128191500,261.600006,103.809526,67,54.299999,73.099998,68.0,65.300003
20161128193000,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161128194500,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161128200000,254.399994,100.952379,67,54.299999,73.0,68.0,65.300003
20161128201500,258.0,102.380952,67,54.299999,73.099998,68.0,65.300003
20161128203000,258.0,102.380952,67,55.5,73.099998,68.0,65.300003
20161128204500,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161128210000,258.0,102.380952,67,54.700001,73.099998,68.0,65.300003
20161128211500,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161128213000,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161128214500,258.0,102.380952,67,54.700001,73.099998,68.0,65.300003
20161128220000,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161128221500,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161128223000,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161128224500,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161128230000,254.399994,100.952379,67,54.700001,73.199997,68.0,65.300003
20161128231500,254.399994,100.952379,67,54.700001,73.199997,68.0,65.300003
20161128233000,258.0,102.380952,67,54.700001,73.199997,68.0,65.300003
20161128234500,250.199997,99.285713,67,54.700001,73.199997,68.0,65.300003
20161129000000,247.199997,98.095237,67,54.700001,73.199997,68.0,65.300003
20161129001500,247.199997,98.095237,67,54.700001,73.300003,68.0,65.300003
20161129003000,243.0,96.428571,67,54.700001,73.300003,68.0,65.300003
20161129004500,243.0,96.428571,67,54.700001,73.400002,68.0,65.300003
20161129010000,247.199997,98.095237,67,54.700001,73.400002,68.0,65.300003
20161129011500,247.199997,98.095237,68,54.700001,73.5,68.0,65.300003
20161129013000,254.399994,100.952379,68,54.700001,73.599998,68.0,65.300003
20161129014500,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20161129020000,247.199997,98.095237,68,54.599998,73.599998,68.0,65.300003
20161129021500,250.199997,99.285713,68,54.599998,73.599998,68.0,65.300003
20161129023000,247.199997,98.095237,68,54.599998,73.599998,68.0,65.300003
20161129024500,247.199997,98.095237,68,54.599998,73.699997,68.0,65.300003
20161129030000,247.199997,98.095237,68,54.599998,73.699997,68.0,65.300003
20161129031500,247.199997,98.095237,68,54.599998,73.699997,68.0,65.300003
20161129033000,247.199997,98.095237,68,54.599998,73.699997,68.0,65.300003
20161129034500,250.199997,99.285713,68,54.599998,73.699997,68.0,65.300003
20161129040000,243.0,96.428571,68,54.599998,73.699997,68.0,65.300003
20161129041500,247.199997,98.095237,68,54.599998,73.699997,68.0,65.300003
20161129043000,247.199997,98.095237,68,54.599998,73.599998,68.0,65.300003
20161129044500,243.0,96.428571,68,54.599998,73.599998,68.0,65.300003
20161129050000,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20161129051500,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20161129053000,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20161129054500,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20161129060000,250.199997,99.285713,68,53.900002,73.5,68.0,65.300003
20161129061500,250.199997,99.285713,68,53.900002,73.5,68.0,65.300003
20161129063000,250.199997,99.285713,68,53.900002,73.5,68.0,65.300003
20161129064500,250.199997,99.285713,68,53.900002,73.5,68.0,65.300003
20161129070000,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20161129071500,247.199997,98.095237,68,53.900002,73.5,68.0,65.300003
20161129073000,247.199997,98.095237,68,53.900002,73.5,68.0,65.300003
20161129074500,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20161129080000,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20161129081500,243.0,96.428571,68,53.900002,73.5,68.0,65.300003
20161129083000,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20161129084500,243.0,96.428571,68,53.900002,73.5,68.0,65.300003
20161129090000,250.199997,99.285713,68,55.099998,73.599998,68.0,65.300003
20161129091500,243.0,96.428571,68,54.299999,73.599998,68.0,65.300003
20161129093000,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20161129094500,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20161129100000,247.199997,98.095237,69,54.299999,73.699997,68.0,65.300003
20161129101500,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20161129103000,258.0,102.380952,68,54.299999,73.599998,68.0,65.300003
20161129104500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161129110000,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161129111500,261.600006,103.809526,68,54.299999,73.400002,68.0,65.300003
20161129113000,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20161129114500,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20161129120000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161129121500,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161129123000,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161129124500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161129130000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161129131500,261.600006,103.809526,68,54.299999,73.300003,68.0,65.300003
20161129133000,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161129134500,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20161129140000,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161129141500,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161129143000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161129144500,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161129150000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161129151500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161129153000,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161129154500,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161129160000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161129161500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161129163000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161129164500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161129170000,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20161129171500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161129173000,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20161129174500,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20161129180000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161129181500,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20161129183000,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161129184500,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20161129190000,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20161129191500,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20161129193000,247.199997,98.095237,68,54.299999,73.5,68.0,65.300003
20161129194500,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20161129200000,250.199997,99.285713,58,54.299999,73.699997,68.0,65.300003
20161129201500,250.199997,99.285713,58,54.299999,73.599998,68.0,65.300003
20161129203000,250.199997,99.285713,58,54.299999,73.599998,68.0,65.300003
20161129204500,247.199997,98.095237,58,54.299999,73.599998,68.0,65.300003
20161129210000,247.199997,98.095237,58,54.299999,73.599998,68.0,65.300003
20161129211500,247.199997,98.095237,58,54.299999,73.599998,68.0,65.300003
20161129213000,250.199997,99.285713,58,54.299999,73.599998,68.0,65.300003
20161129214500,247.199997,98.095237,58,54.299999,73.599998,68.0,65.300003
20161129220000,250.199997,99.285713,58,54.299999,73.599998,68.0,65.300003
20161129221500,247.199997,98.095237,58,54.299999,73.599998,68.0,65.300003
20161129223000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161129224500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161129230000,247.199997,98.095237,59,54.299999,73.599998,68.0,65.300003
20161129231500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161129233000,250.199997,99.285713,59,54.299999,73.5,68.0,65.300003
20161129234500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161130000000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161130001500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161130003000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161130004500,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161130010000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161130011500,243.0,96.428571,59,54.299999,73.599998,68.0,65.300003
20161130013000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161130014500,247.199997,98.095237,59,54.299999,73.599998,68.0,65.300003
20161130020000,250.199997,99.285713,59,54.299999,73.599998,68.0,65.300003
20161130021500,243.0,96.428571,3,54.299999,73.599998,68.0,65.300003
20161130023000,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161130024500,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20161130030000,247.199997,98.095237,69,54.299999,73.699997,68.0,65.300003
20161130031500,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20161130033000,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161130034500,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20161130040000,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20161130041500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20161130043000,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161130044500,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161130050000,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20161130051500,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20161130053000,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20161130054500,247.199997,98.095237,69,54.299999,73.599998,68.0,65.300003
20161130060000,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161130061500,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161130063000,254.399994,100.952379,69,54.299999,73.699997,68.0,65.300003
20161130064500,254.399994,100.952379,69,54.299999,73.699997,68.0,65.300003
20161130070000,250.199997,99.285713,69,52.700001,73.5,68.0,65.300003
20161130071500,250.199997,99.285713,69,52.700001,73.400002,68.0,65.300003
20161130073000,254.399994,100.952379,69,54.299999,73.599998,68.0,65.300003
20161130074500,250.199997,99.285713,69,54.299999,73.599998,68.0,65.300003
20161130080000,254.399994,100.952379,69,51.900002,73.300003,68.0,65.300003
20161130081500,254.399994,100.952379,69,50.5,72.900002,68.0,65.300003
20161130083000,258.0,102.380952,69,50.5,72.699997,68.0,65.300003
20161130084500,258.0,102.380952,69,51.099998,72.599998,68.0,65.300003
20161130090000,258.0,102.380952,68,51.099998,72.5,68.0,65.300003
20161130091500,258.0,102.380952,67,51.099998,72.400002,68.0,65.300003
20161130093000,254.399994,100.952379,66,52.599998,72.400002,68.0,65.300003
20161130094500,254.399994,100.952379,66,52.599998,72.699997,68.0,65.300003
20161130100000,258.0,102.380952,66,51.799999,72.599998,68.0,65.300003
20161130101500,254.399994,100.952379,66,51.799999,72.5,68.0,65.300003
20161130103000,254.399994,100.952379,66,52.599998,72.599998,68.0,65.300003
20161130104500,254.399994,100.952379,66,51.900002,72.599998,68.0,65.300003
20161130110000,250.199997,99.285713,66,51.900002,72.599998,68.0,65.300003
20161130111500,254.399994,100.952379,66,51.900002,72.400002,68.0,65.300003
20161130113000,250.199997,99.285713,66,51.099998,72.400002,68.0,65.300003
20161130114500,254.399994,100.952379,66,51.099998,72.300003,68.0,65.300003
20161130120000,258.0,102.380952,66,52.200001,72.400002,68.0,65.300003
20161130121500,258.0,102.380952,66,51.099998,72.300003,68.0,65.300003
20161130123000,258.0,102.380952,66,51.099998,72.199997,68.0,65.300003
20161130124500,254.399994,100.952379,66,51.099998,72.199997,68.0,65.300003
20161130130000,258.0,102.380952,66,50.299999,72.0,68.0,65.300003
20161130131500,254.399994,100.952379,66,50.299999,71.900002,68.0,65.300003
20161130133000,258.0,102.380952,66,51.5,72.0,68.0,65.300003
20161130134500,254.399994,100.952379,66,49.900002,71.800003,68.0,65.300003
20161130140000,254.399994,100.952379,66,49.900002,71.699997,68.0,65.300003
20161130141500,258.0,102.380952,66,49.099998,71.599998,68.0,65.300003
20161130143000,261.600006,103.809526,66,49.099998,71.300003,68.0,65.300003
20161130144500,254.399994,100.952379,66,49.099998,71.199997,68.0,65.300003
20161130150000,261.600006,103.809526,66,49.099998,71.300003,68.0,65.300003
20161130151500,258.0,102.380952,66,50.599998,71.199997,68.0,65.300003
20161130153000,258.0,102.380952,66,48.700001,71.300003,68.0,65.300003
20161130154500,258.0,102.380952,66,48.700001,71.0,68.0,65.300003
20161130160000,258.0,102.380952,66,49.400002,71.0,68.0,65.300003
20161130161500,254.399994,100.952379,66,48.299999,71.0,68.0,65.300003
20161130163000,258.0,102.380952,66,48.299999,70.900002,68.0,65.300003
20161130164500,258.0,102.380952,66,48.299999,70.900002,68.0,65.300003
20161130170000,254.399994,100.952379,66,49.0,70.800003,68.0,65.300003
20161130171500,258.0,102.380952,66,49.0,70.800003,68.0,65.300003
20161130173000,254.399994,100.952379,66,47.900002,70.599998,68.0,65.300003
20161130174500,254.399994,100.952379,66,49.099998,70.800003,68.0,65.300003
20161130180000,254.399994,100.952379,66,49.099998,70.699997,68.0,65.300003
20161130181500,250.199997,99.285713,66,49.099998,70.800003,68.0,65.300003
20161130183000,254.399994,100.952379,66,48.299999,70.599998,68.0,65.300003
20161130184500,254.399994,100.952379,66,48.299999,70.599998,68.0,65.300003
20161130190000,250.199997,99.285713,66,48.299999,70.599998,68.0,65.300003
20161130191500,254.399994,100.952379,66,48.299999,70.599998,68.0,65.300003
20161130193000,250.199997,99.285713,65,48.299999,70.5,68.0,65.300003
20161130194500,250.199997,99.285713,65,48.299999,70.5,68.0,65.300003
20161130200000,247.199997,98.095237,65,48.299999,70.5,68.0,65.300003
20161130201500,250.199997,99.285713,65,48.299999,70.400002,68.0,65.300003
20161130203000,250.199997,99.285713,65,47.799999,70.300003,68.0,65.300003
20161130204500,250.199997,99.285713,65,48.599998,70.400002,68.0,65.300003
20161130210000,250.199997,99.285713,65,47.200001,70.300003,68.0,65.300003
20161130211500,250.199997,99.285713,65,48.200001,70.199997,68.0,65.300003
20161130213000,250.199997,99.285713,65,47.599998,70.300003,68.0,65.300003
20161130214500,250.199997,99.285713,65,47.599998,70.099998,68.0,65.300003
20161130220000,250.199997,99.285713,65,47.599998,70.099998,68.0,65.300003
20161130221500,250.199997,99.285713,65,47.599998,69.900002,68.0,65.300003
20161130223000,250.199997,99.285713,65,47.599998,70.099998,68.0,65.300003
20161130224500,254.399994,100.952379,65,47.099998,70.0,68.0,65.300003
20161130230000,250.199997,99.285713,65,47.099998,70.0,68.0,65.300003
20161130231500,250.199997,99.285713,65,47.900002,70.0,68.0,65.300003
20161130233000,243.0,96.428571,65,47.900002,70.0,68.0,65.300003
20161130234500,247.199997,98.095237,65,47.900002,70.099998,68.0,65.300003
20161201000000,247.199997,98.095237,65,47.900002,70.0,68.0,65.300003
20161201001500,250.199997,99.285713,65,47.900002,70.0,68.0,65.300003
20161201003000,247.199997,98.095237,65,47.200001,70.0,68.0,65.300003
20161201004500,243.0,96.428571,65,47.200001,70.0,68.0,65.300003
20161201010000,247.199997,98.095237,65,47.200001,70.0,68.0,65.300003
20161201011500,247.199997,98.095237,65,47.200001,69.900002,68.0,65.300003
20161201013000,247.199997,98.095237,65,47.200001,69.900002,68.0,65.300003
20161201014500,247.199997,98.095237,65,47.200001,69.900002,68.0,65.300003
20161201020000,247.199997,98.095237,65,47.200001,69.900002,68.0,65.300003
20161201021500,247.199997,98.095237,65,47.200001,69.800003,68.0,65.300003
20161201023000,250.199997,99.285713,65,47.200001,69.800003,68.0,65.300003
20161201024500,250.199997,99.285713,65,47.200001,69.800003,68.0,65.300003
20161201030000,247.199997,98.095237,65,47.200001,69.800003,68.0,65.300003
20161201031500,250.199997,99.285713,65,46.5,69.699997,68.0,65.300003
20161201033000,250.199997,99.285713,65,46.5,69.599998,68.0,65.300003
20161201034500,247.199997,98.095237,65,46.5,69.599998,68.0,65.300003
20161201040000,250.199997,99.285713,65,46.5,69.599998,68.0,65.300003
20161201041500,254.399994,100.952379,65,46.5,69.599998,68.0,65.300003
20161201043000,250.199997,99.285713,65,46.5,69.5,68.0,65.300003
20161201044500,250.199997,99.285713,65,46.5,69.400002,68.0,65.300003
20161201050000,250.199997,99.285713,65,46.5,69.400002,68.0,65.300003
20161201051500,250.199997,99.285713,65,46.5,69.400002,68.0,65.300003
20161201053000,250.199997,99.285713,65,46.5,69.400002,68.0,65.300003
20161201054500,250.199997,99.285713,65,46.5,69.300003,68.0,65.300003
20161201060000,250.199997,99.285713,65,46.5,69.300003,68.0,65.300003
20161201061500,250.199997,99.285713,65,46.5,69.300003,68.0,65.300003
20161201063000,250.199997,99.285713,65,46.5,69.199997,68.0,65.300003
20161201064500,254.399994,100.952379,65,46.5,69.199997,68.0,65.300003
20161201070000,250.199997,99.285713,65,46.5,69.099998,68.0,65.300003
20161201071500,250.199997,99.285713,65,46.5,68.900002,68.0,65.300003
20161201073000,250.199997,99.285713,65,46.0,68.900002,68.0,65.300003
20161201074500,250.199997,99.285713,65,46.0,68.900002,68.0,65.300003
20161201080000,247.199997,98.095237,65,46.0,68.699997,68.0,65.300003
20161201081500,250.199997,99.285713,65,46.700001,68.800003,68.0,65.300003
20161201083000,250.199997,99.285713,65,46.700001,68.800003,68.0,65.300003
20161201084500,247.199997,98.095237,65,46.700001,68.800003,68.0,65.300003
20161201090000,247.199997,98.095237,65,47.5,68.900002,68.0,65.300003
20161201091500,250.199997,99.285713,65,47.5,69.0,68.0,65.300003
20161201093000,247.199997,98.095237,65,48.599998,69.099998,68.0,65.300003
20161201094500,250.199997,99.285713,65,47.599998,69.199997,68.0,65.300003
20161201100000,247.199997,98.095237,65,48.200001,69.199997,68.0,65.300003
20161201101500,247.199997,98.095237,65,47.200001,69.199997,68.0,65.300003
20161201103000,247.199997,98.095237,65,48.599998,69.300003,68.0,65.300003
20161201104500,243.0,96.428571,65,47.900002,69.300003,68.0,65.300003
20161201110000,243.0,96.428571,65,48.599998,69.300003,68.0,65.300003
20161201111500,247.199997,98.095237,65,47.900002,69.400002,68.0,65.300003
20161201113000,243.0,96.428571,65,48.599998,69.599998,68.0,65.300003
20161201114500,243.0,96.428571,65,48.599998,69.599998,68.0,65.300003
20161201120000,247.199997,98.095237,65,48.599998,69.599998,68.0,65.300003
20161201121500,247.199997,98.095237,65,49.099998,69.699997,68.0,65.300003
20161201123000,250.199997,99.285713,65,48.299999,69.699997,68.0,65.300003
20161201124500,247.199997,98.095237,65,48.299999,69.800003,68.0,65.300003
20161201130000,247.199997,98.095237,65,48.299999,69.699997,68.0,65.300003
20161201131500,247.199997,98.095237,65,48.299999,69.800003,68.0,65.300003
20161201133000,250.199997,99.285713,65,49.0,69.800003,68.0,65.300003
20161201134500,250.199997,99.285713,65,49.5,69.900002,68.0,65.300003
20161201140000,250.199997,99.285713,65,48.700001,69.900002,68.0,65.300003
20161201141500,247.199997,98.095237,65,48.700001,69.900002,68.0,65.300003
20161201143000,250.199997,99.285713,66,50.299999,70.099998,68.0,65.300003
20161201144500,250.199997,99.285713,66,48.299999,70.0,68.0,65.300003
20161201150000,247.199997,98.095237,66,49.400002,70.0,68.0,65.300003
20161201151500,250.199997,99.285713,66,48.700001,70.0,68.0,65.300003
20161201153000,250.199997,99.285713,66,49.400002,70.099998,68.0,65.300003
20161201154500,247.199997,98.095237,66,48.700001,70.0,68.0,65.300003
20161201160000,247.199997,98.095237,66,49.400002,70.199997,68.0,65.300003
20161201161500,250.199997,99.285713,66,49.400002,70.199997,68.0,65.300003
20161201163000,247.199997,98.095237,66,49.400002,70.199997,68.0,65.300003
20161201164500,250.199997,99.285713,66,49.400002,70.300003,68.0,65.300003
20161201170000,250.199997,99.285713,66,48.900002,70.199997,68.0,65.300003
20161201171500,247.199997,98.095237,66,49.400002,70.300003,68.0,65.300003
20161201173000,250.199997,99.285713,66,48.700001,70.400002,68.0,65.300003
20161201174500,247.199997,98.095237,66,48.700001,70.400002,68.0,65.300003
20161201180000,250.199997,99.285713,66,48.700001,70.400002,68.0,65.300003
20161201181500,243.0,96.428571,66,48.700001,70.300003,68.0,65.300003
20161201183000,247.199997,98.095237,66,48.700001,70.300003,68.0,65.300003
20161201184500,254.399994,100.952379,66,48.700001,70.400002,68.0,65.300003
20161201190000,254.399994,100.952379,66,48.700001,70.300003,68.0,65.300003
20161201191500,250.199997,99.285713,66,47.900002,70.300003,68.0,65.300003
20161201193000,250.199997,99.285713,66,48.599998,70.300003,68.0,65.300003
20161201194500,250.199997,99.285713,66,48.599998,70.400002,68.0,65.300003
20161201200000,254.399994,100.952379,66,47.599998,70.199997,68.0,65.300003
20161201201500,250.199997,99.285713,66,48.900002,70.199997,68.0,65.300003
20161201203000,250.199997,99.285713,66,47.900002,70.099998,68.0,65.300003
20161201204500,250.199997,99.285713,66,48.599998,70.099998,68.0,65.300003
20161201210000,254.399994,100.952379,66,47.700001,70.199997,68.0,65.300003
20161201211500,250.199997,99.285713,66,47.700001,70.0,68.0,65.300003
20161201213000,250.199997,99.285713,66,48.599998,70.099998,68.0,65.300003
20161201214500,250.199997,99.285713,66,47.200001,70.0,68.0,65.300003
20161201220000,250.199997,99.285713,66,48.200001,70.0,68.0,65.300003
20161201221500,250.199997,99.285713,66,48.200001,70.099998,68.0,65.300003
20161201223000,254.399994,100.952379,66,48.200001,70.0,68.0,65.300003
20161201224500,250.199997,99.285713,66,48.200001,70.099998,68.0,65.300003
20161201230000,254.399994,100.952379,66,48.200001,70.0,68.0,65.300003
20161201231500,250.199997,99.285713,66,47.599998,69.800003,68.0,65.300003
20161201233000,250.199997,99.285713,66,47.599998,69.800003,68.0,65.300003
20161201234500,250.199997,99.285713,66,47.599998,69.800003,68.0,65.300003
20161202000000,250.199997,99.285713,66,47.599998,69.800003,68.0,65.300003
20161202001500,254.399994,100.952379,66,47.599998,69.800003,68.0,65.300003
20161202003000,250.199997,99.285713,66,47.599998,69.699997,68.0,65.300003
20161202004500,250.199997,99.285713,66,47.599998,69.699997,68.0,65.300003
20161202010000,254.399994,100.952379,66,47.599998,69.699997,68.0,65.300003
20161202011500,250.199997,99.285713,66,47.599998,69.699997,68.0,65.300003
20161202013000,250.199997,99.285713,66,47.599998,69.699997,68.0,65.300003
20161202014500,254.399994,100.952379,66,47.599998,69.699997,68.0,65.300003
20161202020000,254.399994,100.952379,66,47.599998,69.699997,68.0,65.300003
20161202021500,254.399994,100.952379,66,47.599998,69.599998,68.0,65.300003
20161202023000,247.199997,98.095237,66,47.599998,69.599998,68.0,65.300003
20161202024500,254.399994,100.952379,66,47.599998,69.699997,68.0,65.300003
20161202030000,254.399994,100.952379,66,47.599998,69.699997,68.0,65.300003
20161202031500,254.399994,100.952379,66,47.599998,69.699997,68.0,65.300003
20161202033000,250.199997,99.285713,66,48.200001,69.800003,68.0,65.300003
20161202034500,250.199997,99.285713,66,48.200001,69.800003,68.0,65.300003
20161202040000,247.199997,98.095237,66,48.200001,69.800003,68.0,65.300003
20161202041500,250.199997,99.285713,66,48.200001,69.800003,68.0,65.300003
20161202043000,250.199997,99.285713,66,48.200001,69.800003,68.0,65.300003
20161202044500,250.199997,99.285713,66,48.200001,69.800003,68.0,65.300003
20161202050000,250.199997,99.285713,66,48.200001,69.800003,68.0,65.300003
20161202051500,247.199997,98.095237,66,48.200001,69.699997,68.0,65.300003
20161202053000,250.199997,99.285713,66,48.200001,69.800003,68.0,65.300003
20161202054500,250.199997,99.285713,66,48.200001,69.699997,68.0,65.300003
20161202060000,254.399994,100.952379,66,48.200001,69.699997,68.0,65.300003
20161202061500,250.199997,99.285713,66,48.200001,69.800003,68.0,65.300003
20161202063000,254.399994,100.952379,66,48.200001,69.699997,68.0,65.300003
20161202064500,254.399994,100.952379,66,48.200001,69.699997,68.0,65.300003
20161202070000,250.199997,99.285713,66,48.200001,69.599998,68.0,65.300003
20161202071500,254.399994,100.952379,66,48.200001,69.599998,68.0,65.300003
20161202073000,250.199997,99.285713,66,48.200001,69.599998,68.0,65.300003
20161202074500,250.199997,99.285713,66,48.200001,69.599998,68.0,65.300003
20161202080000,250.199997,99.285713,66,48.200001,69.599998,68.0,65.300003
20161202081500,254.399994,100.952379,66,48.200001,69.699997,68.0,65.300003
20161202083000,254.399994,100.952379,66,48.200001,69.699997,68.0,65.300003
20161202084500,250.199997,99.285713,66,48.200001,69.699997,68.0,65.300003
20161202090000,247.199997,98.095237,66,48.700001,69.800003,68.0,65.300003
20161202091500,250.199997,99.285713,66,48.700001,69.800003,68.0,65.300003
20161202093000,247.199997,98.095237,66,48.700001,70.0,68.0,65.300003
20161202094500,250.199997,99.285713,66,48.700001,70.0,68.0,65.300003
20161202100000,250.199997,99.285713,66,48.700001,70.0,68.0,65.300003
20161202101500,247.199997,98.095237,66,48.700001,70.199997,68.0,65.300003
20161202103000,247.199997,98.095237,66,48.700001,70.0,68.0,65.300003
20161202104500,250.199997,99.285713,66,48.700001,70.099998,68.0,65.300003
20161202110000,247.199997,98.095237,66,48.700001,70.0,68.0,65.300003
20161202111500,250.199997,99.285713,66,48.700001,70.199997,68.0,65.300003
20161202113000,250.199997,99.285713,66,48.700001,70.099998,68.0,65.300003
20161202114500,247.199997,98.095237,66,49.5,70.300003,68.0,65.300003
20161202120000,247.199997,98.095237,66,49.0,70.300003,68.0,65.300003
20161202121500,250.199997,99.285713,67,49.799999,70.5,68.0,65.300003
20161202123000,250.199997,99.285713,67,49.099998,70.400002,68.0,65.300003
20161202124500,250.199997,99.285713,67,49.799999,70.5,68.0,65.300003
20161202130000,250.199997,99.285713,67,49.299999,70.5,68.0,65.300003
20161202131500,247.199997,98.095237,67,49.299999,70.5,68.0,65.300003
20161202133000,247.199997,98.095237,67,50.700001,70.699997,68.0,65.300003
20161202134500,247.199997,98.095237,67,50.700001,70.800003,68.0,65.300003
20161202140000,250.199997,99.285713,67,49.799999,70.800003,68.0,65.300003
20161202141500,250.199997,99.285713,67,51.0,71.0,68.0,65.300003
20161202143000,254.399994,100.952379,67,49.099998,70.900002,68.0,65.300003
20161202144500,250.199997,99.285713,67,49.099998,70.800003,68.0,65.300003
20161202150000,258.0,102.380952,67,50.299999,70.900002,68.0,65.300003
20161202151500,250.199997,99.285713,67,49.5,70.900002,68.0,65.300003
20161202153000,254.399994,100.952379,67,50.200001,70.900002,68.0,65.300003
20161202154500,247.199997,98.095237,67,49.099998,70.900002,68.0,65.300003
20161202160000,250.199997,99.285713,67,50.400002,71.0,68.0,65.300003
20161202161500,243.0,96.428571,67,50.400002,71.0,68.0,65.300003
20161202163000,250.199997,99.285713,67,48.900002,71.0,68.0,65.300003
20161202164500,247.199997,98.095237,67,49.799999,71.0,68.0,65.300003
20161202170000,250.199997,99.285713,67,49.799999,71.0,68.0,65.300003
20161202171500,250.199997,99.285713,67,49.099998,71.0,68.0,65.300003
20161202173000,250.199997,99.285713,67,49.799999,71.0,68.0,65.300003
20161202174500,250.199997,99.285713,67,49.799999,71.0,68.0,65.300003
20161202180000,250.199997,99.285713,67,49.799999,71.0,68.0,65.300003
20161202181500,254.399994,100.952379,67,49.099998,71.0,68.0,65.300003
20161202183000,254.399994,100.952379,67,50.200001,71.099998,68.0,65.300003
20161202184500,250.199997,99.285713,67,50.200001,71.199997,68.0,65.300003
20161202190000,254.399994,100.952379,67,50.200001,71.099998,68.0,65.300003
20161202191500,250.199997,99.285713,67,49.5,71.199997,68.0,65.300003
20161202193000,247.199997,98.095237,67,50.200001,71.099998,68.0,65.300003
20161202194500,250.199997,99.285713,67,49.5,71.199997,68.0,65.300003
20161202200000,250.199997,99.285713,67,49.5,71.099998,68.0,65.300003
20161202201500,247.199997,98.095237,67,49.5,71.199997,68.0,65.300003
20161202203000,247.199997,98.095237,67,49.5,71.099998,68.0,65.300003
20161202204500,247.199997,98.095237,67,49.5,71.199997,68.0,65.300003
20161202210000,247.199997,98.095237,67,49.5,71.199997,68.0,65.300003
20161202211500,247.199997,98.095237,67,49.5,71.199997,68.0,65.300003
20161202213000,250.199997,99.285713,67,48.700001,71.099998,68.0,65.300003
20161202214500,250.199997,99.285713,67,48.700001,71.0,68.0,65.300003
20161202220000,250.199997,99.285713,67,48.700001,70.900002,68.0,65.300003
20161202221500,250.199997,99.285713,67,48.700001,70.900002,68.0,65.300003
20161202223000,247.199997,98.095237,67,48.700001,70.800003,68.0,65.300003
20161202224500,250.199997,99.285713,67,48.700001,70.800003,68.0,65.300003
20161202230000,254.399994,100.952379,67,48.700001,70.699997,68.0,65.300003
20161202231500,250.199997,99.285713,67,48.700001,70.800003,68.0,65.300003
20161202233000,250.199997,99.285713,67,48.700001,70.699997,68.0,65.300003
20161202234500,250.199997,99.285713,67,48.700001,70.800003,68.0,65.300003
20161203000000,250.199997,99.285713,67,49.400002,70.800003,68.0,65.300003
20161203001500,250.199997,99.285713,67,49.400002,70.800003,68.0,65.300003
20161203003000,254.399994,100.952379,67,49.400002,70.800003,68.0,65.300003
20161203004500,250.199997,99.285713,67,49.400002,70.800003,68.0,65.300003
20161203010000,250.199997,99.285713,67,49.400002,70.900002,68.0,65.300003
20161203011500,250.199997,99.285713,67,49.400002,70.900002,68.0,65.300003
20161203013000,250.199997,99.285713,67,49.400002,70.800003,68.0,65.300003
20161203014500,247.199997,98.095237,68,49.400002,70.800003,68.0,65.300003
20161203020000,250.199997,99.285713,68,48.700001,70.800003,68.0,65.300003
20161203021500,250.199997,99.285713,20,48.700001,70.900002,68.0,65.300003
20161203023000,250.199997,99.285713,68,49.5,71.300003,68.0,65.300003
20161203024500,254.399994,100.952379,67,49.5,71.099998,68.0,65.300003
20161203030000,254.399994,100.952379,67,49.5,71.199997,68.0,65.300003
20161203031500,254.399994,100.952379,67,49.5,71.0,68.0,65.300003
20161203033000,250.199997,99.285713,67,49.5,71.099998,68.0,65.300003
20161203034500,254.399994,100.952379,67,49.5,71.199997,68.0,65.300003
20161203040000,254.399994,100.952379,67,49.5,71.099998,68.0,65.300003
20161203041500,254.399994,100.952379,67,50.400002,71.199997,68.0,65.300003
20161203043000,250.199997,99.285713,67,49.5,71.199997,68.0,65.300003
20161203044500,254.399994,100.952379,67,50.200001,71.199997,68.0,65.300003
20161203050000,254.399994,100.952379,67,49.5,71.199997,68.0,65.300003
20161203051500,254.399994,100.952379,67,50.200001,71.300003,68.0,65.300003
20161203053000,254.399994,100.952379,67,50.200001,71.199997,68.0,65.300003
20161203054500,250.199997,99.285713,67,50.200001,71.199997,68.0,65.300003
20161203060000,254.399994,100.952379,67,50.200001,71.300003,68.0,65.300003
20161203061500,250.199997,99.285713,67,50.200001,71.300003,68.0,65.300003
20161203063000,250.199997,99.285713,67,50.200001,71.400002,68.0,65.300003
20161203064500,254.399994,100.952379,67,50.200001,71.300003,68.0,65.300003
20161203070000,250.199997,99.285713,67,50.200001,71.400002,68.0,65.300003
20161203071500,250.199997,99.285713,67,50.200001,71.400002,68.0,65.300003
20161203073000,247.199997,98.095237,67,51.0,71.5,68.0,65.300003
20161203074500,250.199997,99.285713,67,51.0,71.5,68.0,65.300003
20161203080000,247.199997,98.095237,67,50.299999,71.400002,68.0,65.300003
20161203081500,247.199997,98.095237,67,50.299999,71.400002,68.0,65.300003
20161203083000,247.199997,98.095237,67,51.0,71.599998,68.0,65.300003
20161203084500,247.199997,98.095237,67,50.299999,71.599998,68.0,65.300003
20161203090000,247.199997,98.095237,67,50.299999,71.599998,68.0,65.300003
20161203091500,247.199997,98.095237,67,51.0,71.599998,68.0,65.300003
20161203093000,247.199997,98.095237,67,50.299999,71.599998,68.0,65.300003
20161203094500,247.199997,98.095237,67,50.299999,71.599998,68.0,65.300003
20161203100000,247.199997,98.095237,67,51.0,71.599998,68.0,65.300003
20161203101500,247.199997,98.095237,67,51.0,71.599998,68.0,65.300003
20161203103000,247.199997,98.095237,67,50.299999,71.599998,68.0,65.300003
20161203104500,247.199997,98.095237,67,50.299999,71.599998,68.0,65.300003
20161203110000,243.0,96.428571,67,51.099998,71.599998,68.0,65.300003
20161203111500,250.199997,99.285713,67,50.299999,71.5,68.0,65.300003
20161203113000,254.399994,100.952379,67,50.299999,71.400002,68.0,65.300003
20161203114500,250.199997,99.285713,67,51.400002,71.599998,68.0,65.300003
20161203120000,250.199997,99.285713,67,50.700001,71.599998,68.0,65.300003
20161203121500,254.399994,100.952379,67,50.700001,71.400002,68.0,65.300003
20161203123000,250.199997,99.285713,67,50.700001,71.400002,68.0,65.300003
20161203124500,247.199997,98.095237,67,51.599998,71.599998,68.0,65.300003
20161203130000,250.199997,99.285713,67,51.599998,71.599998,68.0,65.300003
20161203131500,250.199997,99.285713,67,51.599998,71.599998,68.0,65.300003
20161203133000,254.399994,100.952379,67,51.599998,71.599998,68.0,65.300003
20161203134500,254.399994,100.952379,67,51.599998,71.699997,68.0,65.300003
20161203140000,250.199997,99.285713,67,51.599998,71.699997,68.0,65.300003
20161203141500,250.199997,99.285713,67,51.599998,71.699997,68.0,65.300003
20161203143000,250.199997,99.285713,67,51.599998,71.800003,68.0,65.300003
20161203144500,254.399994,100.952379,67,51.599998,71.699997,68.0,65.300003
20161203150000,250.199997,99.285713,67,51.599998,71.800003,68.0,65.300003
20161203151500,250.199997,99.285713,67,52.200001,71.900002,68.0,65.300003
20161203153000,250.199997,99.285713,67,52.200001,71.900002,68.0,65.300003
20161203154500,247.199997,98.095237,67,52.200001,71.900002,68.0,65.300003
20161203160000,254.399994,100.952379,67,52.200001,71.900002,68.0,65.300003
20161203161500,250.199997,99.285713,67,52.200001,71.900002,68.0,65.300003
20161203163000,247.199997,98.095237,68,52.200001,72.099998,68.0,65.300003
20161203164500,250.199997,99.285713,68,52.200001,72.099998,68.0,65.300003
20161203170000,250.199997,99.285713,68,52.200001,72.099998,68.0,65.300003
