PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203171500,247.199997,98.095237,68,52.200001,72.099998,68.0,65.300003
20161203173000,250.199997,99.285713,68,52.200001,72.199997,68.0,65.300003
20161203174500,247.199997,98.095237,68,52.200001,72.199997,68.0,65.300003
20161203180000,250.199997,99.285713,68,52.200001,72.199997,68.0,65.300003
20161203181500,254.399994,100.952379,68,52.200001,72.199997,68.0,65.300003
20161203183000,247.199997,98.095237,68,52.200001,72.199997,68.0,65.300003
20161203184500,250.199997,99.285713,68,52.200001,72.199997,68.0,65.300003
20161203190000,250.199997,99.285713,68,52.200001,72.300003,68.0,65.300003
20161203191500,254.399994,100.952379,68,52.200001,72.300003,68.0,65.300003
20161203193000,250.199997,99.285713,68,52.200001,72.300003,68.0,65.300003
20161203194500,250.199997,99.285713,68,52.200001,72.300003,68.0,65.300003
20161203200000,250.199997,99.285713,68,52.200001,72.300003,68.0,65.300003
20161203201500,250.199997,99.285713,68,52.200001,72.300003,68.0,65.300003
20161203203000,250.199997,99.285713,68,52.200001,72.300003,68.0,65.300003
20161203204500,254.399994,100.952379,68,52.200001,72.400002,68.0,65.300003
20161203210000,250.199997,99.285713,68,52.200001,72.400002,68.0,65.300003
20161203211500,250.199997,99.285713,68,52.200001,72.400002,68.0,65.300003
20161203213000,250.199997,99.285713,68,52.200001,72.5,68.0,65.300003
20161203214500,250.199997,99.285713,68,52.200001,72.400002,68.0,65.300003
20161203220000,250.199997,99.285713,68,52.200001,72.5,68.0,65.300003
20161203221500,254.399994,100.952379,68,52.200001,72.599998,68.0,65.300003
20161203223000,254.399994,100.952379,68,52.200001,72.599998,68.0,65.300003
20161203224500,247.199997,98.095237,68,52.200001,72.599998,68.0,65.300003
20161203230000,250.199997,99.285713,68,52.200001,72.699997,68.0,65.300003
20161203231500,250.199997,99.285713,68,52.200001,72.699997,68.0,65.300003
20161203233000,250.199997,99.285713,68,53.099998,72.699997,68.0,65.300003
20161203234500,250.199997,99.285713,68,53.099998,72.800003,68.0,65.300003
20161204000000,250.199997,99.285713,68,53.099998,72.800003,68.0,65.300003
20161204001500,250.199997,99.285713,68,53.099998,72.900002,68.0,65.300003
20161204003000,250.199997,99.285713,68,53.099998,72.900002,68.0,65.300003
20161204004500,247.199997,98.095237,68,53.099998,72.900002,68.0,65.300003
20161204010000,250.199997,99.285713,68,53.099998,73.099998,68.0,65.300003
20161204011500,250.199997,99.285713,68,53.099998,73.099998,68.0,65.300003
20161204013000,247.199997,98.095237,68,53.900002,73.199997,68.0,65.300003
20161204014500,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20161204020000,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20161204021500,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20161204023000,247.199997,98.095237,68,53.900002,73.5,68.0,65.300003
20161204024500,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20161204030000,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20161204031500,247.199997,98.095237,68,53.900002,73.699997,68.0,65.300003
20161204033000,250.199997,99.285713,68,53.900002,73.599998,68.0,65.300003
20161204034500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161204040000,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161204041500,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161204043000,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20161204044500,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20161204050000,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20161204051500,254.399994,100.952379,68,53.900002,73.800003,68.0,65.300003
20161204053000,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20161204054500,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20161204060000,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20161204061500,254.399994,100.952379,68,53.900002,73.800003,68.0,65.300003
20161204063000,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161204064500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161204070000,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161204071500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161204073000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161204074500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161204080000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161204081500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161204083000,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161204084500,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161204090000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161204091500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161204093000,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161204094500,254.399994,100.952379,68,53.900002,73.800003,68.0,65.300003
20161204100000,250.199997,99.285713,68,54.700001,73.800003,68.0,65.300003
20161204101500,254.399994,100.952379,68,54.700001,73.800003,68.0,65.300003
20161204103000,250.199997,99.285713,68,54.700001,73.800003,68.0,65.300003
20161204104500,250.199997,99.285713,68,54.700001,73.900002,68.0,65.300003
20161204110000,250.199997,99.285713,68,54.700001,73.900002,68.0,65.300003
20161204111500,250.199997,99.285713,68,54.700001,73.800003,68.0,65.300003
20161204113000,250.199997,99.285713,68,54.700001,73.800003,68.0,65.300003
20161204114500,250.199997,99.285713,68,53.5,73.800003,68.0,65.300003
20161204120000,254.399994,100.952379,68,54.700001,73.699997,68.0,65.300003
20161204121500,254.399994,100.952379,68,54.700001,73.800003,68.0,65.300003
20161204123000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161204124500,258.0,102.380952,68,52.700001,73.599998,68.0,65.300003
20161204130000,258.0,102.380952,68,54.299999,73.400002,68.0,65.300003
20161204131500,258.0,102.380952,68,54.299999,73.5,68.0,65.300003
20161204133000,258.0,102.380952,67,53.099998,73.400002,68.0,65.300003
20161204134500,258.0,102.380952,67,52.299999,73.199997,68.0,65.300003
20161204140000,258.0,102.380952,67,52.299999,73.099998,68.0,65.300003
20161204141500,258.0,102.380952,67,51.5,72.800003,68.0,65.300003
20161204143000,254.399994,100.952379,67,51.5,72.699997,68.0,65.300003
20161204144500,254.399994,100.952379,67,51.5,72.699997,68.0,65.300003
20161204150000,258.0,102.380952,67,51.5,72.599998,68.0,65.300003
20161204151500,254.399994,100.952379,67,51.5,72.5,68.0,65.300003
20161204153000,258.0,102.380952,67,51.5,72.5,68.0,65.300003
20161204154500,258.0,102.380952,67,52.299999,72.599998,68.0,65.300003
20161204160000,258.0,102.380952,67,52.299999,72.400002,68.0,65.300003
20161204161500,261.600006,103.809526,67,52.299999,72.400002,68.0,65.300003
20161204163000,258.0,102.380952,67,52.299999,72.400002,68.0,65.300003
20161204164500,254.399994,100.952379,67,52.299999,72.400002,68.0,65.300003
20161204170000,258.0,102.380952,67,53.099998,72.5,68.0,65.300003
20161204171500,258.0,102.380952,67,52.299999,72.5,68.0,65.300003
20161204173000,258.0,102.380952,67,52.299999,72.400002,68.0,65.300003
20161204174500,258.0,102.380952,67,52.299999,72.300003,68.0,65.300003
20161204180000,261.600006,103.809526,67,52.299999,72.400002,68.0,65.300003
20161204181500,254.399994,100.952379,66,52.299999,72.400002,68.0,65.300003
20161204183000,258.0,102.380952,66,51.099998,72.199997,68.0,65.300003
20161204184500,254.399994,100.952379,66,51.799999,72.199997,68.0,65.300003
20161204190000,254.399994,100.952379,66,51.799999,72.300003,68.0,65.300003
20161204191500,254.399994,100.952379,66,51.799999,72.199997,68.0,65.300003
20161204193000,254.399994,100.952379,66,51.799999,72.199997,68.0,65.300003
20161204194500,250.199997,99.285713,66,51.799999,72.199997,68.0,65.300003
20161204200000,254.399994,100.952379,66,52.599998,72.300003,68.0,65.300003
20161204201500,254.399994,100.952379,66,51.900002,72.400002,68.0,65.300003
20161204203000,254.399994,100.952379,66,51.900002,72.199997,68.0,65.300003
20161204204500,254.399994,100.952379,66,51.900002,72.199997,68.0,65.300003
20161204210000,254.399994,100.952379,66,52.599998,72.300003,68.0,65.300003
20161204211500,258.0,102.380952,66,52.599998,72.400002,68.0,65.300003
20161204213000,254.399994,100.952379,66,51.900002,72.400002,68.0,65.300003
20161204214500,254.399994,100.952379,66,51.900002,72.400002,68.0,65.300003
20161204220000,250.199997,99.285713,66,53.0,72.400002,68.0,65.300003
20161204221500,250.199997,99.285713,66,53.0,72.599998,68.0,65.300003
20161204223000,254.399994,100.952379,66,52.299999,72.599998,68.0,65.300003
20161204224500,250.199997,99.285713,66,52.299999,72.5,68.0,65.300003
20161204230000,254.399994,100.952379,66,52.299999,72.599998,68.0,65.300003
20161204231500,250.199997,99.285713,66,52.299999,72.599998,68.0,65.300003
20161204233000,254.399994,100.952379,66,52.299999,72.599998,68.0,65.300003
20161204234500,250.199997,99.285713,66,53.099998,72.699997,68.0,65.300003
20161205000000,247.199997,98.095237,66,53.099998,72.800003,68.0,65.300003
20161205001500,250.199997,99.285713,66,52.0,72.699997,68.0,65.300003
20161205003000,247.199997,98.095237,66,52.0,72.699997,68.0,65.300003
20161205004500,250.199997,99.285713,66,52.0,72.699997,68.0,65.300003
20161205010000,247.199997,98.095237,66,52.0,72.699997,68.0,65.300003
20161205011500,250.199997,99.285713,66,52.0,72.699997,68.0,65.300003
20161205013000,247.199997,98.095237,66,53.099998,72.900002,68.0,65.300003
20161205014500,247.199997,98.095237,66,52.299999,72.900002,68.0,65.300003
20161205020000,247.199997,98.095237,66,51.299999,72.800003,68.0,65.300003
20161205021500,247.199997,98.095237,66,51.299999,72.699997,68.0,65.300003
20161205023000,247.199997,98.095237,66,52.099998,72.699997,68.0,65.300003
20161205024500,250.199997,99.285713,66,51.5,72.699997,68.0,65.300003
20161205030000,250.199997,99.285713,66,51.5,72.599998,68.0,65.300003
20161205031500,250.199997,99.285713,66,51.5,72.599998,68.0,65.300003
20161205033000,250.199997,99.285713,66,52.200001,72.699997,68.0,65.300003
20161205034500,250.199997,99.285713,66,51.5,72.699997,68.0,65.300003
20161205040000,250.199997,99.285713,66,51.5,72.599998,68.0,65.300003
20161205041500,247.199997,98.095237,66,51.5,72.599998,68.0,65.300003
20161205043000,250.199997,99.285713,66,52.200001,72.699997,68.0,65.300003
20161205044500,254.399994,100.952379,66,52.200001,72.699997,68.0,65.300003
20161205050000,250.199997,99.285713,66,51.5,72.599998,68.0,65.300003
20161205051500,247.199997,98.095237,66,51.5,72.599998,68.0,65.300003
20161205053000,250.199997,99.285713,66,52.200001,72.599998,68.0,65.300003
20161205054500,247.199997,98.095237,66,52.200001,72.699997,68.0,65.300003
20161205060000,250.199997,99.285713,66,51.5,72.599998,68.0,65.300003
20161205061500,250.199997,99.285713,66,51.5,72.599998,68.0,65.300003
20161205063000,254.399994,100.952379,66,51.5,72.5,68.0,65.300003
20161205064500,247.199997,98.095237,66,51.5,72.400002,68.0,65.300003
20161205070000,250.199997,99.285713,66,51.5,72.400002,68.0,65.300003
20161205071500,250.199997,99.285713,66,51.5,72.400002,68.0,65.300003
20161205073000,254.399994,100.952379,67,52.200001,72.5,68.0,65.300003
20161205074500,254.399994,100.952379,67,52.200001,72.5,68.0,65.300003
20161205080000,250.199997,99.285713,67,52.200001,72.400002,68.0,65.300003
20161205081500,258.0,102.380952,67,52.200001,72.400002,68.0,65.300003
20161205083000,254.399994,100.952379,67,52.200001,72.400002,68.0,65.300003
20161205084500,254.399994,100.952379,67,52.200001,72.300003,68.0,65.300003
20161205090000,254.399994,100.952379,67,52.200001,72.300003,68.0,65.300003
20161205091500,254.399994,100.952379,67,52.200001,72.400002,68.0,65.300003
20161205093000,258.0,102.380952,67,52.200001,72.400002,68.0,65.300003
20161205094500,250.199997,99.285713,68,52.200001,72.400002,68.0,65.300003
20161205100000,250.199997,99.285713,68,51.5,72.300003,68.0,65.300003
20161205101500,254.399994,100.952379,68,51.5,72.199997,68.0,65.300003
20161205103000,261.600006,103.809526,67,52.200001,72.300003,68.0,65.300003
20161205104500,254.399994,100.952379,67,52.200001,72.199997,68.0,65.300003
20161205110000,254.399994,100.952379,67,51.5,72.099998,68.0,65.300003
20161205111500,250.199997,99.285713,67,52.299999,72.199997,68.0,65.300003
20161205113000,254.399994,100.952379,67,52.299999,72.300003,68.0,65.300003
20161205114500,258.0,102.380952,67,52.299999,72.300003,68.0,65.300003
20161205120000,258.0,102.380952,67,51.700001,72.199997,68.0,65.300003
20161205121500,258.0,102.380952,67,51.700001,72.199997,68.0,65.300003
20161205123000,258.0,102.380952,67,51.700001,72.199997,68.0,65.300003
20161205124500,254.399994,100.952379,67,51.700001,72.199997,68.0,65.300003
20161205130000,254.399994,100.952379,67,51.700001,72.199997,68.0,65.300003
20161205131500,250.199997,99.285713,67,53.099998,72.199997,68.0,65.300003
20161205133000,247.199997,98.095237,67,53.099998,72.400002,68.0,65.300003
20161205134500,250.199997,99.285713,67,52.299999,72.400002,68.0,65.300003
20161205140000,250.199997,99.285713,67,52.299999,72.300003,68.0,65.300003
20161205141500,250.199997,99.285713,67,52.299999,72.400002,68.0,65.300003
20161205143000,250.199997,99.285713,67,53.099998,72.400002,68.0,65.300003
20161205144500,250.199997,99.285713,67,53.099998,72.5,68.0,65.300003
20161205150000,250.199997,99.285713,67,53.099998,72.5,68.0,65.300003
20161205151500,254.399994,100.952379,67,53.099998,72.400002,68.0,65.300003
20161205153000,250.199997,99.285713,67,53.099998,72.5,68.0,65.300003
20161205154500,258.0,102.380952,67,53.099998,72.5,68.0,65.300003
20161205160000,250.199997,99.285713,67,53.099998,72.5,68.0,65.300003
20161205161500,250.199997,99.285713,67,53.099998,72.5,68.0,65.300003
20161205163000,250.199997,99.285713,67,53.099998,72.599998,68.0,65.300003
20161205164500,254.399994,100.952379,67,53.099998,72.599998,68.0,65.300003
20161205170000,247.199997,98.095237,67,53.099998,72.699997,68.0,65.300003
20161205171500,247.199997,98.095237,67,53.099998,72.699997,68.0,65.300003
20161205173000,250.199997,99.285713,67,53.099998,72.800003,68.0,65.300003
20161205174500,243.0,96.428571,67,53.099998,72.900002,68.0,65.300003
20161205180000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20161205181500,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20161205183000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20161205184500,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20161205190000,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20161205191500,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20161205193000,247.199997,98.095237,67,53.099998,72.900002,68.0,65.300003
20161205194500,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20161205200000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20161205201500,250.199997,99.285713,67,53.099998,73.0,68.0,65.300003
20161205203000,254.399994,100.952379,67,53.099998,73.0,68.0,65.300003
20161205204500,247.199997,98.095237,67,53.099998,73.0,68.0,65.300003
20161205210000,254.399994,100.952379,67,53.099998,73.0,68.0,65.300003
20161205211500,250.199997,99.285713,67,53.900002,73.099998,68.0,65.300003
20161205213000,247.199997,98.095237,67,53.900002,73.099998,68.0,65.300003
20161205214500,250.199997,99.285713,67,53.900002,73.199997,68.0,65.300003
20161205220000,250.199997,99.285713,67,53.900002,73.300003,68.0,65.300003
20161205221500,247.199997,98.095237,67,53.900002,73.400002,68.0,65.300003
20161205223000,250.199997,99.285713,67,54.799999,73.599998,68.0,65.300003
20161205224500,247.199997,98.095237,67,54.799999,73.699997,68.0,65.300003
20161205230000,247.199997,98.095237,67,54.799999,73.699997,68.0,65.300003
20161205231500,250.199997,99.285713,67,52.299999,73.599998,68.0,65.300003
20161205233000,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161205234500,254.399994,100.952379,67,52.700001,73.5,68.0,65.300003
20161206000000,254.399994,100.952379,67,51.900002,73.300003,68.0,65.300003
20161206001500,258.0,102.380952,67,51.900002,73.199997,68.0,65.300003
20161206003000,254.399994,100.952379,67,51.099998,72.900002,68.0,65.300003
20161206004500,254.399994,100.952379,67,51.099998,72.800003,68.0,65.300003
20161206010000,254.399994,100.952379,67,51.099998,72.699997,68.0,65.300003
20161206011500,258.0,102.380952,67,51.099998,72.699997,68.0,65.300003
20161206013000,258.0,102.380952,67,51.099998,72.599998,68.0,65.300003
20161206014500,254.399994,100.952379,67,51.799999,72.599998,68.0,65.300003
20161206020000,258.0,102.380952,67,51.799999,72.599998,68.0,65.300003
20161206021500,258.0,102.380952,67,50.700001,72.599998,68.0,65.300003
20161206023000,258.0,102.380952,67,50.700001,72.400002,68.0,65.300003
20161206024500,258.0,102.380952,67,50.700001,72.400002,68.0,65.300003
20161206030000,258.0,102.380952,67,51.400002,72.5,68.0,65.300003
20161206031500,258.0,102.380952,67,51.400002,72.400002,68.0,65.300003
20161206033000,258.0,102.380952,67,50.700001,72.400002,68.0,65.300003
20161206034500,254.399994,100.952379,67,49.900002,72.199997,68.0,65.300003
20161206040000,258.0,102.380952,67,49.900002,72.199997,68.0,65.300003
20161206041500,258.0,102.380952,67,49.900002,72.099998,68.0,65.300003
20161206043000,254.399994,100.952379,67,51.0,72.099998,68.0,65.300003
20161206044500,258.0,102.380952,67,50.299999,72.099998,68.0,65.300003
20161206050000,258.0,102.380952,67,50.299999,72.0,68.0,65.300003
20161206051500,258.0,102.380952,67,50.299999,72.099998,68.0,65.300003
20161206053000,258.0,102.380952,67,49.5,72.099998,68.0,65.300003
20161206054500,258.0,102.380952,67,51.400002,72.099998,68.0,65.300003
20161206060000,254.399994,100.952379,67,50.299999,72.099998,68.0,65.300003
20161206061500,258.0,102.380952,67,51.0,72.0,68.0,65.300003
20161206063000,261.600006,103.809526,68,51.0,72.099998,68.0,65.300003
20161206064500,258.0,102.380952,67,51.599998,72.099998,68.0,65.300003
20161206070000,258.0,102.380952,67,51.599998,72.099998,68.0,65.300003
20161206071500,258.0,102.380952,67,51.599998,72.199997,68.0,65.300003
20161206073000,258.0,102.380952,67,51.599998,72.199997,68.0,65.300003
20161206074500,247.199997,98.095237,67,51.599998,72.199997,68.0,65.300003
20161206080000,258.0,102.380952,67,51.599998,72.300003,68.0,65.300003
20161206081500,261.600006,103.809526,67,50.700001,72.199997,68.0,65.300003
20161206083000,254.399994,100.952379,67,51.799999,72.199997,68.0,65.300003
20161206084500,258.0,102.380952,66,51.099998,72.199997,68.0,65.300003
20161206090000,258.0,102.380952,66,51.099998,72.199997,68.0,65.300003
20161206091500,258.0,102.380952,66,52.200001,72.300003,68.0,65.300003
20161206093000,258.0,102.380952,66,51.5,72.300003,68.0,65.300003
20161206094500,258.0,102.380952,66,51.5,72.300003,68.0,65.300003
20161206100000,254.399994,100.952379,66,52.599998,72.5,68.0,65.300003
20161206101500,254.399994,100.952379,66,51.900002,72.400002,68.0,65.300003
20161206103000,258.0,102.380952,66,51.900002,72.5,68.0,65.300003
20161206104500,258.0,102.380952,66,52.700001,72.599998,68.0,65.300003
20161206110000,258.0,102.380952,66,52.700001,72.699997,68.0,65.300003
20161206111500,258.0,102.380952,66,52.700001,72.699997,68.0,65.300003
20161206113000,254.399994,100.952379,66,52.700001,72.800003,68.0,65.300003
20161206114500,254.399994,100.952379,66,52.700001,72.699997,68.0,65.300003
20161206120000,254.399994,100.952379,66,52.700001,72.800003,68.0,65.300003
20161206121500,254.399994,100.952379,66,52.700001,72.800003,68.0,65.300003
20161206123000,250.199997,99.285713,66,52.700001,72.900002,68.0,65.300003
20161206124500,250.199997,99.285713,66,53.5,73.099998,68.0,65.300003
20161206130000,250.199997,99.285713,66,53.5,73.099998,68.0,65.300003
20161206131500,254.399994,100.952379,66,52.700001,73.099998,68.0,65.300003
20161206133000,250.199997,99.285713,66,52.700001,73.199997,68.0,65.300003
20161206134500,247.199997,98.095237,66,52.700001,73.199997,68.0,65.300003
20161206140000,250.199997,99.285713,67,52.700001,73.199997,68.0,65.300003
20161206141500,247.199997,98.095237,67,53.5,73.400002,68.0,65.300003
20161206143000,250.199997,99.285713,67,52.700001,73.300003,68.0,65.300003
20161206144500,250.199997,99.285713,67,53.900002,73.5,68.0,65.300003
20161206150000,254.399994,100.952379,67,53.099998,73.5,68.0,65.300003
20161206151500,250.199997,99.285713,67,53.799999,73.5,68.0,65.300003
20161206153000,254.399994,100.952379,67,53.099998,73.599998,68.0,65.300003
20161206154500,250.199997,99.285713,67,53.099998,73.599998,68.0,65.300003
20161206160000,254.399994,100.952379,67,53.099998,73.699997,68.0,65.300003
20161206161500,254.399994,100.952379,67,53.099998,73.599998,68.0,65.300003
20161206163000,258.0,102.380952,67,53.099998,73.699997,68.0,65.300003
20161206164500,250.199997,99.285713,66,53.099998,73.699997,68.0,65.300003
20161206170000,254.399994,100.952379,66,53.099998,73.699997,68.0,65.300003
20161206171500,254.399994,100.952379,66,53.099998,73.599998,68.0,65.300003
20161206173000,258.0,102.380952,66,53.099998,73.599998,68.0,65.300003
20161206174500,254.399994,100.952379,66,53.099998,73.599998,68.0,65.300003
20161206180000,250.199997,99.285713,66,53.099998,73.599998,68.0,65.300003
20161206181500,254.399994,100.952379,66,53.099998,73.599998,68.0,65.300003
20161206183000,254.399994,100.952379,66,52.299999,73.400002,68.0,65.300003
20161206184500,250.199997,99.285713,66,52.299999,73.5,68.0,65.300003
20161206190000,250.199997,99.285713,66,53.099998,73.599998,68.0,65.300003
20161206191500,250.199997,99.285713,66,52.299999,73.599998,68.0,65.300003
20161206193000,250.199997,99.285713,66,52.299999,73.400002,68.0,65.300003
20161206194500,250.199997,99.285713,66,52.299999,73.5,68.0,65.300003
20161206200000,250.199997,99.285713,66,52.299999,73.400002,68.0,65.300003
20161206201500,250.199997,99.285713,66,52.299999,73.300003,68.0,65.300003
20161206203000,254.399994,100.952379,66,52.299999,73.400002,68.0,65.300003
20161206204500,250.199997,99.285713,66,51.5,73.300003,68.0,65.300003
20161206210000,250.199997,99.285713,66,52.200001,73.300003,68.0,65.300003
20161206211500,250.199997,99.285713,66,52.200001,73.300003,68.0,65.300003
20161206213000,250.199997,99.285713,66,52.200001,73.199997,68.0,65.300003
20161206214500,250.199997,99.285713,66,52.200001,73.400002,68.0,65.300003
20161206220000,254.399994,100.952379,66,51.5,73.199997,68.0,65.300003
20161206221500,247.199997,98.095237,66,52.200001,73.199997,68.0,65.300003
20161206223000,243.0,96.428571,66,52.200001,73.300003,68.0,65.300003
20161206224500,250.199997,99.285713,67,51.5,73.199997,68.0,65.300003
20161206230000,250.199997,99.285713,67,52.200001,73.300003,68.0,65.300003
20161206231500,247.199997,98.095237,67,52.200001,73.400002,68.0,65.300003
20161206233000,247.199997,98.095237,67,52.200001,73.400002,68.0,65.300003
20161206234500,250.199997,99.285713,67,52.200001,73.300003,68.0,65.300003
20161207000000,250.199997,99.285713,67,52.200001,73.400002,68.0,65.300003
20161207001500,247.199997,98.095237,67,52.200001,73.400002,68.0,65.300003
20161207003000,247.199997,98.095237,67,52.200001,73.400002,68.0,65.300003
20161207004500,250.199997,99.285713,67,52.200001,73.400002,68.0,65.300003
20161207010000,247.199997,98.095237,67,51.5,73.300003,68.0,65.300003
20161207011500,243.0,96.428571,3,51.5,73.199997,68.0,65.300003
20161207013000,247.199997,98.095237,68,52.299999,73.5,68.0,65.300003
20161207014500,247.199997,98.095237,68,52.299999,73.400002,68.0,65.300003
20161207020000,247.199997,98.095237,68,51.5,73.300003,68.0,65.300003
20161207021500,247.199997,98.095237,68,52.200001,73.300003,68.0,65.300003
20161207023000,247.199997,98.095237,68,52.200001,73.300003,68.0,65.300003
20161207024500,243.0,96.428571,68,51.5,73.199997,68.0,65.300003
20161207030000,247.199997,98.095237,68,51.5,73.199997,68.0,65.300003
20161207031500,250.199997,99.285713,68,52.599998,73.300003,68.0,65.300003
20161207033000,247.199997,98.095237,68,51.5,73.199997,68.0,65.300003
20161207034500,247.199997,98.095237,68,51.5,73.199997,68.0,65.300003
20161207040000,247.199997,98.095237,68,52.200001,73.300003,68.0,65.300003
20161207041500,247.199997,98.095237,68,52.200001,73.199997,68.0,65.300003
20161207043000,247.199997,98.095237,68,51.5,73.199997,68.0,65.300003
20161207044500,247.199997,98.095237,68,52.200001,73.199997,68.0,65.300003
20161207050000,250.199997,99.285713,69,52.200001,73.199997,68.0,65.300003
20161207051500,247.199997,98.095237,69,52.200001,73.199997,68.0,65.300003
20161207053000,247.199997,98.095237,69,52.200001,73.199997,68.0,65.300003
20161207054500,254.399994,100.952379,69,52.200001,73.199997,68.0,65.300003
20161207060000,250.199997,99.285713,69,52.200001,73.199997,68.0,65.300003
20161207061500,254.399994,100.952379,69,51.5,73.099998,68.0,65.300003
20161207063000,254.399994,100.952379,69,51.5,73.099998,68.0,65.300003
20161207064500,250.199997,99.285713,69,52.200001,73.099998,68.0,65.300003
20161207070000,250.199997,99.285713,69,52.200001,73.099998,68.0,65.300003
20161207071500,254.399994,100.952379,69,52.200001,73.099998,68.0,65.300003
20161207073000,254.399994,100.952379,69,53.099998,73.199997,68.0,65.300003
20161207074500,258.0,102.380952,69,53.099998,73.199997,68.0,65.300003
20161207080000,258.0,102.380952,68,52.299999,73.199997,68.0,65.300003
20161207081500,258.0,102.380952,68,52.299999,73.099998,68.0,65.300003
20161207083000,258.0,102.380952,68,52.299999,73.099998,68.0,65.300003
20161207084500,254.399994,100.952379,68,52.299999,73.099998,68.0,65.300003
20161207090000,258.0,102.380952,68,52.299999,73.099998,68.0,65.300003
20161207091500,258.0,102.380952,68,52.299999,73.199997,68.0,65.300003
20161207093000,258.0,102.380952,68,52.299999,73.099998,68.0,65.300003
20161207094500,250.199997,99.285713,68,53.099998,73.199997,68.0,65.300003
20161207100000,254.399994,100.952379,68,53.099998,73.199997,68.0,65.300003
20161207101500,254.399994,100.952379,68,53.099998,73.300003,68.0,65.300003
20161207103000,254.399994,100.952379,68,53.099998,73.400002,68.0,65.300003
20161207104500,254.399994,100.952379,68,53.099998,73.300003,68.0,65.300003
20161207110000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20161207111500,254.399994,100.952379,68,53.099998,73.400002,68.0,65.300003
20161207113000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20161207114500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20161207120000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20161207121500,254.399994,100.952379,68,53.5,73.699997,68.0,65.300003
20161207123000,254.399994,100.952379,68,53.5,73.599998,68.0,65.300003
20161207124500,254.399994,100.952379,68,53.5,73.699997,68.0,65.300003
20161207130000,254.399994,100.952379,68,53.5,73.599998,68.0,65.300003
20161207131500,254.399994,100.952379,68,53.5,73.699997,68.0,65.300003
20161207133000,250.199997,99.285713,68,55.099998,73.800003,68.0,65.300003
20161207134500,247.199997,98.095237,69,54.200001,73.900002,68.0,65.300003
20161207140000,250.199997,99.285713,69,54.200001,73.800003,68.0,65.300003
20161207141500,250.199997,99.285713,69,54.200001,73.800003,68.0,65.300003
20161207143000,250.199997,99.285713,69,54.200001,73.800003,68.0,65.300003
20161207144500,254.399994,100.952379,69,54.200001,73.800003,68.0,65.300003
20161207150000,254.399994,100.952379,69,54.200001,73.800003,68.0,65.300003
20161207151500,254.399994,100.952379,69,54.200001,73.800003,68.0,65.300003
20161207153000,254.399994,100.952379,69,54.200001,73.800003,68.0,65.300003
20161207154500,254.399994,100.952379,69,54.200001,73.800003,68.0,65.300003
20161207160000,258.0,102.380952,69,54.200001,73.800003,68.0,65.300003
20161207161500,258.0,102.380952,69,54.200001,73.800003,68.0,65.300003
20161207163000,258.0,102.380952,68,54.200001,73.800003,68.0,65.300003
20161207164500,261.600006,103.809526,68,54.200001,73.800003,68.0,65.300003
20161207170000,258.0,102.380952,68,54.200001,73.699997,68.0,65.300003
20161207171500,250.199997,99.285713,68,54.200001,73.699997,68.0,65.300003
20161207173000,254.399994,100.952379,68,54.200001,73.800003,68.0,65.300003
20161207174500,261.600006,103.809526,68,54.200001,73.699997,68.0,65.300003
20161207180000,258.0,102.380952,68,54.200001,73.800003,68.0,65.300003
20161207181500,254.399994,100.952379,68,54.200001,73.699997,68.0,65.300003
20161207183000,254.399994,100.952379,68,54.200001,73.699997,68.0,65.300003
20161207184500,258.0,102.380952,68,54.200001,73.699997,68.0,65.300003
20161207190000,258.0,102.380952,68,54.200001,73.800003,68.0,65.300003
20161207191500,258.0,102.380952,68,54.200001,73.800003,68.0,65.300003
20161207193000,254.399994,100.952379,68,53.5,73.699997,68.0,65.300003
20161207194500,258.0,102.380952,68,53.5,73.800003,68.0,65.300003
20161207200000,258.0,102.380952,68,53.5,73.800003,68.0,65.300003
20161207201500,258.0,102.380952,68,53.5,73.800003,68.0,65.300003
20161207203000,258.0,102.380952,68,53.5,73.699997,68.0,65.300003
20161207204500,254.399994,100.952379,68,53.5,73.699997,68.0,65.300003
20161207210000,258.0,102.380952,68,53.5,73.800003,68.0,65.300003
20161207211500,254.399994,100.952379,68,53.5,73.699997,68.0,65.300003
20161207213000,258.0,102.380952,68,53.5,73.599998,68.0,65.300003
20161207214500,258.0,102.380952,68,53.5,73.599998,68.0,65.300003
20161207220000,258.0,102.380952,68,53.5,73.599998,68.0,65.300003
20161207221500,254.399994,100.952379,68,53.5,73.699997,68.0,65.300003
20161207223000,258.0,102.380952,68,53.5,73.599998,68.0,65.300003
20161207224500,258.0,102.380952,68,53.5,73.5,68.0,65.300003
20161207230000,254.399994,100.952379,67,53.5,73.5,68.0,65.300003
20161207231500,258.0,102.380952,67,54.299999,73.699997,68.0,65.300003
20161207233000,258.0,102.380952,67,53.099998,73.599998,68.0,65.300003
20161207234500,258.0,102.380952,67,53.099998,73.599998,68.0,65.300003
20161208000000,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161208001500,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20161208003000,254.399994,100.952379,67,53.099998,73.599998,68.0,65.300003
20161208004500,258.0,102.380952,67,53.099998,73.599998,68.0,65.300003
20161208010000,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161208011500,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161208013000,258.0,102.380952,67,53.299999,73.599998,68.0,65.300003
20161208014500,258.0,102.380952,67,54.200001,73.599998,68.0,65.300003
20161208020000,258.0,102.380952,67,53.5,73.699997,68.0,65.300003
20161208021500,261.600006,103.809526,67,52.700001,73.599998,68.0,65.300003
20161208023000,250.199997,99.285713,66,52.700001,73.599998,68.0,65.300003
20161208024500,258.0,102.380952,66,53.900002,73.599998,68.0,65.300003
20161208030000,254.399994,100.952379,66,53.099998,73.599998,68.0,65.300003
20161208031500,254.399994,100.952379,66,53.099998,73.400002,68.0,65.300003
20161208033000,258.0,102.380952,66,53.099998,73.5,68.0,65.300003
20161208034500,261.600006,103.809526,66,53.099998,73.599998,68.0,65.300003
20161208040000,254.399994,100.952379,66,52.299999,73.400002,68.0,65.300003
20161208041500,254.399994,100.952379,66,53.099998,73.300003,68.0,65.300003
20161208043000,254.399994,100.952379,66,53.099998,73.400002,68.0,65.300003
20161208044500,258.0,102.380952,66,52.200001,73.199997,68.0,65.300003
20161208050000,258.0,102.380952,66,52.200001,73.199997,68.0,65.300003
20161208051500,258.0,102.380952,66,52.200001,73.199997,68.0,65.300003
20161208053000,254.399994,100.952379,66,52.200001,73.099998,68.0,65.300003
20161208054500,250.199997,99.285713,66,52.200001,73.0,68.0,65.300003
20161208060000,254.399994,100.952379,66,51.5,72.900002,68.0,65.300003
20161208061500,250.199997,99.285713,66,51.5,72.699997,68.0,65.300003
20161208063000,258.0,102.380952,66,51.5,72.900002,68.0,65.300003
20161208064500,254.399994,100.952379,66,51.5,72.699997,68.0,65.300003
20161208070000,258.0,102.380952,66,51.5,72.800003,68.0,65.300003
20161208071500,254.399994,100.952379,66,51.5,72.699997,68.0,65.300003
20161208073000,258.0,102.380952,66,51.5,72.699997,68.0,65.300003
20161208074500,254.399994,100.952379,66,51.5,72.699997,68.0,65.300003
20161208080000,258.0,102.380952,66,51.5,72.699997,68.0,65.300003
20161208081500,258.0,102.380952,66,51.5,72.699997,68.0,65.300003
20161208083000,254.399994,100.952379,66,51.5,72.599998,68.0,65.300003
20161208084500,254.399994,100.952379,66,51.5,72.599998,68.0,65.300003
20161208090000,258.0,102.380952,66,51.5,72.599998,68.0,65.300003
20161208091500,254.399994,100.952379,66,51.5,72.5,68.0,65.300003
20161208093000,254.399994,100.952379,66,51.5,72.400002,68.0,65.300003
20161208094500,258.0,102.380952,66,51.5,72.400002,68.0,65.300003
20161208100000,254.399994,100.952379,66,51.5,72.400002,68.0,65.300003
20161208111500,243.0,96.428571,12,52.799999,72.900002,68.0,65.300003
20161208113000,258.0,102.380952,16,49.900002,72.599998,68.0,65.300003
20161208114500,250.199997,99.285713,13,50.599998,72.400002,68.0,65.300003
20161208120000,258.0,102.380952,70,50.599998,72.599998,68.0,65.300003
20161208121500,258.0,102.380952,70,50.599998,72.400002,68.0,65.300003
20161208123000,258.0,102.380952,70,50.599998,72.300003,68.0,65.300003
20161208124500,258.0,102.380952,70,50.599998,72.199997,68.0,65.300003
20161208130000,254.399994,100.952379,70,50.599998,72.099998,68.0,65.300003
20161208131500,254.399994,100.952379,70,49.799999,71.900002,68.0,65.300003
20161208133000,254.399994,100.952379,70,49.799999,72.0,68.0,65.300003
20161208134500,258.0,102.380952,70,49.799999,71.900002,68.0,65.300003
20161208140000,261.600006,103.809526,68,49.799999,71.800003,68.0,65.300003
20161208141500,258.0,102.380952,68,49.799999,71.800003,68.0,65.300003
20161208143000,254.399994,100.952379,67,49.799999,71.699997,68.0,65.300003
20161208144500,254.399994,100.952379,67,49.799999,71.599998,68.0,65.300003
20161208150000,254.399994,100.952379,67,49.799999,71.599998,68.0,65.300003
20161208151500,250.199997,99.285713,67,49.799999,71.599998,68.0,65.300003
20161208153000,250.199997,99.285713,67,49.799999,71.599998,68.0,65.300003
20161208154500,254.399994,100.952379,67,49.799999,71.599998,68.0,65.300003
20161208160000,258.0,102.380952,67,49.799999,71.5,68.0,65.300003
20161208161500,254.399994,100.952379,67,49.799999,71.5,68.0,65.300003
20161208163000,258.0,102.380952,67,49.799999,71.5,68.0,65.300003
20161208164500,254.399994,100.952379,67,49.799999,71.400002,68.0,65.300003
20161208170000,254.399994,100.952379,67,49.799999,71.400002,68.0,65.300003
20161208171500,254.399994,100.952379,67,49.799999,71.400002,68.0,65.300003
20161208173000,254.399994,100.952379,67,50.299999,71.5,68.0,65.300003
20161208174500,258.0,102.380952,67,50.299999,71.400002,68.0,65.300003
20161208180000,250.199997,99.285713,67,50.299999,71.5,68.0,65.300003
20161208181500,250.199997,99.285713,67,50.299999,71.400002,68.0,65.300003
20161208183000,254.399994,100.952379,67,50.299999,71.400002,68.0,65.300003
20161208184500,250.199997,99.285713,67,50.299999,71.5,68.0,65.300003
20161208190000,254.399994,100.952379,67,50.299999,71.5,68.0,65.300003
20161208191500,254.399994,100.952379,67,50.299999,71.400002,68.0,65.300003
20161208193000,254.399994,100.952379,67,50.299999,71.400002,68.0,65.300003
20161208194500,254.399994,100.952379,67,50.299999,71.300003,68.0,65.300003
20161208200000,254.399994,100.952379,67,49.700001,71.199997,68.0,65.300003
20161208201500,258.0,102.380952,67,49.700001,71.099998,68.0,65.300003
20161208203000,258.0,102.380952,67,49.700001,71.099998,68.0,65.300003
20161208204500,250.199997,99.285713,67,49.700001,71.0,68.0,65.300003
20161208210000,254.399994,100.952379,67,49.700001,71.0,68.0,65.300003
20161208211500,254.399994,100.952379,67,49.700001,70.900002,68.0,65.300003
20161208213000,250.199997,99.285713,67,49.099998,70.900002,68.0,65.300003
20161208214500,250.199997,99.285713,67,49.099998,70.800003,68.0,65.300003
20161208220000,254.399994,100.952379,67,49.099998,70.800003,68.0,65.300003
20161208221500,254.399994,100.952379,67,49.099998,70.699997,68.0,65.300003
20161208223000,250.199997,99.285713,66,49.099998,70.599998,68.0,65.300003
20161208224500,254.399994,100.952379,66,49.099998,70.699997,68.0,65.300003
20161208230000,254.399994,100.952379,66,49.099998,70.699997,68.0,65.300003
20161208231500,247.199997,98.095237,66,49.099998,70.599998,68.0,65.300003
20161208233000,254.399994,100.952379,66,49.099998,70.599998,68.0,65.300003
20161208234500,250.199997,99.285713,66,49.099998,70.5,68.0,65.300003
20161209000000,250.199997,99.285713,66,49.099998,70.5,68.0,65.300003
20161209001500,250.199997,99.285713,66,49.099998,70.5,68.0,65.300003
20161209003000,250.199997,99.285713,66,48.299999,70.5,68.0,65.300003
20161209004500,250.199997,99.285713,66,48.299999,70.400002,68.0,65.300003
20161209010000,250.199997,99.285713,66,48.299999,70.400002,68.0,65.300003
20161209011500,247.199997,98.095237,66,48.299999,70.300003,68.0,65.300003
20161209013000,243.0,96.428571,66,48.299999,70.300003,68.0,65.300003
20161209014500,243.0,96.428571,66,48.299999,70.300003,68.0,65.300003
20161209020000,247.199997,98.095237,66,47.599998,70.199997,68.0,65.300003
20161209021500,250.199997,99.285713,66,47.599998,70.199997,68.0,65.300003
20161209023000,250.199997,99.285713,66,47.599998,70.199997,68.0,65.300003
20161209024500,250.199997,99.285713,66,47.599998,70.199997,68.0,65.300003
20161209030000,247.199997,98.095237,66,47.599998,70.0,68.0,65.300003
20161209031500,247.199997,98.095237,66,46.799999,70.0,68.0,65.300003
20161209033000,247.199997,98.095237,66,48.200001,70.0,68.0,65.300003
20161209034500,250.199997,99.285713,66,47.599998,70.0,68.0,65.300003
20161209040000,247.199997,98.095237,66,47.599998,70.0,68.0,65.300003
20161209041500,250.199997,99.285713,66,47.599998,69.900002,68.0,65.300003
20161209043000,254.399994,100.952379,66,46.799999,69.800003,68.0,65.300003
20161209044500,250.199997,99.285713,66,48.299999,70.0,68.0,65.300003
20161209050000,247.199997,98.095237,66,48.299999,70.0,68.0,65.300003
20161209051500,250.199997,99.285713,66,47.200001,69.800003,68.0,65.300003
20161209053000,254.399994,100.952379,66,47.200001,69.699997,68.0,65.300003
20161209054500,250.199997,99.285713,66,47.900002,69.699997,68.0,65.300003
20161209060000,254.399994,100.952379,66,47.900002,69.800003,68.0,65.300003
20161209061500,250.199997,99.285713,66,47.200001,69.599998,68.0,65.300003
20161209063000,254.399994,100.952379,66,46.400002,69.599998,68.0,65.300003
20161209064500,254.399994,100.952379,66,47.900002,69.599998,68.0,65.300003
20161209070000,254.399994,100.952379,66,47.200001,69.599998,68.0,65.300003
20161209071500,250.199997,99.285713,66,46.400002,69.400002,68.0,65.300003
20161209073000,254.399994,100.952379,66,47.0,69.400002,68.0,65.300003
20161209074500,250.199997,99.285713,66,47.0,69.400002,68.0,65.300003
20161209080000,250.199997,99.285713,66,46.400002,69.300003,68.0,65.300003
20161209081500,254.399994,100.952379,66,47.5,69.300003,68.0,65.300003
20161209083000,258.0,102.380952,66,47.5,69.300003,68.0,65.300003
20161209084500,254.399994,100.952379,66,46.400002,69.099998,68.0,65.300003
20161209090000,250.199997,99.285713,66,47.900002,69.199997,68.0,65.300003
20161209091500,254.399994,100.952379,66,47.200001,69.199997,68.0,65.300003
20161209093000,254.399994,100.952379,66,47.200001,69.199997,68.0,65.300003
20161209094500,254.399994,100.952379,66,47.900002,69.199997,68.0,65.300003
20161209100000,250.199997,99.285713,66,47.900002,69.400002,68.0,65.300003
20161209101500,247.199997,98.095237,65,47.900002,69.400002,68.0,65.300003
20161209103000,250.199997,99.285713,65,47.900002,69.400002,68.0,65.300003
20161209104500,250.199997,99.285713,65,47.900002,69.400002,68.0,65.300003
20161209110000,250.199997,99.285713,65,47.200001,69.5,68.0,65.300003
20161209111500,247.199997,98.095237,65,47.200001,69.400002,68.0,65.300003
20161209113000,250.199997,99.285713,65,47.200001,69.5,68.0,65.300003
20161209114500,247.199997,98.095237,65,47.900002,69.599998,68.0,65.300003
20161209120000,250.199997,99.285713,65,47.900002,69.699997,68.0,65.300003
20161209121500,250.199997,99.285713,65,48.599998,69.800003,68.0,65.300003
20161209123000,247.199997,98.095237,65,48.599998,69.900002,68.0,65.300003
20161209124500,247.199997,98.095237,65,49.400002,70.0,68.0,65.300003
20161209130000,250.199997,99.285713,65,49.400002,70.199997,68.0,65.300003
20161209131500,250.199997,99.285713,65,49.400002,70.199997,68.0,65.300003
20161209133000,250.199997,99.285713,65,49.400002,70.300003,68.0,65.300003
20161209134500,243.0,96.428571,65,49.400002,70.5,68.0,65.300003
20161209140000,247.199997,98.095237,65,49.400002,70.400002,68.0,65.300003
20161209141500,247.199997,98.095237,65,49.400002,70.5,68.0,65.300003
20161209143000,247.199997,98.095237,65,49.400002,70.599998,68.0,65.300003
20161209144500,247.199997,98.095237,65,50.599998,70.699997,68.0,65.300003
20161209150000,250.199997,99.285713,66,50.599998,70.900002,68.0,65.300003
20161209151500,250.199997,99.285713,66,50.599998,71.0,68.0,65.300003
20161209153000,254.399994,100.952379,66,49.5,71.0,68.0,65.300003
20161209154500,250.199997,99.285713,66,50.299999,71.0,68.0,65.300003
20161209160000,254.399994,100.952379,66,49.5,71.0,68.0,65.300003
20161209161500,250.199997,99.285713,66,50.599998,71.099998,68.0,65.300003
20161209163000,250.199997,99.285713,66,49.5,71.099998,68.0,65.300003
20161209164500,250.199997,99.285713,66,50.299999,71.199997,68.0,65.300003
20161209170000,254.399994,100.952379,66,51.0,71.300003,68.0,65.300003
20161209171500,250.199997,99.285713,66,50.200001,71.300003,68.0,65.300003
20161209173000,250.199997,99.285713,66,50.200001,71.300003,68.0,65.300003
20161209174500,250.199997,99.285713,66,50.200001,71.400002,68.0,65.300003
20161209180000,247.199997,98.095237,66,50.200001,71.300003,68.0,65.300003
20161209181500,250.199997,99.285713,66,49.5,71.300003,68.0,65.300003
20161209183000,250.199997,99.285713,66,49.5,71.199997,68.0,65.300003
20161209184500,250.199997,99.285713,66,49.5,71.300003,68.0,65.300003
20161209190000,247.199997,98.095237,66,49.5,71.300003,68.0,65.300003
20161209191500,250.199997,99.285713,66,48.700001,71.199997,68.0,65.300003
20161209193000,247.199997,98.095237,66,48.700001,71.099998,68.0,65.300003
20161209194500,247.199997,98.095237,66,48.700001,71.099998,68.0,65.300003
20161209200000,250.199997,99.285713,66,48.700001,71.0,68.0,65.300003
20161209201500,247.199997,98.095237,66,48.700001,71.0,68.0,65.300003
20161209203000,247.199997,98.095237,66,48.700001,71.0,68.0,65.300003
20161209204500,250.199997,99.285713,66,48.700001,70.900002,68.0,65.300003
20161209210000,250.199997,99.285713,66,48.700001,70.800003,68.0,65.300003
20161209211500,250.199997,99.285713,66,48.700001,70.800003,68.0,65.300003
20161209213000,250.199997,99.285713,66,48.700001,70.699997,68.0,65.300003
20161209214500,250.199997,99.285713,66,47.900002,70.599998,68.0,65.300003
20161209220000,247.199997,98.095237,66,47.900002,70.5,68.0,65.300003
20161209221500,250.199997,99.285713,66,47.900002,70.400002,68.0,65.300003
20161209223000,250.199997,99.285713,66,47.900002,70.300003,68.0,65.300003
20161209224500,250.199997,99.285713,66,47.200001,70.199997,68.0,65.300003
20161209230000,250.199997,99.285713,66,47.200001,70.0,68.0,65.300003
20161209231500,250.199997,99.285713,66,48.299999,70.199997,68.0,65.300003
20161209233000,250.199997,99.285713,66,47.599998,70.199997,68.0,65.300003
20161209234500,250.199997,99.285713,66,47.599998,70.099998,68.0,65.300003
20161210000000,250.199997,99.285713,66,46.799999,70.0,68.0,65.300003
20161210001500,254.399994,100.952379,66,46.799999,70.0,68.0,65.300003
20161210003000,250.199997,99.285713,66,48.0,70.099998,68.0,65.300003
20161210004500,254.399994,100.952379,66,48.0,70.0,68.0,65.300003
20161210010000,254.399994,100.952379,66,46.799999,69.900002,68.0,65.300003
20161210011500,254.399994,100.952379,66,46.799999,69.800003,68.0,65.300003
20161210013000,250.199997,99.285713,66,47.900002,69.900002,68.0,65.300003
20161210014500,247.199997,98.095237,66,46.799999,69.800003,68.0,65.300003
20161210020000,250.199997,99.285713,66,46.799999,69.699997,68.0,65.300003
20161210021500,219.600006,87.14286,13,46.799999,69.900002,68.0,65.300003
20161210023000,243.0,96.428571,69,46.799999,70.400002,68.0,65.300003
20161210024500,247.199997,98.095237,69,46.099998,70.0,68.0,65.300003
20161210030000,247.199997,98.095237,69,46.099998,69.800003,68.0,65.300003
20161210031500,247.199997,98.095237,69,46.799999,69.900002,68.0,65.300003
20161210033000,247.199997,98.095237,69,46.099998,69.699997,68.0,65.300003
20161210034500,243.0,96.428571,69,46.099998,69.599998,68.0,65.300003
20161210040000,247.199997,98.095237,69,46.799999,69.699997,68.0,65.300003
20161210041500,243.0,96.428571,69,46.099998,69.5,68.0,65.300003
20161210043000,250.199997,99.285713,69,46.099998,69.5,68.0,65.300003
20161210044500,250.199997,99.285713,69,46.799999,69.599998,68.0,65.300003
20161210050000,250.199997,99.285713,69,46.099998,69.400002,68.0,65.300003
20161210051500,250.199997,99.285713,69,46.099998,69.300003,68.0,65.300003
20161210053000,254.399994,100.952379,69,46.799999,69.400002,68.0,65.300003
20161210054500,250.199997,99.285713,69,46.099998,69.300003,68.0,65.300003
20161210060000,254.399994,100.952379,69,47.099998,69.300003,68.0,65.300003
20161210061500,250.199997,99.285713,69,47.099998,69.400002,68.0,65.300003
20161210063000,250.199997,99.285713,69,46.400002,69.300003,68.0,65.300003
20161210064500,254.399994,100.952379,69,46.400002,69.099998,68.0,65.300003
20161210070000,250.199997,99.285713,69,45.700001,69.0,68.0,65.300003
20161210071500,254.399994,100.952379,69,45.700001,68.900002,68.0,65.300003
20161210073000,250.199997,99.285713,69,45.700001,68.900002,68.0,65.300003
20161210074500,254.399994,100.952379,69,46.400002,68.900002,68.0,65.300003
20161210080000,250.199997,99.285713,66,47.900002,69.099998,68.0,65.300003
20161210081500,258.0,102.380952,66,47.900002,69.099998,68.0,65.300003
20161210083000,254.399994,100.952379,66,46.700001,68.900002,68.0,65.300003
20161210084500,250.199997,99.285713,66,46.700001,69.0,68.0,65.300003
20161210090000,250.199997,99.285713,66,46.700001,68.900002,68.0,65.300003
20161210091500,254.399994,100.952379,66,46.700001,68.900002,68.0,65.300003
20161210093000,254.399994,100.952379,66,46.700001,68.900002,68.0,65.300003
20161210094500,254.399994,100.952379,66,47.200001,68.900002,68.0,65.300003
20161210100000,250.199997,99.285713,66,47.200001,69.0,68.0,65.300003
20161210101500,250.199997,99.285713,66,47.200001,69.099998,68.0,65.300003
20161210103000,247.199997,98.095237,66,47.200001,69.099998,68.0,65.300003
20161210104500,247.199997,98.095237,66,47.900002,69.199997,68.0,65.300003
20161210110000,250.199997,99.285713,66,47.900002,69.199997,68.0,65.300003
20161210111500,250.199997,99.285713,66,47.900002,69.300003,68.0,65.300003
20161210113000,247.199997,98.095237,66,47.900002,69.199997,68.0,65.300003
20161210114500,247.199997,98.095237,66,48.400002,69.400002,68.0,65.300003
20161210120000,247.199997,98.095237,66,47.900002,69.5,68.0,65.300003
20161210121500,247.199997,98.095237,66,47.900002,69.5,68.0,65.300003
20161210123000,247.199997,98.095237,66,47.900002,69.599998,68.0,65.300003
20161210124500,247.199997,98.095237,66,47.900002,69.699997,68.0,65.300003
20161210130000,250.199997,99.285713,66,47.900002,69.699997,68.0,65.300003
20161210131500,247.199997,98.095237,66,47.900002,69.699997,68.0,65.300003
20161210133000,247.199997,98.095237,66,47.900002,69.699997,68.0,65.300003
20161210134500,247.199997,98.095237,66,47.900002,69.800003,68.0,65.300003
20161210140000,247.199997,98.095237,66,48.599998,69.900002,68.0,65.300003
20161210141500,247.199997,98.095237,66,48.599998,70.0,68.0,65.300003
20161210143000,247.199997,98.095237,66,48.599998,70.0,68.0,65.300003
20161210144500,247.199997,98.095237,66,48.599998,70.0,68.0,65.300003
20161210150000,247.199997,98.095237,66,48.599998,70.0,68.0,65.300003
20161210151500,250.199997,99.285713,66,48.599998,70.099998,68.0,65.300003
20161210153000,250.199997,99.285713,67,48.599998,70.199997,68.0,65.300003
20161210154500,250.199997,99.285713,67,48.599998,70.199997,68.0,65.300003
20161210160000,250.199997,99.285713,67,48.599998,70.300003,68.0,65.300003
20161210161500,254.399994,100.952379,67,48.599998,70.199997,68.0,65.300003
20161210163000,250.199997,99.285713,67,48.599998,70.300003,68.0,65.300003
