PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210164500,247.199997,98.095237,67,48.599998,70.300003,68.0,65.300003
20161210170000,250.199997,99.285713,67,48.599998,70.400002,68.0,65.300003
20161210171500,250.199997,99.285713,67,48.599998,70.400002,68.0,65.300003
20161210173000,250.199997,99.285713,67,48.599998,70.400002,68.0,65.300003
20161210174500,254.399994,100.952379,67,48.599998,70.400002,68.0,65.300003
20161210180000,250.199997,99.285713,67,48.599998,70.400002,68.0,65.300003
20161210181500,250.199997,99.285713,67,47.900002,70.300003,68.0,65.300003
20161210183000,247.199997,98.095237,67,47.900002,70.199997,68.0,65.300003
20161210184500,250.199997,99.285713,67,47.900002,70.199997,68.0,65.300003
20161210190000,247.199997,98.095237,67,47.900002,70.099998,68.0,65.300003
20161210191500,250.199997,99.285713,67,47.900002,70.0,68.0,65.300003
20161210193000,254.399994,100.952379,67,47.900002,70.099998,68.0,65.300003
20161210194500,250.199997,99.285713,67,47.200001,70.0,68.0,65.300003
20161210200000,250.199997,99.285713,67,47.900002,70.0,68.0,65.300003
20161210201500,254.399994,100.952379,67,47.200001,70.0,68.0,65.300003
20161210203000,250.199997,99.285713,67,47.200001,70.0,68.0,65.300003
20161210204500,250.199997,99.285713,67,47.200001,69.800003,68.0,65.300003
20161210210000,250.199997,99.285713,67,47.200001,69.900002,68.0,65.300003
20161210211500,254.399994,100.952379,67,47.200001,69.800003,68.0,65.300003
20161210213000,254.399994,100.952379,67,47.200001,69.800003,68.0,65.300003
20161210214500,254.399994,100.952379,67,47.200001,69.699997,68.0,65.300003
20161210220000,254.399994,100.952379,67,47.200001,69.699997,68.0,65.300003
20161210221500,250.199997,99.285713,66,46.700001,69.5,68.0,65.300003
20161210223000,250.199997,99.285713,66,47.200001,69.599998,68.0,65.300003
20161210224500,250.199997,99.285713,66,46.700001,69.5,68.0,65.300003
20161210230000,247.199997,98.095237,66,47.200001,69.599998,68.0,65.300003
20161210231500,250.199997,99.285713,66,46.700001,69.400002,68.0,65.300003
20161210233000,247.199997,98.095237,66,46.700001,69.599998,68.0,65.300003
20161210234500,247.199997,98.095237,66,46.700001,69.400002,68.0,65.300003
20161211000000,247.199997,98.095237,66,47.200001,69.599998,68.0,65.300003
20161211001500,247.199997,98.095237,66,46.700001,69.5,68.0,65.300003
20161211003000,247.199997,98.095237,66,47.200001,69.5,68.0,65.300003
20161211004500,250.199997,99.285713,66,46.700001,69.400002,68.0,65.300003
20161211010000,250.199997,99.285713,66,46.700001,69.5,68.0,65.300003
20161211011500,250.199997,99.285713,66,46.700001,69.300003,68.0,65.300003
20161211013000,247.199997,98.095237,66,47.200001,69.5,68.0,65.300003
20161211014500,250.199997,99.285713,66,46.700001,69.300003,68.0,65.300003
20161211020000,250.199997,99.285713,66,47.200001,69.400002,68.0,65.300003
20161211021500,254.399994,100.952379,66,46.700001,69.400002,68.0,65.300003
20161211023000,247.199997,98.095237,66,46.700001,69.5,68.0,65.300003
20161211024500,247.199997,98.095237,66,46.700001,69.5,68.0,65.300003
20161211030000,247.199997,98.095237,66,47.200001,69.599998,68.0,65.300003
20161211031500,247.199997,98.095237,66,46.700001,69.400002,68.0,65.300003
20161211033000,247.199997,98.095237,66,46.700001,69.5,68.0,65.300003
20161211034500,247.199997,98.095237,66,46.700001,69.5,68.0,65.300003
20161211040000,247.199997,98.095237,66,47.200001,69.599998,68.0,65.300003
20161211041500,247.199997,98.095237,66,47.200001,69.599998,68.0,65.300003
20161211043000,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211044500,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211050000,247.199997,98.095237,66,47.200001,69.800003,68.0,65.300003
20161211051500,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211053000,250.199997,99.285713,66,47.200001,69.800003,68.0,65.300003
20161211054500,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211060000,243.0,96.428571,66,47.200001,69.800003,68.0,65.300003
20161211061500,247.199997,98.095237,66,47.200001,69.800003,68.0,65.300003
20161211063000,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211064500,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211070000,247.199997,98.095237,66,47.200001,69.800003,68.0,65.300003
20161211071500,250.199997,99.285713,66,47.200001,69.699997,68.0,65.300003
20161211073000,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211074500,247.199997,98.095237,66,47.200001,69.599998,68.0,65.300003
20161211080000,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211081500,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211083000,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211084500,247.199997,98.095237,66,47.200001,69.699997,68.0,65.300003
20161211090000,247.199997,98.095237,66,47.900002,69.800003,68.0,65.300003
20161211091500,254.399994,100.952379,67,47.900002,69.800003,68.0,65.300003
20161211093000,247.199997,98.095237,67,47.900002,69.800003,68.0,65.300003
20161211094500,247.199997,98.095237,67,48.599998,69.900002,68.0,65.300003
20161211100000,247.199997,98.095237,67,48.599998,70.0,68.0,65.300003
20161211101500,247.199997,98.095237,67,49.400002,70.199997,68.0,65.300003
20161211103000,247.199997,98.095237,67,49.400002,70.300003,68.0,65.300003
20161211104500,247.199997,98.095237,67,50.200001,70.400002,68.0,65.300003
20161211110000,247.199997,98.095237,67,50.200001,70.599998,68.0,65.300003
20161211111500,250.199997,99.285713,67,50.200001,70.800003,68.0,65.300003
20161211113000,247.199997,98.095237,67,51.099998,71.0,68.0,65.300003
20161211114500,247.199997,98.095237,67,51.099998,71.199997,68.0,65.300003
20161211120000,247.199997,98.095237,67,51.099998,71.300003,68.0,65.300003
20161211121500,243.0,96.428571,68,51.799999,71.5,68.0,65.300003
20161211123000,247.199997,98.095237,69,51.799999,71.699997,68.0,65.300003
20161211124500,247.199997,98.095237,69,52.400002,71.800003,68.0,65.300003
20161211130000,247.199997,98.095237,69,52.400002,71.900002,68.0,65.300003
20161211131500,247.199997,98.095237,69,52.400002,72.099998,68.0,65.300003
20161211133000,250.199997,99.285713,70,52.400002,72.099998,68.0,65.300003
20161211134500,247.199997,98.095237,70,52.400002,72.199997,68.0,65.300003
20161211140000,250.199997,99.285713,70,52.400002,72.199997,68.0,65.300003
20161211141500,250.199997,99.285713,70,52.400002,72.199997,68.0,65.300003
20161211143000,247.199997,98.095237,70,52.400002,72.300003,68.0,65.300003
20161211144500,250.199997,99.285713,70,53.0,72.400002,68.0,65.300003
20161211150000,250.199997,99.285713,70,53.0,72.5,68.0,65.300003
20161211151500,250.199997,99.285713,70,53.0,72.5,68.0,65.300003
20161211153000,250.199997,99.285713,70,53.0,72.5,68.0,65.300003
20161211154500,250.199997,99.285713,70,53.0,72.599998,68.0,65.300003
20161211160000,254.399994,100.952379,70,53.0,72.699997,68.0,65.300003
20161211161500,254.399994,100.952379,70,53.0,72.699997,68.0,65.300003
20161211163000,250.199997,99.285713,70,53.0,72.699997,68.0,65.300003
20161211164500,250.199997,99.285713,70,53.0,72.699997,68.0,65.300003
20161211170000,250.199997,99.285713,70,53.0,72.800003,68.0,65.300003
20161211171500,250.199997,99.285713,70,53.0,72.900002,68.0,65.300003
20161211173000,254.399994,100.952379,70,53.0,72.900002,68.0,65.300003
20161211174500,250.199997,99.285713,70,53.0,72.900002,68.0,65.300003
20161211180000,250.199997,99.285713,70,53.0,73.0,68.0,65.300003
20161211181500,250.199997,99.285713,70,52.299999,73.0,68.0,65.300003
20161211183000,250.199997,99.285713,70,52.299999,72.900002,68.0,65.300003
20161211184500,250.199997,99.285713,70,52.299999,73.0,68.0,65.300003
20161211190000,250.199997,99.285713,70,52.299999,73.0,68.0,65.300003
20161211191500,254.399994,100.952379,70,52.299999,72.900002,68.0,65.300003
20161211193000,250.199997,99.285713,70,52.299999,73.0,68.0,65.300003
20161211194500,250.199997,99.285713,70,52.299999,72.900002,68.0,65.300003
20161211200000,250.199997,99.285713,70,52.299999,72.900002,68.0,65.300003
20161211201500,247.199997,98.095237,70,52.299999,72.800003,68.0,65.300003
20161211203000,250.199997,99.285713,70,52.299999,72.900002,68.0,65.300003
20161211204500,250.199997,99.285713,70,52.299999,72.900002,68.0,65.300003
20161211210000,254.399994,100.952379,70,52.299999,72.800003,68.0,65.300003
20161211211500,250.199997,99.285713,70,52.299999,72.900002,68.0,65.300003
20161211213000,247.199997,98.095237,70,52.299999,72.900002,68.0,65.300003
20161211214500,250.199997,99.285713,70,52.299999,73.0,68.0,65.300003
20161211220000,250.199997,99.285713,70,52.299999,73.099998,68.0,65.300003
20161211221500,250.199997,99.285713,70,52.299999,73.099998,68.0,65.300003
20161211223000,250.199997,99.285713,70,53.099998,73.099998,68.0,65.300003
20161211224500,247.199997,98.095237,70,53.099998,73.199997,68.0,65.300003
20161211230000,250.199997,99.285713,70,53.099998,73.199997,68.0,65.300003
20161211231500,247.199997,98.095237,70,53.099998,73.199997,68.0,65.300003
20161211233000,250.199997,99.285713,70,53.099998,73.300003,68.0,65.300003
20161211234500,247.199997,98.095237,70,53.099998,73.300003,68.0,65.300003
20161212000000,254.399994,100.952379,70,53.900002,73.400002,68.0,65.300003
20161212001500,250.199997,99.285713,70,53.900002,73.5,68.0,65.300003
20161212003000,250.199997,99.285713,70,53.900002,73.599998,68.0,65.300003
20161212004500,254.399994,100.952379,70,53.900002,73.599998,68.0,65.300003
20161212010000,247.199997,98.095237,70,53.900002,73.599998,68.0,65.300003
20161212011500,250.199997,99.285713,70,53.900002,73.599998,68.0,65.300003
20161212013000,250.199997,99.285713,70,53.900002,73.699997,68.0,65.300003
20161212014500,254.399994,100.952379,70,53.900002,73.699997,68.0,65.300003
20161212020000,247.199997,98.095237,70,53.900002,73.800003,68.0,65.300003
20161212021500,250.199997,99.285713,70,53.900002,73.800003,68.0,65.300003
20161212023000,247.199997,98.095237,70,53.900002,73.800003,68.0,65.300003
20161212024500,250.199997,99.285713,70,53.900002,73.900002,68.0,65.300003
20161212030000,250.199997,99.285713,70,53.900002,73.900002,68.0,65.300003
20161212031500,247.199997,98.095237,70,54.5,74.0,68.0,65.300003
20161212033000,247.199997,98.095237,70,54.5,74.099998,68.0,65.300003
20161212034500,247.199997,98.095237,70,54.5,74.0,68.0,65.300003
20161212040000,254.399994,100.952379,70,54.5,74.099998,68.0,65.300003
20161212041500,250.199997,99.285713,70,54.5,74.099998,68.0,65.300003
20161212043000,250.199997,99.285713,70,53.900002,74.0,68.0,65.300003
20161212044500,247.199997,98.095237,70,53.900002,74.0,68.0,65.300003
20161212050000,247.199997,98.095237,70,53.900002,74.0,68.0,65.300003
20161212051500,250.199997,99.285713,70,53.900002,74.0,68.0,65.300003
20161212053000,250.199997,99.285713,70,53.900002,74.0,68.0,65.300003
20161212054500,250.199997,99.285713,70,53.900002,74.0,68.0,65.300003
20161212060000,250.199997,99.285713,70,53.900002,74.0,68.0,65.300003
20161212061500,254.399994,100.952379,70,53.900002,74.0,68.0,65.300003
20161212063000,250.199997,99.285713,70,53.900002,73.900002,68.0,65.300003
20161212064500,247.199997,98.095237,70,53.900002,73.900002,68.0,65.300003
20161212070000,250.199997,99.285713,70,53.900002,74.0,68.0,65.300003
20161212071500,250.199997,99.285713,70,53.900002,74.0,68.0,65.300003
20161212073000,250.199997,99.285713,70,54.700001,74.0,68.0,65.300003
20161212074500,250.199997,99.285713,70,54.700001,74.099998,68.0,65.300003
20161212080000,250.199997,99.285713,70,54.700001,74.099998,68.0,65.300003
20161212081500,250.199997,99.285713,70,54.700001,74.099998,68.0,65.300003
20161212083000,250.199997,99.285713,70,54.700001,74.099998,68.0,65.300003
20161212084500,250.199997,99.285713,70,54.700001,74.099998,68.0,65.300003
20161212090000,250.199997,99.285713,70,54.700001,74.099998,68.0,65.300003
20161212091500,254.399994,100.952379,70,54.700001,74.0,68.0,65.300003
20161212093000,247.199997,98.095237,70,54.700001,74.099998,68.0,65.300003
20161212094500,250.199997,99.285713,70,54.700001,74.099998,68.0,65.300003
20161212100000,258.0,102.380952,70,54.700001,74.099998,68.0,65.300003
20161212101500,258.0,102.380952,69,54.700001,74.099998,68.0,65.300003
20161212103000,254.399994,100.952379,69,54.700001,74.0,68.0,65.300003
20161212104500,258.0,102.380952,69,54.700001,74.0,68.0,65.300003
20161212110000,254.399994,100.952379,69,54.700001,74.0,68.0,65.300003
20161212111500,254.399994,100.952379,69,54.700001,74.0,68.0,65.300003
20161212113000,254.399994,100.952379,69,54.299999,74.0,68.0,65.300003
20161212114500,250.199997,99.285713,69,54.299999,74.0,68.0,65.300003
20161212120000,261.600006,103.809526,68,54.299999,73.900002,68.0,65.300003
20161212121500,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161212123000,258.0,102.380952,67,54.299999,73.800003,68.0,65.300003
20161212124500,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20161212130000,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161212131500,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161212133000,258.0,102.380952,67,54.299999,73.800003,68.0,65.300003
20161212134500,258.0,102.380952,67,54.299999,73.800003,68.0,65.300003
20161212140000,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161212141500,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161212143000,250.199997,99.285713,67,54.299999,73.800003,68.0,65.300003
20161212144500,250.199997,99.285713,67,54.299999,73.699997,68.0,65.300003
20161212150000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20161212151500,258.0,102.380952,67,54.299999,73.800003,68.0,65.300003
20161212153000,250.199997,99.285713,67,54.299999,73.800003,68.0,65.300003
20161212154500,250.199997,99.285713,67,54.299999,73.800003,68.0,65.300003
20161212160000,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161212161500,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161212163000,250.199997,99.285713,67,54.299999,73.800003,68.0,65.300003
20161212164500,258.0,102.380952,67,54.299999,73.900002,68.0,65.300003
20161212170000,258.0,102.380952,67,54.299999,74.0,68.0,65.300003
20161212171500,258.0,102.380952,67,54.299999,74.0,68.0,65.300003
20161212173000,258.0,102.380952,67,54.299999,74.0,68.0,65.300003
20161212174500,258.0,102.380952,67,54.299999,74.0,68.0,65.300003
20161212180000,258.0,102.380952,67,54.299999,74.0,68.0,65.300003
20161212181500,261.600006,103.809526,67,55.099998,74.099998,68.0,65.300003
20161212183000,254.399994,100.952379,67,55.099998,74.0,68.0,65.300003
20161212184500,258.0,102.380952,67,55.099998,74.0,68.0,65.300003
20161212190000,258.0,102.380952,67,54.400002,74.0,68.0,65.300003
20161212191500,258.0,102.380952,67,54.400002,74.0,68.0,65.300003
20161212193000,258.0,102.380952,67,54.400002,74.0,68.0,65.300003
20161212194500,258.0,102.380952,67,54.400002,74.0,68.0,65.300003
20161212200000,254.399994,100.952379,67,54.400002,74.0,68.0,65.300003
20161212201500,258.0,102.380952,67,54.400002,74.0,68.0,65.300003
20161212203000,254.399994,100.952379,67,54.400002,74.0,68.0,65.300003
20161212204500,250.199997,99.285713,67,54.400002,74.0,68.0,65.300003
20161212210000,247.199997,98.095237,67,54.400002,74.0,68.0,65.300003
20161212211500,247.199997,98.095237,67,54.400002,74.099998,68.0,65.300003
20161212213000,247.199997,98.095237,67,54.400002,74.099998,68.0,65.300003
20161212214500,243.0,96.428571,67,54.400002,74.099998,68.0,65.300003
20161212220000,243.0,96.428571,67,54.400002,74.099998,68.0,65.300003
20161212221500,247.199997,98.095237,67,54.400002,74.199997,68.0,65.300003
20161212223000,250.199997,99.285713,68,54.400002,74.199997,68.0,65.300003
20161212224500,247.199997,98.095237,68,54.400002,74.199997,68.0,65.300003
20161212230000,250.199997,99.285713,68,54.400002,74.199997,68.0,65.300003
20161212231500,247.199997,98.095237,68,54.400002,74.300003,68.0,65.300003
20161212233000,250.199997,99.285713,68,54.400002,74.199997,68.0,65.300003
20161212234500,247.199997,98.095237,68,54.400002,74.199997,68.0,65.300003
20161213000000,247.199997,98.095237,68,54.400002,74.199997,68.0,65.300003
20161213001500,250.199997,99.285713,68,54.400002,74.199997,68.0,65.300003
20161213003000,243.0,96.428571,68,54.400002,74.199997,68.0,65.300003
20161213004500,247.199997,98.095237,68,54.400002,74.199997,68.0,65.300003
20161213010000,247.199997,98.095237,68,54.400002,74.199997,68.0,65.300003
20161213011500,247.199997,98.095237,68,54.400002,74.199997,68.0,65.300003
20161213013000,250.199997,99.285713,68,54.400002,74.199997,68.0,65.300003
20161213014500,243.0,96.428571,68,54.400002,74.199997,68.0,65.300003
20161213020000,247.199997,98.095237,68,54.400002,74.199997,68.0,65.300003
20161213021500,247.199997,98.095237,68,54.400002,74.199997,68.0,65.300003
20161213023000,247.199997,98.095237,68,54.400002,74.099998,68.0,65.300003
20161213024500,247.199997,98.095237,68,54.400002,74.099998,68.0,65.300003
20161213030000,247.199997,98.095237,68,54.400002,74.099998,68.0,65.300003
20161213031500,247.199997,98.095237,68,54.400002,74.099998,68.0,65.300003
20161213033000,247.199997,98.095237,68,54.400002,74.099998,68.0,65.300003
20161213034500,247.199997,98.095237,68,54.400002,74.099998,68.0,65.300003
20161213040000,243.0,96.428571,68,54.400002,74.099998,68.0,65.300003
20161213041500,247.199997,98.095237,68,54.400002,74.099998,68.0,65.300003
20161213043000,247.199997,98.095237,68,54.400002,74.099998,68.0,65.300003
20161213044500,247.199997,98.095237,68,54.400002,74.099998,68.0,65.300003
20161213050000,247.199997,98.095237,68,54.400002,74.099998,68.0,65.300003
20161213051500,250.199997,99.285713,69,54.400002,74.099998,68.0,65.300003
20161213053000,250.199997,99.285713,69,54.400002,74.099998,68.0,65.300003
20161213054500,247.199997,98.095237,69,54.400002,74.099998,68.0,65.300003
20161213060000,250.199997,99.285713,69,54.400002,74.099998,68.0,65.300003
20161213061500,247.199997,98.095237,69,54.400002,74.099998,68.0,65.300003
20161213063000,247.199997,98.095237,69,54.400002,74.099998,68.0,65.300003
20161213064500,250.199997,99.285713,69,54.400002,74.099998,68.0,65.300003
20161213070000,250.199997,99.285713,69,54.400002,74.099998,68.0,65.300003
20161213071500,254.399994,100.952379,69,54.400002,74.199997,68.0,65.300003
20161213073000,250.199997,99.285713,69,54.400002,74.099998,68.0,65.300003
20161213074500,250.199997,99.285713,69,54.400002,74.099998,68.0,65.300003
20161213080000,247.199997,98.095237,69,54.400002,74.199997,68.0,65.300003
20161213081500,247.199997,98.095237,69,55.099998,74.199997,68.0,65.300003
20161213083000,247.199997,98.095237,69,54.299999,74.199997,68.0,65.300003
20161213084500,247.199997,98.095237,69,54.299999,74.199997,68.0,65.300003
20161213090000,247.199997,98.095237,69,54.299999,74.199997,68.0,65.300003
20161213091500,247.199997,98.095237,69,54.299999,74.099998,68.0,65.300003
20161213093000,250.199997,99.285713,69,54.299999,74.199997,68.0,65.300003
20161213094500,247.199997,98.095237,69,55.099998,74.199997,68.0,65.300003
20161213100000,247.199997,98.095237,70,55.099998,74.199997,68.0,65.300003
20161213101500,250.199997,99.285713,70,55.099998,74.199997,68.0,65.300003
20161213103000,250.199997,99.285713,70,54.400002,74.199997,68.0,65.300003
20161213104500,250.199997,99.285713,70,54.400002,74.199997,68.0,65.300003
20161213110000,250.199997,99.285713,70,54.400002,74.099998,68.0,65.300003
20161213111500,254.399994,100.952379,70,54.400002,74.099998,68.0,65.300003
20161213113000,250.199997,99.285713,70,54.400002,74.099998,68.0,65.300003
20161213114500,254.399994,100.952379,70,54.400002,74.099998,68.0,65.300003
20161213120000,250.199997,99.285713,70,54.400002,74.099998,68.0,65.300003
20161213121500,254.399994,100.952379,70,54.400002,74.099998,68.0,65.300003
20161213123000,254.399994,100.952379,70,54.400002,74.0,68.0,65.300003
20161213124500,254.399994,100.952379,70,54.400002,74.099998,68.0,65.300003
20161213130000,258.0,102.380952,70,54.400002,74.099998,68.0,65.300003
20161213131500,258.0,102.380952,70,54.400002,74.0,68.0,65.300003
20161213133000,258.0,102.380952,70,54.400002,74.0,68.0,65.300003
20161213134500,258.0,102.380952,70,54.400002,74.0,68.0,65.300003
20161213140000,258.0,102.380952,69,54.400002,73.800003,68.0,65.300003
20161213141500,254.399994,100.952379,69,54.400002,73.800003,68.0,65.300003
20161213143000,258.0,102.380952,69,54.400002,73.800003,68.0,65.300003
20161213144500,265.200012,105.2381,69,54.400002,73.699997,68.0,65.300003
20161213150000,258.0,102.380952,69,54.400002,73.699997,68.0,65.300003
20161213151500,254.399994,100.952379,68,54.400002,73.699997,68.0,65.300003
20161213153000,261.600006,103.809526,68,54.400002,73.800003,68.0,65.300003
20161213154500,258.0,102.380952,68,54.400002,73.800003,68.0,65.300003
20161213160000,258.0,102.380952,68,54.400002,73.800003,68.0,65.300003
20161213161500,254.399994,100.952379,68,54.400002,73.800003,68.0,65.300003
20161213163000,254.399994,100.952379,68,54.400002,73.800003,68.0,65.300003
20161213164500,258.0,102.380952,68,54.400002,73.900002,68.0,65.300003
20161213170000,254.399994,100.952379,68,54.400002,73.800003,68.0,65.300003
20161213171500,254.399994,100.952379,68,54.400002,73.800003,68.0,65.300003
20161213173000,254.399994,100.952379,68,54.400002,73.800003,68.0,65.300003
20161213174500,254.399994,100.952379,68,54.400002,73.800003,68.0,65.300003
20161213180000,254.399994,100.952379,68,54.400002,74.0,68.0,65.300003
20161213181500,254.399994,100.952379,68,54.400002,74.0,68.0,65.300003
20161213183000,254.399994,100.952379,68,54.400002,74.0,68.0,65.300003
20161213184500,254.399994,100.952379,68,54.400002,73.900002,68.0,65.300003
20161213190000,254.399994,100.952379,68,54.400002,74.0,68.0,65.300003
20161213191500,258.0,102.380952,68,55.099998,74.0,68.0,65.300003
20161213193000,258.0,102.380952,68,55.099998,74.0,68.0,65.300003
20161213194500,258.0,102.380952,68,53.599998,74.0,68.0,65.300003
20161213200000,258.0,102.380952,68,53.599998,74.0,68.0,65.300003
20161213201500,258.0,102.380952,68,53.599998,74.0,68.0,65.300003
20161213203000,258.0,102.380952,68,54.299999,74.0,68.0,65.300003
20161213204500,261.600006,103.809526,67,54.299999,74.099998,68.0,65.300003
20161213210000,254.399994,100.952379,67,54.299999,74.099998,68.0,65.300003
20161213211500,254.399994,100.952379,67,55.099998,74.099998,68.0,65.300003
20161213213000,254.399994,100.952379,67,55.900002,74.0,68.0,65.300003
20161213214500,258.0,102.380952,67,54.700001,74.099998,68.0,65.300003
20161213220000,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20161213221500,254.399994,100.952379,67,53.900002,74.0,68.0,65.300003
20161213223000,254.399994,100.952379,67,55.099998,74.0,68.0,65.300003
20161213224500,254.399994,100.952379,67,55.099998,74.0,68.0,65.300003
20161213230000,258.0,102.380952,67,53.900002,74.0,68.0,65.300003
20161213231500,258.0,102.380952,67,53.900002,74.099998,68.0,65.300003
20161213233000,254.399994,100.952379,67,53.900002,74.099998,68.0,65.300003
20161213234500,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20161214000000,254.399994,100.952379,67,56.299999,74.0,68.0,65.300003
20161214001500,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20161214003000,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20161214004500,258.0,102.380952,67,53.5,74.0,68.0,65.300003
20161214010000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161214011500,243.0,96.428571,12,54.700001,74.099998,68.0,65.300003
20161214013000,250.199997,99.285713,68,54.700001,74.199997,68.0,65.300003
20161214014500,258.0,102.380952,68,54.700001,74.300003,68.0,65.300003
20161214020000,258.0,102.380952,68,53.900002,74.099998,68.0,65.300003
20161214021500,258.0,102.380952,67,53.900002,74.0,68.0,65.300003
20161214023000,258.0,102.380952,67,53.900002,74.0,68.0,65.300003
20161214024500,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161214030000,258.0,102.380952,67,53.900002,73.900002,68.0,65.300003
20161214031500,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161214033000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161214034500,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161214040000,258.0,102.380952,67,53.099998,73.800003,68.0,65.300003
20161214041500,261.600006,103.809526,67,53.099998,73.699997,68.0,65.300003
20161214043000,254.399994,100.952379,67,53.099998,73.699997,68.0,65.300003
20161214044500,254.399994,100.952379,67,53.099998,73.699997,68.0,65.300003
20161214050000,254.399994,100.952379,67,53.099998,73.599998,68.0,65.300003
20161214051500,258.0,102.380952,67,53.099998,73.599998,68.0,65.300003
20161214053000,254.399994,100.952379,67,52.299999,73.5,68.0,65.300003
20161214054500,254.399994,100.952379,67,52.299999,73.400002,68.0,65.300003
20161214060000,258.0,102.380952,67,52.299999,73.300003,68.0,65.300003
20161214061500,258.0,102.380952,67,52.299999,73.199997,68.0,65.300003
20161214063000,258.0,102.380952,67,51.599998,73.099998,68.0,65.300003
20161214064500,254.399994,100.952379,67,51.599998,73.099998,68.0,65.300003
20161214070000,258.0,102.380952,67,51.599998,72.900002,68.0,65.300003
20161214071500,254.399994,100.952379,67,51.599998,72.900002,68.0,65.300003
20161214073000,258.0,102.380952,67,51.599998,72.900002,68.0,65.300003
20161214074500,254.399994,100.952379,67,51.599998,72.800003,68.0,65.300003
20161214080000,254.399994,100.952379,67,51.599998,72.900002,68.0,65.300003
20161214081500,254.399994,100.952379,67,51.599998,72.800003,68.0,65.300003
20161214083000,254.399994,100.952379,67,51.599998,72.699997,68.0,65.300003
20161214084500,254.399994,100.952379,67,51.599998,72.699997,68.0,65.300003
20161214090000,254.399994,100.952379,67,51.599998,72.699997,68.0,65.300003
20161214091500,254.399994,100.952379,67,51.599998,72.699997,68.0,65.300003
20161214093000,254.399994,100.952379,67,51.599998,72.599998,68.0,65.300003
20161214094500,254.399994,100.952379,67,51.599998,72.599998,68.0,65.300003
20161214100000,254.399994,100.952379,67,51.599998,72.599998,68.0,65.300003
20161214101500,250.199997,99.285713,67,51.599998,72.599998,68.0,65.300003
20161214103000,254.399994,100.952379,67,51.599998,72.599998,68.0,65.300003
20161214104500,250.199997,99.285713,67,51.599998,72.599998,68.0,65.300003
20161214110000,250.199997,99.285713,67,51.599998,72.599998,68.0,65.300003
20161214111500,254.399994,100.952379,67,51.599998,72.599998,68.0,65.300003
20161214113000,254.399994,100.952379,67,51.599998,72.599998,68.0,65.300003
20161214114500,258.0,102.380952,67,51.599998,72.599998,68.0,65.300003
20161214120000,258.0,102.380952,67,51.599998,72.599998,68.0,65.300003
20161214121500,254.399994,100.952379,67,51.599998,72.599998,68.0,65.300003
20161214123000,258.0,102.380952,67,51.599998,72.599998,68.0,65.300003
20161214124500,258.0,102.380952,67,51.599998,72.5,68.0,65.300003
20161214130000,258.0,102.380952,67,51.599998,72.5,68.0,65.300003
20161214131500,258.0,102.380952,67,51.599998,72.5,68.0,65.300003
20161214133000,254.399994,100.952379,67,51.599998,72.400002,68.0,65.300003
20161214134500,254.399994,100.952379,66,51.599998,72.5,68.0,65.300003
20161214140000,250.199997,99.285713,66,51.599998,72.5,68.0,65.300003
20161214141500,254.399994,100.952379,66,51.599998,72.599998,68.0,65.300003
20161214143000,254.399994,100.952379,66,51.599998,72.400002,68.0,65.300003
20161214144500,258.0,102.380952,66,51.599998,72.400002,68.0,65.300003
20161214150000,250.199997,99.285713,66,51.599998,72.400002,68.0,65.300003
20161214151500,250.199997,99.285713,66,51.599998,72.400002,68.0,65.300003
20161214153000,250.199997,99.285713,66,51.599998,72.400002,68.0,65.300003
20161214154500,254.399994,100.952379,66,51.599998,72.400002,68.0,65.300003
20161214160000,254.399994,100.952379,66,51.599998,72.400002,68.0,65.300003
20161214161500,254.399994,100.952379,66,51.599998,72.400002,68.0,65.300003
20161214163000,250.199997,99.285713,66,51.599998,72.300003,68.0,65.300003
20161214164500,254.399994,100.952379,66,51.0,72.199997,68.0,65.300003
20161214170000,250.199997,99.285713,66,51.0,72.199997,68.0,65.300003
20161214171500,254.399994,100.952379,66,51.0,72.199997,68.0,65.300003
20161214173000,254.399994,100.952379,66,51.0,72.199997,68.0,65.300003
20161214174500,254.399994,100.952379,66,50.299999,72.099998,68.0,65.300003
20161214180000,258.0,102.380952,66,50.299999,71.900002,68.0,65.300003
20161214181500,254.399994,100.952379,66,50.299999,71.800003,68.0,65.300003
20161214183000,254.399994,100.952379,66,50.299999,71.800003,68.0,65.300003
20161214184500,254.399994,100.952379,66,50.299999,71.900002,68.0,65.300003
20161214190000,254.399994,100.952379,66,50.299999,71.699997,68.0,65.300003
20161214191500,254.399994,100.952379,66,50.299999,71.699997,68.0,65.300003
20161214193000,250.199997,99.285713,66,50.299999,71.699997,68.0,65.300003
20161214194500,250.199997,99.285713,66,50.299999,71.699997,68.0,65.300003
20161214200000,254.399994,100.952379,66,50.299999,71.599998,68.0,65.300003
20161214201500,258.0,102.380952,66,49.5,71.599998,68.0,65.300003
20161214203000,254.399994,100.952379,66,49.5,71.400002,68.0,65.300003
20161214204500,254.399994,100.952379,66,49.5,71.300003,68.0,65.300003
20161214210000,258.0,102.380952,66,49.5,71.300003,68.0,65.300003
20161214211500,254.399994,100.952379,66,49.5,71.199997,68.0,65.300003
20161214213000,254.399994,100.952379,66,49.5,71.199997,68.0,65.300003
20161214214500,254.399994,100.952379,66,48.900002,71.099998,68.0,65.300003
20161214220000,250.199997,99.285713,66,48.900002,71.0,68.0,65.300003
20161214221500,254.399994,100.952379,66,48.900002,71.0,68.0,65.300003
20161214223000,254.399994,100.952379,66,48.299999,70.800003,68.0,65.300003
20161214224500,250.199997,99.285713,66,49.0,70.800003,68.0,65.300003
20161214230000,247.199997,98.095237,66,49.0,70.900002,68.0,65.300003
20161214231500,254.399994,100.952379,66,49.0,70.900002,68.0,65.300003
20161214233000,250.199997,99.285713,66,49.0,70.800003,68.0,65.300003
20161214234500,250.199997,99.285713,66,48.299999,70.800003,68.0,65.300003
20161215000000,254.399994,100.952379,66,48.799999,70.699997,68.0,65.300003
20161215001500,250.199997,99.285713,66,48.799999,70.800003,68.0,65.300003
20161215003000,250.199997,99.285713,66,48.299999,70.699997,68.0,65.300003
20161215004500,254.399994,100.952379,66,48.299999,70.699997,68.0,65.300003
20161215010000,250.199997,99.285713,66,48.299999,70.800003,68.0,65.300003
20161215011500,250.199997,99.285713,66,48.299999,70.699997,68.0,65.300003
20161215013000,250.199997,99.285713,66,48.299999,70.699997,68.0,65.300003
20161215014500,254.399994,100.952379,66,48.299999,70.699997,68.0,65.300003
20161215020000,250.199997,99.285713,66,48.299999,70.599998,68.0,65.300003
20161215021500,250.199997,99.285713,66,48.299999,70.5,68.0,65.300003
20161215023000,254.399994,100.952379,66,48.299999,70.5,68.0,65.300003
20161215024500,254.399994,100.952379,66,48.299999,70.5,68.0,65.300003
20161215030000,254.399994,100.952379,66,48.299999,70.5,68.0,65.300003
20161215031500,254.399994,100.952379,66,48.299999,70.400002,68.0,65.300003
20161215033000,247.199997,98.095237,65,48.299999,70.400002,68.0,65.300003
20161215034500,247.199997,98.095237,65,47.599998,70.300003,68.0,65.300003
20161215040000,250.199997,99.285713,65,47.599998,70.400002,68.0,65.300003
20161215041500,250.199997,99.285713,65,47.599998,70.300003,68.0,65.300003
20161215043000,254.399994,100.952379,65,47.599998,70.300003,68.0,65.300003
20161215044500,250.199997,99.285713,65,47.599998,70.199997,68.0,65.300003
20161215050000,254.399994,100.952379,65,47.599998,70.199997,68.0,65.300003
20161215051500,250.199997,99.285713,65,47.599998,70.199997,68.0,65.300003
20161215053000,250.199997,99.285713,65,47.599998,70.099998,68.0,65.300003
20161215054500,250.199997,99.285713,65,47.599998,70.099998,68.0,65.300003
20161215060000,250.199997,99.285713,65,47.599998,70.0,68.0,65.300003
20161215061500,250.199997,99.285713,65,47.599998,70.0,68.0,65.300003
20161215063000,247.199997,98.095237,65,47.099998,69.900002,68.0,65.300003
20161215064500,247.199997,98.095237,65,47.099998,70.0,68.0,65.300003
20161215070000,250.199997,99.285713,65,47.099998,69.900002,68.0,65.300003
20161215071500,243.0,96.428571,65,47.099998,69.800003,68.0,65.300003
20161215073000,250.199997,99.285713,65,47.099998,69.800003,68.0,65.300003
20161215074500,250.199997,99.285713,65,47.099998,69.800003,68.0,65.300003
20161215080000,250.199997,99.285713,65,47.099998,69.699997,68.0,65.300003
20161215081500,250.199997,99.285713,65,47.099998,69.699997,68.0,65.300003
20161215083000,247.199997,98.095237,65,46.400002,69.699997,68.0,65.300003
20161215084500,250.199997,99.285713,65,46.900002,69.699997,68.0,65.300003
20161215090000,250.199997,99.285713,65,46.400002,69.599998,68.0,65.300003
20161215091500,250.199997,99.285713,65,46.400002,69.5,68.0,65.300003
20161215093000,250.199997,99.285713,65,46.400002,69.5,68.0,65.300003
20161215094500,250.199997,99.285713,65,47.099998,69.400002,68.0,65.300003
20161215100000,250.199997,99.285713,65,46.400002,69.400002,68.0,65.300003
20161215101500,250.199997,99.285713,65,47.099998,69.400002,68.0,65.300003
20161215103000,250.199997,99.285713,65,46.400002,69.300003,68.0,65.300003
20161215104500,250.199997,99.285713,65,47.099998,69.400002,68.0,65.300003
20161215110000,247.199997,98.095237,65,47.099998,69.400002,68.0,65.300003
20161215111500,250.199997,99.285713,65,47.099998,69.400002,68.0,65.300003
20161215113000,247.199997,98.095237,65,47.599998,69.400002,68.0,65.300003
20161215114500,247.199997,98.095237,65,47.599998,69.5,68.0,65.300003
20161215120000,250.199997,99.285713,65,47.599998,69.400002,68.0,65.300003
20161215121500,250.199997,99.285713,65,47.599998,69.599998,68.0,65.300003
20161215123000,250.199997,99.285713,65,47.599998,69.5,68.0,65.300003
20161215124500,250.199997,99.285713,65,47.599998,69.599998,68.0,65.300003
20161215130000,250.199997,99.285713,65,47.599998,69.599998,68.0,65.300003
20161215131500,247.199997,98.095237,65,47.599998,69.599998,68.0,65.300003
20161215133000,247.199997,98.095237,65,47.599998,69.699997,68.0,65.300003
20161215134500,243.0,96.428571,65,47.599998,69.699997,68.0,65.300003
20161215140000,247.199997,98.095237,65,47.599998,69.800003,68.0,65.300003
20161215141500,243.0,96.428571,65,47.599998,69.800003,68.0,65.300003
20161215143000,247.199997,98.095237,66,47.599998,69.800003,68.0,65.300003
20161215144500,247.199997,98.095237,66,47.599998,70.0,68.0,65.300003
20161215150000,247.199997,98.095237,66,47.599998,69.900002,68.0,65.300003
20161215151500,250.199997,99.285713,66,47.599998,69.900002,68.0,65.300003
20161215153000,250.199997,99.285713,66,47.599998,69.900002,68.0,65.300003
20161215154500,247.199997,98.095237,66,47.599998,70.0,68.0,65.300003
20161215160000,247.199997,98.095237,66,47.599998,69.900002,68.0,65.300003
20161215161500,247.199997,98.095237,66,47.599998,69.900002,68.0,65.300003
20161215163000,250.199997,99.285713,66,47.599998,69.900002,68.0,65.300003
20161215164500,250.199997,99.285713,66,47.599998,69.900002,68.0,65.300003
20161215170000,250.199997,99.285713,66,47.599998,69.800003,68.0,65.300003
20161215171500,254.399994,100.952379,66,47.599998,69.800003,68.0,65.300003
20161215173000,250.199997,99.285713,66,47.599998,69.800003,68.0,65.300003
20161215174500,250.199997,99.285713,66,47.599998,69.800003,68.0,65.300003
20161215180000,250.199997,99.285713,66,46.799999,69.699997,68.0,65.300003
20161215181500,254.399994,100.952379,66,46.799999,69.699997,68.0,65.300003
20161215183000,254.399994,100.952379,66,46.799999,69.599998,68.0,65.300003
20161215184500,254.399994,100.952379,66,47.5,69.599998,68.0,65.300003
20161215190000,254.399994,100.952379,66,46.799999,69.599998,68.0,65.300003
20161215191500,254.399994,100.952379,66,46.799999,69.5,68.0,65.300003
20161215193000,247.199997,98.095237,65,46.799999,69.599998,68.0,65.300003
20161215194500,247.199997,98.095237,65,46.799999,69.5,68.0,65.300003
20161215200000,247.199997,98.095237,65,46.799999,69.300003,68.0,65.300003
20161215201500,247.199997,98.095237,65,46.799999,69.400002,68.0,65.300003
20161215203000,247.199997,98.095237,65,46.799999,69.300003,68.0,65.300003
20161215204500,250.199997,99.285713,65,46.799999,69.300003,68.0,65.300003
20161215210000,250.199997,99.285713,65,46.799999,69.199997,68.0,65.300003
20161215211500,250.199997,99.285713,65,46.799999,69.300003,68.0,65.300003
20161215213000,247.199997,98.095237,65,46.799999,69.199997,68.0,65.300003
20161215214500,243.0,96.428571,65,46.799999,69.300003,68.0,65.300003
20161215220000,247.199997,98.095237,65,46.799999,69.099998,68.0,65.300003
20161215221500,247.199997,98.095237,65,46.799999,69.199997,68.0,65.300003
20161215223000,247.199997,98.095237,65,46.799999,69.099998,68.0,65.300003
20161215224500,250.199997,99.285713,65,46.799999,69.099998,68.0,65.300003
20161215230000,243.0,96.428571,65,46.799999,69.099998,68.0,65.300003
20161215231500,247.199997,98.095237,65,46.799999,69.199997,68.0,65.300003
20161215233000,247.199997,98.095237,65,46.099998,69.099998,68.0,65.300003
20161215234500,250.199997,99.285713,65,46.799999,69.199997,68.0,65.300003
20161216000000,247.199997,98.095237,65,46.0,69.0,68.0,65.300003
20161216001500,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161216003000,247.199997,98.095237,65,46.099998,69.099998,68.0,65.300003
20161216004500,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161216010000,250.199997,99.285713,65,46.099998,69.199997,68.0,65.300003
20161216011500,250.199997,99.285713,65,46.099998,69.099998,68.0,65.300003
20161216013000,250.199997,99.285713,65,46.099998,69.099998,68.0,65.300003
20161216014500,247.199997,98.095237,65,46.099998,68.900002,68.0,65.300003
20161216020000,247.199997,98.095237,65,46.799999,69.099998,68.0,65.300003
20161216021500,250.199997,99.285713,65,46.099998,69.099998,68.0,65.300003
20161216023000,250.199997,99.285713,65,46.700001,69.0,68.0,65.300003
20161216024500,250.199997,99.285713,65,46.700001,69.099998,68.0,65.300003
20161216030000,250.199997,99.285713,65,46.700001,69.099998,68.0,65.300003
20161216031500,250.199997,99.285713,65,46.700001,69.099998,68.0,65.300003
20161216033000,250.199997,99.285713,65,46.099998,69.099998,68.0,65.300003
20161216034500,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161216040000,250.199997,99.285713,65,46.700001,69.099998,68.0,65.300003
20161216041500,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161216043000,250.199997,99.285713,65,46.700001,69.099998,68.0,65.300003
20161216044500,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161216050000,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161216051500,247.199997,98.095237,65,46.700001,69.0,68.0,65.300003
20161216053000,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161216054500,250.199997,99.285713,65,46.700001,69.0,68.0,65.300003
20161216060000,250.199997,99.285713,65,46.700001,69.099998,68.0,65.300003
20161216061500,250.199997,99.285713,65,46.700001,68.900002,68.0,65.300003
20161216063000,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161216064500,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161216070000,247.199997,98.095237,65,46.700001,69.199997,68.0,65.300003
20161216071500,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161216073000,247.199997,98.095237,65,47.200001,69.199997,68.0,65.300003
20161216074500,250.199997,99.285713,65,46.700001,69.099998,68.0,65.300003
20161216080000,247.199997,98.095237,65,47.200001,69.199997,68.0,65.300003
20161216081500,247.199997,98.095237,65,47.200001,69.199997,68.0,65.300003
20161216083000,254.399994,100.952379,66,47.200001,69.300003,68.0,65.300003
20161216084500,254.399994,100.952379,66,47.200001,69.400002,68.0,65.300003
20161216090000,250.199997,99.285713,66,47.200001,69.400002,68.0,65.300003
20161216091500,247.199997,98.095237,66,47.200001,69.400002,68.0,65.300003
20161216093000,254.399994,100.952379,66,48.200001,69.599998,68.0,65.300003
20161216094500,250.199997,99.285713,66,48.200001,69.800003,68.0,65.300003
20161216100000,243.0,96.428571,66,49.0,69.900002,68.0,65.300003
20161216101500,247.199997,98.095237,67,49.0,70.199997,68.0,65.300003
20161216103000,247.199997,98.095237,67,49.0,70.300003,68.0,65.300003
20161216104500,250.199997,99.285713,67,49.0,70.300003,68.0,65.300003
20161216110000,250.199997,99.285713,68,49.799999,70.400002,68.0,65.300003
20161216111500,247.199997,98.095237,68,50.599998,70.699997,68.0,65.300003
20161216113000,247.199997,98.095237,68,50.599998,70.800003,68.0,65.300003
20161216114500,250.199997,99.285713,68,50.599998,70.900002,68.0,65.300003
20161216120000,247.199997,98.095237,68,51.400002,71.099998,68.0,65.300003
20161216121500,250.199997,99.285713,68,51.400002,71.199997,68.0,65.300003
20161216123000,250.199997,99.285713,68,51.400002,71.300003,68.0,65.300003
20161216124500,247.199997,98.095237,68,51.400002,71.400002,68.0,65.300003
20161216130000,247.199997,98.095237,68,52.200001,71.599998,68.0,65.300003
20161216131500,247.199997,98.095237,68,52.200001,71.800003,68.0,65.300003
20161216133000,243.0,96.428571,68,52.200001,71.699997,68.0,65.300003
20161216134500,250.199997,99.285713,68,52.200001,71.900002,68.0,65.300003
20161216140000,258.0,102.380952,68,52.200001,71.900002,68.0,65.300003
20161216141500,254.399994,100.952379,68,52.200001,72.0,68.0,65.300003
20161216143000,254.399994,100.952379,68,52.200001,72.0,68.0,65.300003
20161216144500,250.199997,99.285713,68,52.200001,72.099998,68.0,65.300003
20161216150000,250.199997,99.285713,68,52.200001,72.099998,68.0,65.300003
20161216151500,254.399994,100.952379,68,52.200001,72.099998,68.0,65.300003
20161216153000,250.199997,99.285713,68,52.200001,72.199997,68.0,65.300003
20161216154500,254.399994,100.952379,68,52.200001,72.199997,68.0,65.300003
20161216160000,250.199997,99.285713,68,52.200001,72.300003,68.0,65.300003
20161216161500,250.199997,99.285713,68,52.200001,72.300003,68.0,65.300003
20161216163000,250.199997,99.285713,68,52.200001,72.400002,68.0,65.300003
20161216164500,254.399994,100.952379,68,52.200001,72.400002,68.0,65.300003
20161216170000,250.199997,99.285713,68,52.200001,72.400002,68.0,65.300003
20161216171500,250.199997,99.285713,68,52.200001,72.5,68.0,65.300003
20161216173000,250.199997,99.285713,68,52.200001,72.5,68.0,65.300003
20161216174500,247.199997,98.095237,68,52.200001,72.5,68.0,65.300003
20161216180000,250.199997,99.285713,68,52.200001,72.5,68.0,65.300003
20161216181500,250.199997,99.285713,68,52.200001,72.400002,68.0,65.300003
20161216183000,247.199997,98.095237,68,52.200001,72.5,68.0,65.300003
20161216184500,250.199997,99.285713,68,52.200001,72.5,68.0,65.300003
20161216190000,247.199997,98.095237,68,52.200001,72.599998,68.0,65.300003
20161216191500,247.199997,98.095237,68,52.200001,72.599998,68.0,65.300003
20161216193000,247.199997,98.095237,68,53.099998,72.699997,68.0,65.300003
20161216194500,250.199997,99.285713,68,53.099998,72.699997,68.0,65.300003
20161216200000,247.199997,98.095237,68,53.099998,72.699997,68.0,65.300003
20161216201500,247.199997,98.095237,68,53.099998,72.800003,68.0,65.300003
20161216203000,247.199997,98.095237,68,53.099998,72.800003,68.0,65.300003
20161216204500,247.199997,98.095237,68,53.099998,72.900002,68.0,65.300003
20161216210000,247.199997,98.095237,68,53.099998,72.900002,68.0,65.300003
20161216211500,250.199997,99.285713,68,53.099998,72.900002,68.0,65.300003
20161216213000,250.199997,99.285713,68,53.099998,73.099998,68.0,65.300003
20161216214500,247.199997,98.095237,68,54.900002,73.199997,68.0,65.300003
20161216220000,247.199997,98.095237,68,54.299999,73.199997,68.0,65.300003
20161216221500,250.199997,99.285713,68,53.5,73.300003,68.0,65.300003
20161216223000,247.199997,98.095237,68,54.299999,73.300003,68.0,65.300003
20161216224500,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20161216230000,247.199997,98.095237,68,53.5,73.400002,68.0,65.300003
20161216231500,247.199997,98.095237,68,53.5,73.5,68.0,65.300003
20161216233000,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20161216234500,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20161217000000,247.199997,98.095237,68,56.299999,73.599998,68.0,65.300003
20161217001500,247.199997,98.095237,68,55.099998,73.699997,68.0,65.300003
20161217003000,250.199997,99.285713,68,55.099998,73.599998,68.0,65.300003
20161217004500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20161217010000,247.199997,98.095237,68,54.299999,73.599998,68.0,65.300003
20161217011500,243.0,96.428571,2,54.299999,73.699997,68.0,65.300003
20161217013000,254.399994,100.952379,69,55.099998,73.800003,68.0,65.300003
20161217014500,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20161217020000,250.199997,99.285713,69,54.299999,73.800003,68.0,65.300003
20161217021500,250.199997,99.285713,69,55.099998,73.900002,68.0,65.300003
20161217023000,250.199997,99.285713,69,55.099998,73.800003,68.0,65.300003
20161217024500,250.199997,99.285713,69,53.5,73.699997,68.0,65.300003
20161217030000,250.199997,99.285713,69,55.599998,73.900002,68.0,65.300003
20161217031500,250.199997,99.285713,69,54.400002,73.900002,68.0,65.300003
20161217033000,254.399994,100.952379,69,55.099998,73.800003,68.0,65.300003
20161217034500,250.199997,99.285713,69,53.700001,73.800003,68.0,65.300003
20161217040000,250.199997,99.285713,69,53.700001,73.699997,68.0,65.300003
20161217041500,254.399994,100.952379,69,53.700001,73.800003,68.0,65.300003
20161217043000,250.199997,99.285713,69,53.700001,73.900002,68.0,65.300003
20161217044500,254.399994,100.952379,69,55.099998,73.800003,68.0,65.300003
20161217050000,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20161217051500,250.199997,99.285713,69,53.900002,73.699997,68.0,65.300003
20161217053000,254.399994,100.952379,69,53.900002,73.800003,68.0,65.300003
20161217054500,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20161217060000,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20161217061500,254.399994,100.952379,69,53.900002,73.800003,68.0,65.300003
20161217063000,250.199997,99.285713,69,55.099998,73.900002,68.0,65.300003
20161217064500,254.399994,100.952379,69,55.099998,73.800003,68.0,65.300003
20161217070000,250.199997,99.285713,69,53.5,73.900002,68.0,65.300003
20161217071500,250.199997,99.285713,69,53.5,73.800003,68.0,65.300003
20161217073000,250.199997,99.285713,69,53.5,73.699997,68.0,65.300003
20161217074500,250.199997,99.285713,69,55.099998,73.800003,68.0,65.300003
20161217080000,254.399994,100.952379,69,54.299999,73.800003,68.0,65.300003
20161217081500,261.600006,103.809526,68,54.299999,73.699997,68.0,65.300003
20161217083000,261.600006,103.809526,67,54.299999,73.699997,68.0,65.300003
20161217084500,258.0,102.380952,67,54.299999,73.699997,68.0,65.300003
20161217090000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20161217091500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217093000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20161217094500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217100000,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20161217101500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20161217103000,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20161217104500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217110000,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20161217111500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217113000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20161217114500,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20161217120000,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20161217121500,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20161217123000,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20161217124500,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20161217130000,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20161217131500,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20161217133000,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20161217134500,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20161217140000,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20161217141500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217143000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
