PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217144500,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20161217150000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217151500,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20161217153000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217154500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217160000,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20161217161500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217163000,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20161217164500,250.199997,99.285713,67,54.299999,73.5,68.0,65.300003
20161217170000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217171500,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20161217173000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217174500,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20161217180000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217181500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217183000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217184500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217190000,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20161217191500,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20161217193000,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20161217194500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217200000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217201500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20161217203000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20161217204500,250.199997,99.285713,67,55.599998,73.699997,68.0,65.300003
20161217210000,254.399994,100.952379,67,55.599998,73.800003,68.0,65.300003
20161217211500,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20161217213000,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161217214500,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20161217220000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20161217221500,250.199997,99.285713,67,55.099998,73.800003,68.0,65.300003
20161217223000,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161217224500,250.199997,99.285713,67,54.299999,73.800003,68.0,65.300003
20161217230000,250.199997,99.285713,67,54.299999,73.800003,68.0,65.300003
20161217231500,254.399994,100.952379,67,54.299999,73.800003,68.0,65.300003
20161217233000,254.399994,100.952379,67,53.5,73.800003,68.0,65.300003
20161217234500,250.199997,99.285713,67,53.5,74.0,68.0,65.300003
20161218000000,254.399994,100.952379,67,53.5,73.800003,68.0,65.300003
20161218001500,250.199997,99.285713,67,56.299999,73.800003,68.0,65.300003
20161218003000,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20161218004500,247.199997,98.095237,67,54.700001,73.800003,68.0,65.300003
20161218010000,247.199997,98.095237,67,53.900002,74.0,68.0,65.300003
20161218011500,247.199997,98.095237,67,53.900002,73.900002,68.0,65.300003
20161218013000,247.199997,98.095237,67,56.700001,73.900002,68.0,65.300003
20161218014500,250.199997,99.285713,67,54.700001,74.0,68.0,65.300003
20161218020000,247.199997,98.095237,67,54.700001,74.0,68.0,65.300003
20161218021500,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20161218023000,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20161218024500,247.199997,98.095237,67,53.900002,74.099998,68.0,65.300003
20161218030000,250.199997,99.285713,67,53.900002,74.099998,68.0,65.300003
20161218031500,247.199997,98.095237,67,53.900002,74.099998,68.0,65.300003
20161218033000,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20161218034500,247.199997,98.095237,67,55.5,73.900002,68.0,65.300003
20161218040000,250.199997,99.285713,67,54.700001,74.099998,68.0,65.300003
20161218041500,247.199997,98.095237,67,54.700001,74.099998,68.0,65.300003
20161218043000,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20161218044500,250.199997,99.285713,67,54.700001,74.099998,68.0,65.300003
20161218050000,250.199997,99.285713,67,53.5,74.0,68.0,65.300003
20161218051500,247.199997,98.095237,67,52.700001,73.800003,68.0,65.300003
20161218053000,254.399994,100.952379,67,52.700001,73.599998,68.0,65.300003
20161218054500,254.399994,100.952379,67,51.5,73.400002,68.0,65.300003
20161218060000,258.0,102.380952,67,51.5,73.199997,68.0,65.300003
20161218061500,254.399994,100.952379,67,51.5,73.099998,68.0,65.300003
20161218063000,258.0,102.380952,67,50.700001,72.900002,68.0,65.300003
20161218064500,254.399994,100.952379,67,50.700001,72.699997,68.0,65.300003
20161218070000,254.399994,100.952379,67,49.900002,72.599998,68.0,65.300003
20161218071500,258.0,102.380952,67,49.900002,72.400002,68.0,65.300003
20161218073000,258.0,102.380952,67,49.900002,72.300003,68.0,65.300003
20161218074500,258.0,102.380952,67,49.900002,72.099998,68.0,65.300003
20161218080000,258.0,102.380952,67,49.099998,72.0,68.0,65.300003
20161218081500,254.399994,100.952379,67,49.099998,71.800003,68.0,65.300003
20161218083000,258.0,102.380952,67,48.299999,71.599998,68.0,65.300003
20161218084500,254.399994,100.952379,66,48.299999,71.5,68.0,65.300003
20161218090000,250.199997,99.285713,66,47.599998,71.300003,68.0,65.300003
20161218091500,258.0,102.380952,66,48.200001,71.199997,68.0,65.300003
20161218093000,258.0,102.380952,66,47.200001,70.900002,68.0,65.300003
20161218094500,250.199997,99.285713,66,47.900002,70.800003,68.0,65.300003
20161218100000,254.399994,100.952379,66,47.200001,70.699997,68.0,65.300003
20161218101500,254.399994,100.952379,66,47.200001,70.5,68.0,65.300003
20161218103000,250.199997,99.285713,66,47.200001,70.5,68.0,65.300003
20161218104500,250.199997,99.285713,66,47.200001,70.300003,68.0,65.300003
20161218110000,250.199997,99.285713,66,47.200001,70.300003,68.0,65.300003
20161218111500,254.399994,100.952379,66,47.200001,70.0,68.0,65.300003
20161218113000,254.399994,100.952379,66,47.200001,70.0,68.0,65.300003
20161218114500,250.199997,99.285713,66,47.200001,69.900002,68.0,65.300003
20161218120000,250.199997,99.285713,66,47.200001,70.0,68.0,65.300003
20161218121500,254.399994,100.952379,66,46.700001,69.800003,68.0,65.300003
20161218123000,250.199997,99.285713,66,46.700001,69.800003,68.0,65.300003
20161218124500,250.199997,99.285713,66,46.700001,69.599998,68.0,65.300003
20161218130000,250.199997,99.285713,66,46.700001,69.599998,68.0,65.300003
20161218131500,250.199997,99.285713,66,46.700001,69.5,68.0,65.300003
20161218133000,254.399994,100.952379,66,46.700001,69.300003,68.0,65.300003
20161218134500,250.199997,99.285713,66,46.700001,69.300003,68.0,65.300003
20161218140000,250.199997,99.285713,66,46.700001,69.300003,68.0,65.300003
20161218141500,250.199997,99.285713,66,46.700001,69.199997,68.0,65.300003
20161218143000,254.399994,100.952379,66,46.099998,69.0,68.0,65.300003
20161218144500,254.399994,100.952379,66,46.700001,69.099998,68.0,65.300003
20161218150000,254.399994,100.952379,66,46.700001,69.099998,68.0,65.300003
20161218151500,250.199997,99.285713,65,46.700001,68.900002,68.0,65.300003
20161218153000,250.199997,99.285713,65,46.700001,69.0,68.0,65.300003
20161218154500,247.199997,98.095237,65,46.700001,69.099998,68.0,65.300003
20161218160000,247.199997,98.095237,65,46.099998,69.099998,68.0,65.300003
20161218161500,247.199997,98.095237,65,46.099998,69.0,68.0,65.300003
20161218163000,247.199997,98.095237,65,46.700001,69.0,68.0,65.300003
20161218164500,250.199997,99.285713,65,46.0,68.900002,68.0,65.300003
20161218170000,247.199997,98.095237,65,46.0,68.900002,68.0,65.300003
20161218171500,247.199997,98.095237,65,46.0,68.900002,68.0,65.300003
20161218173000,250.199997,99.285713,65,46.0,68.900002,68.0,65.300003
20161218174500,250.199997,99.285713,65,46.0,68.900002,68.0,65.300003
20161218180000,247.199997,98.095237,65,46.0,68.800003,68.0,65.300003
20161218181500,247.199997,98.095237,65,46.0,68.800003,68.0,65.300003
20161218183000,250.199997,99.285713,65,46.0,68.900002,68.0,65.300003
20161218184500,247.199997,98.095237,65,46.0,68.800003,68.0,65.300003
20161218190000,250.199997,99.285713,65,46.0,68.800003,68.0,65.300003
20161218191500,247.199997,98.095237,65,46.0,68.800003,68.0,65.300003
20161218193000,250.199997,99.285713,65,46.0,68.800003,68.0,65.300003
20161218194500,250.199997,99.285713,65,46.0,68.800003,68.0,65.300003
20161218200000,247.199997,98.095237,65,46.0,68.800003,68.0,65.300003
20161218201500,250.199997,99.285713,65,46.0,68.800003,68.0,65.300003
20161218203000,250.199997,99.285713,65,46.0,68.800003,68.0,65.300003
20161218204500,250.199997,99.285713,65,46.0,68.699997,68.0,65.300003
20161218210000,250.199997,99.285713,65,46.0,68.699997,68.0,65.300003
20161218211500,250.199997,99.285713,65,46.0,68.699997,68.0,65.300003
20161218213000,250.199997,99.285713,65,46.0,68.599998,68.0,65.300003
20161218214500,250.199997,99.285713,65,46.0,68.599998,68.0,65.300003
20161218220000,250.199997,99.285713,65,46.0,68.599998,68.0,65.300003
20161218221500,250.199997,99.285713,65,46.0,68.599998,68.0,65.300003
20161218223000,250.199997,99.285713,65,46.0,68.599998,68.0,65.300003
20161218224500,243.0,96.428571,67,46.0,68.599998,68.0,65.300003
20161218230000,247.199997,98.095237,67,46.0,68.599998,68.0,65.300003
20161218231500,247.199997,98.095237,67,46.0,68.599998,68.0,65.300003
20161218233000,250.199997,99.285713,67,46.0,68.599998,68.0,65.300003
20161218234500,250.199997,99.285713,67,46.0,68.599998,68.0,65.300003
20161219000000,247.199997,98.095237,67,46.0,68.599998,68.0,65.300003
20161219001500,250.199997,99.285713,67,46.0,68.599998,68.0,65.300003
20161219003000,247.199997,98.095237,67,46.0,68.599998,68.0,65.300003
20161219004500,247.199997,98.095237,67,46.0,68.5,68.0,65.300003
20161219010000,250.199997,99.285713,67,46.0,68.5,68.0,65.300003
20161219011500,247.199997,98.095237,67,46.0,68.5,68.0,65.300003
20161219013000,247.199997,98.095237,67,46.0,68.400002,68.0,65.300003
20161219014500,247.199997,98.095237,67,46.0,68.5,68.0,65.300003
20161219020000,247.199997,98.095237,67,46.0,68.5,68.0,65.300003
20161219021500,250.199997,99.285713,67,46.0,68.400002,68.0,65.300003
20161219023000,247.199997,98.095237,67,46.0,68.300003,68.0,65.300003
20161219024500,247.199997,98.095237,67,46.0,68.400002,68.0,65.300003
20161219030000,250.199997,99.285713,67,46.0,68.300003,68.0,65.300003
20161219031500,247.199997,98.095237,67,46.0,68.300003,68.0,65.300003
20161219033000,250.199997,99.285713,67,45.400002,68.199997,68.0,65.300003
20161219034500,243.0,96.428571,66,45.400002,68.199997,68.0,65.300003
20161219040000,247.199997,98.095237,66,45.400002,68.199997,68.0,65.300003
20161219041500,247.199997,98.095237,66,46.0,68.199997,68.0,65.300003
20161219043000,243.0,96.428571,66,46.799999,68.199997,68.0,65.300003
20161219044500,243.0,96.428571,66,46.799999,68.300003,68.0,65.300003
20161219050000,250.199997,99.285713,67,46.799999,68.300003,68.0,65.300003
20161219051500,247.199997,98.095237,67,46.799999,68.400002,68.0,65.300003
20161219053000,247.199997,98.095237,67,46.0,68.300003,68.0,65.300003
20161219054500,247.199997,98.095237,67,46.0,68.199997,68.0,65.300003
20161219060000,247.199997,98.095237,67,46.0,68.199997,68.0,65.300003
20161219061500,250.199997,99.285713,67,45.299999,68.099998,68.0,65.300003
20161219063000,247.199997,98.095237,67,45.299999,68.099998,68.0,65.300003
20161219064500,247.199997,98.095237,67,45.299999,68.099998,68.0,65.300003
20161219070000,243.0,96.428571,67,45.299999,68.0,68.0,65.300003
20161219071500,250.199997,99.285713,67,45.299999,67.900002,68.0,65.300003
20161219073000,250.199997,99.285713,67,45.299999,67.900002,68.0,65.300003
20161219074500,247.199997,98.095237,67,45.299999,67.900002,68.0,65.300003
20161219080000,247.199997,98.095237,67,46.700001,68.099998,68.0,65.300003
20161219081500,247.199997,98.095237,67,47.200001,68.400002,68.0,65.300003
20161219083000,247.199997,98.095237,67,47.200001,68.599998,68.0,65.300003
20161219084500,243.0,96.428571,67,48.299999,68.599998,68.0,65.300003
20161219090000,247.199997,98.095237,67,48.299999,68.699997,68.0,65.300003
20161219091500,247.199997,98.095237,67,48.299999,68.800003,68.0,65.300003
20161219093000,250.199997,99.285713,67,47.5,68.900002,68.0,65.300003
20161219094500,247.199997,98.095237,67,47.5,69.099998,68.0,65.300003
20161219100000,247.199997,98.095237,67,49.900002,69.300003,68.0,65.300003
20161219101500,243.0,96.428571,67,48.700001,69.400002,68.0,65.300003
20161219103000,247.199997,98.095237,67,48.700001,69.5,68.0,65.300003
20161219104500,247.199997,98.095237,67,50.200001,69.699997,68.0,65.300003
20161219110000,247.199997,98.095237,67,49.5,69.800003,68.0,65.300003
20161219111500,250.199997,99.285713,67,49.5,69.800003,68.0,65.300003
20161219113000,243.0,96.428571,67,49.5,69.900002,68.0,65.300003
20161219114500,254.399994,100.952379,67,49.5,70.0,68.0,65.300003
20161219120000,254.399994,100.952379,67,49.5,70.0,68.0,65.300003
20161219121500,254.399994,100.952379,67,49.5,70.099998,68.0,65.300003
20161219123000,254.399994,100.952379,67,49.5,70.099998,68.0,65.300003
20161219124500,254.399994,100.952379,67,50.400002,70.199997,68.0,65.300003
20161219130000,250.199997,99.285713,67,50.400002,70.5,68.0,65.300003
20161219131500,254.399994,100.952379,67,50.400002,70.5,68.0,65.300003
20161219133000,250.199997,99.285713,67,50.400002,70.699997,68.0,65.300003
20161219134500,250.199997,99.285713,67,51.0,70.699997,68.0,65.300003
20161219140000,250.199997,99.285713,67,51.0,70.800003,68.0,65.300003
20161219141500,250.199997,99.285713,67,51.0,70.900002,68.0,65.300003
20161219143000,250.199997,99.285713,67,51.0,71.0,68.0,65.300003
20161219144500,250.199997,99.285713,67,51.0,71.0,68.0,65.300003
20161219150000,250.199997,99.285713,67,50.299999,71.0,68.0,65.300003
20161219151500,254.399994,100.952379,67,50.299999,71.0,68.0,65.300003
20161219153000,250.199997,99.285713,67,50.299999,71.0,68.0,65.300003
20161219154500,250.199997,99.285713,67,50.299999,71.0,68.0,65.300003
20161219160000,250.199997,99.285713,67,50.299999,71.0,68.0,65.300003
20161219161500,250.199997,99.285713,67,50.299999,71.099998,68.0,65.300003
20161219163000,254.399994,100.952379,67,50.299999,71.099998,68.0,65.300003
20161219164500,250.199997,99.285713,67,50.299999,71.099998,68.0,65.300003
20161219170000,250.199997,99.285713,67,50.299999,71.099998,68.0,65.300003
20161219171500,254.399994,100.952379,67,49.5,71.0,68.0,65.300003
20161219173000,254.399994,100.952379,67,49.5,71.0,68.0,65.300003
20161219174500,250.199997,99.285713,67,49.5,71.0,68.0,65.300003
20161219180000,250.199997,99.285713,67,49.5,71.0,68.0,65.300003
20161219181500,254.399994,100.952379,67,49.5,71.0,68.0,65.300003
20161219183000,254.399994,100.952379,67,48.700001,70.900002,68.0,65.300003
20161219184500,254.399994,100.952379,67,50.200001,71.0,68.0,65.300003
20161219190000,254.399994,100.952379,67,50.200001,71.0,68.0,65.300003
20161219191500,254.399994,100.952379,67,49.099998,71.0,68.0,65.300003
20161219193000,250.199997,99.285713,67,49.099998,70.800003,68.0,65.300003
20161219194500,254.399994,100.952379,67,50.200001,71.0,68.0,65.300003
20161219200000,254.399994,100.952379,67,49.099998,70.900002,68.0,65.300003
20161219201500,254.399994,100.952379,67,48.299999,70.800003,68.0,65.300003
20161219203000,254.399994,100.952379,67,49.799999,70.800003,68.0,65.300003
20161219204500,250.199997,99.285713,67,48.799999,70.699997,68.0,65.300003
20161219210000,254.399994,100.952379,67,48.799999,70.599998,68.0,65.300003
20161219211500,250.199997,99.285713,67,48.799999,70.699997,68.0,65.300003
20161219213000,254.399994,100.952379,67,48.299999,70.5,68.0,65.300003
20161219214500,254.399994,100.952379,67,49.900002,70.699997,68.0,65.300003
20161219220000,250.199997,99.285713,67,48.700001,70.599998,68.0,65.300003
20161219221500,250.199997,99.285713,67,48.700001,70.5,68.0,65.300003
20161219223000,250.199997,99.285713,67,49.5,70.699997,68.0,65.300003
20161219224500,254.399994,100.952379,67,48.299999,70.5,68.0,65.300003
20161219230000,250.199997,99.285713,67,49.799999,70.599998,68.0,65.300003
20161219231500,254.399994,100.952379,67,48.700001,70.5,68.0,65.300003
20161219233000,254.399994,100.952379,67,48.700001,70.5,68.0,65.300003
20161219234500,254.399994,100.952379,67,48.700001,70.599998,68.0,65.300003
20161220000000,254.399994,100.952379,67,48.700001,70.400002,68.0,65.300003
20161220001500,250.199997,99.285713,67,48.700001,70.5,68.0,65.300003
20161220003000,250.199997,99.285713,67,48.200001,70.400002,68.0,65.300003
20161220004500,250.199997,99.285713,67,49.400002,70.5,68.0,65.300003
20161220010000,250.199997,99.285713,67,47.900002,70.300003,68.0,65.300003
20161220011500,250.199997,99.285713,67,49.400002,70.5,68.0,65.300003
20161220013000,254.399994,100.952379,67,47.900002,70.300003,68.0,65.300003
20161220014500,250.199997,99.285713,67,49.0,70.300003,68.0,65.300003
20161220020000,250.199997,99.285713,67,47.900002,70.400002,68.0,65.300003
20161220021500,250.199997,99.285713,67,48.599998,70.300003,68.0,65.300003
20161220023000,250.199997,99.285713,67,48.599998,70.400002,68.0,65.300003
20161220024500,250.199997,99.285713,67,48.0,70.199997,68.0,65.300003
20161220030000,250.199997,99.285713,67,48.0,70.199997,68.0,65.300003
20161220031500,250.199997,99.285713,67,48.5,70.199997,68.0,65.300003
20161220033000,250.199997,99.285713,67,48.5,70.300003,68.0,65.300003
20161220034500,250.199997,99.285713,67,48.5,70.199997,68.0,65.300003
20161220040000,250.199997,99.285713,67,48.5,70.199997,68.0,65.300003
20161220041500,254.399994,100.952379,67,48.5,70.199997,68.0,65.300003
20161220043000,250.199997,99.285713,67,47.900002,70.0,68.0,65.300003
20161220044500,254.399994,100.952379,67,47.900002,70.199997,68.0,65.300003
20161220050000,250.199997,99.285713,66,47.900002,70.099998,68.0,65.300003
20161220051500,250.199997,99.285713,66,47.900002,70.0,68.0,65.300003
20161220053000,250.199997,99.285713,66,47.900002,70.0,68.0,65.300003
20161220054500,250.199997,99.285713,66,47.900002,69.900002,68.0,65.300003
20161220060000,250.199997,99.285713,66,47.900002,69.900002,68.0,65.300003
20161220061500,250.199997,99.285713,66,47.900002,69.800003,68.0,65.300003
20161220063000,254.399994,100.952379,66,47.900002,69.900002,68.0,65.300003
20161220064500,250.199997,99.285713,66,47.900002,69.800003,68.0,65.300003
20161220070000,250.199997,99.285713,66,47.900002,69.800003,68.0,65.300003
20161220071500,250.199997,99.285713,66,47.900002,69.900002,68.0,65.300003
20161220073000,254.399994,100.952379,66,47.900002,69.800003,68.0,65.300003
20161220074500,250.199997,99.285713,66,47.900002,70.0,68.0,65.300003
20161220080000,254.399994,100.952379,66,48.599998,70.0,68.0,65.300003
20161220081500,250.199997,99.285713,66,48.599998,70.199997,68.0,65.300003
20161220083000,250.199997,99.285713,66,48.599998,70.199997,68.0,65.300003
20161220084500,250.199997,99.285713,66,49.099998,70.199997,68.0,65.300003
20161220090000,254.399994,100.952379,66,49.099998,70.300003,68.0,65.300003
20161220091500,254.399994,100.952379,66,49.099998,70.400002,68.0,65.300003
20161220093000,247.199997,98.095237,66,49.099998,70.5,68.0,65.300003
20161220094500,250.199997,99.285713,66,49.099998,70.400002,68.0,65.300003
20161220100000,250.199997,99.285713,66,49.099998,70.400002,68.0,65.300003
20161220101500,250.199997,99.285713,66,49.099998,70.5,68.0,65.300003
20161220103000,247.199997,98.095237,66,49.099998,70.5,68.0,65.300003
20161220104500,247.199997,98.095237,66,49.099998,70.699997,68.0,65.300003
20161220110000,250.199997,99.285713,66,49.799999,70.800003,68.0,65.300003
20161220111500,250.199997,99.285713,66,50.599998,71.0,68.0,65.300003
20161220113000,247.199997,98.095237,66,50.599998,71.199997,68.0,65.300003
20161220114500,247.199997,98.095237,66,50.599998,71.199997,68.0,65.300003
20161220120000,247.199997,98.095237,66,51.799999,71.400002,68.0,65.300003
20161220121500,247.199997,98.095237,66,51.799999,71.599998,68.0,65.300003
20161220123000,243.0,96.428571,66,51.799999,71.699997,68.0,65.300003
20161220124500,247.199997,98.095237,66,51.799999,71.800003,68.0,65.300003
20161220130000,247.199997,98.095237,66,51.799999,71.800003,68.0,65.300003
20161220131500,247.199997,98.095237,66,52.700001,72.099998,68.0,65.300003
20161220133000,247.199997,98.095237,66,52.700001,72.099998,68.0,65.300003
20161220134500,247.199997,98.095237,67,52.700001,72.199997,68.0,65.300003
20161220140000,247.199997,98.095237,67,52.700001,72.300003,68.0,65.300003
20161220141500,243.0,96.428571,67,52.700001,72.400002,68.0,65.300003
20161220143000,247.199997,98.095237,67,52.700001,72.400002,68.0,65.300003
20161220144500,247.199997,98.095237,67,52.700001,72.5,68.0,65.300003
20161220150000,250.199997,99.285713,67,52.700001,72.599998,68.0,65.300003
20161220151500,250.199997,99.285713,67,52.700001,72.699997,68.0,65.300003
20161220153000,250.199997,99.285713,67,52.700001,72.699997,68.0,65.300003
20161220154500,247.199997,98.095237,67,52.700001,72.800003,68.0,65.300003
20161220160000,247.199997,98.095237,67,52.700001,72.900002,68.0,65.300003
20161220161500,250.199997,99.285713,67,52.700001,72.900002,68.0,65.300003
20161220163000,250.199997,99.285713,67,52.700001,73.0,68.0,65.300003
20161220164500,250.199997,99.285713,67,53.5,73.0,68.0,65.300003
20161220170000,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20161220171500,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20161220173000,247.199997,98.095237,67,52.099998,73.099998,68.0,65.300003
20161220174500,250.199997,99.285713,67,52.099998,73.099998,68.0,65.300003
20161220180000,250.199997,99.285713,67,52.099998,73.099998,68.0,65.300003
20161220181500,250.199997,99.285713,67,51.5,73.099998,68.0,65.300003
20161220183000,247.199997,98.095237,67,51.5,73.0,68.0,65.300003
20161220184500,250.199997,99.285713,67,51.5,73.0,68.0,65.300003
20161220190000,250.199997,99.285713,67,51.5,72.900002,68.0,65.300003
20161220191500,254.399994,100.952379,67,51.5,72.900002,68.0,65.300003
20161220193000,254.399994,100.952379,67,50.700001,72.900002,68.0,65.300003
20161220194500,250.199997,99.285713,67,50.700001,72.800003,68.0,65.300003
20161220200000,250.199997,99.285713,67,50.700001,72.800003,68.0,65.300003
20161220201500,254.399994,100.952379,67,50.700001,72.699997,68.0,65.300003
20161220203000,250.199997,99.285713,67,50.700001,72.699997,68.0,65.300003
20161220204500,247.199997,98.095237,68,50.700001,72.599998,68.0,65.300003
20161220210000,254.399994,100.952379,68,50.700001,72.599998,68.0,65.300003
20161220211500,258.0,102.380952,68,50.700001,72.5,68.0,65.300003
20161220213000,258.0,102.380952,68,50.700001,72.400002,68.0,65.300003
20161220214500,258.0,102.380952,68,49.5,72.199997,68.0,65.300003
20161220220000,254.399994,100.952379,68,49.5,72.099998,68.0,65.300003
20161220221500,254.399994,100.952379,68,49.5,72.099998,68.0,65.300003
20161220223000,254.399994,100.952379,68,49.5,71.900002,68.0,65.300003
20161220224500,258.0,102.380952,68,50.599998,71.900002,68.0,65.300003
20161220230000,258.0,102.380952,68,49.900002,71.900002,68.0,65.300003
20161220231500,258.0,102.380952,68,49.900002,71.900002,68.0,65.300003
20161220233000,258.0,102.380952,68,49.400002,71.800003,68.0,65.300003
20161220234500,258.0,102.380952,68,49.400002,71.699997,68.0,65.300003
20161221000000,258.0,102.380952,68,48.700001,71.699997,68.0,65.300003
20161221001500,258.0,102.380952,68,50.200001,71.699997,68.0,65.300003
20161221003000,254.399994,100.952379,68,50.200001,71.699997,68.0,65.300003
20161221004500,258.0,102.380952,68,49.5,71.599998,68.0,65.300003
20161221010000,254.399994,100.952379,68,49.5,71.400002,68.0,65.300003
20161221011500,243.0,96.428571,1,48.299999,71.400002,68.0,65.300003
20161221013000,247.199997,98.095237,68,49.900002,71.900002,68.0,65.300003
20161221014500,250.199997,99.285713,68,49.099998,71.699997,68.0,65.300003
20161221020000,247.199997,98.095237,68,49.099998,71.599998,68.0,65.300003
20161221021500,250.199997,99.285713,68,48.299999,71.400002,68.0,65.300003
20161221023000,250.199997,99.285713,68,48.299999,71.300003,68.0,65.300003
20161221024500,247.199997,98.095237,68,49.900002,71.5,68.0,65.300003
20161221030000,250.199997,99.285713,68,49.900002,71.599998,68.0,65.300003
20161221031500,247.199997,98.095237,68,49.099998,71.400002,68.0,65.300003
20161221033000,247.199997,98.095237,68,49.099998,71.400002,68.0,65.300003
20161221034500,250.199997,99.285713,68,48.599998,71.300003,68.0,65.300003
20161221040000,250.199997,99.285713,68,48.599998,71.300003,68.0,65.300003
20161221041500,247.199997,98.095237,68,49.900002,71.5,68.0,65.300003
20161221043000,250.199997,99.285713,68,49.900002,71.5,68.0,65.300003
20161221044500,247.199997,98.095237,68,49.900002,71.5,68.0,65.300003
20161221050000,250.199997,99.285713,68,49.900002,71.400002,68.0,65.300003
20161221051500,247.199997,98.095237,68,49.900002,71.5,68.0,65.300003
20161221053000,247.199997,98.095237,68,49.900002,71.5,68.0,65.300003
20161221054500,247.199997,98.095237,68,49.900002,71.5,68.0,65.300003
20161221060000,250.199997,99.285713,68,49.900002,71.400002,68.0,65.300003
20161221061500,250.199997,99.285713,68,49.400002,71.400002,68.0,65.300003
20161221063000,250.199997,99.285713,68,49.400002,71.300003,68.0,65.300003
20161221064500,250.199997,99.285713,68,49.400002,71.300003,68.0,65.300003
20161221070000,243.0,96.428571,68,49.400002,71.300003,68.0,65.300003
20161221071500,250.199997,99.285713,68,49.400002,71.300003,68.0,65.300003
20161221073000,250.199997,99.285713,68,49.400002,71.400002,68.0,65.300003
20161221074500,247.199997,98.095237,68,49.400002,71.400002,68.0,65.300003
20161221080000,247.199997,98.095237,68,50.200001,71.5,68.0,65.300003
20161221081500,250.199997,99.285713,68,50.200001,71.599998,68.0,65.300003
20161221083000,250.199997,99.285713,68,51.0,71.800003,68.0,65.300003
20161221084500,250.199997,99.285713,68,51.0,71.900002,68.0,65.300003
20161221090000,247.199997,98.095237,68,51.0,72.0,68.0,65.300003
20161221091500,247.199997,98.095237,68,51.799999,72.199997,68.0,65.300003
20161221093000,250.199997,99.285713,68,51.099998,72.199997,68.0,65.300003
20161221094500,250.199997,99.285713,68,51.099998,72.300003,68.0,65.300003
20161221100000,247.199997,98.095237,68,52.200001,72.400002,68.0,65.300003
20161221101500,247.199997,98.095237,68,52.200001,72.599998,68.0,65.300003
20161221103000,247.199997,98.095237,68,52.200001,72.800003,68.0,65.300003
20161221104500,247.199997,98.095237,68,52.200001,73.199997,68.0,65.300003
20161221110000,247.199997,98.095237,68,53.5,73.199997,68.0,65.300003
20161221111500,250.199997,99.285713,68,53.5,73.199997,68.0,65.300003
20161221113000,247.199997,98.095237,68,54.299999,73.400002,68.0,65.300003
20161221114500,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161221120000,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20161221121500,247.199997,98.095237,68,54.299999,73.5,68.0,65.300003
20161221123000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20161221124500,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20161221130000,254.399994,100.952379,68,53.700001,73.599998,68.0,65.300003
20161221131500,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161221133000,247.199997,98.095237,68,54.299999,73.699997,68.0,65.300003
20161221134500,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20161221140000,250.199997,99.285713,68,54.299999,73.900002,68.0,65.300003
20161221141500,247.199997,98.095237,68,54.299999,73.900002,68.0,65.300003
20161221143000,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20161221144500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20161221150000,247.199997,98.095237,68,54.299999,73.900002,68.0,65.300003
20161221151500,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20161221153000,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20161221154500,250.199997,99.285713,68,54.299999,74.099998,68.0,65.300003
20161221160000,254.399994,100.952379,68,54.299999,74.099998,68.0,65.300003
20161221161500,250.199997,99.285713,68,54.299999,74.099998,68.0,65.300003
20161221163000,250.199997,99.285713,68,54.299999,74.099998,68.0,65.300003
20161221164500,247.199997,98.095237,68,54.299999,74.199997,68.0,65.300003
20161221170000,250.199997,99.285713,68,54.299999,74.300003,68.0,65.300003
20161221171500,250.199997,99.285713,68,54.299999,74.199997,68.0,65.300003
20161221173000,250.199997,99.285713,68,54.299999,74.300003,68.0,65.300003
20161221174500,247.199997,98.095237,68,54.299999,74.300003,68.0,65.300003
20161221180000,250.199997,99.285713,68,54.299999,74.5,68.0,65.300003
20161221181500,250.199997,99.285713,68,54.299999,74.400002,68.0,65.300003
20161221183000,250.199997,99.285713,68,54.299999,74.5,68.0,65.300003
20161221184500,250.199997,99.285713,68,54.299999,74.5,68.0,65.300003
20161221190000,247.199997,98.095237,68,55.099998,74.5,68.0,65.300003
20161221191500,250.199997,99.285713,68,55.099998,74.599998,68.0,65.300003
20161221193000,250.199997,99.285713,68,55.099998,74.599998,68.0,65.300003
20161221194500,250.199997,99.285713,68,55.099998,74.599998,68.0,65.300003
20161221200000,250.199997,99.285713,68,55.099998,74.599998,68.0,65.300003
20161221201500,250.199997,99.285713,68,54.299999,74.5,68.0,65.300003
20161221203000,247.199997,98.095237,68,54.299999,74.599998,68.0,65.300003
20161221204500,247.199997,98.095237,68,54.299999,74.5,68.0,65.300003
20161221210000,247.199997,98.095237,68,54.299999,74.5,68.0,65.300003
20161221211500,250.199997,99.285713,68,55.099998,74.599998,68.0,65.300003
20161221213000,250.199997,99.285713,68,55.099998,74.599998,68.0,65.300003
20161221214500,247.199997,98.095237,68,55.099998,74.599998,68.0,65.300003
20161221220000,243.0,96.428571,68,55.099998,74.599998,68.0,65.300003
20161221221500,247.199997,98.095237,68,55.099998,74.599998,68.0,65.300003
20161221223000,254.399994,100.952379,68,55.099998,74.599998,68.0,65.300003
20161221224500,247.199997,98.095237,68,55.099998,74.599998,68.0,65.300003
20161221230000,247.199997,98.095237,68,55.099998,74.599998,68.0,65.300003
20161221231500,247.199997,98.095237,68,54.299999,74.599998,68.0,65.300003
20161221233000,250.199997,99.285713,68,54.299999,74.599998,68.0,65.300003
20161221234500,247.199997,98.095237,68,54.299999,74.599998,68.0,65.300003
20161222000000,250.199997,99.285713,68,54.299999,74.599998,68.0,65.300003
20161222001500,250.199997,99.285713,68,55.099998,74.599998,68.0,65.300003
20161222003000,243.0,96.428571,68,55.099998,74.599998,68.0,65.300003
20161222004500,247.199997,98.095237,68,55.099998,74.699997,68.0,65.300003
20161222010000,247.199997,98.095237,68,54.299999,74.599998,68.0,65.300003
20161222011500,247.199997,98.095237,68,55.0,74.599998,68.0,65.300003
20161222013000,254.399994,100.952379,68,55.0,74.599998,68.0,65.300003
20161222014500,258.0,102.380952,67,54.299999,74.599998,68.0,65.300003
20161222020000,261.600006,103.809526,67,55.200001,74.699997,68.0,65.300003
20161222021500,258.0,102.380952,67,53.900002,74.599998,68.0,65.300003
20161222023000,258.0,102.380952,67,54.700001,74.599998,68.0,65.300003
20161222024500,258.0,102.380952,67,54.700001,74.599998,68.0,65.300003
20161222030000,258.0,102.380952,67,54.700001,74.5,68.0,65.300003
20161222031500,258.0,102.380952,67,54.700001,74.5,68.0,65.300003
20161222033000,258.0,102.380952,67,54.700001,74.599998,68.0,65.300003
20161222034500,258.0,102.380952,67,54.700001,74.5,68.0,65.300003
20161222040000,258.0,102.380952,67,54.700001,74.5,68.0,65.300003
20161222041500,254.399994,100.952379,67,54.700001,74.5,68.0,65.300003
20161222043000,254.399994,100.952379,67,54.700001,74.5,68.0,65.300003
20161222044500,258.0,102.380952,67,54.700001,74.5,68.0,65.300003
20161222050000,258.0,102.380952,67,54.700001,74.5,68.0,65.300003
20161222051500,254.399994,100.952379,66,54.700001,74.5,68.0,65.300003
20161222053000,254.399994,100.952379,66,54.700001,74.5,68.0,65.300003
20161222054500,254.399994,100.952379,66,54.700001,74.300003,68.0,65.300003
20161222060000,254.399994,100.952379,66,54.700001,74.5,68.0,65.300003
20161222061500,254.399994,100.952379,66,54.700001,74.5,68.0,65.300003
20161222063000,254.399994,100.952379,66,54.700001,74.5,68.0,65.300003
20161222064500,250.199997,99.285713,66,54.700001,74.5,68.0,65.300003
20161222070000,254.399994,100.952379,66,54.700001,74.5,68.0,65.300003
20161222071500,258.0,102.380952,66,54.700001,74.5,68.0,65.300003
20161222073000,258.0,102.380952,66,54.700001,74.400002,68.0,65.300003
20161222074500,254.399994,100.952379,66,54.700001,74.400002,68.0,65.300003
20161222080000,258.0,102.380952,66,54.700001,74.300003,68.0,65.300003
20161222081500,250.199997,99.285713,66,54.700001,74.400002,68.0,65.300003
20161222083000,258.0,102.380952,66,54.700001,74.300003,68.0,65.300003
20161222084500,250.199997,99.285713,66,54.700001,74.300003,68.0,65.300003
20161222090000,250.199997,99.285713,66,54.700001,74.300003,68.0,65.300003
20161222091500,254.399994,100.952379,66,54.700001,74.300003,68.0,65.300003
20161222093000,254.399994,100.952379,66,53.900002,74.300003,68.0,65.300003
20161222094500,254.399994,100.952379,66,55.099998,74.300003,68.0,65.300003
20161222100000,250.199997,99.285713,66,53.900002,74.199997,68.0,65.300003
20161222101500,254.399994,100.952379,66,53.900002,74.099998,68.0,65.300003
20161222103000,247.199997,98.095237,66,53.900002,74.099998,68.0,65.300003
20161222104500,250.199997,99.285713,66,53.900002,74.099998,68.0,65.300003
20161222110000,247.199997,98.095237,66,53.900002,74.199997,68.0,65.300003
20161222111500,250.199997,99.285713,66,53.900002,74.099998,68.0,65.300003
20161222113000,247.199997,98.095237,66,53.900002,74.199997,68.0,65.300003
20161222114500,247.199997,98.095237,66,53.900002,74.199997,68.0,65.300003
20161222120000,247.199997,98.095237,66,53.900002,74.199997,68.0,65.300003
20161222121500,247.199997,98.095237,66,53.900002,74.199997,68.0,65.300003
20161222123000,247.199997,98.095237,67,53.900002,74.199997,68.0,65.300003
20161222124500,247.199997,98.095237,67,53.900002,74.199997,68.0,65.300003
20161222130000,250.199997,99.285713,67,53.900002,74.199997,68.0,65.300003
20161222131500,247.199997,98.095237,67,53.900002,74.199997,68.0,65.300003
20161222133000,247.199997,98.095237,67,53.900002,74.199997,68.0,65.300003
20161222134500,250.199997,99.285713,67,53.900002,74.199997,68.0,65.300003
20161222140000,250.199997,99.285713,67,53.900002,74.099998,68.0,65.300003
20161222141500,250.199997,99.285713,67,53.900002,74.099998,68.0,65.300003
20161222143000,247.199997,98.095237,67,53.900002,74.199997,68.0,65.300003
20161222144500,254.399994,100.952379,67,53.900002,74.199997,68.0,65.300003
20161222150000,250.199997,99.285713,67,53.900002,74.199997,68.0,65.300003
20161222151500,254.399994,100.952379,67,53.900002,74.099998,68.0,65.300003
20161222153000,254.399994,100.952379,67,53.900002,74.099998,68.0,65.300003
20161222154500,254.399994,100.952379,67,53.900002,74.099998,68.0,65.300003
20161222160000,254.399994,100.952379,67,53.900002,74.099998,68.0,65.300003
20161222161500,254.399994,100.952379,67,53.900002,74.099998,68.0,65.300003
20161222163000,254.399994,100.952379,67,53.900002,74.099998,68.0,65.300003
20161222164500,258.0,102.380952,67,53.900002,74.0,68.0,65.300003
20161222170000,258.0,102.380952,67,53.900002,74.0,68.0,65.300003
20161222171500,254.399994,100.952379,67,53.900002,74.0,68.0,65.300003
20161222173000,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161222174500,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161222180000,258.0,102.380952,67,53.900002,74.0,68.0,65.300003
20161222181500,258.0,102.380952,67,53.099998,73.800003,68.0,65.300003
20161222183000,258.0,102.380952,67,53.900002,73.900002,68.0,65.300003
20161222184500,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161222190000,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161222191500,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161222193000,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161222194500,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20161222200000,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161222201500,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161222203000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161222204500,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161222210000,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161222211500,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161222213000,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161222214500,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161222220000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161222221500,250.199997,99.285713,67,53.900002,73.800003,68.0,65.300003
20161222223000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161222224500,254.399994,100.952379,67,53.099998,73.800003,68.0,65.300003
20161222230000,254.399994,100.952379,67,53.099998,73.800003,68.0,65.300003
20161222231500,254.399994,100.952379,67,53.099998,73.800003,68.0,65.300003
20161222233000,254.399994,100.952379,67,53.099998,73.699997,68.0,65.300003
20161222234500,247.199997,98.095237,67,53.099998,73.699997,68.0,65.300003
20161223000000,247.199997,98.095237,67,53.099998,73.699997,68.0,65.300003
20161223001500,247.199997,98.095237,68,53.099998,73.699997,68.0,65.300003
20161223003000,247.199997,98.095237,68,53.099998,73.699997,68.0,65.300003
20161223004500,247.199997,98.095237,68,53.099998,73.699997,68.0,65.300003
20161223010000,254.399994,100.952379,68,53.099998,73.699997,68.0,65.300003
20161223011500,250.199997,99.285713,68,53.099998,73.800003,68.0,65.300003
20161223013000,247.199997,98.095237,68,53.099998,73.800003,68.0,65.300003
20161223014500,250.199997,99.285713,68,53.099998,73.800003,68.0,65.300003
20161223020000,247.199997,98.095237,68,53.099998,73.800003,68.0,65.300003
20161223021500,247.199997,98.095237,68,53.099998,73.800003,68.0,65.300003
20161223023000,247.199997,98.095237,68,53.099998,73.699997,68.0,65.300003
20161223024500,243.0,96.428571,68,53.099998,73.800003,68.0,65.300003
20161223030000,243.0,96.428571,68,53.099998,73.800003,68.0,65.300003
20161223031500,247.199997,98.095237,68,53.099998,73.699997,68.0,65.300003
20161223033000,250.199997,99.285713,68,53.099998,73.800003,68.0,65.300003
20161223034500,250.199997,99.285713,68,53.099998,73.800003,68.0,65.300003
20161223040000,250.199997,99.285713,68,53.099998,73.800003,68.0,65.300003
20161223041500,247.199997,98.095237,68,53.099998,73.800003,68.0,65.300003
20161223043000,250.199997,99.285713,68,53.099998,73.699997,68.0,65.300003
20161223044500,254.399994,100.952379,68,53.099998,73.800003,68.0,65.300003
20161223050000,250.199997,99.285713,68,53.099998,73.699997,68.0,65.300003
20161223051500,250.199997,99.285713,68,53.099998,73.699997,68.0,65.300003
20161223053000,247.199997,98.095237,68,53.099998,73.699997,68.0,65.300003
20161223054500,250.199997,99.285713,68,53.099998,73.699997,68.0,65.300003
20161223060000,250.199997,99.285713,68,53.099998,73.699997,68.0,65.300003
20161223061500,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161223063000,247.199997,98.095237,68,53.099998,73.599998,68.0,65.300003
20161223064500,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161223070000,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161223071500,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161223073000,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161223074500,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161223080000,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161223081500,247.199997,98.095237,68,53.099998,73.599998,68.0,65.300003
20161223083000,254.399994,100.952379,68,53.099998,73.599998,68.0,65.300003
20161223084500,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161223090000,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20161223091500,243.0,96.428571,68,53.099998,73.599998,68.0,65.300003
20161223093000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161223094500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161223100000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161223101500,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20161223103000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20161223104500,258.0,102.380952,68,53.900002,73.699997,68.0,65.300003
20161223110000,258.0,102.380952,68,53.900002,73.699997,68.0,65.300003
20161223111500,254.399994,100.952379,68,54.700001,73.800003,68.0,65.300003
20161223113000,258.0,102.380952,68,54.700001,73.800003,68.0,65.300003
20161223114500,258.0,102.380952,68,54.700001,73.800003,68.0,65.300003
20161223120000,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20161223121500,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161223123000,258.0,102.380952,67,54.700001,73.900002,68.0,65.300003
20161223124500,258.0,102.380952,67,54.700001,73.900002,68.0,65.300003
20161223130000,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20161223131500,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161223133000,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161223134500,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161223140000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161223141500,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161223143000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161223144500,258.0,102.380952,67,53.900002,73.699997,68.0,65.300003
20161223150000,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20161223151500,258.0,102.380952,67,53.900002,73.699997,68.0,65.300003
20161223153000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161223154500,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20161223160000,258.0,102.380952,67,53.900002,73.699997,68.0,65.300003
20161223161500,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20161223163000,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20161223164500,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20161223170000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161223171500,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161223173000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161223174500,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161223180000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161223181500,250.199997,99.285713,67,53.900002,73.800003,68.0,65.300003
20161223183000,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161223184500,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161223190000,258.0,102.380952,67,53.900002,73.900002,68.0,65.300003
20161223191500,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20161223193000,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20161223194500,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20161223200000,243.0,96.428571,67,53.900002,74.0,68.0,65.300003
20161223201500,247.199997,98.095237,67,53.900002,74.0,68.0,65.300003
20161223203000,247.199997,98.095237,67,53.900002,74.099998,68.0,65.300003
20161223204500,250.199997,99.285713,67,53.900002,74.099998,68.0,65.300003
20161223210000,247.199997,98.095237,67,53.900002,74.099998,68.0,65.300003
20161223211500,243.0,96.428571,67,53.900002,74.099998,68.0,65.300003
20161223213000,247.199997,98.095237,67,53.900002,74.199997,68.0,65.300003
20161223214500,247.199997,98.095237,67,53.900002,74.199997,68.0,65.300003
20161223220000,250.199997,99.285713,67,53.900002,74.199997,68.0,65.300003
20161223221500,250.199997,99.285713,67,53.900002,74.099998,68.0,65.300003
20161223223000,250.199997,99.285713,67,53.900002,74.099998,68.0,65.300003
20161223224500,247.199997,98.095237,67,53.900002,74.099998,68.0,65.300003
20161223230000,247.199997,98.095237,67,53.900002,74.199997,68.0,65.300003
20161223231500,243.0,96.428571,67,53.900002,74.099998,68.0,65.300003
20161223233000,247.199997,98.095237,67,53.900002,74.199997,68.0,65.300003
20161223234500,250.199997,99.285713,68,53.900002,74.199997,68.0,65.300003
20161224000000,247.199997,98.095237,68,53.900002,74.099998,68.0,65.300003
20161224001500,247.199997,98.095237,68,53.900002,74.199997,68.0,65.300003
20161224003000,247.199997,98.095237,68,53.900002,74.099998,68.0,65.300003
20161224004500,247.199997,98.095237,68,53.900002,74.199997,68.0,65.300003
20161224010000,247.199997,98.095237,68,53.900002,74.099998,68.0,65.300003
20161224011500,247.199997,98.095237,4,53.900002,74.099998,68.0,65.300003
20161224013000,250.199997,99.285713,69,53.900002,74.400002,68.0,65.300003
20161224014500,247.199997,98.095237,69,53.900002,74.300003,68.0,65.300003
20161224020000,250.199997,99.285713,69,53.900002,74.300003,68.0,65.300003
20161224021500,247.199997,98.095237,69,53.900002,74.199997,68.0,65.300003
20161224023000,247.199997,98.095237,69,53.900002,74.199997,68.0,65.300003
20161224024500,254.399994,100.952379,69,53.900002,74.199997,68.0,65.300003
20161224030000,247.199997,98.095237,69,53.900002,74.199997,68.0,65.300003
20161224031500,250.199997,99.285713,69,53.900002,74.199997,68.0,65.300003
20161224033000,247.199997,98.095237,69,53.900002,74.099998,68.0,65.300003
20161224034500,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20161224040000,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20161224041500,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20161224043000,247.199997,98.095237,69,53.900002,74.099998,68.0,65.300003
20161224044500,247.199997,98.095237,69,53.900002,74.0,68.0,65.300003
20161224050000,250.199997,99.285713,69,53.900002,74.0,68.0,65.300003
20161224051500,247.199997,98.095237,69,53.900002,74.099998,68.0,65.300003
20161224053000,250.199997,99.285713,69,53.900002,74.0,68.0,65.300003
20161224054500,250.199997,99.285713,69,53.900002,74.0,68.0,65.300003
20161224060000,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20161224061500,247.199997,98.095237,69,53.900002,74.0,68.0,65.300003
20161224063000,247.199997,98.095237,69,53.900002,74.0,68.0,65.300003
20161224064500,247.199997,98.095237,69,53.900002,74.0,68.0,65.300003
20161224070000,250.199997,99.285713,69,53.900002,74.0,68.0,65.300003
20161224071500,247.199997,98.095237,69,53.900002,74.0,68.0,65.300003
20161224073000,247.199997,98.095237,69,53.900002,74.0,68.0,65.300003
20161224074500,250.199997,99.285713,69,53.900002,73.900002,68.0,65.300003
20161224080000,247.199997,98.095237,69,53.900002,74.0,68.0,65.300003
20161224081500,250.199997,99.285713,69,53.900002,74.0,68.0,65.300003
20161224083000,247.199997,98.095237,69,53.900002,73.900002,68.0,65.300003
20161224084500,247.199997,98.095237,69,53.900002,73.900002,68.0,65.300003
20161224090000,247.199997,98.095237,69,54.700001,74.0,68.0,65.300003
20161224091500,243.0,96.428571,69,54.700001,74.099998,68.0,65.300003
20161224093000,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161224094500,243.0,96.428571,69,54.700001,74.099998,68.0,65.300003
20161224100000,247.199997,98.095237,69,54.700001,74.099998,68.0,65.300003
20161224101500,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161224103000,247.199997,98.095237,69,54.700001,74.099998,68.0,65.300003
20161224104500,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161224110000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161224111500,247.199997,98.095237,69,54.700001,74.0,68.0,65.300003
20161224113000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161224114500,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161224120000,247.199997,98.095237,69,54.700001,74.0,68.0,65.300003
20161224121500,261.600006,103.809526,69,54.700001,74.0,68.0,65.300003
20161224123000,258.0,102.380952,68,54.700001,74.0,68.0,65.300003
20161224124500,258.0,102.380952,68,54.700001,74.0,68.0,65.300003
20161224130000,258.0,102.380952,68,54.700001,74.0,68.0,65.300003
20161224131500,261.600006,103.809526,68,54.700001,74.0,68.0,65.300003
20161224133000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
