PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224134500,258.0,102.380952,67,54.700001,73.900002,68.0,65.300003
20161224140000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224141500,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20161224143000,250.199997,99.285713,67,53.900002,73.800003,68.0,65.300003
20161224144500,254.399994,100.952379,67,53.900002,73.900002,68.0,65.300003
20161224150000,250.199997,99.285713,67,53.900002,73.800003,68.0,65.300003
20161224151500,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161224153000,250.199997,99.285713,67,54.700001,73.900002,68.0,65.300003
20161224154500,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224160000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224161500,250.199997,99.285713,67,54.700001,74.0,68.0,65.300003
20161224163000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224164500,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20161224170000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224171500,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224173000,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20161224174500,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20161224180000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224181500,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20161224183000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224184500,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224190000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224191500,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20161224193000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161224194500,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20161224200000,258.0,102.380952,67,54.700001,74.099998,68.0,65.300003
20161224201500,258.0,102.380952,67,54.700001,74.099998,68.0,65.300003
20161224203000,250.199997,99.285713,67,54.700001,74.199997,68.0,65.300003
20161224204500,258.0,102.380952,67,54.700001,74.300003,68.0,65.300003
20161224210000,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20161224211500,254.399994,100.952379,67,54.700001,74.300003,68.0,65.300003
20161224213000,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20161224214500,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20161224220000,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20161224221500,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20161224223000,254.399994,100.952379,67,54.700001,74.300003,68.0,65.300003
20161224224500,258.0,102.380952,67,54.700001,74.199997,68.0,65.300003
20161224230000,250.199997,99.285713,67,54.700001,74.300003,68.0,65.300003
20161224231500,254.399994,100.952379,67,54.700001,74.300003,68.0,65.300003
20161224233000,254.399994,100.952379,67,54.700001,74.300003,68.0,65.300003
20161224234500,254.399994,100.952379,67,54.700001,74.400002,68.0,65.300003
20161225000000,247.199997,98.095237,67,54.700001,74.300003,68.0,65.300003
20161225001500,247.199997,98.095237,67,54.700001,74.400002,68.0,65.300003
20161225003000,243.0,96.428571,67,54.700001,74.5,68.0,65.300003
20161225004500,247.199997,98.095237,68,54.700001,74.5,68.0,65.300003
20161225010000,247.199997,98.095237,68,54.700001,74.599998,68.0,65.300003
20161225011500,247.199997,98.095237,68,54.700001,74.5,68.0,65.300003
20161225013000,247.199997,98.095237,68,54.700001,74.599998,68.0,65.300003
20161225014500,247.199997,98.095237,68,54.700001,74.599998,68.0,65.300003
20161225020000,247.199997,98.095237,68,54.700001,74.599998,68.0,65.300003
20161225021500,243.0,96.428571,68,54.700001,74.599998,68.0,65.300003
20161225023000,247.199997,98.095237,68,54.700001,74.599998,68.0,65.300003
20161225024500,247.199997,98.095237,68,54.700001,74.599998,68.0,65.300003
20161225030000,247.199997,98.095237,68,54.700001,74.599998,68.0,65.300003
20161225031500,243.0,96.428571,68,54.700001,74.599998,68.0,65.300003
20161225033000,247.199997,98.095237,68,54.700001,74.599998,68.0,65.300003
20161225034500,247.199997,98.095237,68,54.700001,74.699997,68.0,65.300003
20161225040000,247.199997,98.095237,68,54.700001,74.699997,68.0,65.300003
20161225041500,247.199997,98.095237,68,54.700001,74.599998,68.0,65.300003
20161225043000,247.199997,98.095237,68,54.700001,74.699997,68.0,65.300003
20161225044500,250.199997,99.285713,69,54.700001,74.599998,68.0,65.300003
20161225050000,250.199997,99.285713,69,54.700001,74.699997,68.0,65.300003
20161225051500,250.199997,99.285713,69,54.700001,74.699997,68.0,65.300003
20161225053000,250.199997,99.285713,69,54.700001,74.699997,68.0,65.300003
20161225054500,247.199997,98.095237,69,54.700001,74.599998,68.0,65.300003
20161225060000,247.199997,98.095237,69,54.700001,74.599998,68.0,65.300003
20161225061500,250.199997,99.285713,69,54.700001,74.599998,68.0,65.300003
20161225063000,247.199997,98.095237,69,54.700001,74.599998,68.0,65.300003
20161225064500,247.199997,98.095237,69,54.700001,74.5,68.0,65.300003
20161225070000,247.199997,98.095237,69,54.700001,74.5,68.0,65.300003
20161225071500,247.199997,98.095237,69,54.700001,74.400002,68.0,65.300003
20161225073000,247.199997,98.095237,69,54.700001,74.400002,68.0,65.300003
20161225074500,250.199997,99.285713,69,54.700001,74.400002,68.0,65.300003
20161225080000,247.199997,98.095237,69,54.700001,74.400002,68.0,65.300003
20161225081500,247.199997,98.095237,69,54.700001,74.300003,68.0,65.300003
20161225083000,250.199997,99.285713,69,54.700001,74.300003,68.0,65.300003
20161225084500,247.199997,98.095237,69,54.700001,74.199997,68.0,65.300003
20161225090000,247.199997,98.095237,69,54.700001,74.199997,68.0,65.300003
20161225091500,247.199997,98.095237,69,54.700001,74.300003,68.0,65.300003
20161225093000,247.199997,98.095237,69,54.700001,74.300003,68.0,65.300003
20161225094500,250.199997,99.285713,69,54.700001,74.300003,68.0,65.300003
20161225100000,250.199997,99.285713,69,54.700001,74.300003,68.0,65.300003
20161225101500,247.199997,98.095237,69,53.900002,74.199997,68.0,65.300003
20161225103000,243.0,96.428571,69,53.900002,74.199997,68.0,65.300003
20161225104500,247.199997,98.095237,69,53.900002,74.199997,68.0,65.300003
20161225110000,247.199997,98.095237,69,53.900002,74.099998,68.0,65.300003
20161225111500,247.199997,98.095237,69,53.900002,74.199997,68.0,65.300003
20161225113000,247.199997,98.095237,69,53.900002,74.099998,68.0,65.300003
20161225114500,247.199997,98.095237,69,53.900002,74.099998,68.0,65.300003
20161225120000,247.199997,98.095237,69,53.900002,74.099998,68.0,65.300003
20161225121500,254.399994,100.952379,69,54.700001,74.199997,68.0,65.300003
20161225123000,254.399994,100.952379,69,54.700001,74.199997,68.0,65.300003
20161225124500,254.399994,100.952379,69,54.700001,74.099998,68.0,65.300003
20161225130000,254.399994,100.952379,69,54.700001,74.099998,68.0,65.300003
20161225131500,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161225133000,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161225134500,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161225140000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161225141500,247.199997,98.095237,69,54.700001,74.0,68.0,65.300003
20161225143000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161225144500,254.399994,100.952379,69,54.700001,74.0,68.0,65.300003
20161225150000,254.399994,100.952379,69,54.700001,74.0,68.0,65.300003
20161225151500,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161225153000,254.399994,100.952379,69,54.700001,74.0,68.0,65.300003
20161225154500,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161225160000,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161225161500,254.399994,100.952379,69,54.700001,74.099998,68.0,65.300003
20161225163000,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161225164500,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161225170000,254.399994,100.952379,69,54.700001,74.199997,68.0,65.300003
20161225171500,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161225173000,254.399994,100.952379,69,54.700001,74.199997,68.0,65.300003
20161225174500,250.199997,99.285713,69,54.0,74.099998,68.0,65.300003
20161225180000,247.199997,98.095237,69,54.0,74.199997,68.0,65.300003
20161225181500,250.199997,99.285713,69,54.0,74.099998,68.0,65.300003
20161225183000,250.199997,99.285713,69,54.0,74.099998,68.0,65.300003
20161225184500,254.399994,100.952379,69,54.0,74.099998,68.0,65.300003
20161225190000,258.0,102.380952,69,54.0,74.099998,68.0,65.300003
20161225191500,254.399994,100.952379,69,54.0,74.0,68.0,65.300003
20161225193000,258.0,102.380952,69,54.0,74.0,68.0,65.300003
20161225194500,258.0,102.380952,69,54.0,74.099998,68.0,65.300003
20161225200000,258.0,102.380952,69,54.0,74.0,68.0,65.300003
20161225201500,258.0,102.380952,69,54.0,74.0,68.0,65.300003
20161225203000,258.0,102.380952,69,54.0,74.0,68.0,65.300003
20161225204500,258.0,102.380952,69,54.0,74.0,68.0,65.300003
20161225210000,258.0,102.380952,69,54.0,74.0,68.0,65.300003
20161225211500,254.399994,100.952379,69,54.0,73.900002,68.0,65.300003
20161225213000,254.399994,100.952379,69,54.0,74.0,68.0,65.300003
20161225214500,254.399994,100.952379,69,54.0,73.900002,68.0,65.300003
20161225220000,254.399994,100.952379,69,54.0,73.900002,68.0,65.300003
20161225221500,258.0,102.380952,69,54.0,73.900002,68.0,65.300003
20161225223000,261.600006,103.809526,69,54.0,74.0,68.0,65.300003
20161225224500,258.0,102.380952,69,54.0,74.0,68.0,65.300003
20161225230000,258.0,102.380952,69,54.0,73.900002,68.0,65.300003
20161225231500,250.199997,99.285713,69,54.0,73.900002,68.0,65.300003
20161225233000,247.199997,98.095237,69,54.0,74.0,68.0,65.300003
20161225234500,250.199997,99.285713,69,54.0,74.099998,68.0,65.300003
20161226000000,250.199997,99.285713,69,54.0,74.099998,68.0,65.300003
20161226001500,250.199997,99.285713,69,54.0,74.199997,68.0,65.300003
20161226003000,250.199997,99.285713,69,54.0,74.199997,68.0,65.300003
20161226004500,254.399994,100.952379,69,54.0,74.199997,68.0,65.300003
20161226010000,250.199997,99.285713,69,54.0,74.199997,68.0,65.300003
20161226011500,254.399994,100.952379,69,54.0,74.300003,68.0,65.300003
20161226013000,247.199997,98.095237,69,54.0,74.199997,68.0,65.300003
20161226014500,250.199997,99.285713,69,54.0,74.300003,68.0,65.300003
20161226020000,247.199997,98.095237,69,54.0,74.199997,68.0,65.300003
20161226021500,250.199997,99.285713,69,54.0,74.300003,68.0,65.300003
20161226023000,250.199997,99.285713,69,54.0,74.300003,68.0,65.300003
20161226024500,250.199997,99.285713,69,54.0,74.300003,68.0,65.300003
20161226030000,250.199997,99.285713,69,54.0,74.300003,68.0,65.300003
20161226031500,250.199997,99.285713,69,54.0,74.300003,68.0,65.300003
20161226033000,250.199997,99.285713,69,54.0,74.300003,68.0,65.300003
20161226034500,250.199997,99.285713,69,54.0,74.300003,68.0,65.300003
20161226040000,250.199997,99.285713,69,54.0,74.400002,68.0,65.300003
20161226041500,247.199997,98.095237,69,54.0,74.400002,68.0,65.300003
20161226043000,250.199997,99.285713,69,54.0,74.300003,68.0,65.300003
20161226044500,254.399994,100.952379,69,54.0,74.400002,68.0,65.300003
20161226050000,250.199997,99.285713,69,54.0,74.5,68.0,65.300003
20161226051500,250.199997,99.285713,69,54.0,74.400002,68.0,65.300003
20161226053000,250.199997,99.285713,69,54.700001,74.400002,68.0,65.300003
20161226054500,250.199997,99.285713,69,54.700001,74.400002,68.0,65.300003
20161226060000,250.199997,99.285713,69,54.700001,74.5,68.0,65.300003
20161226061500,250.199997,99.285713,69,54.700001,74.5,68.0,65.300003
20161226063000,247.199997,98.095237,69,54.700001,74.5,68.0,65.300003
20161226064500,250.199997,99.285713,69,54.700001,74.5,68.0,65.300003
20161226070000,247.199997,98.095237,69,54.700001,74.5,68.0,65.300003
20161226071500,254.399994,100.952379,69,54.700001,74.5,68.0,65.300003
20161226073000,247.199997,98.095237,69,54.700001,74.5,68.0,65.300003
20161226074500,250.199997,99.285713,69,54.700001,74.5,68.0,65.300003
20161226080000,250.199997,99.285713,69,54.700001,74.5,68.0,65.300003
20161226081500,250.199997,99.285713,69,54.700001,74.5,68.0,65.300003
20161226083000,243.0,96.428571,69,54.700001,74.5,68.0,65.300003
20161226084500,250.199997,99.285713,69,54.700001,74.400002,68.0,65.300003
20161226090000,250.199997,99.285713,69,54.700001,74.400002,68.0,65.300003
20161226091500,250.199997,99.285713,69,54.700001,74.300003,68.0,65.300003
20161226093000,250.199997,99.285713,69,54.700001,74.300003,68.0,65.300003
20161226094500,250.199997,99.285713,69,54.700001,74.199997,68.0,65.300003
20161226100000,250.199997,99.285713,69,54.700001,74.199997,68.0,65.300003
20161226101500,250.199997,99.285713,69,54.700001,74.099998,68.0,65.300003
20161226103000,254.399994,100.952379,69,54.700001,74.099998,68.0,65.300003
20161226104500,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161226110000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161226111500,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161226113000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161226114500,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161226120000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20161226121500,247.199997,98.095237,69,54.700001,74.0,68.0,65.300003
20161226123000,254.399994,100.952379,69,54.700001,74.0,68.0,65.300003
20161226124500,247.199997,98.095237,69,54.700001,74.0,68.0,65.300003
20161226130000,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20161226131500,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20161226133000,250.199997,99.285713,69,53.900002,73.699997,68.0,65.300003
20161226134500,254.399994,100.952379,69,53.900002,73.699997,68.0,65.300003
20161226140000,254.399994,100.952379,69,53.900002,73.599998,68.0,65.300003
20161226141500,250.199997,99.285713,69,53.900002,73.599998,68.0,65.300003
20161226143000,250.199997,99.285713,69,53.900002,73.599998,68.0,65.300003
20161226144500,247.199997,98.095237,69,53.900002,73.599998,68.0,65.300003
20161226150000,247.199997,98.095237,69,53.900002,73.5,68.0,65.300003
20161226151500,250.199997,99.285713,69,53.900002,73.400002,68.0,65.300003
20161226153000,250.199997,99.285713,69,53.900002,73.400002,68.0,65.300003
20161226154500,250.199997,99.285713,69,53.900002,73.5,68.0,65.300003
20161226160000,250.199997,99.285713,69,53.900002,73.400002,68.0,65.300003
20161226161500,250.199997,99.285713,69,53.900002,73.400002,68.0,65.300003
20161226163000,250.199997,99.285713,69,53.900002,73.5,68.0,65.300003
20161226164500,247.199997,98.095237,69,53.900002,73.5,68.0,65.300003
20161226170000,250.199997,99.285713,69,53.900002,73.400002,68.0,65.300003
20161226171500,258.0,102.380952,69,53.900002,73.5,68.0,65.300003
20161226173000,250.199997,99.285713,68,53.900002,73.5,68.0,65.300003
20161226174500,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226180000,258.0,102.380952,68,56.700001,73.5,68.0,65.300003
20161226181500,254.399994,100.952379,68,54.700001,73.599998,68.0,65.300003
20161226183000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226184500,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226190000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226191500,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226193000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226194500,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161226200000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226201500,250.199997,99.285713,68,53.900002,73.5,68.0,65.300003
20161226203000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226204500,254.399994,100.952379,68,53.900002,73.400002,68.0,65.300003
20161226210000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226211500,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226213000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226214500,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226220000,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226221500,254.399994,100.952379,68,53.900002,73.5,68.0,65.300003
20161226223000,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161226224500,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161226230000,254.399994,100.952379,68,53.900002,73.599998,68.0,65.300003
20161226231500,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161226233000,254.399994,100.952379,68,53.900002,73.599998,68.0,65.300003
20161226234500,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161227000000,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161227001500,254.399994,100.952379,68,53.900002,73.599998,68.0,65.300003
20161227003000,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161227004500,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161227010000,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20161227011500,254.399994,100.952379,68,53.900002,73.599998,68.0,65.300003
20161227013000,254.399994,100.952379,68,53.900002,73.599998,68.0,65.300003
20161227014500,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161227020000,254.399994,100.952379,68,53.900002,73.599998,68.0,65.300003
20161227021500,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161227023000,258.0,102.380952,68,53.900002,73.699997,68.0,65.300003
20161227024500,258.0,102.380952,68,53.900002,73.800003,68.0,65.300003
20161227030000,258.0,102.380952,68,53.900002,73.800003,68.0,65.300003
20161227031500,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161227033000,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20161227034500,261.600006,103.809526,68,53.900002,73.699997,68.0,65.300003
20161227040000,258.0,102.380952,68,53.900002,73.699997,68.0,65.300003
20161227041500,258.0,102.380952,68,53.900002,73.800003,68.0,65.300003
20161227043000,254.399994,100.952379,68,53.900002,73.800003,68.0,65.300003
20161227044500,258.0,102.380952,68,53.900002,73.800003,68.0,65.300003
20161227050000,258.0,102.380952,68,53.900002,73.699997,68.0,65.300003
20161227051500,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20161227053000,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20161227054500,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20161227060000,254.399994,100.952379,67,53.900002,73.800003,68.0,65.300003
20161227061500,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20161227063000,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161227064500,258.0,102.380952,67,53.900002,73.699997,68.0,65.300003
20161227070000,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161227071500,258.0,102.380952,67,53.900002,73.5,68.0,65.300003
20161227073000,261.600006,103.809526,67,53.099998,73.400002,68.0,65.300003
20161227074500,254.399994,100.952379,67,53.099998,73.300003,68.0,65.300003
20161227080000,258.0,102.380952,67,53.099998,73.199997,68.0,65.300003
20161227081500,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20161227083000,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20161227084500,258.0,102.380952,67,53.099998,73.099998,68.0,65.300003
20161227090000,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161227091500,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161227093000,247.199997,98.095237,67,53.900002,73.099998,68.0,65.300003
20161227094500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161227100000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161227101500,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161227103000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161227104500,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161227110000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161227111500,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161227113000,254.399994,100.952379,67,54.700001,73.099998,68.0,65.300003
20161227114500,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161227120000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20161227121500,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20161227123000,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20161227124500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20161227130000,258.0,102.380952,67,54.700001,73.199997,68.0,65.300003
20161227131500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20161227133000,258.0,102.380952,67,54.700001,73.300003,68.0,65.300003
20161227134500,258.0,102.380952,67,54.700001,73.199997,68.0,65.300003
20161227140000,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20161227141500,258.0,102.380952,67,54.700001,73.199997,68.0,65.300003
20161227143000,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20161227144500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20161227150000,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20161227151500,254.399994,100.952379,67,54.700001,73.300003,68.0,65.300003
20161227153000,254.399994,100.952379,67,54.700001,73.400002,68.0,65.300003
20161227154500,250.199997,99.285713,67,54.700001,73.400002,68.0,65.300003
20161227160000,250.199997,99.285713,67,54.700001,73.5,68.0,65.300003
20161227161500,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20161227163000,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161227164500,250.199997,99.285713,67,53.900002,73.599998,68.0,65.300003
20161227170000,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161227171500,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161227173000,258.0,102.380952,67,53.900002,73.599998,68.0,65.300003
20161227174500,258.0,102.380952,67,53.900002,73.5,68.0,65.300003
20161227180000,258.0,102.380952,67,53.099998,73.5,68.0,65.300003
20161227181500,254.399994,100.952379,67,53.099998,73.400002,68.0,65.300003
20161227183000,254.399994,100.952379,67,53.099998,73.300003,68.0,65.300003
20161227184500,254.399994,100.952379,67,53.099998,73.300003,68.0,65.300003
20161227190000,254.399994,100.952379,67,52.299999,73.199997,68.0,65.300003
20161227191500,258.0,102.380952,67,53.900002,73.400002,68.0,65.300003
20161227193000,254.399994,100.952379,67,53.900002,73.5,68.0,65.300003
20161227194500,258.0,102.380952,67,53.099998,73.400002,68.0,65.300003
20161227200000,258.0,102.380952,67,53.099998,73.199997,68.0,65.300003
20161227201500,258.0,102.380952,67,54.299999,73.400002,68.0,65.300003
20161227203000,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20161227204500,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20161227210000,258.0,102.380952,67,56.0,73.599998,68.0,65.300003
20161227211500,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20161227213000,250.199997,99.285713,67,54.700001,73.699997,68.0,65.300003
20161227214500,247.199997,98.095237,67,53.900002,73.699997,68.0,65.300003
20161227220000,247.199997,98.095237,67,55.099998,73.800003,68.0,65.300003
20161227221500,250.199997,99.285713,67,55.099998,73.800003,68.0,65.300003
20161227223000,247.199997,98.095237,67,53.900002,73.900002,68.0,65.300003
20161227224500,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20161227230000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161227231500,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20161227233000,258.0,102.380952,67,53.400002,73.800003,68.0,65.300003
20161227234500,250.199997,99.285713,67,54.700001,73.900002,68.0,65.300003
20161228000000,250.199997,99.285713,67,54.700001,74.0,68.0,65.300003
20161228001500,250.199997,99.285713,67,54.700001,74.099998,68.0,65.300003
20161228003000,247.199997,98.095237,67,53.5,74.0,68.0,65.300003
20161228004500,250.199997,99.285713,67,54.700001,74.0,68.0,65.300003
20161228010000,250.199997,99.285713,67,54.700001,74.099998,68.0,65.300003
20161228011500,243.0,96.428571,11,54.700001,74.199997,68.0,65.300003
20161228013000,243.0,96.428571,68,53.900002,74.300003,68.0,65.300003
20161228014500,247.199997,98.095237,68,53.900002,74.199997,68.0,65.300003
20161228020000,250.199997,99.285713,68,53.900002,74.099998,68.0,65.300003
20161228021500,247.199997,98.095237,68,53.900002,74.099998,68.0,65.300003
20161228023000,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20161228024500,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20161228030000,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20161228031500,250.199997,99.285713,69,53.900002,74.0,68.0,65.300003
20161228033000,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20161228034500,247.199997,98.095237,69,53.900002,74.0,68.0,65.300003
20161228040000,254.399994,100.952379,69,52.700001,74.0,68.0,65.300003
20161228041500,250.199997,99.285713,69,52.700001,73.800003,68.0,65.300003
20161228043000,254.399994,100.952379,69,54.700001,74.0,68.0,65.300003
20161228044500,254.399994,100.952379,69,54.700001,74.099998,68.0,65.300003
20161228050000,254.399994,100.952379,69,54.700001,74.099998,68.0,65.300003
20161228051500,250.199997,99.285713,69,54.700001,74.199997,68.0,65.300003
20161228053000,250.199997,99.285713,69,53.900002,74.099998,68.0,65.300003
20161228054500,254.399994,100.952379,69,53.900002,74.099998,68.0,65.300003
20161228060000,254.399994,100.952379,69,52.700001,74.0,68.0,65.300003
20161228061500,250.199997,99.285713,69,52.700001,73.800003,68.0,65.300003
20161228063000,250.199997,99.285713,69,54.299999,74.099998,68.0,65.300003
20161228064500,247.199997,98.095237,69,54.299999,74.099998,68.0,65.300003
20161228070000,254.399994,100.952379,70,54.299999,74.300003,68.0,65.300003
20161228071500,254.399994,100.952379,70,54.299999,74.099998,68.0,65.300003
20161228073000,258.0,102.380952,70,54.299999,74.199997,68.0,65.300003
20161228074500,258.0,102.380952,70,54.299999,74.300003,68.0,65.300003
20161228080000,250.199997,99.285713,70,54.299999,74.199997,68.0,65.300003
20161228081500,250.199997,99.285713,70,53.099998,74.0,68.0,65.300003
20161228083000,254.399994,100.952379,70,54.299999,74.199997,68.0,65.300003
20161228084500,254.399994,100.952379,70,54.299999,74.199997,68.0,65.300003
20161228090000,250.199997,99.285713,70,54.299999,74.199997,68.0,65.300003
20161228091500,250.199997,99.285713,70,56.299999,74.199997,68.0,65.300003
20161228093000,250.199997,99.285713,70,54.700001,74.300003,68.0,65.300003
20161228094500,254.399994,100.952379,70,54.700001,74.199997,68.0,65.300003
20161228100000,250.199997,99.285713,70,53.900002,74.199997,68.0,65.300003
20161228101500,250.199997,99.285713,70,53.900002,74.099998,68.0,65.300003
20161228103000,254.399994,100.952379,70,53.900002,74.099998,68.0,65.300003
20161228104500,254.399994,100.952379,70,53.900002,74.0,68.0,65.300003
20161228110000,254.399994,100.952379,70,53.900002,74.0,68.0,65.300003
20161228111500,250.199997,99.285713,70,53.900002,74.0,68.0,65.300003
20161228113000,254.399994,100.952379,70,53.900002,74.0,68.0,65.300003
20161228114500,250.199997,99.285713,70,53.900002,74.0,68.0,65.300003
20161228120000,247.199997,98.095237,70,53.900002,74.0,68.0,65.300003
20161228121500,254.399994,100.952379,70,53.900002,73.900002,68.0,65.300003
20161228123000,254.399994,100.952379,70,53.900002,74.0,68.0,65.300003
20161228124500,254.399994,100.952379,70,53.900002,74.0,68.0,65.300003
20161228130000,258.0,102.380952,70,53.900002,74.0,68.0,65.300003
20161228131500,254.399994,100.952379,70,53.900002,74.0,68.0,65.300003
20161228133000,258.0,102.380952,70,53.900002,74.0,68.0,65.300003
20161228134500,258.0,102.380952,70,53.900002,74.0,68.0,65.300003
20161228140000,258.0,102.380952,70,53.900002,74.0,68.0,65.300003
20161228141500,254.399994,100.952379,70,53.900002,73.900002,68.0,65.300003
20161228143000,258.0,102.380952,70,53.900002,74.0,68.0,65.300003
20161228144500,258.0,102.380952,70,53.900002,73.900002,68.0,65.300003
20161228150000,258.0,102.380952,70,53.900002,73.900002,68.0,65.300003
20161228151500,254.399994,100.952379,70,53.900002,73.800003,68.0,65.300003
20161228153000,254.399994,100.952379,70,53.900002,73.900002,68.0,65.300003
20161228154500,258.0,102.380952,70,53.900002,73.800003,68.0,65.300003
20161228160000,258.0,102.380952,70,53.900002,73.800003,68.0,65.300003
20161228161500,254.399994,100.952379,69,53.900002,73.800003,68.0,65.300003
20161228163000,258.0,102.380952,69,53.900002,73.800003,68.0,65.300003
20161228164500,261.600006,103.809526,68,53.900002,73.699997,68.0,65.300003
20161228170000,258.0,102.380952,67,53.900002,73.699997,68.0,65.300003
20161228171500,261.600006,103.809526,67,53.900002,73.699997,68.0,65.300003
20161228173000,261.600006,103.809526,67,53.900002,73.599998,68.0,65.300003
20161228174500,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161228180000,258.0,102.380952,67,53.900002,73.800003,68.0,65.300003
20161228181500,261.600006,103.809526,67,53.900002,73.800003,68.0,65.300003
20161228183000,254.399994,100.952379,67,53.900002,73.599998,68.0,65.300003
20161228184500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20161228190000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20161228191500,254.399994,100.952379,67,53.5,73.800003,68.0,65.300003
20161228193000,254.399994,100.952379,67,53.5,73.699997,68.0,65.300003
20161228194500,254.399994,100.952379,67,55.0,73.800003,68.0,65.300003
20161228200000,250.199997,99.285713,67,54.299999,73.900002,68.0,65.300003
20161228201500,254.399994,100.952379,67,54.299999,74.0,68.0,65.300003
20161228203000,254.399994,100.952379,67,55.900002,73.900002,68.0,65.300003
20161228204500,254.399994,100.952379,67,55.099998,74.099998,68.0,65.300003
20161228210000,254.399994,100.952379,67,55.099998,74.099998,68.0,65.300003
20161228211500,250.199997,99.285713,67,53.5,74.0,68.0,65.300003
20161228213000,254.399994,100.952379,67,53.5,74.0,68.0,65.300003
20161228214500,258.0,102.380952,67,56.400002,74.0,68.0,65.300003
20161228220000,250.199997,99.285713,67,55.099998,74.199997,68.0,65.300003
20161228221500,254.399994,100.952379,67,55.099998,74.199997,68.0,65.300003
20161228223000,250.199997,99.285713,67,53.900002,74.099998,68.0,65.300003
20161228224500,250.199997,99.285713,67,53.900002,74.099998,68.0,65.300003
20161228230000,254.399994,100.952379,67,53.900002,74.300003,68.0,65.300003
20161228231500,254.399994,100.952379,67,53.900002,74.300003,68.0,65.300003
20161228233000,254.399994,100.952379,67,53.900002,74.300003,68.0,65.300003
20161228234500,254.399994,100.952379,67,53.900002,74.099998,68.0,65.300003
20161229000000,254.399994,100.952379,67,53.900002,74.099998,68.0,65.300003
20161229001500,250.199997,99.285713,67,53.900002,74.0,68.0,65.300003
20161229003000,254.399994,100.952379,67,55.5,74.0,68.0,65.300003
20161229004500,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20161229010000,254.399994,100.952379,67,54.700001,74.199997,68.0,65.300003
20161229011500,254.399994,100.952379,67,53.599998,74.099998,68.0,65.300003
20161229013000,254.399994,100.952379,67,55.700001,74.300003,68.0,65.300003
20161229014500,250.199997,99.285713,67,54.700001,74.300003,68.0,65.300003
20161229020000,254.399994,100.952379,67,54.700001,74.300003,68.0,65.300003
20161229021500,254.399994,100.952379,67,54.700001,74.300003,68.0,65.300003
20161229023000,250.199997,99.285713,67,54.700001,74.300003,68.0,65.300003
20161229024500,254.399994,100.952379,67,54.700001,74.300003,68.0,65.300003
20161229030000,254.399994,100.952379,67,53.900002,74.300003,68.0,65.300003
20161229031500,258.0,102.380952,67,53.900002,74.199997,68.0,65.300003
20161229033000,254.399994,100.952379,67,56.0,74.300003,68.0,65.300003
20161229034500,254.399994,100.952379,67,54.700001,74.300003,68.0,65.300003
20161229040000,258.0,102.380952,67,54.0,74.300003,68.0,65.300003
20161229041500,254.399994,100.952379,67,54.0,74.199997,68.0,65.300003
20161229043000,254.399994,100.952379,67,54.0,74.300003,68.0,65.300003
20161229044500,254.399994,100.952379,67,54.0,74.300003,68.0,65.300003
20161229050000,250.199997,99.285713,67,54.0,74.300003,68.0,65.300003
20161229051500,250.199997,99.285713,67,56.0,74.300003,68.0,65.300003
20161229053000,250.199997,99.285713,67,54.700001,74.400002,68.0,65.300003
20161229054500,250.199997,99.285713,67,54.700001,74.400002,68.0,65.300003
20161229060000,250.199997,99.285713,67,53.5,74.300003,68.0,65.300003
20161229061500,247.199997,98.095237,67,55.5,74.199997,68.0,65.300003
20161229063000,250.199997,99.285713,68,54.700001,74.400002,68.0,65.300003
20161229064500,254.399994,100.952379,68,54.700001,74.400002,68.0,65.300003
20161229070000,250.199997,99.285713,68,53.5,74.300003,68.0,65.300003
20161229071500,247.199997,98.095237,68,54.5,74.400002,68.0,65.300003
20161229073000,247.199997,98.095237,68,54.5,74.5,68.0,65.300003
20161229074500,247.199997,98.095237,68,53.5,74.300003,68.0,65.300003
20161229080000,250.199997,99.285713,68,53.5,74.300003,68.0,65.300003
20161229081500,250.199997,99.285713,68,54.700001,74.5,68.0,65.300003
20161229083000,247.199997,98.095237,68,54.700001,74.5,68.0,65.300003
20161229084500,250.199997,99.285713,69,53.5,74.400002,68.0,65.300003
20161229090000,250.199997,99.285713,69,51.900002,74.099998,68.0,65.300003
20161229091500,261.600006,103.809526,69,54.700001,74.0,68.0,65.300003
20161229093000,258.0,102.380952,67,52.700001,74.0,68.0,65.300003
20161229094500,258.0,102.380952,67,52.700001,73.599998,68.0,65.300003
20161229100000,258.0,102.380952,67,51.099998,73.400002,68.0,65.300003
20161229101500,258.0,102.380952,67,51.099998,73.099998,68.0,65.300003
20161229103000,258.0,102.380952,67,50.299999,72.800003,68.0,65.300003
20161229104500,258.0,102.380952,67,50.299999,72.5,68.0,65.300003
20161229110000,254.399994,100.952379,67,49.099998,72.300003,68.0,65.300003
20161229111500,258.0,102.380952,67,49.099998,72.0,68.0,65.300003
20161229113000,258.0,102.380952,67,48.299999,71.699997,68.0,65.300003
20161229114500,258.0,102.380952,67,48.299999,71.5,68.0,65.300003
20161229120000,258.0,102.380952,67,48.299999,71.300003,68.0,65.300003
20161229121500,254.399994,100.952379,67,47.599998,71.0,68.0,65.300003
20161229123000,254.399994,100.952379,67,47.599998,71.0,68.0,65.300003
20161229124500,250.199997,99.285713,66,47.599998,70.699997,68.0,65.300003
20161229130000,254.399994,100.952379,66,47.599998,70.699997,68.0,65.300003
20161229131500,254.399994,100.952379,66,47.099998,70.400002,68.0,65.300003
20161229133000,254.399994,100.952379,66,47.099998,70.300003,68.0,65.300003
20161229134500,254.399994,100.952379,66,47.099998,70.300003,68.0,65.300003
20161229140000,254.399994,100.952379,66,47.099998,70.300003,68.0,65.300003
20161229141500,254.399994,100.952379,66,47.099998,70.099998,68.0,65.300003
20161229143000,250.199997,99.285713,66,47.099998,70.0,68.0,65.300003
20161229144500,254.399994,100.952379,66,47.099998,70.099998,68.0,65.300003
20161229150000,250.199997,99.285713,66,47.099998,70.0,68.0,65.300003
20161229151500,254.399994,100.952379,66,47.099998,69.900002,68.0,65.300003
20161229153000,254.399994,100.952379,66,47.099998,69.800003,68.0,65.300003
20161229154500,250.199997,99.285713,66,47.099998,69.800003,68.0,65.300003
20161229160000,254.399994,100.952379,66,47.099998,69.800003,68.0,65.300003
20161229161500,250.199997,99.285713,66,47.099998,69.800003,68.0,65.300003
20161229163000,254.399994,100.952379,66,47.099998,69.699997,68.0,65.300003
20161229164500,250.199997,99.285713,66,47.099998,69.599998,68.0,65.300003
20161229170000,254.399994,100.952379,66,47.099998,69.599998,68.0,65.300003
20161229171500,254.399994,100.952379,66,47.099998,69.5,68.0,65.300003
20161229173000,243.0,96.428571,65,47.099998,69.5,68.0,65.300003
20161229174500,247.199997,98.095237,65,47.099998,69.5,68.0,65.300003
20161229180000,247.199997,98.095237,65,47.099998,69.5,68.0,65.300003
20161229181500,247.199997,98.095237,65,47.099998,69.400002,68.0,65.300003
20161229183000,247.199997,98.095237,65,46.599998,69.5,68.0,65.300003
20161229184500,247.199997,98.095237,65,46.599998,69.400002,68.0,65.300003
20161229190000,247.199997,98.095237,65,46.599998,69.300003,68.0,65.300003
20161229191500,247.199997,98.095237,65,46.599998,69.199997,68.0,65.300003
20161229193000,247.199997,98.095237,65,46.599998,69.199997,68.0,65.300003
20161229194500,243.0,96.428571,65,46.599998,69.099998,68.0,65.300003
20161229200000,247.199997,98.095237,65,46.599998,69.099998,68.0,65.300003
20161229201500,247.199997,98.095237,65,46.599998,69.0,68.0,65.300003
20161229203000,247.199997,98.095237,65,46.599998,69.0,68.0,65.300003
20161229204500,247.199997,98.095237,65,46.099998,68.900002,68.0,65.300003
20161229210000,247.199997,98.095237,65,46.099998,68.900002,68.0,65.300003
20161229211500,247.199997,98.095237,66,46.099998,69.0,68.0,65.300003
20161229213000,250.199997,99.285713,66,46.099998,68.900002,68.0,65.300003
20161229214500,254.399994,100.952379,66,46.099998,68.699997,68.0,65.300003
20161229220000,250.199997,99.285713,66,45.599998,68.599998,68.0,65.300003
20161229221500,250.199997,99.285713,66,46.099998,68.599998,68.0,65.300003
20161229223000,250.199997,99.285713,66,46.099998,68.599998,68.0,65.300003
20161229224500,250.199997,99.285713,66,45.299999,68.5,68.0,65.300003
20161229230000,254.399994,100.952379,66,46.400002,68.599998,68.0,65.300003
20161229231500,250.199997,99.285713,66,45.299999,68.5,68.0,65.300003
20161229233000,250.199997,99.285713,66,46.0,68.400002,68.0,65.300003
20161229234500,250.199997,99.285713,66,46.0,68.599998,68.0,65.300003
20161230000000,250.199997,99.285713,66,45.200001,68.400002,68.0,65.300003
20161230001500,250.199997,99.285713,66,46.400002,68.400002,68.0,65.300003
20161230003000,254.399994,100.952379,66,45.299999,68.400002,68.0,65.300003
20161230004500,247.199997,98.095237,65,45.799999,68.400002,68.0,65.300003
20161230010000,250.199997,99.285713,65,45.799999,68.300003,68.0,65.300003
20161230011500,250.199997,99.285713,65,45.799999,68.300003,68.0,65.300003
20161230013000,254.399994,100.952379,65,45.799999,68.300003,68.0,65.300003
20161230014500,247.199997,98.095237,65,44.900002,68.199997,68.0,65.300003
20161230020000,247.199997,98.095237,65,45.900002,68.199997,68.0,65.300003
20161230021500,247.199997,98.095237,65,46.400002,68.300003,68.0,65.300003
20161230023000,250.199997,99.285713,65,45.599998,68.300003,68.0,65.300003
20161230024500,243.0,96.428571,65,45.599998,68.199997,68.0,65.300003
20161230030000,247.199997,98.095237,65,45.599998,68.199997,68.0,65.300003
20161230031500,247.199997,98.095237,65,45.599998,68.199997,68.0,65.300003
20161230033000,250.199997,99.285713,65,44.900002,68.099998,68.0,65.300003
20161230034500,247.199997,98.095237,65,45.599998,68.0,68.0,65.300003
20161230040000,247.199997,98.095237,65,45.599998,68.099998,68.0,65.300003
20161230041500,247.199997,98.095237,65,45.599998,68.099998,68.0,65.300003
20161230043000,247.199997,98.095237,65,45.599998,68.0,68.0,65.300003
20161230044500,247.199997,98.095237,65,45.599998,67.900002,68.0,65.300003
20161230050000,250.199997,99.285713,65,46.099998,68.099998,68.0,65.300003
20161230051500,247.199997,98.095237,65,45.299999,68.0,68.0,65.300003
20161230053000,247.199997,98.095237,65,45.299999,67.900002,68.0,65.300003
20161230054500,247.199997,98.095237,65,46.099998,67.900002,68.0,65.300003
20161230060000,247.199997,98.095237,65,46.099998,68.099998,68.0,65.300003
20161230061500,243.0,96.428571,65,47.900002,68.199997,68.0,65.300003
20161230063000,247.199997,98.095237,65,49.099998,68.599998,68.0,65.300003
20161230064500,243.0,96.428571,65,48.299999,68.699997,68.0,65.300003
20161230070000,243.0,96.428571,65,47.599998,68.699997,68.0,65.300003
20161230071500,247.199997,98.095237,66,48.200001,68.800003,68.0,65.300003
20161230073000,247.199997,98.095237,66,49.099998,69.099998,68.0,65.300003
20161230074500,247.199997,98.095237,66,48.299999,69.199997,68.0,65.300003
20161230080000,247.199997,98.095237,66,48.299999,69.099998,68.0,65.300003
20161230081500,247.199997,98.095237,66,49.0,69.099998,68.0,65.300003
20161230083000,250.199997,99.285713,66,49.0,69.300003,68.0,65.300003
20161230084500,247.199997,98.095237,66,49.0,69.400002,68.0,65.300003
20161230090000,250.199997,99.285713,66,49.0,69.400002,68.0,65.300003
20161230091500,247.199997,98.095237,68,49.0,69.400002,68.0,65.300003
20161230093000,247.199997,98.095237,68,49.0,69.599998,68.0,65.300003
20161230094500,250.199997,99.285713,68,49.799999,69.699997,68.0,65.300003
20161230100000,250.199997,99.285713,68,50.299999,70.0,68.0,65.300003
20161230101500,250.199997,99.285713,68,51.0,70.099998,68.0,65.300003
20161230103000,247.199997,98.095237,68,51.0,70.199997,68.0,65.300003
20161230104500,250.199997,99.285713,68,51.0,70.300003,68.0,65.300003
20161230110000,250.199997,99.285713,68,51.0,70.400002,68.0,65.300003
20161230111500,247.199997,98.095237,68,51.0,70.5,68.0,65.300003
20161230113000,247.199997,98.095237,68,51.0,70.5,68.0,65.300003
20161230114500,250.199997,99.285713,68,51.0,70.599998,68.0,65.300003
20161230120000,254.399994,100.952379,68,51.0,70.599998,68.0,65.300003
20161230121500,250.199997,99.285713,68,51.0,70.699997,68.0,65.300003
20161230123000,250.199997,99.285713,68,51.0,70.800003,68.0,65.300003
20161230124500,247.199997,98.095237,68,51.0,70.800003,68.0,65.300003
20161230130000,247.199997,98.095237,68,51.0,70.900002,68.0,65.300003
20161230131500,250.199997,99.285713,68,51.0,70.900002,68.0,65.300003
20161230133000,247.199997,98.095237,68,51.0,71.0,68.0,65.300003
20161230134500,247.199997,98.095237,68,51.0,71.0,68.0,65.300003
20161230140000,247.199997,98.095237,68,47.599998,70.599998,68.0,65.300003
20161230141500,250.199997,99.285713,68,46.799999,70.300003,68.0,65.300003
20161230143000,250.199997,99.285713,68,47.900002,70.199997,68.0,65.300003
20161230144500,247.199997,98.095237,68,46.799999,70.0,68.0,65.300003
20161230150000,250.199997,99.285713,68,47.5,70.0,68.0,65.300003
20161230151500,247.199997,98.095237,68,46.799999,69.800003,68.0,65.300003
20161230153000,247.199997,98.095237,68,46.799999,69.699997,68.0,65.300003
20161230154500,250.199997,99.285713,68,47.599998,69.800003,68.0,65.300003
20161230160000,250.199997,99.285713,68,47.099998,69.699997,68.0,65.300003
20161230161500,250.199997,99.285713,68,47.099998,69.699997,68.0,65.300003
20161230163000,247.199997,98.095237,68,47.099998,69.599998,68.0,65.300003
20161230164500,250.199997,99.285713,68,47.099998,69.599998,68.0,65.300003
20161230170000,250.199997,99.285713,68,47.099998,69.5,68.0,65.300003
20161230171500,254.399994,100.952379,68,47.099998,69.5,68.0,65.300003
20161230173000,250.199997,99.285713,68,46.400002,69.300003,68.0,65.300003
20161230174500,250.199997,99.285713,68,47.200001,69.300003,68.0,65.300003
20161230180000,250.199997,99.285713,68,46.700001,69.300003,68.0,65.300003
20161230181500,250.199997,99.285713,68,47.200001,69.300003,68.0,65.300003
20161230183000,247.199997,98.095237,68,46.700001,69.199997,68.0,65.300003
20161230184500,247.199997,98.095237,68,46.700001,69.199997,68.0,65.300003
20161230190000,247.199997,98.095237,68,46.700001,69.099998,68.0,65.300003
20161230191500,247.199997,98.095237,68,46.700001,69.099998,68.0,65.300003
20161230193000,250.199997,99.285713,68,46.700001,69.099998,68.0,65.300003
20161230194500,250.199997,99.285713,68,46.700001,69.099998,68.0,65.300003
20161230200000,250.199997,99.285713,68,46.700001,69.099998,68.0,65.300003
20161230201500,250.199997,99.285713,68,46.099998,69.099998,68.0,65.300003
20161230203000,247.199997,98.095237,68,46.700001,69.099998,68.0,65.300003
20161230204500,254.399994,100.952379,68,46.099998,69.199997,68.0,65.300003
20161230210000,250.199997,99.285713,68,47.099998,69.199997,68.0,65.300003
20161230211500,247.199997,98.095237,68,46.400002,69.199997,68.0,65.300003
20161230213000,250.199997,99.285713,68,47.099998,69.199997,68.0,65.300003
20161230214500,250.199997,99.285713,68,46.400002,69.300003,68.0,65.300003
20161230220000,250.199997,99.285713,68,46.400002,69.199997,68.0,65.300003
20161230221500,254.399994,100.952379,68,46.400002,69.300003,68.0,65.300003
20161230223000,254.399994,100.952379,68,46.400002,69.199997,68.0,65.300003
20161230224500,247.199997,98.095237,68,46.400002,69.5,68.0,65.300003
20161230230000,250.199997,99.285713,68,46.400002,69.300003,68.0,65.300003
20161230231500,250.199997,99.285713,68,47.200001,69.400002,68.0,65.300003
20161230233000,254.399994,100.952379,68,46.400002,69.300003,68.0,65.300003
20161230234500,250.199997,99.285713,68,47.099998,69.400002,68.0,65.300003
20161231000000,254.399994,100.952379,68,46.400002,69.400002,68.0,65.300003
20161231001500,250.199997,99.285713,68,47.099998,69.5,68.0,65.300003
20161231003000,254.399994,100.952379,68,47.099998,69.400002,68.0,65.300003
20161231004500,250.199997,99.285713,68,47.099998,69.599998,68.0,65.300003
20161231010000,250.199997,99.285713,67,47.099998,69.5,68.0,65.300003
20161231011500,200.399994,79.523807,13,47.099998,69.900002,68.0,65.300003
20161231013000,247.199997,98.095237,68,46.099998,70.300003,68.0,65.300003
20161231014500,247.199997,98.095237,68,46.700001,69.900002,68.0,65.300003
20161231020000,250.199997,99.285713,68,46.099998,69.900002,68.0,65.300003
20161231021500,247.199997,98.095237,68,46.700001,69.699997,68.0,65.300003
20161231023000,250.199997,99.285713,68,46.700001,69.800003,68.0,65.300003
20161231024500,250.199997,99.285713,68,46.700001,69.800003,68.0,65.300003
20161231030000,247.199997,98.095237,68,46.700001,69.699997,68.0,65.300003
20161231031500,247.199997,98.095237,68,46.700001,69.599998,68.0,65.300003
20161231033000,247.199997,98.095237,68,46.700001,69.699997,68.0,65.300003
20161231034500,247.199997,98.095237,68,46.700001,69.599998,68.0,65.300003
20161231040000,247.199997,98.095237,68,46.700001,69.699997,68.0,65.300003
20161231041500,247.199997,98.095237,68,46.700001,69.599998,68.0,65.300003
20161231043000,243.0,96.428571,68,46.700001,69.699997,68.0,65.300003
20161231044500,250.199997,99.285713,68,46.700001,69.699997,68.0,65.300003
20161231050000,247.199997,98.095237,68,46.700001,69.800003,68.0,65.300003
20161231051500,250.199997,99.285713,68,46.700001,69.699997,68.0,65.300003
20161231053000,247.199997,98.095237,68,46.700001,69.800003,68.0,65.300003
20161231054500,250.199997,99.285713,68,47.5,69.800003,68.0,65.300003
20161231060000,254.399994,100.952379,68,46.799999,69.800003,68.0,65.300003
20161231061500,250.199997,99.285713,68,47.5,69.800003,68.0,65.300003
20161231063000,250.199997,99.285713,68,47.5,69.800003,68.0,65.300003
20161231064500,247.199997,98.095237,68,47.5,69.800003,68.0,65.300003
20161231070000,250.199997,99.285713,68,47.5,69.900002,68.0,65.300003
20161231071500,250.199997,99.285713,68,47.5,69.800003,68.0,65.300003
20161231073000,250.199997,99.285713,68,47.5,69.900002,68.0,65.300003
20161231074500,247.199997,98.095237,68,47.5,69.900002,68.0,65.300003
20161231080000,247.199997,98.095237,68,47.5,69.900002,68.0,65.300003
20161231081500,250.199997,99.285713,68,47.5,69.900002,68.0,65.300003
20161231083000,250.199997,99.285713,68,47.5,70.0,68.0,65.300003
20161231084500,247.199997,98.095237,68,47.5,69.900002,68.0,65.300003
20161231090000,243.0,96.428571,68,48.200001,70.0,68.0,65.300003
20161231091500,247.199997,98.095237,68,48.200001,70.099998,68.0,65.300003
20161231093000,250.199997,99.285713,69,49.0,70.300003,68.0,65.300003
20161231094500,254.399994,100.952379,69,49.0,70.300003,68.0,65.300003
20161231100000,250.199997,99.285713,69,50.200001,70.5,68.0,65.300003
20161231101500,250.199997,99.285713,69,50.200001,70.599998,68.0,65.300003
20161231103000,250.199997,99.285713,69,50.200001,70.800003,68.0,65.300003
20161231104500,247.199997,98.095237,69,51.0,70.900002,68.0,65.300003
20161231110000,247.199997,98.095237,69,51.0,71.0,68.0,65.300003
20161231111500,250.199997,99.285713,69,51.0,71.199997,68.0,65.300003
20161231113000,250.199997,99.285713,69,51.799999,71.300003,68.0,65.300003
20161231114500,250.199997,99.285713,69,51.799999,71.400002,68.0,65.300003
20161231120000,247.199997,98.095237,69,51.799999,71.599998,68.0,65.300003
20161231121500,250.199997,99.285713,69,51.799999,71.699997,68.0,65.300003
20161231123000,250.199997,99.285713,69,52.599998,71.699997,68.0,65.300003
20161231124500,254.399994,100.952379,69,52.599998,71.900002,68.0,65.300003
20161231130000,250.199997,99.285713,69,52.599998,72.0,68.0,65.300003
