PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231131500,250.199997,99.285713,69,52.599998,72.099998,68.0,65.300003
20161231133000,250.199997,99.285713,69,52.599998,72.099998,68.0,65.300003
20161231134500,250.199997,99.285713,69,52.599998,72.199997,68.0,65.300003
20161231140000,250.199997,99.285713,69,52.599998,72.300003,68.0,65.300003
20161231141500,250.199997,99.285713,69,52.599998,72.400002,68.0,65.300003
20161231143000,250.199997,99.285713,69,53.299999,72.400002,68.0,65.300003
20161231144500,247.199997,98.095237,69,53.299999,72.599998,68.0,65.300003
20161231150000,250.199997,99.285713,69,53.299999,72.699997,68.0,65.300003
20161231151500,247.199997,98.095237,69,53.299999,72.699997,68.0,65.300003
20161231153000,243.0,96.428571,69,53.299999,72.800003,68.0,65.300003
20161231154500,250.199997,99.285713,69,53.900002,72.900002,68.0,65.300003
20161231160000,250.199997,99.285713,69,53.900002,72.900002,68.0,65.300003
20161231161500,250.199997,99.285713,69,53.900002,73.0,68.0,65.300003
20161231163000,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20161231164500,250.199997,99.285713,69,53.900002,73.099998,68.0,65.300003
20161231170000,250.199997,99.285713,69,54.700001,73.199997,68.0,65.300003
20161231171500,250.199997,99.285713,69,54.700001,73.300003,68.0,65.300003
20161231173000,247.199997,98.095237,69,54.700001,73.5,68.0,65.300003
20161231174500,247.199997,98.095237,69,54.700001,73.599998,68.0,65.300003
20161231180000,250.199997,99.285713,69,54.700001,73.599998,68.0,65.300003
20161231181500,250.199997,99.285713,69,54.700001,73.699997,68.0,65.300003
20161231183000,247.199997,98.095237,69,53.099998,73.699997,68.0,65.300003
20161231184500,250.199997,99.285713,69,53.099998,73.400002,68.0,65.300003
20161231190000,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161231191500,250.199997,99.285713,69,55.099998,73.800003,68.0,65.300003
20161231193000,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161231194500,250.199997,99.285713,69,54.299999,73.699997,68.0,65.300003
20161231200000,254.399994,100.952379,69,54.299999,73.800003,68.0,65.300003
20161231201500,258.0,102.380952,69,55.099998,73.800003,68.0,65.300003
20161231203000,254.399994,100.952379,69,54.299999,73.699997,68.0,65.300003
20161231204500,258.0,102.380952,69,53.5,73.800003,68.0,65.300003
20161231210000,258.0,102.380952,69,53.5,73.800003,68.0,65.300003
20161231211500,254.399994,100.952379,69,54.700001,73.800003,68.0,65.300003
20161231213000,254.399994,100.952379,69,54.700001,73.699997,68.0,65.300003
20161231214500,254.399994,100.952379,69,53.5,73.699997,68.0,65.300003
20161231220000,254.399994,100.952379,69,53.5,73.800003,68.0,65.300003
20161231221500,258.0,102.380952,69,54.700001,73.900002,68.0,65.300003
20161231223000,258.0,102.380952,69,54.700001,73.800003,68.0,65.300003
20161231224500,258.0,102.380952,69,53.900002,73.800003,68.0,65.300003
20161231230000,254.399994,100.952379,69,53.900002,73.699997,68.0,65.300003
20161231231500,254.399994,100.952379,69,54.700001,73.900002,68.0,65.300003
20161231233000,254.399994,100.952379,69,54.700001,74.0,68.0,65.300003
20161231234500,254.399994,100.952379,69,54.700001,73.900002,68.0,65.300003
20170101000000,254.399994,100.952379,69,53.099998,73.800003,68.0,65.300003
20170101001500,254.399994,100.952379,69,54.700001,73.800003,68.0,65.300003
20170101003000,258.0,102.380952,69,54.700001,74.0,68.0,65.300003
20170101004500,254.399994,100.952379,69,54.700001,73.900002,68.0,65.300003
20170101010000,258.0,102.380952,69,53.900002,73.800003,68.0,65.300003
20170101011500,261.600006,103.809526,69,53.900002,74.0,68.0,65.300003
20170101013000,254.399994,100.952379,69,55.099998,74.0,68.0,65.300003
20170101014500,254.399994,100.952379,69,55.099998,73.800003,68.0,65.300003
20170101020000,254.399994,100.952379,69,53.5,73.800003,68.0,65.300003
20170101021500,258.0,102.380952,69,54.700001,73.900002,68.0,65.300003
20170101023000,258.0,102.380952,69,54.700001,73.900002,68.0,65.300003
20170101024500,254.399994,100.952379,69,54.700001,73.800003,68.0,65.300003
20170101030000,258.0,102.380952,69,53.900002,73.800003,68.0,65.300003
20170101031500,254.399994,100.952379,69,53.900002,73.900002,68.0,65.300003
20170101033000,258.0,102.380952,69,53.900002,73.800003,68.0,65.300003
20170101034500,254.399994,100.952379,69,53.900002,73.900002,68.0,65.300003
20170101040000,258.0,102.380952,69,54.700001,73.900002,68.0,65.300003
20170101041500,261.600006,103.809526,69,53.900002,73.800003,68.0,65.300003
20170101043000,261.600006,103.809526,69,53.900002,73.699997,68.0,65.300003
20170101044500,258.0,102.380952,69,53.900002,73.699997,68.0,65.300003
20170101050000,258.0,102.380952,69,53.900002,73.599998,68.0,65.300003
20170101051500,258.0,102.380952,68,53.900002,73.599998,68.0,65.300003
20170101053000,254.399994,100.952379,68,53.900002,73.699997,68.0,65.300003
20170101054500,254.399994,100.952379,68,54.700001,73.699997,68.0,65.300003
20170101060000,254.399994,100.952379,68,54.700001,73.800003,68.0,65.300003
20170101061500,258.0,102.380952,68,54.700001,73.900002,68.0,65.300003
20170101063000,254.399994,100.952379,68,53.099998,73.599998,68.0,65.300003
20170101064500,254.399994,100.952379,68,56.099998,73.599998,68.0,65.300003
20170101070000,254.399994,100.952379,68,54.700001,73.699997,68.0,65.300003
20170101071500,254.399994,100.952379,68,54.700001,73.699997,68.0,65.300003
20170101073000,258.0,102.380952,68,53.5,73.699997,68.0,65.300003
20170101074500,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20170101080000,258.0,102.380952,68,54.299999,73.800003,68.0,65.300003
20170101081500,254.399994,100.952379,68,54.299999,73.800003,68.0,65.300003
20170101083000,258.0,102.380952,68,54.299999,73.800003,68.0,65.300003
20170101084500,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20170101090000,254.399994,100.952379,68,54.299999,73.699997,68.0,65.300003
20170101091500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20170101093000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20170101094500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20170101100000,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20170101101500,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20170101103000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20170101104500,250.199997,99.285713,68,54.299999,73.5,68.0,65.300003
20170101110000,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20170101111500,254.399994,100.952379,68,54.299999,73.599998,68.0,65.300003
20170101113000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20170101114500,250.199997,99.285713,66,57.099998,73.599998,68.0,65.199997
20170101120000,250.199997,99.285713,66,54.299999,73.800003,68.0,65.199997
20170101121500,247.199997,98.095237,69,53.5,73.599998,68.0,65.199997
20170101123000,250.199997,99.285713,69,53.5,73.599998,68.0,65.199997
20170101124500,250.199997,99.285713,69,53.5,73.699997,68.0,65.199997
20170101130000,247.199997,98.095237,69,54.700001,73.699997,68.0,65.199997
20170101131500,250.199997,99.285713,69,54.700001,73.800003,68.0,65.199997
20170101133000,250.199997,99.285713,69,53.5,73.800003,68.0,65.199997
20170101134500,250.199997,99.285713,69,53.5,73.599998,68.0,65.199997
20170101140000,247.199997,98.095237,69,53.5,73.599998,68.0,65.199997
20170101141500,250.199997,99.285713,69,53.5,73.599998,68.0,65.199997
20170101143000,250.199997,99.285713,69,54.200001,73.699997,68.0,65.199997
20170101144500,250.199997,99.285713,69,54.200001,73.800003,68.0,65.199997
20170101150000,247.199997,98.095237,69,54.200001,73.800003,68.0,65.199997
20170101151500,250.199997,99.285713,69,54.200001,73.900002,68.0,65.199997
20170101153000,254.399994,100.952379,69,53.5,73.699997,68.0,65.199997
20170101154500,254.399994,100.952379,69,56.0,73.900002,68.0,65.199997
20170101160000,250.199997,99.285713,69,54.299999,74.0,68.0,65.199997
20170101161500,250.199997,99.285713,69,54.299999,73.900002,68.0,65.199997
20170101163000,254.399994,100.952379,69,54.299999,74.0,68.0,65.199997
20170101164500,258.0,102.380952,69,53.5,73.800003,68.0,65.199997
20170101170000,258.0,102.380952,69,53.5,73.800003,68.0,65.199997
20170101171500,254.399994,100.952379,69,53.5,73.699997,68.0,65.199997
20170101173000,254.399994,100.952379,69,53.5,73.699997,68.0,65.199997
20170101174500,258.0,102.380952,69,53.5,73.699997,68.0,65.199997
20170101180000,254.399994,100.952379,69,53.5,73.599998,68.0,65.199997
20170101181500,254.399994,100.952379,69,53.5,73.599998,68.0,65.199997
20170101183000,254.399994,100.952379,69,53.5,73.599998,68.0,65.199997
20170101184500,254.399994,100.952379,69,53.5,73.599998,68.0,65.199997
20170101190000,258.0,102.380952,69,53.5,73.599998,68.0,65.199997
20170101191500,258.0,102.380952,69,53.5,73.599998,68.0,65.199997
20170101193000,254.399994,100.952379,69,53.5,73.5,68.0,65.199997
20170101194500,258.0,102.380952,69,53.5,73.5,68.0,65.199997
20170101200000,254.399994,100.952379,69,53.5,73.599998,68.0,65.199997
20170101201500,250.199997,99.285713,68,53.5,73.5,68.0,65.199997
20170101203000,250.199997,99.285713,68,53.5,73.599998,68.0,65.199997
20170101204500,250.199997,99.285713,68,53.5,73.599998,68.0,65.199997
20170101210000,250.199997,99.285713,68,53.5,73.699997,68.0,65.199997
20170101211500,250.199997,99.285713,68,53.5,73.699997,68.0,65.199997
20170101213000,247.199997,98.095237,68,53.5,73.800003,68.0,65.199997
20170101214500,250.199997,99.285713,68,53.5,73.800003,68.0,65.199997
20170101220000,250.199997,99.285713,68,53.5,73.800003,68.0,65.199997
20170101221500,254.399994,100.952379,68,53.5,73.800003,68.0,65.199997
20170101223000,254.399994,100.952379,68,53.5,73.800003,68.0,65.199997
20170101224500,250.199997,99.285713,68,53.5,73.800003,68.0,65.199997
20170101230000,250.199997,99.285713,68,53.5,73.800003,68.0,65.199997
20170101231500,250.199997,99.285713,68,53.5,73.800003,68.0,65.199997
20170101233000,250.199997,99.285713,68,53.5,73.800003,68.0,65.199997
20170101234500,250.199997,99.285713,68,53.5,73.800003,68.0,65.199997
20170102000000,250.199997,99.285713,68,53.5,73.900002,68.0,65.199997
20170102001500,250.199997,99.285713,68,53.5,73.900002,68.0,65.199997
20170102003000,250.199997,99.285713,68,53.5,73.900002,68.0,65.199997
20170102004500,250.199997,99.285713,67,53.5,74.0,68.0,65.199997
20170102010000,247.199997,98.095237,67,53.5,74.0,68.0,65.199997
20170102011500,247.199997,98.095237,67,53.5,74.0,68.0,65.199997
20170102013000,247.199997,98.095237,67,53.5,74.0,68.0,65.199997
20170102014500,247.199997,98.095237,67,54.200001,74.099998,68.0,65.199997
20170102020000,247.199997,98.095237,67,54.200001,74.099998,68.0,65.199997
20170102021500,247.199997,98.095237,67,54.200001,74.199997,68.0,65.199997
20170102023000,258.0,102.380952,67,54.200001,74.199997,68.0,65.199997
20170102024500,250.199997,99.285713,67,54.200001,74.300003,68.0,65.199997
20170102030000,247.199997,98.095237,67,54.200001,74.400002,68.0,65.199997
20170102031500,243.0,96.428571,67,53.099998,74.199997,68.0,65.199997
20170102033000,247.199997,98.095237,68,54.700001,74.300003,68.0,65.199997
20170102034500,243.0,96.428571,68,54.700001,74.300003,68.0,65.199997
20170102040000,250.199997,99.285713,68,54.700001,74.300003,68.0,65.199997
20170102041500,247.199997,98.095237,68,53.5,74.300003,68.0,65.199997
20170102043000,250.199997,99.285713,68,54.299999,74.300003,68.0,65.199997
20170102044500,247.199997,98.095237,68,54.299999,74.400002,68.0,65.199997
20170102050000,247.199997,98.095237,68,54.299999,74.300003,68.0,65.199997
20170102051500,250.199997,99.285713,68,54.299999,74.199997,68.0,65.199997
20170102053000,247.199997,98.095237,68,54.299999,74.400002,68.0,65.199997
20170102054500,250.199997,99.285713,68,54.299999,74.300003,68.0,65.199997
20170102060000,250.199997,99.285713,68,54.299999,74.5,68.0,65.199997
20170102061500,243.0,96.428571,68,54.299999,74.400002,68.0,65.199997
20170102063000,247.199997,98.095237,68,54.299999,74.400002,68.0,65.199997
20170102064500,243.0,96.428571,68,54.299999,74.400002,68.0,65.199997
20170102070000,247.199997,98.095237,69,54.299999,74.400002,68.0,65.199997
20170102071500,247.199997,98.095237,69,54.299999,74.300003,68.0,65.199997
20170102073000,247.199997,98.095237,69,54.299999,74.300003,68.0,65.199997
20170102074500,250.199997,99.285713,69,54.299999,74.300003,68.0,65.199997
20170102080000,250.199997,99.285713,69,54.299999,74.300003,68.0,65.199997
20170102081500,250.199997,99.285713,69,54.299999,74.199997,68.0,65.199997
20170102083000,250.199997,99.285713,69,54.299999,74.199997,68.0,65.199997
20170102084500,250.199997,99.285713,69,54.299999,74.199997,68.0,65.199997
20170102090000,250.199997,99.285713,69,54.299999,74.199997,68.0,65.199997
20170102091500,243.0,96.428571,69,54.299999,74.099998,68.0,65.199997
20170102093000,250.199997,99.285713,69,54.299999,74.099998,68.0,65.199997
20170102094500,254.399994,100.952379,69,54.299999,74.099998,68.0,65.199997
20170102100000,250.199997,99.285713,69,54.299999,74.199997,68.0,65.199997
20170102101500,250.199997,99.285713,69,54.299999,74.199997,68.0,65.199997
20170102103000,250.199997,99.285713,69,54.299999,74.199997,68.0,65.199997
20170102104500,247.199997,98.095237,68,54.299999,74.300003,68.0,65.199997
20170102110000,250.199997,99.285713,68,54.299999,74.300003,68.0,65.199997
20170102111500,247.199997,98.095237,68,54.299999,74.300003,68.0,65.199997
20170102113000,250.199997,99.285713,68,54.299999,74.300003,68.0,65.199997
20170102114500,254.399994,100.952379,68,54.299999,74.300003,68.0,65.199997
20170102120000,247.199997,98.095237,68,54.299999,74.300003,68.0,65.199997
20170102121500,247.199997,98.095237,68,54.299999,74.300003,68.0,65.199997
20170102123000,250.199997,99.285713,68,54.299999,74.400002,68.0,65.199997
20170102124500,250.199997,99.285713,68,54.299999,74.300003,68.0,65.199997
20170102130000,247.199997,98.095237,68,54.299999,74.300003,68.0,65.199997
20170102131500,250.199997,99.285713,68,54.299999,74.400002,68.0,65.199997
20170102133000,250.199997,99.285713,68,54.299999,74.300003,68.0,65.199997
20170102134500,250.199997,99.285713,68,54.299999,74.400002,68.0,65.199997
20170102140000,250.199997,99.285713,68,54.299999,74.400002,68.0,65.199997
20170102141500,250.199997,99.285713,67,54.299999,74.400002,68.0,65.199997
20170102143000,250.199997,99.285713,67,54.299999,74.300003,68.0,65.199997
20170102144500,247.199997,98.095237,67,53.5,74.300003,68.0,65.199997
20170102150000,250.199997,99.285713,67,52.700001,74.199997,68.0,65.199997
20170102151500,247.199997,98.095237,67,55.099998,74.099998,68.0,65.199997
20170102153000,247.199997,98.095237,67,55.099998,74.300003,68.0,65.199997
20170102154500,247.199997,98.095237,67,55.099998,74.5,68.0,65.199997
20170102160000,247.199997,98.095237,67,55.099998,74.5,68.0,65.199997
20170102161500,247.199997,98.095237,67,53.5,74.300003,68.0,65.199997
20170102163000,247.199997,98.095237,67,56.299999,74.400002,68.0,65.199997
20170102164500,247.199997,98.095237,67,54.299999,74.5,68.0,65.199997
20170102170000,247.199997,98.095237,67,54.299999,74.5,68.0,65.199997
20170102171500,250.199997,99.285713,67,54.299999,74.599998,68.0,65.199997
20170102173000,247.199997,98.095237,67,55.900002,74.599998,68.0,65.199997
20170102174500,247.199997,98.095237,67,54.700001,74.599998,68.0,65.199997
20170102180000,250.199997,99.285713,67,54.700001,74.699997,68.0,65.199997
20170102181500,250.199997,99.285713,67,54.700001,74.699997,68.0,65.199997
20170102183000,250.199997,99.285713,67,54.700001,74.699997,68.0,65.199997
20170102184500,247.199997,98.095237,67,53.5,74.599998,68.0,65.199997
20170102190000,247.199997,98.095237,67,53.5,74.5,68.0,65.199997
20170102191500,250.199997,99.285713,67,52.700001,74.300003,68.0,65.199997
20170102193000,250.199997,99.285713,67,52.700001,74.199997,68.0,65.199997
20170102194500,258.0,102.380952,67,52.700001,74.099998,68.0,65.199997
20170102200000,258.0,102.380952,67,51.900002,73.900002,68.0,65.199997
20170102201500,254.399994,100.952379,67,51.900002,73.800003,68.0,65.199997
20170102203000,258.0,102.380952,67,51.900002,73.699997,68.0,65.199997
20170102204500,258.0,102.380952,67,51.900002,73.599998,68.0,65.199997
20170102210000,258.0,102.380952,67,51.900002,73.400002,68.0,65.199997
20170102211500,254.399994,100.952379,67,51.099998,73.400002,68.0,65.199997
20170102213000,258.0,102.380952,67,51.099998,73.300003,68.0,65.199997
20170102214500,254.399994,100.952379,67,51.099998,73.199997,68.0,65.199997
20170102220000,258.0,102.380952,67,51.099998,73.099998,68.0,65.199997
20170102221500,254.399994,100.952379,67,51.099998,73.099998,68.0,65.199997
20170102223000,254.399994,100.952379,67,51.099998,73.0,68.0,65.199997
20170102224500,254.399994,100.952379,67,51.099998,72.800003,68.0,65.199997
20170102230000,261.600006,103.809526,67,50.299999,72.800003,68.0,65.199997
20170102231500,254.399994,100.952379,67,50.299999,72.699997,68.0,65.199997
20170102233000,261.600006,103.809526,67,50.299999,72.599998,68.0,65.199997
20170102234500,254.399994,100.952379,67,50.299999,72.599998,68.0,65.199997
20170103000000,258.0,102.380952,67,50.299999,72.400002,68.0,65.199997
20170103001500,258.0,102.380952,67,50.299999,72.400002,68.0,65.199997
20170103003000,254.399994,100.952379,67,50.299999,72.5,68.0,65.199997
20170103004500,258.0,102.380952,67,50.299999,72.400002,68.0,65.199997
20170103010000,254.399994,100.952379,67,50.299999,72.400002,68.0,65.199997
20170103011500,258.0,102.380952,67,50.299999,72.400002,68.0,65.199997
20170103013000,254.399994,100.952379,67,50.299999,72.400002,68.0,65.199997
20170103014500,258.0,102.380952,67,50.299999,72.400002,68.0,65.199997
20170103020000,258.0,102.380952,67,50.299999,72.300003,68.0,65.199997
20170103021500,254.399994,100.952379,67,50.299999,72.199997,68.0,65.199997
20170103023000,258.0,102.380952,67,50.299999,72.199997,68.0,65.199997
20170103024500,258.0,102.380952,67,49.5,72.099998,68.0,65.199997
20170103030000,258.0,102.380952,67,49.5,71.900002,68.0,65.199997
20170103031500,254.399994,100.952379,66,49.5,71.800003,68.0,65.199997
20170103033000,254.399994,100.952379,66,49.5,71.900002,68.0,65.199997
20170103034500,254.399994,100.952379,66,49.5,71.900002,68.0,65.199997
20170103040000,258.0,102.380952,66,49.5,71.800003,68.0,65.199997
20170103041500,254.399994,100.952379,66,49.5,71.800003,68.0,65.199997
20170103043000,254.399994,100.952379,66,49.5,71.699997,68.0,65.199997
20170103044500,254.399994,100.952379,66,49.5,71.599998,68.0,65.199997
20170103050000,254.399994,100.952379,66,49.5,71.599998,68.0,65.199997
20170103051500,258.0,102.380952,66,49.5,71.599998,68.0,65.199997
20170103053000,254.399994,100.952379,66,49.5,71.599998,68.0,65.199997
20170103054500,254.399994,100.952379,66,49.5,71.400002,68.0,65.199997
20170103060000,254.399994,100.952379,66,49.5,71.300003,68.0,65.199997
20170103061500,254.399994,100.952379,66,49.0,71.300003,68.0,65.199997
20170103063000,254.399994,100.952379,66,49.0,71.300003,68.0,65.199997
20170103064500,250.199997,99.285713,66,49.0,71.400002,68.0,65.199997
20170103070000,254.399994,100.952379,66,49.0,71.400002,68.0,65.199997
20170103071500,250.199997,99.285713,66,49.5,71.599998,68.0,65.199997
20170103073000,250.199997,99.285713,66,49.5,71.599998,68.0,65.199997
20170103074500,247.199997,98.095237,66,49.5,71.599998,68.0,65.199997
20170103080000,247.199997,98.095237,66,49.5,71.699997,68.0,65.199997
20170103081500,247.199997,98.095237,66,50.200001,71.699997,68.0,65.199997
20170103083000,247.199997,98.095237,66,50.200001,71.800003,68.0,65.199997
20170103084500,250.199997,99.285713,66,50.200001,71.900002,68.0,65.199997
20170103090000,250.199997,99.285713,66,50.200001,72.0,68.0,65.199997
20170103091500,254.399994,100.952379,66,53.900002,72.300003,68.0,65.199997
20170103093000,250.199997,99.285713,66,53.900002,72.599998,68.0,65.199997
20170103094500,250.199997,99.285713,66,52.700001,72.599998,68.0,65.199997
20170103100000,250.199997,99.285713,66,52.700001,72.699997,68.0,65.199997
20170103101500,250.199997,99.285713,66,51.900002,72.599998,68.0,65.199997
20170103103000,247.199997,98.095237,66,51.900002,72.599998,68.0,65.199997
20170103104500,247.199997,98.095237,66,51.900002,72.699997,68.0,65.199997
20170103110000,247.199997,98.095237,66,51.900002,72.699997,68.0,65.199997
20170103111500,247.199997,98.095237,66,51.900002,72.699997,68.0,65.199997
20170103113000,247.199997,98.095237,66,51.900002,72.599998,68.0,65.199997
20170103114500,247.199997,98.095237,66,51.900002,72.699997,68.0,65.199997
20170103120000,247.199997,98.095237,66,51.900002,72.599998,68.0,65.199997
20170103121500,250.199997,99.285713,66,51.900002,72.599998,68.0,65.199997
20170103123000,250.199997,99.285713,66,51.900002,72.599998,68.0,65.199997
20170103124500,250.199997,99.285713,66,51.900002,72.599998,68.0,65.199997
20170103130000,254.399994,100.952379,66,51.900002,72.5,68.0,65.199997
20170103131500,250.199997,99.285713,66,51.900002,72.599998,68.0,65.199997
20170103133000,254.399994,100.952379,66,51.900002,72.699997,68.0,65.199997
20170103134500,250.199997,99.285713,66,51.900002,72.699997,68.0,65.199997
20170103140000,247.199997,98.095237,66,51.900002,72.699997,68.0,65.199997
20170103141500,254.399994,100.952379,66,51.900002,72.699997,68.0,65.199997
20170103143000,250.199997,99.285713,66,51.900002,72.699997,68.0,65.199997
20170103144500,254.399994,100.952379,66,51.900002,72.699997,68.0,65.199997
20170103150000,254.399994,100.952379,66,51.900002,72.699997,68.0,65.199997
20170103151500,254.399994,100.952379,66,51.900002,72.699997,68.0,65.199997
20170103153000,254.399994,100.952379,66,51.900002,72.699997,68.0,65.199997
20170103154500,250.199997,99.285713,66,51.900002,72.699997,68.0,65.199997
20170103160000,254.399994,100.952379,66,51.900002,72.699997,68.0,65.199997
20170103161500,254.399994,100.952379,66,51.900002,72.800003,68.0,65.199997
20170103163000,250.199997,99.285713,66,51.900002,72.800003,68.0,65.199997
20170103164500,250.199997,99.285713,66,51.900002,72.900002,68.0,65.199997
20170103170000,254.399994,100.952379,66,51.900002,72.900002,68.0,65.199997
20170103171500,254.399994,100.952379,66,51.900002,73.0,68.0,65.199997
20170103173000,247.199997,98.095237,66,51.900002,73.0,68.0,65.199997
20170103174500,247.199997,98.095237,66,51.900002,73.0,68.0,65.199997
20170103180000,250.199997,99.285713,66,51.900002,73.099998,68.0,65.199997
20170103181500,247.199997,98.095237,66,51.900002,73.099998,68.0,65.199997
20170103183000,247.199997,98.095237,66,51.900002,73.099998,68.0,65.199997
20170103184500,247.199997,98.095237,67,51.900002,73.099998,68.0,65.199997
20170103190000,247.199997,98.095237,67,51.900002,73.099998,68.0,65.199997
20170103191500,247.199997,98.095237,67,51.900002,72.900002,68.0,65.199997
20170103193000,247.199997,98.095237,67,51.900002,72.800003,68.0,65.199997
20170103194500,247.199997,98.095237,67,51.900002,72.800003,68.0,65.199997
20170103200000,247.199997,98.095237,67,51.900002,72.699997,68.0,65.199997
20170103201500,247.199997,98.095237,68,51.099998,72.599998,68.0,65.199997
20170103203000,254.399994,100.952379,68,51.099998,72.599998,68.0,65.199997
20170103204500,254.399994,100.952379,68,51.099998,72.5,68.0,65.199997
20170103210000,258.0,102.380952,68,51.099998,72.5,68.0,65.199997
20170103211500,258.0,102.380952,68,51.099998,72.400002,68.0,65.199997
20170103213000,254.399994,100.952379,68,51.099998,72.300003,68.0,65.199997
20170103214500,258.0,102.380952,68,51.099998,72.300003,68.0,65.199997
20170103220000,258.0,102.380952,68,51.099998,72.199997,68.0,65.199997
20170103221500,258.0,102.380952,67,50.299999,72.099998,68.0,65.199997
20170103223000,258.0,102.380952,67,50.299999,72.0,68.0,65.199997
20170103224500,254.399994,100.952379,67,50.299999,71.900002,68.0,65.199997
20170103230000,258.0,102.380952,67,50.299999,71.800003,68.0,65.199997
20170103231500,254.399994,100.952379,67,50.299999,71.900002,68.0,65.199997
20170103233000,250.199997,99.285713,67,50.299999,71.800003,68.0,65.199997
20170103234500,250.199997,99.285713,67,50.299999,71.699997,68.0,65.199997
20170104000000,258.0,102.380952,67,50.299999,71.699997,68.0,65.199997
20170104001500,254.399994,100.952379,67,49.5,71.699997,68.0,65.199997
20170104003000,254.399994,100.952379,67,49.5,71.599998,68.0,65.199997
20170104004500,254.399994,100.952379,67,49.5,71.5,68.0,65.199997
20170104010000,258.0,102.380952,67,49.5,71.5,68.0,65.199997
20170104011500,247.199997,98.095237,11,48.799999,71.400002,68.0,65.300003
20170104013000,247.199997,98.095237,70,48.799999,71.800003,68.0,65.300003
20170104014500,247.199997,98.095237,70,48.799999,71.400002,68.0,65.300003
20170104020000,250.199997,99.285713,71,48.799999,71.300003,68.0,65.300003
20170104021500,250.199997,99.285713,71,48.799999,71.300003,68.0,65.300003
20170104023000,250.199997,99.285713,71,48.799999,71.199997,68.0,65.300003
20170104024500,247.199997,98.095237,71,48.799999,71.099998,68.0,65.300003
20170104030000,254.399994,100.952379,71,48.799999,71.0,68.0,65.300003
20170104031500,250.199997,99.285713,71,48.799999,71.0,68.0,65.300003
20170104033000,250.199997,99.285713,71,48.799999,71.0,68.0,65.300003
20170104034500,250.199997,99.285713,71,48.799999,70.900002,68.0,65.300003
20170104040000,247.199997,98.095237,71,48.799999,70.900002,68.0,65.300003
20170104041500,250.199997,99.285713,71,48.799999,70.800003,68.0,65.300003
20170104043000,250.199997,99.285713,71,48.799999,70.800003,68.0,65.300003
20170104044500,250.199997,99.285713,71,48.799999,70.800003,68.0,65.300003
20170104050000,250.199997,99.285713,71,48.799999,70.800003,68.0,65.300003
20170104051500,250.199997,99.285713,71,48.799999,70.800003,68.0,65.300003
20170104053000,250.199997,99.285713,71,48.799999,70.800003,68.0,65.300003
20170104054500,254.399994,100.952379,71,48.799999,70.699997,68.0,65.300003
20170104060000,258.0,102.380952,70,48.799999,70.599998,68.0,65.300003
20170104061500,258.0,102.380952,70,48.799999,70.5,68.0,65.300003
20170104063000,247.199997,98.095237,70,48.799999,70.5,68.0,65.300003
20170104064500,261.600006,103.809526,70,48.799999,70.5,68.0,65.300003
20170104070000,261.600006,103.809526,70,48.799999,70.400002,68.0,65.300003
20170104071500,254.399994,100.952379,69,48.799999,70.199997,68.0,65.300003
20170104073000,258.0,102.380952,69,48.799999,70.199997,68.0,65.300003
20170104074500,250.199997,99.285713,69,48.799999,70.199997,68.0,65.300003
20170104080000,254.399994,100.952379,69,48.799999,70.099998,68.0,65.300003
20170104081500,250.199997,99.285713,68,48.799999,70.099998,68.0,65.300003
20170104083000,250.199997,99.285713,68,48.799999,70.0,68.0,65.300003
20170104084500,250.199997,99.285713,68,49.400002,70.099998,68.0,65.300003
20170104090000,254.399994,100.952379,68,50.200001,70.300003,68.0,65.300003
20170104091500,254.399994,100.952379,69,51.099998,70.599998,68.0,65.300003
20170104093000,254.399994,100.952379,69,51.099998,70.699997,68.0,65.300003
20170104094500,250.199997,99.285713,69,51.099998,70.900002,68.0,65.300003
20170104100000,247.199997,98.095237,69,51.099998,71.0,68.0,65.300003
20170104101500,250.199997,99.285713,69,51.099998,71.0,68.0,65.300003
20170104103000,247.199997,98.095237,69,51.099998,71.0,68.0,65.300003
20170104104500,254.399994,100.952379,69,51.099998,71.199997,68.0,65.300003
20170104110000,254.399994,100.952379,69,51.799999,71.199997,68.0,65.300003
20170104111500,247.199997,98.095237,69,51.799999,71.300003,68.0,65.300003
20170104113000,250.199997,99.285713,69,51.099998,71.300003,68.0,65.300003
20170104114500,247.199997,98.095237,69,51.799999,71.400002,68.0,65.300003
20170104120000,243.0,96.428571,69,51.799999,71.5,68.0,65.300003
20170104121500,250.199997,99.285713,69,51.799999,71.400002,68.0,65.300003
20170104123000,250.199997,99.285713,69,51.799999,71.400002,68.0,65.300003
20170104124500,254.399994,100.952379,69,51.099998,71.400002,68.0,65.300003
20170104130000,250.199997,99.285713,69,51.099998,71.5,68.0,65.300003
20170104131500,254.399994,100.952379,69,51.099998,71.400002,68.0,65.300003
20170104133000,250.199997,99.285713,69,51.099998,71.400002,68.0,65.300003
20170104134500,258.0,102.380952,69,51.099998,71.5,68.0,65.300003
20170104140000,258.0,102.380952,69,51.099998,71.300003,68.0,65.300003
20170104141500,250.199997,99.285713,69,51.099998,71.300003,68.0,65.300003
20170104143000,258.0,102.380952,69,51.099998,71.400002,68.0,65.300003
20170104144500,258.0,102.380952,69,51.099998,71.400002,68.0,65.300003
20170104150000,254.399994,100.952379,69,51.099998,71.300003,68.0,65.300003
20170104151500,258.0,102.380952,68,51.099998,71.300003,68.0,65.300003
20170104153000,254.399994,100.952379,68,51.099998,71.300003,68.0,65.300003
20170104154500,254.399994,100.952379,68,51.099998,71.300003,68.0,65.300003
20170104160000,258.0,102.380952,68,51.099998,71.300003,68.0,65.300003
20170104161500,258.0,102.380952,68,51.099998,71.300003,68.0,65.300003
20170104163000,258.0,102.380952,68,51.099998,71.300003,68.0,65.300003
20170104164500,254.399994,100.952379,68,51.099998,71.300003,68.0,65.300003
20170104170000,258.0,102.380952,68,51.099998,71.300003,68.0,65.300003
20170104171500,254.399994,100.952379,68,51.099998,71.300003,68.0,65.300003
20170104173000,250.199997,99.285713,68,51.099998,71.300003,68.0,65.300003
20170104174500,250.199997,99.285713,68,50.299999,71.300003,68.0,65.300003
20170104180000,250.199997,99.285713,68,50.299999,71.300003,68.0,65.300003
20170104181500,250.199997,99.285713,68,50.299999,71.300003,68.0,65.300003
20170104183000,254.399994,100.952379,68,50.299999,71.300003,68.0,65.300003
20170104184500,250.199997,99.285713,68,50.299999,71.199997,68.0,65.300003
20170104190000,247.199997,98.095237,68,50.299999,71.199997,68.0,65.300003
20170104191500,247.199997,98.095237,68,50.299999,71.099998,68.0,65.300003
20170104193000,250.199997,99.285713,68,50.299999,70.900002,68.0,65.300003
20170104194500,250.199997,99.285713,68,49.400002,70.900002,68.0,65.300003
20170104200000,247.199997,98.095237,68,49.400002,70.800003,68.0,65.300003
20170104201500,250.199997,99.285713,68,49.400002,70.699997,68.0,65.300003
20170104203000,250.199997,99.285713,68,49.400002,70.699997,68.0,65.300003
20170104204500,250.199997,99.285713,68,49.400002,70.699997,68.0,65.300003
20170104210000,250.199997,99.285713,68,49.400002,70.599998,68.0,65.300003
20170104211500,250.199997,99.285713,68,49.400002,70.599998,68.0,65.300003
20170104213000,254.399994,100.952379,68,49.400002,70.5,68.0,65.300003
20170104214500,254.399994,100.952379,68,49.400002,70.5,68.0,65.300003
20170104220000,250.199997,99.285713,68,48.700001,70.400002,68.0,65.300003
20170104221500,250.199997,99.285713,68,48.700001,70.5,68.0,65.300003
20170104223000,254.399994,100.952379,68,49.0,70.400002,68.0,65.300003
20170104224500,250.199997,99.285713,68,49.0,70.400002,68.0,65.300003
20170104230000,250.199997,99.285713,68,49.0,70.400002,68.0,65.300003
20170104231500,250.199997,99.285713,68,49.0,70.400002,68.0,65.300003
20170104233000,250.199997,99.285713,68,49.0,70.300003,68.0,65.300003
20170104234500,254.399994,100.952379,68,49.0,70.300003,68.0,65.300003
20170105000000,250.199997,99.285713,68,49.0,70.300003,68.0,65.300003
20170105001500,250.199997,99.285713,68,49.0,70.300003,68.0,65.300003
20170105003000,254.399994,100.952379,68,49.0,70.199997,68.0,65.300003
20170105004500,254.399994,100.952379,68,49.0,70.199997,68.0,65.300003
20170105010000,250.199997,99.285713,68,49.0,70.199997,68.0,65.300003
20170105011500,250.199997,99.285713,68,49.0,70.199997,68.0,65.300003
20170105013000,250.199997,99.285713,68,48.299999,70.0,68.0,65.300003
20170105014500,254.399994,100.952379,68,49.0,70.099998,68.0,65.300003
20170105020000,250.199997,99.285713,68,49.0,70.099998,68.0,65.300003
20170105021500,247.199997,98.095237,68,48.400002,70.099998,68.0,65.300003
20170105023000,250.199997,99.285713,68,48.400002,70.0,68.0,65.300003
20170105024500,254.399994,100.952379,68,48.400002,70.0,68.0,65.300003
20170105030000,250.199997,99.285713,68,48.400002,69.900002,68.0,65.300003
20170105031500,250.199997,99.285713,68,49.0,70.0,68.0,65.300003
20170105033000,247.199997,98.095237,68,49.0,70.0,68.0,65.300003
20170105034500,254.399994,100.952379,68,49.0,70.0,68.0,65.300003
20170105040000,254.399994,100.952379,68,49.0,70.0,68.0,65.300003
20170105041500,250.199997,99.285713,68,49.0,70.199997,68.0,65.300003
20170105043000,250.199997,99.285713,68,49.0,70.199997,68.0,65.300003
20170105044500,250.199997,99.285713,68,49.0,70.199997,68.0,65.300003
20170105050000,250.199997,99.285713,68,49.0,70.199997,68.0,65.300003
20170105051500,247.199997,98.095237,68,49.0,70.199997,68.0,65.300003
20170105053000,250.199997,99.285713,68,49.0,70.099998,68.0,65.300003
20170105054500,250.199997,99.285713,68,49.0,70.099998,68.0,65.300003
20170105060000,254.399994,100.952379,68,49.0,70.0,68.0,65.300003
20170105061500,254.399994,100.952379,68,48.299999,69.900002,68.0,65.300003
20170105063000,250.199997,99.285713,68,48.299999,70.0,68.0,65.300003
20170105064500,247.199997,98.095237,68,48.299999,69.900002,68.0,65.300003
20170105070000,250.199997,99.285713,68,48.299999,69.900002,68.0,65.300003
20170105071500,250.199997,99.285713,68,48.299999,69.900002,68.0,65.300003
20170105073000,250.199997,99.285713,68,48.299999,69.800003,68.0,65.300003
20170105074500,250.199997,99.285713,68,48.299999,69.800003,68.0,65.300003
20170105080000,254.399994,100.952379,68,49.099998,69.900002,68.0,65.300003
20170105081500,250.199997,99.285713,68,49.099998,69.900002,68.0,65.300003
20170105083000,247.199997,98.095237,68,49.099998,70.0,68.0,65.300003
20170105084500,250.199997,99.285713,68,49.099998,70.0,68.0,65.300003
20170105090000,250.199997,99.285713,68,49.099998,70.0,68.0,65.300003
20170105091500,247.199997,98.095237,68,49.799999,70.099998,68.0,65.300003
20170105093000,250.199997,99.285713,68,49.799999,70.199997,68.0,65.300003
20170105094500,247.199997,98.095237,68,50.700001,70.300003,68.0,65.300003
20170105100000,247.199997,98.095237,68,50.700001,70.5,68.0,65.300003
20170105101500,250.199997,99.285713,68,51.400002,70.599998,68.0,65.300003
20170105103000,247.199997,98.095237,68,51.400002,70.699997,68.0,65.300003
20170105104500,247.199997,98.095237,69,51.400002,70.800003,68.0,65.300003
20170105110000,250.199997,99.285713,69,52.200001,71.0,68.0,65.300003
20170105111500,247.199997,98.095237,69,52.200001,71.099998,68.0,65.300003
20170105113000,243.0,96.428571,69,52.200001,71.199997,68.0,65.300003
20170105114500,247.199997,98.095237,70,52.200001,71.300003,68.0,65.300003
20170105120000,250.199997,99.285713,70,53.5,71.5,68.0,65.300003
20170105121500,247.199997,98.095237,70,53.5,71.699997,68.0,65.300003
20170105123000,243.0,96.428571,70,51.900002,71.599998,68.0,65.300003
20170105124500,250.199997,99.285713,70,53.599998,71.800003,68.0,65.300003
20170105130000,250.199997,99.285713,71,52.599998,71.900002,68.0,65.300003
20170105131500,247.199997,98.095237,71,53.900002,71.900002,68.0,65.300003
20170105133000,254.399994,100.952379,71,53.900002,72.199997,68.0,65.300003
20170105134500,250.199997,99.285713,71,53.099998,72.099998,68.0,65.300003
20170105140000,250.199997,99.285713,71,53.099998,72.099998,68.0,65.300003
20170105141500,250.199997,99.285713,71,52.299999,72.099998,68.0,65.300003
20170105143000,247.199997,98.095237,71,52.299999,72.099998,68.0,65.300003
20170105144500,250.199997,99.285713,71,52.299999,71.900002,68.0,65.300003
20170105150000,250.199997,99.285713,71,52.299999,71.900002,68.0,65.300003
20170105151500,258.0,102.380952,71,52.299999,71.900002,68.0,65.300003
20170105153000,254.399994,100.952379,71,52.299999,71.900002,68.0,65.300003
20170105154500,254.399994,100.952379,71,52.299999,71.900002,68.0,65.300003
20170105160000,254.399994,100.952379,71,52.299999,71.900002,68.0,65.300003
20170105161500,250.199997,99.285713,71,52.299999,71.900002,68.0,65.300003
20170105163000,254.399994,100.952379,71,52.299999,71.900002,68.0,65.300003
20170105164500,258.0,102.380952,71,52.299999,72.0,68.0,65.300003
20170105170000,258.0,102.380952,71,52.299999,71.900002,68.0,65.300003
20170105171500,258.0,102.380952,71,52.299999,71.900002,68.0,65.300003
20170105173000,258.0,102.380952,70,52.299999,72.0,68.0,65.300003
20170105174500,261.600006,103.809526,70,52.299999,71.900002,68.0,65.300003
20170105180000,258.0,102.380952,70,52.299999,71.900002,68.0,65.300003
20170105181500,254.399994,100.952379,70,52.299999,71.900002,68.0,65.300003
20170105183000,250.199997,99.285713,70,52.299999,71.800003,68.0,65.300003
20170105184500,258.0,102.380952,70,52.299999,71.800003,68.0,65.300003
20170105190000,250.199997,99.285713,70,52.299999,71.800003,68.0,65.300003
20170105191500,250.199997,99.285713,70,51.5,71.699997,68.0,65.300003
20170105193000,254.399994,100.952379,70,51.5,71.599998,68.0,65.300003
20170105194500,254.399994,100.952379,70,50.700001,71.400002,68.0,65.300003
20170105200000,250.199997,99.285713,70,49.900002,71.300003,68.0,65.300003
20170105201500,254.399994,100.952379,70,49.900002,71.099998,68.0,65.300003
20170105203000,258.0,102.380952,69,49.900002,70.900002,68.0,65.300003
20170105204500,258.0,102.380952,69,49.900002,70.800003,68.0,65.300003
20170105210000,258.0,102.380952,69,49.900002,70.800003,68.0,65.300003
20170105211500,250.199997,99.285713,68,49.900002,70.699997,68.0,65.300003
20170105213000,250.199997,99.285713,68,49.099998,70.699997,68.0,65.300003
20170105214500,254.399994,100.952379,68,49.099998,70.599998,68.0,65.300003
20170105220000,250.199997,99.285713,68,49.099998,70.5,68.0,65.300003
20170105221500,254.399994,100.952379,68,49.099998,70.5,68.0,65.300003
20170105223000,247.199997,98.095237,68,49.099998,70.5,68.0,65.300003
20170105224500,247.199997,98.095237,68,49.099998,70.5,68.0,65.300003
20170105230000,247.199997,98.095237,68,49.099998,70.5,68.0,65.300003
20170105231500,247.199997,98.095237,68,49.099998,70.400002,68.0,65.300003
20170105233000,250.199997,99.285713,68,49.099998,70.400002,68.0,65.300003
20170105234500,250.199997,99.285713,68,49.099998,70.400002,68.0,65.300003
20170106000000,254.399994,100.952379,68,49.099998,70.300003,68.0,65.300003
20170106001500,250.199997,99.285713,68,49.099998,70.300003,68.0,65.300003
20170106003000,254.399994,100.952379,68,49.099998,70.300003,68.0,65.300003
20170106004500,254.399994,100.952379,68,48.599998,70.199997,68.0,65.300003
20170106010000,258.0,102.380952,68,48.599998,70.199997,68.0,65.300003
20170106011500,254.399994,100.952379,68,48.599998,70.099998,68.0,65.300003
20170106013000,250.199997,99.285713,67,48.599998,70.199997,68.0,65.300003
20170106014500,250.199997,99.285713,67,48.599998,70.0,68.0,65.300003
20170106020000,247.199997,98.095237,67,48.599998,70.099998,68.0,65.300003
20170106021500,247.199997,98.095237,67,48.599998,70.099998,68.0,65.300003
20170106023000,250.199997,99.285713,67,48.599998,70.199997,68.0,65.300003
20170106024500,254.399994,100.952379,67,48.599998,70.099998,68.0,65.300003
20170106030000,254.399994,100.952379,67,48.599998,70.099998,68.0,65.300003
20170106031500,254.399994,100.952379,67,48.599998,70.0,68.0,65.300003
20170106033000,250.199997,99.285713,67,48.599998,70.0,68.0,65.300003
20170106034500,250.199997,99.285713,67,48.599998,70.099998,68.0,65.300003
20170106040000,254.399994,100.952379,67,47.5,69.900002,68.0,65.300003
20170106041500,254.399994,100.952379,67,47.5,69.800003,68.0,65.300003
20170106043000,254.399994,100.952379,67,48.599998,69.900002,68.0,65.300003
20170106044500,247.199997,98.095237,67,47.599998,69.800003,68.0,65.300003
20170106050000,250.199997,99.285713,67,47.599998,69.699997,68.0,65.300003
20170106051500,250.199997,99.285713,67,47.599998,69.800003,68.0,65.300003
20170106053000,247.199997,98.095237,67,47.599998,69.699997,68.0,65.300003
20170106054500,254.399994,100.952379,67,47.599998,69.699997,68.0,65.300003
20170106060000,250.199997,99.285713,67,46.799999,69.599998,68.0,65.300003
20170106061500,250.199997,99.285713,67,46.799999,69.400002,68.0,65.300003
20170106063000,250.199997,99.285713,67,46.799999,69.400002,68.0,65.300003
20170106064500,247.199997,98.095237,67,46.799999,69.400002,68.0,65.300003
20170106070000,250.199997,99.285713,67,46.799999,69.400002,68.0,65.300003
20170106071500,247.199997,98.095237,67,46.799999,69.199997,68.0,65.300003
20170106073000,247.199997,98.095237,67,46.799999,69.199997,68.0,65.300003
20170106074500,254.399994,100.952379,67,46.799999,69.099998,68.0,65.300003
20170106080000,247.199997,98.095237,67,46.799999,69.0,68.0,65.300003
20170106081500,250.199997,99.285713,67,46.799999,69.0,68.0,65.300003
20170106083000,247.199997,98.095237,67,46.799999,68.900002,68.0,65.300003
20170106084500,250.199997,99.285713,67,46.799999,68.900002,68.0,65.300003
20170106090000,250.199997,99.285713,67,46.799999,69.0,68.0,65.300003
20170106091500,254.399994,100.952379,67,46.799999,68.800003,68.0,65.300003
20170106093000,250.199997,99.285713,67,46.799999,68.800003,68.0,65.300003
20170106094500,254.399994,100.952379,67,46.799999,68.699997,68.0,65.300003
20170106100000,250.199997,99.285713,67,46.099998,68.599998,68.0,65.300003
20170106101500,247.199997,98.095237,67,46.099998,68.5,68.0,65.300003
20170106103000,250.199997,99.285713,67,46.099998,68.400002,68.0,65.300003
20170106104500,250.199997,99.285713,67,47.200001,68.599998,68.0,65.300003
20170106110000,247.199997,98.095237,67,46.400002,68.699997,68.0,65.300003
20170106111500,247.199997,98.095237,67,46.400002,68.699997,68.0,65.300003
20170106113000,247.199997,98.095237,67,46.400002,68.5,68.0,65.300003
20170106114500,250.199997,99.285713,67,46.400002,68.599998,68.0,65.300003
20170106120000,250.199997,99.285713,67,45.700001,68.5,68.0,65.300003
20170106121500,250.199997,99.285713,67,45.700001,68.400002,68.0,65.300003
20170106123000,243.0,96.428571,67,45.700001,68.300003,68.0,65.300003
20170106124500,250.199997,99.285713,67,46.299999,68.300003,68.0,65.300003
20170106130000,247.199997,98.095237,67,47.099998,68.599998,68.0,65.300003
20170106131500,250.199997,99.285713,67,46.400002,68.5,68.0,65.300003
20170106133000,250.199997,99.285713,67,46.400002,68.599998,68.0,65.300003
20170106134500,250.199997,99.285713,67,46.400002,68.5,68.0,65.300003
20170106140000,243.0,96.428571,67,46.400002,68.400002,68.0,65.300003
20170106141500,247.199997,98.095237,67,45.700001,68.300003,68.0,65.300003
20170106143000,247.199997,98.095237,67,45.700001,68.300003,68.0,65.300003
20170106144500,247.199997,98.095237,67,46.700001,68.400002,68.0,65.300003
20170106150000,247.199997,98.095237,67,46.099998,68.300003,68.0,65.300003
20170106151500,247.199997,98.095237,67,46.099998,68.199997,68.0,65.300003
20170106153000,243.0,96.428571,66,46.099998,68.199997,68.0,65.300003
20170106154500,250.199997,99.285713,67,47.200001,68.300003,68.0,65.300003
20170106160000,250.199997,99.285713,67,47.200001,68.5,68.0,65.300003
20170106161500,247.199997,98.095237,67,46.400002,68.5,68.0,65.300003
20170106163000,247.199997,98.095237,67,46.400002,68.400002,68.0,65.300003
20170106164500,247.199997,98.095237,67,46.400002,68.400002,68.0,65.300003
20170106170000,247.199997,98.095237,67,46.400002,68.400002,68.0,65.300003
20170106171500,250.199997,99.285713,67,47.099998,68.400002,68.0,65.300003
20170106173000,243.0,96.428571,67,47.099998,68.599998,68.0,65.300003
20170106174500,250.199997,99.285713,67,46.400002,68.5,68.0,65.300003
20170106180000,254.399994,100.952379,67,46.400002,68.400002,68.0,65.300003
20170106181500,250.199997,99.285713,67,46.400002,68.400002,68.0,65.300003
20170106183000,250.199997,99.285713,67,45.700001,68.199997,68.0,65.300003
20170106184500,250.199997,99.285713,67,45.700001,68.099998,68.0,65.300003
20170106190000,247.199997,98.095237,67,45.700001,68.099998,68.0,65.300003
20170106191500,254.399994,100.952379,67,45.700001,68.0,68.0,65.300003
20170106193000,250.199997,99.285713,67,46.400002,68.0,68.0,65.300003
20170106194500,254.399994,100.952379,67,45.700001,68.0,68.0,65.300003
20170106200000,247.199997,98.095237,67,45.700001,67.900002,68.0,65.300003
20170106201500,250.199997,99.285713,66,45.700001,68.0,68.0,65.300003
20170106203000,247.199997,98.095237,66,45.700001,67.800003,68.0,65.300003
20170106204500,247.199997,98.095237,66,45.700001,67.900002,68.0,65.300003
20170106210000,247.199997,98.095237,66,46.400002,68.0,68.0,65.300003
20170106211500,247.199997,98.095237,66,47.200001,68.199997,68.0,65.300003
20170106213000,247.199997,98.095237,66,47.200001,68.199997,68.0,65.300003
20170106214500,247.199997,98.095237,66,47.200001,68.199997,68.0,65.300003
20170106220000,243.0,96.428571,66,46.400002,68.199997,68.0,65.300003
20170106221500,243.0,96.428571,66,45.299999,68.0,68.0,65.300003
20170106223000,243.0,96.428571,66,45.299999,67.800003,68.0,65.300003
20170106224500,247.199997,98.095237,66,45.299999,67.900002,68.0,65.300003
20170106230000,247.199997,98.095237,66,45.299999,68.0,68.0,65.300003
20170106231500,250.199997,99.285713,66,45.299999,67.900002,68.0,65.300003
20170106233000,247.199997,98.095237,66,45.299999,67.900002,68.0,65.300003
20170106234500,247.199997,98.095237,66,45.299999,67.900002,68.0,65.300003
20170107000000,247.199997,98.095237,66,45.299999,67.900002,68.0,65.300003
20170107001500,247.199997,98.095237,66,45.299999,67.800003,68.0,65.300003
20170107003000,247.199997,98.095237,66,45.299999,67.699997,68.0,65.300003
20170107004500,239.399994,94.999998,64,45.299999,67.599998,68.0,65.300003
20170107010000,231.0,91.666667,64,45.299999,67.699997,68.0,65.300003
20170107011500,219.600006,87.14286,0,44.5,67.699997,68.0,65.300003
20170107013000,0.0,0.0,3,46.0,68.400002,68.0,65.300003
20170107014500,118.199997,46.904761,48,44.5,69.199997,68.0,65.300003
20170107020000,176.399994,69.999998,57,45.299999,69.099998,68.0,65.300003
20170107021500,214.800003,85.238096,63,45.299999,68.800003,68.0,65.300003
20170107023000,227.399994,90.238093,65,44.799999,68.599998,68.0,65.300003
20170107024500,243.0,96.428571,68,44.799999,68.699997,68.0,65.300003
20170107030000,243.0,96.428571,68,43.799999,68.300003,68.0,65.300003
20170107031500,243.0,96.428571,67,44.700001,68.199997,68.0,65.300003
20170107033000,247.199997,98.095237,68,44.700001,68.300003,68.0,65.300003
20170107034500,243.0,96.428571,68,44.700001,68.199997,68.0,65.300003
20170107040000,247.199997,98.095237,68,43.799999,68.0,68.0,65.300003
20170107041500,247.199997,98.095237,68,43.799999,67.800003,68.0,65.300003
20170107043000,231.0,91.666667,65,43.299999,67.599998,68.0,65.300003
20170107044500,227.399994,90.238093,64,44.900002,68.0,68.0,65.300003
20170107050000,227.399994,90.238093,64,44.200001,67.900002,68.0,65.300003
20170107051500,235.199997,93.333332,64,43.0,67.699997,68.0,65.300003
20170107053000,210.0,83.333333,61,43.0,67.599998,68.0,65.300003
20170107054500,196.800003,78.095239,58,44.799999,67.5,68.0,65.300003
20170107060000,193.800003,76.904763,57,44.200001,67.800003,68.0,65.300003
20170107061500,193.800003,76.904763,57,43.400002,67.800003,68.0,65.300003
20170107063000,190.800003,75.714287,56,43.400002,67.699997,68.0,65.300003
20170107064500,190.800003,75.714287,56,44.5,68.0,68.0,65.300003
20170107070000,188.399994,74.761902,56,44.5,68.0,68.0,65.300003
20170107071500,191.399994,75.952379,56,43.799999,68.099998,68.0,65.300003
20170107073000,189.0,75.0,56,43.799999,68.099998,68.0,65.300003
20170107074500,189.0,75.0,56,43.299999,68.099998,68.0,65.300003
20170107080000,189.0,75.0,56,43.299999,68.099998,68.0,65.300003
20170107081500,189.0,75.0,56,43.299999,68.099998,68.0,65.300003
20170107083000,189.0,75.0,56,43.299999,68.099998,68.0,65.300003
20170107084500,189.0,75.0,56,43.299999,68.099998,68.0,65.300003
20170107090000,186.0,73.809524,56,43.299999,68.099998,68.0,65.300003
20170107091500,186.0,73.809524,56,43.299999,68.099998,68.0,65.300003
20170107093000,189.600006,75.238098,56,44.099998,68.099998,68.0,65.300003
20170107094500,189.600006,75.238098,56,44.099998,68.199997,68.0,65.300003
20170107100000,189.600006,75.238098,56,44.099998,68.199997,68.0,65.300003
20170107101500,196.800003,78.095239,58,44.099998,68.300003,68.0,65.300003
20170107103000,205.800003,81.666668,60,44.799999,68.300003,68.0,65.300003
20170107104500,214.800003,85.238096,62,44.799999,68.199997,68.0,65.300003
20170107110000,210.0,83.333333,62,45.299999,68.300003,68.0,65.300003
20170107111500,223.199997,88.571427,64,44.5,68.300003,68.0,65.300003
20170107113000,247.199997,98.095237,67,44.5,68.300003,68.0,65.300003
20170107114500,250.199997,99.285713,68,45.599998,68.300003,68.0,65.300003
20170107120000,247.199997,98.095237,68,44.799999,68.199997,68.0,65.300003
