PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107121500,247.199997,98.095237,68,44.799999,68.099998,68.0,65.300003
20170107123000,250.199997,99.285713,68,45.299999,68.199997,68.0,65.300003
20170107124500,247.199997,98.095237,68,45.299999,68.099998,68.0,65.300003
20170107130000,247.199997,98.095237,68,45.299999,68.199997,68.0,65.300003
20170107131500,247.199997,98.095237,68,45.299999,68.099998,68.0,65.300003
20170107133000,250.199997,99.285713,68,45.299999,68.099998,68.0,65.300003
20170107134500,247.199997,98.095237,68,45.299999,67.900002,68.0,65.300003
20170107140000,247.199997,98.095237,68,45.299999,67.900002,68.0,65.300003
20170107141500,247.199997,98.095237,68,45.299999,67.900002,68.0,65.300003
20170107143000,243.0,96.428571,68,45.299999,68.099998,68.0,65.300003
20170107144500,247.199997,98.095237,68,45.299999,68.099998,68.0,65.300003
20170107150000,247.199997,98.095237,68,45.299999,68.099998,68.0,65.300003
20170107151500,247.199997,98.095237,68,45.299999,68.099998,68.0,65.300003
20170107153000,247.199997,98.095237,68,45.299999,68.199997,68.0,65.300003
20170107154500,247.199997,98.095237,68,45.299999,68.199997,68.0,65.300003
20170107160000,247.199997,98.095237,68,45.299999,68.300003,68.0,65.300003
20170107161500,243.0,96.428571,68,45.299999,68.199997,68.0,65.300003
20170107163000,243.0,96.428571,68,45.299999,68.300003,68.0,65.300003
20170107164500,247.199997,98.095237,68,45.299999,68.199997,68.0,65.300003
20170107170000,247.199997,98.095237,68,45.299999,68.199997,68.0,65.300003
20170107171500,247.199997,98.095237,68,45.299999,68.099998,68.0,65.300003
20170107173000,243.0,96.428571,68,45.299999,68.300003,68.0,65.300003
20170107174500,247.199997,98.095237,68,44.799999,68.099998,68.0,65.300003
20170107180000,247.199997,98.095237,68,44.799999,68.099998,68.0,65.300003
20170107181500,247.199997,98.095237,68,44.799999,68.099998,68.0,65.300003
20170107183000,247.199997,98.095237,68,44.799999,68.099998,68.0,65.300003
20170107184500,247.199997,98.095237,68,44.799999,68.099998,68.0,65.300003
20170107190000,243.0,96.428571,68,44.799999,68.0,68.0,65.300003
20170107191500,247.199997,98.095237,68,44.799999,67.900002,68.0,65.300003
20170107193000,247.199997,98.095237,68,44.799999,67.900002,68.0,65.300003
20170107194500,250.199997,99.285713,68,44.799999,67.900002,68.0,65.300003
20170107200000,247.199997,98.095237,68,44.799999,68.0,68.0,65.300003
20170107201500,247.199997,98.095237,68,44.200001,67.800003,68.0,65.300003
20170107203000,250.199997,99.285713,68,44.200001,67.800003,68.0,65.300003
20170107204500,243.0,96.428571,68,44.200001,67.699997,68.0,65.300003
20170107210000,243.0,96.428571,68,44.700001,67.800003,68.0,65.300003
20170107211500,247.199997,98.095237,68,44.700001,67.800003,68.0,65.300003
20170107213000,247.199997,98.095237,68,44.700001,67.699997,68.0,65.300003
20170107214500,239.399994,94.999998,66,44.700001,67.699997,68.0,65.300003
20170107220000,227.399994,90.238093,64,44.700001,67.699997,68.0,65.300003
20170107221500,227.399994,90.238093,64,44.200001,67.800003,68.0,65.300003
20170107223000,227.399994,90.238093,64,44.200001,67.699997,68.0,65.300003
20170107224500,227.399994,90.238093,64,44.200001,67.800003,68.0,65.300003
20170107230000,227.399994,90.238093,64,44.200001,67.699997,68.0,65.300003
20170107231500,227.399994,90.238093,64,44.200001,67.800003,68.0,65.300003
20170107233000,227.399994,90.238093,64,44.200001,67.699997,68.0,65.300003
20170107234500,227.399994,90.238093,64,43.5,67.699997,68.0,65.300003
20170108000000,231.0,91.666667,64,43.5,67.800003,68.0,65.300003
20170108001500,231.0,91.666667,63,43.5,67.699997,68.0,65.300003
20170108003000,210.0,83.333333,60,43.5,67.599998,68.0,65.300003
20170108004500,195.0,77.380952,56,43.0,67.699997,68.0,65.300003
20170108010000,192.600006,76.428574,56,43.0,67.699997,68.0,65.300003
20170108011500,192.600006,76.428574,56,43.0,67.800003,68.0,65.300003
20170108013000,192.600006,76.428574,56,43.0,67.800003,68.0,65.300003
20170108014500,192.600006,76.428574,56,44.099998,68.0,68.0,65.300003
20170108020000,192.600006,76.428574,56,44.099998,68.199997,68.0,65.300003
20170108021500,192.600006,76.428574,56,44.099998,68.199997,68.0,65.300003
20170108023000,192.600006,76.428574,56,43.400002,68.199997,68.0,65.300003
20170108024500,192.600006,76.428574,56,43.400002,68.199997,68.0,65.300003
20170108030000,195.0,77.380952,58,43.400002,68.199997,68.0,65.300003
20170108031500,192.600006,76.428574,58,42.700001,68.199997,68.0,65.300003
20170108033000,196.800003,78.095239,58,44.0,68.199997,68.0,65.300003
20170108034500,205.800003,81.666668,61,44.5,68.300003,68.0,65.300003
20170108040000,219.600006,87.14286,63,43.799999,68.199997,68.0,65.300003
20170108041500,219.600006,87.14286,63,43.799999,68.099998,68.0,65.300003
20170108043000,219.600006,87.14286,63,44.799999,68.099998,68.0,65.300003
20170108044500,219.600006,87.14286,63,44.200001,68.199997,68.0,65.300003
20170108050000,219.600006,87.14286,63,44.200001,68.099998,68.0,65.300003
20170108051500,219.600006,87.14286,63,43.299999,68.0,68.0,65.300003
20170108053000,219.600006,87.14286,63,44.5,68.099998,68.0,65.300003
20170108054500,219.600006,87.14286,63,43.799999,68.0,68.0,65.300003
20170108060000,223.199997,88.571427,63,43.0,67.900002,68.0,65.300003
20170108061500,223.199997,88.571427,63,43.0,67.800003,68.0,65.300003
20170108063000,201.0,79.761905,59,44.099998,67.699997,68.0,65.300003
20170108064500,201.0,79.761905,59,44.099998,67.900002,68.0,65.300003
20170108070000,201.0,79.761905,59,43.400002,67.900002,68.0,65.300003
20170108071500,201.0,79.761905,59,43.400002,67.800003,68.0,65.300003
20170108073000,201.0,79.761905,59,42.700001,67.800003,68.0,65.300003
20170108074500,201.0,79.761905,59,43.299999,67.800003,68.0,65.300003
20170108080000,201.0,79.761905,59,44.799999,68.0,68.0,65.300003
20170108081500,196.800003,78.095239,59,44.799999,68.099998,68.0,65.300003
20170108083000,201.0,79.761905,59,44.799999,68.199997,68.0,65.300003
20170108084500,201.0,79.761905,59,44.799999,68.199997,68.0,65.300003
20170108090000,201.0,79.761905,59,44.799999,68.199997,68.0,65.300003
20170108091500,205.800003,81.666668,60,44.799999,68.199997,68.0,65.300003
20170108093000,201.0,79.761905,60,44.799999,68.199997,68.0,65.300003
20170108094500,210.0,83.333333,61,45.400002,68.300003,68.0,65.300003
20170108100000,231.0,91.666667,65,46.0,68.5,68.0,65.300003
20170108101500,247.199997,98.095237,68,44.900002,68.5,68.0,65.300003
20170108103000,247.199997,98.095237,68,45.599998,68.400002,68.0,65.300003
20170108104500,243.0,96.428571,68,45.599998,68.5,68.0,65.300003
20170108110000,250.199997,99.285713,68,45.599998,68.400002,68.0,65.300003
20170108111500,250.199997,99.285713,68,45.599998,68.400002,68.0,65.300003
20170108113000,247.199997,98.095237,68,45.599998,68.300003,68.0,65.300003
20170108114500,250.199997,99.285713,68,46.099998,68.400002,68.0,65.300003
20170108120000,250.199997,99.285713,68,46.099998,68.400002,68.0,65.300003
20170108121500,250.199997,99.285713,68,46.099998,68.400002,68.0,65.300003
20170108123000,247.199997,98.095237,68,46.099998,68.400002,68.0,65.300003
20170108124500,250.199997,99.285713,68,46.099998,68.400002,68.0,65.300003
20170108130000,247.199997,98.095237,68,46.099998,68.400002,68.0,65.300003
20170108131500,247.199997,98.095237,68,46.099998,68.400002,68.0,65.300003
20170108133000,250.199997,99.285713,68,46.099998,68.300003,68.0,65.300003
20170108134500,250.199997,99.285713,68,46.099998,68.5,68.0,65.300003
20170108140000,250.199997,99.285713,68,46.099998,68.400002,68.0,65.300003
20170108141500,254.399994,100.952379,68,46.099998,68.5,68.0,65.300003
20170108143000,254.399994,100.952379,68,46.099998,68.400002,68.0,65.300003
20170108144500,250.199997,99.285713,68,46.799999,68.5,68.0,65.300003
20170108150000,254.399994,100.952379,68,46.200001,68.400002,68.0,65.300003
20170108151500,243.0,96.428571,68,46.200001,68.400002,68.0,65.300003
20170108153000,250.199997,99.285713,69,46.799999,68.599998,68.0,65.300003
20170108154500,247.199997,98.095237,69,46.099998,68.599998,68.0,65.300003
20170108160000,254.399994,100.952379,69,46.799999,68.599998,68.0,65.300003
20170108161500,250.199997,99.285713,69,46.799999,68.599998,68.0,65.300003
20170108163000,250.199997,99.285713,69,46.799999,68.599998,68.0,65.300003
20170108164500,250.199997,99.285713,69,46.799999,68.599998,68.0,65.300003
20170108170000,250.199997,99.285713,69,46.099998,68.599998,68.0,65.300003
20170108171500,250.199997,99.285713,69,46.799999,68.699997,68.0,65.300003
20170108173000,247.199997,98.095237,69,45.700001,68.599998,68.0,65.300003
20170108174500,247.199997,98.095237,69,46.299999,68.599998,68.0,65.300003
20170108180000,250.199997,99.285713,69,45.299999,68.400002,68.0,65.300003
20170108181500,250.199997,99.285713,69,46.099998,68.400002,68.0,65.300003
20170108183000,250.199997,99.285713,69,45.299999,68.400002,68.0,65.300003
20170108184500,247.199997,98.095237,69,46.099998,68.400002,68.0,65.300003
20170108190000,250.199997,99.285713,69,45.200001,68.300003,68.0,65.300003
20170108191500,243.0,96.428571,69,46.0,68.400002,68.0,65.300003
20170108193000,250.199997,99.285713,69,45.200001,68.300003,68.0,65.300003
20170108194500,250.199997,99.285713,69,46.0,68.300003,68.0,65.300003
20170108200000,250.199997,99.285713,69,46.0,68.400002,68.0,65.300003
20170108201500,243.0,96.428571,69,46.0,68.400002,68.0,65.300003
20170108203000,247.199997,98.095237,69,46.0,68.400002,68.0,65.300003
20170108204500,247.199997,98.095237,69,46.0,68.300003,68.0,65.300003
20170108210000,250.199997,99.285713,69,46.0,68.300003,68.0,65.300003
20170108211500,250.199997,99.285713,69,46.0,68.199997,68.0,65.300003
20170108213000,250.199997,99.285713,69,46.0,68.300003,68.0,65.300003
20170108214500,247.199997,98.095237,68,46.0,68.300003,68.0,65.300003
20170108220000,243.0,96.428571,68,46.0,68.400002,68.0,65.300003
20170108221500,247.199997,98.095237,68,46.0,68.300003,68.0,65.300003
20170108223000,243.0,96.428571,68,46.0,68.400002,68.0,65.300003
20170108224500,247.199997,98.095237,68,46.0,68.400002,68.0,65.300003
20170108230000,247.199997,98.095237,68,46.0,68.400002,68.0,65.300003
20170108231500,247.199997,98.095237,68,46.0,68.300003,68.0,65.300003
20170108233000,247.199997,98.095237,68,46.0,68.300003,68.0,65.300003
20170108234500,247.199997,98.095237,68,46.0,68.300003,68.0,65.300003
20170109000000,250.199997,99.285713,68,46.0,68.300003,68.0,65.300003
20170109001500,247.199997,98.095237,68,45.200001,68.199997,68.0,65.300003
20170109003000,247.199997,98.095237,68,46.0,68.199997,68.0,65.300003
20170109004500,247.199997,98.095237,68,45.200001,68.199997,68.0,65.300003
20170109010000,247.199997,98.095237,68,45.200001,68.300003,68.0,65.300003
20170109011500,243.0,96.428571,68,45.200001,68.300003,68.0,65.300003
20170109013000,247.199997,98.095237,68,45.200001,68.199997,68.0,65.300003
20170109014500,247.199997,98.095237,68,45.700001,68.199997,68.0,65.300003
20170109020000,247.199997,98.095237,68,45.700001,68.199997,68.0,65.300003
20170109021500,243.0,96.428571,68,45.700001,68.400002,68.0,65.300003
20170109023000,247.199997,98.095237,68,45.200001,68.199997,68.0,65.300003
20170109024500,247.199997,98.095237,68,46.0,68.300003,68.0,65.300003
20170109030000,243.0,96.428571,68,45.200001,68.199997,68.0,65.300003
20170109031500,243.0,96.428571,68,46.0,68.300003,68.0,65.300003
20170109033000,247.199997,98.095237,68,45.299999,68.300003,68.0,65.300003
20170109034500,247.199997,98.095237,68,46.0,68.300003,68.0,65.300003
20170109040000,243.0,96.428571,68,45.299999,68.300003,68.0,65.300003
20170109041500,247.199997,98.095237,68,46.0,68.400002,68.0,65.300003
20170109043000,247.199997,98.095237,68,45.299999,68.300003,68.0,65.300003
20170109044500,247.199997,98.095237,69,46.0,68.300003,68.0,65.300003
20170109050000,250.199997,99.285713,69,45.299999,68.400002,68.0,65.300003
20170109051500,250.199997,99.285713,69,46.0,68.300003,68.0,65.300003
20170109053000,250.199997,99.285713,69,45.299999,68.300003,68.0,65.300003
20170109054500,247.199997,98.095237,69,46.0,68.400002,68.0,65.300003
20170109060000,247.199997,98.095237,69,45.299999,68.400002,68.0,65.300003
20170109061500,247.199997,98.095237,69,45.299999,68.300003,68.0,65.300003
20170109063000,247.199997,98.095237,69,46.0,68.400002,68.0,65.300003
20170109064500,247.199997,98.095237,69,46.0,68.400002,68.0,65.300003
20170109070000,250.199997,99.285713,69,45.299999,68.300003,68.0,65.300003
20170109071500,247.199997,98.095237,68,45.299999,68.199997,68.0,65.300003
20170109073000,247.199997,98.095237,68,45.299999,68.199997,68.0,65.300003
20170109074500,247.199997,98.095237,68,45.299999,68.199997,68.0,65.300003
20170109080000,247.199997,98.095237,68,45.299999,68.199997,68.0,65.300003
20170109081500,247.199997,98.095237,68,46.099998,68.300003,68.0,65.300003
20170109083000,243.0,96.428571,68,46.700001,68.5,68.0,65.300003
20170109084500,250.199997,99.285713,68,46.700001,68.599998,68.0,65.300003
20170109090000,243.0,96.428571,68,46.700001,68.699997,68.0,65.300003
20170109091500,247.199997,98.095237,68,46.700001,68.699997,68.0,65.300003
20170109093000,243.0,96.428571,68,47.900002,69.0,68.0,65.300003
20170109094500,243.0,96.428571,68,49.0,69.300003,68.0,65.300003
20170109100000,247.199997,98.095237,68,48.299999,69.400002,68.0,65.300003
20170109101500,247.199997,98.095237,68,49.0,69.599998,68.0,65.300003
20170109103000,243.0,96.428571,68,49.0,69.599998,68.0,65.300003
20170109104500,247.199997,98.095237,68,49.0,69.800003,68.0,65.300003
20170109110000,247.199997,98.095237,68,47.900002,69.800003,68.0,65.300003
20170109111500,243.0,96.428571,68,47.900002,69.699997,68.0,65.300003
20170109113000,258.0,102.380952,69,47.900002,69.800003,68.0,65.300003
20170109114500,254.399994,100.952379,68,47.900002,69.800003,68.0,65.300003
20170109120000,254.399994,100.952379,68,47.900002,69.699997,68.0,65.300003
20170109121500,247.199997,98.095237,68,47.900002,69.800003,68.0,65.300003
20170109123000,250.199997,99.285713,68,47.900002,69.800003,68.0,65.300003
20170109124500,250.199997,99.285713,68,47.900002,69.800003,68.0,65.300003
20170109130000,243.0,96.428571,68,47.900002,70.0,68.0,65.300003
20170109131500,247.199997,98.095237,68,48.599998,70.199997,68.0,65.300003
20170109133000,250.199997,99.285713,68,48.599998,70.199997,68.0,65.300003
20170109134500,243.0,96.428571,68,48.599998,70.300003,68.0,65.300003
20170109140000,250.199997,99.285713,68,48.599998,70.5,68.0,65.300003
20170109141500,247.199997,98.095237,68,48.599998,70.5,68.0,65.300003
20170109143000,250.199997,99.285713,68,48.599998,70.5,68.0,65.300003
20170109144500,247.199997,98.095237,68,48.599998,70.699997,68.0,65.300003
20170109150000,243.0,96.428571,68,48.599998,70.699997,68.0,65.300003
20170109151500,243.0,96.428571,68,48.599998,70.800003,68.0,65.300003
20170109153000,243.0,96.428571,68,48.599998,70.800003,68.0,65.300003
20170109154500,243.0,96.428571,68,49.400002,70.900002,68.0,65.300003
20170109160000,247.199997,98.095237,69,49.400002,70.900002,68.0,65.300003
20170109161500,247.199997,98.095237,69,49.400002,71.0,68.0,65.300003
20170109163000,247.199997,98.095237,69,49.400002,71.0,68.0,65.300003
20170109164500,243.0,96.428571,69,49.400002,71.0,68.0,65.300003
20170109170000,243.0,96.428571,69,49.400002,71.099998,68.0,65.300003
20170109171500,243.0,96.428571,69,49.400002,71.099998,68.0,65.300003
20170109173000,243.0,96.428571,69,49.400002,71.199997,68.0,65.300003
20170109174500,250.199997,99.285713,69,49.400002,71.199997,68.0,65.300003
20170109180000,250.199997,99.285713,69,49.400002,71.199997,68.0,65.300003
20170109181500,247.199997,98.095237,69,49.400002,71.300003,68.0,65.300003
20170109183000,250.199997,99.285713,69,49.400002,71.300003,68.0,65.300003
20170109184500,250.199997,99.285713,69,49.400002,71.300003,68.0,65.300003
20170109190000,247.199997,98.095237,69,49.400002,71.300003,68.0,65.300003
20170109191500,254.399994,100.952379,69,49.400002,71.199997,68.0,65.300003
20170109193000,254.399994,100.952379,69,49.400002,71.199997,68.0,65.300003
20170109194500,254.399994,100.952379,69,49.400002,71.199997,68.0,65.300003
20170109200000,250.199997,99.285713,69,49.400002,71.199997,68.0,65.300003
20170109201500,254.399994,100.952379,69,49.400002,71.199997,68.0,65.300003
20170109203000,254.399994,100.952379,69,49.400002,71.099998,68.0,65.300003
20170109204500,254.399994,100.952379,69,49.400002,70.900002,68.0,65.300003
20170109210000,254.399994,100.952379,69,49.400002,71.0,68.0,65.300003
20170109211500,250.199997,99.285713,69,49.400002,71.0,68.0,65.300003
20170109213000,250.199997,99.285713,69,49.400002,71.0,68.0,65.300003
20170109214500,250.199997,99.285713,69,49.400002,71.0,68.0,65.300003
20170109220000,250.199997,99.285713,69,49.400002,71.0,68.0,65.300003
20170109221500,250.199997,99.285713,69,49.400002,71.0,68.0,65.300003
20170109223000,254.399994,100.952379,69,49.400002,71.0,68.0,65.300003
20170109224500,250.199997,99.285713,69,49.400002,71.0,68.0,65.300003
20170109230000,254.399994,100.952379,69,49.400002,71.0,68.0,65.300003
20170109231500,250.199997,99.285713,69,49.400002,71.0,68.0,65.300003
20170109233000,254.399994,100.952379,69,49.400002,71.0,68.0,65.300003
20170109234500,254.399994,100.952379,69,49.400002,71.0,68.0,65.300003
20170110000000,247.199997,98.095237,69,49.400002,71.0,68.0,65.300003
20170110001500,250.199997,99.285713,69,49.400002,71.0,68.0,65.300003
20170110003000,247.199997,98.095237,69,49.400002,71.0,68.0,65.300003
20170110004500,250.199997,99.285713,69,49.400002,71.099998,68.0,65.300003
20170110010000,247.199997,98.095237,69,49.400002,71.0,68.0,65.300003
20170110011500,247.199997,98.095237,69,49.400002,71.099998,68.0,65.300003
20170110013000,247.199997,98.095237,69,49.400002,71.199997,68.0,65.300003
20170110014500,250.199997,99.285713,70,50.200001,71.199997,68.0,65.300003
20170110020000,250.199997,99.285713,70,50.200001,71.300003,68.0,65.300003
20170110021500,250.199997,99.285713,70,50.200001,71.300003,68.0,65.300003
20170110023000,250.199997,99.285713,70,50.200001,71.400002,68.0,65.300003
20170110024500,254.399994,100.952379,70,50.200001,71.400002,68.0,65.300003
20170110030000,254.399994,100.952379,70,50.200001,71.5,68.0,65.300003
20170110031500,258.0,102.380952,70,50.200001,71.5,68.0,65.300003
20170110033000,254.399994,100.952379,70,50.200001,71.5,68.0,65.300003
20170110034500,254.399994,100.952379,70,50.200001,71.400002,68.0,65.300003
20170110040000,254.399994,100.952379,70,50.200001,71.400002,68.0,65.300003
20170110041500,254.399994,100.952379,70,50.200001,71.400002,68.0,65.300003
20170110043000,250.199997,99.285713,70,50.200001,71.599998,68.0,65.300003
20170110044500,258.0,102.380952,70,50.200001,71.5,68.0,65.300003
20170110050000,254.399994,100.952379,70,50.200001,71.599998,68.0,65.300003
20170110051500,258.0,102.380952,70,50.200001,71.599998,68.0,65.300003
20170110053000,250.199997,99.285713,70,50.200001,71.599998,68.0,65.300003
20170110054500,258.0,102.380952,70,50.200001,71.599998,68.0,65.300003
20170110060000,254.399994,100.952379,70,50.200001,71.599998,68.0,65.300003
20170110061500,254.399994,100.952379,70,50.200001,71.599998,68.0,65.300003
20170110063000,254.399994,100.952379,70,50.200001,71.699997,68.0,65.300003
20170110064500,258.0,102.380952,70,50.200001,71.699997,68.0,65.300003
20170110070000,254.399994,100.952379,70,50.200001,71.699997,68.0,65.300003
20170110071500,250.199997,99.285713,70,50.900002,71.800003,68.0,65.300003
20170110073000,254.399994,100.952379,70,50.900002,71.800003,68.0,65.300003
20170110074500,250.199997,99.285713,70,50.900002,71.800003,68.0,65.300003
20170110080000,254.399994,100.952379,70,50.900002,71.900002,68.0,65.300003
20170110081500,250.199997,99.285713,70,51.799999,71.900002,68.0,65.300003
20170110083000,250.199997,99.285713,70,51.799999,72.099998,68.0,65.300003
20170110084500,254.399994,100.952379,70,51.799999,72.199997,68.0,65.300003
20170110090000,250.199997,99.285713,70,51.799999,72.199997,68.0,65.300003
20170110091500,258.0,102.380952,70,53.900002,72.599998,68.0,65.300003
20170110093000,258.0,102.380952,70,53.900002,72.699997,68.0,65.300003
20170110094500,258.0,102.380952,70,53.900002,72.800003,68.0,65.300003
20170110100000,254.399994,100.952379,70,53.099998,72.900002,68.0,65.300003
20170110101500,254.399994,100.952379,70,53.099998,72.800003,68.0,65.300003
20170110103000,258.0,102.380952,70,53.099998,72.800003,68.0,65.300003
20170110104500,254.399994,100.952379,70,53.099998,72.900002,68.0,65.300003
20170110110000,250.199997,99.285713,70,53.900002,73.0,68.0,65.300003
20170110111500,250.199997,99.285713,70,53.900002,73.099998,68.0,65.300003
20170110113000,254.399994,100.952379,70,55.099998,73.199997,68.0,65.300003
20170110114500,258.0,102.380952,70,53.099998,73.199997,68.0,65.300003
20170110120000,250.199997,99.285713,70,53.099998,73.099998,68.0,65.300003
20170110121500,254.399994,100.952379,68,53.900002,73.199997,68.0,65.300003
20170110123000,254.399994,100.952379,68,53.900002,73.199997,68.0,65.300003
20170110124500,258.0,102.380952,68,53.900002,73.199997,68.0,65.300003
20170110130000,258.0,102.380952,68,53.099998,73.099998,68.0,65.300003
20170110131500,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20170110133000,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20170110134500,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20170110140000,250.199997,99.285713,67,55.700001,73.199997,68.0,65.300003
20170110141500,258.0,102.380952,67,54.299999,73.199997,68.0,65.300003
20170110143000,250.199997,99.285713,67,54.299999,73.199997,68.0,65.300003
20170110144500,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20170110150000,254.399994,100.952379,67,54.299999,73.199997,68.0,65.300003
20170110151500,250.199997,99.285713,67,54.299999,73.199997,68.0,65.300003
20170110153000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20170110154500,250.199997,99.285713,67,52.700001,73.199997,68.0,65.300003
20170110160000,254.399994,100.952379,67,55.299999,73.199997,68.0,65.300003
20170110161500,250.199997,99.285713,67,54.299999,73.300003,68.0,65.300003
20170110163000,250.199997,99.285713,67,54.299999,73.300003,68.0,65.300003
20170110164500,258.0,102.380952,67,54.299999,73.400002,68.0,65.300003
20170110170000,254.399994,100.952379,67,53.5,73.400002,68.0,65.300003
20170110171500,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20170110173000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20170110174500,254.399994,100.952379,67,52.700001,73.199997,68.0,65.300003
20170110180000,250.199997,99.285713,67,52.700001,73.099998,68.0,65.300003
20170110181500,254.399994,100.952379,67,52.700001,73.0,68.0,65.300003
20170110183000,250.199997,99.285713,67,52.700001,72.900002,68.0,65.300003
20170110184500,243.0,96.428571,67,52.700001,72.900002,68.0,65.300003
20170110190000,247.199997,98.095237,67,52.700001,72.900002,68.0,65.300003
20170110191500,247.199997,98.095237,67,53.5,72.900002,68.0,65.300003
20170110193000,250.199997,99.285713,67,52.700001,72.900002,68.0,65.300003
20170110194500,247.199997,98.095237,67,53.5,72.800003,68.0,65.300003
20170110200000,250.199997,99.285713,67,53.5,72.900002,68.0,65.300003
20170110201500,250.199997,99.285713,67,52.5,72.900002,68.0,65.300003
20170110203000,243.0,96.428571,67,53.5,72.900002,68.0,65.300003
20170110204500,250.199997,99.285713,67,52.700001,73.0,68.0,65.300003
20170110210000,247.199997,98.095237,67,52.700001,72.900002,68.0,65.300003
20170110211500,247.199997,98.095237,67,53.5,72.900002,68.0,65.300003
20170110213000,247.199997,98.095237,67,52.400002,73.0,68.0,65.300003
20170110214500,247.199997,98.095237,67,52.400002,73.0,68.0,65.300003
20170110220000,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170110221500,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170110223000,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170110224500,250.199997,99.285713,67,53.5,73.199997,68.0,65.300003
20170110230000,250.199997,99.285713,67,52.299999,73.099998,68.0,65.300003
20170110231500,250.199997,99.285713,67,52.299999,73.099998,68.0,65.300003
20170110233000,247.199997,98.095237,67,53.5,73.199997,68.0,65.300003
20170110234500,243.0,96.428571,67,52.700001,73.199997,68.0,65.300003
20170111000000,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170111001500,243.0,96.428571,67,53.900002,73.300003,68.0,65.300003
20170111003000,247.199997,98.095237,67,53.099998,73.300003,68.0,65.300003
20170111004500,247.199997,98.095237,67,52.299999,73.199997,68.0,65.300003
20170111010000,247.199997,98.095237,67,52.299999,73.199997,68.0,65.300003
20170111011500,243.0,96.428571,2,52.299999,73.300003,68.0,65.300003
20170111013000,254.399994,100.952379,68,52.299999,73.400002,68.0,65.300003
20170111014500,258.0,102.380952,68,53.099998,73.300003,68.0,65.300003
20170111020000,258.0,102.380952,68,53.099998,73.400002,68.0,65.300003
20170111021500,258.0,102.380952,68,52.299999,73.300003,68.0,65.300003
20170111023000,258.0,102.380952,68,53.099998,73.199997,68.0,65.300003
20170111024500,254.399994,100.952379,68,53.099998,73.400002,68.0,65.300003
20170111030000,254.399994,100.952379,68,52.299999,73.199997,68.0,65.300003
20170111031500,258.0,102.380952,68,52.299999,73.199997,68.0,65.300003
20170111033000,254.399994,100.952379,68,53.5,73.300003,68.0,65.300003
20170111034500,254.399994,100.952379,68,52.700001,73.199997,68.0,65.300003
20170111040000,254.399994,100.952379,68,52.700001,73.099998,68.0,65.300003
20170111041500,258.0,102.380952,68,53.5,73.199997,68.0,65.300003
20170111044500,250.199997,99.285713,21,53.900002,73.599998,68.0,65.300003
20170111050000,247.199997,98.095237,23,53.900002,73.599998,68.0,65.300003
20170111051500,258.0,102.380952,70,54.700001,73.800003,68.0,65.300003
20170111053000,254.399994,100.952379,69,52.299999,73.5,68.0,65.300003
20170111054500,250.199997,99.285713,69,54.700001,73.400002,68.0,65.300003
20170111060000,254.399994,100.952379,69,53.5,73.599998,68.0,65.300003
20170111061500,250.199997,99.285713,69,53.5,73.400002,68.0,65.300003
20170111063000,250.199997,99.285713,69,52.299999,73.300003,68.0,65.300003
20170111064500,254.399994,100.952379,69,51.5,73.099998,68.0,65.300003
20170111070000,254.399994,100.952379,69,51.5,73.0,68.0,65.300003
20170111071500,250.199997,99.285713,69,51.5,72.900002,68.0,65.300003
20170111073000,254.399994,100.952379,69,52.200001,72.900002,68.0,65.300003
20170111074500,250.199997,99.285713,69,52.200001,72.900002,68.0,65.300003
20170111080000,254.399994,100.952379,69,52.200001,72.900002,68.0,65.300003
20170111081500,254.399994,100.952379,69,52.200001,73.0,68.0,65.300003
20170111083000,254.399994,100.952379,69,53.5,73.099998,68.0,65.300003
20170111084500,254.399994,100.952379,69,53.5,73.099998,68.0,65.300003
20170111090000,258.0,102.380952,69,53.5,73.099998,68.0,65.300003
20170111091500,250.199997,99.285713,69,53.5,73.199997,68.0,65.300003
20170111093000,254.399994,100.952379,69,55.099998,73.400002,68.0,65.300003
20170111094500,254.399994,100.952379,69,52.700001,73.199997,68.0,65.300003
20170111100000,254.399994,100.952379,69,52.700001,73.099998,68.0,65.300003
20170111101500,250.199997,99.285713,69,52.700001,73.099998,68.0,65.300003
20170111103000,254.399994,100.952379,69,53.5,73.099998,68.0,65.300003
20170111104500,258.0,102.380952,69,53.5,73.099998,68.0,65.300003
20170111110000,254.399994,100.952379,69,53.5,73.099998,68.0,65.300003
20170111111500,254.399994,100.952379,69,54.299999,73.199997,68.0,65.300003
20170111113000,258.0,102.380952,69,54.299999,73.300003,68.0,65.300003
20170111114500,254.399994,100.952379,69,54.299999,73.300003,68.0,65.300003
20170111120000,258.0,102.380952,69,53.099998,73.199997,68.0,65.300003
20170111121500,258.0,102.380952,69,53.099998,73.099998,68.0,65.300003
20170111123000,254.399994,100.952379,68,55.099998,73.099998,68.0,65.300003
20170111124500,258.0,102.380952,68,54.299999,73.300003,68.0,65.300003
20170111130000,258.0,102.380952,67,54.299999,73.300003,68.0,65.300003
20170111131500,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20170111133000,254.399994,100.952379,67,52.799999,73.099998,68.0,65.300003
20170111134500,254.399994,100.952379,67,52.799999,73.099998,68.0,65.300003
20170111140000,250.199997,99.285713,67,52.799999,73.0,68.0,65.300003
20170111141500,254.399994,100.952379,67,52.799999,72.900002,68.0,65.300003
20170111143000,254.399994,100.952379,67,52.799999,72.900002,68.0,65.300003
20170111144500,254.399994,100.952379,67,52.799999,72.900002,68.0,65.300003
20170111150000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20170111151500,254.399994,100.952379,67,53.900002,73.199997,68.0,65.300003
20170111153000,258.0,102.380952,67,53.900002,73.199997,68.0,65.300003
20170111154500,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20170111160000,254.399994,100.952379,67,54.200001,73.300003,68.0,65.300003
20170111161500,254.399994,100.952379,67,54.200001,73.300003,68.0,65.300003
20170111163000,254.399994,100.952379,67,54.200001,73.300003,68.0,65.300003
20170111164500,254.399994,100.952379,67,53.400002,73.199997,68.0,65.300003
20170111170000,258.0,102.380952,67,54.299999,73.400002,68.0,65.300003
20170111171500,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20170111173000,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20170111174500,250.199997,99.285713,67,53.099998,73.400002,68.0,65.300003
20170111180000,254.399994,100.952379,67,53.900002,73.5,68.0,65.300003
20170111181500,258.0,102.380952,67,54.799999,73.599998,68.0,65.300003
20170111183000,258.0,102.380952,67,54.799999,73.599998,68.0,65.300003
20170111184500,254.399994,100.952379,67,53.099998,73.5,68.0,65.300003
20170111190000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20170111191500,261.600006,103.809526,67,54.299999,73.599998,68.0,65.300003
20170111193000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20170111194500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20170111200000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20170111201500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20170111203000,258.0,102.380952,67,52.599998,73.400002,68.0,65.300003
20170111204500,254.399994,100.952379,67,55.0,73.400002,68.0,65.300003
20170111210000,250.199997,99.285713,67,55.0,73.599998,68.0,65.300003
20170111211500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20170111213000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20170111214500,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170111220000,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170111221500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170111223000,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170111224500,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170111230000,254.399994,100.952379,67,53.5,73.699997,68.0,65.300003
20170111231500,247.199997,98.095237,67,53.5,73.699997,68.0,65.300003
20170111233000,250.199997,99.285713,67,53.5,73.699997,68.0,65.300003
20170111234500,247.199997,98.095237,67,53.5,73.699997,68.0,65.300003
20170112000000,247.199997,98.095237,67,53.5,73.699997,68.0,65.300003
20170112001500,250.199997,99.285713,67,53.5,73.699997,68.0,65.300003
20170112003000,250.199997,99.285713,67,53.5,73.800003,68.0,65.300003
20170112004500,243.0,96.428571,67,53.5,73.699997,68.0,65.300003
20170112010000,247.199997,98.095237,67,53.5,73.699997,68.0,65.300003
20170112011500,247.199997,98.095237,67,53.5,73.699997,68.0,65.300003
20170112013000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170112014500,247.199997,98.095237,67,53.5,73.599998,68.0,65.300003
20170112020000,247.199997,98.095237,67,53.5,73.599998,68.0,65.300003
20170112021500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170112023000,243.0,96.428571,67,53.5,73.599998,68.0,65.300003
20170112024500,250.199997,99.285713,67,53.5,73.5,68.0,65.300003
20170112030000,247.199997,98.095237,67,53.5,73.400002,68.0,65.300003
20170112031500,247.199997,98.095237,67,52.900002,73.400002,68.0,65.300003
20170112033000,250.199997,99.285713,67,52.900002,73.400002,68.0,65.300003
20170112034500,243.0,96.428571,67,52.900002,73.300003,68.0,65.300003
20170112040000,247.199997,98.095237,67,52.299999,73.199997,68.0,65.300003
20170112041500,247.199997,98.095237,67,52.299999,73.199997,68.0,65.300003
20170112043000,250.199997,99.285713,67,52.299999,73.199997,68.0,65.300003
20170112044500,250.199997,99.285713,67,52.299999,73.099998,68.0,65.300003
20170112050000,247.199997,98.095237,67,52.299999,73.099998,68.0,65.300003
20170112051500,250.199997,99.285713,67,52.299999,73.099998,68.0,65.300003
20170112053000,247.199997,98.095237,67,52.299999,73.0,68.0,65.300003
20170112054500,247.199997,98.095237,67,52.299999,73.0,68.0,65.300003
20170112060000,247.199997,98.095237,67,52.299999,72.900002,68.0,65.300003
20170112061500,247.199997,98.095237,67,52.299999,72.900002,68.0,65.300003
20170112063000,247.199997,98.095237,67,52.299999,72.900002,68.0,65.300003
20170112064500,254.399994,100.952379,67,52.299999,72.800003,68.0,65.300003
20170112070000,254.399994,100.952379,67,52.299999,72.800003,68.0,65.300003
20170112071500,250.199997,99.285713,67,52.299999,72.699997,68.0,65.300003
20170112073000,254.399994,100.952379,67,52.299999,72.699997,68.0,65.300003
20170112074500,254.399994,100.952379,67,52.299999,72.599998,68.0,65.300003
20170112080000,258.0,102.380952,67,52.299999,72.599998,68.0,65.300003
20170112081500,258.0,102.380952,67,52.900002,72.699997,68.0,65.300003
20170112083000,254.399994,100.952379,67,53.5,72.800003,68.0,65.300003
20170112084500,254.399994,100.952379,67,54.700001,73.0,68.0,65.300003
20170112090000,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170112091500,254.399994,100.952379,67,53.099998,73.0,68.0,65.300003
20170112093000,258.0,102.380952,67,54.299999,73.199997,68.0,65.300003
20170112094500,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20170112100000,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20170112101500,250.199997,99.285713,67,53.5,73.199997,68.0,65.300003
20170112103000,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170112104500,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170112110000,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170112111500,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170112113000,254.399994,100.952379,67,53.5,73.099998,68.0,65.300003
20170112114500,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170112120000,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170112121500,250.199997,99.285713,67,52.700001,73.0,68.0,65.300003
20170112123000,243.0,96.428571,67,52.700001,73.0,68.0,65.300003
20170112124500,247.199997,98.095237,68,52.700001,73.0,68.0,65.300003
20170112130000,247.199997,98.095237,68,52.700001,73.099998,68.0,65.300003
20170112131500,247.199997,98.095237,68,52.700001,73.099998,68.0,65.300003
20170112133000,247.199997,98.095237,68,53.299999,73.099998,68.0,65.300003
20170112134500,250.199997,99.285713,68,53.299999,73.0,68.0,65.300003
20170112140000,247.199997,98.095237,68,53.299999,73.0,68.0,65.300003
20170112141500,247.199997,98.095237,68,53.299999,73.0,68.0,65.300003
20170112143000,247.199997,98.095237,68,53.299999,73.0,68.0,65.300003
20170112144500,247.199997,98.095237,68,53.299999,73.099998,68.0,65.300003
20170112150000,243.0,96.428571,68,53.299999,73.099998,68.0,65.300003
20170112151500,247.199997,98.095237,68,53.299999,73.0,68.0,65.300003
20170112153000,250.199997,99.285713,68,53.299999,73.099998,68.0,65.300003
20170112154500,250.199997,99.285713,68,53.299999,73.0,68.0,65.300003
20170112160000,247.199997,98.095237,68,53.299999,73.0,68.0,65.300003
20170112161500,247.199997,98.095237,68,53.900002,73.199997,68.0,65.300003
20170112163000,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20170112164500,247.199997,98.095237,68,53.900002,73.400002,68.0,65.300003
20170112170000,243.0,96.428571,68,53.900002,73.300003,68.0,65.300003
20170112171500,247.199997,98.095237,68,53.900002,73.300003,68.0,65.300003
20170112173000,250.199997,99.285713,68,56.0,73.300003,68.0,65.300003
20170112174500,250.199997,99.285713,68,54.700001,73.5,68.0,65.300003
20170112180000,247.199997,98.095237,68,54.700001,73.5,68.0,65.300003
20170112181500,247.199997,98.095237,68,53.900002,73.5,68.0,65.300003
20170112183000,250.199997,99.285713,68,56.299999,73.5,68.0,65.300003
20170112184500,243.0,96.428571,68,55.099998,73.599998,68.0,65.300003
20170112190000,250.199997,99.285713,68,55.099998,73.599998,68.0,65.300003
20170112191500,247.199997,98.095237,68,53.900002,73.599998,68.0,65.300003
20170112193000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20170112194500,250.199997,99.285713,68,55.0,73.699997,68.0,65.300003
20170112200000,250.199997,99.285713,68,53.5,73.699997,68.0,65.300003
20170112201500,247.199997,98.095237,68,53.5,73.599998,68.0,65.300003
20170112203000,254.399994,100.952379,68,54.700001,73.599998,68.0,65.300003
20170112204500,250.199997,99.285713,68,54.700001,73.699997,68.0,65.300003
20170112210000,250.199997,99.285713,68,54.700001,73.800003,68.0,65.300003
20170112211500,250.199997,99.285713,68,54.700001,73.800003,68.0,65.300003
20170112213000,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20170112214500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20170112220000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20170112221500,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20170112223000,247.199997,98.095237,68,53.299999,73.699997,68.0,65.300003
20170112224500,250.199997,99.285713,68,53.299999,73.599998,68.0,65.300003
20170112230000,250.199997,99.285713,68,52.700001,73.599998,68.0,65.300003
20170112231500,247.199997,98.095237,68,52.700001,73.599998,68.0,65.300003
20170112233000,247.199997,98.095237,68,52.700001,73.400002,68.0,65.300003
20170112234500,250.199997,99.285713,68,52.700001,73.400002,68.0,65.300003
20170113000000,247.199997,98.095237,68,52.700001,73.300003,68.0,65.300003
20170113001500,247.199997,98.095237,68,52.700001,73.300003,68.0,65.300003
20170113003000,247.199997,98.095237,68,52.700001,73.199997,68.0,65.300003
20170113004500,247.199997,98.095237,68,52.700001,73.099998,68.0,65.300003
20170113010000,250.199997,99.285713,68,52.700001,73.199997,68.0,65.300003
20170113011500,250.199997,99.285713,68,52.700001,73.199997,68.0,65.300003
20170113013000,247.199997,98.095237,68,52.700001,73.099998,68.0,65.300003
20170113014500,247.199997,98.095237,68,52.700001,73.199997,68.0,65.300003
20170113020000,247.199997,98.095237,68,52.700001,73.199997,68.0,65.300003
20170113021500,247.199997,98.095237,68,52.700001,73.199997,68.0,65.300003
20170113023000,250.199997,99.285713,68,52.700001,73.300003,68.0,65.300003
20170113024500,247.199997,98.095237,68,52.700001,73.300003,68.0,65.300003
20170113030000,250.199997,99.285713,68,52.700001,73.300003,68.0,65.300003
20170113031500,250.199997,99.285713,68,52.700001,73.400002,68.0,65.300003
20170113033000,250.199997,99.285713,68,53.5,73.400002,68.0,65.300003
20170113034500,254.399994,100.952379,68,53.5,73.400002,68.0,65.300003
20170113040000,258.0,102.380952,68,53.5,73.400002,68.0,65.300003
20170113041500,254.399994,100.952379,68,53.5,73.400002,68.0,65.300003
20170113043000,254.399994,100.952379,68,53.5,73.400002,68.0,65.300003
20170113044500,250.199997,99.285713,68,53.5,73.5,68.0,65.300003
20170113050000,254.399994,100.952379,68,53.5,73.400002,68.0,65.300003
20170113051500,254.399994,100.952379,68,53.5,73.5,68.0,65.300003
20170113053000,254.399994,100.952379,68,53.5,73.5,68.0,65.300003
20170113054500,250.199997,99.285713,68,53.5,73.5,68.0,65.300003
20170113060000,250.199997,99.285713,68,53.5,73.5,68.0,65.300003
20170113061500,250.199997,99.285713,68,53.5,73.5,68.0,65.300003
20170113063000,254.399994,100.952379,68,53.5,73.400002,68.0,65.300003
20170113064500,254.399994,100.952379,68,53.5,73.400002,68.0,65.300003
20170113070000,254.399994,100.952379,68,53.5,73.400002,68.0,65.300003
20170113071500,250.199997,99.285713,68,53.5,73.400002,68.0,65.300003
20170113073000,254.399994,100.952379,68,53.5,73.300003,68.0,65.300003
20170113074500,250.199997,99.285713,68,53.5,73.400002,68.0,65.300003
20170113080000,250.199997,99.285713,68,53.5,73.400002,68.0,65.300003
20170113081500,261.600006,103.809526,68,54.299999,73.5,68.0,65.300003
20170113083000,258.0,102.380952,67,52.700001,73.300003,68.0,65.300003
20170113084500,258.0,102.380952,67,55.099998,73.300003,68.0,65.300003
20170113090000,254.399994,100.952379,67,55.099998,73.5,68.0,65.300003
20170113091500,250.199997,99.285713,67,53.400002,73.599998,68.0,65.300003
20170113093000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20170113094500,250.199997,99.285713,67,53.099998,73.400002,68.0,65.300003
20170113100000,250.199997,99.285713,67,53.099998,73.300003,68.0,65.300003
20170113101500,250.199997,99.285713,67,53.099998,73.199997,68.0,65.300003
20170113103000,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20170113104500,247.199997,98.095237,67,53.099998,73.199997,68.0,65.300003
20170113110000,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170113111500,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20170113113000,250.199997,99.285713,67,53.099998,73.0,68.0,65.300003
20170113114500,254.399994,100.952379,67,53.099998,73.0,68.0,65.300003
20170113120000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20170113121500,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20170113123000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20170113124500,254.399994,100.952379,67,52.299999,72.800003,68.0,65.300003
20170113130000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20170113131500,254.399994,100.952379,67,54.299999,73.199997,68.0,65.300003
20170113133000,250.199997,99.285713,67,54.299999,73.199997,68.0,65.300003
20170113134500,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20170113140000,247.199997,98.095237,68,53.099998,73.0,68.0,65.300003
20170113141500,243.0,96.428571,68,52.299999,73.0,68.0,65.300003
20170113143000,247.199997,98.095237,68,54.599998,73.300003,68.0,65.300003
20170113144500,250.199997,99.285713,68,53.5,73.400002,68.0,65.300003
20170113150000,250.199997,99.285713,68,54.299999,73.400002,68.0,65.300003
20170113151500,250.199997,99.285713,68,52.299999,73.199997,68.0,65.300003
20170113153000,254.399994,100.952379,68,53.5,73.099998,68.0,65.300003
20170113154500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20170113160000,254.399994,100.952379,67,53.5,73.400002,68.0,65.300003
20170113161500,258.0,102.380952,67,54.299999,73.5,68.0,65.300003
20170113163000,250.199997,99.285713,67,53.099998,73.400002,68.0,65.300003
20170113164500,254.399994,100.952379,67,55.599998,73.5,68.0,65.300003
20170113170000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20170113171500,258.0,102.380952,67,54.700001,73.599998,68.0,65.300003
20170113173000,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170113174500,250.199997,99.285713,67,55.200001,73.599998,68.0,65.300003
20170113180000,254.399994,100.952379,67,55.200001,73.699997,68.0,65.300003
20170113181500,254.399994,100.952379,67,55.200001,73.699997,68.0,65.300003
20170113183000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20170113184500,258.0,102.380952,67,53.5,73.599998,68.0,65.300003
20170113190000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20170113191500,254.399994,100.952379,67,53.900002,73.699997,68.0,65.300003
20170113193000,258.0,102.380952,67,54.700001,73.699997,68.0,65.300003
20170113194500,258.0,102.380952,67,53.5,73.699997,68.0,65.300003
20170113200000,258.0,102.380952,67,53.5,73.5,68.0,65.300003
20170113201500,254.399994,100.952379,67,53.5,73.400002,68.0,65.300003
20170113203000,254.399994,100.952379,67,52.700001,73.300003,68.0,65.300003
20170113204500,250.199997,99.285713,67,52.700001,73.300003,68.0,65.300003
20170113210000,258.0,102.380952,67,52.700001,73.199997,68.0,65.300003
20170113211500,254.399994,100.952379,67,52.700001,73.199997,68.0,65.300003
20170113213000,254.399994,100.952379,67,52.700001,73.099998,68.0,65.300003
20170113214500,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170113220000,243.0,96.428571,67,52.700001,73.099998,68.0,65.300003
20170113221500,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170113223000,254.399994,100.952379,67,52.700001,73.099998,68.0,65.300003
20170113224500,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170113230000,250.199997,99.285713,67,52.700001,73.099998,68.0,65.300003
20170113231500,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170113233000,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170113234500,247.199997,98.095237,67,52.700001,72.900002,68.0,65.300003
20170114000000,247.199997,98.095237,67,52.700001,73.0,68.0,65.300003
20170114001500,250.199997,99.285713,67,51.900002,72.900002,68.0,65.300003
20170114003000,247.199997,98.095237,67,51.900002,72.900002,68.0,65.300003
20170114004500,250.199997,99.285713,67,51.900002,72.900002,68.0,65.300003
20170114010000,247.199997,98.095237,67,51.900002,72.900002,68.0,65.300003
20170114011500,250.199997,99.285713,13,51.900002,72.800003,68.0,65.300003
20170114013000,247.199997,98.095237,68,51.900002,73.0,68.0,65.300003
20170114014500,247.199997,98.095237,68,51.900002,72.900002,68.0,65.300003
20170114020000,250.199997,99.285713,68,51.900002,72.800003,68.0,65.300003
20170114021500,250.199997,99.285713,68,51.900002,72.699997,68.0,65.300003
20170114023000,250.199997,99.285713,68,51.900002,72.699997,68.0,65.300003
20170114024500,250.199997,99.285713,68,51.900002,72.699997,68.0,65.300003
20170114030000,254.399994,100.952379,68,51.900002,72.699997,68.0,65.300003
20170114031500,250.199997,99.285713,68,51.099998,72.599998,68.0,65.300003
20170114033000,250.199997,99.285713,68,51.099998,72.5,68.0,65.300003
20170114034500,254.399994,100.952379,68,51.099998,72.5,68.0,65.300003
20170114040000,250.199997,99.285713,68,51.099998,72.5,68.0,65.300003
20170114041500,250.199997,99.285713,68,51.099998,72.400002,68.0,65.300003
20170114043000,254.399994,100.952379,68,51.099998,72.400002,68.0,65.300003
20170114044500,254.399994,100.952379,68,51.099998,72.400002,68.0,65.300003
20170114050000,254.399994,100.952379,68,51.099998,72.300003,68.0,65.300003
20170114051500,250.199997,99.285713,68,51.099998,72.300003,68.0,65.300003
20170114053000,254.399994,100.952379,68,52.299999,72.400002,68.0,65.300003
20170114054500,254.399994,100.952379,68,51.5,72.300003,68.0,65.300003
20170114060000,254.399994,100.952379,68,51.5,72.199997,68.0,65.300003
20170114061500,254.399994,100.952379,68,51.5,72.199997,68.0,65.300003
20170114063000,254.399994,100.952379,68,51.5,72.199997,68.0,65.300003
20170114064500,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20170114070000,254.399994,100.952379,68,51.5,72.199997,68.0,65.300003
20170114071500,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20170114073000,254.399994,100.952379,68,51.5,72.099998,68.0,65.300003
20170114074500,250.199997,99.285713,68,51.5,72.099998,68.0,65.300003
20170114080000,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20170114081500,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20170114083000,254.399994,100.952379,68,51.5,72.199997,68.0,65.300003
20170114084500,250.199997,99.285713,68,51.5,72.199997,68.0,65.300003
20170114090000,254.399994,100.952379,68,51.5,72.199997,68.0,65.300003
20170114091500,258.0,102.380952,68,51.5,72.199997,68.0,65.300003
20170114093000,254.399994,100.952379,68,51.5,72.199997,68.0,65.300003
20170114094500,254.399994,100.952379,68,52.299999,72.199997,68.0,65.300003
20170114100000,258.0,102.380952,68,53.099998,72.199997,68.0,65.300003
20170114101500,258.0,102.380952,68,53.099998,72.300003,68.0,65.300003
20170114103000,254.399994,100.952379,68,53.099998,72.400002,68.0,65.300003
20170114104500,258.0,102.380952,68,53.099998,72.400002,68.0,65.300003
20170114110000,258.0,102.380952,68,53.099998,72.5,68.0,65.300003
20170114111500,254.399994,100.952379,68,53.099998,72.599998,68.0,65.300003
20170114113000,258.0,102.380952,68,53.099998,72.599998,68.0,65.300003
20170114114500,258.0,102.380952,68,53.900002,72.699997,68.0,65.300003
20170114120000,258.0,102.380952,68,53.900002,72.800003,68.0,65.300003
