PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170114121500,258.0,102.380952,68,53.099998,72.599998,68.0,65.300003
20170114123000,254.399994,100.952379,68,53.900002,72.800003,68.0,65.300003
20170114124500,258.0,102.380952,68,54.700001,72.900002,68.0,65.300003
20170114130000,258.0,102.380952,68,54.700001,72.900002,68.0,65.300003
20170114131500,258.0,102.380952,68,55.900002,73.0,68.0,65.300003
20170114133000,258.0,102.380952,68,54.299999,73.0,68.0,65.300003
20170114134500,254.399994,100.952379,68,54.299999,73.0,68.0,65.300003
20170114140000,258.0,102.380952,68,53.5,72.900002,68.0,65.300003
20170114141500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20170114143000,247.199997,98.095237,68,54.299999,73.099998,68.0,65.300003
20170114144500,254.399994,100.952379,68,54.299999,73.099998,68.0,65.300003
20170114150000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20170114151500,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20170114153000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20170114154500,254.399994,100.952379,68,53.5,73.199997,68.0,65.300003
20170114160000,254.399994,100.952379,68,54.299999,73.199997,68.0,65.300003
20170114161500,254.399994,100.952379,68,54.299999,73.400002,68.0,65.300003
20170114163000,254.399994,100.952379,68,54.299999,73.300003,68.0,65.300003
20170114164500,254.399994,100.952379,68,53.5,73.300003,68.0,65.300003
20170114170000,250.199997,99.285713,68,54.700001,73.400002,68.0,65.300003
20170114171500,258.0,102.380952,68,54.700001,73.400002,68.0,65.300003
20170114173000,258.0,102.380952,68,53.900002,73.400002,68.0,65.300003
20170114174500,254.399994,100.952379,68,53.299999,73.400002,68.0,65.300003
20170114180000,254.399994,100.952379,68,54.900002,73.400002,68.0,65.300003
20170114181500,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20170114183000,250.199997,99.285713,68,54.299999,73.599998,68.0,65.300003
20170114184500,258.0,102.380952,68,54.299999,73.699997,68.0,65.300003
20170114190000,250.199997,99.285713,68,53.5,73.599998,68.0,65.300003
20170114191500,250.199997,99.285713,68,53.5,73.599998,68.0,65.300003
20170114193000,250.199997,99.285713,68,53.5,73.400002,68.0,65.300003
20170114194500,254.399994,100.952379,68,53.5,73.400002,68.0,65.300003
20170114200000,250.199997,99.285713,68,52.799999,73.300003,68.0,65.300003
20170114201500,250.199997,99.285713,68,52.799999,73.300003,68.0,65.300003
20170114203000,247.199997,98.095237,68,52.799999,73.300003,68.0,65.300003
20170114204500,250.199997,99.285713,68,52.799999,73.300003,68.0,65.300003
20170114210000,250.199997,99.285713,68,52.799999,73.300003,68.0,65.300003
20170114211500,250.199997,99.285713,68,52.799999,73.300003,68.0,65.300003
20170114213000,247.199997,98.095237,68,52.799999,73.199997,68.0,65.300003
20170114214500,247.199997,98.095237,68,52.799999,73.199997,68.0,65.300003
20170114220000,247.199997,98.095237,68,52.799999,73.199997,68.0,65.300003
20170114221500,250.199997,99.285713,68,52.799999,73.199997,68.0,65.300003
20170114223000,250.199997,99.285713,68,52.799999,73.199997,68.0,65.300003
20170114224500,250.199997,99.285713,68,52.799999,73.199997,68.0,65.300003
20170114230000,247.199997,98.095237,68,52.799999,73.099998,68.0,65.300003
20170114231500,250.199997,99.285713,68,52.799999,73.099998,68.0,65.300003
20170114233000,247.199997,98.095237,68,52.200001,73.099998,68.0,65.300003
20170114234500,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115000000,250.199997,99.285713,68,52.200001,73.0,68.0,65.300003
20170115001500,247.199997,98.095237,68,52.200001,72.900002,68.0,65.300003
20170115003000,250.199997,99.285713,68,52.200001,72.900002,68.0,65.300003
20170115004500,250.199997,99.285713,68,52.200001,72.900002,68.0,65.300003
20170115010000,247.199997,98.095237,68,52.200001,72.900002,68.0,65.300003
20170115011500,247.199997,98.095237,68,52.200001,72.900002,68.0,65.300003
20170115013000,247.199997,98.095237,68,52.200001,72.900002,68.0,65.300003
20170115014500,247.199997,98.095237,68,52.200001,72.900002,68.0,65.300003
20170115020000,250.199997,99.285713,68,52.200001,72.900002,68.0,65.300003
20170115021500,247.199997,98.095237,68,52.200001,73.0,68.0,65.300003
20170115023000,247.199997,98.095237,68,52.200001,72.900002,68.0,65.300003
20170115024500,247.199997,98.095237,68,52.200001,73.0,68.0,65.300003
20170115030000,243.0,96.428571,68,52.200001,73.099998,68.0,65.300003
20170115031500,247.199997,98.095237,68,52.200001,73.099998,68.0,65.300003
20170115033000,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115034500,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115040000,247.199997,98.095237,68,52.200001,73.199997,68.0,65.300003
20170115041500,247.199997,98.095237,68,52.200001,73.099998,68.0,65.300003
20170115043000,247.199997,98.095237,68,52.200001,73.099998,68.0,65.300003
20170115044500,250.199997,99.285713,68,52.200001,73.199997,68.0,65.300003
20170115050000,247.199997,98.095237,68,52.200001,73.199997,68.0,65.300003
20170115051500,250.199997,99.285713,68,52.200001,73.199997,68.0,65.300003
20170115053000,250.199997,99.285713,68,52.200001,73.199997,68.0,65.300003
20170115054500,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115060000,254.399994,100.952379,68,52.200001,73.099998,68.0,65.300003
20170115061500,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115063000,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115064500,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115070000,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115071500,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115073000,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115074500,250.199997,99.285713,68,52.200001,73.099998,68.0,65.300003
20170115080000,254.399994,100.952379,68,52.200001,73.0,68.0,65.300003
20170115081500,254.399994,100.952379,68,52.200001,73.0,68.0,65.300003
20170115083000,254.399994,100.952379,68,52.200001,73.0,68.0,65.300003
20170115084500,254.399994,100.952379,68,52.200001,73.0,68.0,65.300003
20170115090000,258.0,102.380952,68,52.200001,73.0,68.0,65.300003
20170115091500,254.399994,100.952379,68,52.799999,73.0,68.0,65.300003
20170115093000,254.399994,100.952379,68,52.799999,72.900002,68.0,65.300003
20170115094500,254.399994,100.952379,68,53.5,73.0,68.0,65.300003
20170115100000,254.399994,100.952379,68,53.5,73.099998,68.0,65.300003
20170115101500,254.399994,100.952379,68,53.5,73.099998,68.0,65.300003
20170115103000,258.0,102.380952,68,54.299999,73.199997,68.0,65.300003
20170115104500,250.199997,99.285713,68,54.299999,73.300003,68.0,65.300003
20170115110000,254.399994,100.952379,68,53.5,73.300003,68.0,65.300003
20170115111500,254.399994,100.952379,68,53.5,73.199997,68.0,65.300003
20170115113000,250.199997,99.285713,68,54.700001,73.300003,68.0,65.300003
20170115114500,254.399994,100.952379,68,54.700001,73.400002,68.0,65.300003
20170115120000,254.399994,100.952379,68,53.599998,73.300003,68.0,65.300003
20170115121500,261.600006,103.809526,68,53.599998,73.400002,68.0,65.300003
20170115123000,258.0,102.380952,67,54.700001,73.400002,68.0,65.300003
20170115124500,258.0,102.380952,67,54.700001,73.400002,68.0,65.300003
20170115130000,254.399994,100.952379,67,54.700001,73.5,68.0,65.300003
20170115131500,261.600006,103.809526,67,53.900002,73.400002,68.0,65.300003
20170115133000,254.399994,100.952379,67,54.799999,73.300003,68.0,65.300003
20170115134500,258.0,102.380952,67,54.799999,73.400002,68.0,65.300003
20170115140000,258.0,102.380952,67,54.799999,73.400002,68.0,65.300003
20170115141500,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20170115143000,254.399994,100.952379,67,55.5,73.300003,68.0,65.300003
20170115144500,258.0,102.380952,67,54.700001,73.400002,68.0,65.300003
20170115150000,258.0,102.380952,67,54.700001,73.5,68.0,65.300003
20170115151500,258.0,102.380952,67,54.700001,73.400002,68.0,65.300003
20170115153000,258.0,102.380952,67,53.5,73.400002,68.0,65.300003
20170115154500,258.0,102.380952,67,54.299999,73.400002,68.0,65.300003
20170115160000,258.0,102.380952,67,55.0,73.5,68.0,65.300003
20170115161500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20170115163000,258.0,102.380952,67,53.5,73.400002,68.0,65.300003
20170115164500,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20170115170000,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20170115171500,258.0,102.380952,67,54.299999,73.599998,68.0,65.300003
20170115173000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20170115174500,254.399994,100.952379,67,53.099998,73.5,68.0,65.300003
20170115180000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20170115181500,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20170115183000,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20170115184500,254.399994,100.952379,67,54.299999,73.699997,68.0,65.300003
20170115190000,254.399994,100.952379,67,53.099998,73.599998,68.0,65.300003
20170115191500,254.399994,100.952379,67,53.099998,73.400002,68.0,65.300003
20170115193000,250.199997,99.285713,67,53.099998,73.300003,68.0,65.300003
20170115194500,250.199997,99.285713,67,53.099998,73.300003,68.0,65.300003
20170115200000,258.0,102.380952,67,53.099998,73.199997,68.0,65.300003
20170115201500,250.199997,99.285713,67,52.5,73.199997,68.0,65.300003
20170115203000,250.199997,99.285713,67,52.5,73.099998,68.0,65.300003
20170115204500,250.199997,99.285713,67,52.5,73.099998,68.0,65.300003
20170115210000,250.199997,99.285713,67,52.5,73.099998,68.0,65.300003
20170115211500,254.399994,100.952379,67,52.5,73.099998,68.0,65.300003
20170115213000,254.399994,100.952379,67,52.5,73.0,68.0,65.300003
20170115214500,250.199997,99.285713,67,52.5,73.0,68.0,65.300003
20170115220000,250.199997,99.285713,67,52.5,73.099998,68.0,65.300003
20170115221500,250.199997,99.285713,67,52.5,73.099998,68.0,65.300003
20170115223000,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20170115224500,254.399994,100.952379,67,52.299999,73.099998,68.0,65.300003
20170115230000,254.399994,100.952379,67,52.299999,73.099998,68.0,65.300003
20170115231500,254.399994,100.952379,67,52.299999,73.099998,68.0,65.300003
20170115233000,254.399994,100.952379,67,52.299999,73.0,68.0,65.300003
20170115234500,254.399994,100.952379,67,52.299999,73.0,68.0,65.300003
20170116000000,254.399994,100.952379,67,52.299999,73.099998,68.0,65.300003
20170116001500,254.399994,100.952379,67,52.299999,72.900002,68.0,65.300003
20170116003000,254.399994,100.952379,67,52.299999,72.900002,68.0,65.300003
20170116004500,258.0,102.380952,67,52.299999,72.900002,68.0,65.300003
20170116010000,254.399994,100.952379,67,52.299999,72.900002,68.0,65.300003
20170116011500,254.399994,100.952379,67,52.299999,72.900002,68.0,65.300003
20170116013000,254.399994,100.952379,67,52.299999,72.800003,68.0,65.300003
20170116014500,254.399994,100.952379,67,52.299999,72.800003,68.0,65.300003
20170116020000,254.399994,100.952379,67,52.299999,72.699997,68.0,65.300003
20170116021500,250.199997,99.285713,67,52.299999,72.699997,68.0,65.300003
20170116023000,254.399994,100.952379,67,52.299999,72.699997,68.0,65.300003
20170116024500,254.399994,100.952379,67,52.299999,72.699997,68.0,65.300003
20170116030000,254.399994,100.952379,67,52.299999,72.699997,68.0,65.300003
20170116031500,254.399994,100.952379,67,52.299999,72.699997,68.0,65.300003
20170116033000,258.0,102.380952,67,52.299999,72.699997,68.0,65.300003
20170116034500,254.399994,100.952379,67,52.299999,72.699997,68.0,65.300003
20170116040000,254.399994,100.952379,67,52.299999,72.699997,68.0,65.300003
20170116041500,254.399994,100.952379,67,52.299999,72.699997,68.0,65.300003
20170116043000,250.199997,99.285713,67,52.299999,72.599998,68.0,65.300003
20170116044500,254.399994,100.952379,67,52.299999,72.699997,68.0,65.300003
20170116050000,250.199997,99.285713,67,52.299999,72.699997,68.0,65.300003
20170116051500,250.199997,99.285713,67,52.299999,72.699997,68.0,65.300003
20170116053000,250.199997,99.285713,67,53.099998,72.800003,68.0,65.300003
20170116054500,250.199997,99.285713,67,53.099998,72.800003,68.0,65.300003
20170116060000,250.199997,99.285713,67,53.099998,72.800003,68.0,65.300003
20170116061500,250.199997,99.285713,67,53.099998,72.800003,68.0,65.300003
20170116063000,254.399994,100.952379,67,53.099998,72.900002,68.0,65.300003
20170116064500,250.199997,99.285713,67,53.099998,72.900002,68.0,65.300003
20170116070000,250.199997,99.285713,68,53.099998,72.900002,68.0,65.300003
20170116071500,250.199997,99.285713,68,53.099998,73.0,68.0,65.300003
20170116073000,250.199997,99.285713,68,53.099998,73.099998,68.0,65.300003
20170116074500,250.199997,99.285713,68,53.099998,73.099998,68.0,65.300003
20170116080000,247.199997,98.095237,68,53.900002,73.199997,68.0,65.300003
20170116081500,247.199997,98.095237,68,54.700001,73.300003,68.0,65.300003
20170116083000,250.199997,99.285713,68,53.5,73.400002,68.0,65.300003
20170116084500,247.199997,98.095237,68,53.5,73.300003,68.0,65.300003
20170116090000,254.399994,100.952379,68,54.299999,73.5,68.0,65.300003
20170116091500,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20170116093000,250.199997,99.285713,68,54.700001,73.599998,68.0,65.300003
20170116094500,261.600006,103.809526,68,53.5,73.5,68.0,65.300003
20170116100000,254.399994,100.952379,68,53.5,73.300003,68.0,65.300003
20170116101500,254.399994,100.952379,68,52.700001,73.199997,68.0,65.300003
20170116103000,258.0,102.380952,68,52.700001,73.099998,68.0,65.300003
20170116104500,258.0,102.380952,68,52.700001,72.900002,68.0,65.300003
20170116110000,258.0,102.380952,68,52.700001,72.900002,68.0,65.300003
20170116111500,261.600006,103.809526,68,52.700001,73.0,68.0,65.300003
20170116113000,261.600006,103.809526,68,52.700001,72.900002,68.0,65.300003
20170116114500,258.0,102.380952,68,52.700001,72.900002,68.0,65.300003
20170116120000,261.600006,103.809526,68,52.700001,72.900002,68.0,65.300003
20170116121500,258.0,102.380952,68,52.700001,72.900002,68.0,65.300003
20170116123000,254.399994,100.952379,68,52.700001,72.900002,68.0,65.300003
20170116124500,254.399994,100.952379,68,52.700001,72.900002,68.0,65.300003
20170116130000,258.0,102.380952,68,52.700001,72.900002,68.0,65.300003
20170116131500,254.399994,100.952379,68,52.700001,72.800003,68.0,65.300003
20170116133000,261.600006,103.809526,68,52.700001,72.900002,68.0,65.300003
20170116134500,254.399994,100.952379,67,52.700001,72.900002,68.0,65.300003
20170116140000,254.399994,100.952379,67,52.700001,72.900002,68.0,65.300003
20170116141500,250.199997,99.285713,67,52.700001,73.099998,68.0,65.300003
20170116143000,250.199997,99.285713,67,52.700001,73.0,68.0,65.300003
20170116144500,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170116150000,247.199997,98.095237,67,53.5,73.099998,68.0,65.300003
20170116151500,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170116153000,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170116154500,250.199997,99.285713,67,53.5,73.0,68.0,65.300003
20170116160000,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170116161500,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170116163000,254.399994,100.952379,67,53.5,73.099998,68.0,65.300003
20170116164500,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170116170000,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170116171500,254.399994,100.952379,67,53.5,73.099998,68.0,65.300003
20170116173000,250.199997,99.285713,67,53.5,73.099998,68.0,65.300003
20170116174500,254.399994,100.952379,67,53.5,73.400002,68.0,65.300003
20170116180000,254.399994,100.952379,67,53.5,73.5,68.0,65.300003
20170116181500,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20170116183000,254.399994,100.952379,67,54.299999,73.5,68.0,65.300003
20170116184500,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20170116190000,247.199997,98.095237,67,55.0,73.5,68.0,65.300003
20170116191500,250.199997,99.285713,67,55.0,73.599998,68.0,65.300003
20170116193000,254.399994,100.952379,67,54.299999,73.599998,68.0,65.300003
20170116194500,258.0,102.380952,67,53.700001,73.599998,68.0,65.300003
20170116200000,254.399994,100.952379,67,53.700001,73.5,68.0,65.300003
20170116201500,254.399994,100.952379,67,53.700001,73.300003,68.0,65.300003
20170116203000,250.199997,99.285713,67,53.099998,73.300003,68.0,65.300003
20170116204500,254.399994,100.952379,67,55.599998,73.400002,68.0,65.300003
20170116210000,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20170116211500,250.199997,99.285713,67,54.700001,73.599998,68.0,65.300003
20170116213000,247.199997,98.095237,67,53.099998,73.400002,68.0,65.300003
20170116214500,247.199997,98.095237,67,53.099998,73.400002,68.0,65.300003
20170116220000,254.399994,100.952379,67,53.099998,73.300003,68.0,65.300003
20170116221500,250.199997,99.285713,67,55.099998,73.599998,68.0,65.300003
20170116223000,250.199997,99.285713,67,54.299999,73.599998,68.0,65.300003
20170116224500,254.399994,100.952379,67,53.599998,73.599998,68.0,65.300003
20170116230000,254.399994,100.952379,67,53.599998,73.5,68.0,65.300003
20170116231500,254.399994,100.952379,67,55.599998,73.599998,68.0,65.300003
20170116233000,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20170116234500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20170117000000,254.399994,100.952379,67,54.700001,73.599998,68.0,65.300003
20170117001500,254.399994,100.952379,67,54.700001,73.699997,68.0,65.300003
20170117003000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20170117004500,250.199997,99.285713,67,53.5,73.800003,68.0,65.300003
20170117010000,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170117011500,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20170117013000,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20170117014500,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20170117020000,254.399994,100.952379,67,53.5,73.800003,68.0,65.300003
20170117021500,250.199997,99.285713,67,54.700001,73.900002,68.0,65.300003
20170117023000,258.0,102.380952,67,54.700001,74.0,68.0,65.300003
20170117024500,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20170117030000,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20170117031500,250.199997,99.285713,67,54.700001,74.0,68.0,65.300003
20170117033000,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20170117034500,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20170117040000,254.399994,100.952379,67,53.5,73.800003,68.0,65.300003
20170117041500,258.0,102.380952,67,53.5,73.699997,68.0,65.300003
20170117043000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20170117044500,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20170117050000,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20170117051500,250.199997,99.285713,67,54.700001,73.800003,68.0,65.300003
20170117053000,254.399994,100.952379,67,54.700001,73.900002,68.0,65.300003
20170117054500,254.399994,100.952379,67,54.700001,74.0,68.0,65.300003
20170117060000,254.399994,100.952379,67,54.700001,73.800003,68.0,65.300003
20170117061500,254.399994,100.952379,67,56.0,73.900002,68.0,65.300003
20170117063000,250.199997,99.285713,67,55.099998,74.0,68.0,65.300003
20170117064500,254.399994,100.952379,67,55.099998,73.900002,68.0,65.300003
20170117070000,254.399994,100.952379,67,54.299999,73.900002,68.0,65.300003
20170117071500,250.199997,99.285713,67,55.099998,74.0,68.0,65.300003
20170117073000,254.399994,100.952379,67,55.099998,74.099998,68.0,65.300003
20170117074500,250.199997,99.285713,67,55.099998,74.0,68.0,65.300003
20170117080000,250.199997,99.285713,67,53.5,73.900002,68.0,65.300003
20170117081500,254.399994,100.952379,67,54.700001,74.099998,68.0,65.300003
20170117083000,250.199997,99.285713,67,54.700001,74.099998,68.0,65.300003
20170117084500,250.199997,99.285713,67,54.700001,74.099998,68.0,65.300003
20170117090000,250.199997,99.285713,67,55.5,74.0,68.0,65.300003
20170117091500,250.199997,99.285713,67,53.599998,74.099998,68.0,65.300003
20170117093000,254.399994,100.952379,68,54.299999,74.099998,68.0,65.300003
20170117094500,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20170117100000,250.199997,99.285713,68,54.299999,74.0,68.0,65.300003
20170117101500,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20170117103000,247.199997,98.095237,68,54.299999,74.0,68.0,65.300003
20170117104500,254.399994,100.952379,68,54.299999,74.0,68.0,65.300003
20170117110000,254.399994,100.952379,68,53.5,74.0,68.0,65.300003
20170117111500,247.199997,98.095237,68,53.5,73.900002,68.0,65.300003
20170117113000,250.199997,99.285713,68,53.5,73.900002,68.0,65.300003
20170117114500,258.0,102.380952,68,53.5,73.900002,68.0,65.300003
20170117120000,261.600006,103.809526,67,53.5,73.800003,68.0,65.300003
20170117121500,258.0,102.380952,67,53.5,73.699997,68.0,65.300003
20170117123000,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170117124500,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170117130000,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170117131500,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170117133000,254.399994,100.952379,67,53.5,73.5,68.0,65.300003
20170117134500,250.199997,99.285713,67,53.5,73.5,68.0,65.300003
20170117140000,254.399994,100.952379,67,53.5,73.400002,68.0,65.300003
20170117141500,254.399994,100.952379,67,53.5,73.400002,68.0,65.300003
20170117143000,250.199997,99.285713,67,53.5,73.400002,68.0,65.300003
20170117144500,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20170117150000,254.399994,100.952379,67,53.5,73.400002,68.0,65.300003
20170117151500,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20170117153000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20170117154500,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20170117160000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20170117161500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20170117163000,250.199997,99.285713,67,53.5,73.199997,68.0,65.300003
20170117164500,254.399994,100.952379,67,52.700001,73.099998,68.0,65.300003
20170117170000,250.199997,99.285713,67,52.700001,73.099998,68.0,65.300003
20170117171500,258.0,102.380952,67,54.299999,73.400002,68.0,65.300003
20170117173000,254.399994,100.952379,67,54.299999,73.400002,68.0,65.300003
20170117174500,258.0,102.380952,67,55.099998,73.599998,68.0,65.300003
20170117180000,254.399994,100.952379,67,54.5,73.5,68.0,65.300003
20170117181500,254.399994,100.952379,67,53.900002,73.5,68.0,65.300003
20170117183000,254.399994,100.952379,67,53.900002,73.400002,68.0,65.300003
20170117184500,254.399994,100.952379,67,53.900002,73.300003,68.0,65.300003
20170117190000,254.399994,100.952379,67,53.099998,73.300003,68.0,65.300003
20170117191500,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20170117193000,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20170117194500,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20170117200000,258.0,102.380952,67,53.099998,73.099998,68.0,65.300003
20170117201500,258.0,102.380952,67,53.099998,73.099998,68.0,65.300003
20170117203000,258.0,102.380952,67,53.099998,73.099998,68.0,65.300003
20170117204500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170117210000,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20170117211500,258.0,102.380952,67,53.099998,73.099998,68.0,65.300003
20170117213000,258.0,102.380952,67,53.099998,73.099998,68.0,65.300003
20170117214500,258.0,102.380952,67,53.099998,73.099998,68.0,65.300003
20170117220000,258.0,102.380952,67,53.099998,73.099998,68.0,65.300003
20170117221500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170117223000,258.0,102.380952,67,53.099998,73.099998,68.0,65.300003
20170117224500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170117230000,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170117231500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170117233000,250.199997,99.285713,67,53.099998,73.099998,68.0,65.300003
20170117234500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170118000000,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170118001500,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170118003000,254.399994,100.952379,67,53.099998,73.099998,68.0,65.300003
20170118004500,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20170118010000,254.399994,100.952379,67,53.099998,73.199997,68.0,65.300003
20170118011500,243.0,96.428571,1,53.099998,73.199997,68.0,65.300003
20170118013000,247.199997,98.095237,68,53.099998,73.400002,68.0,65.300003
20170118014500,247.199997,98.095237,68,53.099998,73.400002,68.0,65.300003
20170118020000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20170118021500,247.199997,98.095237,68,53.099998,73.400002,68.0,65.300003
20170118023000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20170118024500,247.199997,98.095237,68,53.099998,73.400002,68.0,65.300003
20170118030000,247.199997,98.095237,68,53.099998,73.400002,68.0,65.300003
20170118031500,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20170118033000,250.199997,99.285713,68,53.099998,73.5,68.0,65.300003
20170118034500,250.199997,99.285713,68,53.099998,73.5,68.0,65.300003
20170118040000,250.199997,99.285713,68,53.099998,73.5,68.0,65.300003
20170118041500,250.199997,99.285713,68,53.099998,73.5,68.0,65.300003
20170118043000,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20170118044500,250.199997,99.285713,68,53.099998,73.5,68.0,65.300003
20170118050000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20170118051500,250.199997,99.285713,68,53.099998,73.5,68.0,65.300003
20170118053000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20170118054500,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20170118060000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20170118061500,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20170118063000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20170118064500,247.199997,98.095237,68,53.099998,73.400002,68.0,65.300003
20170118070000,250.199997,99.285713,68,53.099998,73.400002,68.0,65.300003
20170118071500,250.199997,99.285713,68,53.099998,73.5,68.0,65.300003
20170118073000,250.199997,99.285713,68,53.099998,73.5,68.0,65.300003
20170118074500,247.199997,98.095237,68,53.099998,73.5,68.0,65.300003
20170118080000,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20170118081500,254.399994,100.952379,68,53.099998,73.599998,68.0,65.300003
20170118083000,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20170118084500,250.199997,99.285713,68,53.099998,73.599998,68.0,65.300003
20170118090000,250.199997,99.285713,68,53.900002,73.699997,68.0,65.300003
20170118091500,250.199997,99.285713,68,53.900002,73.800003,68.0,65.300003
20170118093000,247.199997,98.095237,68,53.900002,73.800003,68.0,65.300003
20170118094500,250.199997,99.285713,69,53.900002,73.800003,68.0,65.300003
20170118100000,250.199997,99.285713,69,54.700001,73.900002,68.0,65.300003
20170118101500,254.399994,100.952379,69,54.700001,73.900002,68.0,65.300003
20170118103000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20170118104500,247.199997,98.095237,69,54.700001,74.0,68.0,65.300003
20170118110000,250.199997,99.285713,69,54.700001,74.0,68.0,65.300003
20170118111500,254.399994,100.952379,69,53.5,73.800003,68.0,65.300003
20170118113000,250.199997,99.285713,69,53.5,73.800003,68.0,65.300003
20170118114500,250.199997,99.285713,69,53.5,73.699997,68.0,65.300003
20170118120000,250.199997,99.285713,69,53.5,73.699997,68.0,65.300003
20170118121500,258.0,102.380952,68,53.5,73.599998,68.0,65.300003
20170118123000,258.0,102.380952,67,53.5,73.5,68.0,65.300003
20170118124500,258.0,102.380952,67,53.5,73.5,68.0,65.300003
20170118130000,258.0,102.380952,67,53.5,73.5,68.0,65.300003
20170118131500,258.0,102.380952,67,53.5,73.400002,68.0,65.300003
20170118133000,254.399994,100.952379,67,53.5,73.400002,68.0,65.300003
20170118134500,254.399994,100.952379,67,53.5,73.400002,68.0,65.300003
20170118140000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20170118141500,250.199997,99.285713,67,53.5,73.400002,68.0,65.300003
20170118143000,254.399994,100.952379,67,53.5,73.300003,68.0,65.300003
20170118144500,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20170118150000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20170118151500,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20170118153000,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20170118154500,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20170118160000,254.399994,100.952379,66,53.5,73.199997,68.0,65.300003
20170118161500,250.199997,99.285713,66,53.5,73.199997,68.0,65.300003
20170118163000,250.199997,99.285713,66,53.5,73.199997,68.0,65.300003
20170118164500,258.0,102.380952,66,53.5,73.199997,68.0,65.300003
20170118170000,254.399994,100.952379,66,53.5,73.199997,68.0,65.300003
20170118171500,250.199997,99.285713,66,53.5,73.199997,68.0,65.300003
20170118173000,254.399994,100.952379,66,53.5,73.099998,68.0,65.300003
20170118174500,250.199997,99.285713,66,53.5,73.099998,68.0,65.300003
20170118180000,254.399994,100.952379,66,53.5,73.099998,68.0,65.300003
20170118181500,254.399994,100.952379,66,52.700001,73.099998,68.0,65.300003
20170118183000,250.199997,99.285713,66,52.700001,73.099998,68.0,65.300003
20170118184500,258.0,102.380952,66,52.700001,73.0,68.0,65.300003
20170118190000,254.399994,100.952379,66,52.700001,73.0,68.0,65.300003
20170118191500,254.399994,100.952379,66,52.700001,72.900002,68.0,65.300003
20170118193000,250.199997,99.285713,66,52.700001,72.900002,68.0,65.300003
20170118194500,254.399994,100.952379,66,52.700001,72.900002,68.0,65.300003
20170118200000,250.199997,99.285713,66,52.700001,72.800003,68.0,65.300003
20170118201500,250.199997,99.285713,66,52.700001,72.800003,68.0,65.300003
20170118203000,250.199997,99.285713,66,52.700001,72.800003,68.0,65.300003
20170118204500,250.199997,99.285713,66,52.700001,72.800003,68.0,65.300003
20170118210000,250.199997,99.285713,66,52.700001,72.800003,68.0,65.300003
20170118211500,254.399994,100.952379,66,54.299999,73.099998,68.0,65.300003
20170118213000,254.399994,100.952379,66,54.299999,73.199997,68.0,65.300003
20170118214500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20170118220000,250.199997,99.285713,66,54.299999,73.400002,68.0,65.300003
20170118221500,250.199997,99.285713,66,53.5,73.400002,68.0,65.300003
20170118223000,254.399994,100.952379,66,53.5,73.300003,68.0,65.300003
20170118224500,243.0,96.428571,66,53.5,73.300003,68.0,65.300003
20170118230000,247.199997,98.095237,66,53.5,73.300003,68.0,65.300003
20170118231500,243.0,96.428571,66,53.5,73.400002,68.0,65.300003
20170118233000,247.199997,98.095237,66,53.5,73.5,68.0,65.300003
20170118234500,247.199997,98.095237,66,53.5,73.5,68.0,65.300003
20170119000000,247.199997,98.095237,66,53.5,73.5,68.0,65.300003
20170119001500,247.199997,98.095237,66,53.5,73.5,68.0,65.300003
20170119003000,250.199997,99.285713,67,53.5,73.5,68.0,65.300003
20170119004500,247.199997,98.095237,67,53.5,73.5,68.0,65.300003
20170119010000,254.399994,100.952379,67,53.5,73.5,68.0,65.300003
20170119011500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119013000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119014500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119020000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119021500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119023000,247.199997,98.095237,67,53.5,73.599998,68.0,65.300003
20170119024500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119030000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119031500,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170119033000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119034500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119040000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119041500,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170119043000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119044500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119050000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119051500,250.199997,99.285713,67,53.5,73.5,68.0,65.300003
20170119053000,254.399994,100.952379,67,53.5,73.5,68.0,65.300003
20170119054500,250.199997,99.285713,67,53.5,73.5,68.0,65.300003
20170119060000,254.399994,100.952379,67,53.5,73.400002,68.0,65.300003
20170119061500,254.399994,100.952379,67,53.5,73.5,68.0,65.300003
20170119063000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119064500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119070000,250.199997,99.285713,67,53.5,73.699997,68.0,65.300003
20170119071500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119073000,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170119074500,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170119080000,254.399994,100.952379,67,53.5,73.599998,68.0,65.300003
20170119081500,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119083000,250.199997,99.285713,67,53.5,73.599998,68.0,65.300003
20170119084500,254.399994,100.952379,67,52.599998,73.400002,68.0,65.300003
20170119090000,250.199997,99.285713,67,52.599998,73.400002,68.0,65.300003
20170119091500,254.399994,100.952379,67,52.599998,73.199997,68.0,65.300003
20170119093000,250.199997,99.285713,67,52.599998,73.199997,68.0,65.300003
20170119094500,250.199997,99.285713,67,52.599998,73.099998,68.0,65.300003
20170119100000,258.0,102.380952,67,52.599998,73.099998,68.0,65.300003
20170119101500,254.399994,100.952379,67,52.599998,73.099998,68.0,65.300003
20170119103000,254.399994,100.952379,67,51.900002,73.099998,68.0,65.300003
20170119104500,254.399994,100.952379,67,51.900002,73.0,68.0,65.300003
20170119110000,254.399994,100.952379,67,51.900002,72.900002,68.0,65.300003
20170119111500,254.399994,100.952379,67,51.900002,72.900002,68.0,65.300003
20170119113000,254.399994,100.952379,67,51.900002,72.800003,68.0,65.300003
20170119114500,254.399994,100.952379,67,51.900002,72.800003,68.0,65.300003
20170119120000,254.399994,100.952379,67,51.900002,72.800003,68.0,65.300003
20170119121500,250.199997,99.285713,67,51.200001,72.699997,68.0,65.300003
20170119123000,254.399994,100.952379,67,51.200001,72.699997,68.0,65.300003
20170119124500,254.399994,100.952379,67,51.200001,72.699997,68.0,65.300003
20170119130000,254.399994,100.952379,67,51.200001,72.699997,68.0,65.300003
20170119131500,254.399994,100.952379,67,51.200001,72.599998,68.0,65.300003
20170119133000,254.399994,100.952379,67,51.200001,72.599998,68.0,65.300003
20170119134500,254.399994,100.952379,67,51.200001,72.599998,68.0,65.300003
20170119140000,254.399994,100.952379,67,51.200001,72.599998,68.0,65.300003
20170119141500,250.199997,99.285713,67,51.200001,72.699997,68.0,65.300003
20170119143000,254.399994,100.952379,67,51.799999,72.699997,68.0,65.300003
20170119144500,254.399994,100.952379,67,51.799999,72.599998,68.0,65.300003
20170119150000,250.199997,99.285713,67,51.799999,72.599998,68.0,65.300003
20170119151500,254.399994,100.952379,67,51.799999,72.599998,68.0,65.300003
20170119153000,254.399994,100.952379,67,51.799999,72.599998,68.0,65.300003
20170119154500,254.399994,100.952379,67,51.799999,72.599998,68.0,65.300003
20170119160000,254.399994,100.952379,67,51.799999,72.5,68.0,65.300003
20170119161500,254.399994,100.952379,67,51.799999,72.400002,68.0,65.300003
20170119163000,254.399994,100.952379,67,51.799999,72.400002,68.0,65.300003
20170119164500,250.199997,99.285713,67,51.799999,72.400002,68.0,65.300003
20170119170000,254.399994,100.952379,67,51.799999,72.400002,68.0,65.300003
20170119171500,258.0,102.380952,66,51.799999,72.400002,68.0,65.300003
20170119173000,254.399994,100.952379,66,51.799999,72.300003,68.0,65.300003
20170119174500,254.399994,100.952379,66,51.799999,72.300003,68.0,65.300003
20170119180000,254.399994,100.952379,66,51.799999,72.199997,68.0,65.300003
20170119181500,254.399994,100.952379,66,51.799999,72.199997,68.0,65.300003
20170119183000,254.399994,100.952379,66,51.099998,72.199997,68.0,65.300003
20170119184500,254.399994,100.952379,66,51.099998,72.199997,68.0,65.300003
20170119190000,254.399994,100.952379,66,51.099998,72.099998,68.0,65.300003
20170119191500,254.399994,100.952379,66,51.099998,72.0,68.0,65.300003
20170119193000,258.0,102.380952,66,51.099998,71.900002,68.0,65.300003
20170119194500,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119200000,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119201500,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119203000,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119204500,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119210000,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119211500,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119213000,258.0,102.380952,66,51.099998,71.900002,68.0,65.300003
20170119214500,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119220000,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119221500,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119223000,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119224500,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119230000,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119231500,254.399994,100.952379,66,51.099998,71.900002,68.0,65.300003
20170119233000,247.199997,98.095237,66,51.099998,71.900002,68.0,65.300003
20170119234500,250.199997,99.285713,66,51.099998,72.099998,68.0,65.300003
20170120000000,247.199997,98.095237,66,51.099998,72.099998,68.0,65.300003
20170120001500,247.199997,98.095237,66,51.099998,72.099998,68.0,65.300003
20170120003000,247.199997,98.095237,66,51.099998,72.099998,68.0,65.300003
20170120004500,250.199997,99.285713,66,51.099998,72.099998,68.0,65.300003
20170120010000,247.199997,98.095237,66,51.099998,72.199997,68.0,65.300003
20170120011500,250.199997,99.285713,67,51.099998,72.199997,68.0,65.300003
20170120013000,247.199997,98.095237,67,51.099998,72.199997,68.0,65.300003
20170120014500,247.199997,98.095237,67,51.099998,72.199997,68.0,65.300003
20170120020000,247.199997,98.095237,67,51.099998,72.199997,68.0,65.300003
20170120021500,247.199997,98.095237,67,51.099998,72.199997,68.0,65.300003
20170120023000,247.199997,98.095237,67,51.099998,72.199997,68.0,65.300003
20170120024500,247.199997,98.095237,67,51.099998,72.199997,68.0,65.300003
20170120030000,247.199997,98.095237,67,51.099998,72.300003,68.0,65.300003
20170120031500,243.0,96.428571,67,51.099998,72.300003,68.0,65.300003
20170120033000,243.0,96.428571,67,51.099998,72.400002,68.0,65.300003
20170120034500,247.199997,98.095237,67,51.099998,72.300003,68.0,65.300003
20170120040000,247.199997,98.095237,67,51.099998,72.400002,68.0,65.300003
20170120041500,250.199997,99.285713,67,51.099998,72.400002,68.0,65.300003
20170120043000,250.199997,99.285713,67,51.099998,72.400002,68.0,65.300003
20170120044500,250.199997,99.285713,67,51.099998,72.400002,68.0,65.300003
20170120050000,247.199997,98.095237,67,51.099998,72.400002,68.0,65.300003
20170120051500,250.199997,99.285713,67,51.799999,72.400002,68.0,65.300003
20170120053000,247.199997,98.095237,67,51.799999,72.400002,68.0,65.300003
20170120054500,247.199997,98.095237,67,51.799999,72.599998,68.0,65.300003
20170120060000,247.199997,98.095237,67,51.799999,72.5,68.0,65.300003
20170120061500,247.199997,98.095237,67,51.799999,72.5,68.0,65.300003
20170120063000,258.0,102.380952,67,51.799999,72.400002,68.0,65.300003
20170120064500,254.399994,100.952379,67,51.799999,72.400002,68.0,65.300003
20170120070000,250.199997,99.285713,67,51.799999,72.400002,68.0,65.300003
20170120071500,254.399994,100.952379,67,51.799999,72.300003,68.0,65.300003
20170120073000,254.399994,100.952379,67,51.799999,72.300003,68.0,65.300003
20170120074500,254.399994,100.952379,67,51.799999,72.300003,68.0,65.300003
20170120080000,250.199997,99.285713,67,51.799999,72.199997,68.0,65.300003
20170120081500,258.0,102.380952,67,51.799999,72.199997,68.0,65.300003
20170120083000,254.399994,100.952379,67,51.799999,72.199997,68.0,65.300003
20170120084500,254.399994,100.952379,67,51.799999,72.199997,68.0,65.300003
20170120090000,250.199997,99.285713,67,51.799999,72.199997,68.0,65.300003
20170120091500,254.399994,100.952379,67,51.799999,72.300003,68.0,65.300003
20170120093000,250.199997,99.285713,67,52.599998,72.300003,68.0,65.300003
20170120094500,254.399994,100.952379,67,52.599998,72.400002,68.0,65.300003
20170120100000,254.399994,100.952379,67,52.599998,72.400002,68.0,65.300003
20170120101500,254.399994,100.952379,67,52.599998,72.400002,68.0,65.300003
20170120103000,250.199997,99.285713,67,52.599998,72.5,68.0,65.300003
20170120104500,250.199997,99.285713,67,52.599998,72.5,68.0,65.300003
20170120110000,254.399994,100.952379,67,53.5,72.599998,68.0,65.300003
20170120111500,250.199997,99.285713,67,53.5,72.699997,68.0,65.300003
20170120113000,250.199997,99.285713,67,53.5,72.800003,68.0,65.300003
20170120114500,250.199997,99.285713,67,54.299999,72.900002,68.0,65.300003
20170120120000,250.199997,99.285713,67,54.299999,73.0,68.0,65.300003
20170120121500,250.199997,99.285713,67,54.299999,73.099998,68.0,65.300003
20170120123000,250.199997,99.285713,67,54.299999,73.199997,68.0,65.300003
20170120124500,247.199997,98.095237,67,54.299999,73.300003,68.0,65.300003
20170120130000,254.399994,100.952379,67,54.299999,73.300003,68.0,65.300003
20170120131500,250.199997,99.285713,67,54.299999,73.300003,68.0,65.300003
20170120133000,250.199997,99.285713,67,54.299999,73.300003,68.0,65.300003
20170120134500,250.199997,99.285713,67,54.299999,73.300003,68.0,65.300003
20170120140000,250.199997,99.285713,67,54.299999,73.300003,68.0,65.300003
20170120141500,258.0,102.380952,67,53.5,73.199997,68.0,65.300003
20170120143000,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20170120144500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20170120150000,250.199997,99.285713,67,53.5,73.199997,68.0,65.300003
20170120151500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20170120153000,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20170120154500,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20170120160000,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20170120161500,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20170120163000,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20170120164500,250.199997,99.285713,67,53.5,73.300003,68.0,65.300003
20170120170000,250.199997,99.285713,67,53.5,73.400002,68.0,65.300003
20170120171500,247.199997,98.095237,67,53.5,73.300003,68.0,65.300003
20170120173000,250.199997,99.285713,67,52.700001,73.300003,68.0,65.300003
20170120174500,250.199997,99.285713,67,52.700001,73.199997,68.0,65.300003
20170120180000,254.399994,100.952379,67,52.700001,73.199997,68.0,65.300003
20170120181500,250.199997,99.285713,67,52.700001,73.099998,68.0,65.300003
20170120183000,250.199997,99.285713,67,52.700001,73.099998,68.0,65.300003
20170120184500,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170120190000,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170120191500,254.399994,100.952379,67,52.700001,73.099998,68.0,65.300003
20170120193000,250.199997,99.285713,67,52.700001,73.0,68.0,65.300003
20170120194500,254.399994,100.952379,67,52.700001,73.0,68.0,65.300003
20170120200000,254.399994,100.952379,67,52.700001,72.900002,68.0,65.300003
20170120201500,247.199997,98.095237,67,52.700001,72.900002,68.0,65.300003
20170120203000,250.199997,99.285713,67,52.700001,73.0,68.0,65.300003
20170120204500,250.199997,99.285713,67,52.700001,73.0,68.0,65.300003
20170120210000,250.199997,99.285713,67,52.700001,72.900002,68.0,65.300003
20170120211500,247.199997,98.095237,67,52.700001,73.0,68.0,65.300003
20170120213000,247.199997,98.095237,67,52.700001,73.099998,68.0,65.300003
20170120214500,250.199997,99.285713,67,52.700001,73.099998,68.0,65.300003
20170120220000,250.199997,99.285713,67,52.700001,73.099998,68.0,65.300003
20170120221500,250.199997,99.285713,67,52.700001,73.099998,68.0,65.300003
20170120223000,250.199997,99.285713,67,52.700001,73.199997,68.0,65.300003
20170120224500,254.399994,100.952379,67,52.700001,73.199997,68.0,65.300003
20170120230000,247.199997,98.095237,67,52.700001,73.199997,68.0,65.300003
20170120231500,247.199997,98.095237,68,52.700001,73.199997,68.0,65.300003
20170120233000,250.199997,99.285713,68,52.700001,73.300003,68.0,65.300003
20170120234500,247.199997,98.095237,68,53.400002,73.300003,68.0,65.300003
20170121000000,247.199997,98.095237,68,53.400002,73.300003,68.0,65.300003
20170121001500,250.199997,99.285713,68,53.400002,73.400002,68.0,65.300003
20170121003000,247.199997,98.095237,68,53.400002,73.400002,68.0,65.300003
20170121004500,247.199997,98.095237,68,53.400002,73.5,68.0,65.300003
20170121010000,247.199997,98.095237,68,53.400002,73.599998,68.0,65.300003
20170121011500,243.0,96.428571,3,53.400002,73.5,68.0,65.300003
20170121013000,247.199997,98.095237,68,53.400002,73.599998,68.0,65.300003
20170121014500,247.199997,98.095237,68,53.400002,73.599998,68.0,65.300003
20170121020000,250.199997,99.285713,68,53.400002,73.699997,68.0,65.300003
20170121021500,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20170121023000,250.199997,99.285713,68,54.299999,73.699997,68.0,65.300003
20170121024500,247.199997,98.095237,68,54.299999,73.800003,68.0,65.300003
20170121030000,250.199997,99.285713,68,54.299999,73.800003,68.0,65.300003
20170121031500,254.399994,100.952379,68,53.5,73.800003,68.0,65.300003
20170121033000,250.199997,99.285713,68,53.5,73.699997,68.0,65.300003
20170121034500,254.399994,100.952379,68,53.5,73.699997,68.0,65.300003
20170121040000,254.399994,100.952379,68,53.5,73.699997,68.0,65.300003
20170121041500,254.399994,100.952379,68,53.5,73.699997,68.0,65.300003
20170121043000,250.199997,99.285713,68,53.5,73.699997,68.0,65.300003
20170121044500,250.199997,99.285713,68,53.5,73.699997,68.0,65.300003
20170121050000,250.199997,99.285713,68,53.5,73.699997,68.0,65.300003
20170121051500,254.399994,100.952379,68,51.5,73.300003,68.0,65.300003
20170121053000,254.399994,100.952379,68,51.5,73.099998,68.0,65.300003
20170121054500,258.0,102.380952,68,51.5,72.900002,68.0,65.300003
20170121060000,254.399994,100.952379,68,51.5,72.800003,68.0,65.300003
20170121061500,250.199997,99.285713,68,51.5,72.800003,68.0,65.300003
20170121063000,254.399994,100.952379,68,51.5,72.699997,68.0,65.300003
20170121064500,258.0,102.380952,68,51.5,72.699997,68.0,65.300003
20170121070000,254.399994,100.952379,68,51.5,72.699997,68.0,65.300003
20170121071500,254.399994,100.952379,68,51.5,72.599998,68.0,65.300003
20170121073000,254.399994,100.952379,68,51.5,72.599998,68.0,65.300003
20170121074500,254.399994,100.952379,68,51.5,72.400002,68.0,65.300003
20170121080000,258.0,102.380952,68,51.5,72.400002,68.0,65.300003
20170121081500,254.399994,100.952379,66,51.5,72.400002,68.0,65.300003
20170121083000,254.399994,100.952379,66,51.5,72.300003,68.0,65.300003
20170121084500,254.399994,100.952379,66,51.5,72.300003,68.0,65.300003
20170121090000,254.399994,100.952379,66,51.5,72.300003,68.0,65.300003
20170121091500,254.399994,100.952379,66,51.5,72.199997,68.0,65.300003
20170121093000,254.399994,100.952379,66,51.5,72.199997,68.0,65.300003
20170121094500,254.399994,100.952379,66,51.5,72.199997,68.0,65.300003
20170121100000,254.399994,100.952379,66,51.5,72.199997,68.0,65.300003
20170121101500,254.399994,100.952379,66,51.5,72.300003,68.0,65.300003
20170121103000,254.399994,100.952379,66,51.5,72.300003,68.0,65.300003
20170121104500,250.199997,99.285713,66,51.5,72.199997,68.0,65.300003
20170121110000,254.399994,100.952379,66,51.5,72.199997,68.0,65.300003
