PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121111500,250.199997,99.285713,66,51.5,72.300003,68.0,65.300003
20170121113000,250.199997,99.285713,66,52.200001,72.300003,68.0,65.300003
20170121114500,254.399994,100.952379,66,52.200001,72.300003,68.0,65.300003
20170121120000,250.199997,99.285713,66,52.200001,72.300003,68.0,65.300003
20170121121500,250.199997,99.285713,66,52.200001,72.400002,68.0,65.300003
20170121123000,254.399994,100.952379,66,52.200001,72.400002,68.0,65.300003
20170121124500,250.199997,99.285713,66,52.200001,72.400002,68.0,65.300003
20170121130000,254.399994,100.952379,66,53.099998,72.5,68.0,65.300003
20170121131500,250.199997,99.285713,66,53.099998,72.599998,68.0,65.300003
20170121133000,250.199997,99.285713,66,53.099998,72.599998,68.0,65.300003
20170121134500,250.199997,99.285713,66,54.299999,72.699997,68.0,65.300003
20170121140000,250.199997,99.285713,66,55.099998,72.900002,68.0,65.300003
20170121141500,250.199997,99.285713,66,55.099998,73.0,68.0,65.300003
20170121143000,250.199997,99.285713,66,53.5,72.900002,68.0,65.300003
20170121144500,250.199997,99.285713,66,53.5,72.900002,68.0,65.300003
20170121150000,250.199997,99.285713,66,53.5,72.900002,68.0,65.300003
20170121151500,250.199997,99.285713,66,53.5,72.900002,68.0,65.300003
20170121153000,250.199997,99.285713,66,53.5,72.900002,68.0,65.300003
20170121154500,247.199997,98.095237,66,53.5,73.0,68.0,65.300003
20170121160000,247.199997,98.095237,66,53.5,73.0,68.0,65.300003
20170121161500,250.199997,99.285713,66,53.5,73.0,68.0,65.300003
20170121163000,250.199997,99.285713,66,53.5,73.099998,68.0,65.300003
20170121164500,247.199997,98.095237,66,53.5,73.099998,68.0,65.300003
20170121170000,250.199997,99.285713,66,53.5,73.099998,68.0,65.300003
20170121171500,247.199997,98.095237,66,53.5,73.099998,68.0,65.300003
20170121173000,247.199997,98.095237,66,53.5,73.099998,68.0,65.300003
20170121174500,247.199997,98.095237,66,53.5,73.099998,68.0,65.300003
20170121180000,247.199997,98.095237,66,53.5,73.199997,68.0,65.300003
20170121181500,247.199997,98.095237,66,53.5,73.099998,68.0,65.300003
20170121183000,250.199997,99.285713,66,53.5,73.199997,68.0,65.300003
20170121184500,247.199997,98.095237,66,53.5,73.199997,68.0,65.300003
20170121190000,250.199997,99.285713,66,53.5,73.199997,68.0,65.300003
20170121191500,247.199997,98.095237,66,53.5,73.099998,68.0,65.300003
20170121193000,247.199997,98.095237,66,53.5,73.099998,68.0,65.300003
20170121194500,247.199997,98.095237,66,53.5,73.099998,68.0,65.300003
20170121200000,250.199997,99.285713,66,53.5,73.099998,68.0,65.300003
20170121201500,247.199997,98.095237,66,53.5,73.099998,68.0,65.300003
20170121203000,247.199997,98.095237,66,56.299999,73.199997,68.0,65.300003
20170121204500,250.199997,99.285713,66,54.299999,73.300003,68.0,65.300003
20170121210000,247.199997,98.095237,66,54.299999,73.400002,68.0,65.300003
20170121211500,254.399994,100.952379,66,54.299999,73.400002,68.0,65.300003
20170121213000,250.199997,99.285713,66,54.299999,73.5,68.0,65.300003
20170121214500,250.199997,99.285713,66,53.099998,73.400002,68.0,65.300003
20170121220000,247.199997,98.095237,66,53.099998,73.300003,68.0,65.300003
20170121221500,247.199997,98.095237,66,53.099998,73.300003,68.0,65.300003
20170121223000,247.199997,98.095237,66,53.099998,73.300003,68.0,65.300003
20170121224500,247.199997,98.095237,66,53.099998,73.199997,68.0,65.300003
20170121230000,247.199997,98.095237,66,53.099998,73.300003,68.0,65.300003
20170121231500,247.199997,98.095237,66,53.099998,73.199997,68.0,65.300003
20170121233000,250.199997,99.285713,66,53.099998,73.199997,68.0,65.300003
20170121234500,247.199997,98.095237,66,53.099998,73.199997,68.0,65.300003
20170122000000,247.199997,98.095237,68,53.099998,73.199997,68.0,65.300003
20170122001500,250.199997,99.285713,68,53.099998,73.300003,68.0,65.300003
20170122003000,250.199997,99.285713,68,53.099998,73.300003,68.0,65.300003
20170122004500,247.199997,98.095237,68,53.099998,73.300003,68.0,65.300003
20170122010000,247.199997,98.095237,68,53.099998,73.300003,68.0,65.300003
20170122011500,250.199997,99.285713,68,53.099998,73.300003,68.0,65.300003
20170122013000,247.199997,98.095237,68,53.099998,73.199997,68.0,65.300003
20170122014500,250.199997,99.285713,68,53.099998,73.199997,68.0,65.300003
20170122020000,247.199997,98.095237,68,53.099998,73.199997,68.0,65.300003
20170122021500,247.199997,98.095237,68,53.099998,73.199997,68.0,65.300003
20170122023000,247.199997,98.095237,68,53.099998,73.199997,68.0,65.300003
20170122024500,250.199997,99.285713,68,53.099998,73.199997,68.0,65.300003
20170122030000,247.199997,98.095237,68,53.099998,73.099998,68.0,65.300003
20170122031500,250.199997,99.285713,68,52.400002,73.099998,68.0,65.300003
20170122033000,247.199997,98.095237,68,52.400002,73.099998,68.0,65.300003
20170122034500,250.199997,99.285713,68,52.400002,73.099998,68.0,65.300003
20170122040000,247.199997,98.095237,68,52.400002,73.0,68.0,65.300003
20170122041500,250.199997,99.285713,68,51.5,72.900002,68.0,65.300003
20170122043000,250.199997,99.285713,68,51.5,72.800003,68.0,65.300003
20170122044500,250.199997,99.285713,68,50.299999,72.599998,68.0,65.300003
20170122050000,254.399994,100.952379,68,50.299999,72.400002,68.0,65.300003
20170122051500,261.600006,103.809526,68,50.299999,72.199997,68.0,65.300003
20170122053000,258.0,102.380952,68,50.299999,72.099998,68.0,65.300003
20170122054500,261.600006,103.809526,67,49.5,71.900002,68.0,65.300003
20170122060000,254.399994,100.952379,66,49.5,71.800003,68.0,65.300003
20170122061500,250.199997,99.285713,66,49.5,71.699997,68.0,65.300003
20170122063000,254.399994,100.952379,66,49.5,71.599998,68.0,65.300003
20170122064500,258.0,102.380952,66,49.5,71.599998,68.0,65.300003
20170122070000,258.0,102.380952,66,49.5,71.400002,68.0,65.300003
20170122071500,254.399994,100.952379,66,49.5,71.400002,68.0,65.300003
20170122073000,258.0,102.380952,66,49.5,71.300003,68.0,65.300003
20170122074500,254.399994,100.952379,66,49.5,71.300003,68.0,65.300003
20170122080000,258.0,102.380952,66,49.5,71.199997,68.0,65.300003
20170122081500,258.0,102.380952,66,49.5,71.0,68.0,65.300003
20170122083000,261.600006,103.809526,66,49.5,71.0,68.0,65.300003
20170122084500,258.0,102.380952,66,49.5,71.099998,68.0,65.300003
20170122090000,258.0,102.380952,66,49.0,71.0,68.0,65.300003
20170122091500,254.399994,100.952379,66,49.0,70.900002,68.0,65.300003
20170122093000,258.0,102.380952,66,49.700001,71.0,68.0,65.300003
20170122094500,258.0,102.380952,66,49.700001,71.0,68.0,65.300003
20170122100000,261.600006,103.809526,66,49.099998,70.900002,68.0,65.300003
20170122101500,254.399994,100.952379,66,48.400002,70.800003,68.0,65.300003
20170122103000,258.0,102.380952,66,48.400002,70.699997,68.0,65.300003
20170122104500,254.399994,100.952379,66,47.900002,70.5,68.0,65.300003
20170122110000,254.399994,100.952379,66,47.900002,70.300003,68.0,65.300003
20170122111500,250.199997,99.285713,66,47.900002,70.199997,68.0,65.300003
20170122113000,250.199997,99.285713,66,47.900002,70.199997,68.0,65.300003
20170122114500,250.199997,99.285713,66,47.900002,70.099998,68.0,65.300003
20170122120000,250.199997,99.285713,65,47.200001,70.0,68.0,65.300003
20170122121500,250.199997,99.285713,65,47.200001,70.0,68.0,65.300003
20170122123000,250.199997,99.285713,65,47.200001,69.900002,68.0,65.300003
20170122124500,250.199997,99.285713,65,47.200001,69.699997,68.0,65.300003
20170122130000,247.199997,98.095237,65,47.200001,69.800003,68.0,65.300003
20170122131500,247.199997,98.095237,65,47.200001,69.699997,68.0,65.300003
20170122133000,247.199997,98.095237,65,47.200001,69.699997,68.0,65.300003
20170122134500,247.199997,98.095237,65,47.200001,69.699997,68.0,65.300003
20170122140000,250.199997,99.285713,65,47.200001,69.599998,68.0,65.300003
20170122141500,254.399994,100.952379,66,47.200001,69.699997,68.0,65.300003
20170122143000,254.399994,100.952379,66,47.200001,69.599998,68.0,65.300003
20170122144500,247.199997,98.095237,66,47.200001,69.599998,68.0,65.300003
20170122150000,254.399994,100.952379,66,47.200001,69.5,68.0,65.300003
20170122151500,247.199997,98.095237,66,47.200001,69.5,68.0,65.300003
20170122153000,254.399994,100.952379,66,47.200001,69.5,68.0,65.300003
20170122154500,247.199997,98.095237,65,47.200001,69.5,68.0,65.300003
20170122160000,250.199997,99.285713,65,47.200001,69.5,68.0,65.300003
20170122161500,247.199997,98.095237,65,47.200001,69.400002,68.0,65.300003
20170122163000,250.199997,99.285713,65,47.200001,69.400002,68.0,65.300003
20170122164500,250.199997,99.285713,65,47.200001,69.400002,68.0,65.300003
20170122170000,247.199997,98.095237,65,47.200001,69.400002,68.0,65.300003
20170122171500,247.199997,98.095237,65,47.200001,69.300003,68.0,65.300003
20170122173000,250.199997,99.285713,65,47.200001,69.400002,68.0,65.300003
20170122174500,254.399994,100.952379,65,47.200001,69.5,68.0,65.300003
20170122180000,247.199997,98.095237,65,47.200001,69.5,68.0,65.300003
20170122181500,247.199997,98.095237,65,47.200001,69.599998,68.0,65.300003
20170122183000,250.199997,99.285713,65,47.200001,69.599998,68.0,65.300003
20170122184500,247.199997,98.095237,65,47.900002,69.599998,68.0,65.300003
20170122190000,250.199997,99.285713,65,47.900002,69.599998,68.0,65.300003
20170122191500,247.199997,98.095237,65,47.900002,69.599998,68.0,65.300003
20170122193000,247.199997,98.095237,65,47.900002,69.599998,68.0,65.300003
20170122194500,243.0,96.428571,66,47.900002,69.599998,68.0,65.300003
20170122200000,250.199997,99.285713,66,47.900002,69.599998,68.0,65.300003
20170122201500,247.199997,98.095237,66,47.900002,69.599998,68.0,65.300003
20170122203000,243.0,96.428571,66,47.900002,69.599998,68.0,65.300003
20170122204500,250.199997,99.285713,66,47.900002,69.699997,68.0,65.300003
20170122210000,247.199997,98.095237,66,47.900002,69.599998,68.0,65.300003
20170122211500,250.199997,99.285713,66,47.900002,69.599998,68.0,65.300003
20170122213000,247.199997,98.095237,66,47.900002,69.599998,68.0,65.300003
20170122214500,247.199997,98.095237,66,47.900002,69.699997,68.0,65.300003
20170122220000,243.0,96.428571,66,47.900002,69.699997,68.0,65.300003
20170122221500,247.199997,98.095237,66,47.900002,69.699997,68.0,65.300003
20170122223000,243.0,96.428571,66,47.900002,69.699997,68.0,65.300003
20170122224500,254.399994,100.952379,67,47.900002,69.699997,68.0,65.300003
20170122230000,247.199997,98.095237,67,47.900002,69.699997,68.0,65.300003
20170122231500,250.199997,99.285713,67,47.900002,69.699997,68.0,65.300003
20170122233000,250.199997,99.285713,67,47.900002,69.800003,68.0,65.300003
20170122234500,250.199997,99.285713,67,47.900002,69.800003,68.0,65.300003
20170123000000,247.199997,98.095237,67,47.900002,69.699997,68.0,65.300003
20170123001500,247.199997,98.095237,67,47.400002,69.699997,68.0,65.300003
20170123003000,247.199997,98.095237,67,47.400002,69.699997,68.0,65.300003
20170123004500,250.199997,99.285713,67,47.400002,69.699997,68.0,65.300003
20170123010000,250.199997,99.285713,67,47.400002,69.699997,68.0,65.300003
20170123011500,247.199997,98.095237,67,47.400002,69.699997,68.0,65.300003
20170123013000,250.199997,99.285713,67,47.400002,69.800003,68.0,65.300003
20170123014500,250.199997,99.285713,67,47.400002,69.699997,68.0,65.300003
20170123020000,247.199997,98.095237,67,47.400002,69.699997,68.0,65.300003
20170123021500,250.199997,99.285713,67,47.400002,69.599998,68.0,65.300003
20170123023000,250.199997,99.285713,67,46.799999,69.599998,68.0,65.300003
20170123024500,247.199997,98.095237,67,46.799999,69.599998,68.0,65.300003
20170123030000,258.0,102.380952,67,46.799999,69.599998,68.0,65.300003
20170123031500,250.199997,99.285713,67,46.799999,69.400002,68.0,65.300003
20170123033000,250.199997,99.285713,67,46.799999,69.400002,68.0,65.300003
20170123034500,254.399994,100.952379,66,46.799999,69.300003,68.0,65.300003
20170123040000,254.399994,100.952379,66,46.799999,69.300003,68.0,65.300003
20170123041500,254.399994,100.952379,66,46.799999,69.300003,68.0,65.300003
20170123043000,258.0,102.380952,66,46.799999,69.199997,68.0,65.300003
20170123044500,254.399994,100.952379,66,46.099998,69.099998,68.0,65.300003
20170123050000,250.199997,99.285713,65,46.099998,68.900002,68.0,65.300003
20170123051500,250.199997,99.285713,65,46.099998,68.900002,68.0,65.300003
20170123053000,250.199997,99.285713,65,46.799999,69.099998,68.0,65.300003
20170123054500,250.199997,99.285713,65,45.700001,68.800003,68.0,65.300003
20170123060000,250.199997,99.285713,65,46.700001,69.0,68.0,65.300003
20170123061500,250.199997,99.285713,65,46.099998,68.900002,68.0,65.300003
20170123063000,254.399994,100.952379,65,46.099998,68.900002,68.0,65.300003
20170123064500,250.199997,99.285713,65,46.799999,69.0,68.0,65.300003
20170123070000,250.199997,99.285713,65,46.799999,68.900002,68.0,65.300003
20170123071500,250.199997,99.285713,65,46.799999,68.900002,68.0,65.300003
20170123073000,247.199997,98.095237,65,46.799999,68.699997,68.0,65.300003
20170123074500,247.199997,98.095237,65,46.799999,68.800003,68.0,65.300003
20170123080000,247.199997,98.095237,65,46.799999,68.699997,68.0,65.300003
20170123081500,250.199997,99.285713,65,46.799999,68.800003,68.0,65.300003
20170123083000,243.0,96.428571,65,46.799999,68.800003,68.0,65.300003
20170123084500,250.199997,99.285713,65,46.799999,68.900002,68.0,65.300003
20170123090000,247.199997,98.095237,65,46.799999,68.900002,68.0,65.300003
20170123091500,247.199997,98.095237,65,46.099998,68.699997,68.0,65.300003
20170123093000,243.0,96.428571,65,46.099998,68.800003,68.0,65.300003
20170123094500,247.199997,98.095237,65,47.099998,68.900002,68.0,65.300003
20170123100000,247.199997,98.095237,65,47.099998,68.900002,68.0,65.300003
20170123101500,250.199997,99.285713,66,47.599998,69.0,68.0,65.300003
20170123103000,254.399994,100.952379,66,47.599998,69.099998,68.0,65.300003
20170123104500,250.199997,99.285713,66,47.599998,68.900002,68.0,65.300003
20170123110000,250.199997,99.285713,66,47.599998,69.099998,68.0,65.300003
20170123111500,250.199997,99.285713,66,47.599998,69.099998,68.0,65.300003
20170123113000,247.199997,98.095237,66,47.599998,69.099998,68.0,65.300003
20170123114500,250.199997,99.285713,66,47.599998,69.199997,68.0,65.300003
20170123120000,250.199997,99.285713,66,47.599998,69.199997,68.0,65.300003
20170123121500,247.199997,98.095237,66,47.599998,69.199997,68.0,65.300003
20170123123000,250.199997,99.285713,66,47.599998,69.199997,68.0,65.300003
20170123124500,243.0,96.428571,66,58.299999,70.0,68.0,65.300003
20170123130000,247.199997,98.095237,66,61.099998,71.199997,68.0,65.300003
20170123131500,247.199997,98.095237,66,61.900002,72.199997,68.0,65.300003
20170123133000,247.199997,98.095237,67,61.900002,72.900002,68.0,65.300003
20170123134500,247.199997,98.095237,67,59.200001,73.400002,68.0,65.300003
20170123140000,250.199997,99.285713,67,49.5,72.199997,68.0,65.300003
20170123141500,250.199997,99.285713,67,48.700001,71.699997,68.0,65.300003
20170123143000,250.199997,99.285713,67,48.700001,71.400002,68.0,65.300003
20170123144500,247.199997,98.095237,67,48.700001,71.199997,68.0,65.300003
20170123150000,250.199997,99.285713,67,48.700001,71.099998,68.0,65.300003
20170123151500,250.199997,99.285713,67,48.700001,70.800003,68.0,65.300003
20170123153000,250.199997,99.285713,67,48.200001,70.699997,68.0,65.300003
20170123154500,250.199997,99.285713,67,48.200001,70.699997,68.0,65.300003
20170123160000,258.0,102.380952,67,48.200001,70.599998,68.0,65.300003
20170123161500,261.600006,103.809526,67,48.200001,70.5,68.0,65.300003
20170123163000,254.399994,100.952379,67,48.200001,70.400002,68.0,65.300003
20170123164500,254.399994,100.952379,67,48.200001,70.400002,68.0,65.300003
20170123170000,258.0,102.380952,67,48.200001,70.300003,68.0,65.300003
20170123171500,258.0,102.380952,67,48.200001,70.300003,68.0,65.300003
20170123173000,258.0,102.380952,67,48.200001,70.199997,68.0,65.300003
20170123174500,254.399994,100.952379,67,47.599998,70.199997,68.0,65.300003
20170123180000,254.399994,100.952379,67,47.599998,70.099998,68.0,65.300003
20170123181500,254.399994,100.952379,67,47.599998,70.0,68.0,65.300003
20170123183000,250.199997,99.285713,66,47.599998,69.900002,68.0,65.300003
20170123184500,250.199997,99.285713,66,47.599998,69.900002,68.0,65.300003
20170123190000,254.399994,100.952379,66,47.599998,69.900002,68.0,65.300003
20170123191500,250.199997,99.285713,66,47.599998,69.800003,68.0,65.300003
20170123193000,250.199997,99.285713,66,47.599998,69.800003,68.0,65.300003
20170123194500,254.399994,100.952379,66,47.599998,69.800003,68.0,65.300003
20170123200000,250.199997,99.285713,66,47.599998,69.800003,68.0,65.300003
20170123201500,250.199997,99.285713,66,46.799999,69.699997,68.0,65.300003
20170123203000,254.399994,100.952379,66,46.799999,69.599998,68.0,65.300003
20170123204500,254.399994,100.952379,66,46.799999,69.599998,68.0,65.300003
20170123210000,250.199997,99.285713,66,46.799999,69.599998,68.0,65.300003
20170123211500,247.199997,98.095237,66,46.799999,69.599998,68.0,65.300003
20170123213000,250.199997,99.285713,66,47.599998,69.699997,68.0,65.300003
20170123214500,250.199997,99.285713,66,47.099998,69.599998,68.0,65.300003
20170123220000,250.199997,99.285713,66,47.599998,69.699997,68.0,65.300003
20170123221500,250.199997,99.285713,66,47.599998,69.599998,68.0,65.300003
20170123223000,250.199997,99.285713,66,47.599998,69.699997,68.0,65.300003
20170123224500,250.199997,99.285713,66,47.599998,69.699997,68.0,65.300003
20170123230000,250.199997,99.285713,66,47.599998,69.699997,68.0,65.300003
20170123231500,247.199997,98.095237,67,47.599998,69.599998,68.0,65.300003
20170123233000,247.199997,98.095237,67,47.099998,69.599998,68.0,65.300003
20170123234500,247.199997,98.095237,67,47.599998,69.599998,68.0,65.300003
20170124000000,247.199997,98.095237,67,47.599998,69.699997,68.0,65.300003
20170124001500,247.199997,98.095237,67,47.599998,69.800003,68.0,65.300003
20170124003000,250.199997,99.285713,68,48.200001,69.800003,68.0,65.300003
20170124004500,247.199997,98.095237,68,47.599998,69.800003,68.0,65.300003
20170124010000,250.199997,99.285713,68,47.599998,69.900002,68.0,65.300003
20170124011500,247.199997,98.095237,68,47.599998,69.800003,68.0,65.300003
20170124013000,247.199997,98.095237,68,47.599998,69.800003,68.0,65.300003
20170124014500,247.199997,98.095237,68,47.599998,69.800003,68.0,65.300003
20170124020000,250.199997,99.285713,68,47.599998,69.699997,68.0,65.300003
20170124021500,250.199997,99.285713,68,47.599998,69.699997,68.0,65.300003
20170124023000,247.199997,98.095237,67,47.599998,69.699997,68.0,65.300003
20170124024500,250.199997,99.285713,67,47.599998,69.699997,68.0,65.300003
20170124030000,250.199997,99.285713,67,47.599998,69.699997,68.0,65.300003
20170124031500,250.199997,99.285713,67,48.200001,69.699997,68.0,65.300003
20170124033000,250.199997,99.285713,67,46.799999,69.699997,68.0,65.300003
20170124034500,250.199997,99.285713,67,46.799999,69.599998,68.0,65.300003
20170124040000,250.199997,99.285713,67,48.0,69.599998,68.0,65.300003
20170124041500,254.399994,100.952379,67,47.200001,69.599998,68.0,65.300003
20170124043000,250.199997,99.285713,67,47.200001,69.5,68.0,65.300003
20170124044500,254.399994,100.952379,67,47.900002,69.5,68.0,65.300003
20170124050000,250.199997,99.285713,67,47.900002,69.5,68.0,65.300003
20170124051500,254.399994,100.952379,67,46.700001,69.300003,68.0,65.300003
20170124053000,254.399994,100.952379,67,46.700001,69.300003,68.0,65.300003
20170124054500,254.399994,100.952379,67,47.5,69.300003,68.0,65.300003
20170124060000,254.399994,100.952379,67,47.5,69.300003,68.0,65.300003
20170124061500,250.199997,99.285713,67,46.400002,69.199997,68.0,65.300003
20170124063000,254.399994,100.952379,67,47.099998,69.199997,68.0,65.300003
20170124064500,254.399994,100.952379,67,47.099998,69.199997,68.0,65.300003
20170124070000,250.199997,99.285713,67,47.099998,69.099998,68.0,65.300003
20170124071500,250.199997,99.285713,67,47.099998,69.099998,68.0,65.300003
20170124073000,254.399994,100.952379,67,47.599998,69.199997,68.0,65.300003
20170124074500,254.399994,100.952379,67,47.599998,69.099998,68.0,65.300003
20170124080000,250.199997,99.285713,67,47.599998,69.300003,68.0,65.300003
20170124081500,254.399994,100.952379,67,47.599998,69.300003,68.0,65.300003
20170124083000,254.399994,100.952379,67,48.599998,69.5,68.0,65.300003
20170124084500,254.399994,100.952379,67,48.599998,69.599998,68.0,65.300003
20170124090000,250.199997,99.285713,67,48.599998,69.699997,68.0,65.300003
20170124091500,250.199997,99.285713,67,49.900002,69.800003,68.0,65.300003
20170124093000,250.199997,99.285713,67,49.900002,70.0,68.0,65.300003
20170124094500,250.199997,99.285713,67,49.400002,70.0,68.0,65.300003
20170124100000,250.199997,99.285713,67,48.599998,70.0,68.0,65.300003
20170124101500,254.399994,100.952379,67,48.599998,70.0,68.0,65.300003
20170124103000,254.399994,100.952379,67,49.400002,70.099998,68.0,65.300003
20170124104500,250.199997,99.285713,67,49.400002,70.199997,68.0,65.300003
20170124110000,247.199997,98.095237,67,48.700001,70.0,68.0,65.300003
20170124111500,254.399994,100.952379,67,48.700001,70.0,68.0,65.300003
20170124113000,250.199997,99.285713,67,48.700001,70.0,68.0,65.300003
20170124114500,258.0,102.380952,67,48.700001,70.0,68.0,65.300003
20170124120000,254.399994,100.952379,66,48.700001,69.900002,68.0,65.300003
20170124121500,250.199997,99.285713,66,48.700001,69.900002,68.0,65.300003
20170124123000,250.199997,99.285713,66,48.700001,69.900002,68.0,65.300003
20170124124500,254.399994,100.952379,66,48.700001,69.900002,68.0,65.300003
20170124130000,254.399994,100.952379,66,48.700001,70.0,68.0,65.300003
20170124131500,254.399994,100.952379,66,48.700001,70.0,68.0,65.300003
20170124133000,250.199997,99.285713,66,48.700001,70.199997,68.0,65.300003
20170124134500,250.199997,99.285713,66,48.700001,70.199997,68.0,65.300003
20170124140000,254.399994,100.952379,66,49.400002,70.199997,68.0,65.300003
20170124141500,250.199997,99.285713,66,49.400002,70.300003,68.0,65.300003
20170124143000,250.199997,99.285713,66,49.400002,70.400002,68.0,65.300003
20170124144500,247.199997,98.095237,66,49.400002,70.400002,68.0,65.300003
20170124150000,250.199997,99.285713,66,49.400002,70.5,68.0,65.300003
20170124151500,250.199997,99.285713,66,49.900002,70.599998,68.0,65.300003
20170124153000,247.199997,98.095237,66,49.900002,70.699997,68.0,65.300003
20170124154500,247.199997,98.095237,66,49.900002,70.800003,68.0,65.300003
20170124160000,250.199997,99.285713,66,49.900002,70.800003,68.0,65.300003
20170124161500,247.199997,98.095237,66,49.900002,70.800003,68.0,65.300003
20170124163000,247.199997,98.095237,66,49.900002,70.900002,68.0,65.300003
20170124164500,243.0,96.428571,66,49.900002,71.0,68.0,65.300003
20170124170000,243.0,96.428571,67,49.900002,71.0,68.0,65.300003
20170124171500,247.199997,98.095237,67,49.900002,71.0,68.0,65.300003
20170124173000,247.199997,98.095237,67,49.900002,71.0,68.0,65.300003
20170124174500,247.199997,98.095237,67,49.900002,71.0,68.0,65.300003
20170124180000,247.199997,98.095237,67,49.900002,71.099998,68.0,65.300003
20170124181500,247.199997,98.095237,67,49.900002,71.0,68.0,65.300003
20170124183000,250.199997,99.285713,67,49.900002,71.0,68.0,65.300003
20170124184500,247.199997,98.095237,67,49.900002,71.0,68.0,65.300003
20170124190000,243.0,96.428571,67,49.900002,71.0,68.0,65.300003
20170124191500,243.0,96.428571,67,49.900002,70.900002,68.0,65.300003
20170124193000,247.199997,98.095237,68,49.900002,71.0,68.0,65.300003
20170124194500,247.199997,98.095237,68,49.900002,71.0,68.0,65.300003
20170124200000,250.199997,99.285713,68,49.900002,71.0,68.0,65.300003
20170124201500,247.199997,98.095237,68,49.900002,71.0,68.0,65.300003
20170124203000,247.199997,98.095237,68,49.900002,71.0,68.0,65.300003
20170124204500,247.199997,98.095237,68,49.900002,71.0,68.0,65.300003
20170124210000,250.199997,99.285713,68,49.900002,71.0,68.0,65.300003
20170124211500,243.0,96.428571,68,49.900002,71.099998,68.0,65.300003
20170124213000,250.199997,99.285713,68,49.900002,71.199997,68.0,65.300003
20170124214500,250.199997,99.285713,68,50.400002,71.300003,68.0,65.300003
20170124220000,247.199997,98.095237,68,50.400002,71.300003,68.0,65.300003
20170124221500,250.199997,99.285713,68,51.0,71.400002,68.0,65.300003
20170124223000,247.199997,98.095237,68,51.0,71.400002,68.0,65.300003
20170124224500,247.199997,98.095237,68,51.0,71.5,68.0,65.300003
20170124230000,243.0,96.428571,68,51.0,71.599998,68.0,65.300003
20170124231500,250.199997,99.285713,68,51.0,71.599998,68.0,65.300003
20170124233000,250.199997,99.285713,68,51.0,71.599998,68.0,65.300003
20170124234500,250.199997,99.285713,68,51.0,71.599998,68.0,65.300003
20170125000000,247.199997,98.095237,68,51.0,71.699997,68.0,65.300003
20170125001500,243.0,96.428571,68,51.0,71.699997,68.0,65.300003
20170125003000,243.0,96.428571,68,51.599998,71.800003,68.0,65.300003
20170125004500,254.399994,100.952379,68,51.599998,71.800003,68.0,65.300003
20170125010000,250.199997,99.285713,68,51.599998,71.900002,68.0,65.300003
20170125011500,250.199997,99.285713,2,51.599998,71.800003,68.0,65.300003
20170125013000,247.199997,98.095237,68,51.599998,72.099998,68.0,65.300003
20170125014500,250.199997,99.285713,69,51.599998,72.099998,68.0,65.300003
20170125020000,247.199997,98.095237,69,51.599998,72.099998,68.0,65.300003
20170125021500,247.199997,98.095237,69,51.599998,72.099998,68.0,65.300003
20170125023000,250.199997,99.285713,69,51.599998,72.0,68.0,65.300003
20170125024500,250.199997,99.285713,69,51.599998,72.099998,68.0,65.300003
20170125030000,250.199997,99.285713,69,51.599998,72.099998,68.0,65.300003
20170125031500,247.199997,98.095237,69,51.599998,72.0,68.0,65.300003
20170125033000,250.199997,99.285713,69,51.599998,72.0,68.0,65.300003
20170125034500,247.199997,98.095237,69,51.599998,72.0,68.0,65.300003
20170125040000,250.199997,99.285713,69,51.599998,72.0,68.0,65.300003
20170125041500,250.199997,99.285713,69,51.599998,72.099998,68.0,65.300003
20170125043000,247.199997,98.095237,69,52.200001,72.099998,68.0,65.300003
20170125044500,247.199997,98.095237,69,52.200001,72.099998,68.0,65.300003
20170125050000,250.199997,99.285713,69,52.200001,72.099998,68.0,65.300003
20170125051500,247.199997,98.095237,69,52.200001,72.099998,68.0,65.300003
20170125053000,247.199997,98.095237,69,52.200001,72.199997,68.0,65.300003
20170125054500,247.199997,98.095237,69,52.200001,72.199997,68.0,65.300003
20170125060000,247.199997,98.095237,69,52.200001,72.199997,68.0,65.300003
20170125061500,247.199997,98.095237,69,52.200001,72.199997,68.0,65.300003
20170125063000,243.0,96.428571,69,52.200001,72.199997,68.0,65.300003
20170125064500,250.199997,99.285713,69,52.200001,72.099998,68.0,65.300003
20170125070000,250.199997,99.285713,69,52.200001,72.199997,68.0,65.300003
20170125071500,247.199997,98.095237,69,52.200001,72.099998,68.0,65.300003
20170125073000,250.199997,99.285713,69,52.200001,72.099998,68.0,65.300003
20170125074500,250.199997,99.285713,69,52.200001,72.099998,68.0,65.300003
20170125080000,250.199997,99.285713,69,52.200001,72.199997,68.0,65.300003
20170125081500,254.399994,100.952379,69,52.200001,72.199997,68.0,65.300003
20170125083000,254.399994,100.952379,69,53.099998,72.300003,68.0,65.300003
20170125084500,254.399994,100.952379,69,53.900002,72.5,68.0,65.300003
20170125090000,254.399994,100.952379,69,53.900002,72.599998,68.0,65.300003
20170125091500,254.399994,100.952379,69,55.299999,72.800003,68.0,65.300003
20170125093000,254.399994,100.952379,69,53.799999,72.800003,68.0,65.300003
20170125094500,254.399994,100.952379,69,53.799999,72.800003,68.0,65.300003
20170125100000,250.199997,99.285713,69,53.799999,72.800003,68.0,65.300003
20170125101500,250.199997,99.285713,69,53.799999,72.800003,68.0,65.300003
20170125103000,250.199997,99.285713,69,53.799999,72.900002,68.0,65.300003
20170125104500,247.199997,98.095237,69,53.799999,72.900002,68.0,65.300003
20170125110000,247.199997,98.095237,69,53.799999,72.900002,68.0,65.300003
20170125111500,247.199997,98.095237,69,53.799999,72.900002,68.0,65.300003
20170125113000,247.199997,98.095237,69,53.799999,73.099998,68.0,65.300003
20170125114500,247.199997,98.095237,69,53.799999,72.900002,68.0,65.300003
20170125120000,247.199997,98.095237,69,53.799999,73.099998,68.0,65.300003
20170125121500,247.199997,98.095237,69,53.799999,73.099998,68.0,65.300003
20170125123000,247.199997,98.095237,69,53.799999,73.099998,68.0,65.300003
20170125124500,250.199997,99.285713,69,53.799999,73.099998,68.0,65.300003
20170125130000,250.199997,99.285713,69,53.799999,73.199997,68.0,65.300003
20170125131500,254.399994,100.952379,69,53.799999,73.199997,68.0,65.300003
20170125133000,254.399994,100.952379,69,53.799999,73.199997,68.0,65.300003
20170125134500,254.399994,100.952379,69,53.799999,73.099998,68.0,65.300003
20170125140000,254.399994,100.952379,69,53.799999,73.099998,68.0,65.300003
20170125141500,254.399994,100.952379,69,53.799999,73.099998,68.0,65.300003
20170125143000,254.399994,100.952379,69,53.799999,73.099998,68.0,65.300003
20170125144500,261.600006,103.809526,69,53.799999,73.099998,68.0,65.300003
20170125150000,258.0,102.380952,69,53.799999,73.099998,68.0,65.300003
20170125151500,258.0,102.380952,69,53.799999,73.099998,68.0,65.300003
20170125153000,258.0,102.380952,69,53.799999,73.099998,68.0,65.300003
20170125154500,254.399994,100.952379,69,53.799999,73.099998,68.0,65.300003
20170125160000,254.399994,100.952379,69,53.799999,73.099998,68.0,65.300003
20170125161500,254.399994,100.952379,69,53.799999,73.099998,68.0,65.300003
20170125163000,258.0,102.380952,69,53.799999,73.099998,68.0,65.300003
20170125164500,254.399994,100.952379,69,53.799999,73.099998,68.0,65.300003
20170125170000,258.0,102.380952,69,53.799999,73.099998,68.0,65.300003
20170125171500,258.0,102.380952,69,53.799999,73.099998,68.0,65.300003
20170125173000,258.0,102.380952,69,54.700001,73.199997,68.0,65.300003
20170125174500,258.0,102.380952,69,54.700001,73.099998,68.0,65.300003
20170125180000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20170125181500,254.399994,100.952379,67,53.900002,73.0,68.0,65.300003
20170125183000,258.0,102.380952,67,53.900002,73.099998,68.0,65.300003
20170125184500,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20170125190000,254.399994,100.952379,67,53.900002,73.099998,68.0,65.300003
20170125191500,254.399994,100.952379,67,56.400002,73.099998,68.0,65.300003
20170125193000,250.199997,99.285713,67,55.099998,73.199997,68.0,65.300003
20170125194500,254.399994,100.952379,67,55.099998,73.099998,68.0,65.300003
20170125200000,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20170125201500,254.399994,100.952379,67,54.299999,73.099998,68.0,65.300003
20170125203000,254.399994,100.952379,67,54.299999,73.199997,68.0,65.300003
20170125204500,254.399994,100.952379,67,53.5,73.199997,68.0,65.300003
20170125210000,254.399994,100.952379,67,54.200001,72.900002,68.0,65.300003
20170125211500,254.399994,100.952379,67,54.200001,73.099998,68.0,65.300003
20170125213000,254.399994,100.952379,67,52.700001,72.900002,68.0,65.300003
20170125214500,254.399994,100.952379,67,52.700001,72.800003,68.0,65.300003
20170125220000,254.399994,100.952379,67,51.5,72.599998,68.0,65.300003
20170125221500,254.399994,100.952379,67,51.5,72.400002,68.0,65.300003
20170125223000,258.0,102.380952,67,51.5,72.300003,68.0,65.300003
20170125224500,258.0,102.380952,67,50.599998,72.099998,68.0,65.300003
20170125230000,258.0,102.380952,67,50.599998,71.900002,68.0,65.300003
20170125231500,247.199997,98.095237,67,50.599998,71.900002,68.0,65.300003
20170125233000,250.199997,99.285713,67,49.900002,71.900002,68.0,65.300003
20170125234500,250.199997,99.285713,67,49.900002,71.800003,68.0,65.300003
20170126000000,250.199997,99.285713,67,49.900002,71.699997,68.0,65.300003
20170126001500,254.399994,100.952379,67,49.400002,71.599998,68.0,65.300003
20170126003000,254.399994,100.952379,67,49.400002,71.5,68.0,65.300003
20170126004500,258.0,102.380952,67,49.400002,71.400002,68.0,65.300003
20170126010000,254.399994,100.952379,67,49.400002,71.300003,68.0,65.300003
20170126011500,254.399994,100.952379,67,49.400002,71.199997,68.0,65.300003
20170126013000,254.399994,100.952379,66,48.700001,71.099998,68.0,65.300003
20170126014500,254.399994,100.952379,66,48.700001,70.900002,68.0,65.300003
20170126020000,254.399994,100.952379,66,48.700001,70.699997,68.0,65.300003
20170126021500,250.199997,99.285713,66,47.599998,70.599998,68.0,65.300003
20170126023000,250.199997,99.285713,66,47.599998,70.400002,68.0,65.300003
20170126024500,250.199997,99.285713,66,47.599998,70.400002,68.0,65.300003
20170126030000,254.399994,100.952379,66,47.599998,70.300003,68.0,65.300003
20170126031500,254.399994,100.952379,66,47.599998,70.300003,68.0,65.300003
20170126033000,250.199997,99.285713,66,47.599998,70.099998,68.0,65.300003
20170126034500,250.199997,99.285713,66,47.599998,70.0,68.0,65.300003
20170126040000,247.199997,98.095237,66,47.099998,69.900002,68.0,65.300003
20170126041500,247.199997,98.095237,66,47.099998,69.800003,68.0,65.300003
20170126043000,250.199997,99.285713,66,47.099998,69.800003,68.0,65.300003
20170126044500,250.199997,99.285713,66,47.099998,69.699997,68.0,65.300003
20170126050000,250.199997,99.285713,66,47.099998,69.699997,68.0,65.300003
20170126051500,250.199997,99.285713,66,47.099998,69.599998,68.0,65.300003
20170126053000,247.199997,98.095237,66,47.099998,69.5,68.0,65.300003
20170126054500,254.399994,100.952379,66,47.599998,69.599998,68.0,65.300003
20170126060000,250.199997,99.285713,66,46.799999,69.400002,68.0,65.300003
20170126061500,250.199997,99.285713,66,47.5,69.5,68.0,65.300003
20170126063000,250.199997,99.285713,66,46.700001,69.300003,68.0,65.300003
20170126064500,254.399994,100.952379,66,46.700001,69.400002,68.0,65.300003
20170126070000,254.399994,100.952379,66,46.700001,69.199997,68.0,65.300003
20170126071500,250.199997,99.285713,66,46.700001,69.199997,68.0,65.300003
20170126073000,250.199997,99.285713,66,46.700001,69.099998,68.0,65.300003
20170126074500,247.199997,98.095237,66,46.700001,69.099998,68.0,65.300003
20170126080000,250.199997,99.285713,66,46.700001,69.099998,68.0,65.300003
20170126081500,250.199997,99.285713,66,46.700001,68.900002,68.0,65.300003
20170126083000,247.199997,98.095237,66,46.700001,68.900002,68.0,65.300003
20170126084500,250.199997,99.285713,66,47.5,69.0,68.0,65.300003
20170126090000,250.199997,99.285713,66,47.5,69.0,68.0,65.300003
20170126091500,254.399994,100.952379,66,47.5,69.0,68.0,65.300003
20170126093000,247.199997,98.095237,66,46.700001,68.900002,68.0,65.300003
20170126094500,254.399994,100.952379,66,47.200001,68.900002,68.0,65.300003
20170126100000,250.199997,99.285713,66,47.200001,68.900002,68.0,65.300003
20170126101500,247.199997,98.095237,66,47.900002,69.099998,68.0,65.300003
20170126103000,247.199997,98.095237,66,48.599998,69.199997,68.0,65.300003
20170126104500,247.199997,98.095237,66,47.900002,69.300003,68.0,65.300003
20170126110000,250.199997,99.285713,66,48.599998,69.300003,68.0,65.300003
20170126111500,247.199997,98.095237,66,47.900002,69.300003,68.0,65.300003
20170126113000,247.199997,98.095237,66,47.900002,69.199997,68.0,65.300003
20170126114500,247.199997,98.095237,66,47.400002,69.199997,68.0,65.300003
20170126120000,250.199997,99.285713,66,47.400002,69.199997,68.0,65.300003
20170126121500,250.199997,99.285713,66,47.400002,69.099998,68.0,65.300003
20170126123000,250.199997,99.285713,66,47.400002,69.099998,68.0,65.300003
20170126124500,243.0,96.428571,66,47.400002,69.0,68.0,65.300003
20170126130000,250.199997,99.285713,66,47.400002,68.900002,68.0,65.300003
20170126131500,247.199997,98.095237,66,47.400002,69.099998,68.0,65.300003
20170126133000,243.0,96.428571,66,47.400002,69.099998,68.0,65.300003
20170126134500,250.199997,99.285713,66,46.799999,69.0,68.0,65.300003
20170126140000,247.199997,98.095237,66,46.799999,69.0,68.0,65.300003
20170126141500,250.199997,99.285713,66,47.5,68.900002,68.0,65.300003
20170126143000,247.199997,98.095237,66,47.5,69.199997,68.0,65.300003
20170126144500,243.0,96.428571,66,47.5,69.099998,68.0,65.300003
20170126150000,247.199997,98.095237,67,47.5,69.199997,68.0,65.300003
20170126151500,247.199997,98.095237,67,47.5,69.199997,68.0,65.300003
20170126153000,247.199997,98.095237,67,47.5,69.199997,68.0,65.300003
20170126154500,250.199997,99.285713,67,47.5,69.199997,68.0,65.300003
20170126160000,247.199997,98.095237,67,47.5,69.199997,68.0,65.300003
20170126161500,247.199997,98.095237,67,47.5,69.199997,68.0,65.300003
20170126163000,250.199997,99.285713,67,47.5,69.099998,68.0,65.300003
20170126164500,247.199997,98.095237,67,47.5,69.199997,68.0,65.300003
20170126170000,247.199997,98.095237,67,47.5,69.199997,68.0,65.300003
20170126171500,247.199997,98.095237,67,47.5,69.199997,68.0,65.300003
20170126173000,250.199997,99.285713,67,47.5,69.199997,68.0,65.300003
20170126174500,247.199997,98.095237,67,47.5,69.199997,68.0,65.300003
20170126180000,250.199997,99.285713,67,46.799999,69.199997,68.0,65.300003
20170126181500,250.199997,99.285713,67,47.400002,69.199997,68.0,65.300003
20170126183000,250.199997,99.285713,67,46.799999,69.099998,68.0,65.300003
20170126184500,247.199997,98.095237,67,46.799999,69.099998,68.0,65.300003
20170126190000,250.199997,99.285713,67,46.799999,69.099998,68.0,65.300003
20170126191500,247.199997,98.095237,67,46.799999,69.099998,68.0,65.300003
20170126193000,250.199997,99.285713,67,46.799999,69.099998,68.0,65.300003
20170126194500,250.199997,99.285713,67,46.799999,69.099998,68.0,65.300003
20170126200000,247.199997,98.095237,67,46.799999,69.0,68.0,65.300003
20170126201500,254.399994,100.952379,67,46.799999,69.0,68.0,65.300003
20170126203000,250.199997,99.285713,67,46.799999,69.0,68.0,65.300003
20170126204500,247.199997,98.095237,67,46.799999,68.900002,68.0,65.300003
20170126210000,250.199997,99.285713,67,46.799999,68.900002,68.0,65.300003
20170126211500,250.199997,99.285713,67,46.799999,68.800003,68.0,65.300003
20170126213000,254.399994,100.952379,67,46.799999,68.800003,68.0,65.300003
20170126214500,250.199997,99.285713,67,46.799999,68.699997,68.0,65.300003
20170126220000,254.399994,100.952379,67,46.299999,68.699997,68.0,65.300003
20170126221500,250.199997,99.285713,67,46.299999,68.599998,68.0,65.300003
20170126223000,250.199997,99.285713,67,46.299999,68.599998,68.0,65.300003
20170126224500,254.399994,100.952379,67,46.299999,68.599998,68.0,65.300003
20170126230000,250.199997,99.285713,66,46.299999,68.5,68.0,65.300003
20170126231500,250.199997,99.285713,66,46.299999,68.5,68.0,65.300003
20170126233000,254.399994,100.952379,66,46.299999,68.5,68.0,65.300003
20170126234500,254.399994,100.952379,66,46.299999,68.5,68.0,65.300003
20170127000000,250.199997,99.285713,66,46.299999,68.400002,68.0,65.300003
20170127001500,254.399994,100.952379,66,46.299999,68.400002,68.0,65.300003
20170127003000,254.399994,100.952379,66,46.299999,68.5,68.0,65.300003
20170127004500,250.199997,99.285713,65,46.299999,68.5,68.0,65.300003
20170127010000,250.199997,99.285713,65,46.299999,68.599998,68.0,65.300003
20170127011500,250.199997,99.285713,65,46.299999,68.5,68.0,65.300003
20170127013000,250.199997,99.285713,65,46.299999,68.5,68.0,65.300003
20170127014500,250.199997,99.285713,65,46.299999,68.400002,68.0,65.300003
20170127020000,250.199997,99.285713,65,46.299999,68.400002,68.0,65.300003
20170127021500,250.199997,99.285713,65,46.299999,68.300003,68.0,65.300003
20170127023000,250.199997,99.285713,65,46.299999,68.300003,68.0,65.300003
20170127024500,247.199997,98.095237,65,46.299999,68.400002,68.0,65.300003
20170127030000,250.199997,99.285713,65,46.299999,68.400002,68.0,65.300003
20170127031500,250.199997,99.285713,65,46.299999,68.300003,68.0,65.300003
20170127033000,250.199997,99.285713,65,46.299999,68.300003,68.0,65.300003
20170127034500,247.199997,98.095237,65,46.299999,68.300003,68.0,65.300003
20170127040000,250.199997,99.285713,65,46.299999,68.300003,68.0,65.300003
20170127041500,250.199997,99.285713,65,46.299999,68.199997,68.0,65.300003
20170127043000,250.199997,99.285713,65,46.299999,68.199997,68.0,65.300003
20170127044500,247.199997,98.095237,65,46.299999,68.199997,68.0,65.300003
20170127050000,247.199997,98.095237,65,46.299999,68.199997,68.0,65.300003
20170127051500,247.199997,98.095237,65,46.299999,68.199997,68.0,65.300003
20170127053000,247.199997,98.095237,65,46.299999,68.099998,68.0,65.300003
20170127054500,247.199997,98.095237,65,46.299999,68.199997,68.0,65.300003
20170127060000,250.199997,99.285713,65,46.299999,68.099998,68.0,65.300003
20170127061500,243.0,96.428571,65,46.299999,68.099998,68.0,65.300003
20170127063000,250.199997,99.285713,65,45.700001,68.099998,68.0,65.300003
20170127064500,254.399994,100.952379,65,45.700001,68.0,68.0,65.300003
20170127070000,250.199997,99.285713,65,45.700001,67.900002,68.0,65.300003
20170127071500,247.199997,98.095237,65,45.700001,67.900002,68.0,65.300003
20170127073000,247.199997,98.095237,65,45.700001,67.800003,68.0,65.300003
20170127074500,243.0,96.428571,65,45.700001,67.800003,68.0,65.300003
20170127080000,243.0,96.428571,65,45.700001,67.900002,68.0,65.300003
20170127081500,247.199997,98.095237,65,46.400002,68.0,68.0,65.300003
20170127083000,243.0,96.428571,65,46.400002,68.099998,68.0,65.300003
20170127084500,243.0,96.428571,65,46.400002,68.099998,68.0,65.300003
20170127090000,250.199997,99.285713,65,46.400002,68.300003,68.0,65.300003
20170127091500,247.199997,98.095237,66,46.400002,68.300003,68.0,65.300003
20170127093000,250.199997,99.285713,66,46.400002,68.300003,68.0,65.300003
20170127094500,254.399994,100.952379,66,46.400002,68.400002,68.0,65.300003
20170127100000,250.199997,99.285713,66,46.400002,68.300003,68.0,65.300003
20170127101500,247.199997,98.095237,65,46.400002,68.300003,68.0,65.300003
20170127103000,250.199997,99.285713,65,47.099998,68.400002,68.0,65.300003
20170127104500,247.199997,98.095237,65,47.099998,68.400002,68.0,65.300003
20170127110000,247.199997,98.095237,65,47.099998,68.599998,68.0,65.300003
20170127111500,247.199997,98.095237,57,47.900002,69.199997,68.0,65.300003
20170127113000,243.0,96.428571,58,46.900002,68.900002,68.0,65.300003
20170127114500,250.199997,99.285713,60,46.900002,68.900002,68.0,65.300003
20170127120000,250.199997,99.285713,60,46.900002,68.800003,68.0,65.300003
20170127121500,250.199997,99.285713,60,46.900002,68.800003,68.0,65.300003
20170127123000,247.199997,98.095237,60,46.900002,68.699997,68.0,65.300003
20170127124500,243.0,96.428571,60,46.900002,68.800003,68.0,65.300003
20170127130000,250.199997,99.285713,60,46.900002,68.800003,68.0,65.300003
20170127131500,250.199997,99.285713,60,46.900002,68.800003,68.0,65.300003
20170127133000,250.199997,99.285713,60,46.900002,68.800003,68.0,65.300003
20170127134500,247.199997,98.095237,60,46.900002,68.900002,68.0,65.300003
20170127140000,247.199997,98.095237,60,46.900002,69.0,68.0,65.300003
20170127141500,247.199997,98.095237,61,46.900002,68.900002,68.0,65.300003
20170127143000,254.399994,100.952379,61,47.5,68.900002,68.0,65.300003
20170127144500,250.199997,99.285713,61,46.700001,68.900002,68.0,65.300003
20170127150000,250.199997,99.285713,61,46.700001,68.800003,68.0,65.300003
20170127151500,250.199997,99.285713,61,47.200001,68.900002,68.0,65.300003
20170127153000,250.199997,99.285713,61,46.700001,68.900002,68.0,65.300003
20170127154500,250.199997,99.285713,61,46.700001,68.800003,68.0,65.300003
20170127160000,250.199997,99.285713,61,46.700001,68.800003,68.0,65.300003
20170127161500,250.199997,99.285713,60,46.700001,68.800003,68.0,65.300003
20170127163000,250.199997,99.285713,60,46.700001,68.800003,68.0,65.300003
20170127164500,250.199997,99.285713,60,46.700001,68.800003,68.0,65.300003
20170127170000,250.199997,99.285713,60,47.200001,68.699997,68.0,65.300003
20170127171500,250.199997,99.285713,60,46.700001,68.699997,68.0,65.300003
20170127173000,250.199997,99.285713,60,46.700001,68.699997,68.0,65.300003
20170127174500,250.199997,99.285713,60,46.700001,68.599998,68.0,65.300003
20170127180000,254.399994,100.952379,60,46.700001,68.599998,68.0,65.300003
20170127181500,250.199997,99.285713,60,46.700001,68.5,68.0,65.300003
20170127183000,247.199997,98.095237,60,46.700001,68.5,68.0,65.300003
20170127184500,247.199997,98.095237,60,46.700001,68.5,68.0,65.300003
20170127190000,247.199997,98.095237,60,46.700001,68.599998,68.0,65.300003
20170127191500,247.199997,98.095237,60,46.700001,68.599998,68.0,65.300003
20170127193000,247.199997,98.095237,60,46.700001,68.599998,68.0,65.300003
20170127194500,247.199997,98.095237,60,46.700001,68.599998,68.0,65.300003
20170127200000,250.199997,99.285713,60,46.700001,68.599998,68.0,65.300003
20170127201500,250.199997,99.285713,60,46.700001,68.699997,68.0,65.300003
20170127203000,250.199997,99.285713,60,46.700001,68.699997,68.0,65.300003
20170127204500,250.199997,99.285713,60,46.099998,68.699997,68.0,65.300003
20170127210000,250.199997,99.285713,60,46.099998,68.599998,68.0,65.300003
20170127211500,250.199997,99.285713,60,46.099998,68.599998,68.0,65.300003
20170127213000,247.199997,98.095237,60,46.099998,68.599998,68.0,65.300003
20170127214500,250.199997,99.285713,60,46.099998,68.599998,68.0,65.300003
20170127220000,250.199997,99.285713,60,46.099998,68.599998,68.0,65.300003
20170127221500,254.399994,100.952379,60,46.099998,68.599998,68.0,65.300003
20170127223000,250.199997,99.285713,60,46.099998,68.5,68.0,65.300003
20170127224500,250.199997,99.285713,60,46.099998,68.599998,68.0,65.300003
20170127230000,250.199997,99.285713,60,46.099998,68.5,68.0,65.300003
20170127231500,247.199997,98.095237,60,46.099998,68.5,68.0,65.300003
20170127233000,250.199997,99.285713,60,46.099998,68.5,68.0,65.300003
20170127234500,247.199997,98.095237,60,46.099998,68.599998,68.0,65.300003
20170128000000,250.199997,99.285713,60,46.099998,68.5,68.0,65.300003
20170128001500,247.199997,98.095237,60,46.099998,68.599998,68.0,65.300003
20170128003000,247.199997,98.095237,60,46.099998,68.599998,68.0,65.300003
20170128004500,247.199997,98.095237,60,46.099998,68.599998,68.0,65.300003
20170128010000,247.199997,98.095237,60,46.099998,68.599998,68.0,65.300003
20170128011500,288.600006,114.523812,1,46.099998,68.099998,68.0,65.300003
20170128013000,0.0,0.0,8,47.5,68.699997,68.0,65.300003
20170128014500,162.600006,64.523812,54,46.099998,69.300003,68.0,65.300003
20170128020000,223.199997,88.571427,64,46.099998,69.099998,68.0,65.300003
20170128021500,250.199997,99.285713,68,46.099998,69.199997,68.0,65.300003
20170128023000,250.199997,99.285713,68,46.099998,69.199997,68.0,65.300003
20170128024500,247.199997,98.095237,68,46.099998,69.099998,68.0,65.300003
20170128030000,247.199997,98.095237,68,46.099998,69.099998,68.0,65.300003
20170128031500,247.199997,98.095237,68,46.099998,69.099998,68.0,65.300003
20170128033000,247.199997,98.095237,68,46.099998,69.099998,68.0,65.300003
20170128034500,247.199997,98.095237,68,46.099998,68.900002,68.0,65.300003
20170128040000,250.199997,99.285713,68,46.099998,69.0,68.0,65.300003
20170128041500,250.199997,99.285713,68,46.099998,68.900002,68.0,65.300003
20170128043000,247.199997,98.095237,68,46.099998,69.0,68.0,65.300003
20170128044500,250.199997,99.285713,68,46.099998,68.900002,68.0,65.300003
20170128050000,250.199997,99.285713,68,46.099998,68.800003,68.0,65.300003
20170128051500,250.199997,99.285713,68,46.099998,68.800003,68.0,65.300003
20170128053000,254.399994,100.952379,68,46.099998,68.800003,68.0,65.300003
20170128054500,250.199997,99.285713,68,46.099998,68.800003,68.0,65.300003
20170128060000,250.199997,99.285713,68,46.099998,68.699997,68.0,65.300003
20170128061500,254.399994,100.952379,68,46.099998,68.699997,68.0,65.300003
20170128063000,247.199997,98.095237,68,46.099998,68.599998,68.0,65.300003
20170128064500,247.199997,98.095237,68,46.099998,68.699997,68.0,65.300003
20170128070000,250.199997,99.285713,68,46.099998,68.599998,68.0,65.300003
20170128071500,247.199997,98.095237,68,46.099998,68.599998,68.0,65.300003
20170128073000,250.199997,99.285713,68,46.099998,68.599998,68.0,65.300003
20170128074500,247.199997,98.095237,68,46.099998,68.599998,68.0,65.300003
20170128080000,247.199997,98.095237,68,46.099998,68.5,68.0,65.300003
20170128081500,247.199997,98.095237,68,46.099998,68.5,68.0,65.300003
20170128083000,250.199997,99.285713,68,46.099998,68.400002,68.0,65.300003
20170128084500,250.199997,99.285713,68,46.099998,68.300003,68.0,65.300003
