PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170128090000,250.199997,99.285713,68,46.099998,68.300003,68.0,65.300003
20170128091500,250.199997,99.285713,68,46.099998,68.300003,68.0,65.300003
20170128093000,250.199997,99.285713,68,46.099998,68.199997,68.0,65.300003
20170128094500,250.199997,99.285713,68,46.099998,68.199997,68.0,65.300003
20170128100000,250.199997,99.285713,68,46.099998,68.199997,68.0,65.300003
20170128101500,250.199997,99.285713,68,46.099998,68.199997,68.0,65.300003
20170128103000,247.199997,98.095237,68,46.099998,68.099998,68.0,65.300003
20170128104500,250.199997,99.285713,68,46.700001,68.099998,68.0,65.300003
20170128110000,250.199997,99.285713,68,46.700001,68.199997,68.0,65.300003
20170128111500,250.199997,99.285713,68,46.700001,68.199997,68.0,65.300003
20170128113000,247.199997,98.095237,68,46.700001,68.199997,68.0,65.300003
20170128114500,247.199997,98.095237,68,46.700001,68.199997,68.0,65.300003
20170128120000,247.199997,98.095237,68,46.700001,68.199997,68.0,65.300003
20170128121500,247.199997,98.095237,68,46.700001,68.199997,68.0,65.300003
20170128123000,247.199997,98.095237,68,47.200001,68.199997,68.0,65.300003
20170128124500,254.399994,100.952379,68,46.700001,68.199997,68.0,65.300003
20170128130000,254.399994,100.952379,68,47.200001,68.300003,68.0,65.300003
20170128131500,247.199997,98.095237,68,46.400002,68.300003,68.0,65.300003
20170128133000,247.199997,98.095237,68,47.200001,68.300003,68.0,65.300003
20170128134500,250.199997,99.285713,68,47.200001,68.400002,68.0,65.300003
20170128140000,250.199997,99.285713,68,47.200001,68.300003,68.0,65.300003
20170128141500,247.199997,98.095237,67,47.200001,68.300003,68.0,65.300003
20170128143000,247.199997,98.095237,68,47.200001,68.300003,68.0,65.300003
20170128144500,254.399994,100.952379,68,47.200001,68.300003,68.0,65.300003
20170128150000,250.199997,99.285713,68,46.400002,68.400002,68.0,65.300003
20170128151500,250.199997,99.285713,68,47.099998,68.400002,68.0,65.300003
20170128153000,250.199997,99.285713,68,47.099998,68.400002,68.0,65.300003
20170128154500,250.199997,99.285713,68,47.099998,68.400002,68.0,65.300003
20170128160000,254.399994,100.952379,68,47.099998,68.400002,68.0,65.300003
20170128161500,250.199997,99.285713,68,47.099998,68.400002,68.0,65.300003
20170128163000,250.199997,99.285713,68,47.099998,68.5,68.0,65.300003
20170128164500,250.199997,99.285713,66,47.099998,68.400002,68.0,65.300003
20170128170000,250.199997,99.285713,66,47.099998,68.400002,68.0,65.300003
20170128171500,250.199997,99.285713,66,47.099998,68.300003,68.0,65.300003
20170128173000,247.199997,98.095237,66,47.099998,68.400002,68.0,65.300003
20170128174500,250.199997,99.285713,66,47.099998,68.400002,68.0,65.300003
20170128180000,250.199997,99.285713,66,47.099998,68.5,68.0,65.300003
20170128181500,250.199997,99.285713,65,47.099998,68.400002,68.0,65.300003
20170128183000,250.199997,99.285713,65,47.099998,68.5,68.0,65.300003
20170128184500,247.199997,98.095237,65,47.099998,68.5,68.0,65.300003
20170128190000,247.199997,98.095237,65,47.099998,68.599998,68.0,65.300003
20170128191500,247.199997,98.095237,65,46.400002,68.5,68.0,65.300003
20170128193000,250.199997,99.285713,65,46.400002,68.599998,68.0,65.300003
20170128194500,247.199997,98.095237,65,46.400002,68.599998,68.0,65.300003
20170128200000,247.199997,98.095237,65,46.400002,68.5,68.0,65.300003
20170128201500,247.199997,98.095237,65,46.400002,68.599998,68.0,65.300003
20170128203000,243.0,96.428571,65,46.400002,68.5,68.0,65.300003
20170128204500,247.199997,98.095237,65,46.400002,68.5,68.0,65.300003
20170128210000,243.0,96.428571,65,46.400002,68.599998,68.0,65.300003
20170128211500,243.0,96.428571,65,46.400002,68.5,68.0,65.300003
20170128213000,247.199997,98.095237,65,46.400002,68.5,68.0,65.300003
20170128214500,247.199997,98.095237,66,46.400002,68.599998,68.0,65.300003
20170128220000,247.199997,98.095237,66,46.400002,68.5,68.0,65.300003
20170128221500,247.199997,98.095237,66,46.400002,68.5,68.0,65.300003
20170128223000,250.199997,99.285713,66,46.400002,68.599998,68.0,65.300003
20170128224500,247.199997,98.095237,66,46.400002,68.599998,68.0,65.300003
20170128230000,247.199997,98.095237,66,46.400002,68.599998,68.0,65.300003
20170128231500,250.199997,99.285713,66,46.400002,68.5,68.0,65.300003
20170128233000,247.199997,98.095237,67,46.400002,68.599998,68.0,65.300003
20170128234500,243.0,96.428571,67,46.400002,68.599998,68.0,65.300003
20170129000000,250.199997,99.285713,67,46.400002,68.599998,68.0,65.300003
20170129001500,247.199997,98.095237,67,46.400002,68.599998,68.0,65.300003
20170129003000,250.199997,99.285713,67,46.400002,68.699997,68.0,65.300003
20170129004500,250.199997,99.285713,67,46.400002,68.599998,68.0,65.300003
20170129010000,254.399994,100.952379,67,46.400002,68.599998,68.0,65.300003
20170129011500,247.199997,98.095237,67,46.400002,68.599998,68.0,65.300003
20170129013000,250.199997,99.285713,67,46.400002,68.5,68.0,65.300003
20170129014500,250.199997,99.285713,67,46.400002,68.400002,68.0,65.300003
20170129020000,250.199997,99.285713,67,46.400002,68.5,68.0,65.300003
20170129021500,250.199997,99.285713,66,45.900002,68.400002,68.0,65.300003
20170129023000,247.199997,98.095237,66,45.900002,68.400002,68.0,65.300003
20170129024500,247.199997,98.095237,66,45.900002,68.400002,68.0,65.300003
20170129030000,250.199997,99.285713,66,45.900002,68.300003,68.0,65.300003
20170129031500,250.199997,99.285713,66,45.900002,68.300003,68.0,65.300003
20170129033000,247.199997,98.095237,66,45.900002,68.199997,68.0,65.300003
20170129034500,243.0,96.428571,65,45.900002,68.199997,68.0,65.300003
20170129040000,247.199997,98.095237,65,45.900002,68.199997,68.0,65.300003
20170129041500,250.199997,99.285713,65,45.900002,68.199997,68.0,65.300003
20170129043000,250.199997,99.285713,65,45.900002,68.099998,68.0,65.300003
20170129044500,247.199997,98.095237,65,45.900002,68.099998,68.0,65.300003
20170129050000,247.199997,98.095237,65,45.299999,68.099998,68.0,65.300003
20170129051500,250.199997,99.285713,65,45.299999,68.0,68.0,65.300003
20170129053000,247.199997,98.095237,65,45.299999,67.900002,68.0,65.300003
20170129054500,247.199997,98.095237,65,45.299999,67.900002,68.0,65.300003
20170129060000,247.199997,98.095237,65,45.299999,67.699997,68.0,65.300003
20170129061500,247.199997,98.095237,65,45.299999,67.699997,68.0,65.300003
20170129063000,250.199997,99.285713,65,45.299999,67.699997,68.0,65.300003
20170129064500,239.399994,94.999998,63,45.299999,67.699997,68.0,65.300003
20170129070000,235.199997,93.333332,62,45.299999,67.699997,68.0,65.300003
20170129071500,227.399994,90.238093,61,45.299999,67.699997,68.0,65.300003
20170129073000,227.399994,90.238093,61,45.299999,67.800003,68.0,65.300003
20170129074500,227.399994,90.238093,61,46.0,67.900002,68.0,65.300003
20170129080000,227.399994,90.238093,61,46.0,68.0,68.0,65.300003
20170129081500,227.399994,90.238093,61,46.0,68.099998,68.0,65.300003
20170129083000,227.399994,90.238093,61,46.700001,68.099998,68.0,65.300003
20170129084500,223.199997,88.571427,61,46.700001,68.199997,68.0,65.300003
20170129090000,223.199997,88.571427,61,46.700001,68.199997,68.0,65.300003
20170129091500,223.199997,88.571427,62,47.5,68.300003,68.0,65.300003
20170129093000,247.199997,98.095237,65,47.5,68.5,68.0,65.300003
20170129094500,247.199997,98.095237,66,46.799999,68.400002,68.0,65.300003
20170129100000,247.199997,98.095237,66,46.799999,68.5,68.0,65.300003
20170129101500,247.199997,98.095237,66,46.799999,68.400002,68.0,65.300003
20170129103000,243.0,96.428571,66,46.799999,68.5,68.0,65.300003
20170129104500,247.199997,98.095237,66,46.799999,68.5,68.0,65.300003
20170129110000,247.199997,98.095237,66,46.799999,68.5,68.0,65.300003
20170129111500,243.0,96.428571,66,47.5,68.599998,68.0,65.300003
20170129113000,247.199997,98.095237,66,47.5,68.599998,68.0,65.300003
20170129114500,247.199997,98.095237,66,47.5,68.699997,68.0,65.300003
20170129120000,247.199997,98.095237,66,47.5,68.800003,68.0,65.300003
20170129121500,243.0,96.428571,66,47.5,68.800003,68.0,65.300003
20170129123000,243.0,96.428571,66,47.5,68.800003,68.0,65.300003
20170129124500,247.199997,98.095237,66,48.200001,68.900002,68.0,65.300003
20170129130000,243.0,96.428571,66,48.200001,68.900002,68.0,65.300003
20170129131500,247.199997,98.095237,66,47.599998,69.0,68.0,65.300003
20170129133000,250.199997,99.285713,66,47.599998,68.900002,68.0,65.300003
20170129134500,247.199997,98.095237,66,47.599998,68.900002,68.0,65.300003
20170129140000,247.199997,98.095237,66,47.599998,69.099998,68.0,65.300003
20170129141500,243.0,96.428571,66,47.599998,69.099998,68.0,65.300003
20170129143000,247.199997,98.095237,66,47.599998,69.099998,68.0,65.300003
20170129144500,250.199997,99.285713,66,47.599998,69.199997,68.0,65.300003
20170129150000,247.199997,98.095237,67,47.599998,69.300003,68.0,65.300003
20170129151500,250.199997,99.285713,67,47.599998,69.300003,68.0,65.300003
20170129153000,254.399994,100.952379,67,47.599998,69.400002,68.0,65.300003
20170129154500,250.199997,99.285713,67,47.599998,69.400002,68.0,65.300003
20170129160000,247.199997,98.095237,67,47.599998,69.400002,68.0,65.300003
20170129161500,247.199997,98.095237,67,47.599998,69.400002,68.0,65.300003
20170129163000,247.199997,98.095237,67,47.599998,69.400002,68.0,65.300003
20170129164500,247.199997,98.095237,67,47.599998,69.400002,68.0,65.300003
20170129170000,254.399994,100.952379,67,47.599998,69.5,68.0,65.300003
20170129171500,247.199997,98.095237,67,47.599998,69.599998,68.0,65.300003
20170129173000,250.199997,99.285713,67,47.599998,69.5,68.0,65.300003
20170129174500,250.199997,99.285713,67,47.599998,69.5,68.0,65.300003
20170129180000,250.199997,99.285713,67,47.599998,69.400002,68.0,65.300003
20170129181500,250.199997,99.285713,67,47.599998,69.400002,68.0,65.300003
20170129183000,247.199997,98.095237,67,47.599998,69.400002,68.0,65.300003
20170129184500,250.199997,99.285713,67,47.599998,69.300003,68.0,65.300003
20170129190000,247.199997,98.095237,67,47.599998,69.300003,68.0,65.300003
20170129191500,247.199997,98.095237,67,46.799999,69.300003,68.0,65.300003
20170129193000,250.199997,99.285713,67,46.799999,69.199997,68.0,65.300003
20170129194500,247.199997,98.095237,67,46.799999,69.199997,68.0,65.300003
20170129200000,250.199997,99.285713,67,46.799999,69.099998,68.0,65.300003
20170129201500,250.199997,99.285713,67,46.799999,69.099998,68.0,65.300003
20170129203000,250.199997,99.285713,67,46.099998,69.0,68.0,65.300003
20170129204500,247.199997,98.095237,67,46.099998,68.900002,68.0,65.300003
20170129210000,254.399994,100.952379,67,46.799999,69.0,68.0,65.300003
20170129211500,250.199997,99.285713,67,46.799999,68.900002,68.0,65.300003
20170129213000,250.199997,99.285713,67,46.799999,68.800003,68.0,65.300003
20170129214500,250.199997,99.285713,67,46.799999,69.0,68.0,65.300003
20170129220000,250.199997,99.285713,67,46.799999,68.900002,68.0,65.300003
20170129221500,247.199997,98.095237,67,46.799999,68.900002,68.0,65.300003
20170129223000,250.199997,99.285713,67,46.799999,68.900002,68.0,65.300003
20170129224500,250.199997,99.285713,67,46.799999,68.900002,68.0,65.300003
20170129230000,247.199997,98.095237,67,46.799999,68.900002,68.0,65.300003
20170129231500,243.0,96.428571,67,46.799999,68.900002,68.0,65.300003
20170129233000,247.199997,98.095237,68,46.799999,68.800003,68.0,65.300003
20170129234500,250.199997,99.285713,68,46.799999,69.0,68.0,65.300003
20170130000000,258.0,102.380952,68,46.799999,68.800003,68.0,65.300003
20170130001500,250.199997,99.285713,66,46.799999,68.800003,68.0,65.300003
20170130003000,250.199997,99.285713,66,46.799999,68.699997,68.0,65.300003
20170130004500,254.399994,100.952379,66,46.099998,68.800003,68.0,65.300003
20170130010000,254.399994,100.952379,66,46.700001,68.699997,68.0,65.300003
20170130011500,250.199997,99.285713,66,46.099998,68.699997,68.0,65.300003
20170130013000,254.399994,100.952379,66,46.099998,68.800003,68.0,65.300003
20170130014500,254.399994,100.952379,66,46.099998,68.599998,68.0,65.300003
20170130020000,254.399994,100.952379,66,46.099998,68.599998,68.0,65.300003
20170130021500,247.199997,98.095237,65,46.099998,68.400002,68.0,65.300003
20170130023000,250.199997,99.285713,65,46.099998,68.599998,68.0,65.300003
20170130024500,247.199997,98.095237,65,46.099998,68.599998,68.0,65.300003
20170130030000,247.199997,98.095237,65,45.599998,68.400002,68.0,65.300003
20170130031500,250.199997,99.285713,65,45.599998,68.300003,68.0,65.300003
20170130033000,250.199997,99.285713,65,45.599998,68.400002,68.0,65.300003
20170130034500,250.199997,99.285713,65,45.599998,68.300003,68.0,65.300003
20170130040000,250.199997,99.285713,65,46.400002,68.400002,68.0,65.300003
20170130041500,247.199997,98.095237,65,46.400002,68.300003,68.0,65.300003
20170130043000,247.199997,98.095237,65,45.599998,68.300003,68.0,65.300003
20170130044500,247.199997,98.095237,65,45.599998,68.099998,68.0,65.300003
20170130050000,250.199997,99.285713,65,45.599998,68.099998,68.0,65.300003
20170130051500,250.199997,99.285713,65,45.599998,68.0,68.0,65.300003
20170130053000,247.199997,98.095237,65,45.599998,68.099998,68.0,65.300003
20170130054500,250.199997,99.285713,65,45.599998,68.0,68.0,65.300003
20170130060000,247.199997,98.095237,65,45.599998,67.900002,68.0,65.300003
20170130061500,250.199997,99.285713,65,45.599998,68.099998,68.0,65.300003
20170130063000,250.199997,99.285713,65,45.599998,68.099998,68.0,65.300003
20170130064500,247.199997,98.095237,65,46.400002,68.099998,68.0,65.300003
20170130070000,250.199997,99.285713,65,46.400002,68.199997,68.0,65.300003
20170130071500,247.199997,98.095237,65,45.299999,68.099998,68.0,65.300003
20170130073000,243.0,96.428571,65,46.0,68.0,68.0,65.300003
20170130074500,243.0,96.428571,65,46.0,68.199997,68.0,65.300003
20170130080000,243.0,96.428571,65,46.700001,68.199997,68.0,65.300003
20170130081500,247.199997,98.095237,65,46.700001,68.400002,68.0,65.300003
20170130083000,243.0,96.428571,65,47.200001,68.599998,68.0,65.300003
20170130084500,247.199997,98.095237,66,47.200001,68.699997,68.0,65.300003
20170130090000,254.399994,100.952379,66,47.200001,68.699997,68.0,65.300003
20170130091500,250.199997,99.285713,66,47.900002,68.800003,68.0,65.300003
20170130093000,254.399994,100.952379,66,47.900002,68.900002,68.0,65.300003
20170130094500,247.199997,98.095237,65,47.900002,69.099998,68.0,65.300003
20170130100000,247.199997,98.095237,65,47.900002,69.099998,68.0,65.300003
20170130101500,247.199997,98.095237,66,47.900002,69.099998,68.0,65.300003
20170130103000,250.199997,99.285713,66,47.900002,69.099998,68.0,65.300003
20170130104500,254.399994,100.952379,66,47.900002,69.199997,68.0,65.300003
20170130110000,254.399994,100.952379,66,47.900002,69.199997,68.0,65.300003
20170130111500,250.199997,99.285713,66,47.900002,69.300003,68.0,65.300003
20170130113000,250.199997,99.285713,66,48.599998,69.300003,68.0,65.300003
20170130114500,247.199997,98.095237,66,48.599998,69.300003,68.0,65.300003
20170130120000,250.199997,99.285713,66,48.599998,69.400002,68.0,65.300003
20170130121500,247.199997,98.095237,66,48.599998,69.599998,68.0,65.300003
20170130123000,247.199997,98.095237,66,48.599998,69.599998,68.0,65.300003
20170130124500,247.199997,98.095237,66,48.599998,69.699997,68.0,65.300003
20170130130000,250.199997,99.285713,66,49.099998,69.699997,68.0,65.300003
20170130131500,250.199997,99.285713,66,49.099998,69.900002,68.0,65.300003
20170130133000,250.199997,99.285713,66,49.099998,69.900002,68.0,65.300003
20170130134500,250.199997,99.285713,66,49.099998,70.0,68.0,65.300003
20170130140000,250.199997,99.285713,66,49.099998,70.0,68.0,65.300003
20170130141500,250.199997,99.285713,66,49.099998,70.099998,68.0,65.300003
20170130143000,250.199997,99.285713,66,49.099998,70.099998,68.0,65.300003
20170130144500,243.0,96.428571,66,49.099998,70.099998,68.0,65.300003
20170130150000,250.199997,99.285713,66,49.099998,70.0,68.0,65.300003
20170130151500,250.199997,99.285713,66,49.099998,70.0,68.0,65.300003
20170130153000,254.399994,100.952379,66,49.099998,70.0,68.0,65.300003
20170130154500,250.199997,99.285713,66,49.099998,70.0,68.0,65.300003
20170130160000,250.199997,99.285713,66,49.099998,70.099998,68.0,65.300003
20170130161500,254.399994,100.952379,66,49.099998,70.099998,68.0,65.300003
20170130163000,254.399994,100.952379,66,49.099998,70.099998,68.0,65.300003
20170130164500,250.199997,99.285713,66,49.099998,70.099998,68.0,65.300003
20170130170000,250.199997,99.285713,66,49.099998,70.0,68.0,65.300003
20170130171500,254.399994,100.952379,66,49.099998,70.099998,68.0,65.300003
20170130173000,254.399994,100.952379,66,48.299999,70.099998,68.0,65.300003
20170130174500,254.399994,100.952379,66,48.299999,70.0,68.0,65.300003
20170130180000,254.399994,100.952379,66,48.299999,70.0,68.0,65.300003
20170130181500,247.199997,98.095237,66,48.299999,70.0,68.0,65.300003
20170130183000,247.199997,98.095237,66,48.299999,70.099998,68.0,65.300003
20170130184500,247.199997,98.095237,66,49.0,70.0,68.0,65.300003
20170130190000,250.199997,99.285713,66,49.0,70.099998,68.0,65.300003
20170130191500,247.199997,98.095237,66,49.0,70.199997,68.0,65.300003
20170130193000,243.0,96.428571,66,49.0,70.300003,68.0,65.300003
20170130194500,243.0,96.428571,67,49.0,70.300003,68.0,65.300003
20170130200000,243.0,96.428571,67,49.0,70.400002,68.0,65.300003
20170130201500,243.0,96.428571,68,49.0,70.400002,68.0,65.300003
20170130203000,247.199997,98.095237,68,49.5,70.400002,68.0,65.300003
20170130204500,247.199997,98.095237,68,49.5,70.400002,68.0,65.300003
20170130210000,247.199997,98.095237,68,49.5,70.400002,68.0,65.300003
20170130211500,243.0,96.428571,68,49.5,70.400002,68.0,65.300003
20170130213000,247.199997,98.095237,68,49.5,70.5,68.0,65.300003
20170130214500,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
20170130220000,247.199997,98.095237,68,49.5,70.5,68.0,65.300003
20170130221500,247.199997,98.095237,68,49.5,70.5,68.0,65.300003
20170130223000,247.199997,98.095237,68,49.5,70.5,68.0,65.300003
20170130224500,247.199997,98.095237,68,49.5,70.5,68.0,65.300003
20170130230000,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
20170130231500,247.199997,98.095237,68,49.5,70.5,68.0,65.300003
20170130233000,247.199997,98.095237,68,49.5,70.5,68.0,65.300003
20170130234500,247.199997,98.095237,68,49.5,70.5,68.0,65.300003
20170131000000,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
20170131001500,254.399994,100.952379,68,49.5,70.5,68.0,65.300003
20170131003000,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
20170131004500,247.199997,98.095237,68,49.5,70.5,68.0,65.300003
20170131010000,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
20170131011500,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
20170131013000,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
20170131014500,250.199997,99.285713,68,49.5,70.599998,68.0,65.300003
20170131020000,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
20170131021500,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
20170131023000,247.199997,98.095237,68,49.5,70.5,68.0,65.300003
20170131024500,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
20170131030000,254.399994,100.952379,68,49.5,70.599998,68.0,65.300003
20170131031500,250.199997,99.285713,68,49.5,70.599998,68.0,65.300003
20170131033000,250.199997,99.285713,68,49.5,70.599998,68.0,65.300003
20170131034500,250.199997,99.285713,68,49.5,70.599998,68.0,65.300003
20170131040000,254.399994,100.952379,68,49.5,70.599998,68.0,65.300003
20170131041500,250.199997,99.285713,68,49.5,70.599998,68.0,65.300003
20170131043000,250.199997,99.285713,68,49.5,70.599998,68.0,65.300003
20170131044500,247.199997,98.095237,68,49.5,70.599998,68.0,65.300003
20170131050000,250.199997,99.285713,68,49.5,70.5,68.0,65.300003
