PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109003000,470.0,460.6,47.8049,39,68.7,100,69.7,72.8,69.8
20160109004500,470.0,432.4,44.878,39,68.7,100,69.7,72.8,69.8
20160109010000,470.0,460.6,47.8049,39,68.7,100,69.7,72.8,69.8
20160109011500,470.0,484.1,50.2439,40,68.7,100,69.7,72.8,69.8
20160109013000,470.0,448.85,46.5854,39,70.1,100,69.7,72.8,69.8
20160109014500,470.0,467.65,48.5366,39,70.1,100,69.6,72.8,69.8
20160109020000,470.0,448.85,46.5854,39,68.7,100,69.6,72.8,69.8
20160109021500,470.0,455.9,47.3171,39,70.4,100,69.7,72.8,69.8
20160109023000,470.0,491.15,50.9756,39,70.1,100,69.7,72.8,69.8
20160109024500,470.0,472.35,49.0244,39,68.6,100,69.8,72.8,69.8
20160109030000,470.0,472.35,49.0244,39,68.6,100,69.8,72.8,69.8
20160109031500,470.0,472.35,49.0244,39,68.6,100,69.8,72.8,69.8
20160109033000,470.0,484.1,50.2439,39,68.6,100,69.8,72.8,69.8
20160109034500,470.0,484.1,50.2439,39,67.7,100,69.7,72.8,69.8
20160109040000,470.0,495.85,51.4634,39,67.7,100,69.8,72.8,69.8
20160109041500,470.0,495.85,51.4634,39,69.4,100,69.7,72.8,69.8
20160109043000,470.0,495.85,51.4634,39,70.1,100,69.7,72.8,69.8
20160109044500,470.0,502.9,52.1951,39,70.1,100,69.6,72.8,69.8
20160109050000,470.0,502.9,52.1951,39,69.1,100,69.6,72.8,69.8
20160109051500,470.0,477.05,49.5122,39,67.7,100,69.6,72.8,69.8
20160109053000,470.0,477.05,49.5122,39,67.7,100,69.7,72.8,69.8
20160109054500,470.0,477.05,49.5122,39,70.1,100,69.6,72.8,69.8
20160109060000,470.0,484.1,50.2439,39,70.1,100,69.7,72.8,69.8
20160109061500,470.0,472.35,49.0244,39,70.1,100,69.6,72.8,69.8
20160109063000,470.0,472.35,49.0244,39,70.1,100,69.7,72.8,69.8
20160109064500,470.0,472.35,49.0244,39,70.1,100,69.6,72.8,69.8
20160109070000,470.0,472.35,49.0244,39,70.1,100,69.7,72.8,69.8
20160109071500,470.0,481.75,50.0,39,70.1,100,69.7,72.8,69.8
20160109073000,470.0,481.75,50.0,39,68.1,100,69.6,72.8,69.8
20160109074500,470.0,491.15,50.9756,39,69.6,100,69.5,72.8,69.8
20160109080000,470.0,477.05,49.5122,39,68.2,100,69.7,72.8,69.8
20160109081500,470.0,477.05,49.5122,39,68.2,100,69.6,72.8,69.8
20160109083000,470.0,477.05,49.5122,39,70.1,100,69.6,72.8,69.8
20160109084500,470.0,491.15,50.9756,39,70.1,100,69.6,72.8,69.8
20160109090000,470.0,477.05,49.5122,39,70.1,100,69.7,72.8,69.8
20160109091500,470.0,477.05,49.5122,39,68.7,100,69.8,72.8,69.8
20160109093000,470.0,477.05,49.5122,39,70.5,100,69.7,72.8,69.8
20160109094500,470.0,484.1,50.2439,39,69.7,100,69.8,72.8,69.8
20160109100000,470.0,484.1,50.2439,39,69.7,100,69.8,72.8,69.8
20160109101500,470.0,491.15,50.9756,39,70.6,100,69.9,72.8,69.8
20160109103000,470.0,467.65,48.5366,39,68.4,100,69.9,72.8,69.8
20160109104500,470.0,472.35,49.0244,39,58.8,100,69.9,72.8,69.8
20160109110000,470.0,484.1,50.2439,39,56.0,100,68.8,72.8,69.8
20160109111500,470.0,467.65,48.5366,39,64.1,100,68.8,72.8,69.8
20160109113000,470.0,467.65,48.5366,39,65.8,100,69.1,72.8,69.8
20160109114500,470.0,472.35,49.0244,39,65.8,100,69.1,72.8,69.8
20160109120000,470.0,472.35,49.0244,39,69.1,100,69.2,72.8,69.8
20160109121500,470.0,491.15,50.9756,39,69.1,100,69.6,72.8,69.8
20160109123000,470.0,477.05,49.5122,39,69.1,100,69.6,72.8,69.8
20160109124500,470.0,460.6,47.8049,39,69.1,100,69.7,72.8,69.8
20160109130000,470.0,467.65,48.5366,39,69.1,100,69.8,72.8,69.8
20160109131500,470.0,472.35,49.0244,39,68.3,100,70.0,72.8,69.8
20160109133000,470.0,472.35,49.0244,39,70.2,100,69.9,72.8,69.8
20160109134500,470.0,481.75,50.0,39,56.8,100,69.7,72.8,69.8
20160109140000,470.0,491.15,50.9756,39,55.5,100,68.8,72.8,69.8
20160109141500,470.0,481.75,50.0,39,62.4,100,68.8,72.8,69.8
20160109143000,470.0,481.75,50.0,39,66.8,100,69.0,72.8,69.8
20160109144500,470.0,481.75,50.0,39,67.7,100,69.2,72.8,69.8
20160109150000,470.0,472.35,49.0244,39,67.7,100,69.4,72.8,69.8
20160109151500,470.0,472.35,49.0244,39,69.1,100,69.6,72.8,69.8
20160109153000,470.0,481.75,50.0,39,66.8,100,69.7,72.8,69.8
20160109154500,470.0,472.35,49.0244,39,69.1,100,69.7,72.8,69.8
20160109160000,470.0,484.1,50.2439,39,67.3,100,69.8,72.8,69.8
20160109161500,470.0,484.1,50.2439,39,69.1,100,69.9,72.8,69.8
20160109163000,470.0,472.35,49.0244,39,56.4,0,69.7,72.8,69.8
20160109164500,470.0,472.35,49.0244,39,55.5,100,68.9,72.8,69.8
20160109170000,470.0,484.1,50.2439,39,62.8,100,68.9,72.8,69.8
20160109171500,470.0,484.1,50.2439,39,62.8,100,69.2,72.8,69.8
20160109173000,470.0,477.05,49.5122,39,64.4,100,69.3,72.8,69.8
20160109174500,470.0,477.05,49.5122,39,65.3,100,69.3,72.8,69.8
20160109180000,470.0,484.1,50.2439,39,64.4,100,69.3,72.8,69.8
20160109181500,470.0,477.05,49.5122,39,68.6,100,69.4,72.8,69.8
20160109183000,470.0,477.05,49.5122,39,66.8,100,69.6,72.8,69.8
20160109184500,470.0,491.15,50.9756,39,66.8,100,69.6,72.8,69.8
20160109190000,470.0,481.75,50.0,39,66.8,100,69.6,72.8,69.8
20160109191500,470.0,491.15,50.9756,39,66.8,100,69.6,72.8,69.8
20160109193000,470.0,491.15,50.9756,39,67.7,100,69.6,72.8,69.8
20160109194500,470.0,477.05,49.5122,39,68.7,100,69.6,72.8,69.8
20160109200000,470.0,477.05,49.5122,39,67.7,100,69.7,72.8,69.8
20160109201500,470.0,484.1,50.2439,39,67.7,100,69.7,72.8,69.8
20160109203000,470.0,477.05,49.5122,39,69.2,100,69.7,72.8,69.8
20160109204500,470.0,495.85,51.4634,39,69.2,100,69.7,72.8,69.8
20160109210000,470.0,481.75,50.0,39,69.2,100,69.7,72.8,69.8
20160109211500,470.0,481.75,50.0,39,69.2,100,69.7,72.8,69.8
20160109213000,470.0,481.75,50.0,39,66.9,100,69.6,72.8,69.8
20160109214500,470.0,472.35,49.0244,39,69.6,100,69.6,72.8,69.8
20160109220000,470.0,481.75,50.0,39,68.6,100,69.4,72.8,69.8
20160109221500,470.0,491.15,50.9756,39,70.5,100,69.4,72.8,69.8
20160109223000,470.0,491.15,50.9756,39,73.4,100,69.3,72.8,69.8
20160109224500,470.0,481.75,50.0,39,75.8,100,69.5,72.8,69.8
20160109230000,470.0,491.15,50.9756,39,73.4,100,69.6,72.8,69.8
20160109231500,470.0,484.1,50.2439,39,73.4,100,69.8,72.8,69.8
20160109233000,470.0,491.15,50.9756,39,72.6,100,69.8,72.8,69.8
20160109234500,470.0,481.75,50.0,39,75.3,100,69.8,72.8,69.8
20160110000000,470.0,472.35,49.0244,39,75.3,100,69.8,72.8,69.8
20160110001500,470.0,472.35,49.0244,39,74.4,100,69.8,72.8,69.8
20160110003000,470.0,472.35,49.0244,39,72.0,100,69.8,72.8,69.8
20160110004500,470.0,495.85,51.4634,39,75.3,100,69.8,72.8,69.8
20160110010000,470.0,484.1,50.2439,39,73.0,100,69.8,72.8,69.8
20160110011500,470.0,472.35,49.0244,39,71.1,100,69.7,72.8,69.8
20160110013000,470.0,491.15,50.9756,39,74.9,100,69.7,72.8,69.8
20160110014500,470.0,491.15,50.9756,39,74.1,100,69.6,72.8,69.8
20160110020000,470.0,472.35,49.0244,39,74.1,100,69.5,72.8,69.8
20160110021500,470.0,481.75,50.0,39,76.8,100,69.4,72.8,69.8
20160110023000,470.0,481.75,50.0,39,77.8,100,69.5,72.8,69.8
20160110024500,470.0,472.35,49.0244,39,74.0,100,69.6,72.8,69.8
20160110030000,470.0,481.75,50.0,39,73.0,100,69.7,72.8,69.8
20160110031500,470.0,491.15,50.9756,39,73.0,100,69.6,72.8,69.8
20160110033000,470.0,491.15,50.9756,39,73.0,100,69.6,72.8,69.8
20160110034500,470.0,484.1,50.2439,39,73.0,100,69.6,72.8,69.8
20160110040000,470.0,484.1,50.2439,39,73.0,100,69.5,72.8,69.8
20160110041500,470.0,455.9,47.3171,39,74.8,100,69.6,72.8,69.8
20160110043000,470.0,472.35,49.0244,39,73.9,100,69.6,72.8,69.8
20160110044500,470.0,472.35,49.0244,39,74.9,100,69.6,72.8,69.8
20160110050000,470.0,472.35,49.0244,39,76.9,100,69.6,72.8,69.8
20160110051500,470.0,481.75,50.0,39,78.2,100,69.5,72.8,69.8
20160110053000,470.0,472.35,49.0244,39,79.1,100,69.5,72.8,69.8
20160110054500,470.0,472.35,49.0244,39,79.1,100,69.6,72.8,69.8
20160110060000,470.0,472.35,49.0244,39,78.2,100,69.6,72.8,69.8
20160110061500,470.0,472.35,49.0244,39,74.2,100,69.6,72.8,69.8
20160110063000,470.0,472.35,49.0244,39,74.2,100,69.6,72.8,69.8
20160110064500,470.0,484.1,50.2439,39,74.2,100,69.7,72.8,69.8
20160110070000,470.0,477.05,49.5122,39,75.6,100,69.9,72.8,69.8
20160110071500,470.0,477.05,49.5122,39,77.2,100,69.7,72.8,69.8
20160110073000,470.0,477.05,49.5122,39,73.4,100,69.7,72.8,69.8
20160110074500,470.0,455.9,47.3171,39,77.5,100,69.8,72.8,69.8
20160110080000,470.0,460.6,47.8049,39,75.8,100,69.8,72.8,69.8
20160110081500,470.0,477.05,49.5122,39,73.5,100,69.9,72.8,69.8
20160110083000,470.0,484.1,50.2439,39,78.3,100,69.9,72.8,69.8
20160110084500,470.0,472.35,49.0244,39,74.8,100,69.9,72.8,69.8
20160110090000,470.0,495.85,51.4634,39,76.1,100,69.8,72.8,69.8
20160110091500,470.0,481.75,50.0,39,76.1,100,69.8,72.8,69.8
20160110093000,470.0,481.75,50.0,39,78.8,100,69.8,72.8,69.8
20160110094500,470.0,472.35,49.0244,39,73.5,100,69.7,72.8,69.8
20160110100000,470.0,472.35,49.0244,39,73.5,100,69.7,72.8,69.8
20160110101500,470.0,472.35,49.0244,39,73.5,100,69.7,72.8,69.8
20160110103000,470.0,481.75,50.0,39,78.0,100,69.7,72.8,69.8
20160110104500,470.0,481.75,50.0,39,78.0,100,69.7,72.8,69.8
20160110110000,470.0,481.75,50.0,39,79.1,100,69.7,72.8,69.8
20160110111500,470.0,460.6,47.8049,39,76.8,100,69.7,72.8,69.8
20160110113000,470.0,472.35,49.0244,39,76.8,100,69.9,72.8,69.8
20160110114500,470.0,472.35,49.0244,39,76.8,100,69.8,72.8,69.8
20160110120000,470.0,472.35,49.0244,39,80.6,100,69.9,72.8,69.8
20160110121500,470.0,495.85,51.4634,39,56.8,100,69.2,72.8,69.8
20160110123000,470.0,484.1,50.2439,39,64.0,100,68.4,72.8,69.8
20160110124500,470.0,491.15,50.9756,39,64.8,100,68.8,72.8,69.8
20160110130000,470.0,484.1,50.2439,39,70.1,100,69.1,72.8,69.8
20160110131500,470.0,477.05,49.5122,39,70.1,100,69.3,72.8,69.8
20160110133000,470.0,477.05,49.5122,39,73.4,100,69.1,72.8,69.8
20160110134500,470.0,477.05,49.5122,39,77.2,100,69.3,72.8,69.8
20160110140000,470.0,477.05,49.5122,39,79.1,100,69.4,72.8,69.8
20160110141500,470.0,477.05,49.5122,39,79.1,100,69.5,72.8,69.8
20160110143000,470.0,484.1,50.2439,39,72.9,100,69.6,72.8,69.8
20160110144500,470.0,477.05,49.5122,39,79.3,100,69.7,72.8,69.8
20160110150000,470.0,477.05,49.5122,39,79.3,100,69.7,72.8,69.8
20160110151500,470.0,477.05,49.5122,39,72.9,100,69.8,72.8,69.8
20160110153000,470.0,484.1,50.2439,39,78.8,100,69.9,72.8,69.8
20160110154500,470.0,472.35,49.0244,39,73.8,100,70.0,72.8,69.8
20160110160000,470.0,472.35,49.0244,39,55.9,100,68.7,72.8,69.8
20160110161500,470.0,481.75,50.0,39,64.0,100,68.6,72.8,69.8
20160110163000,470.0,491.15,50.9756,39,69.9,100,68.7,72.8,69.8
20160110164500,470.0,481.75,50.0,39,72.4,100,68.7,72.8,69.8
20160110170000,470.0,481.75,50.0,39,78.2,100,69.2,72.8,69.8
20160110171500,470.0,472.35,49.0244,39,79.6,100,69.4,72.8,69.8
20160110173000,470.0,472.35,49.0244,39,78.2,100,69.6,72.8,69.8
20160110174500,470.0,472.35,49.0244,39,79.1,100,69.7,72.8,69.8
20160110180000,470.0,472.35,49.0244,39,75.9,100,69.9,72.8,69.8
20160110181500,470.0,481.75,50.0,39,78.7,100,69.8,72.8,69.8
20160110183000,470.0,481.75,50.0,39,78.7,100,69.9,72.8,69.8
20160110184500,470.0,491.15,50.9756,39,75.3,100,69.9,72.8,69.8
20160110190000,470.0,484.1,50.2439,39,59.8,0,70.0,72.8,69.8
20160110191500,470.0,491.15,50.9756,39,56.3,100,68.6,72.8,69.8
20160110193000,470.0,481.75,50.0,39,66.2,100,68.6,72.8,69.8
20160110194500,470.0,481.75,50.0,39,70.1,100,68.7,72.8,69.8
20160110200000,470.0,481.75,50.0,39,78.6,100,68.8,72.8,69.8
20160110201500,470.0,472.35,49.0244,39,79.6,100,69.2,72.8,69.8
20160110203000,470.0,472.35,49.0244,39,79.6,100,69.4,72.8,69.8
20160110204500,470.0,481.75,50.0,39,78.7,100,69.4,72.8,69.8
20160110210000,470.0,491.15,50.9756,39,78.7,100,69.6,72.8,69.8
20160110211500,470.0,472.35,49.0244,39,79.6,100,69.6,72.8,69.8
20160110213000,470.0,484.1,50.2439,39,79.6,100,69.7,72.8,69.8
20160110214500,470.0,477.05,49.5122,39,79.6,100,69.8,72.8,69.8
20160110220000,470.0,477.05,49.5122,39,79.6,100,69.8,72.8,69.8
20160110221500,470.0,477.05,49.5122,39,79.6,100,69.9,72.8,69.8
20160110223000,470.0,500.55,51.9512,39,56.0,100,69.3,72.8,69.8
20160110224500,470.0,467.65,48.5366,39,65.3,100,68.5,72.8,69.8
20160110230000,470.0,484.1,50.2439,39,69.6,100,68.5,72.8,69.8
20160110231500,470.0,484.1,50.2439,39,75.8,100,68.7,72.8,69.8
20160110233000,470.0,484.1,50.2439,39,73.5,100,69.0,72.8,69.8
20160110234500,470.0,467.65,48.5366,39,78.0,100,69.2,72.8,69.8
20160111000000,470.0,491.15,50.9756,39,78.0,100,69.4,72.8,69.8
20160111001500,470.0,477.05,49.5122,39,82.9,100,69.6,72.8,69.8
20160111003000,470.0,477.05,49.5122,39,82.9,100,69.6,72.8,69.8
20160111004500,470.0,477.05,49.5122,39,82.9,100,69.7,72.8,69.8
20160111010000,470.0,477.05,49.5122,39,81.5,100,69.8,72.8,69.8
20160111011500,470.0,484.1,50.2439,39,81.5,100,69.9,72.8,69.8
20160111013000,470.0,484.1,50.2439,39,56.0,0,69.8,72.8,69.8
20160111014500,470.0,484.1,50.2439,39,62.8,100,68.2,72.8,69.8
20160111020000,470.0,484.1,50.2439,39,66.8,100,68.4,72.8,69.8
20160111021500,470.0,491.15,50.9756,39,71.6,100,68.6,72.8,69.8
20160111023000,470.0,477.05,49.5122,39,74.2,100,68.9,72.8,69.8
20160111024500,470.0,477.05,49.5122,39,77.5,100,69.2,72.8,69.8
20160111030000,470.0,477.05,49.5122,39,80.7,100,69.4,72.8,69.8
20160111031500,470.0,484.1,50.2439,39,86.1,100,69.5,72.8,69.8
20160111033000,470.0,484.1,50.2439,39,84.3,100,69.7,72.8,69.8
20160111034500,470.0,484.1,50.2439,39,84.3,100,69.8,72.8,69.8
20160111040000,470.0,484.1,50.2439,39,84.3,100,69.8,72.8,69.8
20160111041500,470.0,491.15,50.9756,39,85.9,100,70.0,72.8,69.8
20160111043000,470.0,484.1,50.2439,39,79.8,100,70.1,72.8,69.8
20160111044500,470.0,477.05,49.5122,39,54.7,100,68.4,72.8,69.8
20160111050000,470.0,477.05,49.5122,39,66.7,100,68.3,72.8,69.8
20160111051500,470.0,484.1,50.2439,39,75.3,100,68.4,72.8,69.8
20160111053000,470.0,500.55,51.9512,39,79.9,100,68.7,72.8,69.8
20160111054500,470.0,481.75,50.0,39,86.2,100,69.0,72.8,69.8
20160111060000,470.0,481.75,50.0,39,84.9,100,69.2,72.8,69.8
20160111061500,470.0,472.35,49.0244,39,87.4,100,69.6,72.8,69.8
20160111063000,470.0,495.85,51.4634,39,85.5,100,69.5,72.8,69.8
20160111064500,470.0,484.1,50.2439,39,87.4,100,69.6,72.8,69.8
20160111070000,470.0,484.1,50.2439,39,85.6,100,69.8,72.8,69.8
20160111071500,470.0,484.1,50.2439,39,87.4,100,70.0,72.8,69.8
20160111073000,470.0,502.9,52.1951,39,54.3,100,69.2,72.8,69.8
20160111074500,470.0,491.15,50.9756,39,64.0,100,68.4,72.8,69.8
20160111080000,470.0,477.05,49.5122,39,71.0,100,68.5,72.8,69.8
20160111081500,470.0,477.05,49.5122,39,75.3,100,68.8,72.8,69.8
20160111083000,470.0,477.05,49.5122,39,81.1,100,68.7,72.8,69.8
20160111084500,470.0,477.05,49.5122,39,89.3,100,68.6,72.8,69.8
20160111090000,470.0,477.05,49.5122,39,89.3,100,68.5,72.8,69.8
20160111091500,470.0,467.65,48.5366,39,89.3,100,68.4,72.8,69.8
20160111093000,470.0,477.05,49.5122,39,92.3,100,68.4,72.8,69.8
20160111094500,470.0,477.05,49.5122,39,92.3,100,68.6,72.8,69.8
20160111100000,470.0,484.1,50.2439,39,92.3,100,68.7,72.8,69.8
20160111101500,470.0,484.1,50.2439,39,92.3,100,68.9,72.8,69.8
20160111103000,470.0,467.65,48.5366,39,93.5,100,69.1,72.8,69.8
20160111104500,470.0,472.35,49.0244,39,90.3,100,69.3,72.8,69.8
20160111110000,470.0,460.6,47.8049,39,90.3,100,69.4,72.8,69.8
20160111111500,470.0,472.35,49.0244,39,82.1,100,69.4,72.8,69.8
20160111113000,470.0,455.9,47.3171,39,93.4,100,69.4,72.8,69.8
20160111114500,470.0,455.9,47.3171,39,91.0,100,69.3,72.8,69.8
20160111120000,470.0,460.6,47.8049,39,93.5,100,69.3,72.8,69.8
20160111121500,470.0,460.6,47.8049,39,91.7,100,69.4,72.8,69.8
20160111123000,470.0,467.65,48.5366,39,87.8,100,69.6,72.8,69.8
20160111124500,470.0,472.35,49.0244,39,92.3,100,69.7,72.8,69.8
20160111130000,470.0,547.55,56.8293,41,62.1,0,70.8,72.8,69.8
20160111131500,470.0,484.1,50.2439,39,56.4,0,69.6,72.8,69.8
20160111133000,470.0,495.85,51.4634,39,56.4,100,68.8,72.8,69.8
20160111134500,470.0,507.6,52.6829,39,62.8,100,69.0,72.8,69.8
20160111140000,470.0,477.05,49.5122,39,64.0,100,69.2,72.8,69.8
20160111141500,470.0,477.05,49.5122,39,67.6,100,68.9,72.8,69.8
20160111143000,470.0,484.1,50.2439,39,70.5,100,69.4,72.8,69.8
20160111144500,470.0,477.05,49.5122,39,68.6,100,69.7,72.8,69.8
20160111150000,470.0,477.05,49.5122,39,68.6,100,69.8,72.8,69.8
20160111151500,470.0,477.05,49.5122,39,68.6,100,69.8,72.8,69.8
20160111153000,470.0,477.05,49.5122,39,67.7,100,69.9,72.8,69.8
20160111154500,470.0,484.1,50.2439,39,58.0,100,70.0,72.8,69.8
20160111160000,470.0,477.05,49.5122,39,55.6,100,68.8,72.8,69.8
20160111161500,470.0,484.1,50.2439,39,63.6,100,68.8,72.8,69.8
20160111163000,470.0,477.05,49.5122,39,64.9,100,68.9,72.8,69.8
20160111164500,470.0,467.65,48.5366,39,69.1,100,69.0,72.8,69.8
20160111170000,470.0,460.6,47.8049,39,69.1,100,69.0,72.8,69.8
20160111171500,470.0,448.85,46.5854,39,80.5,100,69.2,72.8,69.8
20160111173000,470.0,460.6,47.8049,39,74.9,100,69.6,72.8,69.8
20160111174500,470.0,444.15,46.0976,39,68.7,100,69.3,72.8,69.8
20160111180000,470.0,460.6,47.8049,39,77.2,100,69.2,72.8,69.8
20160111181500,470.0,472.35,49.0244,39,66.3,100,69.2,72.8,69.8
20160111183000,470.0,455.9,47.3171,39,63.2,100,68.9,72.8,69.8
20160111184500,470.0,455.9,47.3171,39,80.1,100,69.1,72.8,69.8
20160111190000,470.0,455.9,47.3171,39,88.0,100,69.9,72.8,69.8
20160111191500,470.0,455.9,47.3171,39,56.4,0,69.6,72.8,69.8
20160111193000,470.0,455.9,47.3171,39,59.5,100,68.5,72.8,69.8
20160111194500,470.0,455.9,47.3171,39,64.9,100,68.8,72.8,69.8
20160111200000,470.0,455.9,47.3171,39,70.5,100,68.8,72.8,69.8
20160111201500,470.0,467.65,48.5366,39,77.2,100,68.9,72.8,69.8
20160111203000,470.0,453.55,47.0732,39,77.2,100,69.2,72.8,69.8
20160111204500,470.0,448.85,46.5854,39,79.5,100,69.3,72.8,69.8
20160111210000,470.0,453.55,47.0732,39,79.5,100,69.5,72.8,69.8
20160111211500,470.0,460.6,47.8049,39,79.5,100,69.7,72.8,69.8
20160111213000,470.0,460.6,47.8049,39,74.4,100,69.7,72.8,69.8
20160111214500,470.0,455.9,47.3171,39,76.5,100,69.8,72.8,69.8
20160111220000,470.0,455.9,47.3171,39,80.1,100,69.8,72.8,69.8
20160111221500,470.0,444.15,46.0976,39,74.0,100,69.8,72.8,69.8
20160111223000,470.0,455.9,47.3171,39,74.0,100,69.8,72.8,69.8
20160111224500,470.0,455.9,47.3171,39,80.1,100,69.7,72.8,69.8
20160111230000,470.0,467.65,48.5366,39,80.1,100,69.8,72.8,69.8
20160111231500,470.0,455.9,47.3171,39,77.2,100,69.8,72.8,69.8
20160111233000,470.0,467.65,48.5366,39,77.2,100,69.8,72.8,69.8
20160111234500,470.0,453.55,47.0732,39,78.7,100,69.9,72.8,69.8
20160112000000,470.0,453.55,47.0732,39,76.4,100,69.9,72.8,69.8
20160112001500,470.0,444.15,46.0976,39,64.6,100,70.1,72.8,69.8
20160112003000,470.0,448.85,46.5854,39,55.6,100,68.9,72.8,69.8
20160112004500,470.0,460.6,47.8049,39,66.2,100,68.5,72.8,69.8
20160112010000,470.0,460.6,47.8049,39,70.4,100,68.7,72.8,69.8
20160112011500,470.0,460.6,47.8049,39,76.3,100,68.7,72.8,69.8
20160112013000,470.0,444.15,46.0976,39,80.0,100,68.9,72.8,69.8
20160112014500,470.0,444.15,46.0976,39,81.5,100,69.2,72.8,69.8
20160112020000,470.0,448.85,46.5854,39,81.5,100,69.4,72.8,69.8
20160112021500,470.0,453.55,47.0732,39,81.5,100,69.6,72.8,69.8
20160112023000,470.0,460.6,47.8049,39,81.5,100,69.7,72.8,69.8
20160112024500,470.0,437.1,45.3659,39,82.5,100,69.8,72.8,69.8
20160112030000,470.0,460.6,47.8049,39,82.5,100,70.0,72.8,69.8
20160112031500,470.0,453.55,47.0732,39,64.1,0,70.0,72.8,69.8
20160112033000,470.0,444.15,46.0976,39,55.6,100,68.9,72.8,69.8
20160112034500,470.0,455.9,47.3171,39,65.3,100,68.6,72.8,69.8
20160112040000,470.0,455.9,47.3171,39,68.6,100,68.7,72.8,69.8
20160112041500,470.0,448.85,46.5854,39,73.5,100,68.8,72.8,69.8
20160112043000,470.0,444.15,46.0976,39,78.7,100,69.1,72.8,69.8
20160112044500,470.0,448.85,46.5854,39,79.5,100,69.2,72.8,69.8
20160112050000,470.0,448.85,46.5854,39,79.5,100,69.3,72.8,69.8
20160112051500,470.0,453.55,47.0732,39,80.6,100,69.5,72.8,69.8
20160112053000,470.0,460.6,47.8049,39,80.6,100,69.5,72.8,69.8
20160112054500,470.0,444.15,46.0976,39,80.6,100,69.6,72.8,69.8
20160112060000,470.0,455.9,47.3171,39,81.5,100,69.6,72.8,69.8
20160112061500,470.0,448.85,46.5854,39,81.5,100,69.5,72.8,69.8
20160112063000,470.0,453.55,47.0732,39,81.5,100,69.7,72.8,69.8
20160112064500,470.0,448.85,46.5854,39,80.1,100,69.6,72.8,69.8
20160112070000,470.0,453.55,47.0732,39,78.2,100,69.6,72.8,69.8
20160112071500,470.0,460.6,47.8049,39,81.5,100,69.8,72.8,69.8
20160112073000,470.0,448.85,46.5854,39,80.5,100,70.0,72.8,69.8
20160112074500,470.0,472.35,49.0244,39,80.5,100,70.0,72.8,69.8
20160112080000,470.0,481.75,50.0,39,55.6,0,70.4,72.8,69.8
20160112081500,470.0,491.15,50.9756,39,55.6,0,70.0,72.8,69.8
20160112083000,470.0,484.1,50.2439,39,54.8,0,69.6,72.8,69.8
20160112084500,470.0,495.85,51.4634,39,56.3,100,69.2,72.8,69.8
20160112090000,470.0,484.1,50.2439,39,56.3,100,68.8,72.8,69.8
20160112091500,470.0,495.85,51.4634,39,65.3,100,68.5,72.8,69.8
20160112093000,470.0,477.05,49.5122,39,69.7,100,68.7,72.8,69.8
20160112094500,470.0,477.05,49.5122,39,79.6,100,68.7,72.8,69.8
20160112100000,470.0,477.05,49.5122,39,79.6,100,68.7,72.8,69.8
20160112101500,470.0,477.05,49.5122,39,84.7,100,68.8,72.8,69.8
20160112103000,470.0,477.05,49.5122,39,81.1,100,69.0,72.8,69.8
20160112104500,470.0,477.05,49.5122,39,93.5,100,69.2,72.8,69.8
20160112110000,470.0,477.05,49.5122,39,86.9,100,69.3,72.8,69.8
20160112111500,470.0,467.65,48.5366,39,94.1,100,69.4,72.8,69.8
20160112113000,470.0,481.75,50.0,39,94.1,100,69.6,72.8,69.8
20160112114500,470.0,495.85,51.4634,39,91.1,100,69.6,72.8,69.8
20160112120000,470.0,481.75,50.0,39,83.8,100,69.7,72.8,69.8
20160112121500,470.0,481.75,50.0,39,83.8,100,69.8,72.8,69.8
20160112123000,470.0,481.75,50.0,39,92.4,100,69.9,72.8,69.8
20160112124500,470.0,481.75,50.0,39,68.8,100,70.0,72.8,69.8
20160112130000,470.0,481.75,50.0,39,56.4,0,70.1,72.8,69.8
20160112131500,470.0,500.55,51.9512,39,55.2,0,69.7,72.8,69.8
20160112133000,470.0,500.55,51.9512,39,56.3,100,69.4,72.8,69.8
20160112134500,470.0,500.55,51.9512,39,54.7,100,69.2,72.8,69.8
20160112140000,470.0,484.1,50.2439,39,57.5,100,68.9,72.8,69.8
20160112141500,470.0,484.1,50.2439,39,65.3,100,68.9,72.8,69.8
20160112143000,470.0,467.65,48.5366,39,68.5,100,68.7,72.8,69.8
20160112144500,470.0,481.75,50.0,39,56.4,0,70.5,72.8,69.8
20160112150000,470.0,495.85,51.4634,39,56.4,0,70.2,72.8,69.8
20160112151500,470.0,481.75,50.0,39,55.2,0,69.7,72.8,69.8
20160112153000,470.0,481.75,50.0,39,55.2,100,69.1,72.8,69.8
20160112154500,470.0,481.75,50.0,39,65.8,100,68.3,72.8,69.8
20160112160000,470.0,481.75,50.0,39,70.1,100,68.8,72.8,69.8
20160112161500,470.0,481.75,50.0,39,70.1,100,69.1,72.8,69.8
20160112163000,470.0,481.75,50.0,39,71.8,100,69.4,72.8,69.8
20160112164500,470.0,467.65,48.5366,39,73.5,100,69.3,72.8,69.8
20160112170000,470.0,481.75,50.0,39,75.0,100,69.5,72.8,69.8
20160112171500,470.0,481.75,50.0,39,75.0,100,69.6,72.8,69.8
20160112173000,470.0,472.35,49.0244,39,77.8,100,69.8,72.8,69.8
20160112174500,470.0,484.1,50.2439,39,78.7,100,70.0,72.8,69.8
20160112180000,470.0,491.15,50.9756,39,56.4,100,69.2,72.8,69.8
20160112181500,470.0,481.75,50.0,39,63.6,100,68.6,72.8,69.8
20160112183000,470.0,460.6,47.8049,39,67.3,100,68.7,72.8,69.8
20160112184500,470.0,472.35,49.0244,39,66.0,100,68.8,72.8,69.8
20160112190000,470.0,453.55,47.0732,39,66.0,100,68.7,72.8,69.8
20160112191500,470.0,467.65,48.5366,39,80.5,100,68.8,72.8,69.8
20160112193000,470.0,460.6,47.8049,39,84.9,100,69.5,72.8,69.8
20160112194500,470.0,467.65,48.5366,39,83.7,100,69.8,72.8,69.8
20160112200000,470.0,477.05,49.5122,39,59.9,100,69.9,72.8,69.8
20160112201500,470.0,448.85,46.5854,39,56.4,100,68.7,72.8,69.8
20160112203000,470.0,467.65,48.5366,39,65.3,100,68.8,72.8,69.8
20160112204500,470.0,455.9,47.3171,39,68.0,100,68.9,72.8,69.8
20160112210000,470.0,481.75,50.0,39,70.1,100,69.1,72.8,69.8
20160112211500,470.0,460.6,47.8049,39,70.1,100,69.2,72.8,69.8
20160112213000,470.0,467.65,48.5366,39,73.4,100,69.2,72.8,69.8
20160112214500,470.0,455.9,47.3171,39,72.0,100,69.3,72.8,69.8
20160112220000,470.0,472.35,49.0244,39,67.3,100,69.1,72.8,69.8
20160112221500,470.0,472.35,49.0244,39,65.3,100,68.8,72.8,69.8
20160112223000,470.0,460.6,47.8049,39,80.1,100,68.9,72.8,69.8
20160112224500,470.0,477.05,49.5122,39,89.2,100,69.7,72.8,69.8
20160112230000,470.0,477.05,49.5122,39,57.2,0,69.8,72.8,69.8
20160112231500,470.0,477.05,49.5122,39,57.9,100,68.5,72.8,69.8
20160112233000,470.0,460.6,47.8049,39,59.6,100,68.2,72.8,69.8
20160112234500,470.0,460.6,47.8049,39,59.6,100,67.9,72.8,69.8
20160113000000,470.0,481.75,50.0,39,59.6,100,67.6,72.8,69.8
20160113001500,470.0,467.65,48.5366,39,59.6,100,67.4,72.8,69.8
20160113003000,470.0,491.15,50.9756,39,57.6,100,67.1,72.8,69.8
20160113004500,470.0,484.1,50.2439,39,57.6,100,66.8,72.8,69.8
20160113010000,470.0,502.9,52.1951,39,57.6,100,66.6,72.8,69.8
20160113011500,470.0,495.85,51.4634,39,58.8,100,66.2,72.8,69.8
20160113013000,470.0,467.65,48.5366,38,66.7,100,66.3,72.8,69.8
20160113014500,470.0,467.65,48.5366,38,80.1,100,66.8,72.8,69.8
20160113020000,470.0,453.55,47.0732,38,74.6,100,67.6,72.8,69.8
20160113021500,470.0,453.55,47.0732,38,63.2,100,67.4,72.8,69.8
20160113023000,470.0,453.55,47.0732,38,58.4,100,67.1,72.8,69.8
20160113024500,470.0,467.65,48.5366,38,56.0,100,66.6,72.8,69.8
20160113030000,470.0,477.05,49.5122,38,55.0,100,66.2,72.8,69.8
20160113031500,470.0,477.05,49.5122,38,53.9,100,65.8,72.8,69.8
20160113033000,470.0,477.05,49.5122,38,53.9,100,65.5,72.8,69.8
20160113034500,470.0,477.05,49.5122,38,53.9,100,65.2,72.8,69.8
20160113040000,470.0,460.6,47.8049,38,53.1,100,64.8,72.8,69.8
20160113041500,470.0,472.35,49.0244,38,53.1,100,64.7,72.8,69.8
20160113043000,470.0,472.35,49.0244,38,52.3,100,64.5,72.8,69.8
20160113044500,470.0,495.85,51.4634,38,53.1,100,64.2,72.8,69.8
20160113050000,470.0,484.1,50.2439,38,52.3,100,64.0,72.8,69.8
20160113051500,470.0,484.1,50.2439,38,53.1,100,63.8,72.8,69.8
20160113053000,470.0,484.1,50.2439,38,52.3,100,63.6,72.8,69.8
20160113054500,470.0,491.15,50.9756,38,78.7,100,63.9,72.8,69.8
20160113060000,470.0,472.35,49.0244,38,86.2,100,65.0,72.8,69.8
20160113061500,470.0,472.35,49.0244,38,87.5,100,65.9,72.8,69.8
20160113063000,470.0,481.75,50.0,38,87.5,100,66.7,72.8,69.8
20160113064500,470.0,472.35,49.0244,38,87.5,100,67.4,72.8,69.8
20160113070000,470.0,460.6,47.8049,38,86.6,100,67.5,72.8,69.8
20160113071500,470.0,472.35,49.0244,38,86.6,100,67.9,72.8,69.8
20160113073000,470.0,472.35,49.0244,38,88.0,100,68.2,72.8,69.8
20160113074500,470.0,472.35,49.0244,38,89.8,100,68.6,72.8,69.8
20160113080000,470.0,455.9,47.3171,38,80.7,100,69.0,72.8,69.8
20160113081500,470.0,455.9,47.3171,38,89.8,100,68.9,72.8,69.8
20160113083000,470.0,472.35,49.0244,38,88.0,100,68.7,72.8,69.8
20160113084500,470.0,460.6,47.8049,38,91.1,100,68.7,72.8,69.8
20160113090000,470.0,467.65,48.5366,38,89.2,100,68.7,72.8,69.8
20160113091500,470.0,455.9,47.3171,38,89.2,100,68.7,72.8,69.8
20160113093000,470.0,455.9,47.3171,38,84.6,100,68.8,72.8,69.8
20160113094500,470.0,460.6,47.8049,38,83.2,100,68.8,72.8,69.8
20160113100000,470.0,448.85,46.5854,38,84.2,100,68.9,72.8,69.8
20160113101500,470.0,453.55,47.0732,38,84.2,100,68.9,72.8,69.8
20160113103000,470.0,460.6,47.8049,38,88.3,100,69.0,72.8,69.8
20160113104500,470.0,460.6,47.8049,38,92.9,100,69.1,72.8,69.8
20160113110000,470.0,444.15,46.0976,38,62.4,0,70.5,72.8,69.8
20160113111500,470.0,460.6,47.8049,38,55.9,0,70.2,72.8,69.8
20160113113000,470.0,455.9,47.3171,38,55.2,0,69.6,72.8,69.8
20160113114500,470.0,467.65,48.5366,38,56.0,100,69.2,72.8,69.8
20160113120000,470.0,472.35,49.0244,38,59.9,100,68.7,72.8,69.8
20160113121500,470.0,472.35,49.0244,38,65.3,100,68.6,72.8,69.8
20160113123000,470.0,472.35,49.0244,38,76.8,100,68.5,72.8,69.8
20160113124500,470.0,455.9,47.3171,38,76.8,100,69.6,72.8,69.8
20160113130000,470.0,460.6,47.8049,38,57.6,0,70.1,72.8,69.8
20160113131500,470.0,460.6,47.8049,38,56.7,100,69.2,72.8,69.8
20160113133000,470.0,453.55,47.0732,38,55.0,100,68.8,72.8,69.8
20160113134500,470.0,467.65,48.5366,38,66.6,100,68.7,72.8,69.8
20160113140000,470.0,460.6,47.8049,38,67.3,100,69.0,72.8,69.8
20160113141500,470.0,460.6,47.8049,38,70.6,100,69.3,72.8,69.8
20160113143000,470.0,444.15,46.0976,38,68.1,100,69.4,72.8,69.8
20160113144500,470.0,453.55,47.0732,38,69.2,100,69.6,72.8,69.8
20160113150000,470.0,444.15,46.0976,38,71.0,100,69.7,72.8,69.8
20160113151500,470.0,453.55,47.0732,38,68.7,100,69.7,72.8,69.8
20160113153000,470.0,437.1,45.3659,38,70.6,100,69.8,72.8,69.8
20160113154500,470.0,448.85,46.5854,38,70.6,100,69.8,72.8,69.8
20160113160000,470.0,444.15,46.0976,38,68.6,100,69.9,72.8,69.8
20160113161500,470.0,453.55,47.0732,38,68.6,100,69.9,72.8,69.8
20160113163000,470.0,448.85,46.5854,38,70.1,100,69.8,72.8,69.8
20160113164500,470.0,453.55,47.0732,38,67.7,100,69.9,72.8,69.8
20160113170000,470.0,453.55,47.0732,38,70.1,100,70.0,72.8,69.8
20160113171500,470.0,448.85,46.5854,38,70.1,100,70.0,72.8,69.8
20160113173000,470.0,455.9,47.3171,38,56.0,100,69.1,72.8,69.8
20160113174500,470.0,455.9,47.3171,38,64.0,100,68.6,72.8,69.8
20160113180000,470.0,460.6,47.8049,38,64.8,100,68.9,72.8,69.8
20160113181500,470.0,460.6,47.8049,38,64.8,100,69.2,72.8,69.8
20160113183000,470.0,472.35,49.0244,38,68.6,100,69.3,72.8,69.8
20160113184500,470.0,472.35,49.0244,38,67.7,100,69.7,72.8,69.8
20160113190000,470.0,448.85,46.5854,38,67.7,100,69.9,72.8,69.8
20160113191500,470.0,448.85,46.5854,38,67.7,100,70.0,72.8,69.8
20160113193000,470.0,448.85,46.5854,38,67.7,100,69.9,72.8,69.8
20160113194500,470.0,455.9,47.3171,38,69.6,100,70.0,72.8,69.8
20160113200000,470.0,455.9,47.3171,38,56.8,100,69.3,72.8,69.8
20160113201500,470.0,467.65,48.5366,38,62.7,100,68.6,72.8,69.8
20160113203000,470.0,460.6,47.8049,38,64.4,100,68.9,72.8,69.8
20160113204500,470.0,453.55,47.0732,38,67.7,100,69.1,72.8,69.8
20160113210000,470.0,472.35,49.0244,38,68.7,100,69.3,72.8,69.8
20160113211500,470.0,460.6,47.8049,38,69.5,100,69.4,72.8,69.8
20160113213000,470.0,453.55,47.0732,38,70.5,100,69.5,72.8,69.8
20160113214500,470.0,453.55,47.0732,38,70.5,100,69.6,72.8,69.8
20160113220000,470.0,460.6,47.8049,38,70.5,100,69.6,72.8,69.8
20160113221500,470.0,455.9,47.3171,38,68.7,100,69.7,72.8,69.8
20160113223000,470.0,444.15,46.0976,38,68.7,100,69.6,72.8,69.8
20160113224500,470.0,444.15,46.0976,38,68.7,100,69.6,72.8,69.8
20160113230000,470.0,472.35,49.0244,38,68.7,100,69.7,72.8,69.8
20160113231500,470.0,460.6,47.8049,38,68.7,100,69.7,72.8,69.8
20160113233000,470.0,460.6,47.8049,38,70.5,100,69.6,72.8,69.8
20160113234500,470.0,460.6,47.8049,38,69.6,100,69.6,72.8,69.8
20160114000000,470.0,455.9,47.3171,38,70.6,100,69.6,72.8,69.8
20160114001500,470.0,448.85,46.5854,38,68.2,100,69.6,72.8,69.8
20160114003000,470.0,453.55,47.0732,38,70.5,100,69.6,72.8,69.8
20160114004500,470.0,453.55,47.0732,38,69.2,100,69.6,72.8,69.8
20160114010000,470.0,453.55,47.0732,38,69.2,100,69.6,72.8,69.8
20160114011500,470.0,460.6,47.8049,38,69.2,100,69.6,72.8,69.8
20160114013000,470.0,467.65,48.5366,38,69.2,100,69.6,72.8,69.8
20160114014500,470.0,453.55,47.0732,38,68.2,100,69.6,72.8,69.8
20160114020000,470.0,437.1,45.3659,38,68.2,100,69.6,72.8,69.8
20160114021500,470.0,455.9,47.3171,38,68.2,100,69.6,72.8,69.8
20160114023000,470.0,455.9,47.3171,38,69.6,100,69.6,72.8,69.8
20160114024500,470.0,444.15,46.0976,38,68.6,100,69.6,72.8,69.8
20160114030000,470.0,444.15,46.0976,38,68.6,100,69.6,72.8,69.8
20160114031500,470.0,460.6,47.8049,38,68.6,100,69.6,72.8,69.8
20160114033000,470.0,460.6,47.8049,38,69.3,100,69.6,72.8,69.8
20160114034500,470.0,453.55,47.0732,38,70.1,100,69.6,72.8,69.8
20160114040000,470.0,444.15,46.0976,38,70.1,100,69.5,72.8,69.8
20160114041500,470.0,453.55,47.0732,38,70.1,100,69.5,72.8,69.8
20160114043000,470.0,448.85,46.5854,38,71.7,100,69.5,72.8,69.8
20160114044500,470.0,444.15,46.0976,38,72.5,100,69.5,72.8,69.8
20160114050000,470.0,448.85,46.5854,38,72.5,100,69.6,72.8,69.8
20160114051500,470.0,453.55,47.0732,38,72.5,100,69.6,72.8,69.8
20160114053000,470.0,437.1,45.3659,38,72.5,100,69.6,72.8,69.8
20160114054500,470.0,453.55,47.0732,38,71.5,100,69.6,72.8,69.8
20160114060000,470.0,444.15,46.0976,38,70.1,100,69.7,72.8,69.8
20160114061500,470.0,448.85,46.5854,38,71.1,100,69.6,72.8,69.8
20160114063000,470.0,453.55,47.0732,38,72.9,100,69.6,72.8,69.8
20160114064500,470.0,448.85,46.5854,38,68.2,100,69.6,72.8,69.8
20160114070000,470.0,453.55,47.0732,38,72.4,100,69.6,72.8,69.8
20160114071500,470.0,444.15,46.0976,38,70.5,100,69.6,72.8,69.8
20160114073000,470.0,455.9,47.3171,38,72.4,100,69.7,72.8,69.8
20160114074500,470.0,437.1,45.3659,38,72.4,100,69.7,72.8,69.8
20160114080000,470.0,455.9,47.3171,39,72.4,100,69.8,72.8,69.8
20160114081500,470.0,460.6,47.8049,39,72.4,100,69.8,72.8,69.8
20160114083000,470.0,472.35,49.0244,39,72.4,100,69.8,72.8,69.8
20160114084500,470.0,472.35,49.0244,39,69.2,100,69.8,72.8,69.8
20160114090000,470.0,472.35,49.0244,39,72.5,100,69.9,72.8,69.8
20160114091500,470.0,472.35,49.0244,39,72.5,100,69.4,72.8,69.8
20160114093000,470.0,472.35,49.0244,39,73.6,100,69.1,72.8,69.8
20160114094500,470.0,453.55,47.0732,39,78.3,100,68.9,72.8,69.8
20160114100000,470.0,472.35,49.0244,39,88.8,100,68.9,72.8,69.8
20160114101500,470.0,472.35,49.0244,39,91.7,100,69.0,72.8,69.8
20160114103000,470.0,491.15,50.9756,39,84.9,100,69.2,72.8,69.8
20160114104500,470.0,460.6,47.8049,39,83.0,100,69.3,72.8,69.8
20160114110000,470.0,481.75,50.0,39,90.0,100,69.6,72.8,69.8
20160114111500,470.0,472.35,49.0244,39,91.1,100,70.0,72.8,69.8
20160114113000,470.0,472.35,49.0244,39,57.1,0,70.5,72.8,69.8
20160114114500,470.0,472.35,49.0244,39,56.0,0,70.4,72.8,69.8
20160114120000,470.0,472.35,49.0244,39,54.7,0,70.3,72.8,69.8
20160114121500,470.0,453.55,47.0732,39,55.9,0,70.0,72.8,69.8
20160114123000,470.0,460.6,47.8049,39,55.9,0,69.7,72.8,69.8
20160114124500,470.0,455.9,47.3171,39,55.9,100,69.5,72.8,69.8
20160114130000,470.0,460.6,47.8049,39,55.1,100,69.3,72.8,69.8
20160114131500,470.0,455.9,47.3171,39,55.1,100,69.2,72.8,69.8
20160114133000,470.0,467.65,48.5366,39,55.9,100,69.1,72.8,69.8
20160114134500,470.0,460.6,47.8049,39,63.6,100,68.9,72.8,69.8
20160114140000,470.0,455.9,47.3171,39,68.6,100,68.9,72.8,69.8
20160114141500,470.0,460.6,47.8049,39,71.1,100,68.8,72.8,69.8
20160114143000,470.0,455.9,47.3171,39,71.1,100,68.8,72.8,69.8
20160114144500,470.0,448.85,46.5854,39,83.7,100,68.9,72.8,69.8
20160114150000,470.0,460.6,47.8049,39,81.4,100,70.1,72.8,69.8
20160114151500,470.0,467.65,48.5366,39,56.0,0,69.6,72.8,69.8
20160114153000,470.0,455.9,47.3171,39,56.0,100,68.8,72.8,69.8
20160114154500,470.0,455.9,47.3171,39,62.0,100,69.3,72.8,69.8
20160114160000,470.0,472.35,49.0244,39,62.0,100,69.4,72.8,69.8
20160114161500,470.0,472.35,49.0244,39,63.6,100,69.4,72.8,69.8
20160114163000,470.0,481.75,50.0,39,63.6,100,69.4,72.8,69.8
20160114164500,470.0,472.35,49.0244,39,62.8,100,69.5,72.8,69.8
20160114170000,470.0,472.35,49.0244,39,63.6,100,69.5,72.8,69.8
20160114171500,470.0,460.6,47.8049,39,63.6,100,69.6,72.8,69.8
20160114173000,470.0,477.05,49.5122,39,62.8,100,69.6,72.8,69.8
20160114174500,470.0,467.65,48.5366,39,64.4,100,69.7,72.8,69.8
20160114180000,470.0,477.05,49.5122,39,62.4,100,69.7,72.8,69.8
20160114181500,470.0,484.1,50.2439,39,63.2,100,69.7,72.8,69.8
20160114183000,470.0,484.1,50.2439,39,64.4,100,69.7,77.1,74.1
20160114184500,470.0,477.05,49.5122,39,92.9,100,69.8,77.1,74.1
20160114190000,470.0,484.1,50.2439,39,85.5,100,70.0,77.1,74.1
20160114191500,470.0,467.65,48.5366,39,83.9,100,70.3,77.1,74.1
20160114193000,470.0,484.1,50.2439,39,92.9,100,70.5,77.1,74.1
20160114194500,470.0,477.05,49.5122,39,86.8,100,70.8,77.1,74.1
20160114200000,470.0,484.1,50.2439,39,83.3,100,71.3,77.1,74.1
20160114201500,470.0,491.15,50.9756,39,92.9,100,71.8,77.1,74.1
20160114203000,470.0,491.15,50.9756,39,86.1,100,72.2,77.1,74.1
20160114204500,470.0,481.75,50.0,39,83.2,100,72.4,77.1,74.1
20160114210000,470.0,481.75,50.0,39,93.0,100,72.5,77.1,74.1
20160114211500,470.0,491.15,50.9756,39,89.8,100,72.4,77.1,74.1
20160114213000,470.0,472.35,49.0244,39,82.1,100,72.3,77.1,74.1
20160114214500,470.0,481.75,50.0,39,87.1,100,72.2,77.1,74.1
20160114220000,470.0,481.75,50.0,39,92.3,100,72.1,77.1,74.1
20160114221500,470.0,500.55,51.9512,39,84.3,100,72.1,77.1,74.1
20160114223000,470.0,484.1,50.2439,39,85.7,100,72.1,77.1,74.1
20160114224500,470.0,472.35,49.0244,39,92.3,100,72.1,77.1,74.1
20160114230000,470.0,484.1,50.2439,39,81.9,100,72.0,77.1,74.1
20160114231500,470.0,472.35,49.0244,39,90.0,100,71.9,77.1,74.1
20160114233000,470.0,481.75,50.0,39,82.5,100,71.8,77.1,74.1
20160114234500,470.0,481.75,50.0,39,92.3,100,71.8,77.1,74.1
20160115000000,470.0,491.15,50.9756,39,86.2,100,71.7,77.1,74.1
20160115001500,470.0,491.15,50.9756,39,82.6,100,71.7,77.1,74.1
20160115003000,470.0,477.05,49.5122,39,91.1,100,71.8,77.1,74.1
20160115004500,470.0,484.1,50.2439,39,82.1,100,71.8,77.1,74.1
20160115010000,470.0,477.05,49.5122,39,92.9,100,71.9,77.1,74.1
20160115011500,470.0,477.05,49.5122,39,83.1,100,72.2,77.1,74.1
20160115013000,470.0,491.15,50.9756,39,82.2,100,72.4,77.1,74.1
20160115014500,470.0,481.75,50.0,39,78.3,100,72.4,77.1,74.1
20160115020000,470.0,491.15,50.9756,39,91.1,100,72.5,77.1,74.1
20160115021500,470.0,477.05,49.5122,39,92.3,100,72.6,77.1,74.1
20160115023000,470.0,477.05,49.5122,39,82.5,100,72.6,77.1,74.1
20160115024500,470.0,484.1,50.2439,39,89.6,100,72.6,77.1,74.1
20160115030000,470.0,484.1,50.2439,39,89.6,100,72.7,77.1,74.1
20160115031500,470.0,484.1,50.2439,39,92.8,100,72.8,77.1,74.1
20160115033000,470.0,484.1,50.2439,39,88.5,100,72.8,77.1,74.1
20160115034500,470.0,477.05,49.5122,39,83.9,100,72.7,77.1,74.1
20160115040000,470.0,477.05,49.5122,39,92.4,100,72.7,77.1,74.1
20160115041500,470.0,467.65,48.5366,39,91.1,100,72.6,77.1,74.1
20160115043000,470.0,491.15,50.9756,39,82.6,100,72.6,77.1,74.1
20160115044500,470.0,500.55,51.9512,39,92.9,100,72.3,77.1,74.1
20160115050000,470.0,481.75,50.0,39,78.3,100,72.1,77.1,74.1
20160115051500,470.0,481.75,50.0,39,92.3,100,71.9,77.1,74.1
20160115053000,470.0,467.65,48.5366,39,83.9,100,71.8,77.1,74.1
20160115054500,470.0,484.1,50.2439,39,86.5,100,71.7,77.1,74.1
20160115060000,470.0,491.15,50.9756,39,87.8,100,71.5,77.1,74.1
20160115061500,470.0,472.35,49.0244,39,92.3,100,71.7,77.1,74.1
20160115063000,470.0,484.1,50.2439,39,82.1,100,71.7,77.1,74.1
20160115064500,470.0,484.1,50.2439,39,92.3,100,71.8,77.1,74.1
20160115070000,470.0,491.15,50.9756,39,92.3,100,71.9,77.1,74.1
20160115071500,470.0,500.55,51.9512,39,85.8,100,72.2,77.1,74.1
20160115073000,470.0,484.1,50.2439,39,85.8,100,72.5,77.1,74.1
20160115074500,470.0,484.1,50.2439,39,83.8,100,72.8,77.1,74.1
20160115080000,470.0,484.1,50.2439,39,82.6,100,72.9,77.1,74.1
20160115081500,470.0,491.15,50.9756,39,86.2,100,72.7,77.1,74.1
20160115083000,470.0,500.55,51.9512,39,93.5,100,72.4,77.1,74.1
20160115084500,470.0,491.15,50.9756,39,85.4,100,72.4,77.1,74.1
20160115090000,470.0,500.55,51.9512,39,85.4,100,72.2,77.1,74.1
20160115091500,470.0,500.55,51.9512,39,90.9,100,72.1,77.1,74.1
20160115093000,470.0,484.1,50.2439,39,82.6,100,72.1,77.1,74.1
20160115094500,470.0,491.15,50.9756,39,82.6,100,72.0,77.1,74.1
20160115100000,470.0,477.05,49.5122,39,83.6,100,72.0,77.1,74.1
20160115101500,470.0,491.15,50.9756,39,82.1,100,72.2,77.1,74.1
20160115103000,470.0,484.1,50.2439,39,86.4,100,72.2,77.1,74.1
20160115104500,470.0,472.35,49.0244,39,86.4,100,72.2,77.1,74.1
20160115110000,470.0,472.35,49.0244,39,89.7,100,72.2,77.1,74.1
20160115111500,470.0,491.15,50.9756,39,82.6,100,72.2,77.1,74.1
20160115113000,470.0,491.15,50.9756,39,82.6,100,72.2,77.1,74.1
20160115114500,470.0,477.05,49.5122,39,91.4,100,72.2,77.1,74.1
20160115120000,470.0,477.05,49.5122,39,87.1,100,72.2,77.1,74.1
20160115121500,470.0,477.05,49.5122,39,87.1,100,72.3,77.1,74.1
20160115123000,470.0,477.05,49.5122,39,93.5,100,72.6,77.1,74.1
20160115124500,470.0,477.05,49.5122,39,86.7,100,72.6,77.0,74.0
20160115130000,470.0,477.05,49.5122,39,82.1,100,72.3,77.0,74.0
20160115131500,470.0,477.05,49.5122,39,84.6,100,72.7,77.1,74.1
20160115133000,470.0,477.05,49.5122,39,89.4,100,72.6,77.1,74.1
20160115134500,470.0,467.65,48.5366,39,93.5,100,72.6,77.1,74.1
20160115140000,470.0,481.75,50.0,39,87.8,100,72.4,77.1,74.1
20160115141500,470.0,491.15,50.9756,39,82.4,100,72.6,77.0,74.0
20160115143000,470.0,467.65,48.5366,39,82.4,100,72.9,76.9,73.9
20160115144500,470.0,477.05,49.5122,39,87.7,100,73.3,76.9,73.9
20160115150000,470.0,477.05,49.5122,39,56.0,0,74.2,76.9,73.9
20160115151500,470.0,477.05,49.5122,38,59.1,100,72.5,76.9,73.9
20160115153000,470.0,477.05,49.5122,38,68.6,100,72.6,76.8,73.8
20160115154500,470.0,467.65,48.5366,38,69.7,100,73.1,76.8,73.8
20160115160000,470.0,477.05,49.5122,38,71.5,100,73.3,76.9,73.9
20160115161500,470.0,477.05,49.5122,38,71.5,100,73.4,76.8,73.8
20160115163000,470.0,484.1,50.2439,38,69.8,100,73.5,76.8,73.8
20160115164500,470.0,484.1,50.2439,38,69.8,100,73.6,76.8,73.8
20160115170000,470.0,477.05,49.5122,38,71.3,100,73.6,76.8,73.8
20160115171500,470.0,477.05,49.5122,38,73.4,100,73.5,76.8,73.8
20160115173000,470.0,477.05,49.5122,38,72.5,100,73.6,76.8,73.8
20160115174500,470.0,477.05,49.5122,38,70.0,100,73.7,76.8,73.8
20160115180000,470.0,477.05,49.5122,38,71.7,100,73.8,76.8,73.8
20160115181500,470.0,477.05,49.5122,38,73.4,100,73.8,76.8,73.8
20160115183000,470.0,467.65,48.5366,38,72.0,100,73.9,76.8,73.8
20160115184500,470.0,484.1,50.2439,38,70.6,100,73.8,76.8,73.8
20160115190000,470.0,477.05,49.5122,38,71.5,100,73.8,76.8,73.8
20160115191500,470.0,491.15,50.9756,38,73.5,100,73.7,76.8,73.8
20160115193000,470.0,477.05,49.5122,38,72.4,100,73.7,76.8,73.8
20160115194500,470.0,477.05,49.5122,38,70.1,100,73.6,76.8,73.8
20160115200000,470.0,484.1,50.2439,38,72.5,100,73.5,76.8,73.8
20160115201500,470.0,477.05,49.5122,38,75.8,100,73.4,76.8,73.8
20160115203000,470.0,477.05,49.5122,38,73.7,100,73.6,76.8,73.8
20160115204500,470.0,467.65,48.5366,38,72.0,100,73.6,76.8,73.8
20160115210000,470.0,467.65,48.5366,38,75.4,100,73.6,76.8,73.8
20160115211500,470.0,481.75,50.0,38,76.3,100,73.6,76.8,73.8
20160115213000,470.0,481.75,50.0,38,72.6,100,73.6,76.8,73.8
20160115214500,470.0,472.35,49.0244,38,72.6,100,73.7,76.8,73.8
20160115220000,470.0,484.1,50.2439,38,76.7,100,73.6,76.8,73.8
20160115221500,470.0,460.6,47.8049,38,75.3,100,73.6,76.8,73.8
20160115223000,470.0,477.05,49.5122,38,72.0,100,73.6,76.8,73.8
20160115224500,470.0,477.05,49.5122,38,78.3,100,73.5,76.8,73.8
20160115230000,470.0,467.65,48.5366,38,75.8,100,73.6,76.8,73.8
20160115231500,470.0,467.65,48.5366,38,74.4,100,73.6,76.8,73.8
20160115233000,470.0,472.35,49.0244,38,78.7,100,73.6,76.8,73.8
20160115234500,470.0,484.1,50.2439,38,73.5,100,73.5,76.8,73.8
20160116000000,470.0,472.35,49.0244,38,80.6,100,73.5,76.8,73.8
20160116001500,470.0,460.6,47.8049,38,78.0,100,73.5,76.8,73.8
20160116003000,470.0,472.35,49.0244,38,76.3,100,73.5,76.8,73.8
20160116004500,470.0,472.35,49.0244,38,80.6,100,73.5,76.8,73.8
20160116010000,470.0,472.35,49.0244,38,76.8,100,73.5,76.8,73.8
20160116011500,470.0,495.85,51.4634,39,75.9,100,73.5,76.8,73.8
20160116013000,470.0,467.65,48.5366,39,80.7,100,73.4,76.8,73.8
20160116014500,470.0,472.35,49.0244,39,84.1,100,73.5,76.8,73.8
20160116020000,470.0,495.85,51.4634,39,82.0,100,73.5,76.8,73.8
20160116021500,470.0,481.75,50.0,39,83.8,100,73.6,76.8,73.8
20160116023000,470.0,481.75,50.0,39,77.8,100,73.6,76.8,73.8
20160116024500,470.0,481.75,50.0,39,84.3,100,73.6,76.8,73.8
20160116030000,470.0,467.65,48.5366,39,84.3,100,73.6,76.8,73.8
20160116031500,470.0,460.6,47.8049,39,76.4,100,73.5,76.8,73.8
20160116033000,470.0,484.1,50.2439,39,85.5,100,73.5,76.8,73.8
20160116034500,470.0,472.35,49.0244,39,86.7,100,73.6,76.8,73.8
20160116040000,470.0,472.35,49.0244,39,85.2,100,73.6,76.8,73.8
20160116041500,470.0,472.35,49.0244,39,79.2,100,73.6,76.8,73.8
20160116043000,470.0,472.35,49.0244,39,82.1,100,73.6,76.8,73.8
20160116044500,470.0,472.35,49.0244,39,88.0,100,73.6,76.8,73.8
20160116050000,470.0,481.75,50.0,39,80.9,100,73.7,76.8,73.8
20160116051500,470.0,481.75,50.0,39,79.1,100,73.6,76.8,73.8
20160116053000,470.0,467.65,48.5366,39,87.4,100,73.6,76.8,73.8
20160116054500,470.0,455.9,47.3171,39,86.2,100,73.6,76.8,73.8
20160116060000,470.0,481.75,50.0,39,87.5,100,73.6,76.8,73.8
20160116061500,470.0,481.75,50.0,39,87.5,100,73.6,76.8,73.8
20160116063000,470.0,453.55,47.0732,39,88.6,100,73.5,76.8,73.8
20160116064500,470.0,467.65,48.5366,39,88.6,100,73.6,76.8,73.8
20160116070000,470.0,467.65,48.5366,39,89.8,100,73.7,76.8,73.8
20160116071500,470.0,477.05,49.5122,39,88.7,100,73.8,76.8,73.8
20160116073000,470.0,477.05,49.5122,39,58.0,100,73.8,76.8,73.8
20160116074500,470.0,467.65,48.5366,39,65.8,100,72.2,76.8,73.8
20160116080000,470.0,472.35,49.0244,39,75.3,100,72.3,76.8,73.8
20160116081500,470.0,472.35,49.0244,39,77.7,100,72.8,76.8,73.8
20160116083000,470.0,481.75,50.0,39,77.7,100,72.9,76.8,73.8
20160116084500,470.0,472.35,49.0244,39,85.5,100,72.9,76.8,73.8
20160116090000,470.0,472.35,49.0244,39,89.8,100,73.1,76.8,73.8
20160116091500,470.0,484.1,50.2439,39,89.8,100,73.3,76.8,73.8
20160116093000,470.0,467.65,48.5366,39,85.3,100,73.6,76.8,73.8
20160116094500,470.0,472.35,49.0244,39,82.1,100,73.7,76.8,73.8
20160116100000,470.0,472.35,49.0244,39,90.5,100,74.0,76.8,73.8
20160116101500,470.0,472.35,49.0244,39,56.4,100,72.8,76.8,73.8
20160116103000,470.0,472.35,49.0244,39,69.5,100,72.1,76.8,73.8
20160116104500,470.0,472.35,49.0244,39,72.4,100,72.6,76.8,73.8
20160116110000,470.0,472.35,49.0244,39,78.7,100,72.9,76.8,73.8
20160116111500,470.0,472.35,49.0244,39,79.6,100,73.1,76.8,73.8
20160116113000,470.0,472.35,49.0244,39,76.1,100,73.2,76.8,73.8
20160116114500,470.0,472.35,49.0244,39,78.3,100,73.4,76.8,73.8
20160116120000,470.0,455.9,47.3171,39,83.7,100,73.6,76.8,73.8
20160116121500,470.0,481.75,50.0,39,78.6,100,73.8,76.8,73.8
20160116123000,470.0,467.65,48.5366,39,72.0,0,74.1,76.8,73.8
20160116124500,470.0,484.1,50.2439,39,60.7,100,72.3,76.8,73.8
20160116130000,470.0,467.65,48.5366,39,68.6,100,72.3,76.8,73.8
20160116131500,470.0,460.6,47.8049,39,74.7,100,72.9,76.8,73.8
20160116133000,470.0,467.65,48.5366,39,76.3,100,73.3,76.8,73.8
20160116134500,470.0,460.6,47.8049,39,70.6,100,73.6,76.8,73.8
20160116140000,470.0,472.35,49.0244,39,77.2,100,73.8,76.8,73.8
20160116141500,470.0,460.6,47.8049,39,72.9,100,74.0,76.8,73.8
20160116143000,470.0,481.75,50.0,39,56.8,100,72.9,76.8,73.8
20160116144500,470.0,481.75,50.0,39,65.3,100,72.4,76.8,73.8
20160116150000,470.0,472.35,49.0244,39,71.0,100,72.6,76.8,73.8
20160116151500,470.0,481.75,50.0,39,69.7,100,73.1,76.8,73.8
20160116153000,470.0,481.75,50.0,39,75.4,100,73.3,76.8,73.8
20160116154500,470.0,481.75,50.0,39,75.4,100,73.5,76.8,73.8
20160116160000,470.0,481.75,50.0,39,71.1,100,73.7,76.8,73.8
20160116161500,470.0,481.75,50.0,39,77.2,100,73.7,76.8,73.8
20160116163000,470.0,460.6,47.8049,39,75.7,100,73.7,76.8,73.8
20160116164500,470.0,455.9,47.3171,39,70.6,100,73.9,76.8,73.8
20160116170000,470.0,477.05,49.5122,39,77.2,100,73.9,76.8,73.8
20160116171500,470.0,484.1,50.2439,39,60.4,0,73.8,76.8,73.8
20160116173000,470.0,484.1,50.2439,39,61.9,100,72.3,76.8,73.8
20160116174500,470.0,477.05,49.5122,39,70.1,100,72.4,76.8,73.8
20160116180000,470.0,477.05,49.5122,39,74.8,100,72.9,76.8,73.8
20160116181500,470.0,477.05,49.5122,39,72.0,100,73.2,76.8,73.8
20160116183000,470.0,484.1,50.2439,39,78.2,100,73.4,76.8,73.8
20160116184500,470.0,484.1,50.2439,39,78.2,100,73.5,76.8,73.8
20160116190000,470.0,472.35,49.0244,39,71.1,100,73.4,76.8,73.8
20160116191500,470.0,460.6,47.8049,39,80.1,100,73.4,76.8,73.8
20160116193000,470.0,467.65,48.5366,39,78.7,100,73.6,76.8,73.8
20160116194500,470.0,481.75,50.0,39,74.0,100,73.7,76.8,73.8
20160116200000,470.0,481.75,50.0,39,79.7,100,73.6,76.8,73.8
20160116201500,470.0,481.75,50.0,39,78.7,100,73.6,76.8,73.8
20160116203000,470.0,460.6,47.8049,39,74.0,100,73.6,76.8,73.8
20160116204500,470.0,472.35,49.0244,39,80.6,100,73.6,76.8,73.8
20160116210000,470.0,472.35,49.0244,39,74.0,100,73.5,76.8,73.8
20160116211500,470.0,472.35,49.0244,39,81.1,100,73.5,76.8,73.8
20160116213000,470.0,472.35,49.0244,39,77.3,100,73.6,76.8,73.8
20160116214500,470.0,472.35,49.0244,39,73.9,100,73.4,76.8,73.8
20160116220000,470.0,472.35,49.0244,39,76.4,100,73.2,76.8,73.8
20160116221500,470.0,460.6,47.8049,39,88.0,100,73.5,76.8,73.8
20160116223000,470.0,472.35,49.0244,39,90.4,100,73.7,76.8,73.8
20160116224500,470.0,472.35,49.0244,39,90.4,100,73.9,76.8,73.8
20160116230000,470.0,472.35,49.0244,39,90.4,100,74.0,76.8,73.8
20160116231500,470.0,472.35,49.0244,39,57.6,100,73.3,76.8,73.8
20160116233000,470.0,484.1,50.2439,39,66.5,100,72.0,76.8,73.8
20160116234500,470.0,484.1,50.2439,39,77.2,100,72.5,76.8,73.8
20160117000000,470.0,477.05,49.5122,39,79.1,100,72.8,76.8,73.8
20160117001500,470.0,477.05,49.5122,39,82.6,100,72.9,76.8,73.8
20160117003000,470.0,484.1,50.2439,39,87.4,100,73.0,76.8,73.8
20160117004500,470.0,484.1,50.2439,39,89.8,100,73.2,76.8,73.8
