PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117010000,470.0,472.35,49.0244,39,89.8,100,73.3,76.8,73.8
20160117011500,470.0,472.35,49.0244,39,89.8,100,73.4,76.8,73.8
20160117013000,470.0,472.35,49.0244,39,91.1,100,73.6,76.8,73.8
20160117014500,470.0,481.75,50.0,39,86.5,100,73.6,76.8,73.8
20160117020000,470.0,481.75,50.0,39,83.2,100,73.7,76.8,73.8
20160117021500,470.0,491.15,50.9756,39,81.6,100,73.7,76.8,73.8
20160117023000,470.0,472.35,49.0244,39,81.6,100,73.8,76.8,73.8
20160117024500,470.0,491.15,50.9756,39,81.6,100,73.7,76.8,73.8
20160117030000,470.0,484.1,50.2439,39,81.6,100,73.7,76.8,73.8
20160117031500,470.0,477.05,49.5122,39,81.6,100,73.7,76.8,73.8
20160117033000,470.0,477.05,49.5122,39,81.6,100,73.6,76.8,73.8
20160117034500,470.0,477.05,49.5122,39,81.6,100,73.6,76.8,73.8
20160117040000,470.0,477.05,49.5122,39,90.4,100,73.6,76.8,73.8
20160117041500,470.0,491.15,50.9756,39,89.2,100,73.6,76.8,73.8
20160117043000,470.0,477.05,49.5122,39,87.5,100,73.5,76.8,73.8
20160117044500,470.0,477.05,49.5122,39,83.1,100,73.5,76.8,73.8
20160117050000,470.0,477.05,49.5122,39,82.1,100,73.6,76.8,73.8
20160117051500,470.0,477.05,49.5122,39,88.0,100,73.4,76.8,73.8
20160117053000,470.0,477.05,49.5122,39,83.1,100,73.5,76.8,73.8
20160117054500,470.0,467.65,48.5366,39,89.8,100,73.6,76.8,73.8
20160117060000,470.0,484.1,50.2439,39,89.8,100,73.5,76.8,73.8
20160117061500,470.0,491.15,50.9756,39,89.8,100,73.5,76.8,73.8
20160117063000,470.0,481.75,50.0,39,88.7,100,73.4,76.8,73.8
20160117064500,470.0,481.75,50.0,39,88.7,100,73.4,76.8,73.8
20160117070000,470.0,481.75,50.0,39,89.8,100,73.4,76.8,73.8
20160117071500,470.0,481.75,50.0,39,88.6,100,73.3,76.8,73.8
20160117073000,470.0,495.85,51.4634,39,82.5,100,73.4,76.8,73.8
20160117074500,470.0,472.35,49.0244,39,91.1,100,73.3,76.9,73.9
20160117080000,470.0,472.35,49.0244,39,89.2,100,73.4,76.9,73.9
20160117081500,470.0,472.35,49.0244,39,87.8,100,73.5,76.9,73.9
20160117083000,470.0,481.75,50.0,39,81.1,100,73.6,76.9,73.9
20160117084500,470.0,467.65,48.5366,39,91.1,100,73.8,76.8,73.8
20160117090000,470.0,484.1,50.2439,39,91.1,100,73.9,76.8,73.8
20160117091500,470.0,477.05,49.5122,39,91.1,100,73.8,76.9,73.9
20160117093000,470.0,477.05,49.5122,39,89.8,100,73.9,76.9,73.9
20160117094500,470.0,477.05,49.5122,39,89.8,100,73.8,76.9,73.9
20160117100000,470.0,484.1,50.2439,39,89.8,100,73.7,76.9,73.9
20160117101500,470.0,491.15,50.9756,39,89.8,100,73.9,76.9,73.9
20160117103000,470.0,491.15,50.9756,39,89.8,100,74.0,76.9,73.9
20160117104500,470.0,481.75,50.0,39,89.8,100,74.1,76.9,73.9
20160117110000,470.0,481.75,50.0,39,75.6,0,74.3,77.0,74.0
20160117111500,470.0,481.75,50.0,39,58.7,100,72.4,76.9,73.9
20160117113000,470.0,491.15,50.9756,39,69.5,100,72.3,76.9,73.9
20160117114500,470.0,484.1,50.2439,39,78.2,100,72.6,76.9,73.9
20160117120000,470.0,484.1,50.2439,39,81.5,100,72.9,76.9,73.9
20160117121500,470.0,467.65,48.5366,39,84.9,100,73.1,76.9,73.9
20160117123000,470.0,495.85,51.4634,39,88.6,100,73.4,76.9,73.9
20160117124500,470.0,472.35,49.0244,39,88.6,100,73.6,77.0,74.0
20160117130000,470.0,472.35,49.0244,39,88.6,100,73.8,77.0,74.0
20160117131500,470.0,472.35,49.0244,39,88.6,100,74.0,76.9,73.9
20160117133000,470.0,472.35,49.0244,39,89.8,100,74.1,76.9,73.9
20160117134500,470.0,472.35,49.0244,39,56.4,100,72.6,76.9,73.9
20160117140000,470.0,472.35,49.0244,39,70.6,100,72.3,76.9,73.9
20160117141500,470.0,472.35,49.0244,39,77.2,100,72.7,76.8,73.8
20160117143000,470.0,472.35,49.0244,39,80.6,100,72.9,76.9,73.9
20160117144500,470.0,472.35,49.0244,39,75.9,100,73.1,76.9,73.9
20160117150000,470.0,472.35,49.0244,39,78.7,100,73.5,77.0,74.0
20160117151500,470.0,472.35,49.0244,39,83.8,100,73.6,76.9,73.9
20160117153000,470.0,472.35,49.0244,39,85.6,100,73.7,76.9,73.9
20160117154500,470.0,472.35,49.0244,39,85.6,100,73.9,76.9,73.9
20160117160000,470.0,481.75,50.0,39,85.6,100,73.9,76.9,73.9
20160117161500,470.0,472.35,49.0244,39,78.2,100,74.0,76.9,73.9
20160117163000,470.0,472.35,49.0244,39,81.4,100,74.0,76.9,73.9
20160117164500,470.0,472.35,49.0244,39,86.2,100,74.0,76.9,73.9
20160117170000,470.0,472.35,49.0244,39,80.2,100,74.0,76.9,73.9
20160117171500,470.0,481.75,50.0,39,86.2,100,74.0,76.9,73.9
20160117173000,470.0,453.55,47.0732,39,86.2,100,74.0,77.0,74.0
20160117174500,470.0,472.35,49.0244,39,70.0,0,74.2,76.9,73.9
20160117180000,470.0,495.85,51.4634,39,59.5,100,72.4,77.0,74.0
20160117181500,470.0,481.75,50.0,39,68.7,100,72.5,76.9,73.9
20160117183000,470.0,481.75,50.0,39,75.8,100,73.0,76.9,73.9
20160117184500,470.0,481.75,50.0,39,73.0,100,73.2,76.9,73.9
20160117190000,470.0,481.75,50.0,39,79.6,100,73.2,76.9,73.9
20160117191500,470.0,467.65,48.5366,39,83.1,100,73.3,77.0,74.0
20160117193000,470.0,467.65,48.5366,39,84.3,100,73.4,77.0,74.0
20160117194500,470.0,472.35,49.0244,39,86.6,100,73.5,76.9,73.9
20160117200000,470.0,472.35,49.0244,39,83.8,100,73.6,76.9,73.9
20160117201500,470.0,472.35,49.0244,39,83.8,100,73.7,77.0,74.0
20160117203000,470.0,472.35,49.0244,39,83.8,100,73.8,77.0,74.0
20160117204500,470.0,460.6,47.8049,39,79.2,100,73.9,77.0,74.0
20160117210000,470.0,481.75,50.0,39,79.2,100,74.1,77.0,74.0
20160117211500,470.0,481.75,50.0,39,79.2,100,74.1,77.0,74.0
20160117213000,470.0,481.75,50.0,39,56.8,100,73.3,77.0,74.0
20160117214500,470.0,472.35,49.0244,39,66.7,100,72.2,76.9,73.9
20160117220000,470.0,481.75,50.0,39,74.0,100,72.6,77.0,74.0
20160117221500,470.0,481.75,50.0,39,74.0,100,72.9,76.9,73.9
20160117223000,470.0,467.65,48.5366,39,79.7,100,72.9,77.0,74.0
20160117224500,470.0,477.05,49.5122,39,81.1,100,73.1,77.0,74.0
20160117230000,470.0,477.05,49.5122,39,81.1,100,73.3,77.0,74.0
20160117231500,470.0,477.05,49.5122,39,82.1,100,73.5,76.9,73.9
20160117233000,470.0,477.05,49.5122,39,90.5,100,73.7,77.0,74.0
20160117234500,470.0,477.05,49.5122,39,90.5,100,74.0,77.0,74.0
20160118000000,470.0,477.05,49.5122,39,89.3,100,74.0,77.0,74.0
20160118001500,470.0,477.05,49.5122,39,86.8,100,74.1,77.0,74.0
20160118003000,470.0,467.65,48.5366,39,81.1,100,74.1,77.0,74.0
20160118004500,470.0,467.65,48.5366,39,55.2,100,72.7,76.9,73.9
20160118010000,470.0,453.55,47.0732,39,72.4,100,72.0,77.0,74.0
20160118011500,470.0,460.6,47.8049,39,79.1,100,72.5,77.0,74.0
20160118013000,470.0,467.65,48.5366,39,86.2,100,72.7,76.9,73.9
20160118014500,470.0,467.65,48.5366,39,84.8,100,72.9,76.9,73.9
20160118020000,470.0,460.6,47.8049,39,81.1,100,73.1,77.0,74.0
20160118021500,470.0,455.9,47.3171,39,91.7,100,73.4,77.0,74.0
20160118023000,470.0,477.05,49.5122,39,90.4,100,73.6,77.0,74.0
20160118024500,470.0,455.9,47.3171,39,88.7,100,73.7,76.9,73.9
20160118030000,470.0,460.6,47.8049,39,81.9,100,73.8,77.0,74.0
20160118031500,470.0,460.6,47.8049,39,91.1,100,73.8,77.0,74.0
20160118033000,470.0,467.65,48.5366,39,88.6,100,73.8,77.0,74.0
20160118034500,470.0,455.9,47.3171,39,88.6,100,73.8,77.0,74.0
20160118040000,470.0,467.65,48.5366,39,90.2,100,73.7,77.1,74.1
20160118041500,470.0,472.35,49.0244,39,88.6,100,73.6,77.0,74.0
20160118043000,470.0,472.35,49.0244,39,87.5,100,73.6,77.0,74.0
20160118044500,470.0,460.6,47.8049,39,89.5,100,73.6,77.0,74.0
20160118050000,470.0,455.9,47.3171,39,89.5,100,73.5,77.0,74.0
20160118051500,470.0,481.75,50.0,39,80.9,100,73.5,76.9,73.9
20160118053000,470.0,467.65,48.5366,39,79.0,100,73.1,77.0,74.0
20160118054500,470.0,472.35,49.0244,39,88.0,100,73.1,77.1,74.1
20160118060000,470.0,455.9,47.3171,39,90.9,100,73.2,76.9,73.9
20160118061500,470.0,481.75,50.0,39,76.4,100,72.9,77.0,74.0
20160118063000,470.0,460.6,47.8049,39,86.2,100,72.7,77.0,74.0
20160118064500,470.0,481.75,50.0,39,90.4,100,72.7,76.9,73.9
20160118070000,470.0,467.65,48.5366,39,79.4,100,72.7,77.0,74.0
20160118071500,470.0,455.9,47.3171,39,89.2,100,72.3,77.0,74.0
20160118073000,470.0,477.05,49.5122,39,81.1,100,72.3,77.0,74.0
20160118074500,470.0,467.65,48.5366,39,84.3,100,72.2,77.0,74.0
20160118080000,470.0,467.65,48.5366,39,90.4,100,72.3,77.0,74.0
20160118081500,470.0,467.65,48.5366,39,90.4,100,72.4,77.0,74.0
20160118083000,470.0,477.05,49.5122,39,91.7,100,72.7,76.9,73.9
20160118084500,470.0,477.05,49.5122,39,91.7,100,72.3,76.9,73.9
20160118090000,470.0,460.6,47.8049,39,91.7,100,72.1,76.9,73.9
20160118091500,470.0,472.35,49.0244,39,90.4,100,71.9,77.0,74.0
20160118093000,470.0,472.35,49.0244,39,90.4,100,71.7,76.9,73.9
20160118094500,470.0,472.35,49.0244,39,90.4,100,71.6,76.9,73.9
20160118100000,470.0,472.35,49.0244,39,90.4,100,71.4,76.9,73.9
20160118101500,470.0,460.6,47.8049,39,87.8,100,72.6,76.9,73.9
20160118103000,470.0,481.75,50.0,39,84.9,100,71.8,76.9,73.9
20160118104500,470.0,472.35,49.0244,39,84.9,100,71.8,76.9,73.9
20160118110000,470.0,472.35,49.0244,39,87.6,100,71.6,76.9,73.9
20160118111500,470.0,481.75,50.0,39,84.2,100,71.5,76.9,73.9
20160118113000,470.0,481.75,50.0,39,91.3,100,71.6,76.9,73.9
20160118114500,470.0,491.15,50.9756,39,82.1,100,71.4,76.9,73.9
20160118120000,470.0,484.1,50.2439,39,81.1,100,71.4,76.8,73.8
20160118121500,470.0,502.9,52.1951,39,88.8,100,71.3,76.8,73.8
20160118123000,470.0,481.75,50.0,39,81.5,100,71.3,76.8,73.8
20160118124500,470.0,491.15,50.9756,39,92.3,100,71.1,76.9,73.9
20160118130000,470.0,491.15,50.9756,39,86.3,100,71.2,76.9,73.9
20160118131500,470.0,491.15,50.9756,39,82.0,100,71.4,76.8,73.8
20160118133000,470.0,491.15,50.9756,39,78.3,100,72.2,76.8,73.8
20160118134500,470.0,481.75,50.0,39,91.1,100,72.6,76.8,73.8
20160118140000,470.0,472.35,49.0244,39,80.7,100,72.9,76.8,73.8
20160118141500,470.0,472.35,49.0244,39,86.7,100,73.2,76.9,73.9
20160118143000,470.0,484.1,50.2439,39,91.0,100,73.4,76.9,73.9
20160118144500,470.0,491.15,50.9756,39,81.1,100,73.6,76.9,73.9
20160118150000,470.0,484.1,50.2439,39,86.3,100,73.8,76.9,73.9
20160118151500,470.0,484.1,50.2439,39,91.1,100,74.0,76.9,73.9
20160118153000,470.0,491.15,50.9756,39,84.9,100,74.0,76.8,73.8
20160118154500,470.0,500.55,51.9512,39,56.7,100,73.1,76.9,73.9
20160118160000,470.0,481.75,50.0,39,68.1,100,72.1,76.9,73.9
20160118161500,470.0,481.75,50.0,39,77.2,100,72.6,76.9,73.9
20160118163000,470.0,481.75,50.0,39,74.2,100,72.8,76.9,73.9
20160118164500,470.0,481.75,50.0,39,79.2,100,73.0,76.9,73.9
20160118170000,470.0,481.75,50.0,39,88.8,100,73.0,76.9,73.9
20160118171500,470.0,481.75,50.0,39,91.1,100,73.2,76.9,73.9
20160118173000,470.0,481.75,50.0,39,88.6,100,73.4,76.9,73.9
20160118174500,470.0,481.75,50.0,39,81.6,100,73.6,76.9,73.9
20160118180000,470.0,491.15,50.9756,39,84.9,100,73.7,76.9,73.9
20160118181500,470.0,481.75,50.0,39,80.7,100,73.8,76.9,73.9
20160118183000,470.0,481.75,50.0,39,91.7,100,73.8,76.8,73.8
20160118184500,470.0,491.15,50.9756,39,82.4,100,73.8,76.8,73.8
20160118190000,470.0,484.1,50.2439,39,86.8,100,73.8,76.8,73.8
20160118191500,470.0,491.15,50.9756,39,91.1,100,73.7,76.9,73.9
20160118193000,470.0,491.15,50.9756,39,91.1,100,73.8,76.8,73.8
20160118194500,470.0,491.15,50.9756,39,89.2,100,73.8,76.8,73.8
20160118200000,470.0,491.15,50.9756,39,83.8,100,73.7,76.8,73.8
20160118201500,470.0,477.05,49.5122,39,82.2,100,73.8,76.8,73.8
20160118203000,470.0,491.15,50.9756,39,82.2,100,73.9,76.8,73.8
20160118204500,470.0,481.75,50.0,39,83.1,100,73.8,76.8,73.8
20160118210000,470.0,481.75,50.0,39,82.1,100,73.8,76.8,73.8
20160118211500,470.0,453.55,47.0732,39,91.1,100,73.7,76.8,73.8
20160118213000,470.0,495.85,51.4634,39,84.0,100,73.6,76.8,73.8
20160118214500,470.0,484.1,50.2439,39,81.6,100,73.5,76.8,73.8
20160118220000,470.0,467.65,48.5366,39,83.2,100,73.3,76.8,73.8
20160118221500,470.0,467.65,48.5366,39,87.5,100,73.1,76.8,73.8
20160118223000,470.0,467.65,48.5366,39,90.4,100,72.9,76.8,73.8
20160118224500,470.0,481.75,50.0,39,79.9,100,72.8,76.8,73.8
20160118230000,470.0,481.75,50.0,39,89.8,100,72.6,76.8,73.8
20160118231500,470.0,472.35,49.0244,39,88.0,100,72.8,76.8,73.8
20160118233000,470.0,481.75,50.0,39,90.4,100,72.7,76.8,73.8
20160118234500,470.0,481.75,50.0,39,86.8,100,72.6,76.8,73.8
20160119000000,470.0,481.75,50.0,39,82.5,100,72.7,76.8,73.8
20160119001500,470.0,481.75,50.0,39,91.1,100,72.7,76.8,73.8
20160119003000,470.0,472.35,49.0244,39,91.1,100,72.7,76.8,73.8
20160119004500,470.0,481.75,50.0,39,91.1,100,72.6,76.8,73.8
20160119010000,470.0,481.75,50.0,39,78.9,100,72.2,76.8,73.8
20160119011500,470.0,481.75,50.0,39,85.7,100,72.0,76.8,73.8
20160119013000,470.0,491.15,50.9756,39,80.1,100,71.7,76.8,73.8
20160119014500,470.0,484.1,50.2439,39,78.3,100,71.8,76.8,73.8
20160119020000,470.0,477.05,49.5122,39,89.2,100,71.9,76.8,73.8
20160119021500,470.0,477.05,49.5122,39,80.7,100,71.8,76.8,73.8
20160119023000,470.0,477.05,49.5122,39,85.9,100,71.6,76.8,73.8
20160119024500,470.0,477.05,49.5122,39,90.4,100,71.9,76.8,73.8
20160119030000,470.0,484.1,50.2439,39,90.4,100,71.9,76.8,73.8
20160119031500,470.0,484.1,50.2439,39,88.6,100,71.8,76.8,73.8
20160119033000,470.0,484.1,50.2439,39,88.6,100,71.9,76.8,73.8
20160119034500,470.0,477.05,49.5122,39,88.6,100,71.8,76.8,73.8
20160119040000,470.0,495.85,51.4634,39,80.2,100,71.9,76.8,73.8
20160119041500,470.0,495.85,51.4634,39,85.4,100,71.9,76.8,73.8
20160119043000,470.0,484.1,50.2439,39,87.5,100,71.7,76.8,73.8
20160119044500,470.0,491.15,50.9756,39,87.5,100,71.6,76.8,73.8
20160119050000,470.0,477.05,49.5122,39,80.0,100,71.7,76.8,73.8
20160119051500,470.0,500.55,51.9512,39,89.2,100,71.6,76.8,73.8
20160119053000,470.0,500.55,51.9512,39,88.0,100,71.5,76.8,73.8
20160119054500,470.0,484.1,50.2439,39,86.9,100,71.5,76.8,73.8
20160119060000,470.0,484.1,50.2439,39,82.6,100,71.6,76.8,73.8
20160119061500,470.0,491.15,50.9756,39,87.4,100,71.5,76.8,73.8
20160119063000,470.0,502.9,52.1951,39,88.6,100,71.5,76.8,73.8
20160119064500,470.0,491.15,50.9756,39,86.2,100,71.7,76.8,73.8
20160119070000,470.0,500.55,51.9512,39,84.2,100,71.9,76.8,73.8
20160119071500,470.0,500.55,51.9512,39,88.0,100,72.2,76.8,73.8
20160119073000,470.0,481.75,50.0,39,84.9,100,71.7,76.8,73.8
20160119074500,470.0,500.55,51.9512,39,86.9,100,71.5,76.8,73.8
20160119080000,470.0,481.75,50.0,39,89.4,100,71.2,76.8,73.8
20160119081500,470.0,491.15,50.9756,39,89.4,100,70.9,76.8,73.8
20160119083000,470.0,491.15,50.9756,39,81.6,100,70.6,76.8,73.8
20160119084500,470.0,491.15,50.9756,39,87.4,100,70.4,76.8,73.8
20160119090000,470.0,491.15,50.9756,39,89.2,100,70.3,76.8,73.8
20160119091500,470.0,484.1,50.2439,39,89.2,100,70.1,76.8,73.8
20160119093000,470.0,484.1,50.2439,39,90.4,100,70.0,76.8,73.8
20160119094500,470.0,491.15,50.9756,39,91.7,100,70.0,76.8,73.8
20160119100000,470.0,491.15,50.9756,39,87.2,100,70.1,76.8,73.8
20160119101500,470.0,477.05,49.5122,39,81.6,100,70.2,76.8,73.8
20160119103000,470.0,477.05,49.5122,39,92.4,100,70.3,76.8,73.8
20160119104500,470.0,477.05,49.5122,39,91.0,100,70.4,76.8,73.8
20160119110000,470.0,467.65,48.5366,39,82.6,100,70.6,76.8,73.8
20160119111500,470.0,477.05,49.5122,39,92.9,100,70.7,76.8,73.8
20160119113000,470.0,477.05,49.5122,39,87.4,100,70.7,76.8,73.8
20160119114500,470.0,477.05,49.5122,39,81.6,100,70.7,76.8,73.8
20160119120000,470.0,477.05,49.5122,39,84.7,100,70.7,76.8,73.8
20160119121500,470.0,477.05,49.5122,39,92.9,100,70.6,76.8,73.8
20160119123000,470.0,477.05,49.5122,39,89.7,100,70.7,76.8,73.8
20160119124500,470.0,477.05,49.5122,39,81.1,100,70.8,76.8,73.8
20160119130000,470.0,460.6,47.8049,39,84.4,100,70.9,76.8,73.8
20160119131500,470.0,477.05,49.5122,39,92.4,100,71.0,76.8,73.8
20160119133000,470.0,477.05,49.5122,39,89.7,100,71.2,76.8,73.8
20160119134500,470.0,477.05,49.5122,39,82.5,100,71.4,76.8,73.8
20160119140000,470.0,477.05,49.5122,39,82.5,100,71.5,76.8,73.8
20160119141500,470.0,477.05,49.5122,39,89.4,100,71.6,76.8,73.8
20160119143000,470.0,477.05,49.5122,39,92.7,100,71.6,76.8,73.8
20160119144500,470.0,467.65,48.5366,39,82.8,100,71.6,76.8,73.8
20160119150000,470.0,472.35,49.0244,39,82.8,100,72.7,76.8,73.8
20160119151500,470.0,491.15,50.9756,39,63.4,100,73.4,76.8,73.8
20160119153000,470.0,484.1,50.2439,39,61.9,100,72.5,76.8,73.8
20160119154500,470.0,484.1,50.2439,39,70.1,100,72.1,76.8,73.8
20160119160000,470.0,467.65,48.5366,39,79.9,100,71.8,76.8,73.8
20160119161500,470.0,481.75,50.0,39,85.6,100,71.7,76.8,73.8
20160119163000,470.0,472.35,49.0244,39,90.1,100,73.0,76.8,73.8
20160119164500,470.0,460.6,47.8049,39,92.3,100,73.6,76.8,73.8
20160119170000,470.0,467.65,48.5366,39,82.7,100,74.1,76.8,73.8
20160119171500,470.0,481.75,50.0,39,57.1,100,72.6,76.8,73.8
20160119173000,470.0,472.35,49.0244,39,68.1,100,72.2,76.8,73.8
20160119174500,470.0,453.55,47.0732,39,72.9,100,72.7,76.8,73.8
20160119180000,470.0,481.75,50.0,39,71.1,100,73.1,76.8,73.8
20160119181500,470.0,481.75,50.0,39,74.4,100,73.3,76.8,73.8
20160119183000,470.0,481.75,50.0,39,76.2,100,73.5,76.8,73.8
20160119184500,470.0,481.75,50.0,39,76.2,100,73.6,76.8,73.8
20160119190000,470.0,481.75,50.0,39,71.6,100,73.7,76.8,73.8
20160119191500,470.0,481.75,50.0,39,78.7,100,73.7,76.8,73.8
20160119193000,470.0,481.75,50.0,39,72.9,100,73.8,76.8,73.8
20160119194500,470.0,481.75,50.0,39,73.9,100,73.7,76.8,73.8
20160119200000,470.0,472.35,49.0244,39,77.8,100,73.6,76.8,73.8
20160119201500,470.0,472.35,49.0244,39,76.1,100,73.6,76.8,73.8
20160119203000,470.0,472.35,49.0244,39,73.8,100,73.5,76.8,73.8
20160119204500,470.0,481.75,50.0,39,74.8,100,73.6,76.8,73.8
20160119210000,470.0,481.75,50.0,39,77.2,100,73.6,76.8,73.8
20160119211500,470.0,481.75,50.0,39,73.5,100,73.6,76.8,73.8
20160119213000,470.0,467.65,48.5366,39,76.5,100,73.6,76.8,73.8
20160119214500,470.0,472.35,49.0244,39,77.3,100,73.6,76.8,73.8
20160119220000,470.0,481.75,50.0,39,73.4,100,73.6,76.8,73.8
20160119221500,470.0,481.75,50.0,39,74.4,100,73.6,76.8,73.8
20160119223000,470.0,481.75,50.0,39,78.7,100,73.6,76.8,73.8
20160119224500,470.0,491.15,50.9756,39,76.7,100,73.6,76.8,73.8
20160119230000,470.0,484.1,50.2439,39,72.9,100,73.6,76.8,73.8
20160119231500,470.0,472.35,49.0244,39,75.9,100,73.6,76.8,73.8
20160119233000,470.0,484.1,50.2439,39,73.0,100,73.6,76.8,73.8
20160119234500,470.0,477.05,49.5122,39,77.8,100,73.5,76.8,73.8
20160120000000,470.0,477.05,49.5122,39,76.8,100,73.6,76.8,73.8
20160120001500,470.0,484.1,50.2439,39,79.1,100,73.6,76.8,73.8
20160120003000,470.0,477.05,49.5122,39,77.8,100,73.6,76.8,73.8
20160120004500,470.0,477.05,49.5122,39,78.8,100,73.6,76.8,73.8
20160120010000,470.0,467.65,48.5366,39,80.0,100,73.6,76.8,73.8
20160120011500,470.0,477.05,49.5122,39,75.3,100,73.5,76.8,73.8
20160120013000,470.0,477.05,49.5122,39,76.4,100,73.6,76.8,73.8
20160120014500,470.0,460.6,47.8049,39,79.2,100,73.6,76.8,73.8
20160120020000,470.0,477.05,49.5122,39,81.5,100,73.6,76.8,73.8
20160120021500,470.0,477.05,49.5122,39,77.5,100,73.7,76.8,73.8
20160120023000,470.0,467.65,48.5366,39,81.4,100,73.7,76.8,73.8
20160120024500,470.0,453.55,47.0732,39,74.4,100,73.8,76.8,73.8
20160120030000,470.0,460.6,47.8049,39,80.6,100,73.7,76.8,73.8
20160120031500,470.0,472.35,49.0244,39,75.4,100,73.7,76.8,73.8
20160120033000,470.0,455.9,47.3171,39,81.1,100,73.7,76.8,73.8
20160120034500,470.0,472.35,49.0244,39,76.8,100,73.8,76.8,73.8
20160120040000,470.0,472.35,49.0244,39,75.6,100,73.4,76.8,73.8
20160120041500,470.0,472.35,49.0244,39,81.1,100,73.6,76.8,73.8
20160120043000,470.0,481.75,50.0,39,76.8,100,73.8,76.8,73.8
20160120044500,470.0,481.75,50.0,39,82.5,100,73.9,76.8,73.8
20160120050000,470.0,467.65,48.5366,39,74.0,0,74.1,76.8,73.8
20160120051500,470.0,460.6,47.8049,39,59.7,100,72.4,76.8,73.8
20160120053000,470.0,467.65,48.5366,39,70.1,100,72.4,76.8,73.8
20160120054500,470.0,455.9,47.3171,39,74.7,100,72.8,76.8,73.8
20160120060000,470.0,472.35,49.0244,39,73.0,100,73.0,76.8,73.8
20160120061500,470.0,460.6,47.8049,39,73.0,100,73.1,76.8,73.8
20160120063000,470.0,477.05,49.5122,39,80.7,100,73.1,76.8,73.8
20160120064500,470.0,484.1,50.2439,39,88.9,100,73.0,76.8,73.8
20160120070000,470.0,500.55,51.9512,39,89.8,100,73.0,76.8,73.8
20160120071500,470.0,491.15,50.9756,39,78.3,100,73.4,76.8,73.8
20160120073000,470.0,481.75,50.0,39,88.0,100,73.4,76.8,73.8
20160120074500,470.0,495.85,51.4634,39,83.1,100,73.7,76.8,73.8
20160120080000,470.0,495.85,51.4634,39,91.1,100,73.9,76.8,73.8
20160120081500,470.0,495.85,51.4634,39,79.1,100,73.4,76.8,73.8
20160120083000,470.0,495.85,51.4634,39,89.8,100,72.9,76.8,73.8
20160120084500,470.0,495.85,51.4634,39,79.1,100,72.6,76.8,73.8
20160120090000,470.0,495.85,51.4634,39,90.4,100,72.4,76.8,73.8
20160120091500,470.0,495.85,51.4634,39,78.3,100,72.2,76.8,73.8
20160120093000,470.0,481.75,50.0,39,83.1,100,72.1,76.8,73.8
20160120094500,470.0,481.75,50.0,39,86.2,100,71.9,76.8,73.8
20160120100000,470.0,472.35,49.0244,39,82.1,100,71.8,76.8,73.8
20160120101500,470.0,472.35,49.0244,39,79.2,100,71.7,76.8,73.8
20160120103000,470.0,481.75,50.0,39,82.1,100,71.6,76.8,73.8
20160120104500,470.0,481.75,50.0,39,82.1,100,71.4,76.8,73.8
20160120110000,470.0,481.75,50.0,39,89.7,100,71.3,76.8,73.8
20160120111500,470.0,481.75,50.0,39,81.6,100,71.4,76.8,73.8
20160120113000,470.0,455.9,47.3171,39,80.1,100,71.4,76.8,73.8
20160120114500,470.0,491.15,50.9756,39,78.9,100,71.6,76.8,73.8
20160120120000,470.0,477.05,49.5122,39,90.5,100,71.6,76.8,73.8
20160120121500,470.0,467.65,48.5366,39,83.2,100,71.7,76.8,73.8
20160120123000,470.0,484.1,50.2439,39,80.2,100,71.8,76.8,73.8
20160120124500,470.0,472.35,49.0244,39,91.4,100,71.9,76.8,73.8
20160120130000,470.0,484.1,50.2439,39,91.4,100,72.0,76.8,73.8
20160120131500,470.0,477.05,49.5122,39,85.0,100,72.1,76.8,73.8
20160120133000,470.0,491.15,50.9756,39,86.9,100,72.1,76.8,73.8
20160120134500,470.0,491.15,50.9756,39,93.5,100,72.3,76.8,73.8
20160120140000,470.0,491.15,50.9756,39,83.1,100,72.7,76.8,73.8
20160120141500,470.0,491.15,50.9756,39,86.2,100,73.2,76.8,73.8
20160120143000,470.0,481.75,50.0,39,62.4,0,74.3,76.8,73.8
20160120144500,470.0,491.15,50.9756,39,58.9,100,73.2,76.8,73.8
20160120150000,470.0,467.65,48.5366,39,64.0,100,72.4,76.8,73.8
20160120151500,470.0,481.75,50.0,39,71.0,100,72.8,76.8,73.8
20160120153000,470.0,472.35,49.0244,39,71.0,100,73.4,76.8,73.8
20160120154500,470.0,484.1,50.2439,39,69.7,100,73.6,76.8,73.8
20160120160000,470.0,484.1,50.2439,39,70.6,100,73.6,76.8,73.8
20160120161500,470.0,484.1,50.2439,39,69.1,100,73.4,76.8,73.8
20160120163000,470.0,491.15,50.9756,39,69.1,100,73.2,76.8,73.8
20160120164500,470.0,484.1,50.2439,39,71.6,100,73.3,76.8,73.8
20160120170000,470.0,477.05,49.5122,39,73.5,100,73.3,76.8,73.8
20160120171500,470.0,491.15,50.9756,39,75.6,100,73.4,76.8,73.8
20160120173000,470.0,481.75,50.0,39,78.3,100,73.6,76.8,73.8
20160120174500,470.0,481.75,50.0,39,75.3,100,73.6,76.8,73.8
20160120180000,470.0,481.75,50.0,39,74.0,100,73.5,76.8,73.8
20160120181500,470.0,481.75,50.0,39,74.0,100,73.6,76.8,73.8
20160120183000,470.0,481.75,50.0,39,77.0,100,73.6,76.8,73.8
20160120184500,470.0,491.15,50.9756,39,78.2,100,73.6,76.8,73.8
20160120190000,470.0,491.15,50.9756,39,75.7,100,73.8,76.8,73.8
20160120191500,470.0,491.15,50.9756,39,73.0,100,73.6,76.8,73.8
20160120193000,470.0,477.05,49.5122,39,74.2,100,73.7,76.8,73.8
20160120194500,470.0,477.05,49.5122,39,77.3,100,73.6,76.8,73.8
20160120200000,470.0,477.05,49.5122,39,77.3,100,73.8,76.8,73.8
20160120201500,470.0,484.1,50.2439,39,73.8,100,73.8,76.8,73.8
20160120203000,470.0,491.15,50.9756,39,73.0,100,73.7,76.8,73.8
20160120204500,470.0,491.15,50.9756,39,73.0,100,73.7,76.8,73.8
20160120210000,470.0,477.05,49.5122,39,74.9,100,73.6,76.8,73.8
20160120211500,470.0,495.85,51.4634,39,77.7,100,73.6,76.8,73.8
20160120213000,470.0,481.75,50.0,39,75.7,100,73.6,76.8,73.8
20160120214500,470.0,481.75,50.0,39,72.5,100,73.6,76.8,73.8
20160120220000,470.0,491.15,50.9756,39,74.4,100,73.4,76.8,73.8
20160120221500,470.0,467.65,48.5366,39,79.6,100,73.2,76.8,73.8
20160120223000,470.0,477.05,49.5122,39,77.0,100,73.4,76.8,73.8
20160120224500,470.0,477.05,49.5122,39,75.9,100,73.5,76.8,73.8
20160120230000,470.0,477.05,49.5122,39,82.3,100,73.5,76.8,73.8
20160120231500,470.0,491.15,50.9756,39,74.4,100,73.6,76.8,73.8
20160120233000,470.0,477.05,49.5122,39,73.0,100,73.3,76.8,73.8
20160120234500,470.0,477.05,49.5122,39,85.7,100,73.5,76.8,73.8
20160121000000,470.0,491.15,50.9756,39,79.3,100,73.8,76.8,73.8
20160121001500,470.0,484.1,50.2439,39,85.1,100,74.0,76.8,73.8
20160121003000,470.0,491.15,50.9756,39,55.5,100,72.7,76.8,73.8
20160121004500,470.0,491.15,50.9756,39,68.1,100,72.2,76.8,73.8
20160121010000,470.0,484.1,50.2439,39,76.8,100,72.5,76.8,73.8
20160121011500,470.0,495.85,51.4634,39,80.1,100,72.7,76.8,73.8
20160121013000,470.0,484.1,50.2439,39,82.3,100,72.9,76.8,73.8
20160121014500,470.0,484.1,50.2439,39,79.7,100,73.2,76.8,73.8
20160121020000,470.0,472.35,49.0244,39,82.6,100,73.4,76.8,73.8
20160121021500,470.0,481.75,50.0,39,77.8,100,73.6,76.8,73.8
20160121023000,470.0,481.75,50.0,39,80.4,100,73.4,76.8,73.8
20160121024500,470.0,481.75,50.0,39,80.4,100,73.7,76.8,73.8
20160121030000,470.0,481.75,50.0,39,78.8,100,73.6,76.8,73.8
20160121031500,470.0,472.35,49.0244,39,83.1,100,73.4,76.8,73.8
20160121033000,470.0,472.35,49.0244,39,76.7,100,73.3,76.8,73.8
20160121034500,470.0,472.35,49.0244,39,87.4,100,73.5,76.8,73.8
20160121040000,470.0,472.35,49.0244,39,79.7,100,73.7,76.8,73.8
20160121041500,470.0,472.35,49.0244,39,90.4,100,73.8,76.8,73.8
20160121043000,470.0,481.75,50.0,39,77.3,100,73.7,76.8,73.8
20160121044500,470.0,481.75,50.0,39,83.6,100,73.5,76.8,73.8
20160121050000,470.0,481.75,50.0,39,82.5,100,73.4,76.8,73.8
20160121051500,470.0,472.35,49.0244,39,75.8,100,73.3,76.8,73.8
20160121053000,470.0,491.15,50.9756,39,78.7,100,73.3,76.8,73.8
20160121054500,470.0,491.15,50.9756,39,76.7,100,73.4,76.8,73.8
20160121060000,470.0,491.15,50.9756,39,77.8,100,73.4,76.8,73.8
20160121061500,470.0,460.6,47.8049,39,81.6,100,73.2,76.8,73.8
20160121063000,470.0,500.55,51.9512,39,84.9,100,73.2,76.8,73.8
20160121064500,470.0,484.1,50.2439,39,80.7,100,73.6,76.8,73.8
20160121070000,470.0,495.85,51.4634,39,77.8,100,73.7,76.8,73.8
20160121071500,470.0,484.1,50.2439,39,77.8,100,73.8,76.8,73.8
20160121073000,470.0,484.1,50.2439,39,82.0,100,73.6,76.8,73.8
20160121074500,470.0,477.05,49.5122,39,89.6,100,73.6,76.8,73.8
20160121080000,470.0,495.85,51.4634,39,76.8,100,73.6,76.8,73.8
20160121081500,470.0,495.85,51.4634,39,76.8,100,72.6,76.8,73.8
20160121083000,470.0,484.1,50.2439,39,75.9,100,72.1,76.8,73.8
20160121084500,470.0,491.15,50.9756,39,80.0,100,71.7,76.8,73.8
20160121090000,470.0,484.1,50.2439,39,78.2,100,71.2,76.8,73.8
20160121091500,470.0,467.65,48.5366,39,91.1,100,71.0,76.8,73.8
20160121093000,470.0,484.1,50.2439,39,91.1,100,70.8,76.8,73.8
20160121094500,470.0,500.55,51.9512,39,82.4,100,70.7,76.8,73.8
20160121100000,470.0,481.75,50.0,39,84.4,100,70.6,76.8,73.8
20160121101500,470.0,467.65,48.5366,39,92.4,100,70.6,76.8,73.8
20160121103000,470.0,951.75,98.7805,55,58.5,0,70.5,71.4,68.4
20160121104500,470.0,582.8,60.4878,42,56.3,0,70.2,71.4,68.4
20160121110000,470.0,484.1,50.2439,39,56.3,0,70.3,71.4,68.4
20160121111500,470.0,500.55,51.9512,39,54.7,0,70.3,71.4,68.4
20160121113000,470.0,491.15,50.9756,39,54.7,0,70.1,71.4,68.4
20160121114500,470.0,491.15,50.9756,39,54.7,0,69.7,71.4,68.4
20160121120000,470.0,491.15,50.9756,39,54.7,0,69.4,71.4,68.4
20160121121500,470.0,500.55,51.9512,39,55.9,0,69.2,71.4,68.4
20160121123000,470.0,500.55,51.9512,39,55.1,0,68.9,71.4,68.4
20160121124500,470.0,491.15,50.9756,39,54.4,0,68.4,71.4,68.4
20160121130000,470.0,500.55,51.9512,39,54.4,0,68.3,71.4,68.4
20160121131500,470.0,507.6,52.6829,39,55.2,0,68.3,71.4,68.4
20160121133000,470.0,495.85,51.4634,39,55.2,0,68.3,71.4,68.4
20160121134500,470.0,495.85,51.4634,39,55.2,0,68.3,71.4,68.4
20160121140000,470.0,484.1,50.2439,38,55.2,0,68.2,71.4,68.4
20160121141500,470.0,495.85,51.4634,38,53.9,0,68.2,71.4,68.4
20160121143000,470.0,495.85,51.4634,38,56.3,100,68.1,71.4,68.4
20160121144500,470.0,481.75,50.0,38,56.3,100,68.1,71.4,68.4
20160121150000,470.0,472.35,49.0244,38,54.4,100,68.1,71.4,68.4
20160121151500,470.0,472.35,49.0244,38,54.4,100,68.1,71.4,68.4
20160121153000,470.0,484.1,50.2439,38,53.5,100,67.9,71.4,68.4
20160121154500,470.0,472.35,49.0244,38,56.0,100,67.9,71.4,68.4
20160121160000,470.0,481.75,50.0,38,56.0,100,68.1,71.4,68.4
20160121161500,470.0,481.75,50.0,38,55.1,100,68.0,71.4,68.4
20160121163000,470.0,481.75,50.0,38,54.3,100,67.9,71.4,68.4
20160121164500,470.0,472.35,49.0244,38,56.3,100,67.9,71.4,68.4
20160121170000,470.0,455.9,47.3171,38,60.3,100,68.2,71.4,68.4
20160121171500,470.0,484.1,50.2439,38,60.3,100,68.4,71.4,68.4
20160121173000,470.0,484.1,50.2439,38,59.6,100,68.4,71.4,68.4
20160121174500,470.0,484.1,50.2439,38,59.6,100,68.4,71.4,68.4
20160121180000,470.0,455.9,47.3171,38,60.3,100,68.5,71.4,68.4
20160121181500,470.0,467.65,48.5366,38,56.0,0,68.6,71.4,68.4
20160121183000,470.0,477.05,49.5122,38,55.3,0,68.4,71.4,68.4
20160121184500,470.0,477.05,49.5122,38,55.3,0,68.3,71.4,68.4
20160121190000,470.0,477.05,49.5122,38,55.3,0,68.2,71.4,68.4
20160121191500,470.0,460.6,47.8049,38,53.5,100,68.1,71.4,68.4
20160121193000,470.0,472.35,49.0244,38,52.3,100,67.7,71.4,68.4
20160121194500,470.0,460.6,47.8049,38,55.9,100,67.7,71.4,68.4
20160121200000,470.0,472.35,49.0244,38,56.7,100,67.8,71.4,68.4
20160121201500,470.0,460.6,47.8049,38,60.7,100,68.0,71.4,68.4
20160121203000,470.0,467.65,48.5366,38,62.0,100,68.1,71.4,68.4
20160121204500,470.0,467.65,48.5366,38,60.0,100,68.2,71.4,68.4
20160121210000,470.0,477.05,49.5122,38,60.0,100,68.2,71.4,68.4
20160121211500,470.0,477.05,49.5122,38,60.0,100,68.2,71.4,68.4
20160121213000,470.0,477.05,49.5122,38,59.0,100,68.1,71.4,68.4
20160121214500,470.0,467.65,48.5366,38,57.6,100,68.1,71.4,68.4
20160121220000,470.0,467.65,48.5366,38,59.4,100,67.9,71.4,68.4
20160121221500,470.0,484.1,50.2439,38,60.2,100,67.9,71.4,68.4
20160121223000,470.0,472.35,49.0244,38,60.2,100,67.9,71.4,68.4
20160121224500,470.0,472.35,49.0244,38,61.6,100,68.0,71.4,68.4
20160121230000,470.0,491.15,50.9756,38,61.6,100,68.1,71.4,68.4
20160121231500,470.0,455.9,47.3171,38,63.6,100,68.1,71.4,68.4
20160121233000,470.0,477.05,49.5122,38,61.6,100,68.1,71.4,68.4
20160121234500,470.0,484.1,50.2439,38,61.6,100,68.1,71.4,68.4
20160122000000,470.0,484.1,50.2439,38,64.0,100,68.0,71.4,68.4
20160122001500,470.0,472.35,49.0244,38,65.7,100,68.1,71.4,68.4
20160122003000,470.0,472.35,49.0244,38,64.8,100,68.1,71.4,68.4
20160122004500,470.0,484.1,50.2439,38,64.0,100,68.1,71.4,68.4
20160122010000,470.0,472.35,49.0244,38,62.8,100,68.1,71.4,68.4
20160122011500,470.0,472.35,49.0244,38,63.6,100,68.1,71.4,68.4
20160122013000,470.0,460.6,47.8049,38,68.7,100,68.1,71.4,68.4
20160122014500,470.0,477.05,49.5122,38,71.5,100,68.4,71.4,68.4
20160122020000,470.0,477.05,49.5122,38,57.5,0,68.6,71.4,68.4
20160122021500,470.0,500.55,51.9512,38,52.1,100,67.1,71.4,68.4
20160122023000,470.0,477.05,49.5122,38,62.2,100,66.9,71.4,68.4
20160122024500,470.0,477.05,49.5122,38,64.4,100,67.3,71.4,68.4
20160122030000,470.0,477.05,49.5122,38,67.8,100,67.6,71.4,68.4
20160122031500,470.0,484.1,50.2439,38,70.2,100,67.7,71.4,68.4
20160122033000,470.0,495.85,51.4634,38,72.0,100,67.7,71.4,68.4
20160122034500,470.0,481.75,50.0,38,73.9,100,67.9,71.4,68.4
20160122040000,470.0,491.15,50.9756,38,71.1,100,67.9,71.4,68.4
20160122041500,470.0,472.35,49.0244,38,76.7,100,68.0,71.4,68.4
20160122043000,470.0,491.15,50.9756,38,72.6,100,68.2,71.4,68.4
20160122044500,470.0,477.05,49.5122,38,72.6,100,68.2,71.4,68.4
20160122050000,470.0,477.05,49.5122,38,72.6,100,68.1,71.4,68.4
20160122051500,470.0,484.1,50.2439,38,76.5,100,68.1,71.4,68.4
20160122053000,470.0,472.35,49.0244,38,78.2,100,68.2,71.4,68.4
20160122054500,470.0,481.75,50.0,38,75.9,100,68.2,71.4,68.4
20160122060000,470.0,481.75,50.0,38,74.4,100,68.3,71.4,68.4
20160122061500,470.0,481.75,50.0,38,72.0,100,68.3,71.4,68.4
20160122063000,470.0,481.75,50.0,38,75.3,100,68.3,71.4,68.4
20160122064500,470.0,481.75,50.0,38,72.2,100,68.3,71.4,68.4
20160122070000,470.0,481.75,50.0,38,73.3,100,68.2,71.4,68.4
20160122071500,470.0,481.75,50.0,38,77.3,100,68.0,71.4,68.4
20160122073000,470.0,495.85,51.4634,38,78.2,100,67.5,71.4,68.4
20160122074500,470.0,477.05,49.5122,38,79.1,100,67.3,71.4,68.4
20160122080000,470.0,491.15,50.9756,38,75.0,100,67.2,71.4,68.4
20160122081500,470.0,484.1,50.2439,38,78.7,100,67.1,71.4,68.4
20160122083000,470.0,491.15,50.9756,38,73.3,100,66.9,71.4,68.4
20160122084500,470.0,477.05,49.5122,38,73.3,100,66.7,71.4,68.4
20160122090000,470.0,491.15,50.9756,38,74.4,100,66.6,71.4,68.4
20160122091500,470.0,481.75,50.0,38,77.4,100,66.4,71.4,68.4
20160122093000,470.0,481.75,50.0,38,79.6,100,66.2,71.4,68.4
20160122094500,470.0,495.85,51.4634,38,78.2,100,66.2,71.4,68.4
20160122100000,470.0,484.1,50.2439,38,74.8,100,66.2,71.4,68.4
20160122101500,470.0,484.1,50.2439,38,72.0,100,66.1,71.4,68.4
20160122103000,470.0,495.85,51.4634,38,76.1,100,66.1,71.4,68.4
20160122104500,470.0,495.85,51.4634,38,73.4,100,66.0,71.4,68.4
20160122110000,470.0,495.85,51.4634,38,73.4,100,66.0,71.4,68.4
20160122111500,470.0,495.85,51.4634,38,77.9,100,66.0,71.4,68.4
20160122113000,470.0,484.1,50.2439,38,79.6,100,66.1,71.4,68.4
20160122114500,470.0,495.85,51.4634,38,77.6,100,66.1,71.4,68.4
20160122120000,470.0,495.85,51.4634,38,77.6,100,66.1,71.4,68.4
20160122121500,470.0,495.85,51.4634,38,72.0,100,66.1,71.4,68.4
20160122123000,470.0,495.85,51.4634,38,74.0,100,66.3,71.4,68.4
20160122124500,470.0,484.1,50.2439,38,72.0,100,66.8,71.4,68.4
20160122130000,470.0,484.1,50.2439,38,74.6,100,67.1,71.4,68.4
20160122131500,470.0,495.85,51.4634,38,78.3,100,67.4,71.4,68.4
20160122133000,470.0,484.1,50.2439,38,79.1,100,67.7,71.4,68.4
20160122134500,470.0,491.15,50.9756,38,76.2,100,67.8,71.4,68.4
20160122140000,470.0,500.55,51.9512,38,74.8,100,67.9,71.4,68.4
20160122141500,470.0,500.55,51.9512,38,75.6,100,68.1,71.4,68.4
20160122143000,470.0,500.55,51.9512,38,75.6,100,68.1,71.4,68.4
20160122144500,470.0,500.55,51.9512,38,72.9,100,68.1,71.4,68.4
20160122150000,470.0,500.55,51.9512,38,74.4,100,68.2,71.4,68.4
20160122151500,470.0,484.1,50.2439,38,79.2,100,68.3,71.4,68.4
20160122153000,470.0,491.15,50.9756,38,77.8,100,68.3,71.4,68.4
20160122154500,470.0,500.55,51.9512,38,79.3,100,68.2,71.4,68.4
20160122160000,470.0,477.05,49.5122,38,74.2,100,68.2,71.4,68.4
20160122161500,470.0,477.05,49.5122,38,74.2,100,68.2,71.4,68.4
20160122163000,470.0,495.85,51.4634,38,72.9,100,68.3,71.4,68.4
20160122164500,470.0,495.85,51.4634,38,74.0,100,68.2,71.4,68.4
20160122170000,470.0,481.75,50.0,38,77.9,100,68.2,71.4,68.4
20160122171500,470.0,491.15,50.9756,38,77.9,100,68.2,71.4,68.4
20160122173000,470.0,472.35,49.0244,38,77.9,100,68.3,71.4,68.4
20160122174500,470.0,484.1,50.2439,38,77.9,100,68.3,71.4,68.4
20160122180000,470.0,484.1,50.2439,38,75.5,100,68.5,71.4,68.4
20160122181500,470.0,484.1,50.2439,38,73.0,100,68.6,71.4,68.4
20160122183000,470.0,467.65,48.5366,38,78.2,100,68.6,71.4,68.4
20160122184500,470.0,484.1,50.2439,38,51.5,100,67.7,71.4,68.4
20160122190000,470.0,502.9,52.1951,38,59.1,100,67.1,71.4,68.4
20160122191500,470.0,481.75,50.0,38,62.4,100,67.2,71.4,68.4
20160122193000,470.0,481.75,50.0,38,66.2,100,67.4,71.4,68.4
20160122194500,470.0,481.75,50.0,38,67.3,100,67.6,71.4,68.4
20160122200000,470.0,481.75,50.0,38,67.3,100,67.7,71.4,68.4
20160122201500,470.0,481.75,50.0,38,68.7,100,67.9,71.4,68.4
20160122203000,470.0,472.35,49.0244,38,70.5,100,68.1,71.4,68.4
20160122204500,470.0,472.35,49.0244,38,76.9,100,68.3,71.4,68.4
20160122210000,470.0,484.1,50.2439,38,78.7,100,68.5,71.4,68.4
20160122211500,470.0,495.85,51.4634,38,56.4,0,68.7,71.4,68.4
20160122213000,470.0,477.05,49.5122,38,53.1,100,67.7,71.4,68.4
20160122214500,470.0,484.1,50.2439,38,60.3,100,67.1,71.4,68.4
20160122220000,470.0,472.35,49.0244,38,62.5,100,67.3,71.4,68.4
20160122221500,470.0,472.35,49.0244,38,70.6,100,67.3,71.4,68.4
20160122223000,470.0,500.55,51.9512,38,74.4,100,67.6,71.4,68.4
20160122224500,470.0,477.05,49.5122,38,76.3,100,68.1,71.4,68.4
20160122230000,470.0,477.05,49.5122,38,70.9,100,68.1,71.4,68.4
20160122231500,470.0,477.05,49.5122,38,75.8,100,68.3,71.4,68.4
20160122233000,470.0,477.05,49.5122,38,72.0,100,68.5,71.4,68.4
20160122234500,470.0,477.05,49.5122,38,75.8,100,68.5,71.4,68.4
20160123000000,470.0,484.1,50.2439,38,75.8,100,68.6,71.4,68.4
20160123001500,470.0,460.6,47.8049,38,69.5,0,68.7,71.4,68.4
20160123003000,470.0,477.05,49.5122,38,53.1,100,67.6,71.4,68.4
20160123004500,470.0,477.05,49.5122,38,60.9,100,67.2,71.4,68.4
20160123010000,470.0,477.05,49.5122,38,63.2,100,67.1,71.4,68.4
20160123011500,470.0,467.65,48.5366,39,65.8,100,67.2,71.4,68.4
20160123013000,470.0,472.35,49.0244,38,71.1,100,67.3,71.4,68.4
20160123014500,470.0,455.9,47.3171,38,78.7,100,67.5,71.4,68.4
20160123020000,470.0,455.9,47.3171,38,78.7,100,67.7,71.4,68.4
20160123021500,470.0,455.9,47.3171,38,78.7,100,67.8,71.4,68.4
20160123023000,470.0,460.6,47.8049,38,75.2,100,67.9,71.4,68.4
20160123024500,470.0,467.65,48.5366,38,72.0,100,68.2,71.4,68.4
20160123030000,470.0,460.6,47.8049,38,75.0,100,68.3,71.4,68.4
20160123031500,470.0,460.6,47.8049,38,75.0,100,68.4,71.4,68.4
20160123033000,470.0,477.05,49.5122,38,55.4,0,68.7,71.4,68.4
20160123034500,470.0,455.9,47.3171,38,49.9,100,67.4,71.4,68.4
20160123040000,470.0,472.35,49.0244,38,59.2,100,67.2,71.4,68.4
20160123041500,470.0,460.6,47.8049,38,61.6,100,67.4,71.4,68.4
20160123043000,470.0,460.6,47.8049,38,64.9,100,67.4,71.4,68.4
20160123044500,470.0,448.85,46.5854,38,67.7,100,67.5,71.4,68.4
20160123050000,470.0,455.9,47.3171,38,72.0,100,67.6,71.4,68.4
20160123051500,470.0,477.05,49.5122,38,72.0,100,67.7,71.4,68.4
20160123053000,470.0,455.9,47.3171,38,78.2,100,67.8,71.4,68.4
20160123054500,470.0,477.05,49.5122,38,78.2,100,67.8,71.4,68.4
20160123060000,470.0,453.55,47.0732,38,76.8,100,67.8,71.4,68.4
20160123061500,470.0,453.55,47.0732,38,78.7,100,67.8,71.4,68.4
20160123063000,470.0,453.55,47.0732,38,81.1,100,68.0,71.4,68.4
20160123064500,470.0,467.65,48.5366,38,75.3,100,68.1,71.4,68.4
20160123070000,470.0,477.05,49.5122,38,74.4,100,68.2,71.4,68.4
20160123071500,470.0,477.05,49.5122,38,78.5,100,68.1,71.4,68.4
20160123073000,470.0,484.1,50.2439,38,78.5,100,68.2,71.4,68.4
20160123074500,470.0,491.15,50.9756,38,78.5,100,68.1,71.4,68.4
20160123080000,470.0,491.15,50.9756,38,79.5,100,68.1,71.4,68.4
20160123081500,470.0,481.75,50.0,38,74.2,100,68.1,71.4,68.4
20160123083000,470.0,502.9,52.1951,38,74.2,100,67.9,71.4,68.4
20160123084500,470.0,491.15,50.9756,38,75.3,100,67.9,71.4,68.4
20160123090000,470.0,481.75,50.0,38,73.0,100,67.8,71.4,68.4
20160123091500,470.0,491.15,50.9756,38,76.4,100,67.8,71.4,68.4
20160123093000,470.0,477.05,49.5122,38,80.6,100,67.8,71.4,68.4
20160123094500,470.0,484.1,50.2439,38,79.6,100,67.7,71.4,68.4
20160123100000,470.0,500.55,51.9512,38,80.6,100,67.7,71.4,68.4
20160123101500,470.0,481.75,50.0,38,77.4,100,67.8,71.4,68.4
20160123103000,470.0,460.6,47.8049,38,73.5,100,67.8,71.4,68.4
20160123104500,470.0,481.75,50.0,38,75.8,100,67.8,71.4,68.4
20160123110000,470.0,481.75,50.0,38,78.3,100,67.8,71.4,68.4
20160123111500,470.0,481.75,50.0,38,77.0,100,67.9,71.4,68.4
20160123113000,470.0,481.75,50.0,38,80.1,100,67.9,71.4,68.4
20160123114500,470.0,472.35,49.0244,38,80.1,100,68.1,71.4,68.4
20160123120000,470.0,484.1,50.2439,38,76.7,100,68.2,71.4,68.4
20160123121500,470.0,477.05,49.5122,38,73.5,100,68.4,71.4,68.4
20160123123000,470.0,477.05,49.5122,38,76.4,100,68.6,71.4,68.4
20160123124500,470.0,495.85,51.4634,38,53.9,100,68.1,71.4,68.4
20160123130000,470.0,477.05,49.5122,38,53.9,100,67.4,71.4,68.4
20160123131500,470.0,477.05,49.5122,38,61.9,100,67.3,71.4,68.4
20160123133000,470.0,477.05,49.5122,38,64.4,100,67.4,71.4,68.4
20160123134500,470.0,491.15,50.9756,38,67.4,100,67.5,71.4,68.4
20160123140000,470.0,477.05,49.5122,38,67.4,100,67.6,71.4,68.4
20160123141500,470.0,477.05,49.5122,38,69.2,100,67.7,71.4,68.4
20160123143000,470.0,477.05,49.5122,38,70.6,100,67.8,71.4,68.4
20160123144500,470.0,477.05,49.5122,38,72.0,100,67.9,71.4,68.4
20160123150000,470.0,477.05,49.5122,38,74.2,100,67.9,71.4,68.4
20160123151500,470.0,484.1,50.2439,38,77.8,100,68.1,71.4,68.4
20160123153000,470.0,472.35,49.0244,38,77.8,100,68.2,71.4,68.4
20160123154500,470.0,472.35,49.0244,38,77.8,100,68.3,71.4,68.4
20160123160000,470.0,491.15,50.9756,38,74.3,100,68.5,71.4,68.4
20160123161500,470.0,484.1,50.2439,38,72.0,100,68.6,71.4,68.4
20160123163000,470.0,484.1,50.2439,38,56.8,0,68.6,71.4,68.4
20160123164500,470.0,472.35,49.0244,38,54.4,100,67.5,71.4,68.4
20160123170000,470.0,491.15,50.9756,38,63.1,100,67.2,71.4,68.4
20160123171500,470.0,477.05,49.5122,38,66.9,100,67.2,71.4,68.4
20160123173000,470.0,484.1,50.2439,38,71.5,100,67.3,71.4,68.4
20160123174500,470.0,472.35,49.0244,38,72.9,100,67.4,71.4,68.4
20160123180000,470.0,460.6,47.8049,38,72.9,100,67.6,71.4,68.4
20160123181500,470.0,477.05,49.5122,38,72.9,100,67.8,71.4,68.4
20160123183000,470.0,477.05,49.5122,38,75.8,100,67.9,71.4,68.4
20160123184500,470.0,477.05,49.5122,38,74.4,100,68.0,71.4,68.4
20160123190000,470.0,460.6,47.8049,38,75.4,100,68.0,71.4,68.4
20160123191500,470.0,460.6,47.8049,38,80.6,100,68.1,71.4,68.4
20160123193000,470.0,455.9,47.3171,38,80.6,100,68.1,71.4,68.4
20160123194500,470.0,472.35,49.0244,38,78.7,100,68.1,71.4,68.4
20160123200000,470.0,460.6,47.8049,38,74.7,100,68.1,71.4,68.4
20160123201500,470.0,455.9,47.3171,38,80.1,100,68.1,71.4,68.4
20160123203000,470.0,460.6,47.8049,38,75.9,100,68.2,71.4,68.4
20160123204500,470.0,467.65,48.5366,38,75.9,100,68.2,71.4,68.4
20160123210000,470.0,467.65,48.5366,38,74.1,100,68.1,71.4,68.4
20160123211500,470.0,472.35,49.0244,38,79.2,100,68.2,71.4,68.4
20160123213000,470.0,460.6,47.8049,38,79.2,100,68.1,71.4,68.4
20160123214500,470.0,453.55,47.0732,38,80.6,100,68.1,71.4,68.4
20160123220000,470.0,448.85,46.5854,38,78.4,100,68.1,71.4,68.4
20160123221500,470.0,455.9,47.3171,38,73.5,100,68.1,71.4,68.4
20160123223000,470.0,455.9,47.3171,38,76.3,100,68.0,71.4,68.4
20160123224500,470.0,460.6,47.8049,38,76.3,100,68.0,71.4,68.4
20160123230000,470.0,455.9,47.3171,38,73.5,100,67.9,71.4,68.4
20160123231500,470.0,472.35,49.0244,38,78.1,100,67.9,71.4,68.4
20160123233000,470.0,472.35,49.0244,38,81.1,100,67.9,71.4,68.4
20160123234500,470.0,455.9,47.3171,38,79.6,100,67.8,71.4,68.4
20160124000000,470.0,455.9,47.3171,38,77.7,100,67.8,71.4,68.4
20160124001500,470.0,472.35,49.0244,38,75.2,100,67.8,71.4,68.4
20160124003000,470.0,472.35,49.0244,38,74.0,100,67.8,71.4,68.4
20160124004500,470.0,460.6,47.8049,38,78.7,100,67.7,71.4,68.4
20160124010000,470.0,460.6,47.8049,38,79.7,100,67.6,71.4,68.4
20160124011500,470.0,453.55,47.0732,38,79.7,100,67.6,71.4,68.4
20160124013000,470.0,453.55,47.0732,38,79.7,100,67.5,71.4,68.4
20160124014500,470.0,460.6,47.8049,38,78.2,100,67.4,71.4,68.4
20160124020000,470.0,472.35,49.0244,38,78.2,100,67.4,71.4,68.4
20160124021500,470.0,455.9,47.3171,38,74.7,100,67.4,71.4,68.4
20160124023000,470.0,467.65,48.5366,38,80.1,100,67.3,71.4,68.4
20160124024500,470.0,453.55,47.0732,38,75.3,100,67.3,71.4,68.4
20160124030000,470.0,467.65,48.5366,38,73.0,100,67.2,71.4,68.4
20160124031500,470.0,472.35,49.0244,38,76.1,100,67.2,71.4,68.4
20160124033000,470.0,460.6,47.8049,38,82.0,100,67.1,71.4,68.4
20160124034500,470.0,477.05,49.5122,38,79.1,100,67.2,71.4,68.4
20160124040000,470.0,477.05,49.5122,38,77.2,100,67.1,71.4,68.4
20160124041500,470.0,455.9,47.3171,38,72.1,100,67.1,71.4,68.4
20160124043000,470.0,467.65,48.5366,38,73.5,100,67.2,71.4,68.4
20160124044500,470.0,472.35,49.0244,38,74.4,100,67.3,71.4,68.4
20160124050000,470.0,472.35,49.0244,38,73.0,100,67.3,71.4,68.4
20160124051500,470.0,455.9,47.3171,38,78.8,100,67.3,71.4,68.4
20160124053000,470.0,460.6,47.8049,38,78.8,100,67.2,71.4,68.4
20160124054500,470.0,481.75,50.0,38,77.1,100,67.1,71.4,68.4
20160124060000,470.0,472.35,49.0244,38,78.7,100,67.1,71.4,68.4
20160124061500,470.0,472.35,49.0244,38,78.7,100,67.1,71.4,68.4
20160124063000,470.0,472.35,49.0244,38,78.7,100,67.1,71.4,68.4
20160124064500,470.0,472.35,49.0244,38,73.7,100,66.9,71.4,68.4
20160124070000,470.0,472.35,49.0244,38,71.6,100,66.8,71.4,68.4
20160124071500,470.0,472.35,49.0244,38,75.4,100,66.8,71.4,68.4
20160124073000,470.0,455.9,47.3171,38,79.3,100,66.8,71.4,68.4
20160124074500,470.0,477.05,49.5122,38,80.6,100,66.9,71.4,68.4
20160124080000,470.0,467.65,48.5366,38,76.6,100,66.8,71.4,68.4
20160124081500,470.0,477.05,49.5122,38,75.3,100,66.8,71.4,68.4
20160124083000,470.0,467.65,48.5366,38,73.5,100,66.9,71.4,68.4
20160124084500,470.0,472.35,49.0244,38,76.9,100,66.9,71.4,68.4
20160124090000,470.0,472.35,49.0244,38,73.5,100,67.1,71.4,68.4
20160124091500,470.0,455.9,47.3171,38,77.7,100,67.1,71.4,68.4
20160124093000,470.0,455.9,47.3171,38,80.1,100,67.1,71.4,68.4
20160124094500,470.0,481.75,50.0,38,80.1,100,67.1,71.4,68.4
20160124100000,470.0,481.75,50.0,38,76.3,100,67.2,71.4,68.4
20160124101500,470.0,460.6,47.8049,38,76.3,100,67.3,71.4,68.4
20160124103000,470.0,467.65,48.5366,38,74.9,100,67.4,71.4,68.4
20160124104500,470.0,472.35,49.0244,38,76.2,100,67.4,71.4,68.4
20160124110000,470.0,455.9,47.3171,38,75.4,100,67.6,71.4,68.4
20160124111500,470.0,460.6,47.8049,38,77.3,100,67.7,71.4,68.4
20160124113000,470.0,472.35,49.0244,38,81.6,100,68.1,71.4,68.4
20160124114500,470.0,472.35,49.0244,38,81.6,100,68.1,71.4,68.4
20160124120000,470.0,472.35,49.0244,38,78.9,100,68.3,71.4,68.4
20160124121500,470.0,455.9,47.3171,38,75.2,100,68.5,71.4,68.4
20160124123000,470.0,460.6,47.8049,38,60.1,0,68.7,71.4,68.4
20160124124500,470.0,472.35,49.0244,38,54.7,100,67.8,71.4,68.4
20160124130000,470.0,484.1,50.2439,38,59.1,100,67.1,71.4,68.4
20160124131500,470.0,460.6,47.8049,38,64.8,100,67.2,71.4,68.4
20160124133000,470.0,453.55,47.0732,38,70.6,100,67.4,71.4,68.4
20160124134500,470.0,472.35,49.0244,38,70.6,100,67.5,71.4,68.4
20160124140000,470.0,472.35,49.0244,38,72.0,100,67.7,71.4,68.4
20160124141500,470.0,460.6,47.8049,38,74.5,100,67.8,71.4,68.4
20160124143000,470.0,455.9,47.3171,38,75.3,100,68.1,71.4,68.4
20160124144500,470.0,467.65,48.5366,38,73.9,100,68.4,71.4,68.4
20160124150000,470.0,467.65,48.5366,38,66.1,0,68.7,71.4,68.4
20160124151500,470.0,455.9,47.3171,38,55.6,100,68.0,71.4,68.4
20160124153000,470.0,455.9,47.3171,38,55.6,100,67.8,71.4,68.4
20160124154500,470.0,472.35,49.0244,38,55.6,100,67.6,71.4,68.4
20160124160000,470.0,453.55,47.0732,38,61.6,100,67.8,71.4,68.4
20160124161500,470.0,453.55,47.0732,38,63.2,100,67.9,71.4,68.4
20160124163000,470.0,453.55,47.0732,38,64.8,100,67.9,71.4,68.4
20160124164500,470.0,453.55,47.0732,38,63.6,100,67.9,71.4,68.4
20160124170000,470.0,448.85,46.5854,38,64.4,100,67.9,71.4,68.4
20160124171500,470.0,453.55,47.0732,38,66.2,100,67.9,71.4,68.4
20160124173000,470.0,453.55,47.0732,38,66.2,100,68.0,71.4,68.4
20160124174500,470.0,453.55,47.0732,38,68.4,100,67.9,71.4,68.4
20160124180000,470.0,453.55,47.0732,38,71.0,100,68.0,71.4,68.4
20160124181500,470.0,460.6,47.8049,38,71.0,100,68.1,71.4,68.4
20160124183000,470.0,455.9,47.3171,38,69.1,100,68.1,71.4,68.4
20160124184500,470.0,455.9,47.3171,38,69.1,100,68.2,71.4,68.4
20160124190000,470.0,455.9,47.3171,38,71.0,100,68.3,71.4,68.4
20160124191500,470.0,455.9,47.3171,38,68.2,100,68.3,71.4,68.4
20160124193000,470.0,448.85,46.5854,38,68.2,100,68.4,71.4,68.4
20160124194500,470.0,453.55,47.0732,38,69.7,100,68.2,71.4,68.4
20160124200000,470.0,448.85,46.5854,38,71.1,100,68.2,71.4,68.4
20160124201500,470.0,453.55,47.0732,38,71.1,100,68.1,71.4,68.4
20160124203000,470.0,453.55,47.0732,38,68.2,100,68.1,71.4,68.4
20160124204500,470.0,453.55,47.0732,38,69.2,100,68.2,71.4,68.4
20160124210000,470.0,444.15,46.0976,38,69.2,100,68.1,71.4,68.4
20160124211500,470.0,460.6,47.8049,38,70.6,100,68.1,71.4,68.4
20160124213000,470.0,448.85,46.5854,38,72.9,100,68.1,71.4,68.4
20160124214500,470.0,453.55,47.0732,38,72.9,100,68.0,71.4,68.4
20160124220000,470.0,453.55,47.0732,38,72.9,100,68.0,71.4,68.4
20160124221500,470.0,467.65,48.5366,38,70.9,100,68.1,71.4,68.4
20160124223000,470.0,455.9,47.3171,38,69.7,100,68.0,71.4,68.4
20160124224500,470.0,460.6,47.8049,38,71.2,100,68.0,71.4,68.4
20160124230000,470.0,455.9,47.3171,38,72.4,100,68.0,71.4,68.4
20160124231500,470.0,467.65,48.5366,38,71.6,100,68.1,71.4,68.4
20160124233000,470.0,467.65,48.5366,38,75.4,100,68.1,71.4,68.4
20160124234500,470.0,460.6,47.8049,38,77.3,100,68.2,71.4,68.4
20160125000000,470.0,460.6,47.8049,38,77.3,100,68.3,71.4,68.4
20160125001500,470.0,460.6,47.8049,38,73.9,100,68.4,71.4,68.4
20160125003000,470.0,460.6,47.8049,38,71.6,100,68.4,71.4,68.4
20160125004500,470.0,477.05,49.5122,38,73.0,100,68.4,71.4,68.4
20160125010000,470.0,455.9,47.3171,38,73.0,100,68.5,71.4,68.4
20160125011500,470.0,467.65,48.5366,38,73.0,100,68.5,71.4,68.4
20160125013000,470.0,460.6,47.8049,38,76.5,100,68.5,71.4,68.4
