PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125014500,470.0,453.55,47.0732,38,78.2,100,68.6,71.4,68.4
20160125020000,470.0,460.6,47.8049,38,76.8,100,68.6,71.4,68.4
20160125021500,470.0,472.35,49.0244,38,54.7,100,67.9,71.4,68.4
20160125023000,470.0,472.35,49.0244,38,55.5,100,67.3,71.4,68.4
20160125024500,470.0,455.9,47.3171,38,62.8,100,67.2,71.4,68.4
20160125030000,470.0,467.65,48.5366,38,65.8,100,67.4,71.4,68.4
20160125031500,470.0,460.6,47.8049,38,69.2,100,67.6,71.4,68.4
20160125033000,470.0,467.65,48.5366,38,75.8,100,67.6,71.4,68.4
20160125034500,470.0,460.6,47.8049,38,70.1,100,67.9,71.4,68.4
20160125040000,470.0,467.65,48.5366,38,70.1,100,67.9,71.4,68.4
20160125041500,470.0,481.75,50.0,38,72.2,100,68.1,71.4,68.4
20160125043000,470.0,472.35,49.0244,38,73.7,100,68.2,71.4,68.4
20160125044500,470.0,448.85,46.5854,38,73.7,100,68.2,71.4,68.4
20160125050000,470.0,467.65,48.5366,38,70.9,100,68.3,71.4,68.4
20160125051500,470.0,455.9,47.3171,38,70.9,100,68.4,71.4,68.4
20160125053000,470.0,460.6,47.8049,38,75.4,100,68.6,71.4,68.4
20160125054500,470.0,437.1,45.3659,38,75.4,100,68.6,71.4,68.4
20160125060000,470.0,467.65,48.5366,38,55.2,100,67.7,71.4,68.4
20160125061500,470.0,455.9,47.3171,38,55.9,100,67.3,71.4,68.4
20160125063000,470.0,467.65,48.5366,38,64.0,100,67.4,71.4,68.4
20160125064500,470.0,448.85,46.5854,38,65.3,100,67.7,71.4,68.4
20160125070000,470.0,460.6,47.8049,38,68.1,100,68.0,71.4,68.4
20160125071500,470.0,455.9,47.3171,38,65.3,100,68.1,71.4,68.4
20160125073000,470.0,467.65,48.5366,38,66.7,100,68.1,71.4,68.4
20160125074500,470.0,467.65,48.5366,38,65.1,100,68.2,71.4,68.4
20160125080000,470.0,455.9,47.3171,38,65.1,100,68.3,71.4,68.4
20160125081500,470.0,455.9,47.3171,38,65.8,100,68.2,71.4,68.4
20160125083000,470.0,460.6,47.8049,38,69.1,100,67.8,71.4,68.4
20160125084500,470.0,455.9,47.3171,38,68.3,100,67.7,71.4,68.4
20160125090000,470.0,455.9,47.3171,38,71.5,100,67.6,71.4,68.4
20160125091500,470.0,460.6,47.8049,38,74.1,100,67.6,71.4,68.4
20160125093000,470.0,453.55,47.0732,38,80.3,100,67.7,71.4,68.4
20160125094500,470.0,453.55,47.0732,38,78.2,100,67.8,71.4,68.4
20160125100000,470.0,453.55,47.0732,38,77.3,100,68.0,71.4,68.4
20160125101500,470.0,460.6,47.8049,38,80.0,100,68.2,71.4,68.4
20160125103000,470.0,460.6,47.8049,38,85.0,100,68.5,71.4,68.4
20160125104500,470.0,437.1,45.3659,38,60.1,0,68.7,71.4,68.4
20160125110000,470.0,448.85,46.5854,38,56.0,0,68.8,71.4,68.4
20160125111500,470.0,460.6,47.8049,38,56.0,0,68.8,71.4,68.4
20160125113000,470.0,444.15,46.0976,38,55.2,0,68.7,71.4,68.4
20160125114500,470.0,453.55,47.0732,38,55.2,0,68.4,71.4,68.4
20160125120000,470.0,453.55,47.0732,38,55.2,0,68.2,71.4,68.4
20160125121500,470.0,467.65,48.5366,38,55.2,100,67.9,71.4,68.4
20160125123000,470.0,455.9,47.3171,38,55.2,100,67.8,71.4,68.4
20160125124500,470.0,467.65,48.5366,38,56.3,100,67.6,71.4,68.4
20160125130000,470.0,481.75,50.0,38,64.0,100,67.6,71.4,68.4
20160125131500,470.0,460.6,47.8049,38,64.0,100,67.7,71.4,68.4
20160125133000,470.0,472.35,49.0244,38,63.2,100,67.9,71.4,68.4
20160125134500,470.0,481.75,50.0,38,65.9,100,68.0,71.4,68.4
20160125140000,470.0,481.75,50.0,38,65.9,100,68.2,71.4,68.4
20160125141500,470.0,481.75,50.0,38,64.4,100,68.2,71.4,68.4
20160125143000,470.0,481.75,50.0,38,55.6,0,68.9,71.4,68.4
20160125144500,470.0,455.9,47.3171,38,55.6,0,68.7,71.4,68.4
20160125150000,470.0,477.05,49.5122,38,55.6,0,68.8,71.4,68.4
20160125151500,470.0,453.55,47.0732,38,55.6,0,68.4,71.4,68.4
20160125153000,470.0,472.35,49.0244,38,55.6,0,68.2,71.4,68.4
20160125154500,470.0,484.1,50.2439,38,54.7,100,68.1,71.4,68.4
20160125160000,470.0,467.65,48.5366,38,54.7,100,68.0,71.4,68.4
20160125161500,470.0,477.05,49.5122,38,54.7,100,67.7,71.4,68.4
20160125163000,470.0,477.05,49.5122,38,60.3,100,67.7,71.4,68.4
20160125164500,470.0,477.05,49.5122,38,62.4,100,68.1,71.4,68.4
20160125170000,470.0,477.05,49.5122,38,62.4,100,68.4,71.4,68.4
20160125171500,470.0,484.1,50.2439,38,63.2,100,68.5,71.4,68.4
20160125173000,470.0,472.35,49.0244,38,62.0,100,68.5,71.4,68.4
20160125174500,470.0,472.35,49.0244,38,62.0,100,68.5,71.4,68.4
20160125180000,470.0,472.35,49.0244,38,62.0,100,68.5,71.4,68.4
20160125181500,470.0,472.35,49.0244,38,63.2,100,68.6,71.4,68.4
20160125183000,470.0,472.35,49.0244,38,61.9,100,68.5,71.4,68.4
20160125184500,470.0,481.75,50.0,38,61.9,100,68.6,71.4,68.4
20160125190000,470.0,467.65,48.5366,38,61.9,100,68.6,71.4,68.4
20160125191500,470.0,472.35,49.0244,38,61.9,100,68.6,71.4,68.4
20160125193000,470.0,472.35,49.0244,38,56.8,100,68.4,71.4,68.4
20160125194500,470.0,472.35,49.0244,38,56.0,100,68.1,71.4,68.4
20160125200000,470.0,472.35,49.0244,38,56.0,100,67.8,71.4,68.4
20160125201500,470.0,472.35,49.0244,38,56.0,100,67.7,71.4,68.4
20160125203000,470.0,472.35,49.0244,38,61.1,100,67.7,71.4,68.4
20160125204500,470.0,460.6,47.8049,38,63.6,100,67.9,71.4,68.4
20160125210000,470.0,467.65,48.5366,38,63.6,100,68.1,71.4,68.4
20160125211500,470.0,467.65,48.5366,38,63.6,100,68.2,71.4,68.4
20160125213000,470.0,467.65,48.5366,38,63.6,100,68.2,71.4,68.4
20160125214500,470.0,467.65,48.5366,38,63.6,100,68.3,71.4,68.4
20160125220000,470.0,455.9,47.3171,38,63.6,100,68.3,71.4,68.4
20160125221500,470.0,460.6,47.8049,38,63.6,100,68.3,71.4,68.4
20160125223000,470.0,472.35,49.0244,38,63.6,100,68.3,71.4,68.4
20160125224500,470.0,460.6,47.8049,38,63.6,100,68.3,71.4,68.4
20160125230000,470.0,472.35,49.0244,38,62.8,100,68.3,71.4,68.4
20160125231500,470.0,472.35,49.0244,38,62.8,100,68.3,71.4,68.4
20160125233000,470.0,472.35,49.0244,38,64.0,100,68.2,71.4,68.4
20160125234500,470.0,455.9,47.3171,38,63.2,100,68.3,71.4,68.4
20160126000000,470.0,448.85,46.5854,38,64.0,100,68.3,71.4,68.4
20160126001500,470.0,467.65,48.5366,38,64.8,100,68.4,71.4,68.4
20160126003000,470.0,477.05,49.5122,38,64.8,100,68.5,71.4,68.4
20160126004500,470.0,460.6,47.8049,38,65.8,100,68.6,71.4,68.4
20160126010000,470.0,467.65,48.5366,38,65.8,100,68.6,71.4,68.4
20160126011500,470.0,467.65,48.5366,38,64.4,100,68.6,71.4,68.4
20160126013000,470.0,467.65,48.5366,38,56.8,100,68.3,71.4,68.4
20160126014500,470.0,467.65,48.5366,38,56.0,100,67.9,71.4,68.4
20160126020000,470.0,477.05,49.5122,38,56.0,100,67.6,71.4,68.4
20160126021500,470.0,455.9,47.3171,38,64.0,100,67.6,71.4,68.4
20160126023000,470.0,460.6,47.8049,38,64.0,100,67.8,71.4,68.4
20160126024500,470.0,455.9,47.3171,38,64.0,100,68.1,71.4,68.4
20160126030000,470.0,455.9,47.3171,38,65.8,100,68.2,71.4,68.4
20160126031500,470.0,455.9,47.3171,38,64.0,100,68.2,71.4,68.4
20160126033000,470.0,467.65,48.5366,38,64.9,100,68.3,71.4,68.4
20160126034500,470.0,472.35,49.0244,38,64.9,100,68.3,71.4,68.4
20160126040000,470.0,472.35,49.0244,38,64.9,100,68.4,71.4,68.4
20160126041500,470.0,472.35,49.0244,38,65.8,100,68.4,71.4,68.4
20160126043000,470.0,472.35,49.0244,38,64.6,100,68.4,71.4,68.4
20160126044500,470.0,460.6,47.8049,38,64.6,100,68.4,71.4,68.4
20160126050000,470.0,472.35,49.0244,38,65.9,100,68.4,71.4,68.4
20160126051500,470.0,448.85,46.5854,38,64.6,100,68.5,71.4,68.4
20160126053000,470.0,460.6,47.8049,38,64.6,100,68.5,71.4,68.4
20160126054500,470.0,448.85,46.5854,38,65.8,100,68.5,71.4,68.4
20160126060000,470.0,455.9,47.3171,38,64.4,100,68.6,71.4,68.4
20160126061500,470.0,460.6,47.8049,38,65.1,100,68.6,71.4,68.4
20160126063000,470.0,460.6,47.8049,38,65.1,100,68.6,71.4,68.4
20160126064500,470.0,455.9,47.3171,38,65.1,100,68.5,71.4,68.4
20160126070000,470.0,448.85,46.5854,38,64.0,100,68.4,71.4,68.4
20160126071500,470.0,455.9,47.3171,38,66.7,100,68.6,71.4,68.4
20160126073000,470.0,455.9,47.3171,38,56.3,0,68.3,71.4,68.4
20160126074500,470.0,455.9,47.3171,38,55.6,100,68.1,71.4,68.4
20160126080000,470.0,455.9,47.3171,38,55.6,100,67.9,71.4,68.4
20160126081500,470.0,455.9,47.3171,38,55.6,100,67.7,71.4,68.4
20160126083000,470.0,455.9,47.3171,38,55.6,100,68.1,71.4,68.4
20160126084500,470.0,455.9,47.3171,38,53.9,100,67.9,71.4,68.4
20160126090000,470.0,460.6,47.8049,38,62.4,100,67.7,71.4,68.4
20160126091500,470.0,460.6,47.8049,38,64.9,100,67.4,71.4,68.4
20160126093000,470.0,477.05,49.5122,38,71.6,100,67.4,71.4,68.4
20160126094500,470.0,448.85,46.5854,38,80.6,100,67.4,71.4,68.4
20160126100000,470.0,453.55,47.0732,38,75.9,100,67.6,71.4,68.4
20160126101500,470.0,444.15,46.0976,38,82.6,100,67.8,71.4,68.4
20160126103000,470.0,444.15,46.0976,38,77.0,100,68.1,71.4,68.4
20160126104500,470.0,448.85,46.5854,38,83.9,100,68.2,71.4,68.4
20160126110000,470.0,448.85,46.5854,38,82.0,100,68.5,71.4,68.4
20160126111500,470.0,455.9,47.3171,38,56.8,0,68.7,71.4,68.4
20160126113000,470.0,472.35,49.0244,38,54.7,0,68.7,71.4,68.4
20160126114500,470.0,453.55,47.0732,38,56.6,0,68.6,71.4,68.4
20160126120000,470.0,460.6,47.8049,38,55.9,0,68.4,71.4,68.4
20160126121500,470.0,467.65,48.5366,38,55.9,0,68.2,71.4,68.4
20160126123000,470.0,453.55,47.0732,38,55.9,100,68.2,71.4,68.4
20160126124500,470.0,491.15,50.9756,38,54.3,100,68.1,71.4,68.4
20160126130000,470.0,460.6,47.8049,38,54.3,100,68.1,71.4,68.4
20160126131500,470.0,484.1,50.2439,38,54.3,100,67.9,71.4,68.4
20160126133000,470.0,491.15,50.9756,38,53.5,100,67.7,71.4,68.4
20160126134500,470.0,484.1,50.2439,38,60.3,100,67.4,71.4,68.4
20160126140000,470.0,484.1,50.2439,38,66.2,100,67.3,71.4,68.4
20160126141500,470.0,484.1,50.2439,38,69.8,100,67.2,71.4,68.4
20160126143000,470.0,472.35,49.0244,38,72.4,100,68.5,71.4,68.4
20160126144500,470.0,491.15,50.9756,38,53.1,100,68.1,71.4,68.4
20160126150000,470.0,484.1,50.2439,38,53.1,100,67.6,71.4,68.4
20160126151500,470.0,484.1,50.2439,38,79.1,100,67.3,74.2,71.2
20160126153000,470.0,484.1,50.2439,38,91.1,100,67.2,74.1,71.1
20160126154500,470.0,484.1,50.2439,38,83.0,100,67.3,74.1,71.1
20160126160000,470.0,491.15,50.9756,38,85.7,100,67.5,74.1,71.1
20160126161500,470.0,477.05,49.5122,38,87.1,100,68.8,74.0,71.0
20160126163000,470.0,477.05,49.5122,38,90.5,100,69.7,74.0,71.0
20160126164500,470.0,477.05,49.5122,38,84.3,100,70.4,74.0,71.0
20160126170000,470.0,491.15,50.9756,38,89.3,100,70.7,74.1,71.1
20160126171500,470.0,481.75,50.0,38,79.9,100,70.8,74.1,71.1
20160126173000,470.0,467.65,48.5366,38,89.3,100,71.1,74.0,71.0
20160126174500,470.0,472.35,49.0244,38,87.1,100,71.3,74.0,71.0
20160126180000,470.0,472.35,49.0244,38,55.1,100,69.6,74.0,71.0
20160126181500,470.0,472.35,49.0244,38,66.2,100,69.5,74.0,71.0
20160126183000,470.0,481.75,50.0,38,76.3,100,69.5,74.0,71.0
20160126184500,470.0,472.35,49.0244,38,84.3,100,69.7,74.0,71.0
20160126190000,470.0,472.35,49.0244,38,88.6,100,70.1,74.0,71.0
20160126191500,470.0,472.35,49.0244,38,88.6,100,70.3,74.0,71.0
20160126193000,470.0,460.6,47.8049,38,88.6,100,70.4,74.0,71.0
20160126194500,470.0,484.1,50.2439,38,88.6,100,70.5,74.0,71.0
20160126200000,470.0,460.6,47.8049,38,88.6,100,70.5,74.0,71.0
20160126201500,470.0,467.65,48.5366,38,88.6,100,70.6,74.0,71.0
20160126203000,470.0,472.35,49.0244,38,88.6,100,70.7,74.0,71.0
20160126204500,470.0,460.6,47.8049,38,88.6,100,70.7,74.0,71.0
20160126210000,470.0,472.35,49.0244,38,86.2,100,70.7,74.1,71.1
20160126211500,470.0,472.35,49.0244,38,79.2,100,70.8,74.0,71.0
20160126213000,470.0,460.6,47.8049,38,86.2,100,70.4,74.0,71.0
20160126214500,470.0,477.05,49.5122,38,82.0,100,70.6,74.0,71.0
20160126220000,470.0,467.65,48.5366,38,79.8,100,70.6,74.0,71.0
20160126221500,470.0,460.6,47.8049,38,83.9,100,70.8,74.1,71.1
20160126223000,470.0,472.35,49.0244,38,88.1,100,70.8,74.0,71.0
20160126224500,470.0,460.6,47.8049,38,89.4,100,70.8,74.1,71.1
20160126230000,470.0,467.65,48.5366,38,89.4,100,70.8,74.1,71.1
20160126231500,470.0,472.35,49.0244,38,89.4,100,70.8,74.0,71.0
20160126233000,470.0,472.35,49.0244,38,89.4,100,70.7,74.1,71.1
20160126234500,470.0,455.9,47.3171,38,89.4,100,70.7,74.1,71.1
20160127000000,470.0,467.65,48.5366,38,88.0,100,70.5,74.1,71.1
20160127001500,470.0,472.35,49.0244,38,88.0,100,70.5,74.1,71.1
20160127003000,470.0,472.35,49.0244,38,83.7,100,70.5,74.1,71.1
20160127004500,470.0,472.35,49.0244,38,89.2,100,70.4,74.1,71.1
20160127010000,470.0,448.85,46.5854,38,87.5,100,70.3,74.2,71.2
20160127011500,470.0,491.15,50.9756,39,77.0,100,70.2,74.2,71.2
20160127013000,470.0,481.75,50.0,39,79.8,100,69.9,74.1,71.1
20160127014500,470.0,467.65,48.5366,39,86.2,100,69.8,74.1,71.1
20160127020000,470.0,455.9,47.3171,39,83.6,100,70.0,74.2,71.2
20160127021500,470.0,467.65,48.5366,39,89.2,100,70.0,74.1,71.1
20160127023000,470.0,460.6,47.8049,39,80.3,100,69.8,74.2,71.2
20160127024500,470.0,467.65,48.5366,39,80.3,100,69.4,74.1,71.1
20160127030000,470.0,467.65,48.5366,39,80.3,100,69.2,74.2,71.2
20160127031500,470.0,455.9,47.3171,39,83.1,100,69.1,74.1,71.1
20160127033000,470.0,460.6,47.8049,39,86.9,100,69.6,74.1,71.1
20160127034500,470.0,472.35,49.0244,39,90.0,100,69.8,74.2,71.2
20160127040000,470.0,455.9,47.3171,39,87.4,100,70.0,74.2,71.2
20160127041500,470.0,460.6,47.8049,39,81.2,100,70.5,74.2,71.2
20160127043000,470.0,453.55,47.0732,39,89.8,100,70.7,74.2,71.2
20160127044500,470.0,453.55,47.0732,39,88.1,100,70.8,74.2,71.2
20160127050000,470.0,460.6,47.8049,39,88.1,100,70.8,74.3,71.3
20160127051500,470.0,472.35,49.0244,39,81.4,100,70.9,74.2,71.2
20160127053000,470.0,481.75,50.0,39,88.7,100,70.8,74.2,71.2
20160127054500,470.0,453.55,47.0732,39,88.7,100,70.8,74.2,71.2
20160127060000,470.0,460.6,47.8049,39,80.2,100,70.8,74.2,71.2
20160127061500,470.0,455.9,47.3171,39,89.2,100,70.6,74.2,71.2
20160127063000,470.0,455.9,47.3171,39,88.0,100,70.7,74.3,71.3
20160127064500,470.0,455.9,47.3171,39,85.9,100,70.8,74.3,71.3
20160127070000,470.0,477.05,49.5122,39,89.3,100,71.1,74.3,71.3
20160127071500,470.0,453.55,47.0732,39,87.5,100,71.3,74.3,71.3
20160127073000,470.0,467.65,48.5366,39,60.8,100,71.5,74.3,71.3
20160127074500,470.0,477.05,49.5122,39,53.5,100,70.0,74.2,71.2
20160127080000,470.0,477.05,49.5122,39,64.1,100,69.9,74.2,71.2
20160127081500,470.0,477.05,49.5122,39,67.1,100,69.9,74.2,71.2
20160127083000,470.0,477.05,49.5122,39,71.6,100,69.6,74.2,71.2
20160127084500,470.0,460.6,47.8049,39,78.1,100,69.3,74.2,71.2
20160127090000,470.0,472.35,49.0244,39,81.6,100,69.0,74.2,71.2
20160127091500,470.0,481.75,50.0,39,81.6,100,68.9,74.2,71.2
20160127093000,470.0,455.9,47.3171,39,79.6,100,68.9,74.2,71.2
20160127094500,470.0,455.9,47.3171,39,75.5,100,69.1,74.2,71.2
20160127100000,470.0,481.75,50.0,39,75.5,100,69.2,74.1,71.1
20160127101500,470.0,467.65,48.5366,39,76.4,100,69.2,74.2,71.2
20160127103000,470.0,495.85,51.4634,39,74.9,100,69.3,74.1,71.1
20160127104500,470.0,481.75,50.0,39,85.6,100,69.2,74.2,71.2
20160127110000,470.0,495.85,51.4634,39,82.5,100,69.1,74.2,71.2
20160127111500,470.0,495.85,51.4634,39,89.2,100,69.7,74.1,71.1
20160127113000,470.0,477.05,49.5122,39,78.1,100,70.5,74.1,71.1
20160127114500,470.0,484.1,50.2439,39,81.1,100,70.8,74.1,71.1
20160127120000,470.0,484.1,50.2439,39,81.1,100,70.8,74.2,71.2
20160127121500,470.0,467.65,48.5366,39,83.7,100,70.7,74.2,71.2
20160127123000,470.0,477.05,49.5122,39,90.4,100,70.5,74.1,71.1
20160127124500,470.0,477.05,49.5122,39,90.4,100,70.4,74.2,71.2
20160127130000,470.0,477.05,49.5122,39,86.5,100,70.4,74.1,71.1
20160127131500,470.0,477.05,49.5122,39,80.7,100,71.3,74.3,71.3
20160127133000,470.0,477.05,49.5122,39,56.4,100,71.0,74.3,71.3
20160127134500,470.0,491.15,50.9756,39,64.0,100,69.7,74.3,71.3
20160127140000,470.0,477.05,49.5122,39,69.2,100,70.3,74.2,71.2
20160127141500,470.0,477.05,49.5122,39,69.2,100,70.4,74.3,71.3
20160127143000,470.0,484.1,50.2439,39,73.9,100,70.7,74.3,71.3
20160127144500,470.0,477.05,49.5122,39,74.9,100,70.8,74.3,71.3
20160127150000,470.0,460.6,47.8049,39,74.9,100,70.9,74.3,71.3
20160127151500,470.0,500.55,51.9512,39,77.2,100,71.1,74.3,71.3
20160127153000,470.0,481.75,50.0,39,77.2,100,71.2,74.3,71.3
20160127154500,470.0,491.15,50.9756,39,77.2,100,71.3,74.2,71.2
20160127160000,470.0,481.75,50.0,39,75.9,100,71.4,74.3,71.3
20160127161500,470.0,495.85,51.4634,39,74.2,100,71.4,74.3,71.3
20160127163000,470.0,484.1,50.2439,39,60.0,100,71.4,74.3,71.3
20160127164500,470.0,495.85,51.4634,39,63.8,100,69.8,74.3,71.3
20160127170000,470.0,481.75,50.0,39,69.6,100,70.1,74.2,71.2
20160127171500,470.0,481.75,50.0,39,72.0,100,70.3,74.3,71.3
20160127173000,470.0,481.75,50.0,39,73.4,100,70.7,74.2,71.2
20160127174500,470.0,500.55,51.9512,39,73.4,100,71.0,74.3,71.3
20160127180000,470.0,481.75,50.0,39,70.5,100,71.2,74.3,71.3
20160127181500,470.0,481.75,50.0,39,72.3,100,71.2,74.3,71.3
20160127183000,470.0,495.85,51.4634,39,72.3,100,71.3,74.3,71.3
20160127184500,470.0,472.35,49.0244,39,71.1,100,71.2,74.3,71.3
20160127190000,470.0,500.55,51.9512,39,70.1,100,71.3,74.3,71.3
20160127191500,470.0,481.75,50.0,39,70.1,100,71.2,74.3,71.3
20160127193000,470.0,481.75,50.0,39,70.1,100,71.2,74.3,71.3
20160127194500,470.0,481.75,50.0,39,70.1,100,71.0,74.3,71.3
20160127200000,470.0,460.6,47.8049,39,70.1,100,71.0,74.3,71.3
20160127201500,470.0,477.05,49.5122,39,73.0,100,71.0,74.2,71.2
20160127203000,470.0,460.6,47.8049,39,75.5,100,71.0,74.3,71.3
20160127204500,470.0,481.75,50.0,39,74.0,100,71.0,74.3,71.3
20160127210000,470.0,455.9,47.3171,39,76.4,100,71.1,74.3,71.3
20160127211500,470.0,477.05,49.5122,39,77.8,100,71.2,74.3,71.3
20160127213000,470.0,477.05,49.5122,39,77.8,100,71.3,74.3,71.3
20160127214500,470.0,477.05,49.5122,39,76.8,100,71.4,74.3,71.3
20160127220000,470.0,477.05,49.5122,39,76.8,100,71.4,74.3,71.3
20160127221500,470.0,477.05,49.5122,39,76.8,100,71.4,74.3,71.3
20160127223000,470.0,467.65,48.5366,39,76.8,100,71.3,74.3,71.3
20160127224500,470.0,477.05,49.5122,39,74.8,100,71.3,74.3,71.3
20160127230000,470.0,460.6,47.8049,39,72.4,100,71.3,74.3,71.3
20160127231500,470.0,477.05,49.5122,39,72.4,100,71.2,74.3,71.3
20160127233000,470.0,477.05,49.5122,39,76.8,100,71.1,74.3,71.3
20160127234500,470.0,455.9,47.3171,39,74.3,100,71.0,74.3,71.3
20160128000000,470.0,467.65,48.5366,39,78.7,100,71.0,74.3,71.3
20160128001500,470.0,472.35,49.0244,39,77.7,100,71.0,74.3,71.3
20160128003000,470.0,455.9,47.3171,39,77.7,100,71.0,74.3,71.3
20160128004500,470.0,455.9,47.3171,39,76.5,100,71.0,74.3,71.3
20160128010000,470.0,455.9,47.3171,39,80.6,100,71.0,74.3,71.3
20160128011500,470.0,467.65,48.5366,39,80.6,100,70.9,74.3,71.3
20160128013000,470.0,460.6,47.8049,39,80.6,100,71.0,74.3,71.3
20160128014500,470.0,460.6,47.8049,39,75.8,100,71.0,74.3,71.3
20160128020000,470.0,467.65,48.5366,39,83.6,100,71.0,74.3,71.3
20160128021500,470.0,467.65,48.5366,39,81.1,100,71.1,74.3,71.3
20160128023000,470.0,453.55,47.0732,39,77.8,100,71.2,74.3,71.3
20160128024500,470.0,467.65,48.5366,39,82.5,100,71.2,74.3,71.3
20160128030000,470.0,472.35,49.0244,39,82.5,100,71.2,74.3,71.3
20160128031500,470.0,472.35,49.0244,39,81.4,100,71.2,74.3,71.3
20160128033000,470.0,472.35,49.0244,39,77.3,100,71.2,74.3,71.3
20160128034500,470.0,460.6,47.8049,39,82.5,100,71.2,74.3,71.3
20160128040000,470.0,467.65,48.5366,39,81.5,100,71.1,74.3,71.3
20160128041500,470.0,472.35,49.0244,39,78.7,100,71.2,74.3,71.3
20160128043000,470.0,472.35,49.0244,39,83.1,100,71.2,74.3,71.3
20160128044500,470.0,455.9,47.3171,39,80.7,100,71.1,74.3,71.3
20160128050000,470.0,477.05,49.5122,39,75.9,100,71.1,74.3,71.3
20160128051500,470.0,460.6,47.8049,39,82.1,100,71.1,74.3,71.3
20160128053000,470.0,472.35,49.0244,39,81.1,100,71.1,74.3,71.3
20160128054500,470.0,472.35,49.0244,39,79.7,100,71.1,74.3,71.3
20160128060000,470.0,472.35,49.0244,39,81.5,100,71.0,74.3,71.3
20160128061500,470.0,472.35,49.0244,39,81.5,100,71.0,74.3,71.3
20160128063000,470.0,453.55,47.0732,39,81.5,100,71.0,74.3,71.3
20160128064500,470.0,481.75,50.0,39,84.9,100,71.1,74.3,71.3
20160128070000,470.0,467.65,48.5366,39,82.7,100,71.0,74.3,71.3
20160128071500,470.0,477.05,49.5122,39,78.7,100,70.8,74.3,71.3
20160128073000,470.0,467.65,48.5366,39,87.5,100,70.8,74.3,71.3
20160128074500,470.0,467.65,48.5366,39,79.2,100,70.8,74.3,71.3
20160128080000,470.0,481.75,50.0,39,88.0,100,70.8,74.3,71.3
20160128081500,470.0,472.35,49.0244,39,81.5,100,70.3,74.3,71.3
20160128083000,470.0,460.6,47.8049,39,89.8,100,69.7,74.3,71.3
20160128084500,470.0,477.05,49.5122,39,89.8,100,69.4,74.3,71.3
20160128090000,470.0,467.65,48.5366,39,89.8,100,69.5,74.3,71.3
20160128091500,470.0,467.65,48.5366,39,89.8,100,70.1,74.3,71.3
20160128093000,470.0,477.05,49.5122,39,89.8,100,70.3,74.2,71.2
20160128094500,470.0,477.05,49.5122,39,86.0,100,70.4,74.3,71.3
20160128100000,470.0,460.6,47.8049,39,86.0,100,70.5,74.3,71.3
20160128101500,470.0,467.65,48.5366,39,82.1,100,70.4,74.3,71.3
20160128103000,470.0,448.85,46.5854,39,82.1,100,70.3,74.2,71.2
20160128104500,470.0,460.6,47.8049,39,88.0,100,70.2,74.3,71.3
20160128110000,470.0,460.6,47.8049,39,88.0,100,70.2,74.3,71.3
20160128111500,470.0,472.35,49.0244,39,91.1,100,70.2,74.3,71.3
20160128113000,470.0,453.55,47.0732,39,81.5,100,70.1,74.3,71.3
20160128114500,470.0,477.05,49.5122,39,81.5,100,70.2,74.2,71.2
20160128120000,470.0,460.6,47.8049,39,84.9,100,70.4,74.3,71.3
20160128121500,470.0,467.65,48.5366,39,91.4,100,70.8,74.2,71.2
20160128123000,470.0,467.65,48.5366,39,88.5,100,71.1,74.2,71.2
20160128124500,470.0,467.65,48.5366,39,77.3,100,71.3,74.2,71.2
20160128130000,470.0,477.05,49.5122,39,78.3,100,71.2,74.3,71.3
20160128131500,470.0,477.05,49.5122,39,84.9,100,71.2,74.3,71.3
20160128133000,470.0,467.65,48.5366,39,86.8,100,70.7,74.3,71.3
20160128134500,470.0,467.65,48.5366,39,82.1,100,70.7,74.3,71.3
20160128140000,470.0,472.35,49.0244,39,84.6,100,70.4,74.3,71.3
20160128141500,470.0,460.6,47.8049,39,76.8,100,70.3,74.2,71.2
20160128143000,470.0,467.65,48.5366,39,76.8,100,70.3,74.3,71.3
20160128144500,470.0,455.9,47.3171,39,76.8,100,70.2,74.2,71.2
20160128150000,470.0,477.05,49.5122,39,83.9,100,70.2,74.3,71.3
20160128151500,470.0,467.65,48.5366,39,77.1,100,70.2,74.2,71.2
20160128153000,470.0,460.6,47.8049,39,76.0,100,70.3,74.3,71.3
20160128154500,470.0,460.6,47.8049,39,78.3,100,71.4,74.3,71.3
20160128160000,470.0,472.35,49.0244,39,55.9,100,70.5,74.3,71.3
20160128161500,470.0,481.75,50.0,39,62.4,100,69.9,74.3,71.3
20160128163000,470.0,467.65,48.5366,39,64.8,100,70.0,74.3,71.3
20160128164500,470.0,460.6,47.8049,39,73.4,100,70.6,74.3,71.3
20160128170000,470.0,472.35,49.0244,39,70.5,100,70.8,74.3,71.3
20160128171500,470.0,460.6,47.8049,39,69.4,100,70.9,74.3,71.3
20160128173000,470.0,455.9,47.3171,39,72.9,100,70.9,74.3,71.3
20160128174500,470.0,472.35,49.0244,39,72.9,100,70.9,74.3,71.3
20160128180000,470.0,484.1,50.2439,39,71.1,100,71.0,74.3,71.3
20160128181500,470.0,467.65,48.5366,39,73.9,100,71.1,74.3,71.3
20160128183000,470.0,477.05,49.5122,39,73.9,100,71.2,74.3,71.3
20160128184500,470.0,477.05,49.5122,39,71.0,100,71.3,74.3,71.3
20160128190000,470.0,477.05,49.5122,39,69.2,100,71.3,74.3,71.3
20160128191500,470.0,477.05,49.5122,39,69.2,100,71.4,74.3,71.3
20160128193000,470.0,460.6,47.8049,39,69.2,100,71.4,74.3,71.3
20160128194500,470.0,472.35,49.0244,39,69.2,100,71.3,74.3,71.3
20160128200000,470.0,481.75,50.0,39,72.0,100,71.2,74.3,71.3
20160128201500,470.0,481.75,50.0,39,73.4,100,71.2,74.3,71.3
20160128203000,470.0,472.35,49.0244,39,72.4,100,71.0,74.3,71.3
20160128204500,470.0,472.35,49.0244,39,71.0,100,70.9,74.3,71.3
20160128210000,470.0,472.35,49.0244,39,69.0,100,70.8,74.3,71.3
20160128211500,470.0,472.35,49.0244,39,70.6,100,70.8,74.3,71.3
20160128213000,470.0,484.1,50.2439,39,71.5,100,70.9,74.2,71.2
20160128214500,470.0,484.1,50.2439,39,70.6,100,70.9,74.3,71.3
20160128220000,470.0,484.1,50.2439,39,73.0,100,70.9,74.3,71.3
20160128221500,470.0,484.1,50.2439,39,77.4,100,71.0,74.3,71.3
20160128223000,470.0,472.35,49.0244,39,77.4,100,71.0,74.3,71.3
20160128224500,470.0,491.15,50.9756,39,77.4,100,71.0,74.3,71.3
20160128230000,470.0,477.05,49.5122,39,74.3,100,71.0,74.2,71.2
20160128231500,470.0,477.05,49.5122,39,73.5,100,71.0,74.2,71.2
20160128233000,470.0,477.05,49.5122,39,77.4,100,71.0,74.2,71.2
20160128234500,470.0,491.15,50.9756,39,74.8,100,71.2,74.3,71.3
20160129000000,470.0,472.35,49.0244,39,73.7,100,71.1,74.2,71.2
20160129001500,470.0,455.9,47.3171,39,79.3,100,71.1,74.2,71.2
20160129003000,470.0,491.15,50.9756,39,79.3,100,71.2,74.2,71.2
20160129004500,470.0,477.05,49.5122,39,78.2,100,71.1,74.2,71.2
20160129010000,470.0,491.15,50.9756,39,74.1,100,71.0,74.2,71.2
20160129011500,470.0,477.05,49.5122,39,78.8,100,71.0,74.2,71.2
20160129013000,470.0,484.1,50.2439,39,74.7,100,71.1,74.2,71.2
20160129014500,470.0,477.05,49.5122,39,74.7,100,71.0,74.1,71.1
20160129020000,470.0,477.05,49.5122,39,74.7,100,71.0,74.1,71.1
20160129021500,470.0,477.05,49.5122,39,78.3,100,70.9,74.2,71.2
20160129023000,470.0,477.05,49.5122,39,80.6,100,71.0,74.2,71.2
20160129024500,470.0,491.15,50.9756,39,78.7,100,71.0,74.2,71.2
20160129030000,470.0,477.05,49.5122,39,74.7,100,70.9,74.1,71.1
20160129031500,470.0,484.1,50.2439,39,74.7,100,70.9,74.1,71.1
20160129033000,470.0,472.35,49.0244,39,76.0,100,70.9,74.1,71.1
20160129034500,470.0,481.75,50.0,39,76.0,100,71.0,74.1,71.1
20160129040000,470.0,495.85,51.4634,39,79.7,100,71.0,74.1,71.1
20160129041500,470.0,484.1,50.2439,39,77.4,100,71.0,74.1,71.1
20160129043000,470.0,484.1,50.2439,39,80.6,100,70.9,74.1,71.1
20160129044500,470.0,460.6,47.8049,39,79.6,100,70.9,74.0,71.0
20160129050000,470.0,491.15,50.9756,39,82.5,100,71.0,74.1,71.1
20160129051500,470.0,481.75,50.0,39,87.6,100,71.2,74.0,71.0
20160129053000,470.0,472.35,49.0244,39,55.2,100,70.1,74.1,71.1
20160129054500,470.0,472.35,49.0244,39,62.8,100,69.5,74.0,71.0
20160129060000,470.0,484.1,50.2439,39,67.2,100,69.7,74.0,71.0
20160129061500,470.0,484.1,50.2439,39,68.4,100,69.9,74.0,71.0
20160129063000,470.0,491.15,50.9756,39,74.7,100,69.9,74.0,71.0
20160129064500,470.0,491.15,50.9756,39,80.0,100,70.1,74.0,71.0
20160129070000,470.0,500.55,51.9512,39,80.0,100,70.2,74.0,71.0
20160129071500,470.0,491.15,50.9756,39,80.0,100,70.3,74.0,71.0
20160129073000,470.0,481.75,50.0,39,80.0,100,70.4,74.1,71.1
20160129074500,470.0,481.75,50.0,39,77.2,100,70.4,74.0,71.0
20160129080000,470.0,481.75,50.0,39,79.0,100,70.5,74.0,71.0
20160129081500,470.0,481.75,50.0,39,86.8,100,69.9,74.1,71.1
20160129083000,470.0,481.75,50.0,39,91.1,100,70.3,74.1,71.1
20160129084500,470.0,491.15,50.9756,39,89.8,100,70.8,74.0,71.0
20160129090000,470.0,477.05,49.5122,39,91.1,100,71.0,74.1,71.1
20160129091500,470.0,477.05,49.5122,39,78.6,100,71.0,74.1,71.1
20160129093000,470.0,491.15,50.9756,39,80.5,100,70.8,74.1,71.1
20160129094500,470.0,491.15,50.9756,39,80.5,100,70.6,74.1,71.1
20160129100000,470.0,484.1,50.2439,39,77.5,100,70.4,74.1,71.1
20160129101500,470.0,484.1,50.2439,39,78.4,100,70.2,74.1,71.1
20160129103000,470.0,491.15,50.9756,39,83.3,100,70.1,74.1,71.1
20160129104500,470.0,477.05,49.5122,39,88.2,100,70.1,74.1,71.1
20160129110000,470.0,477.05,49.5122,39,88.2,100,70.2,74.0,71.0
20160129111500,470.0,495.85,51.4634,39,78.7,100,70.2,74.1,71.1
20160129113000,470.0,484.1,50.2439,39,78.7,100,70.2,74.0,71.0
20160129114500,470.0,491.15,50.9756,39,77.2,100,70.0,74.0,71.0
20160129120000,470.0,491.15,50.9756,39,77.2,100,70.0,74.0,71.0
20160129121500,470.0,491.15,50.9756,39,84.4,100,70.2,74.0,71.0
20160129123000,470.0,491.15,50.9756,39,79.4,100,70.3,74.0,71.0
20160129124500,470.0,491.15,50.9756,39,79.4,100,70.3,74.1,71.1
20160129130000,470.0,491.15,50.9756,39,80.6,100,70.3,74.1,71.1
20160129131500,470.0,491.15,50.9756,39,84.3,100,70.5,74.1,71.1
20160129133000,470.0,481.75,50.0,39,76.8,100,70.7,74.0,71.0
20160129134500,470.0,481.75,50.0,39,77.8,100,70.7,74.0,71.0
20160129140000,470.0,491.15,50.9756,39,85.6,100,70.4,74.0,71.0
20160129141500,470.0,500.55,51.9512,39,78.5,100,70.9,74.0,71.0
20160129143000,470.0,484.1,50.2439,39,76.8,100,71.2,74.0,71.0
20160129144500,470.0,495.85,51.4634,39,80.2,100,71.4,74.0,71.0
20160129150000,470.0,495.85,51.4634,39,55.0,100,70.6,74.0,71.0
20160129151500,470.0,495.85,51.4634,39,59.5,100,69.7,74.0,71.0
20160129153000,470.0,481.75,50.0,39,62.4,100,70.0,74.0,71.0
20160129154500,470.0,495.85,51.4634,39,65.8,100,70.2,74.0,71.0
20160129160000,470.0,495.85,51.4634,39,65.8,100,70.5,74.0,71.0
20160129161500,470.0,495.85,51.4634,39,65.8,100,70.5,74.0,71.0
20160129163000,470.0,495.85,51.4634,39,67.3,100,70.5,74.0,71.0
20160129164500,470.0,472.35,49.0244,39,67.3,100,70.7,74.0,71.0
20160129170000,470.0,472.35,49.0244,39,69.2,100,70.8,74.0,71.0
20160129171500,470.0,472.35,49.0244,39,67.1,100,70.8,74.0,71.0
20160129173000,470.0,481.75,50.0,39,67.1,100,71.0,74.0,71.0
20160129174500,470.0,491.15,50.9756,39,68.2,100,71.0,74.0,71.0
20160129180000,470.0,491.15,50.9756,39,67.2,100,71.0,74.0,71.0
20160129181500,470.0,484.1,50.2439,39,67.2,100,71.0,74.0,71.0
20160129183000,470.0,507.6,52.6829,39,67.2,100,71.0,74.0,71.0
20160129184500,470.0,484.1,50.2439,39,69.2,100,71.1,74.0,71.0
20160129190000,470.0,467.65,48.5366,39,70.1,100,71.1,74.0,71.0
20160129191500,470.0,477.05,49.5122,39,67.3,100,71.2,74.0,71.0
20160129193000,470.0,477.05,49.5122,39,68.7,100,71.2,74.0,71.0
20160129194500,470.0,477.05,49.5122,39,70.1,100,71.0,74.0,71.0
20160129200000,470.0,477.05,49.5122,39,67.6,100,71.0,74.0,71.0
20160129201500,470.0,491.15,50.9756,39,67.6,100,71.0,74.0,71.0
20160129203000,470.0,477.05,49.5122,39,67.6,100,70.9,74.0,71.0
20160129204500,470.0,460.6,47.8049,39,70.0,100,70.9,74.0,71.0
20160129210000,470.0,472.35,49.0244,39,67.2,100,70.8,74.0,71.0
20160129211500,470.0,472.35,49.0244,39,67.2,100,70.8,74.0,71.0
20160129213000,470.0,472.35,49.0244,39,69.6,100,70.7,74.0,71.0
20160129214500,470.0,472.35,49.0244,39,69.6,100,70.6,74.0,71.0
20160129220000,470.0,481.75,50.0,39,67.3,100,70.7,74.0,71.0
20160129221500,470.0,460.6,47.8049,39,68.3,100,70.7,74.0,71.0
20160129223000,470.0,467.65,48.5366,39,69.6,100,70.7,74.0,71.0
20160129224500,470.0,467.65,48.5366,39,67.7,100,70.8,74.0,71.0
20160129230000,470.0,481.75,50.0,39,67.7,100,70.8,74.0,71.0
20160129231500,470.0,472.35,49.0244,39,68.6,100,70.7,74.0,71.0
20160129233000,470.0,472.35,49.0244,39,69.9,100,70.7,74.0,71.0
20160129234500,470.0,481.75,50.0,39,68.1,100,70.6,74.0,71.0
20160130000000,470.0,472.35,49.0244,39,68.1,100,70.6,74.0,71.0
20160130001500,470.0,472.35,49.0244,39,70.1,100,70.7,74.0,71.0
20160130003000,470.0,472.35,49.0244,39,70.1,100,70.7,74.0,71.0
20160130004500,470.0,460.6,47.8049,39,72.1,100,70.6,74.0,71.0
20160130010000,470.0,472.35,49.0244,39,75.4,100,70.5,74.0,71.0
20160130011500,470.0,472.35,49.0244,39,79.1,100,70.5,74.0,71.0
20160130013000,470.0,453.55,47.0732,39,74.0,100,70.7,74.0,71.0
20160130014500,470.0,453.55,47.0732,39,74.0,100,70.8,74.0,71.0
20160130020000,470.0,477.05,49.5122,39,75.1,100,70.8,74.0,71.0
20160130021500,470.0,444.15,46.0976,39,80.4,100,70.9,74.0,71.0
20160130023000,470.0,460.6,47.8049,39,73.1,100,71.0,74.0,71.0
20160130024500,470.0,467.65,48.5366,39,73.1,100,71.0,74.0,71.0
20160130030000,470.0,460.6,47.8049,39,73.1,100,70.9,74.0,71.0
20160130031500,470.0,467.65,48.5366,39,77.5,100,70.9,74.0,71.0
20160130033000,470.0,467.65,48.5366,39,78.7,100,71.0,74.0,71.0
20160130034500,470.0,453.55,47.0732,39,76.8,100,71.1,74.0,71.0
20160130040000,470.0,448.85,46.5854,39,73.6,100,71.1,74.0,71.0
20160130041500,470.0,453.55,47.0732,39,72.5,100,71.2,74.0,71.0
20160130043000,470.0,453.55,47.0732,39,74.8,100,71.2,74.0,71.0
20160130044500,470.0,472.35,49.0244,39,72.4,100,71.2,74.0,71.0
20160130050000,470.0,453.55,47.0732,39,74.1,100,71.2,74.0,71.0
20160130051500,470.0,453.55,47.0732,39,78.7,100,71.2,74.0,71.0
20160130053000,470.0,453.55,47.0732,39,79.6,100,71.2,74.0,71.0
20160130054500,470.0,477.05,49.5122,39,54.7,100,70.0,74.0,71.0
20160130060000,470.0,455.9,47.3171,39,63.2,100,69.7,74.0,71.0
20160130061500,470.0,455.9,47.3171,39,67.7,100,70.0,74.0,71.0
20160130063000,470.0,455.9,47.3171,39,70.1,100,70.1,74.0,71.0
20160130064500,470.0,460.6,47.8049,39,68.6,100,70.4,74.0,71.0
20160130070000,470.0,455.9,47.3171,39,69.7,100,70.6,74.0,71.0
20160130071500,470.0,460.6,47.8049,39,69.7,100,70.7,74.0,71.0
20160130073000,470.0,467.65,48.5366,39,70.5,100,70.8,74.0,71.0
20160130074500,470.0,455.9,47.3171,39,72.7,100,70.8,74.0,71.0
20160130080000,470.0,455.9,47.3171,39,75.3,100,71.0,74.0,71.0
20160130081500,470.0,455.9,47.3171,39,73.9,100,71.0,74.0,71.0
20160130083000,470.0,455.9,47.3171,39,72.4,100,71.0,74.0,71.0
20160130084500,470.0,467.65,48.5366,39,70.1,100,71.2,74.0,71.0
20160130090000,470.0,467.65,48.5366,39,56.8,100,70.4,74.0,71.0
20160130091500,470.0,460.6,47.8049,39,60.7,100,69.8,74.0,71.0
20160130093000,470.0,455.9,47.3171,39,64.0,100,70.2,74.0,71.0
20160130094500,470.0,455.9,47.3171,39,63.2,100,70.3,74.0,71.0
20160130100000,470.0,455.9,47.3171,39,64.9,100,70.5,74.0,71.0
20160130101500,470.0,455.9,47.3171,39,67.2,100,70.6,74.0,71.0
20160130103000,470.0,455.9,47.3171,39,67.2,100,70.8,74.0,71.0
20160130104500,470.0,467.65,48.5366,39,65.8,100,70.9,74.0,71.0
20160130110000,470.0,448.85,46.5854,39,68.1,100,71.0,74.0,71.0
20160130111500,470.0,455.9,47.3171,39,65.5,100,71.0,74.0,71.0
20160130113000,470.0,448.85,46.5854,39,65.5,100,71.2,74.0,71.0
20160130114500,470.0,467.65,48.5366,39,56.4,100,70.5,74.0,71.0
20160130120000,470.0,467.65,48.5366,39,56.4,100,70.1,74.0,71.0
20160130121500,470.0,467.65,48.5366,39,62.0,100,70.2,74.0,71.0
20160130123000,470.0,467.65,48.5366,39,62.8,100,70.5,74.0,71.0
20160130124500,470.0,467.65,48.5366,39,64.4,100,70.7,74.0,71.0
20160130130000,470.0,472.35,49.0244,39,63.6,100,70.8,74.0,71.0
20160130131500,470.0,472.35,49.0244,39,63.6,100,71.0,74.0,71.0
20160130133000,470.0,472.35,49.0244,39,63.6,100,71.0,74.0,71.0
20160130134500,470.0,453.55,47.0732,39,63.6,100,71.1,74.0,71.0
20160130140000,470.0,477.05,49.5122,39,63.6,100,71.2,74.0,71.0
20160130141500,470.0,460.6,47.8049,39,56.8,0,70.9,74.0,71.0
20160130143000,470.0,472.35,49.0244,39,56.0,100,70.4,74.0,71.0
20160130144500,470.0,472.35,49.0244,39,56.0,100,70.2,74.0,71.0
20160130150000,470.0,472.35,49.0244,39,61.5,100,70.2,74.0,71.0
20160130151500,470.0,472.35,49.0244,39,62.4,100,70.6,74.0,71.0
20160130153000,470.0,472.35,49.0244,39,62.4,100,70.7,74.0,71.0
20160130154500,470.0,472.35,49.0244,39,63.2,100,70.7,74.0,71.0
20160130160000,470.0,472.35,49.0244,39,63.2,100,70.8,74.0,71.0
20160130161500,470.0,472.35,49.0244,39,63.2,100,70.9,74.0,71.0
20160130163000,470.0,472.35,49.0244,39,63.2,100,70.9,74.0,71.0
20160130164500,470.0,481.75,50.0,39,63.2,100,71.0,74.0,71.0
20160130170000,470.0,481.75,50.0,39,62.4,100,71.0,74.0,71.0
20160130171500,470.0,472.35,49.0244,39,62.4,100,71.1,74.0,71.0
20160130173000,470.0,472.35,49.0244,39,62.4,100,71.0,74.0,71.0
20160130174500,470.0,472.35,49.0244,39,62.4,100,70.9,74.0,71.0
20160130180000,470.0,481.75,50.0,39,62.4,100,70.8,74.0,71.0
20160130181500,470.0,467.65,48.5366,39,62.4,100,70.8,74.0,71.0
20160130183000,470.0,467.65,48.5366,39,62.4,100,70.7,74.0,71.0
20160130184500,470.0,481.75,50.0,39,63.2,100,70.7,74.0,71.0
20160130190000,470.0,481.75,50.0,39,62.4,100,70.7,74.0,71.0
20160130191500,470.0,481.75,50.0,39,62.4,100,70.7,74.0,71.0
20160130193000,470.0,481.75,50.0,39,63.2,100,70.7,74.0,71.0
20160130194500,470.0,481.75,50.0,39,63.9,100,70.6,74.0,71.0
20160130200000,470.0,481.75,50.0,39,63.2,100,70.6,74.0,71.0
20160130201500,470.0,467.65,48.5366,39,64.1,100,70.7,74.0,71.0
20160130203000,470.0,472.35,49.0244,39,66.3,100,70.8,74.0,71.0
20160130204500,470.0,481.75,50.0,39,66.3,100,70.9,74.0,71.0
20160130210000,470.0,481.75,50.0,39,66.3,100,70.9,74.0,71.0
20160130211500,470.0,472.35,49.0244,39,68.2,100,71.1,74.0,71.0
20160130213000,470.0,472.35,49.0244,39,56.8,100,70.5,74.0,71.0
20160130214500,470.0,472.35,49.0244,39,56.8,100,69.9,74.0,71.0
20160130220000,470.0,472.35,49.0244,39,65.3,100,70.2,74.0,71.0
20160130221500,470.0,481.75,50.0,39,63.6,100,70.5,74.0,71.0
20160130223000,470.0,453.55,47.0732,39,64.8,100,70.5,74.0,71.0
20160130224500,470.0,472.35,49.0244,39,65.8,100,70.5,74.0,71.0
20160130230000,470.0,472.35,49.0244,39,65.8,100,70.7,74.0,71.0
20160130231500,470.0,472.35,49.0244,39,64.9,100,70.7,74.0,71.0
20160130233000,470.0,484.1,50.2439,39,66.7,100,70.8,74.0,71.0
20160130234500,470.0,472.35,49.0244,39,66.7,100,71.0,74.0,71.0
20160131000000,470.0,472.35,49.0244,39,66.7,100,71.0,74.0,71.0
20160131001500,470.0,495.85,51.4634,39,65.6,100,71.1,74.0,71.0
20160131003000,470.0,481.75,50.0,39,67.2,100,71.1,74.0,71.0
20160131004500,470.0,481.75,50.0,39,64.9,100,71.0,74.0,71.0
20160131010000,470.0,481.75,50.0,39,64.0,100,70.8,74.0,71.0
20160131011500,470.0,481.75,50.0,39,66.7,100,70.9,74.0,71.0
20160131013000,470.0,467.65,48.5366,39,65.8,100,70.9,74.0,71.0
20160131014500,470.0,467.65,48.5366,39,64.4,100,70.8,74.0,71.0
20160131020000,470.0,472.35,49.0244,39,64.4,100,70.8,74.0,71.0
20160131021500,470.0,472.35,49.0244,39,67.3,100,71.0,74.0,71.0
20160131023000,470.0,472.35,49.0244,39,65.3,100,71.1,74.0,71.0
20160131024500,470.0,481.75,50.0,39,65.3,100,71.0,74.0,71.0
20160131030000,470.0,472.35,49.0244,39,65.3,100,70.8,74.0,71.0
20160131031500,470.0,472.35,49.0244,39,64.5,100,70.8,74.0,71.0
20160131033000,470.0,472.35,49.0244,39,64.5,100,70.8,74.0,71.0
20160131034500,470.0,481.75,50.0,39,66.7,100,70.7,74.0,71.0
20160131040000,470.0,481.75,50.0,39,67.7,100,70.8,74.0,71.0
20160131041500,470.0,472.35,49.0244,39,65.8,100,70.8,74.0,71.0
20160131043000,470.0,460.6,47.8049,39,65.8,100,70.9,74.0,71.0
20160131044500,470.0,484.1,50.2439,39,65.8,100,70.8,74.0,71.0
20160131050000,470.0,472.35,49.0244,39,67.1,100,70.8,74.0,71.0
20160131051500,470.0,472.35,49.0244,39,65.1,100,70.8,74.0,71.0
20160131053000,470.0,472.35,49.0244,39,65.1,100,70.8,74.0,71.0
20160131054500,470.0,472.35,49.0244,39,66.7,100,70.7,74.0,71.0
20160131060000,470.0,472.35,49.0244,39,64.9,100,70.8,74.0,71.0
20160131061500,470.0,472.35,49.0244,39,64.9,100,70.8,74.0,71.0
20160131063000,470.0,472.35,49.0244,39,64.9,100,71.0,74.0,71.0
20160131064500,470.0,472.35,49.0244,39,64.9,0,71.3,74.0,71.0
20160131070000,470.0,472.35,49.0244,39,56.4,100,70.4,74.0,71.0
20160131071500,470.0,481.75,50.0,39,56.4,100,70.0,74.0,71.0
20160131073000,470.0,481.75,50.0,39,63.6,100,70.2,74.0,71.0
20160131074500,470.0,460.6,47.8049,39,63.6,100,70.3,74.0,71.0
20160131080000,470.0,472.35,49.0244,39,64.9,100,70.4,74.0,71.0
20160131081500,470.0,460.6,47.8049,39,66.2,100,70.6,74.0,71.0
20160131083000,470.0,477.05,49.5122,39,65.3,100,70.7,74.0,71.0
20160131084500,470.0,460.6,47.8049,39,65.3,100,70.8,74.0,71.0
20160131090000,470.0,472.35,49.0244,39,66.8,100,70.8,74.0,71.0
20160131091500,470.0,472.35,49.0244,39,65.8,100,70.8,74.0,71.0
20160131093000,470.0,481.75,50.0,39,65.8,100,70.8,74.0,71.0
20160131094500,470.0,481.75,50.0,39,68.1,100,71.0,74.0,71.0
20160131100000,470.0,472.35,49.0244,39,56.8,0,70.8,74.0,71.0
20160131101500,470.0,472.35,49.0244,39,56.0,100,70.3,74.0,71.0
20160131103000,470.0,472.35,49.0244,39,57.9,100,70.1,74.0,71.0
20160131104500,470.0,491.15,50.9756,39,63.5,100,70.5,74.0,71.0
20160131110000,470.0,477.05,49.5122,39,64.4,100,70.8,74.0,71.0
20160131111500,470.0,477.05,49.5122,39,66.2,100,71.0,74.0,71.0
20160131113000,470.0,467.65,48.5366,39,65.3,100,71.2,74.0,71.0
20160131114500,470.0,477.05,49.5122,39,59.2,0,70.8,74.0,71.0
20160131120000,470.0,477.05,49.5122,39,59.2,100,70.5,74.0,71.0
20160131121500,470.0,477.05,49.5122,39,59.2,100,70.4,74.0,71.0
20160131123000,470.0,477.05,49.5122,39,59.2,100,70.5,74.0,71.0
20160131124500,470.0,477.05,49.5122,39,59.2,100,70.5,74.0,71.0
20160131130000,470.0,467.65,48.5366,39,61.5,100,70.6,74.0,71.0
20160131131500,470.0,500.55,51.9512,39,61.5,100,70.8,74.0,71.0
20160131133000,470.0,500.55,51.9512,39,61.5,100,70.9,74.0,71.0
20160131134500,470.0,484.1,50.2439,39,61.5,100,70.9,74.0,71.0
20160131140000,470.0,484.1,50.2439,39,61.5,100,71.0,74.0,71.0
20160131141500,470.0,484.1,50.2439,39,61.5,100,71.0,74.0,71.0
20160131143000,470.0,491.15,50.9756,39,61.5,100,71.0,74.0,71.0
20160131144500,470.0,477.05,49.5122,39,62.4,100,71.0,74.0,71.0
20160131150000,470.0,500.55,51.9512,39,62.4,100,71.1,74.0,71.0
20160131151500,470.0,484.1,50.2439,39,62.4,100,71.2,74.0,71.0
20160131153000,470.0,484.1,50.2439,39,62.4,100,71.2,74.0,71.0
20160131154500,470.0,491.15,50.9756,39,62.4,100,71.2,74.0,71.0
20160131160000,470.0,481.75,50.0,39,62.4,100,71.2,74.0,71.0
20160131161500,470.0,481.75,50.0,39,62.4,100,71.2,74.0,71.0
20160131163000,470.0,481.75,50.0,39,62.4,100,71.2,74.0,71.0
20160131164500,470.0,481.75,50.0,39,62.4,100,71.2,74.0,71.0
20160131170000,470.0,491.15,50.9756,39,62.4,100,71.2,74.0,71.0
20160131171500,470.0,491.15,50.9756,39,62.4,100,70.9,74.0,71.0
20160131173000,470.0,484.1,50.2439,39,61.6,100,70.8,74.0,71.0
20160131174500,470.0,491.15,50.9756,39,61.6,100,70.7,74.0,71.0
20160131180000,470.0,484.1,50.2439,39,61.6,100,70.6,74.0,71.0
20160131181500,470.0,484.1,50.2439,39,62.8,100,70.7,74.0,71.0
20160131183000,470.0,472.35,49.0244,39,62.8,100,70.8,74.0,71.0
20160131184500,470.0,484.1,50.2439,39,62.8,100,70.8,74.0,71.0
20160131190000,470.0,484.1,50.2439,39,62.8,100,70.8,74.0,71.0
20160131191500,470.0,484.1,50.2439,39,62.8,100,70.8,74.0,71.0
20160131193000,470.0,484.1,50.2439,39,62.8,100,70.8,74.0,71.0
20160131194500,470.0,472.35,49.0244,39,62.8,100,70.8,74.0,71.0
20160131200000,470.0,491.15,50.9756,39,62.8,100,70.7,74.0,71.0
20160131201500,470.0,491.15,50.9756,39,63.6,100,70.7,74.0,71.0
20160131203000,470.0,477.05,49.5122,39,62.4,100,70.7,74.0,71.0
20160131204500,470.0,491.15,50.9756,39,63.2,100,70.7,74.0,71.0
20160131210000,470.0,491.15,50.9756,39,63.2,100,70.8,74.0,71.0
20160131211500,470.0,491.15,50.9756,39,64.0,100,70.7,74.0,71.0
20160131213000,470.0,491.15,50.9756,39,63.2,100,70.8,74.0,71.0
20160131214500,470.0,477.05,49.5122,39,63.2,100,70.8,74.0,71.0
20160131220000,470.0,484.1,50.2439,39,63.2,100,70.7,74.0,71.0
20160131221500,470.0,477.05,49.5122,39,63.2,100,70.7,74.0,71.0
20160131223000,470.0,477.05,49.5122,39,63.2,100,70.7,74.0,71.0
20160131224500,470.0,477.05,49.5122,39,62.4,100,70.7,74.0,71.0
20160131230000,470.0,477.05,49.5122,39,63.3,100,70.7,74.0,71.0
20160131231500,470.0,477.05,49.5122,39,63.3,100,70.7,74.0,71.0
20160131233000,470.0,477.05,49.5122,39,63.3,100,70.7,74.0,71.0
20160131234500,470.0,477.05,49.5122,39,64.0,100,70.8,74.0,71.0
20160201000000,470.0,477.05,49.5122,39,63.2,100,70.6,74.0,71.0
20160201001500,470.0,477.05,49.5122,39,63.2,100,70.7,74.0,71.0
20160201003000,470.0,477.05,49.5122,39,64.0,100,70.7,74.0,71.0
20160201004500,470.0,477.05,49.5122,39,63.2,100,70.7,74.0,71.0
20160201010000,470.0,467.65,48.5366,39,64.0,100,70.7,74.0,71.0
20160201011500,470.0,472.35,49.0244,39,66.2,100,70.7,74.0,71.0
20160201013000,470.0,472.35,49.0244,39,65.4,100,70.8,74.0,71.0
20160201014500,470.0,472.35,49.0244,39,65.4,100,70.9,74.0,71.0
20160201020000,470.0,472.35,49.0244,39,67.2,100,70.9,74.0,71.0
20160201021500,470.0,472.35,49.0244,39,67.2,100,70.9,74.0,71.0
20160201023000,470.0,481.75,50.0,39,65.3,100,71.0,74.0,71.0
20160201024500,470.0,472.35,49.0244,39,66.7,100,71.1,74.0,71.0
20160201030000,470.0,460.6,47.8049,39,66.7,100,71.1,74.0,71.0
20160201031500,470.0,460.6,47.8049,39,64.9,100,71.1,74.0,71.0
20160201033000,470.0,467.65,48.5366,39,65.8,100,71.1,74.0,71.0
20160201034500,470.0,460.6,47.8049,39,67.3,100,71.2,74.0,71.0
20160201040000,470.0,481.75,50.0,39,56.0,100,70.5,74.0,71.0
20160201041500,470.0,472.35,49.0244,39,56.7,100,69.9,74.0,71.0
20160201043000,470.0,460.6,47.8049,39,62.8,100,70.0,74.0,71.0
20160201044500,470.0,481.75,50.0,39,64.4,100,70.3,74.0,71.0
20160201050000,470.0,481.75,50.0,39,66.2,100,70.6,74.0,71.0
20160201051500,470.0,467.65,48.5366,39,64.9,100,70.7,74.0,71.0
20160201053000,470.0,467.65,48.5366,39,64.9,100,70.8,74.0,71.0
20160201054500,470.0,491.15,50.9756,39,66.8,100,70.9,74.0,71.0
20160201060000,470.0,472.35,49.0244,39,66.8,100,71.2,74.0,71.0
20160201061500,470.0,472.35,49.0244,39,63.6,100,70.9,74.0,71.0
20160201063000,470.0,460.6,47.8049,39,63.6,100,70.6,74.0,71.0
20160201064500,470.0,472.35,49.0244,39,64.8,100,70.7,74.0,71.0
20160201070000,470.0,455.9,47.3171,39,67.2,100,70.7,74.0,71.0
20160201071500,470.0,472.35,49.0244,39,65.4,100,70.8,74.0,71.0
20160201073000,470.0,472.35,49.0244,39,65.4,100,70.7,74.0,71.0
20160201074500,470.0,481.75,50.0,39,66.7,100,70.6,74.0,71.0
20160201080000,470.0,481.75,50.0,39,66.7,100,70.7,74.0,71.0
20160201081500,470.0,481.75,50.0,39,65.3,100,70.7,74.0,71.0
20160201083000,470.0,472.35,49.0244,39,65.3,100,71.0,74.0,71.0
20160201084500,470.0,472.35,49.0244,39,54.3,0,71.2,74.0,71.0
20160201090000,470.0,481.75,50.0,39,54.3,100,70.6,74.0,71.0
20160201091500,470.0,481.75,50.0,39,54.3,100,70.2,74.0,71.0
20160201093000,470.0,481.75,50.0,39,54.3,100,70.5,74.0,71.0
20160201094500,470.0,491.15,50.9756,39,55.9,100,70.5,74.0,71.0
20160201100000,470.0,481.75,50.0,39,59.2,100,70.5,74.0,71.0
20160201101500,470.0,481.75,50.0,39,61.6,100,70.6,74.0,71.0
20160201103000,470.0,481.75,50.0,39,62.8,100,70.6,74.0,71.0
20160201104500,470.0,467.65,48.5366,39,62.8,100,70.6,74.0,71.0
20160201110000,470.0,484.1,50.2439,39,63.6,100,70.5,74.0,71.0
20160201111500,470.0,477.05,49.5122,39,67.3,100,70.5,74.0,71.0
20160201113000,470.0,495.85,51.4634,39,68.2,100,70.9,74.0,71.0
20160201114500,470.0,481.75,50.0,39,66.8,100,71.0,74.0,71.0
20160201120000,470.0,481.75,50.0,39,69.0,100,71.1,74.0,71.0
20160201121500,470.0,500.55,51.9512,39,67.3,100,71.2,74.0,71.0
20160201123000,470.0,500.55,51.9512,39,55.6,100,70.5,74.0,71.0
20160201124500,470.0,500.55,51.9512,39,55.6,100,70.0,74.0,71.0
20160201130000,470.0,481.75,50.0,39,62.4,100,70.1,74.0,71.0
20160201131500,470.0,481.75,50.0,39,62.4,100,70.3,74.0,71.0
20160201133000,470.0,491.15,50.9756,39,64.0,100,70.3,74.0,71.0
20160201134500,470.0,481.75,50.0,39,67.7,100,70.8,74.0,71.0
20160201140000,470.0,481.75,50.0,39,66.8,100,71.0,74.0,71.0
20160201141500,470.0,481.75,50.0,39,64.9,100,71.0,74.0,71.0
20160201143000,470.0,495.85,51.4634,39,63.6,100,70.9,74.0,71.0
20160201144500,470.0,481.75,50.0,39,63.6,100,70.9,74.0,71.0
20160201150000,470.0,491.15,50.9756,39,66.7,100,70.9,74.0,71.0
20160201151500,470.0,481.75,50.0,39,57.6,0,71.2,74.0,71.0
20160201153000,470.0,481.75,50.0,38,54.7,100,70.2,74.0,71.0
20160201154500,470.0,472.35,49.0244,38,62.4,100,70.0,74.0,71.0
20160201160000,470.0,472.35,49.0244,38,64.4,100,70.3,74.0,71.0
20160201161500,470.0,481.75,50.0,38,63.6,100,70.5,74.0,71.0
20160201163000,470.0,481.75,50.0,38,62.9,100,70.5,74.0,71.0
20160201164500,470.0,467.65,48.5366,38,65.3,100,70.6,74.0,71.0
20160201170000,470.0,467.65,48.5366,38,64.0,100,70.8,74.0,71.0
20160201171500,470.0,460.6,47.8049,38,64.0,100,70.7,74.0,71.0
20160201173000,470.0,455.9,47.3171,38,65.8,100,70.8,74.0,71.0
20160201174500,470.0,477.05,49.5122,38,64.4,100,70.8,74.0,71.0
20160201180000,470.0,477.05,49.5122,38,66.2,100,70.9,74.0,71.0
20160201181500,470.0,453.55,47.0732,38,64.0,100,70.9,74.0,71.0
20160201183000,470.0,453.55,47.0732,38,64.0,100,70.8,74.0,71.0
20160201184500,470.0,453.55,47.0732,38,64.0,100,70.8,74.0,71.0
20160201190000,470.0,460.6,47.8049,38,64.0,100,70.7,74.0,71.0
20160201191500,470.0,472.35,49.0244,38,66.2,100,70.8,74.0,71.0
20160201193000,470.0,472.35,49.0244,38,64.4,100,70.9,74.0,71.0
20160201194500,470.0,472.35,49.0244,38,63.6,100,70.8,74.0,71.0
20160201200000,470.0,455.9,47.3171,38,65.3,100,70.7,74.0,71.0
20160201201500,470.0,472.35,49.0244,38,65.3,100,70.9,74.0,71.0
20160201203000,470.0,453.55,47.0732,38,64.1,100,70.8,74.0,71.0
20160201204500,470.0,472.35,49.0244,38,64.9,100,70.8,74.0,71.0
20160201210000,470.0,460.6,47.8049,38,66.8,100,70.9,74.0,71.0
20160201211500,470.0,472.35,49.0244,38,64.4,100,70.8,74.0,71.0
20160201213000,470.0,472.35,49.0244,38,64.4,100,70.7,74.0,71.0
20160201214500,470.0,460.6,47.8049,38,66.8,100,70.7,74.0,71.0
20160201220000,470.0,448.85,46.5854,38,67.7,100,70.8,74.0,71.0
20160201221500,470.0,472.35,49.0244,38,66.8,100,70.8,74.0,71.0
20160201223000,470.0,453.55,47.0732,38,66.8,100,71.0,74.0,71.0
20160201224500,470.0,460.6,47.8049,38,66.8,100,70.9,74.0,71.0
20160201230000,470.0,467.65,48.5366,38,67.7,100,71.2,74.0,71.0
20160201231500,470.0,453.55,47.0732,38,67.7,100,71.3,74.0,71.0
20160201233000,470.0,460.6,47.8049,38,55.6,100,70.2,74.0,71.0
20160201234500,470.0,467.65,48.5366,38,61.9,100,69.9,74.0,71.0
20160202000000,470.0,467.65,48.5366,38,63.2,100,70.2,74.0,71.0
20160202001500,470.0,460.6,47.8049,38,66.8,100,70.3,74.0,71.0
20160202003000,470.0,444.15,46.0976,38,68.1,100,70.5,74.0,71.0
20160202004500,470.0,448.85,46.5854,38,68.1,100,70.8,74.0,71.0
20160202010000,470.0,467.65,48.5366,38,69.2,100,71.0,74.0,71.0
20160202011500,470.0,467.65,48.5366,38,70.1,100,71.1,74.0,71.0
20160202013000,470.0,460.6,47.8049,38,66.9,100,71.2,74.0,71.0
20160202014500,470.0,455.9,47.3171,38,69.2,100,71.1,74.0,71.0
20160202020000,470.0,455.9,47.3171,38,57.2,100,71.0,74.0,71.0
