PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202021500,470.0,481.75,50.0,38,55.5,100,70.0,74.0,71.0
20160202023000,470.0,453.55,47.0732,38,62.8,100,70.0,74.0,71.0
20160202024500,470.0,453.55,47.0732,38,63.6,100,70.2,74.0,71.0
20160202030000,470.0,453.55,47.0732,38,67.2,100,70.5,74.0,71.0
20160202031500,470.0,467.65,48.5366,38,70.1,100,70.6,74.0,71.0
20160202033000,470.0,467.65,48.5366,38,68.1,100,70.8,74.0,71.0
20160202034500,470.0,460.6,47.8049,38,66.9,100,70.8,74.0,71.0
20160202040000,470.0,455.9,47.3171,38,69.6,100,70.8,74.0,71.0
20160202041500,470.0,467.65,48.5366,38,68.2,100,71.0,74.0,71.0
20160202043000,470.0,472.35,49.0244,38,69.2,100,71.0,74.0,71.0
20160202044500,470.0,472.35,49.0244,38,67.3,100,71.1,74.0,71.0
20160202050000,470.0,460.6,47.8049,38,67.3,100,71.1,74.0,71.0
20160202051500,470.0,453.55,47.0732,38,69.2,100,71.2,74.0,71.0
20160202053000,470.0,453.55,47.0732,38,66.7,100,71.0,74.0,71.0
20160202054500,470.0,472.35,49.0244,38,65.8,100,70.8,74.0,71.0
20160202060000,470.0,455.9,47.3171,38,66.8,100,70.9,74.0,71.0
20160202061500,470.0,455.9,47.3171,38,66.8,100,70.8,74.0,71.0
20160202063000,470.0,455.9,47.3171,38,67.7,100,70.8,74.0,71.0
20160202064500,470.0,472.35,49.0244,38,65.8,100,70.9,74.0,71.0
20160202070000,470.0,472.35,49.0244,38,65.8,100,70.9,74.0,71.0
20160202071500,470.0,481.75,50.0,38,65.8,100,70.8,74.0,71.0
20160202073000,470.0,481.75,50.0,38,67.3,100,70.8,74.0,71.0
20160202074500,470.0,467.65,48.5366,38,67.3,100,70.8,74.0,71.0
20160202080000,470.0,472.35,49.0244,38,67.3,100,70.8,74.0,71.0
20160202081500,470.0,472.35,49.0244,38,67.3,100,71.1,74.0,71.0
20160202083000,470.0,472.35,49.0244,38,64.9,100,71.0,74.0,71.0
20160202084500,470.0,472.35,49.0244,38,68.1,100,70.9,74.0,71.0
20160202090000,470.0,472.35,49.0244,38,65.8,100,70.9,74.0,71.0
20160202091500,470.0,484.1,50.2439,38,65.8,100,71.0,74.0,71.0
20160202093000,470.0,472.35,49.0244,38,66.8,100,71.0,74.0,71.0
20160202094500,470.0,472.35,49.0244,38,67.5,100,71.0,74.0,71.0
20160202100000,470.0,472.35,49.0244,38,57.2,0,70.9,74.0,71.0
20160202101500,470.0,472.35,49.0244,38,54.7,100,70.1,74.0,71.0
20160202103000,470.0,481.75,50.0,38,61.9,100,70.0,74.0,71.0
20160202104500,470.0,455.9,47.3171,38,61.9,100,70.2,74.0,71.0
20160202110000,470.0,491.15,50.9756,38,64.0,100,70.3,74.0,71.0
20160202111500,470.0,467.65,48.5366,38,65.3,100,70.5,74.0,71.0
20160202113000,470.0,472.35,49.0244,38,64.4,100,70.4,74.0,71.0
20160202114500,470.0,472.35,49.0244,38,71.0,100,70.8,74.0,71.0
20160202120000,470.0,481.75,50.0,38,68.4,100,71.2,74.0,71.0
20160202121500,470.0,481.75,50.0,38,56.0,0,70.9,74.0,71.0
20160202123000,470.0,472.35,49.0244,38,54.7,100,70.0,74.0,71.0
20160202124500,470.0,472.35,49.0244,38,60.7,100,70.0,74.0,71.0
20160202130000,470.0,472.35,49.0244,38,61.9,100,70.1,74.0,71.0
20160202131500,470.0,472.35,49.0244,38,64.4,100,70.4,74.0,71.0
20160202133000,470.0,484.1,50.2439,38,67.2,100,70.6,74.0,71.0
20160202134500,470.0,467.65,48.5366,38,67.2,100,70.9,74.0,71.0
20160202140000,470.0,481.75,50.0,38,65.3,100,71.0,74.0,71.0
20160202141500,470.0,467.65,48.5366,38,66.3,100,71.0,74.0,71.0
20160202143000,470.0,460.6,47.8049,38,68.6,100,71.1,74.0,71.0
20160202144500,470.0,460.6,47.8049,38,66.7,100,71.2,74.0,71.0
20160202150000,470.0,455.9,47.3171,38,56.0,0,71.0,74.0,71.0
20160202151500,470.0,448.85,46.5854,38,54.7,100,70.2,74.0,71.0
20160202153000,470.0,444.15,46.0976,38,60.7,100,70.0,74.0,71.0
20160202154500,470.0,448.85,46.5854,38,62.8,100,70.3,74.0,71.0
20160202160000,470.0,453.55,47.0732,38,62.8,100,70.5,74.0,71.0
20160202161500,470.0,448.85,46.5854,38,63.5,100,70.5,74.0,71.0
20160202163000,470.0,455.9,47.3171,38,63.5,100,70.6,74.0,71.0
20160202164500,470.0,444.15,46.0976,38,63.5,100,70.7,74.0,71.0
20160202170000,470.0,444.15,46.0976,38,66.2,100,70.9,74.0,71.0
20160202171500,470.0,444.15,46.0976,38,64.4,100,71.0,74.0,71.0
20160202173000,470.0,437.1,45.3659,38,64.4,100,70.9,74.0,71.0
20160202174500,470.0,444.15,46.0976,38,64.4,100,70.9,74.0,71.0
20160202180000,470.0,448.85,46.5854,38,64.4,100,70.8,74.0,71.0
20160202181500,470.0,460.6,47.8049,39,63.2,100,70.8,74.0,71.0
20160202183000,470.0,472.35,49.0244,39,63.2,100,70.8,74.0,71.0
20160202184500,470.0,455.9,47.3171,39,65.4,100,70.9,74.0,71.0
20160202190000,470.0,460.6,47.8049,39,63.2,100,70.8,74.0,71.0
20160202191500,470.0,477.05,49.5122,39,63.2,100,70.8,74.0,71.0
20160202193000,470.0,453.55,47.0732,39,64.0,100,70.8,74.0,71.0
20160202194500,470.0,472.35,49.0244,39,65.3,100,70.8,74.0,71.0
20160202200000,470.0,472.35,49.0244,39,63.6,100,70.8,74.0,71.0
20160202201500,470.0,472.35,49.0244,39,64.4,100,70.7,74.0,71.0
20160202203000,470.0,472.35,49.0244,39,64.4,100,70.7,74.0,71.0
20160202204500,470.0,455.9,47.3171,39,64.4,100,70.8,74.0,71.0
20160202210000,470.0,460.6,47.8049,39,66.2,100,70.7,74.0,71.0
20160202211500,470.0,455.9,47.3171,39,64.8,100,70.8,74.0,71.0
20160202213000,470.0,477.05,49.5122,39,64.8,100,70.8,74.0,71.0
20160202214500,470.0,467.65,48.5366,39,64.8,100,70.8,74.0,71.0
20160202220000,470.0,460.6,47.8049,39,66.2,100,70.8,74.0,71.0
20160202221500,470.0,460.6,47.8049,39,66.2,100,70.7,74.0,71.0
20160202223000,470.0,455.9,47.3171,39,66.2,100,70.7,74.0,71.0
20160202224500,470.0,481.75,50.0,39,64.4,100,70.7,74.0,71.0
20160202230000,470.0,481.75,50.0,39,64.4,100,70.7,74.0,71.0
20160202231500,470.0,481.75,50.0,39,67.7,100,70.5,74.0,71.0
20160202233000,470.0,481.75,50.0,39,65.3,100,70.5,74.0,71.0
20160202234500,470.0,481.75,50.0,39,66.8,100,70.7,74.0,71.0
20160203000000,470.0,481.75,50.0,39,72.4,100,70.5,74.0,71.0
20160203001500,470.0,491.15,50.9756,39,67.3,100,70.7,74.0,71.0
20160203003000,470.0,491.15,50.9756,39,67.3,100,70.7,74.0,71.0
20160203004500,470.0,484.1,50.2439,39,71.6,100,70.8,74.0,71.0
20160203010000,470.0,484.1,50.2439,39,71.6,100,70.5,74.0,71.0
20160203011500,470.0,477.05,49.5122,39,75.8,100,70.6,74.0,71.0
20160203013000,470.0,455.9,47.3171,38,71.6,100,70.9,74.0,71.0
20160203014500,470.0,455.9,47.3171,38,75.1,100,70.8,74.0,71.0
20160203020000,470.0,455.9,47.3171,38,82.4,100,71.0,74.0,71.0
20160203021500,470.0,455.9,47.3171,38,52.3,100,70.4,74.0,71.0
20160203023000,470.0,455.9,47.3171,38,61.5,100,69.7,74.0,71.0
20160203024500,470.0,455.9,47.3171,38,66.2,100,69.8,74.0,71.0
20160203030000,470.0,460.6,47.8049,38,64.9,100,70.2,74.0,71.0
20160203031500,470.0,455.9,47.3171,38,66.3,100,70.2,74.0,71.0
20160203033000,470.0,444.15,46.0976,38,75.3,100,70.4,74.0,71.0
20160203034500,470.0,455.9,47.3171,38,70.6,100,70.6,74.0,71.0
20160203040000,470.0,448.85,46.5854,38,75.3,100,70.5,74.0,71.0
20160203041500,470.0,453.55,47.0732,38,76.8,100,70.7,74.0,71.0
20160203043000,470.0,453.55,47.0732,38,68.7,100,70.8,74.0,71.0
20160203044500,470.0,453.55,47.0732,38,76.8,100,70.6,74.0,71.0
20160203050000,470.0,453.55,47.0732,38,72.4,100,70.8,74.0,71.0
20160203051500,470.0,467.65,48.5366,38,70.8,100,71.0,74.0,71.0
20160203053000,470.0,448.85,46.5854,38,77.3,100,71.0,74.0,71.0
20160203054500,470.0,455.9,47.3171,38,78.7,100,71.1,74.0,71.0
20160203060000,470.0,460.6,47.8049,38,69.8,100,71.0,74.0,71.0
20160203061500,470.0,460.6,47.8049,38,69.8,100,71.1,74.0,71.0
20160203063000,470.0,455.9,47.3171,38,70.7,100,70.9,74.0,71.0
20160203064500,470.0,455.9,47.3171,38,73.4,100,71.0,74.0,71.0
20160203070000,470.0,448.85,46.5854,38,72.4,100,70.9,74.0,71.0
20160203071500,470.0,472.35,49.0244,38,74.5,100,71.1,74.0,71.0
20160203073000,470.0,448.85,46.5854,38,54.4,0,71.3,74.0,71.0
20160203074500,470.0,455.9,47.3171,38,55.9,100,69.6,74.0,71.0
20160203080000,470.0,455.9,47.3171,38,61.6,100,69.7,74.0,71.0
20160203081500,470.0,477.05,49.5122,38,68.7,100,70.0,74.0,71.0
20160203083000,470.0,477.05,49.5122,38,70.0,100,70.2,74.0,71.0
20160203084500,470.0,484.1,50.2439,38,67.3,100,70.4,74.0,71.0
20160203090000,470.0,484.1,50.2439,38,69.9,100,70.6,74.0,71.0
20160203091500,470.0,491.15,50.9756,38,71.4,100,70.7,74.0,71.0
20160203093000,470.0,491.15,50.9756,38,67.7,100,70.7,74.0,71.0
20160203094500,470.0,481.75,50.0,38,69.3,100,70.7,74.0,71.0
20160203100000,470.0,455.9,47.3171,38,72.0,100,70.7,74.0,71.0
20160203101500,470.0,481.75,50.0,38,70.7,100,70.8,74.0,71.0
20160203103000,470.0,491.15,50.9756,38,69.6,100,70.9,74.0,71.0
20160203104500,470.0,472.35,49.0244,38,67.7,100,71.0,74.0,71.0
20160203110000,470.0,495.85,51.4634,38,73.4,100,71.1,74.0,71.0
20160203111500,470.0,495.85,51.4634,38,66.8,100,71.1,74.0,71.0
20160203113000,470.0,495.85,51.4634,38,66.8,100,71.0,74.0,71.0
20160203114500,470.0,484.1,50.2439,38,71.6,100,70.9,74.0,71.0
20160203120000,470.0,491.15,50.9756,38,71.6,100,70.9,74.0,71.0
20160203121500,470.0,491.15,50.9756,38,66.8,100,70.9,74.0,71.0
20160203123000,470.0,500.55,51.9512,38,72.0,100,70.9,74.0,71.0
20160203124500,470.0,500.55,51.9512,38,70.1,100,70.8,74.0,71.0
20160203130000,470.0,484.1,50.2439,38,66.7,100,70.8,74.0,71.0
20160203131500,470.0,491.15,50.9756,38,66.7,100,70.7,74.0,71.0
20160203133000,470.0,484.1,50.2439,38,73.4,100,70.8,74.0,71.0
20160203134500,470.0,491.15,50.9756,38,67.7,100,71.0,74.0,71.0
20160203140000,470.0,484.1,50.2439,38,67.7,100,71.1,74.0,71.0
20160203141500,470.0,484.1,50.2439,38,73.4,100,71.2,74.0,71.0
20160203143000,470.0,495.85,51.4634,38,49.9,100,70.3,74.0,71.0
20160203144500,470.0,495.85,51.4634,38,59.9,100,69.3,74.0,71.0
20160203150000,470.0,495.85,51.4634,38,66.7,100,69.6,74.0,71.0
20160203151500,470.0,502.9,52.1951,38,70.5,100,70.0,74.0,71.0
20160203153000,470.0,484.1,50.2439,38,70.5,100,70.3,74.0,71.0
20160203154500,470.0,500.55,51.9512,38,68.2,100,70.7,74.0,71.0
20160203160000,470.0,484.1,50.2439,38,73.0,100,70.7,74.0,71.0
20160203161500,470.0,484.1,50.2439,38,67.2,100,71.0,74.0,71.0
20160203163000,470.0,500.55,51.9512,38,66.3,100,71.0,74.0,71.0
20160203164500,470.0,500.55,51.9512,38,67.3,100,71.2,74.0,71.0
20160203170000,470.0,484.1,50.2439,38,50.3,100,70.4,74.0,71.0
20160203171500,470.0,484.1,50.2439,38,58.3,100,69.6,74.0,71.0
20160203173000,470.0,484.1,50.2439,38,62.8,100,69.7,74.0,71.0
20160203174500,470.0,484.1,50.2439,38,67.2,100,70.0,74.0,71.0
20160203180000,470.0,477.05,49.5122,38,66.2,100,70.3,74.0,71.0
20160203181500,470.0,491.15,50.9756,38,64.4,100,70.4,74.0,71.0
20160203183000,470.0,472.35,49.0244,38,64.4,100,70.6,74.0,71.0
20160203184500,470.0,472.35,49.0244,38,65.8,100,70.6,74.0,71.0
20160203190000,470.0,472.35,49.0244,38,65.8,100,70.6,74.0,71.0
20160203191500,470.0,472.35,49.0244,38,67.7,100,70.7,74.0,71.0
20160203193000,470.0,472.35,49.0244,38,71.1,100,70.7,74.0,71.0
20160203194500,470.0,472.35,49.0244,38,72.5,100,70.7,74.0,71.0
20160203200000,470.0,460.6,47.8049,38,73.4,100,70.7,74.0,71.0
20160203201500,470.0,460.6,47.8049,38,71.9,100,70.7,74.0,71.0
20160203203000,470.0,455.9,47.3171,38,68.6,100,70.8,74.0,71.0
20160203204500,470.0,460.6,47.8049,38,75.4,100,70.8,74.0,71.0
20160203210000,470.0,472.35,49.0244,38,81.1,100,71.1,74.0,71.0
20160203211500,470.0,472.35,49.0244,38,70.1,100,71.0,74.0,71.0
20160203213000,470.0,455.9,47.3171,38,68.7,100,70.9,74.0,71.0
20160203214500,470.0,467.65,48.5366,38,71.8,100,70.9,74.0,71.0
20160203220000,470.0,472.35,49.0244,38,72.9,100,70.8,74.0,71.0
20160203221500,470.0,472.35,49.0244,38,71.5,100,70.8,74.0,71.0
20160203223000,470.0,460.6,47.8049,38,68.2,100,70.7,74.0,71.0
20160203224500,470.0,460.6,47.8049,38,66.8,100,70.7,74.0,71.0
20160203230000,470.0,460.6,47.8049,38,73.1,100,70.6,74.0,71.0
20160203231500,470.0,453.55,47.0732,38,72.0,100,70.7,74.0,71.0
20160203233000,470.0,460.6,47.8049,38,70.2,100,70.5,74.0,71.0
20160203234500,470.0,472.35,49.0244,38,77.3,100,70.5,74.0,71.0
20160204000000,470.0,472.35,49.0244,38,77.3,100,70.5,74.0,71.0
20160204001500,470.0,472.35,49.0244,38,78.2,100,70.5,74.0,71.0
20160204003000,470.0,472.35,49.0244,38,80.6,100,70.6,74.0,71.0
20160204004500,470.0,472.35,49.0244,38,84.9,100,71.0,74.0,71.0
20160204010000,470.0,455.9,47.3171,38,49.9,100,70.4,74.0,71.0
20160204011500,470.0,472.35,49.0244,38,57.5,100,69.2,74.0,71.0
20160204013000,470.0,472.35,49.0244,38,64.8,100,69.3,74.0,71.0
20160204014500,470.0,472.35,49.0244,38,67.3,100,69.6,74.0,71.0
20160204020000,470.0,472.35,49.0244,38,73.1,100,69.8,74.0,71.0
20160204021500,470.0,484.1,50.2439,38,76.9,100,69.8,74.0,71.0
20160204023000,470.0,495.85,51.4634,38,77.7,100,69.9,74.0,71.0
20160204024500,470.0,477.05,49.5122,38,72.9,100,69.9,74.0,71.0
20160204030000,470.0,477.05,49.5122,38,79.6,100,70.0,74.0,71.0
20160204031500,470.0,477.05,49.5122,38,84.3,100,70.5,74.0,71.0
20160204033000,470.0,477.05,49.5122,38,77.9,100,71.0,74.0,71.0
20160204034500,470.0,477.05,49.5122,38,77.9,100,70.7,74.0,71.0
20160204040000,470.0,495.85,51.4634,38,71.4,100,70.5,74.0,71.0
20160204041500,470.0,481.75,50.0,38,71.4,100,70.4,74.0,71.0
20160204043000,470.0,481.75,50.0,38,71.4,100,70.2,74.0,71.0
20160204044500,470.0,481.75,50.0,38,71.4,100,70.1,74.0,71.0
20160204050000,470.0,481.75,50.0,38,70.6,100,70.0,74.0,71.0
20160204051500,470.0,491.15,50.9756,38,76.9,100,70.0,74.0,71.0
20160204053000,470.0,472.35,49.0244,38,83.1,100,70.3,74.0,71.0
20160204054500,470.0,472.35,49.0244,38,85.0,100,70.7,74.0,71.0
20160204060000,470.0,481.75,50.0,38,74.8,100,70.9,74.0,71.0
20160204061500,470.0,472.35,49.0244,38,70.1,100,70.6,74.0,71.0
20160204063000,470.0,481.75,50.0,38,72.6,100,70.4,74.0,71.0
20160204064500,470.0,481.75,50.0,38,69.5,100,70.3,74.0,71.0
20160204070000,470.0,495.85,51.4634,38,73.0,100,70.1,74.0,71.0
20160204071500,470.0,495.85,51.4634,38,76.9,100,70.2,74.0,71.0
20160204073000,470.0,495.85,51.4634,38,76.9,100,70.2,74.0,71.0
20160204074500,470.0,495.85,51.4634,38,76.9,100,70.2,74.0,71.0
20160204080000,470.0,495.85,51.4634,38,70.8,100,70.0,74.0,71.0
20160204081500,470.0,495.85,51.4634,38,70.8,100,70.0,74.0,71.0
20160204083000,470.0,495.85,51.4634,38,72.4,100,69.7,74.0,71.0
20160204084500,470.0,495.85,51.4634,38,71.1,100,69.5,74.0,71.0
20160204090000,470.0,495.85,51.4634,38,74.5,100,69.1,74.0,71.0
20160204091500,470.0,477.05,49.5122,38,79.6,100,68.9,74.0,71.0
20160204093000,470.0,477.05,49.5122,38,78.7,100,68.9,74.0,71.0
20160204094500,470.0,502.9,52.1951,38,77.2,100,69.1,74.0,71.0
20160204100000,470.0,481.75,50.0,38,73.7,100,69.4,74.0,71.0
20160204101500,470.0,467.65,48.5366,38,75.9,100,69.9,74.0,71.0
20160204103000,470.0,481.75,50.0,38,63.9,100,70.5,69.0,66.0
20160204104500,470.0,909.45,94.3902,55,54.7,0,70.2,69.1,66.1
20160204110000,470.0,881.25,91.4634,52,54.7,0,69.6,69.1,66.1
20160204111500,470.0,855.4,88.7805,50,54.7,0,69.2,69.3,66.3
20160204113000,470.0,813.1,84.3902,49,54.7,0,68.9,69.2,66.2
20160204114500,470.0,632.15,65.6098,43,54.7,0,68.6,69.3,66.3
20160204120000,470.0,491.15,50.9756,38,54.7,0,68.4,69.3,66.3
20160204121500,470.0,477.05,49.5122,38,54.7,0,68.6,69.3,66.3
20160204123000,470.0,491.15,50.9756,38,54.7,0,68.5,69.3,66.3
20160204124500,470.0,502.9,52.1951,39,54.7,0,68.6,69.3,66.3
20160204130000,470.0,495.85,51.4634,38,55.5,0,68.8,69.4,66.4
20160204131500,470.0,481.75,50.0,38,55.5,0,68.4,69.3,66.3
20160204133000,470.0,481.75,50.0,38,55.5,0,68.2,69.4,66.4
20160204134500,470.0,481.75,50.0,38,55.5,0,67.9,69.3,66.3
20160204140000,470.0,481.75,50.0,38,55.5,0,67.7,69.4,66.4
20160204141500,470.0,481.75,50.0,38,55.5,0,67.6,69.4,66.4
20160204143000,470.0,481.75,50.0,38,55.5,0,67.4,69.4,66.4
20160204144500,470.0,481.75,50.0,38,55.5,0,67.3,69.4,66.4
20160204150000,470.0,491.15,50.9756,38,55.5,0,67.2,69.3,66.3
20160204151500,470.0,481.75,50.0,38,55.5,0,67.2,69.3,66.3
20160204153000,470.0,481.75,50.0,38,55.5,0,67.2,69.3,66.3
20160204154500,470.0,481.75,50.0,38,55.5,0,66.7,69.3,66.3
20160204160000,470.0,481.75,50.0,38,55.5,0,66.5,69.4,66.4
20160204161500,470.0,481.75,50.0,38,55.5,0,66.4,69.4,66.4
20160204163000,470.0,481.75,50.0,38,55.5,0,66.3,69.4,66.4
20160204164500,470.0,481.75,50.0,38,55.5,0,66.3,69.4,66.4
20160204170000,470.0,467.65,48.5366,38,54.7,0,66.3,69.4,66.4
20160204171500,470.0,484.1,50.2439,38,54.7,0,66.3,69.4,66.4
20160204173000,470.0,484.1,50.2439,38,54.7,0,66.2,69.4,66.4
20160204174500,470.0,484.1,50.2439,38,54.7,100,66.1,69.4,66.4
20160204180000,470.0,477.05,49.5122,38,54.7,100,66.1,69.4,66.4
20160204181500,470.0,477.05,49.5122,38,54.7,100,66.0,69.4,66.4
20160204183000,470.0,467.65,48.5366,38,54.7,100,65.9,69.4,66.4
20160204184500,470.0,481.75,50.0,38,54.7,100,66.0,69.4,66.4
20160204190000,470.0,481.75,50.0,38,53.9,100,66.0,69.4,66.4
20160204191500,470.0,472.35,49.0244,38,53.9,100,66.0,69.4,66.4
20160204193000,470.0,484.1,50.2439,38,56.3,100,65.8,69.4,66.4
20160204194500,470.0,472.35,49.0244,38,58.8,100,66.1,69.4,66.4
20160204200000,470.0,460.6,47.8049,38,59.5,100,66.2,69.4,66.4
20160204201500,470.0,460.6,47.8049,38,59.5,100,66.2,69.4,66.4
20160204203000,470.0,467.65,48.5366,38,59.5,100,66.2,69.4,66.4
20160204204500,470.0,472.35,49.0244,38,59.5,100,66.2,69.4,66.4
20160204210000,470.0,472.35,49.0244,38,58.3,100,66.1,69.4,66.4
20160204211500,470.0,481.75,50.0,38,57.6,100,66.1,69.4,66.4
20160204213000,470.0,481.75,50.0,38,59.6,100,66.0,69.4,66.4
20160204214500,470.0,472.35,49.0244,38,60.8,100,66.1,69.4,66.4
20160204220000,470.0,472.35,49.0244,38,60.8,100,66.1,69.4,66.4
20160204221500,470.0,472.35,49.0244,38,60.8,100,66.1,69.4,66.4
20160204223000,470.0,472.35,49.0244,38,61.5,100,66.1,69.4,66.4
20160204224500,470.0,472.35,49.0244,38,61.5,100,66.1,69.4,66.4
20160204230000,470.0,472.35,49.0244,38,61.5,100,66.1,69.4,66.4
20160204231500,470.0,472.35,49.0244,38,60.0,100,66.1,69.4,66.4
20160204233000,470.0,481.75,50.0,38,60.7,100,66.0,69.4,66.4
20160204234500,470.0,472.35,49.0244,38,60.7,100,66.1,69.4,66.4
20160205000000,470.0,491.15,50.9756,38,62.0,100,66.1,69.4,66.4
20160205001500,470.0,460.6,47.8049,38,61.1,100,66.2,69.4,66.4
20160205003000,470.0,477.05,49.5122,38,61.1,100,66.2,69.4,66.4
20160205004500,470.0,477.05,49.5122,38,61.9,100,66.2,69.4,66.4
20160205010000,470.0,477.05,49.5122,38,61.1,100,66.1,69.4,66.4
20160205011500,470.0,477.05,49.5122,38,60.3,100,66.1,69.4,66.4
20160205013000,470.0,477.05,49.5122,38,60.3,100,66.1,69.4,66.4
20160205014500,470.0,477.05,49.5122,38,61.6,100,66.1,69.4,66.4
20160205020000,470.0,477.05,49.5122,38,61.6,100,66.1,69.4,66.4
20160205021500,470.0,484.1,50.2439,38,61.6,100,66.1,69.4,66.4
20160205023000,470.0,495.85,51.4634,38,62.9,100,66.1,69.4,66.4
20160205024500,470.0,484.1,50.2439,38,63.6,100,66.1,69.4,66.4
20160205030000,470.0,477.05,49.5122,38,63.6,100,66.2,69.4,66.4
20160205031500,470.0,477.05,49.5122,38,62.0,100,66.2,69.4,66.4
20160205033000,470.0,477.05,49.5122,38,62.8,100,66.3,69.4,66.4
20160205034500,470.0,491.15,50.9756,38,62.8,100,66.4,69.4,66.4
20160205040000,470.0,491.15,50.9756,38,62.0,100,66.4,69.4,66.4
20160205041500,470.0,477.05,49.5122,38,62.0,100,66.1,69.4,66.4
20160205043000,470.0,484.1,50.2439,38,62.0,100,66.0,69.4,66.4
20160205044500,470.0,484.1,50.2439,38,64.7,100,66.0,69.4,66.4
20160205050000,470.0,484.1,50.2439,38,64.7,100,66.1,69.4,66.4
20160205051500,470.0,491.15,50.9756,38,63.0,100,66.1,69.4,66.4
20160205053000,470.0,484.1,50.2439,38,63.0,100,66.2,69.4,66.4
20160205054500,470.0,484.1,50.2439,38,64.8,100,66.2,69.4,66.4
20160205060000,470.0,472.35,49.0244,38,62.9,100,66.4,69.4,66.4
20160205061500,470.0,472.35,49.0244,38,64.0,100,66.4,69.4,66.4
20160205063000,470.0,484.1,50.2439,38,64.0,100,66.3,69.4,66.4
20160205064500,470.0,484.1,50.2439,38,65.8,100,66.2,69.4,66.4
20160205070000,470.0,500.55,51.9512,38,65.8,100,66.1,69.4,66.4
20160205071500,470.0,477.05,49.5122,38,65.8,100,66.0,69.4,66.4
20160205073000,470.0,484.1,50.2439,38,65.8,100,66.0,69.4,66.4
20160205074500,470.0,484.1,50.2439,38,66.7,100,66.1,69.4,66.4
20160205080000,470.0,484.1,50.2439,38,65.1,100,66.2,69.4,66.4
20160205081500,470.0,484.1,50.2439,38,66.3,100,66.3,69.4,66.4
20160205083000,470.0,484.1,50.2439,38,69.2,100,66.5,69.4,66.4
20160205084500,470.0,484.1,50.2439,38,69.2,100,66.6,69.4,66.4
20160205090000,470.0,472.35,49.0244,38,55.2,0,66.4,69.4,66.4
20160205091500,470.0,472.35,49.0244,38,53.5,100,65.6,69.4,66.4
20160205093000,470.0,481.75,50.0,38,60.4,100,65.3,69.4,66.4
20160205094500,470.0,472.35,49.0244,38,61.6,100,65.6,69.4,66.4
20160205100000,470.0,472.35,49.0244,38,64.0,100,65.6,69.4,66.4
20160205101500,470.0,455.9,47.3171,38,65.8,100,65.8,69.4,66.4
20160205103000,470.0,455.9,47.3171,38,65.8,100,66.1,69.4,66.4
20160205104500,470.0,460.6,47.8049,38,67.2,100,66.3,69.4,66.4
20160205110000,470.0,467.65,48.5366,38,65.8,100,66.6,69.4,66.4
20160205111500,470.0,467.65,48.5366,38,54.7,0,66.2,69.4,66.4
20160205113000,470.0,444.15,46.0976,38,54.7,100,65.8,69.4,66.4
20160205114500,470.0,455.9,47.3171,38,54.7,100,65.6,69.4,66.4
20160205120000,470.0,460.6,47.8049,38,62.8,100,65.5,69.4,66.4
20160205121500,470.0,460.6,47.8049,38,62.8,100,66.0,69.4,66.4
20160205123000,470.0,455.9,47.3171,38,62.8,100,66.0,69.4,66.4
20160205124500,470.0,467.65,48.5366,38,62.8,100,66.1,69.4,66.4
20160205130000,470.0,460.6,47.8049,38,63.6,100,66.2,69.4,66.4
20160205131500,470.0,460.6,47.8049,38,63.6,100,66.2,69.4,66.4
20160205133000,470.0,444.15,46.0976,38,63.6,100,66.4,69.4,66.4
20160205134500,470.0,453.55,47.0732,38,62.8,100,66.6,69.4,66.4
20160205140000,470.0,460.6,47.8049,38,59.6,0,66.6,69.4,66.4
20160205141500,470.0,467.65,48.5366,38,55.6,100,66.1,69.4,66.4
20160205143000,470.0,460.6,47.8049,38,55.6,100,65.8,69.4,66.4
20160205144500,470.0,467.65,48.5366,38,55.6,100,65.5,69.4,66.4
20160205150000,470.0,467.65,48.5366,38,61.9,100,65.8,69.4,66.4
20160205151500,470.0,460.6,47.8049,38,61.9,100,66.1,69.4,66.4
20160205153000,470.0,455.9,47.3171,38,61.9,100,66.2,69.4,66.4
20160205154500,470.0,455.9,47.3171,38,61.9,100,66.3,69.4,66.4
20160205160000,470.0,455.9,47.3171,38,61.9,100,66.4,69.4,66.4
20160205161500,470.0,455.9,47.3171,38,61.9,100,66.5,69.4,66.4
20160205163000,470.0,455.9,47.3171,38,61.9,100,66.6,69.4,66.4
20160205164500,470.0,460.6,47.8049,38,61.9,100,66.6,69.4,66.4
20160205170000,470.0,467.65,48.5366,38,55.6,0,66.4,69.4,66.4
20160205171500,470.0,453.55,47.0732,38,55.6,100,66.1,69.4,66.4
20160205173000,470.0,453.55,47.0732,38,55.6,100,66.0,69.4,66.4
20160205174500,470.0,448.85,46.5854,38,54.7,100,66.0,69.4,66.4
20160205180000,470.0,467.65,48.5366,38,54.7,100,65.8,69.4,66.4
20160205181500,470.0,444.15,46.0976,38,54.7,100,65.6,69.4,66.4
20160205183000,470.0,472.35,49.0244,38,61.5,100,66.0,69.4,66.4
20160205184500,470.0,455.9,47.3171,38,60.4,100,66.1,69.4,66.4
20160205190000,470.0,455.9,47.3171,38,61.6,100,66.2,69.4,66.4
20160205191500,470.0,448.85,46.5854,38,60.0,100,66.2,69.4,66.4
20160205193000,470.0,437.1,45.3659,38,60.0,100,66.2,69.4,66.4
20160205194500,470.0,460.6,47.8049,38,60.0,100,66.3,69.4,66.4
20160205200000,470.0,453.55,47.0732,38,60.0,100,66.3,69.4,66.4
20160205201500,470.0,453.55,47.0732,38,60.0,100,66.4,69.4,66.4
20160205203000,470.0,453.55,47.0732,38,60.0,100,66.4,69.4,66.4
20160205204500,470.0,453.55,47.0732,38,60.0,100,66.4,69.4,66.4
20160205210000,470.0,453.55,47.0732,38,60.0,100,66.5,69.4,66.4
20160205211500,470.0,453.55,47.0732,38,59.2,100,66.4,69.4,66.4
20160205213000,470.0,444.15,46.0976,38,59.2,100,66.3,69.4,66.4
20160205214500,470.0,460.6,47.8049,38,59.2,100,66.2,69.4,66.4
20160205220000,470.0,453.55,47.0732,38,59.2,100,66.1,69.4,66.4
20160205221500,470.0,453.55,47.0732,38,61.5,100,66.1,69.4,66.4
20160205223000,470.0,448.85,46.5854,38,59.2,100,66.1,69.4,66.4
20160205224500,470.0,460.6,47.8049,38,60.0,100,66.1,69.4,66.4
20160205230000,470.0,467.65,48.5366,38,60.0,100,66.1,69.4,66.4
20160205231500,470.0,453.55,47.0732,38,59.1,100,66.2,69.4,66.4
20160205233000,470.0,453.55,47.0732,38,59.1,100,66.2,69.4,66.4
20160205234500,470.0,460.6,47.8049,38,59.1,100,66.2,69.4,66.4
20160206000000,470.0,453.55,47.0732,38,60.7,100,66.2,69.4,66.4
20160206001500,470.0,453.55,47.0732,38,60.7,100,66.2,69.4,66.4
20160206003000,470.0,460.6,47.8049,38,60.7,100,66.1,69.4,66.4
20160206004500,470.0,467.65,48.5366,38,61.5,100,66.1,69.4,66.4
20160206010000,470.0,467.65,48.5366,38,60.3,100,66.0,69.4,66.4
20160206011500,470.0,491.15,50.9756,39,60.3,100,65.8,69.4,66.4
20160206013000,470.0,453.55,47.0732,38,61.9,100,65.8,69.4,66.4
20160206014500,470.0,453.55,47.0732,38,64.3,100,65.9,69.4,66.4
20160206020000,470.0,448.85,46.5854,38,65.3,100,66.1,69.4,66.4
20160206021500,470.0,453.55,47.0732,38,66.2,100,66.4,69.4,66.4
20160206023000,470.0,444.15,46.0976,38,64.6,0,66.7,69.4,66.4
20160206024500,470.0,455.9,47.3171,38,50.7,100,66.0,69.4,66.4
20160206030000,470.0,467.65,48.5366,39,50.7,100,65.2,69.4,66.4
20160206031500,470.0,472.35,49.0244,39,58.4,100,65.5,69.4,66.4
20160206033000,470.0,472.35,49.0244,39,59.9,100,65.6,69.4,66.4
20160206034500,470.0,472.35,49.0244,39,63.2,100,65.6,69.4,66.4
20160206040000,470.0,472.35,49.0244,39,65.3,100,65.8,69.4,66.4
20160206041500,470.0,472.35,49.0244,39,64.0,100,66.0,69.4,66.4
20160206043000,470.0,472.35,49.0244,39,62.4,100,66.1,69.4,66.4
20160206044500,470.0,455.9,47.3171,39,62.4,100,66.2,69.4,66.4
20160206050000,470.0,467.65,48.5366,39,63.2,100,66.4,69.4,66.4
20160206051500,470.0,467.65,48.5366,39,63.2,100,66.5,69.4,66.4
20160206053000,470.0,467.65,48.5366,39,64.3,100,66.6,69.4,66.4
20160206054500,470.0,467.65,48.5366,39,53.9,0,66.6,69.4,66.4
20160206060000,470.0,481.75,50.0,39,51.4,100,65.6,69.4,66.4
20160206061500,470.0,491.15,50.9756,39,58.3,100,65.3,69.4,66.4
20160206063000,470.0,481.75,50.0,39,59.9,100,65.6,69.4,66.4
20160206064500,470.0,481.75,50.0,39,59.9,100,65.8,69.4,66.4
20160206070000,470.0,460.6,47.8049,39,61.2,100,65.9,69.3,66.3
20160206071500,470.0,495.85,51.4634,39,63.6,100,66.0,69.4,66.4
20160206073000,470.0,495.85,51.4634,39,63.6,100,65.9,69.4,66.4
20160206074500,470.0,495.85,51.4634,39,64.8,100,65.9,69.3,66.3
20160206080000,470.0,507.6,52.6829,39,66.7,100,66.0,69.3,66.3
20160206081500,470.0,495.85,51.4634,39,65.8,100,66.0,69.3,66.3
20160206083000,470.0,495.85,51.4634,39,63.3,100,66.1,69.4,66.4
20160206084500,470.0,481.75,50.0,39,64.4,100,66.3,69.3,66.3
20160206090000,470.0,500.55,51.9512,39,65.3,100,66.4,69.4,66.4
20160206091500,470.0,500.55,51.9512,39,65.3,100,66.5,69.4,66.4
20160206093000,470.0,484.1,50.2439,39,53.9,0,66.2,69.3,66.3
20160206094500,470.0,491.15,50.9756,39,53.9,100,65.7,69.3,66.3
20160206100000,470.0,484.1,50.2439,39,54.7,100,65.5,69.4,66.4
20160206101500,470.0,484.1,50.2439,39,59.2,100,65.6,69.3,66.3
20160206103000,470.0,495.85,51.4634,39,59.2,100,66.0,69.3,66.3
20160206104500,470.0,477.05,49.5122,39,60.4,100,66.1,69.3,66.3
20160206110000,470.0,477.05,49.5122,39,60.4,100,66.1,69.3,66.3
20160206111500,470.0,477.05,49.5122,39,60.4,100,66.2,69.3,66.3
20160206113000,470.0,477.05,49.5122,39,60.4,100,66.2,69.2,66.2
20160206114500,470.0,477.05,49.5122,39,60.4,100,66.3,69.3,66.3
20160206120000,470.0,491.15,50.9756,39,60.4,100,66.5,69.4,66.4
20160206121500,470.0,481.75,50.0,39,59.0,0,66.6,69.4,66.4
20160206123000,470.0,481.75,50.0,39,54.7,0,66.2,69.4,66.4
20160206124500,470.0,491.15,50.9756,39,54.7,100,66.1,69.4,66.4
20160206130000,470.0,481.75,50.0,39,54.7,100,66.0,69.4,66.4
20160206131500,470.0,467.65,48.5366,39,54.7,100,66.0,69.4,66.4
20160206133000,470.0,477.05,49.5122,39,54.7,100,65.9,69.3,66.3
20160206134500,470.0,467.65,48.5366,39,54.7,100,65.9,69.4,66.4
20160206140000,470.0,481.75,50.0,39,55.9,100,65.7,69.4,66.4
20160206141500,470.0,481.75,50.0,39,58.4,100,66.0,69.4,66.4
20160206143000,470.0,472.35,49.0244,39,59.3,100,66.1,69.4,66.4
20160206144500,470.0,472.35,49.0244,39,59.9,100,66.1,69.4,66.4
20160206150000,470.0,472.35,49.0244,39,60.7,100,66.1,69.4,66.4
20160206151500,470.0,481.75,50.0,39,59.9,100,66.1,69.4,66.4
20160206153000,470.0,481.75,50.0,39,59.9,100,66.1,69.4,66.4
20160206154500,470.0,491.15,50.9756,39,59.2,100,66.1,69.4,66.4
20160206160000,470.0,477.05,49.5122,39,60.0,100,66.1,69.4,66.4
20160206161500,470.0,477.05,49.5122,39,60.7,100,66.1,69.4,66.4
20160206163000,470.0,484.1,50.2439,39,60.7,100,66.1,69.4,66.4
20160206164500,470.0,495.85,51.4634,39,61.5,100,66.2,69.4,66.4
20160206170000,470.0,477.05,49.5122,39,61.5,100,66.4,69.4,66.4
20160206171500,470.0,484.1,50.2439,39,60.7,100,66.6,69.4,66.4
20160206173000,470.0,484.1,50.2439,39,60.7,100,66.6,69.4,66.4
20160206174500,470.0,484.1,50.2439,39,54.7,100,66.2,69.4,66.4
20160206180000,470.0,484.1,50.2439,39,54.7,100,66.0,69.4,66.4
20160206181500,470.0,477.05,49.5122,39,54.7,100,65.6,69.4,66.4
20160206183000,470.0,484.1,50.2439,39,59.5,100,65.6,69.4,66.4
20160206184500,470.0,484.1,50.2439,39,62.4,100,65.9,69.3,66.3
20160206190000,470.0,484.1,50.2439,39,61.5,100,66.1,69.4,66.4
20160206191500,470.0,502.9,52.1951,39,61.5,100,66.1,69.4,66.4
20160206193000,470.0,484.1,50.2439,39,60.8,100,66.2,69.3,66.3
20160206194500,470.0,484.1,50.2439,39,60.8,100,66.3,69.3,66.3
20160206200000,470.0,477.05,49.5122,39,60.8,100,66.3,69.3,66.3
20160206201500,470.0,484.1,50.2439,39,60.8,100,66.3,69.3,66.3
20160206203000,470.0,495.85,51.4634,39,60.8,100,66.2,69.3,66.3
20160206204500,470.0,484.1,50.2439,39,60.8,100,66.1,69.3,66.3
20160206210000,470.0,495.85,51.4634,39,60.8,100,66.1,69.3,66.3
20160206211500,470.0,495.85,51.4634,39,59.9,100,66.0,69.2,66.2
20160206213000,470.0,495.85,51.4634,39,59.9,100,65.9,69.2,66.2
20160206214500,470.0,484.1,50.2439,39,60.8,100,65.9,69.2,66.2
20160206220000,470.0,491.15,50.9756,39,60.8,100,66.0,69.2,66.2
20160206221500,470.0,481.75,50.0,39,60.8,100,66.1,69.3,66.3
20160206223000,470.0,491.15,50.9756,39,61.6,100,66.2,69.2,66.2
20160206224500,470.0,477.05,49.5122,39,61.6,100,66.2,69.2,66.2
20160206230000,470.0,491.15,50.9756,39,61.6,100,66.3,69.2,66.2
20160206231500,470.0,491.15,50.9756,39,53.9,100,66.0,69.2,66.2
20160206233000,470.0,472.35,49.0244,39,53.9,100,65.5,69.2,66.2
20160206234500,470.0,481.75,50.0,39,54.7,100,65.3,69.1,66.1
20160207000000,470.0,481.75,50.0,39,58.8,100,65.6,69.1,66.1
20160207001500,470.0,481.75,50.0,39,60.3,100,65.7,69.1,66.1
20160207003000,470.0,495.85,51.4634,39,61.5,100,65.7,69.2,66.2
20160207004500,470.0,477.05,49.5122,39,61.5,100,65.7,69.2,66.2
20160207010000,470.0,477.05,49.5122,39,63.6,100,65.7,69.1,66.1
20160207011500,470.0,477.05,49.5122,39,63.6,100,65.8,69.2,66.2
20160207013000,470.0,477.05,49.5122,39,63.6,100,66.0,69.1,66.1
20160207014500,470.0,484.1,50.2439,39,63.6,100,66.1,69.3,66.3
20160207020000,470.0,484.1,50.2439,39,63.6,100,66.2,69.2,66.2
20160207021500,470.0,491.15,50.9756,39,63.6,100,66.3,69.2,66.2
20160207023000,470.0,484.1,50.2439,39,53.5,100,65.8,69.2,66.2
20160207024500,470.0,491.15,50.9756,39,52.7,100,65.3,69.2,66.2
20160207030000,470.0,514.65,53.4146,39,60.7,100,65.2,69.1,66.1
20160207031500,470.0,481.75,50.0,39,60.7,100,65.3,69.2,66.2
20160207033000,470.0,467.65,48.5366,38,62.7,100,65.5,69.1,66.1
20160207034500,470.0,477.05,49.5122,38,62.7,100,65.6,69.2,66.2
20160207040000,470.0,477.05,49.5122,38,64.0,100,65.7,69.2,66.2
20160207041500,470.0,477.05,49.5122,38,64.0,100,65.9,69.2,66.2
20160207043000,470.0,477.05,49.5122,38,66.7,100,66.1,69.2,66.2
20160207044500,470.0,477.05,49.5122,38,66.7,100,66.2,69.2,66.2
20160207050000,470.0,477.05,49.5122,38,66.7,100,66.3,69.2,66.2
20160207051500,470.0,477.05,49.5122,38,66.7,100,66.4,69.2,66.2
20160207053000,470.0,484.1,50.2439,38,51.1,100,66.0,69.2,66.2
20160207054500,470.0,477.05,49.5122,38,51.1,100,65.1,69.2,66.2
20160207060000,470.0,477.05,49.5122,38,58.3,100,65.1,69.2,66.2
20160207061500,470.0,477.05,49.5122,38,61.2,100,65.3,69.2,66.2
20160207063000,470.0,477.05,49.5122,38,66.7,100,65.4,69.2,66.2
20160207064500,470.0,477.05,49.5122,38,68.1,100,65.5,69.2,66.2
20160207070000,470.0,477.05,49.5122,38,69.2,100,65.8,69.2,66.2
20160207071500,470.0,477.05,49.5122,38,69.2,100,66.0,69.2,66.2
20160207073000,470.0,484.1,50.2439,38,67.3,100,66.1,69.2,66.2
20160207074500,470.0,484.1,50.2439,38,65.7,100,66.3,69.3,66.3
20160207080000,470.0,477.05,49.5122,38,65.7,100,66.4,69.2,66.2
20160207081500,470.0,477.05,49.5122,38,51.5,100,65.7,69.2,66.2
20160207083000,470.0,477.05,49.5122,38,56.3,100,65.1,69.2,66.2
20160207084500,470.0,477.05,49.5122,38,60.3,100,65.5,69.1,66.1
20160207090000,470.0,477.05,49.5122,38,60.3,100,65.6,69.1,66.1
20160207091500,470.0,491.15,50.9756,38,60.3,100,65.6,69.1,66.1
20160207093000,470.0,477.05,49.5122,38,60.3,100,65.6,69.1,66.1
20160207094500,470.0,477.05,49.5122,38,61.8,100,65.7,69.1,66.1
20160207100000,470.0,477.05,49.5122,38,64.0,100,65.9,69.1,66.1
20160207101500,470.0,477.05,49.5122,38,64.0,100,66.0,69.1,66.1
20160207103000,470.0,477.05,49.5122,38,65.3,100,66.0,69.1,66.1
20160207104500,470.0,477.05,49.5122,38,66.7,100,66.1,69.2,66.2
20160207110000,470.0,460.6,47.8049,38,64.0,100,66.1,69.2,66.2
20160207111500,470.0,477.05,49.5122,38,65.3,100,66.2,69.2,66.2
20160207113000,470.0,477.05,49.5122,38,62.9,100,66.4,69.2,66.2
20160207114500,470.0,460.6,47.8049,38,55.6,0,66.0,69.2,66.2
20160207120000,470.0,467.65,48.5366,38,55.6,100,65.7,69.2,66.2
20160207121500,470.0,472.35,49.0244,38,55.6,100,65.6,69.2,66.2
20160207123000,470.0,472.35,49.0244,38,56.7,100,65.5,69.1,66.1
20160207124500,470.0,472.35,49.0244,38,60.0,100,65.7,69.2,66.2
20160207130000,470.0,472.35,49.0244,38,61.2,100,65.8,69.2,66.2
20160207131500,470.0,472.35,49.0244,38,61.2,100,65.9,69.2,66.2
20160207133000,470.0,472.35,49.0244,38,60.4,100,66.0,69.2,66.2
20160207134500,470.0,455.9,47.3171,38,61.2,100,66.1,69.2,66.2
20160207140000,470.0,472.35,49.0244,38,61.2,100,66.2,69.2,66.2
20160207141500,470.0,460.6,47.8049,38,62.0,100,66.2,69.2,66.2
20160207143000,470.0,455.9,47.3171,38,56.0,0,66.3,69.2,66.2
20160207144500,470.0,472.35,49.0244,38,56.0,0,66.1,69.1,66.1
20160207150000,470.0,481.75,50.0,38,56.0,0,66.0,69.1,66.1
20160207151500,470.0,472.35,49.0244,38,55.2,0,66.0,69.1,66.1
20160207153000,470.0,472.35,49.0244,38,55.2,100,65.8,69.1,66.1
20160207154500,470.0,472.35,49.0244,38,55.2,100,65.7,69.1,66.1
20160207160000,470.0,472.35,49.0244,38,55.2,100,65.6,69.1,66.1
20160207161500,470.0,472.35,49.0244,38,55.2,100,65.5,69.1,66.1
20160207163000,470.0,472.35,49.0244,38,55.2,100,65.5,69.1,66.1
20160207164500,470.0,455.9,47.3171,38,60.0,100,65.7,69.0,66.0
20160207170000,470.0,455.9,47.3171,38,60.0,100,65.8,69.1,66.1
20160207171500,470.0,455.9,47.3171,38,59.2,100,66.0,69.1,66.1
20160207173000,470.0,448.85,46.5854,38,59.2,100,66.0,69.1,66.1
20160207174500,470.0,460.6,47.8049,38,59.2,100,66.1,69.1,66.1
20160207180000,470.0,460.6,47.8049,38,59.2,100,66.2,69.1,66.1
20160207181500,470.0,467.65,48.5366,38,54.7,0,66.1,69.1,66.1
20160207183000,470.0,460.6,47.8049,38,54.7,0,65.9,69.1,66.1
20160207184500,470.0,448.85,46.5854,38,54.7,100,65.7,69.1,66.1
20160207190000,470.0,453.55,47.0732,38,54.7,100,65.5,69.1,66.1
20160207191500,470.0,448.85,46.5854,38,54.0,100,65.5,69.1,66.1
20160207193000,470.0,448.85,46.5854,38,59.5,100,65.3,69.1,66.1
20160207194500,470.0,444.15,46.0976,38,60.8,100,65.6,69.0,66.0
20160207200000,470.0,448.85,46.5854,38,60.8,100,65.7,69.1,66.1
20160207201500,470.0,437.1,45.3659,38,62.0,100,65.8,69.1,66.1
20160207203000,470.0,448.85,46.5854,38,62.0,100,66.0,69.0,66.0
20160207204500,470.0,437.1,45.3659,38,62.0,100,66.1,69.0,66.0
20160207210000,470.0,448.85,46.5854,38,55.2,100,66.2,69.1,66.1
20160207211500,470.0,448.85,46.5854,38,54.5,100,65.7,69.1,66.1
20160207213000,470.0,444.15,46.0976,38,53.6,100,65.4,69.0,66.0
20160207214500,470.0,455.9,47.3171,38,54.7,100,65.2,69.1,66.1
20160207220000,470.0,444.15,46.0976,38,60.7,100,65.5,69.0,66.0
20160207221500,470.0,453.55,47.0732,38,60.7,100,65.6,69.1,66.1
20160207223000,470.0,460.6,47.8049,38,60.7,100,65.7,69.0,66.0
20160207224500,470.0,444.15,46.0976,38,60.7,100,65.8,69.1,66.1
20160207230000,470.0,453.55,47.0732,38,61.6,100,66.0,69.0,66.0
20160207231500,470.0,453.55,47.0732,38,60.8,100,66.1,69.0,66.0
20160207233000,470.0,467.65,48.5366,38,60.8,100,66.2,69.0,66.0
20160207234500,470.0,472.35,49.0244,38,54.3,0,66.1,69.1,66.1
20160208000000,470.0,472.35,49.0244,38,53.5,100,65.5,69.1,66.1
20160208001500,470.0,472.35,49.0244,38,53.5,100,65.1,69.0,66.0
20160208003000,470.0,484.1,50.2439,38,60.3,100,65.3,69.0,66.0
20160208004500,470.0,467.65,48.5366,38,60.3,100,65.5,69.0,66.0
20160208010000,470.0,460.6,47.8049,38,60.3,100,65.5,69.0,66.0
20160208011500,470.0,481.75,50.0,38,61.2,100,65.6,69.1,66.1
20160208013000,470.0,481.75,50.0,38,61.2,100,65.7,69.0,66.0
20160208014500,470.0,491.15,50.9756,38,62.0,100,65.9,69.0,66.0
20160208020000,470.0,472.35,49.0244,38,62.0,100,66.1,69.0,66.0
20160208021500,470.0,472.35,49.0244,38,62.0,100,66.1,69.1,66.1
20160208023000,470.0,472.35,49.0244,38,62.0,100,66.1,69.0,66.0
20160208024500,470.0,472.35,49.0244,38,62.0,100,66.2,69.0,66.0
20160208030000,470.0,472.35,49.0244,38,61.2,100,66.1,69.0,66.0
20160208031500,470.0,472.35,49.0244,38,61.2,100,66.1,69.0,66.0
20160208033000,470.0,472.35,49.0244,38,61.2,100,66.0,69.0,66.0
20160208034500,470.0,455.9,47.3171,38,61.2,100,66.0,69.0,66.0
20160208040000,470.0,484.1,50.2439,38,62.4,100,65.9,69.0,66.0
20160208041500,470.0,460.6,47.8049,38,62.4,100,65.9,69.0,66.0
20160208043000,470.0,467.65,48.5366,38,62.4,100,66.0,69.0,66.0
20160208044500,470.0,467.65,48.5366,38,61.2,100,66.1,69.0,66.0
20160208050000,470.0,477.05,49.5122,38,61.2,100,66.2,69.0,66.0
20160208051500,470.0,467.65,48.5366,38,53.9,100,65.8,69.0,66.0
20160208053000,470.0,467.65,48.5366,38,53.9,100,65.3,69.0,66.0
20160208054500,470.0,481.75,50.0,38,58.3,100,65.1,69.0,66.0
20160208060000,470.0,481.75,50.0,38,59.9,100,65.5,69.0,66.0
20160208061500,470.0,472.35,49.0244,38,59.9,100,65.6,69.0,66.0
20160208063000,470.0,472.35,49.0244,38,61.1,100,65.6,69.0,66.0
20160208064500,470.0,472.35,49.0244,38,61.1,100,65.6,69.0,66.0
20160208070000,470.0,472.35,49.0244,38,61.1,100,65.7,69.0,66.0
20160208071500,470.0,453.55,47.0732,38,61.1,100,65.7,69.0,66.0
20160208073000,470.0,477.05,49.5122,38,61.1,100,65.8,69.0,66.0
20160208074500,470.0,477.05,49.5122,38,61.1,100,65.8,69.0,66.0
20160208080000,470.0,477.05,49.5122,38,61.9,100,65.9,69.0,66.0
20160208081500,470.0,467.65,48.5366,38,54.9,0,67.1,69.0,66.0
20160208083000,470.0,472.35,49.0244,38,54.3,0,67.6,69.0,66.0
20160208084500,470.0,472.35,49.0244,38,54.3,0,67.9,69.0,66.0
20160208090000,470.0,472.35,49.0244,38,55.1,0,68.1,69.0,66.0
20160208091500,470.0,500.55,51.9512,39,55.1,0,68.6,69.0,66.0
20160208093000,470.0,540.5,56.0976,40,55.1,0,68.9,69.0,66.0
20160208094500,470.0,556.95,57.8049,41,54.3,0,69.1,69.0,66.0
20160208100000,470.0,582.8,60.4878,41,55.1,0,69.3,69.1,66.1
20160208101500,470.0,716.75,74.3902,47,55.1,0,69.6,69.0,66.0
20160208103000,470.0,942.35,97.8049,54,55.1,0,70.0,69.0,66.0
20160208104500,470.0,954.1,99.0244,55,55.1,0,70.4,69.1,66.1
20160208110000,470.0,749.65,77.8049,46,55.1,0,69.4,69.1,66.1
20160208111500,470.0,740.25,76.8293,47,55.1,0,69.3,69.2,66.2
20160208113000,470.0,740.25,76.8293,47,55.1,0,69.2,69.1,66.1
20160208114500,470.0,712.05,73.9024,46,55.1,0,69.0,69.1,66.1
20160208120000,470.0,507.6,52.6829,40,55.1,0,67.9,69.1,66.1
20160208121500,470.0,526.4,54.6341,40,55.1,0,68.3,69.0,66.0
20160208123000,470.0,495.85,51.4634,39,55.1,0,68.0,69.1,66.1
20160208124500,470.0,481.75,50.0,38,55.1,0,67.7,69.1,66.1
20160208130000,470.0,481.75,50.0,38,55.1,0,67.5,69.1,66.1
20160208131500,470.0,472.35,49.0244,38,55.9,0,67.4,69.2,66.2
20160208133000,470.0,460.6,47.8049,38,55.9,0,67.5,69.1,66.1
20160208134500,470.0,484.1,50.2439,38,55.9,0,67.6,69.1,66.1
20160208140000,470.0,484.1,50.2439,38,55.9,0,68.1,69.1,66.1
20160208141500,470.0,491.15,50.9756,38,55.9,0,68.5,69.0,66.0
20160208143000,470.0,521.7,54.1463,40,55.9,0,68.7,69.0,66.0
20160208144500,470.0,507.6,52.6829,39,55.2,0,68.7,69.1,66.1
20160208150000,470.0,507.6,52.6829,38,55.2,0,68.7,69.0,66.0
20160208151500,470.0,481.75,50.0,38,55.2,0,68.4,69.1,66.1
20160208153000,470.0,502.9,52.1951,39,55.2,0,68.3,69.1,66.1
20160208154500,470.0,484.1,50.2439,38,55.2,0,68.2,69.1,66.1
20160208160000,470.0,484.1,50.2439,38,55.9,0,67.5,69.3,66.3
20160208161500,470.0,484.1,50.2439,38,55.9,0,66.9,69.4,66.4
20160208163000,470.0,484.1,50.2439,38,55.3,0,66.7,69.4,66.4
20160208164500,470.0,495.85,51.4634,38,55.3,0,66.5,69.4,66.4
20160208170000,470.0,495.85,51.4634,38,55.3,0,66.2,69.4,66.4
20160208171500,470.0,477.05,49.5122,38,55.3,100,66.1,69.4,66.4
20160208173000,470.0,495.85,51.4634,38,55.3,100,66.0,69.4,66.4
20160208174500,470.0,484.1,50.2439,38,54.7,100,65.8,69.4,66.4
20160208180000,470.0,477.05,49.5122,38,54.7,100,65.7,69.4,66.4
20160208181500,470.0,495.85,51.4634,38,60.3,100,65.9,69.4,66.4
20160208183000,470.0,495.85,51.4634,38,61.5,100,66.2,69.4,66.4
20160208184500,470.0,484.1,50.2439,38,59.6,100,66.4,69.4,66.4
20160208190000,470.0,495.85,51.4634,38,61.1,100,66.4,69.4,66.4
20160208191500,470.0,495.85,51.4634,38,61.1,100,66.5,69.4,66.4
20160208193000,470.0,481.75,50.0,38,61.1,100,66.5,69.4,66.4
20160208194500,470.0,481.75,50.0,38,60.4,100,66.5,69.4,66.4
20160208200000,470.0,481.75,50.0,38,60.4,100,66.4,69.4,66.4
20160208201500,470.0,491.15,50.9756,38,60.4,100,66.3,69.4,66.4
20160208203000,470.0,477.05,49.5122,38,60.4,100,66.2,69.4,66.4
20160208204500,470.0,477.05,49.5122,38,60.4,100,66.2,69.4,66.4
20160208210000,470.0,477.05,49.5122,38,60.4,100,66.2,69.4,66.4
20160208211500,470.0,495.85,51.4634,38,60.4,100,66.4,69.4,66.4
20160208213000,470.0,495.85,51.4634,38,60.4,100,66.4,69.4,66.4
20160208214500,470.0,495.85,51.4634,38,60.4,100,66.4,69.4,66.4
20160208220000,470.0,477.05,49.5122,38,60.4,100,66.4,69.4,66.4
20160208221500,470.0,477.05,49.5122,38,60.4,100,66.3,69.4,66.4
20160208223000,470.0,477.05,49.5122,38,60.4,100,66.1,69.4,66.4
20160208224500,470.0,491.15,50.9756,38,59.5,100,66.0,69.4,66.4
20160208230000,470.0,467.65,48.5366,38,61.5,100,66.0,69.4,66.4
20160208231500,470.0,472.35,49.0244,38,60.7,100,66.1,69.4,66.4
20160208233000,470.0,484.1,50.2439,38,60.7,100,66.2,69.4,66.4
20160208234500,470.0,484.1,50.2439,38,62.8,100,66.4,69.4,66.4
20160209000000,470.0,484.1,50.2439,38,62.0,100,66.5,69.4,66.4
20160209001500,470.0,491.15,50.9756,38,62.0,100,66.6,69.4,66.4
20160209003000,470.0,484.1,50.2439,38,53.9,0,66.2,69.4,66.4
20160209004500,470.0,484.1,50.2439,38,53.9,100,65.7,69.4,66.4
20160209010000,470.0,484.1,50.2439,38,61.5,100,65.4,69.4,66.4
20160209011500,470.0,484.1,50.2439,38,61.5,100,65.8,69.4,66.4
20160209013000,470.0,484.1,50.2439,38,63.2,100,66.0,69.4,66.4
20160209014500,470.0,467.65,48.5366,38,62.4,100,66.0,69.4,66.4
20160209020000,470.0,484.1,50.2439,38,62.4,100,66.2,69.4,66.4
20160209021500,470.0,484.1,50.2439,38,63.4,100,66.3,69.4,66.4
20160209023000,470.0,477.05,49.5122,38,62.4,100,66.5,69.4,66.4
20160209024500,470.0,477.05,49.5122,38,62.4,100,66.6,69.4,66.4
20160209030000,470.0,477.05,49.5122,38,53.5,100,66.0,69.4,66.4
20160209031500,470.0,484.1,50.2439,38,53.5,100,65.5,69.4,66.4
20160209033000,470.0,484.1,50.2439,38,61.1,100,65.6,69.4,66.4
20160209034500,470.0,477.05,49.5122,38,62.8,100,65.8,69.4,66.4
20160209040000,470.0,477.05,49.5122,38,61.5,100,65.8,69.4,66.4
20160209041500,470.0,477.05,49.5122,38,61.5,100,66.0,69.4,66.4
20160209043000,470.0,484.1,50.2439,38,63.7,100,66.1,69.4,66.4
20160209044500,470.0,484.1,50.2439,38,62.8,100,66.2,69.4,66.4
20160209050000,470.0,472.35,49.0244,38,64.0,100,66.4,69.4,66.4
20160209051500,470.0,481.75,50.0,38,64.0,100,66.6,69.4,66.4
20160209053000,470.0,491.15,50.9756,38,61.9,100,66.6,69.4,66.4
20160209054500,470.0,472.35,49.0244,38,63.6,100,66.6,69.4,66.4
20160209060000,470.0,491.15,50.9756,38,63.6,100,66.4,69.4,66.4
20160209061500,470.0,477.05,49.5122,38,62.8,100,66.4,69.4,66.4
20160209063000,470.0,484.1,50.2439,38,63.6,100,66.3,69.4,66.4
20160209064500,470.0,477.05,49.5122,38,62.0,100,66.2,69.4,66.4
20160209070000,470.0,495.85,51.4634,38,63.6,100,66.2,69.4,66.4
20160209071500,470.0,495.85,51.4634,38,63.6,100,66.3,69.4,66.4
20160209073000,470.0,481.75,50.0,38,62.1,100,66.5,69.4,66.4
20160209074500,470.0,481.75,50.0,38,64.0,100,66.6,69.4,66.4
20160209080000,470.0,481.75,50.0,38,53.9,100,66.3,69.4,66.4
20160209081500,470.0,481.75,50.0,38,53.9,100,65.5,69.4,66.4
20160209083000,470.0,491.15,50.9756,38,61.5,100,65.4,69.4,66.4
20160209084500,470.0,484.1,50.2439,38,61.5,100,65.7,69.4,66.4
20160209090000,470.0,472.35,49.0244,38,61.5,100,65.9,69.4,66.4
20160209091500,470.0,491.15,50.9756,38,62.8,100,66.0,69.4,66.4
20160209093000,470.0,477.05,49.5122,38,63.6,100,66.1,69.4,66.4
20160209094500,470.0,460.6,47.8049,38,63.6,100,66.3,69.4,66.4
20160209100000,470.0,481.75,50.0,38,64.8,100,66.5,69.4,66.4
20160209101500,470.0,481.75,50.0,38,55.2,0,66.3,69.4,66.4
20160209103000,470.0,481.75,50.0,38,53.9,100,65.8,69.4,66.4
20160209104500,470.0,481.75,50.0,38,53.9,100,65.5,69.4,66.4
20160209110000,470.0,472.35,49.0244,38,62.8,100,65.7,69.4,66.4
20160209111500,470.0,472.35,49.0244,38,62.8,100,66.1,69.4,66.4
20160209113000,470.0,472.35,49.0244,38,63.6,100,66.2,69.4,66.4
20160209114500,470.0,472.35,49.0244,38,63.6,100,66.3,69.4,66.4
20160209120000,470.0,472.35,49.0244,38,63.6,100,66.4,69.4,66.4
20160209121500,470.0,472.35,49.0244,38,63.6,100,66.5,69.4,66.4
20160209123000,470.0,472.35,49.0244,38,63.6,100,66.6,69.4,66.4
20160209124500,470.0,472.35,49.0244,38,55.2,0,66.2,69.4,66.4
20160209130000,470.0,472.35,49.0244,38,55.2,100,66.1,69.4,66.4
20160209131500,470.0,472.35,49.0244,38,55.2,100,66.0,69.4,66.4
20160209133000,470.0,484.1,50.2439,38,55.2,100,65.9,69.4,66.4
20160209134500,470.0,484.1,50.2439,38,55.2,100,65.7,69.4,66.4
20160209140000,470.0,484.1,50.2439,38,61.6,100,66.0,69.4,66.4
20160209141500,470.0,484.1,50.2439,38,61.6,100,66.3,69.4,66.4
20160209143000,470.0,484.1,50.2439,38,62.4,100,66.4,69.4,66.4
20160209144500,470.0,477.05,49.5122,38,62.4,100,66.5,69.4,66.4
20160209150000,470.0,484.1,50.2439,38,59.8,100,66.6,69.4,66.4
20160209151500,470.0,467.65,48.5366,38,55.6,100,66.1,69.4,66.4
20160209153000,470.0,481.75,50.0,38,55.6,100,66.0,69.4,66.4
20160209154500,470.0,467.65,48.5366,38,55.6,100,65.9,69.4,66.4
20160209160000,470.0,467.65,48.5366,38,55.6,100,65.9,69.4,66.4
20160209161500,470.0,481.75,50.0,38,55.6,100,66.0,69.4,66.4
20160209163000,470.0,481.75,50.0,38,55.6,100,66.0,69.4,66.4
20160209164500,470.0,481.75,50.0,38,55.6,100,66.0,69.4,66.4
20160209170000,470.0,495.85,51.4634,38,61.5,100,66.0,69.4,66.4
20160209171500,470.0,481.75,50.0,38,61.5,100,66.4,69.4,66.4
20160209173000,470.0,481.75,50.0,38,61.5,100,66.5,69.4,66.4
20160209174500,470.0,481.75,50.0,38,60.4,100,66.6,69.4,66.4
20160209180000,470.0,472.35,49.0244,38,61.7,100,66.6,69.4,66.4
20160209181500,470.0,481.75,50.0,38,60.9,100,66.6,69.4,66.4
20160209183000,470.0,481.75,50.0,38,60.9,100,66.6,69.4,66.4
20160209184500,470.0,481.75,50.0,38,56.0,0,66.6,69.4,66.4
20160209190000,470.0,481.75,50.0,38,55.1,0,66.3,69.4,66.4
20160209191500,470.0,495.85,51.4634,38,55.1,0,66.3,69.4,66.4
20160209193000,470.0,477.05,49.5122,38,54.3,0,66.3,69.4,66.4
20160209194500,470.0,491.15,50.9756,38,54.3,0,66.2,69.4,66.4
20160209200000,470.0,472.35,49.0244,38,54.3,100,66.1,69.4,66.4
20160209201500,470.0,484.1,50.2439,38,54.3,100,66.0,69.4,66.4
20160209203000,470.0,484.1,50.2439,38,54.3,100,65.8,69.3,66.3
20160209204500,470.0,491.15,50.9756,38,54.3,100,65.7,69.4,66.4
20160209210000,470.0,477.05,49.5122,38,61.2,100,65.9,69.4,66.4
20160209211500,470.0,484.1,50.2439,38,61.2,100,66.1,69.4,66.4
20160209213000,470.0,491.15,50.9756,38,61.9,100,66.2,69.4,66.4
20160209214500,470.0,484.1,50.2439,38,61.2,100,66.2,69.4,66.4
20160209220000,470.0,484.1,50.2439,38,61.2,100,66.3,69.4,66.4
20160209221500,470.0,477.05,49.5122,38,61.2,100,66.3,69.4,66.4
20160209223000,470.0,477.05,49.5122,38,61.2,100,66.3,69.4,66.4
20160209224500,470.0,477.05,49.5122,38,61.2,100,66.4,69.4,66.4
20160209230000,470.0,491.15,50.9756,38,59.6,100,66.6,69.4,66.4
20160209231500,470.0,481.75,50.0,38,54.3,100,66.1,69.4,66.4
20160209233000,470.0,481.75,50.0,38,53.7,100,65.8,69.3,66.3
20160209234500,470.0,481.75,50.0,38,53.7,100,65.6,69.4,66.4
20160210000000,470.0,491.15,50.9756,38,61.2,100,65.8,69.3,66.3
20160210001500,470.0,481.75,50.0,38,60.4,100,66.0,69.3,66.3
20160210003000,470.0,481.75,50.0,38,60.4,100,66.0,69.3,66.3
20160210004500,470.0,481.75,50.0,38,60.4,100,66.0,69.3,66.3
20160210010000,470.0,481.75,50.0,38,59.1,100,65.8,69.3,66.3
20160210011500,470.0,481.75,50.0,39,59.1,100,66.0,69.3,66.3
20160210013000,470.0,453.55,47.0732,38,61.1,100,66.0,69.3,66.3
20160210014500,470.0,460.6,47.8049,38,59.4,100,66.0,69.3,66.3
20160210020000,470.0,453.55,47.0732,38,61.6,100,66.1,69.4,66.4
20160210021500,470.0,453.55,47.0732,38,62.4,100,66.2,69.3,66.3
20160210023000,470.0,453.55,47.0732,38,62.4,100,66.4,69.4,66.4
20160210024500,470.0,453.55,47.0732,38,53.9,0,66.3,69.3,66.3
20160210030000,470.0,472.35,49.0244,38,53.2,100,65.8,69.3,66.3
20160210031500,470.0,455.9,47.3171,38,53.2,100,65.6,69.4,66.4
