PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210033000,470.0,477.05,49.5122,38,60.4,100,65.6,69.3,66.3
20160210034500,470.0,477.05,49.5122,38,61.2,100,65.8,69.4,66.4
20160210040000,470.0,467.65,48.5366,38,62.8,100,65.8,69.3,66.3
20160210041500,470.0,467.65,48.5366,38,62.8,100,65.9,69.4,66.4
20160210043000,470.0,453.55,47.0732,38,62.8,100,66.0,69.3,66.3
20160210044500,470.0,460.6,47.8049,38,62.8,100,66.1,69.4,66.4
20160210050000,470.0,460.6,47.8049,38,62.8,100,66.3,69.4,66.4
20160210051500,470.0,477.05,49.5122,38,62.8,100,66.4,69.4,66.4
20160210053000,470.0,460.6,47.8049,38,62.8,100,66.4,69.4,66.4
20160210054500,470.0,467.65,48.5366,38,61.7,100,66.4,69.4,66.4
20160210060000,470.0,460.6,47.8049,38,62.4,100,66.3,69.4,66.4
20160210061500,470.0,453.55,47.0732,38,63.2,100,66.2,69.3,66.3
20160210063000,470.0,453.55,47.0732,38,62.4,100,66.1,69.4,66.4
20160210064500,470.0,467.65,48.5366,38,61.6,100,66.1,69.4,66.4
20160210070000,470.0,460.6,47.8049,38,63.6,100,66.2,69.3,66.3
20160210071500,470.0,481.75,50.0,38,62.4,100,66.2,69.4,66.4
20160210073000,470.0,481.75,50.0,38,62.4,100,66.4,69.3,66.3
20160210074500,470.0,460.6,47.8049,38,62.4,100,66.3,69.4,66.4
20160210080000,470.0,460.6,47.8049,38,62.4,100,66.2,69.3,66.3
20160210081500,470.0,460.6,47.8049,38,63.2,100,66.4,69.4,66.4
20160210083000,470.0,481.75,50.0,38,53.9,0,67.0,69.4,66.4
20160210084500,470.0,481.75,50.0,38,53.9,0,67.4,69.4,66.4
20160210090000,470.0,481.75,50.0,38,53.9,0,68.0,69.4,66.4
20160210091500,470.0,502.9,52.1951,40,53.9,0,68.7,69.4,66.4
20160210093000,470.0,477.05,49.5122,39,53.9,0,68.8,69.4,66.4
20160210094500,470.0,477.05,49.5122,39,53.9,0,68.8,69.4,66.4
20160210100000,470.0,500.55,51.9512,39,53.9,0,68.6,69.4,66.4
20160210101500,470.0,500.55,51.9512,39,53.9,0,68.2,69.4,66.4
20160210103000,470.0,481.75,50.0,39,53.9,0,67.1,69.4,66.4
20160210104500,470.0,491.15,50.9756,39,54.7,0,67.4,69.4,66.4
20160210110000,470.0,484.1,50.2439,39,54.7,0,67.8,69.4,66.4
20160210111500,470.0,467.65,48.5366,39,54.7,0,68.4,69.4,66.4
20160210113000,470.0,547.55,56.8293,41,55.5,0,69.1,69.4,66.4
20160210114500,470.0,566.35,58.7805,42,55.5,0,69.5,69.4,66.4
20160210120000,470.0,559.3,58.0488,42,55.5,0,69.6,69.4,66.4
20160210121500,470.0,582.8,60.4878,42,55.5,0,69.3,69.4,66.4
20160210123000,470.0,500.55,51.9512,40,55.5,0,69.0,69.4,66.4
20160210124500,470.0,491.15,50.9756,39,55.5,0,67.4,69.4,66.4
20160210130000,470.0,477.05,49.5122,39,55.5,0,67.3,69.4,66.4
20160210131500,470.0,491.15,50.9756,39,55.5,0,67.1,69.3,66.3
20160210133000,470.0,477.05,49.5122,39,55.5,0,66.9,69.4,66.4
20160210134500,470.0,477.05,49.5122,39,55.5,0,66.9,69.4,66.4
20160210140000,470.0,477.05,49.5122,39,55.5,0,67.2,69.4,66.4
20160210141500,470.0,477.05,49.5122,39,55.5,0,67.3,69.4,66.4
20160210143000,470.0,484.1,50.2439,39,55.5,0,67.4,69.4,66.4
20160210144500,470.0,495.85,51.4634,39,54.3,0,67.6,69.4,66.4
20160210150000,470.0,477.05,49.5122,38,55.5,100,67.5,76.4,73.4
20160210151500,470.0,453.55,47.0732,38,86.1,100,67.6,76.4,73.4
20160210153000,470.0,460.6,47.8049,38,78.7,100,68.1,76.4,73.4
20160210154500,470.0,477.05,49.5122,38,82.7,100,69.0,76.4,73.4
20160210160000,470.0,477.05,49.5122,38,91.2,100,69.5,76.4,73.4
20160210161500,470.0,477.05,49.5122,38,87.2,100,70.2,76.4,73.4
20160210163000,470.0,477.05,49.5122,38,80.2,100,70.6,76.4,73.4
20160210164500,470.0,477.05,49.5122,38,82.6,100,71.4,76.4,73.4
20160210170000,470.0,467.65,48.5366,38,90.0,100,71.7,76.4,73.4
20160210171500,470.0,472.35,49.0244,38,90.0,100,71.9,76.4,73.4
20160210173000,470.0,481.75,50.0,38,80.2,100,72.0,76.4,73.4
20160210174500,470.0,481.75,50.0,38,82.6,100,71.8,76.4,73.4
20160210180000,470.0,481.75,50.0,38,90.6,100,72.3,76.4,73.4
20160210181500,470.0,491.15,50.9756,38,86.4,100,72.6,76.4,73.4
20160210183000,470.0,491.15,50.9756,38,80.2,100,72.6,76.4,73.4
20160210184500,470.0,484.1,50.2439,38,84.6,100,72.7,76.4,73.4
20160210190000,470.0,484.1,50.2439,38,88.6,100,72.8,76.4,73.4
20160210191500,470.0,502.9,52.1951,38,79.8,100,72.9,76.4,73.4
20160210193000,470.0,491.15,50.9756,38,89.2,100,72.9,76.4,73.4
20160210194500,470.0,484.1,50.2439,38,82.1,100,72.9,76.4,73.4
20160210200000,470.0,484.1,50.2439,38,86.8,100,72.9,76.4,73.4
20160210201500,470.0,495.85,51.4634,38,84.6,100,72.9,76.4,73.4
20160210203000,470.0,495.85,51.4634,38,83.6,100,73.0,76.4,73.4
20160210204500,470.0,484.1,50.2439,38,89.2,100,73.1,76.4,73.4
20160210210000,470.0,484.1,50.2439,38,81.1,100,73.1,76.4,73.4
20160210211500,470.0,491.15,50.9756,38,80.2,100,73.2,76.4,73.4
20160210213000,470.0,484.1,50.2439,38,80.2,100,73.3,76.4,73.4
20160210214500,470.0,484.1,50.2439,38,80.2,100,73.3,76.4,73.4
20160210220000,470.0,491.15,50.9756,38,79.2,100,73.2,76.4,73.4
20160210221500,470.0,484.1,50.2439,38,79.2,100,73.3,76.4,73.4
20160210223000,470.0,495.85,51.4634,38,80.1,100,73.3,76.4,73.4
20160210224500,470.0,481.75,50.0,38,82.1,100,73.3,76.4,73.4
20160210230000,470.0,460.6,47.8049,38,83.2,100,73.2,76.4,73.4
20160210231500,470.0,460.6,47.8049,38,81.0,100,73.3,76.4,73.4
20160210233000,470.0,467.65,48.5366,38,81.0,100,73.2,76.4,73.4
20160210234500,470.0,481.75,50.0,38,81.0,100,73.2,76.4,73.4
20160211000000,470.0,467.65,48.5366,38,81.0,100,73.2,76.4,73.4
20160211001500,470.0,477.05,49.5122,38,81.0,100,73.2,76.4,73.4
20160211003000,470.0,477.05,49.5122,38,80.0,100,73.3,76.4,73.4
20160211004500,470.0,477.05,49.5122,38,80.0,100,73.2,76.4,73.4
20160211010000,470.0,477.05,49.5122,38,82.5,100,73.1,76.4,73.4
20160211011500,470.0,455.9,47.3171,38,85.4,100,73.2,76.4,73.4
20160211013000,470.0,467.65,48.5366,38,89.2,100,73.2,76.4,73.4
20160211014500,470.0,477.05,49.5122,38,89.2,100,73.2,76.4,73.4
20160211020000,470.0,484.1,50.2439,38,88.1,100,73.2,76.4,73.4
20160211021500,470.0,460.6,47.8049,38,88.1,100,73.2,76.3,73.3
20160211023000,470.0,472.35,49.0244,38,89.2,100,73.3,76.3,73.3
20160211024500,470.0,481.75,50.0,38,79.2,100,73.3,76.3,73.3
20160211030000,470.0,467.65,48.5366,38,88.6,100,73.3,76.3,73.3
20160211031500,470.0,472.35,49.0244,38,88.6,100,73.3,76.3,73.3
20160211033000,470.0,453.55,47.0732,38,86.9,100,73.3,76.2,73.2
20160211034500,470.0,467.65,48.5366,38,86.9,100,73.2,76.2,73.2
20160211040000,470.0,472.35,49.0244,38,81.0,100,73.3,76.2,73.2
20160211041500,470.0,472.35,49.0244,38,88.5,100,73.3,76.2,73.2
20160211043000,470.0,448.85,46.5854,38,54.7,100,72.1,76.1,73.1
20160211044500,470.0,453.55,47.0732,38,68.6,100,71.3,76.1,73.1
20160211050000,470.0,467.65,48.5366,38,75.2,100,71.7,76.1,73.1
20160211051500,470.0,460.6,47.8049,38,75.2,100,72.0,76.1,73.1
20160211053000,470.0,460.6,47.8049,38,78.7,100,72.3,76.1,73.1
20160211054500,470.0,472.35,49.0244,38,82.0,100,72.5,76.1,73.1
20160211060000,470.0,453.55,47.0732,38,88.6,100,72.7,76.1,73.1
20160211061500,470.0,453.55,47.0732,38,88.6,100,73.0,76.1,73.1
20160211063000,470.0,472.35,49.0244,38,80.2,100,73.2,76.1,73.1
20160211064500,470.0,460.6,47.8049,38,84.9,100,73.2,76.1,73.1
20160211070000,470.0,467.65,48.5366,38,56.4,100,72.5,76.1,73.1
20160211071500,470.0,460.6,47.8049,38,66.2,100,71.3,76.1,73.1
20160211073000,470.0,448.85,46.5854,38,73.9,100,71.8,76.1,73.1
20160211074500,470.0,460.6,47.8049,38,74.9,100,71.9,76.1,73.1
20160211080000,470.0,472.35,49.0244,38,88.7,100,72.1,76.1,73.1
20160211081500,470.0,455.9,47.3171,38,90.4,100,71.6,76.1,73.1
20160211083000,470.0,467.65,48.5366,38,85.6,100,71.3,76.1,73.1
20160211084500,470.0,460.6,47.8049,38,80.2,100,71.3,76.1,73.1
20160211090000,470.0,467.65,48.5366,38,82.2,100,71.3,76.1,73.1
20160211091500,470.0,477.05,49.5122,38,88.1,100,71.3,76.1,73.1
20160211093000,470.0,477.05,49.5122,38,89.8,100,71.6,76.1,73.1
20160211094500,470.0,467.65,48.5366,38,80.2,100,71.6,76.1,73.1
20160211100000,470.0,472.35,49.0244,38,80.2,100,71.6,76.1,73.1
20160211101500,470.0,481.75,50.0,38,87.0,100,71.7,76.1,73.1
20160211103000,470.0,460.6,47.8049,38,89.7,100,71.7,76.1,73.1
20160211104500,470.0,472.35,49.0244,38,82.0,100,71.7,76.1,73.1
20160211110000,470.0,472.35,49.0244,38,80.7,100,71.8,76.1,73.1
20160211111500,470.0,460.6,47.8049,38,84.6,100,71.9,76.1,73.1
20160211113000,470.0,472.35,49.0244,38,91.6,100,71.9,76.1,73.1
20160211114500,470.0,472.35,49.0244,38,82.4,100,71.9,76.1,73.1
20160211120000,470.0,472.35,49.0244,38,82.4,100,71.9,76.1,73.1
20160211121500,470.0,460.6,47.8049,38,90.0,100,72.1,76.1,73.1
20160211123000,470.0,467.65,48.5366,38,83.0,100,72.2,76.1,73.1
20160211124500,470.0,477.05,49.5122,38,81.1,100,72.2,76.1,73.1
20160211130000,470.0,495.85,51.4634,39,56.4,0,73.4,76.1,73.1
20160211131500,470.0,484.1,50.2439,39,55.6,100,72.3,76.1,73.1
20160211133000,470.0,491.15,50.9756,39,61.0,100,72.0,76.1,73.1
20160211134500,470.0,481.75,50.0,39,64.7,100,72.3,76.1,73.1
20160211140000,470.0,491.15,50.9756,39,63.6,100,72.4,76.1,73.1
20160211141500,470.0,460.6,47.8049,39,66.8,100,72.6,76.1,73.1
20160211143000,470.0,484.1,50.2439,39,74.8,100,72.1,76.1,73.1
20160211144500,470.0,491.15,50.9756,39,71.6,100,73.2,76.1,73.1
20160211150000,470.0,491.15,50.9756,39,56.0,100,72.3,76.1,73.1
20160211151500,470.0,491.15,50.9756,39,56.0,100,72.2,76.1,73.1
20160211153000,470.0,484.1,50.2439,39,67.7,100,71.6,76.1,73.1
20160211154500,470.0,491.15,50.9756,39,71.1,100,72.2,76.1,73.1
20160211160000,470.0,491.15,50.9756,39,74.3,100,72.6,76.1,73.1
20160211161500,470.0,481.75,50.0,39,70.6,100,72.8,76.1,73.1
20160211163000,470.0,481.75,50.0,39,72.5,100,73.1,76.1,73.1
20160211164500,470.0,500.55,51.9512,39,56.8,100,72.8,76.1,73.1
20160211170000,470.0,491.15,50.9756,39,63.2,100,71.7,76.1,73.1
20160211171500,470.0,484.1,50.2439,39,67.7,100,72.0,76.1,73.1
20160211173000,470.0,500.55,51.9512,39,71.0,100,72.2,76.1,73.1
20160211174500,470.0,481.75,50.0,39,70.1,100,72.6,76.1,73.1
20160211180000,470.0,491.15,50.9756,39,70.1,100,72.8,76.1,73.1
20160211181500,470.0,491.15,50.9756,39,72.5,100,72.9,76.1,73.1
20160211183000,470.0,491.15,50.9756,39,73.9,100,73.0,76.1,73.1
20160211184500,470.0,491.15,50.9756,39,71.5,100,72.9,76.1,73.1
20160211190000,470.0,491.15,50.9756,39,69.7,100,73.1,76.1,73.1
20160211191500,470.0,484.1,50.2439,39,71.1,100,73.1,76.1,73.1
20160211193000,470.0,495.85,51.4634,39,73.5,100,73.0,76.1,73.1
20160211194500,470.0,495.85,51.4634,39,73.5,100,73.1,76.1,73.1
20160211200000,470.0,495.85,51.4634,39,70.9,100,73.1,76.1,73.1
20160211201500,470.0,495.85,51.4634,39,69.7,100,73.0,76.1,73.1
20160211203000,470.0,495.85,51.4634,39,69.7,100,73.0,76.1,73.1
20160211204500,470.0,502.9,52.1951,39,69.7,100,73.0,76.1,73.1
20160211210000,470.0,484.1,50.2439,39,70.9,100,72.9,76.1,73.1
20160211211500,470.0,484.1,50.2439,39,72.5,100,72.9,76.1,73.1
20160211213000,470.0,495.85,51.4634,39,73.9,100,72.8,76.1,73.1
20160211214500,470.0,481.75,50.0,39,73.9,100,72.8,76.1,73.1
20160211220000,470.0,467.65,48.5366,39,70.5,100,72.8,76.1,73.1
20160211221500,470.0,455.9,47.3171,39,70.5,100,72.9,76.1,73.1
20160211223000,470.0,472.35,49.0244,39,74.0,100,72.9,76.1,73.1
20160211224500,470.0,460.6,47.8049,39,75.3,100,72.8,76.1,73.1
20160211230000,470.0,455.9,47.3171,39,72.4,100,72.8,76.1,73.1
20160211231500,470.0,467.65,48.5366,39,70.3,100,72.8,76.1,73.1
20160211233000,470.0,467.65,48.5366,39,71.1,100,72.9,76.1,73.1
20160211234500,470.0,455.9,47.3171,39,75.0,100,72.8,76.1,73.1
20160212000000,470.0,491.15,50.9756,39,75.8,100,72.8,76.1,73.1
20160212001500,470.0,481.75,50.0,39,71.8,100,72.9,76.1,73.1
20160212003000,470.0,472.35,49.0244,39,71.8,100,72.9,76.1,73.1
20160212004500,470.0,472.35,49.0244,39,76.8,100,72.9,76.1,73.1
20160212010000,470.0,472.35,49.0244,39,75.3,100,72.8,76.1,73.1
20160212011500,470.0,472.35,49.0244,39,71.5,100,72.8,76.1,73.1
20160212013000,470.0,472.35,49.0244,39,72.5,100,72.8,76.1,73.1
20160212014500,470.0,472.35,49.0244,39,76.8,100,72.8,76.1,73.1
20160212020000,470.0,472.35,49.0244,39,75.8,100,72.8,76.1,73.1
20160212021500,470.0,481.75,50.0,39,72.0,100,72.8,76.1,73.1
20160212023000,470.0,481.75,50.0,39,73.1,100,72.8,76.1,73.1
20160212024500,470.0,467.65,48.5366,39,78.2,100,72.9,76.1,73.1
20160212030000,470.0,467.65,48.5366,39,74.4,100,72.9,76.1,73.1
20160212031500,470.0,491.15,50.9756,39,73.0,100,72.9,76.1,73.1
20160212033000,470.0,481.75,50.0,39,78.1,100,72.9,76.1,73.1
20160212034500,470.0,467.65,48.5366,39,77.1,100,73.0,76.1,73.1
20160212040000,470.0,484.1,50.2439,39,72.0,100,73.1,76.1,73.1
20160212041500,470.0,460.6,47.8049,39,75.0,100,73.1,76.1,73.1
20160212043000,470.0,477.05,49.5122,39,78.7,100,73.1,76.1,73.1
20160212044500,470.0,477.05,49.5122,39,75.8,100,73.1,76.1,73.1
20160212050000,470.0,477.05,49.5122,39,72.0,100,73.2,76.1,73.1
20160212051500,470.0,477.05,49.5122,39,77.8,100,73.3,76.1,73.1
20160212053000,470.0,495.85,51.4634,39,56.4,100,72.1,76.1,73.1
20160212054500,470.0,467.65,48.5366,39,64.5,100,71.9,76.1,73.1
20160212060000,470.0,481.75,50.0,39,70.5,100,72.0,76.1,73.1
20160212061500,470.0,481.75,50.0,39,70.5,100,72.2,76.1,73.1
20160212063000,470.0,481.75,50.0,39,74.0,100,72.5,76.1,73.1
20160212064500,470.0,481.75,50.0,39,74.8,100,72.5,76.1,73.1
20160212070000,470.0,472.35,49.0244,39,73.0,100,72.5,76.1,73.1
20160212071500,470.0,495.85,51.4634,39,78.7,100,72.6,76.1,73.1
20160212073000,470.0,472.35,49.0244,39,74.4,100,72.5,76.1,73.1
20160212074500,470.0,472.35,49.0244,39,85.6,100,72.6,76.1,73.1
20160212080000,470.0,472.35,49.0244,39,78.7,100,72.7,76.1,73.1
20160212081500,470.0,472.35,49.0244,39,77.8,100,72.9,76.1,73.1
20160212083000,470.0,460.6,47.8049,39,85.1,100,72.8,76.1,73.1
20160212084500,470.0,472.35,49.0244,39,89.2,100,72.4,76.1,73.1
20160212090000,470.0,472.35,49.0244,39,82.4,100,72.1,76.1,73.1
20160212091500,470.0,472.35,49.0244,39,79.2,100,71.8,76.1,73.1
20160212093000,470.0,460.6,47.8049,39,82.3,100,71.7,76.1,73.1
20160212094500,470.0,472.35,49.0244,39,89.5,100,71.7,76.1,73.1
20160212100000,470.0,472.35,49.0244,39,89.5,100,71.6,76.1,73.1
20160212101500,470.0,472.35,49.0244,39,82.4,100,71.5,76.1,73.1
20160212103000,470.0,472.35,49.0244,39,79.2,100,71.5,76.1,73.1
20160212104500,470.0,472.35,49.0244,39,80.7,100,71.4,76.1,73.1
20160212110000,470.0,472.35,49.0244,39,89.8,100,71.4,76.1,73.1
20160212111500,470.0,472.35,49.0244,39,87.9,100,71.4,76.1,73.1
20160212113000,470.0,455.9,47.3171,39,81.0,100,71.4,76.1,73.1
20160212114500,470.0,467.65,48.5366,39,80.0,100,71.6,76.1,73.1
20160212120000,470.0,467.65,48.5366,39,87.6,100,71.7,76.1,73.1
20160212121500,470.0,472.35,49.0244,39,89.8,100,71.7,76.1,73.1
20160212123000,470.0,460.6,47.8049,39,82.5,100,72.3,76.1,73.1
20160212124500,470.0,477.05,49.5122,39,79.2,100,72.1,76.1,73.1
20160212130000,470.0,455.9,47.3171,39,80.8,100,73.1,76.1,73.1
20160212131500,470.0,467.65,48.5366,39,55.6,0,72.9,76.1,73.1
20160212133000,470.0,460.6,47.8049,39,61.1,100,71.7,76.1,73.1
20160212134500,470.0,467.65,48.5366,39,64.4,100,71.9,76.1,73.1
20160212140000,470.0,477.05,49.5122,39,66.9,100,72.2,76.1,73.1
20160212141500,470.0,477.05,49.5122,39,71.1,100,72.5,76.1,73.1
20160212143000,470.0,460.6,47.8049,39,72.9,100,72.7,76.1,73.1
20160212144500,470.0,481.75,50.0,39,70.5,100,72.8,76.1,73.1
20160212150000,470.0,472.35,49.0244,39,68.2,100,72.9,76.1,73.1
20160212151500,470.0,495.85,51.4634,39,69.2,100,73.1,76.1,73.1
20160212153000,470.0,477.05,49.5122,39,70.6,100,73.3,76.1,73.1
20160212154500,470.0,477.05,49.5122,39,55.1,100,71.8,76.1,73.1
20160212160000,470.0,500.55,51.9512,39,66.2,100,71.8,76.1,73.1
20160212161500,470.0,491.15,50.9756,39,67.6,100,72.2,76.1,73.1
20160212163000,470.0,481.75,50.0,39,67.6,100,72.4,76.1,73.1
20160212164500,470.0,495.85,51.4634,39,67.6,100,72.9,76.1,73.1
20160212170000,470.0,472.35,49.0244,39,68.7,100,73.1,76.1,73.1
20160212171500,470.0,484.1,50.2439,39,70.1,100,73.1,76.1,73.1
20160212173000,470.0,491.15,50.9756,39,72.0,100,73.1,76.1,73.1
20160212174500,470.0,484.1,50.2439,39,72.0,100,73.1,76.1,73.1
20160212180000,470.0,500.55,51.9512,39,70.3,100,73.1,76.1,73.1
20160212181500,470.0,472.35,49.0244,39,68.1,100,73.1,76.1,73.1
20160212183000,470.0,481.75,50.0,39,68.1,100,73.1,76.1,73.1
20160212184500,470.0,481.75,50.0,39,70.2,100,73.0,76.1,73.1
20160212190000,470.0,481.75,50.0,39,72.0,100,73.0,76.1,73.1
20160212191500,470.0,481.75,50.0,39,70.5,100,72.9,76.1,73.1
20160212193000,470.0,491.15,50.9756,39,67.7,100,72.8,76.1,73.1
20160212194500,470.0,481.75,50.0,39,67.7,100,72.9,76.1,73.1
20160212200000,470.0,481.75,50.0,39,69.7,100,72.8,76.1,73.1
20160212201500,470.0,481.75,50.0,39,72.5,100,72.8,76.1,73.1
20160212203000,470.0,481.75,50.0,39,72.5,100,72.8,76.1,73.1
20160212204500,470.0,481.75,50.0,39,71.5,100,72.9,76.1,73.1
20160212210000,470.0,481.75,50.0,39,68.1,100,72.9,76.1,73.1
20160212211500,470.0,495.85,51.4634,39,69.7,100,72.9,76.1,73.1
20160212213000,470.0,477.05,49.5122,39,73.4,100,72.9,76.1,73.1
20160212214500,470.0,477.05,49.5122,39,72.6,100,72.9,76.1,73.1
20160212220000,470.0,484.1,50.2439,39,68.2,100,72.9,76.1,73.1
20160212221500,470.0,484.1,50.2439,39,70.1,100,72.9,76.1,73.1
20160212223000,470.0,500.55,51.9512,39,74.8,100,72.9,76.1,73.1
20160212224500,470.0,481.75,50.0,39,73.4,100,72.9,76.1,73.1
20160212230000,470.0,481.75,50.0,39,69.1,100,72.9,76.1,73.1
20160212231500,470.0,491.15,50.9756,39,69.1,100,72.9,76.1,73.1
20160212233000,470.0,481.75,50.0,39,73.0,100,72.8,76.1,73.1
20160212234500,470.0,481.75,50.0,39,76.2,100,72.8,76.1,73.1
20160213000000,470.0,481.75,50.0,39,73.4,100,72.8,76.1,73.1
20160213001500,470.0,481.75,50.0,39,70.6,100,72.9,76.1,73.1
20160213003000,470.0,495.85,51.4634,39,76.3,100,72.8,76.1,73.1
20160213004500,470.0,472.35,49.0244,39,71.5,100,72.8,76.1,73.1
20160213010000,470.0,481.75,50.0,39,71.5,100,72.8,76.1,73.1
20160213011500,470.0,481.75,50.0,39,77.8,100,72.7,76.1,73.1
20160213013000,470.0,467.65,48.5366,39,77.8,100,72.7,76.1,73.1
20160213014500,470.0,460.6,47.8049,39,75.2,100,72.8,76.1,73.1
20160213020000,470.0,460.6,47.8049,39,72.5,100,72.8,76.1,73.1
20160213021500,470.0,467.65,48.5366,39,79.2,100,72.9,76.1,73.1
20160213023000,470.0,455.9,47.3171,39,79.2,100,73.0,76.1,73.1
20160213024500,470.0,460.6,47.8049,39,79.2,100,73.2,76.1,73.1
20160213030000,470.0,460.6,47.8049,39,51.5,100,71.8,76.1,73.1
20160213031500,470.0,467.65,48.5366,39,65.3,100,71.5,76.1,73.1
20160213033000,470.0,453.55,47.0732,39,66.3,100,72.1,76.1,73.1
20160213034500,470.0,472.35,49.0244,39,73.4,100,72.2,76.1,73.1
20160213040000,470.0,472.35,49.0244,39,75.8,100,72.3,76.1,73.1
20160213041500,470.0,472.35,49.0244,39,75.8,100,72.5,76.1,73.1
20160213043000,470.0,455.9,47.3171,39,74.9,100,72.7,76.1,73.1
20160213044500,470.0,455.9,47.3171,39,73.0,100,72.9,76.1,73.1
20160213050000,470.0,467.65,48.5366,39,80.1,100,73.0,76.1,73.1
20160213051500,470.0,472.35,49.0244,39,80.1,100,73.1,76.1,73.1
20160213053000,470.0,481.75,50.0,39,80.1,100,73.1,76.1,73.1
20160213054500,470.0,460.6,47.8049,39,74.4,100,73.1,76.1,73.1
20160213060000,470.0,467.65,48.5366,39,74.4,100,73.0,76.1,73.1
20160213061500,470.0,472.35,49.0244,39,73.5,100,72.9,76.1,73.1
20160213063000,470.0,481.75,50.0,39,78.8,100,73.0,76.1,73.1
20160213064500,470.0,460.6,47.8049,39,82.0,100,73.1,76.1,73.1
20160213070000,470.0,481.75,50.0,39,75.4,100,73.2,76.1,73.1
20160213071500,470.0,481.75,50.0,39,74.4,100,73.1,76.1,73.1
20160213073000,470.0,467.65,48.5366,39,79.1,100,73.1,76.1,73.1
20160213074500,470.0,467.65,48.5366,39,81.5,100,73.1,76.1,73.1
20160213080000,470.0,484.1,50.2439,39,81.5,100,73.0,76.1,73.1
20160213081500,470.0,477.05,49.5122,39,80.6,100,72.9,76.1,73.1
20160213083000,470.0,477.05,49.5122,39,80.6,100,72.9,76.1,73.1
20160213084500,470.0,477.05,49.5122,39,80.6,100,72.9,76.1,73.1
20160213090000,470.0,460.6,47.8049,39,80.6,100,73.1,76.1,73.1
20160213091500,470.0,477.05,49.5122,39,80.6,100,73.1,76.1,73.1
20160213093000,470.0,477.05,49.5122,39,80.6,100,73.2,76.1,73.1
20160213094500,470.0,477.05,49.5122,39,80.6,100,73.2,76.1,73.1
20160213100000,470.0,477.05,49.5122,39,80.6,100,73.2,76.1,73.1
20160213101500,470.0,484.1,50.2439,39,78.5,100,73.2,76.1,73.1
20160213103000,470.0,460.6,47.8049,39,75.9,100,73.3,76.1,73.1
20160213104500,470.0,491.15,50.9756,39,63.4,0,73.4,76.1,73.1
20160213110000,470.0,484.1,50.2439,39,56.3,100,71.4,76.1,73.1
20160213111500,470.0,484.1,50.2439,39,65.8,100,71.7,76.1,73.1
20160213113000,470.0,467.65,48.5366,39,66.8,100,72.2,76.1,73.1
20160213114500,470.0,472.35,49.0244,39,73.9,100,72.3,76.1,73.1
20160213120000,470.0,460.6,47.8049,39,72.4,100,72.6,76.1,73.1
20160213121500,470.0,472.35,49.0244,39,75.1,100,72.6,76.1,73.1
20160213123000,470.0,481.75,50.0,39,75.1,100,72.8,76.1,73.1
20160213124500,470.0,472.35,49.0244,39,75.1,100,72.9,76.1,73.1
20160213130000,470.0,472.35,49.0244,39,76.3,100,73.0,76.1,73.1
20160213131500,470.0,472.35,49.0244,39,76.3,100,73.1,76.1,73.1
20160213133000,470.0,460.6,47.8049,39,70.5,100,73.1,76.1,73.1
20160213134500,470.0,460.6,47.8049,39,75.2,100,73.1,76.1,73.1
20160213140000,470.0,467.65,48.5366,39,76.4,100,73.1,76.1,73.1
20160213141500,470.0,467.65,48.5366,39,69.6,100,73.3,76.1,73.1
20160213143000,470.0,455.9,47.3171,39,52.7,100,72.6,76.1,73.1
20160213144500,470.0,467.65,48.5366,39,61.1,100,71.6,76.1,73.1
20160213150000,470.0,472.35,49.0244,39,64.0,100,71.9,76.1,73.1
20160213151500,470.0,455.9,47.3171,39,70.3,100,72.3,76.1,73.1
20160213153000,470.0,467.65,48.5366,39,71.5,100,72.4,76.1,73.1
20160213154500,470.0,455.9,47.3171,39,68.6,100,72.7,76.1,73.1
20160213160000,470.0,460.6,47.8049,39,72.1,100,72.9,76.1,73.1
20160213161500,470.0,455.9,47.3171,39,73.9,100,73.0,76.1,73.1
20160213163000,470.0,467.65,48.5366,39,69.1,100,73.2,76.1,73.1
20160213164500,470.0,472.35,49.0244,39,69.1,100,73.3,76.1,73.1
20160213170000,470.0,455.9,47.3171,39,53.0,100,72.4,76.1,73.1
20160213171500,470.0,460.6,47.8049,39,61.5,100,71.4,76.1,73.1
20160213173000,470.0,477.05,49.5122,39,65.8,100,71.8,76.1,73.1
20160213174500,470.0,460.6,47.8049,39,70.6,100,72.3,76.1,73.1
20160213180000,470.0,455.9,47.3171,39,74.8,100,72.6,76.1,73.1
20160213181500,470.0,467.65,48.5366,39,70.4,100,72.8,76.1,73.1
20160213183000,470.0,467.65,48.5366,39,70.4,100,73.1,76.1,73.1
20160213184500,470.0,455.9,47.3171,39,74.8,100,73.2,76.1,73.1
20160213190000,470.0,472.35,49.0244,39,71.5,100,73.2,76.1,73.1
20160213191500,470.0,460.6,47.8049,39,64.1,100,73.3,76.1,73.1
20160213193000,470.0,460.6,47.8049,39,60.3,100,71.4,76.1,73.1
20160213194500,470.0,455.9,47.3171,39,67.1,100,71.6,76.1,73.1
20160213200000,470.0,467.65,48.5366,39,69.2,100,72.2,76.1,73.1
20160213201500,470.0,455.9,47.3171,39,69.2,100,72.4,76.1,73.1
20160213203000,470.0,467.65,48.5366,39,76.3,100,72.5,76.1,73.1
20160213204500,470.0,467.65,48.5366,39,77.2,100,72.6,76.1,73.1
20160213210000,470.0,460.6,47.8049,39,70.6,100,72.7,76.1,73.1
20160213211500,470.0,460.6,47.8049,39,72.9,100,72.9,76.1,73.1
20160213213000,470.0,467.65,48.5366,39,78.2,100,73.1,76.1,73.1
20160213214500,470.0,467.65,48.5366,39,78.2,100,73.2,76.1,73.1
20160213220000,470.0,467.65,48.5366,39,78.2,100,73.3,76.1,73.1
20160213221500,470.0,477.05,49.5122,39,51.9,100,72.1,76.1,73.1
20160213223000,470.0,460.6,47.8049,39,65.3,100,71.2,76.1,73.1
20160213224500,470.0,467.65,48.5366,39,72.9,100,71.8,76.1,73.1
20160213230000,470.0,453.55,47.0732,39,74.4,100,72.2,76.1,73.1
20160213231500,470.0,477.05,49.5122,39,76.8,100,72.4,76.1,73.1
20160213233000,470.0,467.65,48.5366,39,78.2,100,72.6,76.1,73.1
20160213234500,470.0,460.6,47.8049,39,78.2,100,72.7,76.1,73.1
20160214000000,470.0,481.75,50.0,39,77.2,100,73.0,76.1,73.1
20160214001500,470.0,467.65,48.5366,39,75.3,100,73.1,76.1,73.1
20160214003000,470.0,460.6,47.8049,39,75.3,100,73.1,76.1,73.1
20160214004500,470.0,460.6,47.8049,39,72.9,100,73.1,76.1,73.1
20160214010000,470.0,481.75,50.0,39,74.0,100,73.1,76.1,73.1
20160214011500,470.0,460.6,47.8049,39,72.6,100,73.2,76.1,73.1
20160214013000,470.0,477.05,49.5122,39,72.6,100,73.2,76.1,73.1
20160214014500,470.0,460.6,47.8049,39,73.5,100,73.2,76.1,73.1
20160214020000,470.0,477.05,49.5122,39,78.3,100,73.2,76.1,73.1
20160214021500,470.0,460.6,47.8049,39,78.3,100,73.3,76.1,73.1
20160214023000,470.0,467.65,48.5366,39,59.5,100,71.3,76.1,73.1
20160214024500,470.0,477.05,49.5122,39,71.0,100,71.6,76.1,73.1
20160214030000,470.0,477.05,49.5122,39,74.4,100,72.1,76.1,73.1
20160214031500,470.0,477.05,49.5122,39,74.4,100,72.2,76.1,73.1
20160214033000,470.0,491.15,50.9756,39,80.1,100,72.2,76.1,73.1
20160214034500,470.0,477.05,49.5122,39,84.9,100,72.5,76.1,73.1
20160214040000,470.0,477.05,49.5122,39,83.8,100,72.7,76.1,73.1
20160214041500,470.0,460.6,47.8049,39,83.8,100,72.9,76.1,73.1
20160214043000,470.0,472.35,49.0244,39,83.8,100,73.1,76.1,73.1
20160214044500,470.0,453.55,47.0732,39,83.8,100,73.2,76.1,73.1
20160214050000,470.0,453.55,47.0732,39,56.6,100,73.2,76.1,73.1
20160214051500,470.0,472.35,49.0244,39,62.4,100,71.2,76.1,73.1
20160214053000,470.0,472.35,49.0244,39,71.6,100,71.6,76.1,73.1
20160214054500,470.0,472.35,49.0244,39,75.8,100,71.9,76.1,73.1
20160214060000,470.0,472.35,49.0244,39,79.2,100,72.2,76.1,73.1
20160214061500,470.0,472.35,49.0244,39,82.1,100,72.4,76.1,73.1
20160214063000,470.0,472.35,49.0244,39,83.7,100,72.7,76.1,73.1
20160214064500,470.0,453.55,47.0732,39,78.3,100,72.8,76.1,73.1
20160214070000,470.0,472.35,49.0244,39,75.4,100,73.0,76.1,73.1
20160214071500,470.0,455.9,47.3171,39,86.2,100,73.1,76.1,73.1
20160214073000,470.0,477.05,49.5122,39,86.2,100,73.1,76.1,73.1
20160214074500,470.0,460.6,47.8049,39,83.2,100,73.2,76.1,73.1
20160214080000,470.0,453.55,47.0732,39,82.1,100,73.2,76.1,73.1
20160214081500,470.0,460.6,47.8049,39,82.1,100,73.2,76.1,73.1
20160214083000,470.0,467.65,48.5366,39,70.3,100,73.4,76.1,73.1
20160214084500,470.0,477.05,49.5122,39,55.4,100,71.4,76.1,73.1
20160214090000,470.0,467.65,48.5366,39,63.6,100,71.7,76.1,73.1
20160214091500,470.0,467.65,48.5366,39,66.8,100,72.1,76.1,73.1
20160214093000,470.0,477.05,49.5122,39,68.2,100,72.4,76.1,73.1
20160214094500,470.0,477.05,49.5122,39,73.9,100,72.6,76.1,73.1
20160214100000,470.0,477.05,49.5122,39,75.3,100,72.7,76.1,73.1
20160214101500,470.0,477.05,49.5122,39,74.1,100,72.9,76.1,73.1
20160214103000,470.0,455.9,47.3171,39,75.3,100,73.0,76.1,73.1
20160214104500,470.0,455.9,47.3171,39,70.6,100,73.3,76.1,73.1
20160214110000,470.0,460.6,47.8049,39,53.5,100,72.5,76.1,73.1
20160214111500,470.0,472.35,49.0244,39,60.8,100,71.7,76.1,73.1
20160214113000,470.0,455.9,47.3171,39,66.8,100,71.9,76.1,73.1
20160214114500,470.0,455.9,47.3171,39,71.1,100,72.2,76.1,73.1
20160214120000,470.0,455.9,47.3171,39,67.7,100,72.6,76.1,73.1
20160214121500,470.0,467.65,48.5366,39,72.9,100,72.8,76.1,73.1
20160214123000,470.0,467.65,48.5366,39,71.9,100,72.8,76.1,73.1
20160214124500,470.0,472.35,49.0244,39,68.2,100,73.0,76.1,73.1
20160214130000,470.0,472.35,49.0244,39,70.2,100,73.1,76.1,73.1
20160214131500,470.0,455.9,47.3171,39,73.8,100,73.0,76.1,73.1
20160214133000,470.0,467.65,48.5366,39,72.4,100,73.0,76.1,73.1
20160214134500,470.0,460.6,47.8049,39,68.7,100,73.1,76.1,73.1
20160214140000,470.0,467.65,48.5366,39,70.1,100,73.2,76.1,73.1
20160214141500,470.0,460.6,47.8049,39,74.0,100,73.2,76.1,73.1
20160214143000,470.0,472.35,49.0244,39,74.0,100,73.2,76.1,73.1
20160214144500,470.0,472.35,49.0244,39,69.1,100,73.3,76.1,73.1
20160214150000,470.0,472.35,49.0244,39,70.1,100,73.3,76.1,73.1
20160214151500,470.0,455.9,47.3171,39,54.7,100,72.6,76.1,73.1
20160214153000,470.0,460.6,47.8049,39,61.9,100,71.7,76.1,73.1
20160214154500,470.0,484.1,50.2439,39,64.9,100,72.0,76.1,73.1
20160214160000,470.0,455.9,47.3171,39,66.7,100,72.4,76.1,73.1
20160214161500,470.0,467.65,48.5366,39,69.5,100,72.7,76.1,73.1
20160214163000,470.0,477.05,49.5122,39,69.5,100,72.9,76.1,73.1
20160214164500,470.0,484.1,50.2439,39,66.7,100,73.1,76.1,73.1
20160214170000,470.0,472.35,49.0244,39,66.7,100,73.1,76.1,73.1
20160214171500,470.0,472.35,49.0244,39,69.2,100,73.0,76.1,73.1
20160214173000,470.0,472.35,49.0244,39,68.4,100,72.9,76.1,73.1
20160214174500,470.0,472.35,49.0244,39,65.8,100,73.0,76.1,73.1
20160214180000,470.0,481.75,50.0,39,67.8,100,73.1,76.1,73.1
20160214181500,470.0,472.35,49.0244,39,69.1,100,73.0,76.1,73.1
20160214183000,470.0,455.9,47.3171,39,66.6,100,73.1,76.1,73.1
20160214184500,470.0,460.6,47.8049,39,66.6,100,73.1,76.1,73.1
20160214190000,470.0,477.05,49.5122,39,69.1,100,72.9,76.1,73.1
20160214191500,470.0,467.65,48.5366,39,69.1,100,72.9,76.1,73.1
20160214193000,470.0,481.75,50.0,39,65.8,100,72.9,76.1,73.1
20160214194500,470.0,481.75,50.0,39,66.9,100,72.8,76.1,73.1
20160214200000,470.0,460.6,47.8049,39,71.2,100,72.8,76.1,73.1
20160214201500,470.0,477.05,49.5122,39,71.2,100,72.8,76.1,73.1
20160214203000,470.0,477.05,49.5122,39,67.5,100,72.8,76.1,73.1
20160214204500,470.0,477.05,49.5122,39,68.4,100,72.9,76.1,73.1
20160214210000,470.0,460.6,47.8049,39,71.5,100,72.9,76.1,73.1
20160214211500,470.0,491.15,50.9756,39,70.5,100,72.8,76.1,73.1
20160214213000,470.0,481.75,50.0,39,67.7,100,72.9,76.1,73.1
20160214214500,470.0,472.35,49.0244,39,71.6,100,72.9,76.1,73.1
20160214220000,470.0,472.35,49.0244,39,70.5,100,72.8,76.1,73.1
20160214221500,470.0,472.35,49.0244,39,67.3,100,72.9,76.1,73.1
20160214223000,470.0,472.35,49.0244,39,70.4,100,72.9,76.1,73.1
20160214224500,470.0,472.35,49.0244,39,71.5,100,72.9,76.1,73.1
20160214230000,470.0,472.35,49.0244,39,67.7,100,72.9,76.1,73.1
20160214231500,470.0,472.35,49.0244,39,68.7,100,73.1,76.1,73.1
20160214233000,470.0,453.55,47.0732,39,72.0,100,73.1,76.1,73.1
20160214234500,470.0,453.55,47.0732,39,70.0,100,73.1,76.1,73.1
20160215000000,470.0,460.6,47.8049,39,67.8,100,73.1,76.1,73.1
20160215001500,470.0,460.6,47.8049,39,71.6,100,73.1,76.1,73.1
20160215003000,470.0,460.6,47.8049,39,70.1,100,73.0,76.1,73.1
20160215004500,470.0,460.6,47.8049,39,68.2,100,73.1,76.1,73.1
20160215010000,470.0,467.65,48.5366,39,72.0,100,72.9,76.1,73.1
20160215011500,470.0,460.6,47.8049,39,70.0,100,72.9,76.1,73.1
20160215013000,470.0,467.65,48.5366,39,67.9,100,73.0,76.1,73.1
20160215014500,470.0,467.65,48.5366,39,70.6,100,73.1,76.1,73.1
20160215020000,470.0,472.35,49.0244,39,72.0,100,73.0,76.1,73.1
20160215021500,470.0,472.35,49.0244,39,67.7,100,73.1,76.1,73.1
20160215023000,470.0,472.35,49.0244,39,69.7,100,73.2,76.1,73.1
20160215024500,470.0,472.35,49.0244,39,71.5,100,73.2,76.1,73.1
20160215030000,470.0,460.6,47.8049,39,54.3,100,72.0,76.1,73.1
20160215031500,470.0,455.9,47.3171,39,64.0,100,71.8,76.1,73.1
20160215033000,470.0,472.35,49.0244,39,68.1,100,72.2,76.1,73.1
20160215034500,470.0,460.6,47.8049,39,66.8,100,72.4,76.1,73.1
20160215040000,470.0,460.6,47.8049,39,71.2,100,72.8,76.1,73.1
20160215041500,470.0,467.65,48.5366,39,72.9,100,72.9,76.1,73.1
20160215043000,470.0,460.6,47.8049,39,68.6,100,72.9,76.1,73.1
20160215044500,470.0,467.65,48.5366,39,69.8,100,73.0,76.1,73.1
20160215050000,470.0,472.35,49.0244,39,72.8,100,73.0,76.1,73.1
20160215051500,470.0,460.6,47.8049,39,69.6,100,73.0,76.1,73.1
20160215053000,470.0,467.65,48.5366,39,68.7,100,73.1,76.1,73.1
20160215054500,470.0,460.6,47.8049,39,73.0,100,73.1,76.1,73.1
20160215060000,470.0,472.35,49.0244,39,71.9,100,73.1,76.1,73.1
20160215061500,470.0,472.35,49.0244,39,54.3,100,72.1,76.1,73.1
20160215063000,470.0,472.35,49.0244,39,64.8,100,71.7,76.1,73.1
20160215064500,470.0,472.35,49.0244,39,68.7,100,72.0,76.1,73.1
20160215070000,470.0,455.9,47.3171,39,68.7,100,72.4,76.1,73.1
20160215071500,470.0,437.1,45.3659,39,71.6,100,72.6,76.1,73.1
20160215073000,470.0,472.35,49.0244,39,75.1,100,72.7,76.1,73.1
20160215074500,470.0,472.35,49.0244,39,75.1,100,72.8,76.1,73.1
20160215080000,470.0,472.35,49.0244,39,70.1,100,72.9,76.1,73.1
20160215081500,470.0,472.35,49.0244,39,71.6,100,73.0,76.1,73.1
20160215083000,470.0,460.6,47.8049,39,74.4,100,73.2,76.1,73.1
20160215084500,470.0,455.9,47.3171,39,78.7,100,72.4,76.1,73.1
20160215090000,470.0,460.6,47.8049,39,88.0,100,71.8,76.1,73.1
20160215091500,470.0,467.65,48.5366,39,81.5,100,71.7,76.1,73.1
20160215093000,470.0,460.6,47.8049,39,81.5,100,71.6,76.1,73.1
20160215094500,470.0,460.6,47.8049,39,85.8,100,71.7,76.1,73.1
20160215100000,470.0,467.65,48.5366,39,89.8,100,71.8,76.1,73.1
20160215101500,470.0,453.55,47.0732,39,80.1,100,71.9,76.1,73.1
20160215103000,470.0,467.65,48.5366,39,81.6,100,73.1,76.1,73.1
20160215104500,470.0,484.1,50.2439,39,55.2,100,72.8,76.1,73.1
20160215110000,470.0,491.15,50.9756,39,55.2,100,72.1,76.1,73.1
20160215111500,470.0,500.55,51.9512,39,63.2,100,71.8,76.1,73.1
20160215113000,470.0,500.55,51.9512,39,70.6,100,71.5,76.1,73.1
20160215114500,470.0,484.1,50.2439,39,80.2,100,71.3,76.1,73.1
20160215120000,470.0,484.1,50.2439,39,89.3,100,71.3,76.1,73.1
20160215121500,470.0,484.1,50.2439,39,87.2,100,71.3,76.1,73.1
20160215123000,470.0,495.85,51.4634,39,79.2,100,71.5,76.1,73.1
20160215124500,470.0,484.1,50.2439,39,80.2,100,71.7,76.1,73.1
20160215130000,470.0,477.05,49.5122,39,82.6,100,71.8,76.1,73.1
20160215131500,470.0,477.05,49.5122,39,90.0,100,72.1,76.1,73.1
20160215133000,470.0,467.65,48.5366,39,85.0,100,72.1,76.1,73.1
20160215134500,470.0,481.75,50.0,39,79.7,100,72.3,76.1,73.1
20160215140000,470.0,472.35,49.0244,39,81.6,100,72.4,76.1,73.1
20160215141500,470.0,460.6,47.8049,39,87.6,100,72.6,76.1,73.1
20160215143000,470.0,455.9,47.3171,39,90.3,100,72.7,76.1,73.1
20160215144500,470.0,481.75,50.0,39,80.7,100,72.8,76.1,73.1
20160215150000,470.0,566.35,58.7805,41,56.3,0,73.9,76.1,73.1
20160215151500,470.0,495.85,51.4634,38,56.3,0,72.9,76.1,73.1
20160215153000,470.0,495.85,51.4634,38,55.6,100,72.7,76.1,73.1
20160215154500,470.0,495.85,51.4634,38,55.6,100,72.4,76.1,73.1
20160215160000,470.0,495.85,51.4634,38,64.0,100,72.2,76.1,73.1
20160215161500,470.0,495.85,51.4634,38,63.2,100,72.3,76.1,73.1
20160215163000,470.0,495.85,51.4634,38,64.0,100,72.2,76.1,73.1
20160215164500,470.0,495.85,51.4634,38,65.3,100,72.4,76.1,73.1
20160215170000,470.0,481.75,50.0,38,66.8,100,72.6,76.1,73.1
20160215171500,470.0,481.75,50.0,38,66.8,100,72.9,76.1,73.1
20160215173000,470.0,481.75,50.0,38,68.7,100,72.9,76.1,73.1
20160215174500,470.0,481.75,50.0,38,70.5,100,72.9,76.1,73.1
20160215180000,470.0,491.15,50.9756,38,71.5,100,72.9,76.1,73.1
20160215181500,470.0,484.1,50.2439,38,69.8,100,72.8,76.1,73.1
20160215183000,470.0,477.05,49.5122,38,66.9,100,72.8,76.1,73.1
20160215184500,470.0,500.55,51.9512,38,67.7,100,72.8,76.1,73.1
20160215190000,470.0,491.15,50.9756,38,71.5,100,72.9,76.1,73.1
20160215191500,470.0,481.75,50.0,38,74.5,100,72.7,76.1,73.1
20160215193000,470.0,481.75,50.0,38,71.9,100,72.8,76.1,73.1
20160215194500,470.0,481.75,50.0,38,68.4,100,72.9,76.1,73.1
20160215200000,470.0,472.35,49.0244,38,73.0,100,73.0,76.1,73.1
20160215201500,470.0,472.35,49.0244,38,74.4,100,73.0,76.1,73.1
20160215203000,470.0,472.35,49.0244,38,70.5,100,72.9,76.1,73.1
20160215204500,470.0,481.75,50.0,38,68.7,100,72.9,76.1,73.1
20160215210000,470.0,481.75,50.0,38,74.1,100,72.8,76.1,73.1
20160215211500,470.0,481.75,50.0,38,71.5,100,72.7,76.1,73.1
20160215213000,470.0,491.15,50.9756,38,68.7,100,72.7,76.1,73.1
20160215214500,470.0,484.1,50.2439,38,76.3,100,72.7,76.1,73.1
20160215220000,470.0,495.85,51.4634,38,74.2,100,72.7,76.1,73.1
20160215221500,470.0,484.1,50.2439,38,71.6,100,72.9,76.1,73.1
20160215223000,470.0,500.55,51.9512,38,77.8,100,72.9,76.1,73.1
20160215224500,470.0,500.55,51.9512,38,74.3,100,73.0,76.1,73.1
20160215230000,470.0,484.1,50.2439,38,71.1,100,73.0,76.1,73.1
20160215231500,470.0,484.1,50.2439,38,77.2,100,73.0,76.1,73.1
20160215233000,470.0,477.05,49.5122,38,70.1,100,72.9,76.1,73.1
20160215234500,470.0,491.15,50.9756,38,78.1,100,72.8,76.1,73.1
20160216000000,470.0,484.1,50.2439,38,71.1,100,72.8,76.1,73.1
20160216001500,470.0,484.1,50.2439,38,78.6,100,72.8,76.1,73.1
20160216003000,470.0,484.1,50.2439,38,79.6,100,72.8,76.1,73.1
20160216004500,470.0,484.1,50.2439,38,73.0,100,72.9,76.1,73.1
20160216010000,470.0,484.1,50.2439,38,75.8,100,72.9,76.1,73.1
20160216011500,470.0,477.05,49.5122,38,79.1,100,72.9,76.1,73.1
20160216013000,470.0,491.15,50.9756,38,79.1,100,72.9,76.1,73.1
20160216014500,470.0,491.15,50.9756,38,77.5,100,72.9,76.1,73.1
20160216020000,470.0,481.75,50.0,38,73.6,100,72.8,76.1,73.1
20160216021500,470.0,495.85,51.4634,38,73.6,100,72.8,76.1,73.1
20160216023000,470.0,484.1,50.2439,38,73.6,100,72.9,76.1,73.1
20160216024500,470.0,495.85,51.4634,38,74.4,100,72.9,76.1,73.1
20160216030000,470.0,495.85,51.4634,38,77.9,100,73.1,76.1,73.1
20160216031500,470.0,484.1,50.2439,38,79.5,100,73.1,76.1,73.1
20160216033000,470.0,472.35,49.0244,38,81.1,100,73.0,76.1,73.1
20160216034500,470.0,495.85,51.4634,38,81.1,100,72.9,76.1,73.1
20160216040000,470.0,495.85,51.4634,38,81.1,100,73.0,76.1,73.1
20160216041500,470.0,495.85,51.4634,38,80.1,100,72.9,76.1,73.1
20160216043000,470.0,495.85,51.4634,38,80.1,100,72.9,76.1,73.1
20160216044500,470.0,495.85,51.4634,38,80.1,100,72.9,76.1,73.1
20160216050000,470.0,495.85,51.4634,38,80.1,100,72.9,76.1,73.1
20160216051500,470.0,495.85,51.4634,38,80.1,100,72.9,76.1,73.1
20160216053000,470.0,495.85,51.4634,38,80.1,100,72.9,76.1,73.1
20160216054500,470.0,477.05,49.5122,38,80.1,100,72.8,76.1,73.1
20160216060000,470.0,484.1,50.2439,38,80.1,100,72.7,76.1,73.1
20160216061500,470.0,484.1,50.2439,38,80.1,100,72.7,76.1,73.1
20160216063000,470.0,491.15,50.9756,38,74.2,100,73.0,76.1,73.1
20160216064500,470.0,491.15,50.9756,38,74.2,100,73.3,76.1,73.1
20160216070000,470.0,477.05,49.5122,38,49.8,100,71.8,76.1,73.1
20160216071500,470.0,484.1,50.2439,38,63.2,100,71.3,76.1,73.1
20160216073000,470.0,477.05,49.5122,38,71.5,100,72.0,76.1,73.1
20160216074500,470.0,491.15,50.9756,38,73.5,100,72.3,76.1,73.1
20160216080000,470.0,500.55,51.9512,38,72.0,100,72.5,76.1,73.1
20160216081500,470.0,491.15,50.9756,38,75.7,100,72.5,76.1,73.1
20160216083000,470.0,481.75,50.0,38,77.3,100,72.6,76.1,73.1
20160216084500,470.0,481.75,50.0,38,84.4,100,71.7,76.1,73.1
20160216090000,470.0,481.75,50.0,38,77.7,100,71.2,76.1,73.1
20160216091500,470.0,481.75,50.0,38,80.4,100,71.0,76.1,73.1
20160216093000,470.0,481.75,50.0,38,88.0,100,70.8,76.1,73.1
20160216094500,470.0,472.35,49.0244,38,83.7,100,70.7,76.1,73.1
20160216100000,470.0,472.35,49.0244,38,77.2,100,70.7,76.1,73.1
20160216101500,470.0,472.35,49.0244,38,79.2,100,70.4,76.1,73.1
20160216103000,470.0,448.85,46.5854,38,86.4,100,70.4,76.1,73.1
20160216104500,470.0,477.05,49.5122,38,86.4,100,70.3,76.1,73.1
20160216110000,470.0,477.05,49.5122,38,78.7,100,71.1,76.1,73.1
20160216111500,470.0,477.05,49.5122,38,78.7,100,71.0,76.1,73.1
20160216113000,470.0,477.05,49.5122,38,87.4,100,70.7,76.1,73.1
20160216114500,470.0,477.05,49.5122,38,85.0,100,70.8,76.1,73.1
20160216120000,470.0,460.6,47.8049,38,77.7,100,70.5,76.1,73.1
20160216121500,470.0,453.55,47.0732,38,78.7,100,70.4,76.1,73.1
20160216123000,470.0,460.6,47.8049,38,85.1,100,70.2,76.1,73.1
20160216124500,470.0,453.55,47.0732,38,86.2,100,70.3,76.1,73.1
20160216130000,470.0,467.65,48.5366,38,79.1,100,70.1,76.1,73.1
20160216131500,470.0,477.05,49.5122,38,77.8,100,70.0,76.1,73.1
20160216133000,470.0,460.6,47.8049,38,81.9,100,69.9,76.1,73.1
20160216134500,470.0,460.6,47.8049,38,87.4,100,69.8,76.1,73.1
20160216140000,470.0,453.55,47.0732,38,79.0,100,69.7,76.1,73.1
20160216141500,470.0,453.55,47.0732,38,77.8,100,69.7,76.1,73.1
20160216143000,470.0,472.35,49.0244,38,82.6,100,69.7,76.1,73.1
20160216144500,470.0,455.9,47.3171,38,86.8,100,69.7,76.1,73.1
20160216150000,470.0,455.9,47.3171,38,79.1,100,69.8,76.1,73.1
20160216151500,470.0,455.9,47.3171,38,77.3,100,69.8,76.1,73.1
20160216153000,470.0,477.05,49.5122,38,78.7,100,69.9,76.1,73.1
20160216154500,470.0,467.65,48.5366,38,85.5,100,69.8,76.1,73.1
20160216160000,470.0,460.6,47.8049,38,83.6,100,70.2,76.1,73.1
20160216161500,470.0,467.65,48.5366,38,78.3,100,70.1,76.1,73.1
20160216163000,470.0,472.35,49.0244,38,82.7,100,72.0,76.1,73.1
20160216164500,470.0,460.6,47.8049,38,85.3,100,72.8,76.1,73.1
20160216170000,470.0,453.55,47.0732,38,77.3,100,72.9,76.1,73.1
20160216171500,470.0,467.65,48.5366,38,79.2,100,73.1,76.1,73.1
20160216173000,470.0,460.6,47.8049,38,85.0,100,73.2,76.1,73.1
20160216174500,470.0,472.35,49.0244,38,52.7,0,72.9,76.1,73.1
20160216180000,470.0,453.55,47.0732,38,61.5,100,71.2,76.1,73.1
20160216181500,470.0,444.15,46.0976,38,69.2,100,71.7,76.1,73.1
20160216183000,470.0,453.55,47.0732,38,76.3,100,72.1,76.1,73.1
20160216184500,470.0,453.55,47.0732,38,78.0,100,72.2,76.1,73.1
20160216190000,470.0,453.55,47.0732,38,72.5,100,72.6,76.1,73.1
20160216191500,470.0,460.6,47.8049,38,77.3,100,72.9,76.1,73.1
20160216193000,470.0,460.6,47.8049,38,81.5,100,73.1,76.1,73.1
20160216194500,470.0,460.6,47.8049,38,77.0,100,73.2,76.1,73.1
20160216200000,470.0,455.9,47.3171,38,73.0,100,73.2,76.1,73.1
20160216201500,470.0,455.9,47.3171,38,76.8,100,73.2,76.1,73.1
20160216203000,470.0,448.85,46.5854,38,81.5,100,73.1,76.1,73.1
20160216204500,470.0,455.9,47.3171,38,53.9,0,72.9,76.1,73.1
20160216210000,470.0,455.9,47.3171,38,61.2,100,71.3,76.1,73.1
20160216211500,470.0,455.9,47.3171,38,71.1,100,71.7,76.1,73.1
20160216213000,470.0,455.9,47.3171,38,76.8,100,71.9,76.1,73.1
20160216214500,470.0,455.9,47.3171,38,78.1,100,72.2,76.1,73.1
20160216220000,470.0,448.85,46.5854,38,75.0,100,72.4,76.1,73.1
20160216221500,470.0,460.6,47.8049,38,83.2,100,72.7,76.1,73.1
20160216223000,470.0,437.1,45.3659,38,86.2,100,72.8,76.1,73.1
20160216224500,470.0,467.65,48.5366,38,79.3,100,73.0,76.1,73.1
20160216230000,470.0,455.9,47.3171,38,76.7,100,73.1,76.1,73.1
20160216231500,470.0,448.85,46.5854,38,83.4,100,73.1,76.1,73.1
20160216233000,470.0,455.9,47.3171,38,84.9,100,73.1,76.1,73.1
20160216234500,470.0,455.9,47.3171,38,78.7,100,73.1,76.1,73.1
20160217000000,470.0,467.65,48.5366,38,76.8,100,73.2,76.1,73.1
20160217001500,470.0,453.55,47.0732,38,86.2,100,73.2,76.1,73.1
20160217003000,470.0,453.55,47.0732,38,54.0,100,73.2,76.1,73.1
20160217004500,470.0,467.65,48.5366,38,60.4,100,71.4,76.1,73.1
20160217010000,470.0,455.9,47.3171,38,71.5,100,71.7,76.1,73.1
20160217011500,470.0,455.9,47.3171,38,74.6,100,71.9,76.1,73.1
20160217013000,470.0,467.65,48.5366,38,73.4,100,72.1,76.1,73.1
20160217014500,470.0,477.05,49.5122,38,75.8,100,72.4,76.1,73.1
20160217020000,470.0,455.9,47.3171,38,79.7,100,72.6,76.1,73.1
20160217021500,470.0,472.35,49.0244,38,86.2,100,72.6,76.1,73.1
20160217023000,470.0,472.35,49.0244,38,75.9,100,72.8,76.1,73.1
20160217024500,470.0,472.35,49.0244,38,85.6,100,72.9,76.1,73.1
20160217030000,470.0,455.9,47.3171,38,79.4,100,73.1,76.1,73.1
20160217031500,470.0,455.9,47.3171,38,86.3,100,73.2,76.1,73.1
20160217033000,470.0,460.6,47.8049,38,76.2,100,73.2,76.1,73.1
20160217034500,470.0,467.65,48.5366,38,86.2,100,73.2,76.1,73.1
20160217040000,470.0,467.65,48.5366,38,76.8,100,73.3,76.1,73.1
20160217041500,470.0,460.6,47.8049,38,85.6,100,73.1,76.1,73.1
20160217043000,470.0,467.65,48.5366,38,85.6,100,73.1,76.1,73.1
20160217044500,470.0,460.6,47.8049,10,74.9,0,73.4,76.0,73.0
20160217050000,470.0,495.85,51.4634,12,76.3,0,72.9,76.0,73.0
20160217051500,470.0,477.05,49.5122,11,70.1,100,72.7,76.0,73.0
20160217053000,470.0,477.05,49.5122,39,59.5,100,71.4,76.0,73.0
20160217054500,470.0,477.05,49.5122,39,71.5,100,71.5,76.0,73.0
20160217060000,470.0,495.85,51.4634,39,75.8,100,71.7,76.0,73.0
20160217061500,470.0,481.75,50.0,39,77.7,100,72.1,76.0,73.0
20160217063000,470.0,502.9,52.1951,39,81.5,100,72.2,76.0,73.0
20160217064500,470.0,491.15,50.9756,39,84.3,100,72.5,76.0,73.0
20160217070000,470.0,481.75,50.0,39,86.2,100,72.8,76.0,73.0
20160217071500,470.0,500.55,51.9512,39,77.3,100,73.1,76.0,73.0
20160217073000,470.0,491.15,50.9756,39,84.9,100,73.2,76.0,73.0
20160217074500,470.0,507.6,52.6829,39,53.1,100,71.6,76.0,73.0
20160217080000,470.0,507.6,52.6829,39,67.5,100,71.2,76.0,73.0
20160217081500,470.0,491.15,50.9756,39,75.7,100,71.8,76.0,73.0
20160217083000,470.0,484.1,50.2439,39,84.3,100,71.4,76.0,73.0
20160217084500,470.0,484.1,50.2439,39,82.9,100,70.9,76.0,73.0
20160217090000,470.0,484.1,50.2439,39,78.2,100,70.9,76.0,73.0
20160217091500,470.0,484.1,50.2439,39,80.2,100,70.8,76.0,73.0
20160217093000,470.0,467.65,48.5366,39,87.5,100,70.7,76.0,73.0
20160217094500,470.0,484.1,50.2439,39,87.5,100,70.8,76.0,73.0
20160217100000,470.0,491.15,50.9756,39,81.0,100,70.9,76.0,73.0
20160217101500,470.0,460.6,47.8049,39,78.3,100,71.0,76.0,73.0
20160217103000,470.0,472.35,49.0244,39,80.7,100,71.0,76.0,73.0
20160217104500,470.0,481.75,50.0,39,86.6,100,71.0,76.0,73.0
20160217110000,470.0,455.9,47.3171,39,89.2,100,71.0,76.0,73.0
20160217111500,470.0,477.05,49.5122,39,84.9,100,70.8,76.0,73.0
20160217113000,470.0,477.05,49.5122,39,78.7,100,70.8,76.0,73.0
20160217114500,470.0,467.65,48.5366,39,80.2,100,70.9,76.0,73.0
20160217120000,470.0,477.05,49.5122,39,84.6,100,70.8,76.0,73.0
20160217121500,470.0,477.05,49.5122,39,89.8,100,70.7,76.0,73.0
20160217123000,470.0,455.9,47.3171,39,84.9,100,70.7,76.0,73.0
20160217124500,470.0,460.6,47.8049,39,78.7,100,70.7,76.0,73.0
20160217130000,470.0,448.85,46.5854,39,79.8,100,70.7,76.0,73.0
20160217131500,470.0,455.9,47.3171,39,84.2,100,70.6,76.0,73.0
20160217133000,470.0,467.65,48.5366,39,89.8,100,70.6,76.0,73.0
20160217134500,470.0,455.9,47.3171,39,88.6,100,70.7,76.0,73.0
20160217140000,470.0,477.05,49.5122,39,80.6,100,70.7,76.0,73.0
20160217141500,470.0,460.6,47.8049,39,79.7,100,70.7,76.0,73.0
20160217143000,470.0,460.6,47.8049,39,82.6,100,70.7,76.0,73.0
20160217144500,470.0,472.35,49.0244,39,89.8,100,72.2,76.0,73.0
20160217150000,470.0,472.35,49.0244,39,87.9,100,72.9,76.0,73.0
20160217151500,470.0,455.9,47.3171,39,57.2,0,73.3,76.0,73.0
20160217153000,470.0,460.6,47.8049,39,61.5,100,71.3,76.0,73.0
20160217154500,470.0,481.75,50.0,39,68.8,100,71.7,76.0,73.0
20160217160000,470.0,467.65,48.5366,39,74.4,100,72.0,76.0,73.0
20160217161500,470.0,472.35,49.0244,39,74.4,100,72.4,76.0,73.0
20160217163000,470.0,460.6,47.8049,39,70.5,100,72.6,76.0,73.0
20160217164500,470.0,467.65,48.5366,39,70.5,100,72.7,76.0,73.0
20160217170000,470.0,467.65,48.5366,39,70.5,100,72.8,76.0,73.0
20160217171500,470.0,472.35,49.0244,39,74.0,100,72.8,76.0,73.0
20160217173000,470.0,472.35,49.0244,39,75.7,100,72.8,76.0,73.0
20160217174500,470.0,472.35,49.0244,39,73.4,100,72.8,76.0,73.0
20160217180000,470.0,455.9,47.3171,39,69.7,100,72.9,76.0,73.0
20160217181500,470.0,460.6,47.8049,39,70.5,100,72.8,76.0,73.0
20160217183000,470.0,453.55,47.0732,39,72.5,100,72.8,76.0,73.0
20160217184500,470.0,472.35,49.0244,39,75.8,100,72.7,76.0,73.0
20160217190000,470.0,472.35,49.0244,39,75.8,100,72.7,76.0,73.0
20160217191500,470.0,481.75,50.0,39,72.4,100,72.7,76.0,73.0
20160217193000,470.0,467.65,48.5366,39,71.1,100,72.8,76.0,73.0
20160217194500,470.0,455.9,47.3171,39,74.5,100,72.8,76.0,73.0
20160217200000,470.0,460.6,47.8049,39,77.7,100,72.7,76.0,73.0
20160217201500,470.0,460.6,47.8049,39,76.7,100,72.7,76.0,73.0
20160217203000,470.0,477.05,49.5122,39,74.8,100,72.7,76.0,73.0
20160217204500,470.0,477.05,49.5122,39,71.6,100,72.7,76.0,73.0
20160217210000,470.0,455.9,47.3171,39,75.9,100,72.8,76.0,73.0
20160217211500,470.0,472.35,49.0244,39,79.1,100,72.9,76.0,73.0
20160217213000,470.0,472.35,49.0244,39,75.3,100,73.0,76.0,73.0
20160217214500,470.0,472.35,49.0244,39,71.6,100,73.0,76.0,73.0
20160217220000,470.0,460.6,47.8049,39,74.4,100,72.9,76.0,73.0
20160217221500,470.0,472.35,49.0244,39,78.7,100,72.9,76.0,73.0
20160217223000,470.0,472.35,49.0244,39,73.4,100,72.9,76.0,73.0
20160217224500,470.0,472.35,49.0244,39,73.4,100,72.8,76.0,73.0
20160217230000,470.0,472.35,49.0244,39,78.7,100,72.8,76.0,73.0
20160217231500,470.0,472.35,49.0244,39,76.0,100,72.7,76.0,73.0
20160217233000,470.0,472.35,49.0244,39,74.0,100,72.7,76.0,73.0
20160217234500,470.0,455.9,47.3171,39,80.6,100,72.6,76.0,73.0
20160218000000,470.0,472.35,49.0244,39,73.5,100,72.7,76.0,73.0
20160218001500,470.0,481.75,50.0,39,81.5,100,72.7,76.0,73.0
20160218003000,470.0,467.65,48.5366,39,73.9,100,72.9,76.0,73.0
20160218004500,470.0,472.35,49.0244,39,78.8,100,72.9,76.0,73.0
20160218010000,470.0,460.6,47.8049,39,79.6,100,72.9,76.0,73.0
20160218011500,470.0,467.65,48.5366,39,75.4,100,72.9,76.0,73.0
20160218013000,470.0,472.35,49.0244,39,80.6,100,72.8,76.0,73.0
20160218014500,470.0,472.35,49.0244,39,73.9,100,72.8,76.0,73.0
20160218020000,470.0,472.35,49.0244,39,81.5,100,72.7,76.0,73.0
20160218021500,470.0,481.75,50.0,39,80.1,100,72.6,76.0,73.0
20160218023000,470.0,472.35,49.0244,39,83.2,100,72.7,76.0,73.0
20160218024500,470.0,472.35,49.0244,39,78.0,100,72.8,76.0,73.0
20160218030000,470.0,460.6,47.8049,39,82.9,100,72.8,76.0,73.0
20160218031500,470.0,477.05,49.5122,39,80.0,100,72.8,76.0,73.0
20160218033000,470.0,477.05,49.5122,39,84.2,100,72.9,76.0,73.0
20160218034500,470.0,455.9,47.3171,39,80.4,100,73.0,76.0,73.0
