PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218040000,470.0,467.65,48.5366,39,84.3,100,72.9,76.0,73.0
20160218041500,470.0,472.35,49.0244,39,76.3,100,72.8,76.0,73.0
20160218043000,470.0,472.35,49.0244,39,84.3,100,72.7,76.0,73.0
20160218044500,470.0,472.35,49.0244,39,85.6,100,72.7,76.0,73.0
20160218050000,470.0,460.6,47.8049,39,79.3,100,72.7,76.0,73.0
20160218051500,470.0,472.35,49.0244,39,77.6,100,72.7,76.0,73.0
20160218053000,470.0,472.35,49.0244,39,85.6,100,72.6,76.0,73.0
20160218054500,470.0,481.75,50.0,39,85.6,100,72.7,76.0,73.0
20160218060000,470.0,472.35,49.0244,39,85.6,100,72.9,76.0,73.0
20160218061500,470.0,472.35,49.0244,39,85.6,100,73.0,76.0,73.0
20160218063000,470.0,472.35,49.0244,39,85.6,100,73.1,76.0,73.0
20160218064500,470.0,472.35,49.0244,39,52.3,100,72.2,76.0,73.0
20160218070000,470.0,472.35,49.0244,39,66.7,100,71.1,76.0,73.0
20160218071500,470.0,481.75,50.0,39,73.8,100,71.6,76.0,73.0
20160218073000,470.0,481.75,50.0,39,77.7,100,71.9,76.0,73.0
20160218074500,470.0,495.85,51.4634,39,84.3,100,71.9,76.0,73.0
20160218080000,470.0,484.1,50.2439,39,86.8,100,72.1,76.0,73.0
20160218081500,470.0,491.15,50.9756,39,86.8,100,72.4,76.0,73.0
20160218083000,470.0,481.75,50.0,39,78.1,100,72.1,76.0,73.0
20160218084500,470.0,481.75,50.0,39,87.5,100,72.2,76.0,73.0
20160218090000,470.0,491.15,50.9756,39,84.1,100,72.2,76.0,73.0
20160218091500,470.0,477.05,49.5122,39,79.7,100,71.9,76.0,73.0
20160218093000,470.0,477.05,49.5122,39,88.6,100,71.7,76.0,73.0
20160218094500,470.0,477.05,49.5122,39,85.6,100,71.5,76.0,73.0
20160218100000,470.0,477.05,49.5122,39,78.3,100,71.3,76.0,73.0
20160218101500,470.0,484.1,50.2439,39,80.2,100,71.2,76.0,73.0
20160218103000,470.0,472.35,49.0244,39,88.1,100,71.2,76.0,73.0
20160218104500,470.0,481.75,50.0,39,88.1,100,71.1,76.0,73.0
20160218110000,470.0,467.65,48.5366,39,79.6,100,71.2,76.0,73.0
20160218111500,470.0,467.65,48.5366,39,80.6,100,71.1,76.0,73.0
20160218113000,470.0,477.05,49.5122,39,86.9,100,71.1,76.0,73.0
20160218114500,470.0,477.05,49.5122,39,86.9,100,71.0,76.0,73.0
20160218120000,470.0,477.05,49.5122,39,79.1,100,71.0,76.0,73.0
20160218121500,470.0,477.05,49.5122,39,79.1,100,71.0,76.0,73.0
20160218123000,470.0,477.05,49.5122,39,84.0,100,71.0,76.0,73.0
20160218124500,470.0,467.65,48.5366,39,89.8,100,71.0,76.0,73.0
20160218130000,470.0,484.1,50.2439,39,86.1,100,71.0,76.0,73.0
20160218131500,470.0,477.05,49.5122,39,81.5,100,71.0,76.0,73.0
20160218133000,470.0,467.65,48.5366,39,78.7,100,71.0,76.0,73.0
20160218134500,470.0,467.65,48.5366,39,82.1,100,71.2,76.0,73.0
20160218140000,470.0,467.65,48.5366,39,88.9,100,72.6,76.0,73.0
20160218141500,470.0,481.75,50.0,39,56.8,0,73.4,76.0,73.0
20160218143000,470.0,467.65,48.5366,39,59.1,100,71.4,76.0,73.0
20160218144500,470.0,477.05,49.5122,39,65.3,100,71.6,76.0,73.0
20160218150000,470.0,477.05,49.5122,39,68.0,100,72.2,76.0,73.0
20160218151500,470.0,477.05,49.5122,39,69.7,100,72.5,76.0,73.0
20160218153000,470.0,484.1,50.2439,39,69.7,100,72.7,76.0,73.0
20160218154500,470.0,477.05,49.5122,39,72.5,100,72.9,76.0,73.0
20160218160000,470.0,467.65,48.5366,39,73.8,100,72.8,76.0,73.0
20160218161500,470.0,481.75,50.0,39,71.0,100,72.9,76.0,73.0
20160218163000,470.0,481.75,50.0,39,69.2,100,72.9,76.0,73.0
20160218164500,470.0,467.65,48.5366,39,69.2,100,72.9,76.0,73.0
20160218170000,470.0,455.9,47.3171,39,71.3,100,72.9,76.0,73.0
20160218171500,470.0,460.6,47.8049,39,74.0,100,72.9,76.0,73.0
20160218173000,470.0,484.1,50.2439,39,74.0,100,72.7,76.0,73.0
20160218174500,470.0,472.35,49.0244,39,71.4,100,72.7,76.0,73.0
20160218180000,470.0,472.35,49.0244,39,69.2,100,72.8,76.0,73.0
20160218181500,470.0,481.75,50.0,39,69.2,100,72.6,76.0,73.0
20160218183000,470.0,481.75,50.0,39,72.5,100,72.6,76.0,73.0
20160218184500,470.0,472.35,49.0244,39,77.7,100,72.6,76.0,73.0
20160218190000,470.0,460.6,47.8049,39,74.8,100,72.6,76.0,73.0
20160218191500,470.0,467.65,48.5366,39,72.0,100,72.6,76.0,73.0
20160218193000,470.0,453.55,47.0732,39,73.5,100,72.6,76.0,73.0
20160218194500,470.0,477.05,49.5122,39,78.8,100,72.6,76.0,73.0
20160218200000,470.0,477.05,49.5122,39,81.3,100,72.6,76.0,73.0
20160218201500,470.0,455.9,47.3171,39,78.1,100,72.7,76.0,73.0
20160218203000,470.0,467.65,48.5366,39,75.3,100,72.8,76.0,73.0
20160218204500,470.0,477.05,49.5122,39,80.6,100,72.9,76.0,73.0
20160218210000,470.0,477.05,49.5122,39,82.0,100,72.9,76.0,73.0
20160218211500,470.0,453.55,47.0732,39,76.6,100,73.1,76.0,73.0
20160218213000,470.0,467.65,48.5366,39,75.4,100,73.1,76.0,73.0
20160218214500,470.0,472.35,49.0244,39,80.8,100,73.2,76.0,73.0
20160218220000,470.0,472.35,49.0244,39,56.8,0,73.1,76.0,73.0
20160218221500,470.0,455.9,47.3171,39,56.8,100,71.6,76.0,73.0
20160218223000,470.0,460.6,47.8049,39,66.9,100,71.5,76.0,73.0
20160218224500,470.0,467.65,48.5366,39,76.3,100,71.7,76.0,73.0
20160218230000,470.0,460.6,47.8049,39,79.6,100,71.8,76.0,73.0
20160218231500,470.0,460.6,47.8049,39,77.6,100,72.2,76.0,73.0
20160218233000,470.0,455.9,47.3171,39,79.2,100,72.4,76.0,73.0
20160218234500,470.0,460.6,47.8049,39,88.6,100,72.5,76.0,73.0
20160219000000,470.0,460.6,47.8049,39,83.7,100,72.6,76.0,73.0
20160219001500,470.0,467.65,48.5366,39,78.5,100,72.8,76.0,73.0
20160219003000,470.0,467.65,48.5366,39,88.6,100,72.8,76.0,73.0
20160219004500,470.0,467.65,48.5366,39,83.1,100,72.9,76.0,73.0
20160219010000,470.0,455.9,47.3171,39,78.7,100,73.1,76.0,73.0
20160219011500,470.0,448.85,46.5854,39,88.1,100,73.1,76.0,73.0
20160219013000,470.0,460.6,47.8049,39,58.0,0,73.2,76.0,73.0
20160219014500,470.0,472.35,49.0244,39,53.9,100,71.7,76.0,73.0
20160219020000,470.0,448.85,46.5854,39,68.6,100,71.4,76.0,73.0
20160219021500,470.0,460.6,47.8049,39,76.6,100,71.6,76.0,73.0
20160219023000,470.0,455.9,47.3171,39,76.6,100,71.7,76.0,73.0
20160219024500,470.0,467.65,48.5366,39,79.4,100,72.1,76.0,73.0
20160219030000,470.0,460.6,47.8049,39,88.6,100,72.2,76.0,73.0
20160219031500,470.0,460.6,47.8049,39,82.3,100,72.4,76.0,73.0
20160219033000,470.0,467.65,48.5366,39,78.7,100,72.6,76.0,73.0
20160219034500,470.0,460.6,47.8049,39,89.2,100,72.5,76.0,73.0
20160219040000,470.0,460.6,47.8049,39,86.2,100,72.7,76.0,73.0
20160219041500,470.0,467.65,48.5366,39,77.7,100,72.9,76.0,73.0
20160219043000,470.0,460.6,47.8049,39,83.9,100,73.0,76.0,73.0
20160219044500,470.0,467.65,48.5366,39,87.4,100,73.1,76.0,73.0
20160219050000,470.0,460.6,47.8049,39,77.8,100,73.2,76.0,73.0
20160219051500,470.0,460.6,47.8049,39,88.7,100,73.1,76.0,73.0
20160219053000,470.0,467.65,48.5366,39,86.0,100,73.2,76.0,73.0
20160219054500,470.0,460.6,47.8049,39,77.9,100,73.2,76.0,73.0
20160219060000,470.0,472.35,49.0244,39,83.3,100,73.2,76.0,73.0
20160219061500,470.0,472.35,49.0244,39,54.1,100,71.8,76.0,73.0
20160219063000,470.0,472.35,49.0244,39,66.3,100,71.4,76.0,73.0
20160219064500,470.0,460.6,47.8049,39,73.9,100,71.7,76.0,73.0
20160219070000,470.0,455.9,47.3171,39,73.0,100,72.0,76.0,73.0
20160219071500,470.0,472.35,49.0244,39,80.3,100,72.3,76.0,73.0
20160219073000,470.0,472.35,49.0244,39,80.3,100,72.5,76.0,73.0
20160219074500,470.0,455.9,47.3171,39,76.4,100,72.7,76.0,73.0
20160219080000,470.0,455.9,47.3171,39,83.7,100,72.9,76.0,73.0
20160219081500,470.0,448.85,46.5854,39,80.0,100,72.3,76.0,73.0
20160219083000,470.0,455.9,47.3171,39,83.2,100,72.1,76.0,73.0
20160219084500,470.0,460.6,47.8049,39,89.6,100,71.8,76.0,73.0
20160219090000,470.0,453.55,47.0732,39,82.3,100,71.7,76.0,73.0
20160219091500,470.0,448.85,46.5854,39,80.9,100,71.6,76.0,73.0
20160219093000,470.0,455.9,47.3171,39,85.1,100,71.6,76.0,73.0
20160219094500,470.0,455.9,47.3171,39,90.9,100,71.4,76.0,73.0
20160219100000,470.0,448.85,46.5854,39,84.7,100,71.3,76.0,73.0
20160219101500,470.0,477.05,49.5122,39,80.2,100,71.4,76.0,73.0
20160219103000,470.0,455.9,47.3171,39,83.5,100,71.5,76.0,73.0
20160219104500,470.0,455.9,47.3171,39,90.4,100,71.6,76.0,73.0
20160219110000,470.0,467.65,48.5366,39,79.7,100,71.7,76.0,73.0
20160219111500,470.0,484.1,50.2439,40,56.4,0,72.9,76.0,73.0
20160219113000,470.0,500.55,51.9512,40,56.4,100,72.3,76.0,73.0
20160219114500,470.0,472.35,49.0244,40,59.9,100,71.9,76.0,73.0
20160219120000,470.0,481.75,50.0,40,68.2,100,71.7,76.0,73.0
20160219121500,470.0,472.35,49.0244,40,78.7,100,71.4,76.0,73.0
20160219123000,470.0,472.35,49.0244,40,88.5,100,71.3,76.0,73.0
20160219124500,470.0,481.75,50.0,40,80.4,100,71.3,76.0,73.0
20160219130000,470.0,481.75,50.0,40,83.6,100,72.7,76.0,73.0
20160219131500,470.0,500.55,51.9512,40,56.8,0,73.1,76.0,73.0
20160219133000,470.0,481.75,50.0,40,56.8,100,72.7,76.0,73.0
20160219134500,470.0,472.35,49.0244,40,56.8,100,71.9,76.0,73.0
20160219140000,470.0,481.75,50.0,40,64.4,100,72.2,76.0,73.0
20160219141500,470.0,481.75,50.0,40,68.1,100,71.9,76.0,73.0
20160219143000,470.0,481.75,50.0,40,73.1,100,71.7,76.0,73.0
20160219144500,470.0,491.15,50.9756,40,78.7,100,71.5,76.0,73.0
20160219150000,470.0,491.15,50.9756,40,85.0,100,72.4,76.0,73.0
20160219151500,470.0,491.15,50.9756,40,57.7,0,73.3,76.0,73.0
20160219153000,470.0,472.35,49.0244,39,56.8,100,71.8,76.0,73.0
20160219154500,470.0,472.35,49.0244,39,66.3,100,72.1,76.0,73.0
20160219160000,470.0,460.6,47.8049,39,66.3,100,72.2,76.0,73.0
20160219161500,470.0,472.35,49.0244,39,68.4,100,72.5,76.0,73.0
20160219163000,470.0,472.35,49.0244,39,67.7,100,72.6,76.0,73.0
20160219164500,470.0,472.35,49.0244,39,69.2,100,72.6,76.0,73.0
20160219170000,470.0,472.35,49.0244,39,71.0,100,72.7,76.0,73.0
20160219171500,470.0,481.75,50.0,39,70.1,100,72.7,76.0,73.0
20160219173000,470.0,472.35,49.0244,39,68.2,100,72.7,76.0,73.0
20160219174500,470.0,455.9,47.3171,39,69.7,100,72.7,76.0,73.0
20160219180000,470.0,472.35,49.0244,39,72.0,100,72.7,76.0,73.0
20160219181500,470.0,472.35,49.0244,39,72.0,100,72.7,76.0,73.0
20160219183000,470.0,472.35,49.0244,39,69.1,100,72.7,76.0,73.0
20160219184500,470.0,455.9,47.3171,39,69.1,100,72.8,76.0,73.0
20160219190000,470.0,484.1,50.2439,39,71.1,100,72.8,76.0,73.0
20160219191500,470.0,472.35,49.0244,39,73.3,100,72.9,76.0,73.0
20160219193000,470.0,481.75,50.0,39,71.2,100,72.7,76.0,73.0
20160219194500,470.0,481.75,50.0,39,69.0,100,72.8,76.0,73.0
20160219200000,470.0,481.75,50.0,39,71.0,100,72.7,76.0,73.0
20160219201500,470.0,481.75,50.0,39,73.4,100,72.7,76.0,73.0
20160219203000,470.0,481.75,50.0,39,70.1,100,72.7,76.0,73.0
20160219204500,470.0,481.75,50.0,39,70.1,100,72.8,76.0,73.0
20160219210000,470.0,481.75,50.0,39,74.4,100,72.8,76.0,73.0
20160219211500,470.0,481.75,50.0,39,74.4,100,72.8,76.0,73.0
20160219213000,470.0,481.75,50.0,39,71.0,100,72.8,76.0,73.0
20160219214500,470.0,481.75,50.0,39,70.1,100,72.8,76.0,73.0
20160219220000,470.0,495.85,51.4634,39,73.0,100,72.7,76.0,73.0
20160219221500,470.0,481.75,50.0,39,74.4,100,72.7,76.0,73.0
20160219223000,470.0,481.75,50.0,39,72.4,100,72.7,76.0,73.0
20160219224500,470.0,481.75,50.0,39,70.6,100,72.6,76.0,73.0
20160219230000,470.0,481.75,50.0,39,75.2,100,72.7,76.0,73.0
20160219231500,470.0,481.75,50.0,39,77.3,100,72.6,76.0,73.0
20160219233000,470.0,495.85,51.4634,39,72.4,100,72.6,76.0,73.0
20160219234500,470.0,481.75,50.0,39,73.5,100,72.7,76.0,73.0
20160220000000,470.0,481.75,50.0,39,79.2,100,72.6,76.0,73.0
20160220001500,470.0,481.75,50.0,39,77.1,100,72.7,76.0,73.0
20160220003000,470.0,460.6,47.8049,39,72.2,100,72.8,76.0,73.0
20160220004500,470.0,481.75,50.0,39,76.9,100,72.8,76.0,73.0
20160220010000,470.0,481.75,50.0,39,79.6,100,72.7,76.0,73.0
20160220011500,470.0,455.9,47.3171,40,82.8,100,72.7,76.0,73.0
20160220013000,470.0,448.85,46.5854,39,77.3,100,72.8,76.0,73.0
20160220014500,470.0,460.6,47.8049,39,79.7,100,72.9,76.0,73.0
20160220020000,470.0,467.65,48.5366,39,86.9,100,72.9,76.0,73.0
20160220021500,470.0,453.55,47.0732,39,83.7,100,72.9,76.0,73.0
20160220023000,470.0,467.65,48.5366,39,76.8,100,73.1,76.0,73.0
20160220024500,470.0,455.9,47.3171,39,86.8,100,73.1,76.0,73.0
20160220030000,470.0,477.05,49.5122,39,82.4,100,73.1,76.0,73.0
20160220031500,470.0,455.9,47.3171,39,77.8,100,73.2,76.0,73.0
20160220033000,470.0,455.9,47.3171,39,86.8,100,73.2,76.0,73.0
20160220034500,470.0,467.65,48.5366,39,82.5,100,73.2,76.0,73.0
20160220040000,470.0,448.85,46.5854,39,77.3,100,73.2,76.0,73.0
20160220041500,470.0,467.65,48.5366,39,85.7,100,73.2,76.0,73.0
20160220043000,470.0,455.9,47.3171,39,82.5,100,73.1,76.0,73.0
20160220044500,470.0,472.35,49.0244,39,77.3,100,73.2,76.0,73.0
20160220050000,470.0,472.35,49.0244,39,85.6,100,73.2,76.0,73.0
20160220051500,470.0,455.9,47.3171,39,54.7,100,71.9,76.0,73.0
20160220053000,470.0,481.75,50.0,39,65.3,100,71.4,76.0,73.0
20160220054500,470.0,472.35,49.0244,39,72.0,100,71.8,76.0,73.0
20160220060000,470.0,472.35,49.0244,39,77.7,100,72.0,76.0,73.0
20160220061500,470.0,448.85,46.5854,39,76.2,100,72.2,76.0,73.0
20160220063000,470.0,472.35,49.0244,39,77.3,100,72.4,76.0,73.0
20160220064500,470.0,453.55,47.0732,39,87.9,100,72.5,76.0,73.0
20160220070000,470.0,460.6,47.8049,39,80.4,100,72.7,76.0,73.0
20160220071500,470.0,448.85,46.5854,39,80.4,100,72.8,76.0,73.0
20160220073000,470.0,472.35,49.0244,39,87.4,100,72.9,76.0,73.0
20160220074500,470.0,472.35,49.0244,39,81.0,100,73.0,76.0,73.0
20160220080000,470.0,460.6,47.8049,39,79.2,100,73.2,76.0,73.0
20160220081500,470.0,460.6,47.8049,39,54.7,100,71.8,76.0,73.0
20160220083000,470.0,448.85,46.5854,39,66.7,100,71.4,76.0,73.0
20160220084500,470.0,455.9,47.3171,39,72.5,100,71.9,76.0,73.0
20160220090000,470.0,460.6,47.8049,39,78.2,100,72.2,76.0,73.0
20160220091500,470.0,455.9,47.3171,39,77.2,100,72.4,76.0,73.0
20160220093000,470.0,460.6,47.8049,39,74.0,100,72.5,76.0,73.0
20160220094500,470.0,455.9,47.3171,39,76.7,100,72.7,76.0,73.0
20160220100000,470.0,460.6,47.8049,39,81.5,100,72.8,76.0,73.0
20160220101500,470.0,467.65,48.5366,39,77.7,100,73.0,76.0,73.0
20160220103000,470.0,472.35,49.0244,39,63.7,0,73.4,76.0,73.0
20160220104500,470.0,472.35,49.0244,39,56.8,100,71.8,76.0,73.0
20160220110000,470.0,460.6,47.8049,39,65.8,100,71.7,76.0,73.0
20160220111500,470.0,453.55,47.0732,39,68.9,100,72.1,76.0,73.0
20160220113000,470.0,432.4,44.878,39,73.5,100,72.3,76.0,73.0
20160220114500,470.0,448.85,46.5854,39,75.9,100,72.7,76.0,73.0
20160220120000,470.0,455.9,47.3171,39,71.7,100,72.9,76.0,73.0
20160220121500,470.0,455.9,47.3171,39,73.0,100,73.1,76.0,73.0
20160220123000,470.0,455.9,47.3171,39,76.4,100,73.2,76.0,73.0
20160220124500,470.0,472.35,49.0244,39,57.2,100,72.1,76.0,73.0
20160220130000,470.0,455.9,47.3171,39,64.9,100,71.9,76.0,73.0
20160220131500,470.0,467.65,48.5366,39,66.4,100,72.1,76.0,73.0
20160220133000,470.0,455.9,47.3171,39,71.5,100,72.3,76.0,73.0
20160220134500,470.0,467.65,48.5366,39,71.5,100,72.5,76.0,73.0
20160220140000,470.0,453.55,47.0732,39,69.7,100,72.7,76.0,73.0
20160220141500,470.0,472.35,49.0244,39,71.1,100,72.8,76.0,73.0
20160220143000,470.0,455.9,47.3171,39,72.4,100,72.9,76.0,73.0
20160220144500,470.0,455.9,47.3171,39,69.6,100,72.9,76.0,73.0
20160220150000,470.0,472.35,49.0244,39,69.6,100,73.0,76.0,73.0
20160220151500,470.0,460.6,47.8049,39,72.4,100,73.0,76.0,73.0
20160220153000,470.0,467.65,48.5366,39,69.7,100,73.1,76.0,73.0
20160220154500,470.0,467.65,48.5366,39,69.7,100,73.1,76.0,73.0
20160220160000,470.0,472.35,49.0244,39,71.7,100,73.1,76.0,73.0
20160220161500,470.0,472.35,49.0244,39,71.7,100,73.1,76.0,73.0
20160220163000,470.0,472.35,49.0244,39,69.2,100,73.1,76.0,73.0
20160220164500,470.0,472.35,49.0244,39,69.2,100,73.0,76.0,73.0
20160220170000,470.0,481.75,50.0,39,72.0,100,73.0,76.0,73.0
20160220171500,470.0,460.6,47.8049,39,70.5,100,73.1,76.0,73.0
20160220173000,470.0,484.1,50.2439,39,68.7,100,73.1,76.0,73.0
20160220174500,470.0,472.35,49.0244,39,69.7,100,73.0,76.0,73.0
20160220180000,470.0,472.35,49.0244,39,71.5,100,72.9,76.0,73.0
20160220181500,470.0,453.55,47.0732,39,71.5,100,72.9,76.0,73.0
20160220183000,470.0,467.65,48.5366,39,69.1,100,72.9,76.0,73.0
20160220184500,470.0,491.15,50.9756,39,69.1,100,72.9,76.0,73.0
20160220190000,470.0,455.9,47.3171,39,71.1,100,72.8,76.0,73.0
20160220191500,470.0,460.6,47.8049,39,71.1,100,72.7,76.0,73.0
20160220193000,470.0,472.35,49.0244,39,68.2,100,72.7,76.0,73.0
20160220194500,470.0,472.35,49.0244,39,70.2,100,72.7,76.0,73.0
20160220200000,470.0,472.35,49.0244,39,72.9,100,72.7,76.0,73.0
20160220201500,470.0,460.6,47.8049,39,71.5,100,72.7,76.0,73.0
20160220203000,470.0,460.6,47.8049,39,69.2,100,72.7,76.0,73.0
20160220204500,470.0,472.35,49.0244,39,70.6,100,72.7,76.0,73.0
20160220210000,470.0,460.6,47.8049,39,73.5,100,72.7,76.0,73.0
20160220211500,470.0,455.9,47.3171,39,72.4,100,72.7,76.0,73.0
20160220213000,470.0,460.6,47.8049,39,69.7,100,72.7,76.0,73.0
20160220214500,470.0,460.6,47.8049,39,71.1,100,72.7,76.0,73.0
20160220220000,470.0,477.05,49.5122,39,73.9,100,72.7,76.0,73.0
20160220221500,470.0,467.65,48.5366,39,72.9,100,72.7,76.0,73.0
20160220223000,470.0,472.35,49.0244,39,70.6,100,72.8,76.0,73.0
20160220224500,470.0,472.35,49.0244,39,73.5,100,72.8,76.0,73.0
20160220230000,470.0,460.6,47.8049,39,75.8,100,72.9,76.0,73.0
20160220231500,470.0,455.9,47.3171,39,73.4,100,72.9,76.0,73.0
20160220233000,470.0,460.6,47.8049,39,70.6,100,72.9,76.0,73.0
20160220234500,470.0,472.35,49.0244,39,73.5,100,72.8,76.0,73.0
20160221000000,470.0,460.6,47.8049,39,74.8,100,72.8,76.0,73.0
20160221001500,470.0,472.35,49.0244,39,70.4,100,72.8,76.0,73.0
20160221003000,470.0,460.6,47.8049,39,72.5,100,72.8,76.0,73.0
20160221004500,470.0,460.6,47.8049,39,75.3,100,72.8,76.0,73.0
20160221010000,470.0,467.65,48.5366,39,71.8,100,72.7,76.0,73.0
20160221011500,470.0,460.6,47.8049,39,71.8,100,72.7,76.0,73.0
20160221013000,470.0,455.9,47.3171,39,75.9,100,72.7,76.0,73.0
20160221014500,470.0,460.6,47.8049,39,75.9,100,72.7,76.0,73.0
20160221020000,470.0,481.75,50.0,39,71.5,100,72.7,76.0,73.0
20160221021500,470.0,467.65,48.5366,39,74.9,100,72.7,76.0,73.0
20160221023000,470.0,467.65,48.5366,39,78.2,100,72.7,76.0,73.0
20160221024500,470.0,460.6,47.8049,39,74.7,100,72.7,76.0,73.0
20160221030000,470.0,460.6,47.8049,39,74.7,100,72.7,76.0,73.0
20160221031500,470.0,472.35,49.0244,39,79.2,100,72.7,76.0,73.0
20160221033000,470.0,460.6,47.8049,39,77.2,100,72.8,76.0,73.0
20160221034500,470.0,455.9,47.3171,39,73.0,100,72.8,76.0,73.0
20160221040000,470.0,455.9,47.3171,39,78.8,100,72.9,76.0,73.0
20160221041500,470.0,467.65,48.5366,39,78.8,100,72.8,76.0,73.0
20160221043000,470.0,448.85,46.5854,39,73.0,100,72.8,76.0,73.0
20160221044500,470.0,455.9,47.3171,39,76.1,100,72.8,76.0,73.0
20160221050000,470.0,460.6,47.8049,39,79.1,100,72.9,76.0,73.0
20160221051500,470.0,455.9,47.3171,39,73.4,100,72.8,76.0,73.0
20160221053000,470.0,455.9,47.3171,39,74.9,100,72.8,76.0,73.0
20160221054500,470.0,455.9,47.3171,39,79.6,100,72.8,76.0,73.0
20160221060000,470.0,467.65,48.5366,39,75.8,100,72.9,76.0,73.0
20160221061500,470.0,472.35,49.0244,39,73.5,100,72.9,76.0,73.0
20160221063000,470.0,448.85,46.5854,39,78.4,100,72.9,76.0,73.0
20160221064500,470.0,467.65,48.5366,39,78.4,100,72.9,76.0,73.0
20160221070000,470.0,460.6,47.8049,39,73.4,100,73.0,76.0,73.0
20160221071500,470.0,455.9,47.3171,39,74.5,100,72.9,76.0,73.0
20160221073000,470.0,472.35,49.0244,39,79.6,100,73.0,76.0,73.0
20160221074500,470.0,460.6,47.8049,39,78.1,100,73.2,76.0,73.0
20160221080000,470.0,460.6,47.8049,39,73.0,100,73.2,76.0,73.0
20160221081500,470.0,453.55,47.0732,39,56.8,100,71.9,76.0,73.0
20160221083000,470.0,453.55,47.0732,39,65.8,100,71.6,76.0,73.0
20160221084500,470.0,477.05,49.5122,39,68.7,100,72.0,76.0,73.0
20160221090000,470.0,455.9,47.3171,39,73.5,100,72.3,76.0,73.0
20160221091500,470.0,455.9,47.3171,39,76.3,100,72.6,76.0,73.0
20160221093000,470.0,460.6,47.8049,39,73.3,100,72.8,76.0,73.0
20160221094500,470.0,455.9,47.3171,39,72.0,100,73.1,76.0,73.0
20160221100000,470.0,467.65,48.5366,39,75.9,100,73.2,76.0,73.0
20160221101500,470.0,460.6,47.8049,39,59.2,0,72.8,76.0,73.0
20160221103000,470.0,453.55,47.0732,39,59.2,100,71.8,76.0,73.0
20160221104500,470.0,460.6,47.8049,39,66.8,100,72.0,76.0,73.0
20160221110000,470.0,472.35,49.0244,39,70.6,100,72.2,76.0,73.0
20160221111500,470.0,455.9,47.3171,39,72.0,100,72.5,76.0,73.0
20160221113000,470.0,460.6,47.8049,39,70.0,100,72.6,76.0,73.0
20160221114500,470.0,460.6,47.8049,39,70.0,100,72.8,76.0,73.0
20160221120000,470.0,448.85,46.5854,39,71.3,100,72.9,76.0,73.0
20160221121500,470.0,455.9,47.3171,39,71.3,100,72.9,76.0,73.0
20160221123000,470.0,460.6,47.8049,39,69.6,100,73.1,76.0,73.0
20160221124500,470.0,467.65,48.5366,39,69.6,100,73.1,76.0,73.0
20160221130000,470.0,467.65,48.5366,39,71.6,100,73.1,76.0,73.0
20160221131500,470.0,453.55,47.0732,39,71.6,100,73.2,76.0,73.0
20160221133000,470.0,453.55,47.0732,39,69.6,100,73.1,76.0,73.0
20160221134500,470.0,472.35,49.0244,39,69.6,100,73.1,76.0,73.0
20160221140000,470.0,448.85,46.5854,39,71.8,100,73.1,76.0,73.0
20160221141500,470.0,455.9,47.3171,39,71.8,100,73.1,76.0,73.0
20160221143000,470.0,460.6,47.8049,39,69.6,100,73.1,76.0,73.0
20160221144500,470.0,455.9,47.3171,39,69.6,100,73.1,76.0,73.0
20160221150000,470.0,460.6,47.8049,39,72.0,100,73.1,76.0,73.0
20160221151500,470.0,467.65,48.5366,39,72.0,100,73.1,76.0,73.0
20160221153000,470.0,467.65,48.5366,39,69.2,100,73.1,76.0,73.0
20160221154500,470.0,460.6,47.8049,39,71.1,100,73.1,76.0,73.0
20160221160000,470.0,460.6,47.8049,39,72.0,100,73.1,76.0,73.0
20160221161500,470.0,460.6,47.8049,39,70.1,100,73.2,76.0,73.0
20160221163000,470.0,472.35,49.0244,39,70.1,100,73.2,76.0,73.0
20160221164500,470.0,460.6,47.8049,39,71.6,100,73.2,76.0,73.0
20160221170000,470.0,467.65,48.5366,39,71.6,100,73.2,76.0,73.0
20160221171500,470.0,460.6,47.8049,39,70.1,100,73.2,76.0,73.0
20160221173000,470.0,455.9,47.3171,39,70.1,100,73.1,76.0,73.0
20160221174500,470.0,467.65,48.5366,39,71.1,100,73.1,76.0,73.0
20160221180000,470.0,472.35,49.0244,39,72.0,100,73.1,76.0,73.0
20160221181500,470.0,460.6,47.8049,39,70.5,100,73.1,76.0,73.0
20160221183000,470.0,467.65,48.5366,39,69.7,100,73.1,76.0,73.0
20160221184500,470.0,460.6,47.8049,39,71.1,100,73.0,76.0,73.0
20160221190000,470.0,455.9,47.3171,39,72.0,100,73.1,76.0,73.0
20160221191500,470.0,467.65,48.5366,39,69.6,100,73.0,76.0,73.0
20160221193000,470.0,453.55,47.0732,39,69.6,100,72.9,76.0,73.0
20160221194500,470.0,453.55,47.0732,39,71.6,100,72.9,76.0,73.0
20160221200000,470.0,453.55,47.0732,39,71.6,100,72.9,76.0,73.0
20160221201500,470.0,472.35,49.0244,39,69.6,100,72.8,76.0,73.0
20160221203000,470.0,481.75,50.0,39,69.6,100,72.9,76.0,73.0
20160221204500,470.0,453.55,47.0732,39,71.1,100,72.9,76.0,73.0
20160221210000,470.0,467.65,48.5366,39,71.1,100,72.9,76.0,73.0
20160221211500,470.0,453.55,47.0732,39,68.6,100,72.9,76.0,73.0
20160221213000,470.0,453.55,47.0732,39,68.6,100,72.9,76.0,73.0
20160221214500,470.0,472.35,49.0244,39,71.2,100,72.8,76.0,73.0
20160221220000,470.0,472.35,49.0244,39,69.6,100,72.8,76.0,73.0
20160221221500,470.0,472.35,49.0244,39,68.7,100,72.8,76.0,73.0
20160221223000,470.0,455.9,47.3171,39,70.1,100,72.7,76.0,73.0
20160221224500,470.0,460.6,47.8049,39,71.0,100,72.7,76.0,73.0
20160221230000,470.0,472.35,49.0244,39,69.1,100,72.7,76.0,73.0
20160221231500,470.0,472.35,49.0244,39,69.1,100,72.7,76.0,73.0
20160221233000,470.0,472.35,49.0244,39,72.1,100,72.7,76.0,73.0
20160221234500,470.0,455.9,47.3171,39,72.1,100,72.8,76.0,73.0
20160222000000,470.0,460.6,47.8049,39,69.2,100,72.8,76.0,73.0
20160222001500,470.0,467.65,48.5366,39,70.8,100,72.9,76.0,73.0
20160222003000,470.0,467.65,48.5366,39,72.6,100,72.8,76.0,73.0
20160222004500,470.0,472.35,49.0244,39,70.1,100,72.8,76.0,73.0
20160222010000,470.0,472.35,49.0244,39,70.1,100,72.8,76.0,73.0
20160222011500,470.0,460.6,47.8049,39,72.9,100,72.7,76.0,73.0
20160222013000,470.0,467.65,48.5366,39,71.0,100,72.8,76.0,73.0
20160222014500,470.0,460.6,47.8049,39,69.7,100,72.8,76.0,73.0
20160222020000,470.0,467.65,48.5366,39,72.0,100,72.8,76.0,73.0
20160222021500,470.0,460.6,47.8049,39,72.0,100,72.8,76.0,73.0
20160222023000,470.0,460.6,47.8049,39,69.6,100,72.8,76.0,73.0
20160222024500,470.0,460.6,47.8049,39,69.6,100,72.7,76.0,73.0
20160222030000,470.0,472.35,49.0244,39,72.9,100,72.7,76.0,73.0
20160222031500,470.0,472.35,49.0244,39,71.9,100,72.7,76.0,73.0
20160222033000,470.0,472.35,49.0244,39,70.1,100,72.8,76.0,73.0
20160222034500,470.0,472.35,49.0244,39,74.0,100,72.9,76.0,73.0
20160222040000,470.0,460.6,47.8049,39,72.4,100,72.9,76.0,73.0
20160222041500,470.0,460.6,47.8049,39,70.1,100,72.9,76.0,73.0
20160222043000,470.0,455.9,47.3171,39,72.5,100,72.9,76.0,73.0
20160222044500,470.0,472.35,49.0244,39,73.9,100,72.9,76.0,73.0
20160222050000,470.0,460.6,47.8049,39,70.1,100,73.0,76.0,73.0
20160222051500,470.0,453.55,47.0732,39,71.5,100,73.0,76.0,73.0
20160222053000,470.0,460.6,47.8049,39,74.0,100,72.9,76.0,73.0
20160222054500,470.0,467.65,48.5366,39,72.4,100,72.9,76.0,73.0
20160222060000,470.0,467.65,48.5366,39,70.1,100,73.0,76.0,73.0
20160222061500,470.0,467.65,48.5366,39,72.8,100,73.0,76.0,73.0
20160222063000,470.0,477.05,49.5122,39,72.8,100,72.9,76.0,73.0
20160222064500,470.0,455.9,47.3171,39,70.1,100,73.1,76.0,73.0
20160222070000,470.0,455.9,47.3171,39,73.0,100,73.1,76.0,73.0
20160222071500,470.0,455.9,47.3171,39,73.9,100,73.1,76.0,73.0
20160222073000,470.0,477.05,49.5122,39,70.5,100,72.6,76.0,73.0
20160222074500,470.0,484.1,50.2439,39,75.9,100,71.9,76.0,73.0
20160222080000,470.0,467.65,48.5366,39,86.3,100,71.7,76.0,73.0
20160222081500,470.0,472.35,49.0244,39,91.0,100,71.6,76.0,73.0
20160222083000,470.0,481.75,50.0,39,84.4,100,71.4,76.0,73.0
20160222084500,470.0,491.15,50.9756,39,80.7,100,71.6,76.0,73.0
20160222090000,470.0,477.05,49.5122,39,84.7,100,71.6,76.0,73.0
20160222091500,470.0,484.1,50.2439,39,91.3,100,71.7,76.0,73.0
20160222093000,470.0,484.1,50.2439,39,86.3,100,72.1,76.0,73.0
20160222094500,470.0,491.15,50.9756,39,80.1,100,72.1,76.0,73.0
20160222100000,470.0,481.75,50.0,39,82.3,100,71.9,76.0,73.0
20160222101500,470.0,481.75,50.0,39,90.5,100,71.9,76.0,73.0
20160222103000,470.0,491.15,50.9756,39,88.0,100,71.7,76.0,73.0
20160222104500,470.0,484.1,50.2439,39,80.2,100,71.6,76.0,73.0
20160222110000,470.0,491.15,50.9756,39,57.2,0,72.9,76.0,73.0
20160222111500,470.0,467.65,48.5366,39,56.4,100,71.9,76.0,73.0
20160222113000,470.0,481.75,50.0,39,64.4,100,71.6,76.0,73.0
20160222114500,470.0,481.75,50.0,39,67.3,100,72.1,76.0,73.0
20160222120000,470.0,481.75,50.0,39,68.2,100,72.4,76.0,73.0
20160222121500,470.0,491.15,50.9756,39,71.9,100,72.6,76.0,73.0
20160222123000,470.0,481.75,50.0,39,72.9,100,72.7,76.0,73.0
20160222124500,470.0,481.75,50.0,39,70.5,100,72.9,76.0,73.0
20160222130000,470.0,481.75,50.0,39,69.7,100,73.0,76.0,73.0
20160222131500,470.0,472.35,49.0244,39,71.6,100,73.1,76.0,73.0
20160222133000,470.0,481.75,50.0,39,73.4,100,73.1,76.0,73.0
20160222134500,470.0,472.35,49.0244,39,70.5,100,73.2,76.0,73.0
20160222140000,470.0,472.35,49.0244,39,69.7,100,73.1,76.0,73.0
20160222141500,470.0,472.35,49.0244,39,73.1,100,72.3,76.0,73.0
20160222143000,470.0,481.75,50.0,39,80.2,100,71.9,76.0,73.0
20160222144500,470.0,481.75,50.0,39,89.8,100,71.8,76.0,73.0
20160222150000,470.0,481.75,50.0,39,82.8,100,71.7,76.0,73.0
20160222151500,470.0,481.75,50.0,39,81.1,100,71.7,76.0,73.0
20160222153000,470.0,481.75,50.0,39,86.2,100,71.7,76.0,73.0
20160222154500,470.0,481.75,50.0,39,89.8,100,71.7,76.0,73.0
20160222160000,470.0,481.75,50.0,39,82.5,100,71.7,76.0,73.0
20160222161500,470.0,500.55,51.9512,39,80.2,100,73.0,76.0,73.0
20160222163000,470.0,491.15,50.9756,39,56.8,100,72.6,76.0,73.0
20160222164500,470.0,484.1,50.2439,39,61.5,100,71.7,76.0,73.0
20160222170000,470.0,477.05,49.5122,39,64.9,100,71.9,76.0,73.0
20160222171500,470.0,477.05,49.5122,39,68.2,100,72.2,76.0,73.0
20160222173000,470.0,467.65,48.5366,39,71.0,100,72.4,76.0,73.0
20160222174500,470.0,481.75,50.0,39,72.4,100,72.5,76.0,73.0
20160222180000,470.0,472.35,49.0244,39,69.7,100,72.7,76.0,73.0
20160222181500,470.0,472.35,49.0244,39,71.7,100,72.8,76.0,73.0
20160222183000,470.0,472.35,49.0244,39,73.4,100,72.7,76.0,73.0
20160222184500,470.0,472.35,49.0244,39,70.1,100,72.8,76.0,73.0
20160222190000,470.0,472.35,49.0244,39,70.1,100,72.8,76.0,73.0
20160222191500,470.0,472.35,49.0244,39,73.4,100,72.7,76.0,73.0
20160222193000,470.0,484.1,50.2439,39,72.4,100,72.7,76.0,73.0
20160222194500,470.0,484.1,50.2439,39,70.1,100,72.9,76.0,73.0
20160222200000,470.0,484.1,50.2439,39,73.5,100,72.8,76.0,73.0
20160222201500,470.0,484.1,50.2439,39,73.5,100,72.6,76.0,73.0
20160222203000,470.0,477.05,49.5122,39,70.1,100,72.8,76.0,73.0
20160222204500,470.0,477.05,49.5122,39,72.0,100,72.8,76.0,73.0
20160222210000,470.0,477.05,49.5122,39,74.6,100,72.8,76.0,73.0
20160222211500,470.0,477.05,49.5122,39,72.4,100,72.7,76.0,73.0
20160222213000,470.0,455.9,47.3171,39,71.6,100,72.8,76.0,73.0
20160222214500,470.0,467.65,48.5366,39,74.8,100,72.7,76.0,73.0
20160222220000,470.0,460.6,47.8049,39,70.7,100,72.7,76.0,73.0
20160222221500,470.0,472.35,49.0244,39,73.0,100,72.7,76.0,73.0
20160222223000,470.0,472.35,49.0244,39,77.2,100,72.7,76.0,73.0
20160222224500,470.0,460.6,47.8049,39,74.2,100,72.7,76.0,73.0
20160222230000,470.0,477.05,49.5122,39,74.2,100,72.7,76.0,73.0
20160222231500,470.0,460.6,47.8049,39,78.7,100,72.6,76.0,73.0
20160222233000,470.0,481.75,50.0,39,72.9,100,72.7,76.0,73.0
20160222234500,470.0,472.35,49.0244,39,76.9,100,72.7,76.0,73.0
20160223000000,470.0,453.55,47.0732,39,78.7,100,72.7,76.0,73.0
20160223001500,470.0,477.05,49.5122,39,72.9,100,72.9,76.0,73.0
20160223003000,470.0,467.65,48.5366,39,77.3,100,72.9,76.0,73.0
20160223004500,470.0,472.35,49.0244,39,78.7,100,72.9,76.0,73.0
20160223010000,470.0,472.35,49.0244,39,72.9,100,72.9,76.0,73.0
20160223011500,470.0,472.35,49.0244,39,74.6,100,72.9,76.0,73.0
20160223013000,470.0,455.9,47.3171,39,79.6,100,72.9,76.0,73.0
20160223014500,470.0,472.35,49.0244,39,77.2,100,72.8,76.0,73.0
20160223020000,470.0,472.35,49.0244,39,72.5,100,72.9,76.0,73.0
20160223021500,470.0,472.35,49.0244,39,78.3,100,72.8,76.0,73.0
20160223023000,470.0,472.35,49.0244,39,78.3,100,72.8,76.0,73.0
20160223024500,470.0,472.35,49.0244,39,72.9,100,72.8,76.0,73.0
20160223030000,470.0,472.35,49.0244,39,75.4,100,72.8,76.0,73.0
20160223031500,470.0,460.6,47.8049,39,79.6,100,72.8,76.0,73.0
20160223033000,470.0,477.05,49.5122,39,75.3,100,72.8,76.0,73.0
20160223034500,470.0,448.85,46.5854,39,74.4,100,72.8,76.0,73.0
20160223040000,470.0,467.65,48.5366,39,79.6,100,72.8,76.0,73.0
20160223041500,470.0,448.85,46.5854,39,75.7,100,72.7,76.0,73.0
20160223043000,470.0,460.6,47.8049,39,74.5,100,72.9,76.0,73.0
20160223044500,470.0,467.65,48.5366,39,79.2,100,72.8,76.0,73.0
20160223050000,470.0,481.75,50.0,39,74.4,100,72.9,76.0,73.0
20160223051500,470.0,455.9,47.3171,39,74.4,100,72.8,76.0,73.0
20160223053000,470.0,455.9,47.3171,39,79.6,100,72.8,76.0,73.0
20160223054500,470.0,455.9,47.3171,39,75.2,100,72.8,76.0,73.0
20160223060000,470.0,455.9,47.3171,39,74.4,100,72.9,76.0,73.0
20160223061500,470.0,455.9,47.3171,39,79.6,100,72.9,76.0,73.0
20160223063000,470.0,448.85,46.5854,39,77.2,100,72.9,76.0,73.0
20160223064500,470.0,455.9,47.3171,39,73.4,100,72.9,76.0,73.0
20160223070000,470.0,455.9,47.3171,39,74.9,100,73.0,76.0,73.0
20160223071500,470.0,467.65,48.5366,39,58.1,0,73.1,76.0,73.0
20160223073000,470.0,467.65,48.5366,39,57.1,100,71.6,76.0,73.0
20160223074500,470.0,455.9,47.3171,39,66.1,100,71.7,76.0,73.0
20160223080000,470.0,472.35,49.0244,39,73.9,100,72.0,76.0,73.0
20160223081500,470.0,460.6,47.8049,39,81.5,100,71.4,76.0,73.0
20160223083000,470.0,455.9,47.3171,39,80.4,100,71.0,76.0,73.0
20160223084500,470.0,472.35,49.0244,39,83.8,100,70.9,76.0,73.0
20160223090000,470.0,472.35,49.0244,39,92.0,100,70.9,76.0,73.0
20160223091500,470.0,472.35,49.0244,39,94.1,100,71.2,76.0,73.0
20160223093000,470.0,472.35,49.0244,39,91.1,100,71.5,76.0,73.0
20160223094500,470.0,878.9,91.2195,52,56.4,0,71.7,73.2,70.2
20160223100000,470.0,472.35,49.0244,39,55.6,0,71.6,73.2,70.2
20160223101500,470.0,481.75,50.0,39,55.6,0,71.4,73.2,70.2
20160223103000,470.0,481.75,50.0,39,55.6,0,71.0,73.2,70.2
20160223104500,470.0,495.85,51.4634,39,54.7,0,70.8,73.2,70.2
20160223110000,470.0,484.1,50.2439,39,54.7,0,70.5,73.2,70.2
20160223111500,470.0,491.15,50.9756,39,55.6,0,70.2,73.2,70.2
20160223113000,470.0,477.05,49.5122,39,55.6,100,69.9,73.2,70.2
20160223114500,470.0,477.05,49.5122,39,53.9,100,69.7,73.2,70.2
20160223120000,470.0,477.05,49.5122,39,53.9,100,69.5,73.2,70.2
20160223121500,470.0,477.05,49.5122,39,63.6,100,69.2,73.2,70.2
20160223123000,470.0,477.05,49.5122,39,63.6,100,69.7,73.2,70.2
20160223124500,470.0,477.05,49.5122,39,63.6,100,69.9,73.2,70.2
20160223130000,470.0,477.05,49.5122,39,63.6,100,69.9,73.2,70.2
20160223131500,470.0,477.05,49.5122,39,63.6,100,70.0,73.2,70.2
20160223133000,470.0,477.05,49.5122,39,63.6,100,70.2,73.2,70.2
20160223134500,470.0,477.05,49.5122,39,64.4,100,70.2,73.2,70.2
20160223140000,470.0,484.1,50.2439,39,64.4,100,70.2,73.2,70.2
20160223141500,470.0,477.05,49.5122,39,64.4,100,70.2,73.2,70.2
20160223143000,470.0,477.05,49.5122,39,64.4,100,70.2,73.2,70.2
20160223144500,470.0,514.65,53.4146,39,64.3,100,70.3,73.2,70.2
20160223150000,470.0,500.55,51.9512,39,64.3,100,70.3,73.2,70.2
20160223151500,470.0,491.15,50.9756,39,62.8,100,70.3,73.2,70.2
20160223153000,470.0,481.75,50.0,39,62.0,100,70.2,73.2,70.2
20160223154500,470.0,495.85,51.4634,39,62.0,100,70.2,73.2,70.2
20160223160000,470.0,495.85,51.4634,39,62.0,100,70.1,73.2,70.2
20160223161500,470.0,484.1,50.2439,39,63.6,100,70.0,73.2,70.2
20160223163000,470.0,484.1,50.2439,39,61.6,100,69.9,73.2,70.2
20160223164500,470.0,484.1,50.2439,39,61.6,100,69.9,73.2,70.2
20160223170000,470.0,467.65,48.5366,39,63.2,100,69.8,73.2,70.2
20160223171500,470.0,477.05,49.5122,39,62.4,100,69.8,73.2,70.2
20160223173000,470.0,477.05,49.5122,39,63.2,100,69.8,73.2,70.2
20160223174500,470.0,477.05,49.5122,39,65.8,100,69.9,73.2,70.2
20160223180000,470.0,477.05,49.5122,39,63.6,100,69.9,73.2,70.2
20160223181500,470.0,477.05,49.5122,39,65.3,100,70.0,73.2,70.2
20160223183000,470.0,477.05,49.5122,39,65.3,100,69.9,73.2,70.2
20160223184500,470.0,491.15,50.9756,39,64.4,100,70.0,73.2,70.2
20160223190000,470.0,484.1,50.2439,39,65.8,100,70.0,73.2,70.2
20160223191500,470.0,484.1,50.2439,39,64.8,100,69.9,73.2,70.2
20160223193000,470.0,467.65,48.5366,39,63.7,100,69.9,73.2,70.2
20160223194500,470.0,460.6,47.8049,39,67.3,100,69.9,73.2,70.2
20160223200000,470.0,460.6,47.8049,39,66.3,100,70.0,73.2,70.2
20160223201500,470.0,477.05,49.5122,39,65.3,100,70.0,73.2,70.2
20160223203000,470.0,467.65,48.5366,39,67.2,100,69.9,73.2,70.2
20160223204500,470.0,477.05,49.5122,39,64.1,100,70.0,73.2,70.2
20160223210000,470.0,477.05,49.5122,39,65.9,100,69.9,73.2,70.2
20160223211500,470.0,460.6,47.8049,39,65.9,100,69.8,73.2,70.2
20160223213000,470.0,477.05,49.5122,39,64.0,100,69.8,73.2,70.2
20160223214500,470.0,484.1,50.2439,39,69.3,100,69.8,73.2,70.2
20160223220000,470.0,484.1,50.2439,39,66.9,100,69.9,73.2,70.2
20160223221500,470.0,472.35,49.0244,39,70.1,100,69.8,73.2,70.2
20160223223000,470.0,472.35,49.0244,39,71.1,100,70.0,73.2,70.2
20160223224500,470.0,472.35,49.0244,39,65.8,100,69.9,73.2,70.2
20160223230000,470.0,472.35,49.0244,39,72.0,100,70.0,73.2,70.2
20160223231500,470.0,472.35,49.0244,39,66.3,100,69.9,73.2,70.2
20160223233000,470.0,484.1,50.2439,39,72.0,100,70.0,73.2,70.2
20160223234500,470.0,477.05,49.5122,39,66.4,100,69.9,73.2,70.2
20160224000000,470.0,477.05,49.5122,39,72.4,100,70.0,73.2,70.2
20160224001500,470.0,477.05,49.5122,39,72.4,100,70.0,73.2,70.2
20160224003000,470.0,484.1,50.2439,39,66.3,100,69.9,73.2,70.2
20160224004500,470.0,484.1,50.2439,39,71.7,100,69.8,73.2,70.2
20160224010000,470.0,484.1,50.2439,39,73.9,100,69.9,73.2,70.2
20160224011500,470.0,467.65,48.5366,39,68.2,100,69.8,73.2,70.2
20160224013000,470.0,460.6,47.8049,39,75.0,100,69.8,73.2,70.2
20160224014500,470.0,455.9,47.3171,39,77.7,100,69.8,73.2,70.2
20160224020000,470.0,467.65,48.5366,39,70.6,100,69.8,73.2,70.2
20160224021500,470.0,477.05,49.5122,39,77.3,100,70.0,73.2,70.2
20160224023000,470.0,460.6,47.8049,39,74.8,100,70.1,73.2,70.2
20160224024500,470.0,455.9,47.3171,39,67.7,100,70.2,73.2,70.2
20160224030000,470.0,472.35,49.0244,39,75.4,100,70.2,73.2,70.2
20160224031500,470.0,472.35,49.0244,39,75.4,100,70.2,73.2,70.2
20160224033000,470.0,481.75,50.0,39,69.2,100,70.2,73.2,70.2
20160224034500,470.0,472.35,49.0244,39,76.8,100,70.0,73.2,70.2
20160224040000,470.0,455.9,47.3171,39,71.4,100,69.9,73.2,70.2
20160224041500,470.0,481.75,50.0,39,76.0,100,69.9,73.2,70.2
20160224043000,470.0,472.35,49.0244,39,76.0,100,70.2,73.2,70.2
20160224044500,470.0,472.35,49.0244,39,67.7,100,70.2,73.2,70.2
20160224050000,470.0,472.35,49.0244,39,74.0,100,70.2,73.2,70.2
20160224051500,470.0,472.35,49.0244,39,74.0,100,70.2,73.2,70.2
20160224053000,470.0,481.75,50.0,39,68.8,100,70.4,73.2,70.2
20160224054500,470.0,481.75,50.0,39,50.3,100,69.8,73.2,70.2
20160224060000,470.0,472.35,49.0244,39,58.6,100,68.6,73.2,70.2
20160224061500,470.0,484.1,50.2439,39,65.3,100,68.7,73.2,70.2
20160224063000,470.0,472.35,49.0244,39,71.0,100,68.9,73.2,70.2
20160224064500,470.0,491.15,50.9756,39,74.8,100,69.1,73.2,70.2
20160224070000,470.0,481.75,50.0,39,74.8,100,69.4,73.2,70.2
20160224071500,470.0,491.15,50.9756,39,69.8,100,69.5,73.2,70.2
20160224073000,470.0,484.1,50.2439,39,78.2,100,69.5,73.2,70.2
20160224074500,470.0,477.05,49.5122,39,77.2,100,69.7,73.2,70.2
20160224080000,470.0,491.15,50.9756,39,71.5,100,69.8,73.2,70.2
20160224081500,470.0,481.75,50.0,39,73.1,100,69.9,73.2,70.2
20160224083000,470.0,481.75,50.0,39,78.7,100,69.2,73.2,70.2
20160224084500,470.0,502.9,52.1951,39,77.7,100,68.8,73.2,70.2
20160224090000,470.0,491.15,50.9756,39,73.1,100,68.4,73.2,70.2
20160224091500,470.0,491.15,50.9756,39,71.6,100,68.1,73.2,70.2
20160224093000,470.0,491.15,50.9756,39,77.8,100,67.9,73.2,70.2
20160224094500,470.0,491.15,50.9756,39,81.4,100,67.9,73.2,70.2
20160224100000,470.0,502.9,52.1951,39,73.5,100,68.3,73.2,70.2
20160224101500,470.0,491.15,50.9756,39,79.6,100,68.9,73.2,70.2
20160224103000,470.0,491.15,50.9756,39,83.1,100,69.6,73.2,70.2
20160224104500,470.0,484.1,50.2439,39,81.5,100,69.7,73.2,70.2
20160224110000,470.0,500.55,51.9512,39,86.2,100,69.7,73.2,70.2
20160224111500,470.0,500.55,51.9512,39,75.4,100,69.5,73.2,70.2
20160224113000,470.0,491.15,50.9756,39,85.3,100,69.3,73.2,70.2
20160224114500,470.0,491.15,50.9756,39,82.3,100,69.2,73.2,70.2
20160224120000,470.0,491.15,50.9756,39,77.3,100,68.9,73.2,70.2
20160224121500,470.0,491.15,50.9756,39,87.3,100,68.7,73.2,70.2
20160224123000,470.0,491.15,50.9756,39,82.0,100,68.6,73.2,70.2
20160224124500,470.0,491.15,50.9756,39,77.3,100,68.6,73.2,70.2
20160224130000,470.0,491.15,50.9756,39,86.8,100,68.6,73.2,70.2
20160224131500,470.0,502.9,52.1951,39,83.1,100,68.6,73.2,70.2
20160224133000,470.0,491.15,50.9756,39,76.4,100,68.6,73.2,70.2
20160224134500,470.0,491.15,50.9756,39,87.4,100,68.4,73.2,70.2
20160224140000,470.0,481.75,50.0,39,83.3,100,68.3,73.2,70.2
20160224141500,470.0,500.55,51.9512,39,76.8,100,68.4,73.2,70.2
20160224143000,470.0,484.1,50.2439,39,87.0,100,68.3,73.2,70.2
20160224144500,470.0,495.85,51.4634,39,82.9,100,68.5,73.2,70.2
20160224150000,470.0,495.85,51.4634,39,78.3,100,68.6,73.2,70.2
20160224151500,470.0,495.85,51.4634,39,86.8,100,68.7,73.2,70.2
20160224153000,470.0,495.85,51.4634,39,78.1,100,69.6,73.2,70.2
20160224154500,470.0,484.1,50.2439,39,52.8,0,70.7,73.2,70.2
20160224160000,470.0,500.55,51.9512,39,55.5,100,68.7,73.2,70.2
20160224161500,470.0,481.75,50.0,39,62.4,100,68.9,73.2,70.2
20160224163000,470.0,491.15,50.9756,39,65.4,100,69.3,73.2,70.2
20160224164500,470.0,477.05,49.5122,39,63.5,100,69.7,73.2,70.2
20160224170000,470.0,477.05,49.5122,39,65.8,100,69.9,73.2,70.2
20160224171500,470.0,484.1,50.2439,39,65.8,100,69.9,73.2,70.2
20160224173000,470.0,491.15,50.9756,39,65.8,100,69.9,73.2,70.2
20160224174500,470.0,491.15,50.9756,39,62.8,100,69.9,73.2,70.2
20160224180000,470.0,491.15,50.9756,39,68.2,100,70.0,73.2,70.2
20160224181500,470.0,481.75,50.0,39,65.7,100,70.1,73.2,70.2
20160224183000,470.0,500.55,51.9512,39,64.8,100,70.0,73.2,70.2
20160224184500,470.0,481.75,50.0,39,68.1,100,69.9,73.2,70.2
20160224190000,470.0,481.75,50.0,39,64.5,100,69.9,73.2,70.2
20160224191500,470.0,491.15,50.9756,39,68.6,100,70.0,73.2,70.2
20160224193000,470.0,491.15,50.9756,39,70.1,100,70.1,73.2,70.2
20160224194500,470.0,481.75,50.0,39,66.2,100,70.1,73.2,70.2
20160224200000,470.0,481.75,50.0,39,69.0,100,70.2,73.2,70.2
20160224201500,470.0,481.75,50.0,39,69.0,100,70.2,73.2,70.2
20160224203000,470.0,472.35,49.0244,39,65.7,100,70.3,73.2,70.2
20160224204500,470.0,491.15,50.9756,39,67.6,100,70.2,73.2,70.2
20160224210000,470.0,491.15,50.9756,39,66.4,100,70.1,73.2,70.2
20160224211500,470.0,481.75,50.0,39,69.1,100,70.0,73.2,70.2
20160224213000,470.0,491.15,50.9756,39,66.7,100,69.9,73.2,70.2
20160224214500,470.0,477.05,49.5122,39,64.0,100,69.8,73.2,70.2
20160224220000,470.0,484.1,50.2439,39,69.7,100,69.8,73.2,70.2
20160224221500,470.0,491.15,50.9756,39,69.7,100,69.8,73.2,70.2
20160224223000,470.0,481.75,50.0,39,68.1,100,70.0,73.2,70.2
20160224224500,470.0,481.75,50.0,39,64.0,100,70.0,73.2,70.2
20160224230000,470.0,500.55,51.9512,39,65.8,100,69.9,73.2,70.2
20160224231500,470.0,472.35,49.0244,39,70.5,100,69.8,73.2,70.2
20160224233000,470.0,472.35,49.0244,39,72.0,100,69.8,73.2,70.2
20160224234500,470.0,472.35,49.0244,39,69.1,100,69.8,73.2,70.2
20160225000000,470.0,472.35,49.0244,39,68.4,100,69.8,73.2,70.2
20160225001500,470.0,472.35,49.0244,39,74.9,100,69.9,73.2,70.2
20160225003000,470.0,472.35,49.0244,39,74.9,100,70.0,73.2,70.2
20160225004500,470.0,472.35,49.0244,39,67.2,100,70.0,73.2,70.2
20160225010000,470.0,481.75,50.0,39,72.4,100,70.1,73.2,70.2
20160225011500,470.0,472.35,49.0244,39,73.9,100,70.1,73.2,70.2
20160225013000,470.0,472.35,49.0244,39,70.5,100,70.1,73.2,70.2
20160225014500,470.0,484.1,50.2439,39,68.3,100,70.0,73.2,70.2
20160225020000,470.0,477.05,49.5122,39,74.4,100,69.9,73.2,70.2
20160225021500,470.0,460.6,47.8049,39,76.3,100,69.9,73.2,70.2
20160225023000,470.0,484.1,50.2439,39,71.5,100,69.9,73.2,70.2
20160225024500,470.0,484.1,50.2439,39,69.7,100,69.9,73.2,70.2
20160225030000,470.0,484.1,50.2439,39,76.1,100,70.0,73.2,70.2
20160225031500,470.0,472.35,49.0244,39,76.1,100,70.0,73.2,70.2
20160225033000,470.0,481.75,50.0,39,75.3,100,70.1,73.2,70.2
20160225034500,470.0,467.65,48.5366,39,69.3,100,70.1,73.2,70.2
20160225040000,470.0,477.05,49.5122,39,76.8,100,70.1,73.2,70.2
20160225041500,470.0,484.1,50.2439,39,76.8,100,70.1,73.2,70.2
20160225043000,470.0,491.15,50.9756,39,72.3,100,70.1,73.2,70.2
20160225044500,470.0,491.15,50.9756,39,70.6,100,70.1,73.2,70.2
20160225050000,470.0,472.35,49.0244,39,77.3,100,69.9,73.2,70.2
20160225051500,470.0,472.35,49.0244,39,77.3,100,69.8,73.2,70.2
20160225053000,470.0,472.35,49.0244,39,74.8,100,69.8,73.2,70.2
20160225054500,470.0,481.75,50.0,39,70.8,100,69.8,73.2,70.2
20160225060000,470.0,481.75,50.0,39,76.6,100,69.8,73.2,70.2
20160225061500,470.0,491.15,50.9756,39,76.6,100,69.8,73.2,70.2
20160225063000,470.0,477.05,49.5122,39,69.7,100,69.7,73.2,70.2
20160225064500,470.0,477.05,49.5122,39,76.7,100,69.7,73.2,70.2
20160225070000,470.0,477.05,49.5122,39,76.7,100,69.8,73.2,70.2
20160225071500,470.0,484.1,50.2439,39,74.8,100,70.0,73.2,70.2
20160225073000,470.0,467.65,48.5366,39,71.1,100,70.0,73.2,70.2
20160225074500,470.0,491.15,50.9756,39,78.5,100,70.0,73.2,70.2
20160225080000,470.0,491.15,50.9756,39,77.7,100,70.0,73.2,70.2
20160225081500,470.0,491.15,50.9756,39,76.3,100,70.0,73.2,70.2
20160225083000,470.0,491.15,50.9756,39,72.3,100,69.9,73.2,70.2
20160225084500,470.0,484.1,50.2439,39,72.3,100,70.0,73.2,70.2
20160225090000,470.0,491.15,50.9756,39,80.1,100,70.3,73.2,70.2
20160225091500,470.0,477.05,49.5122,39,50.6,0,70.4,73.2,70.2
20160225093000,470.0,502.9,52.1951,39,49.5,0,70.2,73.2,70.2
20160225094500,470.0,481.75,50.0,39,49.5,100,69.6,73.2,70.2
20160225100000,470.0,481.75,50.0,39,51.0,100,69.3,73.2,70.2
20160225101500,470.0,495.85,51.4634,39,60.3,100,69.1,73.2,70.2
20160225103000,470.0,495.85,51.4634,39,65.5,100,68.8,73.2,70.2
20160225104500,470.0,495.85,51.4634,39,82.0,100,68.6,73.2,70.2
20160225110000,470.0,495.85,51.4634,39,82.0,100,68.5,73.2,70.2
20160225111500,470.0,495.85,51.4634,39,82.0,100,68.5,73.2,70.2
20160225113000,470.0,477.05,49.5122,39,86.8,100,68.4,73.2,70.2
20160225114500,470.0,484.1,50.2439,39,76.7,100,68.5,73.2,70.2
20160225120000,470.0,484.1,50.2439,39,84.3,100,68.6,73.2,70.2
20160225121500,470.0,484.1,50.2439,39,87.2,100,68.6,73.2,70.2
20160225123000,470.0,484.1,50.2439,39,80.9,100,68.6,73.2,70.2
20160225124500,470.0,472.35,49.0244,39,76.8,100,68.4,73.2,70.2
20160225130000,470.0,472.35,49.0244,39,86.4,100,68.4,73.2,70.2
20160225131500,470.0,472.35,49.0244,39,85.4,100,68.4,73.2,70.2
20160225133000,470.0,472.35,49.0244,39,80.8,100,68.6,73.2,70.2
20160225134500,470.0,472.35,49.0244,39,77.8,100,68.7,73.2,70.2
20160225140000,470.0,472.35,49.0244,39,78.7,100,68.8,73.2,70.2
20160225141500,470.0,472.35,49.0244,39,85.2,100,68.8,73.2,70.2
20160225143000,470.0,472.35,49.0244,39,80.6,100,68.9,73.2,70.2
20160225144500,470.0,472.35,49.0244,39,80.6,100,69.0,73.2,70.2
20160225150000,470.0,460.6,47.8049,39,80.6,100,68.9,73.2,70.2
20160225151500,470.0,481.75,50.0,39,78.4,100,68.9,73.2,70.2
20160225153000,470.0,481.75,50.0,39,76.7,100,68.9,73.2,70.2
20160225154500,470.0,481.75,50.0,39,87.4,100,69.0,73.2,70.2
20160225160000,470.0,472.35,49.0244,39,71.9,100,69.1,68.0,64.9
20160225161500,470.0,810.75,84.1463,49,50.3,0,68.3,68.0,64.9
20160225163000,470.0,643.9,66.8293,44,50.3,0,67.5,68.0,64.9
20160225164500,470.0,502.9,52.1951,39,50.3,0,67.3,68.0,64.9
20160225170000,470.0,502.9,52.1951,39,50.3,0,67.2,68.0,64.9
20160225171500,470.0,491.15,50.9756,39,50.3,0,67.0,68.0,64.9
20160225173000,470.0,500.55,51.9512,39,50.3,0,66.7,68.0,64.9
20160225174500,470.0,484.1,50.2439,39,50.3,0,66.6,68.0,64.9
20160225180000,470.0,491.15,50.9756,39,50.3,0,66.5,68.0,64.9
20160225181500,470.0,477.05,49.5122,39,50.3,0,66.5,68.0,64.9
20160225183000,470.0,484.1,50.2439,39,50.3,0,66.6,68.0,64.9
20160225184500,470.0,491.15,50.9756,39,50.3,0,66.6,68.0,64.9
20160225190000,470.0,481.75,50.0,39,50.3,0,66.6,68.0,64.9
20160225191500,470.0,491.15,50.9756,39,50.3,0,66.5,68.0,64.9
20160225193000,470.0,491.15,50.9756,39,50.3,0,66.4,68.0,64.9
20160225194500,470.0,484.1,50.2439,39,50.3,0,66.2,68.0,64.9
20160225200000,470.0,472.35,49.0244,39,50.3,0,66.0,68.0,64.9
20160225201500,470.0,472.35,49.0244,39,50.3,0,65.8,68.0,64.9
20160225203000,470.0,472.35,49.0244,39,50.3,0,65.6,68.0,64.9
20160225204500,470.0,472.35,49.0244,39,50.3,0,65.5,68.0,64.9
20160225210000,470.0,491.15,50.9756,39,50.3,0,65.4,68.0,64.9
20160225211500,470.0,477.05,49.5122,39,50.3,0,65.2,68.0,64.9
20160225213000,470.0,477.05,49.5122,39,49.7,0,65.0,68.0,64.9
20160225214500,470.0,477.05,49.5122,39,49.7,0,64.9,68.0,64.9
20160225220000,470.0,477.05,49.5122,39,49.1,0,64.7,68.0,64.9
20160225221500,470.0,477.05,49.5122,39,49.1,100,64.6,68.0,64.9
20160225223000,470.0,491.15,50.9756,39,49.1,100,64.5,68.0,64.9
20160225224500,470.0,481.75,50.0,39,49.1,100,64.5,68.0,64.9
20160225230000,470.0,495.85,51.4634,39,49.1,100,64.5,68.0,64.9
20160225231500,470.0,495.85,51.4634,39,49.1,100,64.5,68.0,64.9
20160225233000,470.0,484.1,50.2439,39,49.1,100,64.6,68.0,64.9
20160225234500,470.0,491.15,50.9756,39,49.1,100,64.4,68.0,64.9
20160226000000,470.0,491.15,50.9756,39,53.1,100,64.4,68.0,64.9
20160226001500,470.0,484.1,50.2439,39,56.3,100,64.6,68.0,64.9
20160226003000,470.0,484.1,50.2439,39,54.4,100,64.7,68.0,64.9
20160226004500,470.0,477.05,49.5122,39,56.0,100,64.7,68.0,64.9
20160226010000,470.0,491.15,50.9756,39,56.0,100,64.7,68.0,64.9
20160226011500,470.0,484.1,50.2439,39,56.0,100,64.8,68.0,64.9
20160226013000,470.0,484.1,50.2439,39,56.0,100,65.0,68.0,64.9
20160226014500,470.0,472.35,49.0244,39,56.0,100,65.1,68.0,64.9
20160226020000,470.0,484.1,50.2439,39,55.1,100,65.1,68.0,64.9
20160226021500,470.0,484.1,50.2439,39,55.9,100,65.1,68.0,64.9
20160226023000,470.0,491.15,50.9756,39,55.9,100,65.0,68.0,64.9
20160226024500,470.0,477.05,49.5122,39,55.9,100,64.8,68.0,64.9
20160226030000,470.0,484.1,50.2439,39,55.2,100,64.7,68.0,64.9
20160226031500,470.0,484.1,50.2439,39,55.2,100,64.6,68.0,64.9
20160226033000,470.0,484.1,50.2439,39,55.2,100,64.6,68.0,64.9
20160226034500,470.0,484.1,50.2439,39,56.2,100,64.6,68.0,64.9
20160226040000,470.0,484.1,50.2439,39,54.7,100,64.8,68.0,64.9
20160226041500,470.0,484.1,50.2439,39,56.3,100,64.8,68.0,64.9
20160226043000,470.0,484.1,50.2439,39,56.3,100,65.0,68.0,64.9
