PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226044500,470.0,484.1,50.2439,39,56.3,100,65.0,68.0,64.9
20160226050000,470.0,484.1,50.2439,39,55.5,100,64.8,68.0,64.9
20160226051500,470.0,491.15,50.9756,39,57.2,100,64.6,68.0,64.9
20160226053000,470.0,484.1,50.2439,39,55.9,100,64.6,68.0,64.9
20160226054500,470.0,495.85,51.4634,39,57.9,100,64.5,68.0,64.9
20160226060000,470.0,495.85,51.4634,39,59.5,100,64.5,68.0,64.9
20160226061500,470.0,495.85,51.4634,39,57.2,100,64.6,68.0,64.9
20160226063000,470.0,495.85,51.4634,39,57.2,100,64.7,68.0,64.9
20160226064500,470.0,495.85,51.4634,39,57.9,100,64.8,68.0,64.9
20160226070000,470.0,495.85,51.4634,39,57.9,100,65.0,68.0,64.9
20160226071500,470.0,495.85,51.4634,39,57.9,100,65.0,68.0,64.9
20160226073000,470.0,495.85,51.4634,38,58.7,100,65.0,68.0,64.9
20160226074500,470.0,481.75,50.0,38,58.7,100,65.0,68.0,64.9
20160226080000,470.0,481.75,50.0,38,59.5,100,65.0,68.0,64.9
20160226081500,470.0,472.35,49.0244,38,58.2,100,65.0,68.0,64.9
20160226083000,470.0,481.75,50.0,38,59.4,100,65.1,68.0,64.9
20160226084500,470.0,467.65,48.5366,38,49.9,0,64.8,68.0,64.9
20160226090000,470.0,481.75,50.0,38,49.1,100,64.4,68.0,64.9
20160226091500,470.0,460.6,47.8049,38,49.1,100,64.3,68.0,64.9
20160226093000,470.0,472.35,49.0244,38,49.8,100,64.3,68.0,64.9
20160226094500,470.0,460.6,47.8049,38,56.7,100,64.7,68.0,64.9
20160226100000,470.0,472.35,49.0244,38,56.0,100,65.0,68.0,64.9
20160226101500,470.0,472.35,49.0244,38,56.0,100,65.1,68.0,64.9
20160226103000,470.0,481.75,50.0,38,50.2,0,64.8,68.0,64.9
20160226104500,470.0,472.35,49.0244,38,49.5,100,64.2,68.0,64.9
20160226110000,470.0,472.35,49.0244,38,49.5,100,64.0,68.0,64.9
20160226111500,470.0,472.35,49.0244,38,57.6,100,64.3,68.0,64.9
20160226113000,470.0,491.15,50.9756,38,57.6,100,64.5,68.0,64.9
20160226114500,470.0,455.9,47.3171,38,57.6,100,64.8,68.0,64.9
20160226120000,470.0,472.35,49.0244,38,57.6,100,65.1,68.0,64.9
20160226121500,470.0,472.35,49.0244,38,50.3,0,65.0,68.0,64.9
20160226123000,470.0,472.35,49.0244,38,50.3,0,64.9,68.0,64.9
20160226124500,470.0,472.35,49.0244,38,50.3,0,64.8,68.0,64.9
20160226130000,470.0,472.35,49.0244,38,50.3,0,64.9,68.0,64.9
20160226131500,470.0,481.75,50.0,38,50.3,0,65.0,68.0,64.9
20160226133000,470.0,455.9,47.3171,38,50.3,0,64.9,68.0,64.9
20160226134500,470.0,477.05,49.5122,38,50.3,0,64.8,68.0,64.9
20160226140000,470.0,460.6,47.8049,38,50.3,0,64.7,68.0,64.9
20160226141500,470.0,472.35,49.0244,38,50.3,100,64.4,68.0,64.9
20160226143000,470.0,472.35,49.0244,38,50.3,100,64.4,68.0,64.9
20160226144500,470.0,472.35,49.0244,38,50.3,100,64.3,68.0,64.9
20160226150000,470.0,472.35,49.0244,38,53.5,100,64.2,68.0,64.9
20160226151500,470.0,472.35,49.0244,38,55.9,100,64.7,68.0,64.9
20160226153000,470.0,481.75,50.0,38,55.9,100,64.8,68.0,64.9
20160226154500,470.0,472.35,49.0244,38,57.1,100,65.1,68.0,64.9
20160226160000,470.0,472.35,49.0244,38,50.7,0,65.0,68.0,64.9
20160226161500,470.0,472.35,49.0244,38,49.9,0,65.0,68.0,64.9
20160226163000,470.0,472.35,49.0244,38,49.9,0,65.0,68.0,64.9
20160226164500,470.0,453.55,47.0732,38,49.9,0,64.9,68.0,64.9
20160226170000,470.0,467.65,48.5366,38,49.9,100,64.3,68.0,64.9
20160226171500,470.0,455.9,47.3171,38,49.9,100,64.3,68.0,64.9
20160226173000,470.0,467.65,48.5366,38,49.9,100,64.2,68.0,64.9
20160226174500,470.0,460.6,47.8049,38,56.0,100,64.6,68.0,64.9
20160226180000,470.0,460.6,47.8049,38,56.0,100,64.9,68.0,64.9
20160226181500,470.0,460.6,47.8049,38,56.0,100,65.1,68.0,64.9
20160226183000,470.0,460.6,47.8049,38,49.5,0,65.0,68.0,64.9
20160226184500,470.0,460.6,47.8049,38,49.5,0,64.7,68.0,64.9
20160226190000,470.0,472.35,49.0244,38,49.5,100,64.5,68.0,64.9
20160226191500,470.0,472.35,49.0244,38,49.5,100,64.2,68.0,64.9
20160226193000,470.0,460.6,47.8049,38,49.5,100,64.1,68.0,64.9
20160226194500,470.0,453.55,47.0732,38,57.6,100,64.3,68.0,64.9
20160226200000,470.0,467.65,48.5366,38,59.1,100,64.4,68.0,64.9
20160226201500,470.0,467.65,48.5366,38,59.1,100,64.6,68.0,64.9
20160226203000,470.0,455.9,47.3171,38,59.7,100,64.6,68.0,64.9
20160226204500,470.0,460.6,47.8049,38,57.9,100,64.7,68.0,64.9
20160226210000,470.0,472.35,49.0244,38,59.5,100,64.8,68.0,64.9
20160226211500,470.0,472.35,49.0244,38,59.5,100,65.0,68.0,64.9
20160226213000,470.0,472.35,49.0244,38,52.1,0,65.2,68.0,64.9
20160226214500,470.0,455.9,47.3171,38,49.1,0,64.7,68.0,64.9
20160226220000,470.0,472.35,49.0244,38,49.1,100,64.3,68.0,64.9
20160226221500,470.0,472.35,49.0244,38,49.1,100,64.0,68.0,64.9
20160226223000,470.0,472.35,49.0244,38,58.3,100,64.1,68.0,64.9
20160226224500,470.0,472.35,49.0244,38,59.9,100,64.3,68.0,64.9
20160226230000,470.0,472.35,49.0244,38,59.9,100,64.4,68.0,64.9
20160226231500,470.0,444.15,46.0976,38,59.9,100,64.6,68.0,64.9
20160226233000,470.0,453.55,47.0732,38,59.2,100,64.7,68.0,64.9
20160226234500,470.0,453.55,47.0732,38,61.5,100,64.8,68.0,64.9
20160227000000,470.0,453.55,47.0732,38,58.4,100,65.0,68.0,64.9
20160227001500,470.0,453.55,47.0732,38,59.2,100,65.0,68.0,64.9
20160227003000,470.0,453.55,47.0732,38,59.2,100,64.9,68.0,64.9
20160227004500,470.0,453.55,47.0732,38,59.2,100,64.9,68.0,64.9
20160227010000,470.0,453.55,47.0732,38,59.2,100,64.8,68.0,64.9
20160227011500,470.0,477.05,49.5122,39,49.4,100,64.3,68.0,64.9
20160227013000,470.0,455.9,47.3171,39,49.4,100,64.0,68.0,64.9
20160227014500,470.0,455.9,47.3171,39,56.3,100,64.1,68.0,64.9
20160227020000,470.0,460.6,47.8049,39,58.8,100,64.4,68.0,64.9
20160227021500,470.0,460.6,47.8049,39,59.9,100,64.6,68.0,64.9
20160227023000,470.0,467.65,48.5366,39,57.1,100,64.8,68.0,64.9
20160227024500,470.0,460.6,47.8049,39,58.8,100,64.9,68.0,64.9
20160227030000,470.0,467.65,48.5366,39,58.8,100,65.0,68.0,64.9
20160227031500,470.0,453.55,47.0732,39,57.1,100,65.0,68.0,64.9
20160227033000,470.0,467.65,48.5366,39,52.7,0,65.1,68.0,64.9
20160227034500,470.0,481.75,50.0,39,48.7,100,64.6,68.0,64.9
20160227040000,470.0,467.65,48.5366,39,49.8,100,64.2,68.0,64.9
20160227041500,470.0,455.9,47.3171,39,50.3,100,64.1,68.0,64.9
20160227043000,470.0,472.35,49.0244,39,55.9,100,64.2,68.0,64.9
20160227044500,470.0,460.6,47.8049,39,56.7,100,64.4,68.0,64.9
20160227050000,470.0,472.35,49.0244,39,58.0,100,64.5,68.0,64.9
20160227051500,470.0,460.6,47.8049,39,58.0,100,64.6,68.0,64.9
20160227053000,470.0,467.65,48.5366,39,57.1,100,64.6,68.0,64.9
20160227054500,470.0,477.05,49.5122,39,58.3,100,64.6,68.0,64.9
20160227060000,470.0,477.05,49.5122,39,58.3,100,64.7,68.0,64.9
20160227061500,470.0,467.65,48.5366,39,57.1,100,64.8,68.0,64.9
20160227063000,470.0,467.65,48.5366,39,57.1,100,64.8,68.0,64.9
20160227064500,470.0,472.35,49.0244,39,57.1,100,64.8,68.0,64.9
20160227070000,470.0,472.35,49.0244,39,57.9,100,64.7,68.0,64.9
20160227071500,470.0,472.35,49.0244,39,56.7,100,64.7,68.0,64.9
20160227073000,470.0,472.35,49.0244,39,57.6,100,64.7,68.0,64.9
20160227074500,470.0,460.6,47.8049,39,58.3,100,64.8,68.0,64.9
20160227080000,470.0,467.65,48.5366,39,57.1,100,64.8,68.0,64.9
20160227081500,470.0,472.35,49.0244,39,58.4,100,64.7,68.0,64.9
20160227083000,470.0,481.75,50.0,39,58.4,100,64.7,68.0,64.9
20160227084500,470.0,481.75,50.0,39,58.4,100,64.7,68.0,64.9
20160227090000,470.0,481.75,50.0,39,57.1,100,64.6,68.0,64.9
20160227091500,470.0,481.75,50.0,39,58.0,100,64.7,68.0,64.9
20160227093000,470.0,481.75,50.0,39,58.0,100,64.8,68.0,64.9
20160227094500,470.0,481.75,50.0,39,57.2,100,64.9,68.0,64.9
20160227100000,470.0,467.65,48.5366,39,58.7,100,65.1,68.0,64.9
20160227101500,470.0,491.15,50.9756,39,50.7,0,65.1,68.0,64.9
20160227103000,470.0,491.15,50.9756,39,49.9,0,64.7,68.0,64.9
20160227104500,470.0,481.75,50.0,39,49.9,100,64.5,68.0,64.9
20160227110000,470.0,472.35,49.0244,39,49.9,100,64.4,68.0,64.9
20160227111500,470.0,484.1,50.2439,39,49.9,100,64.5,68.0,64.9
20160227113000,470.0,484.1,50.2439,39,49.9,100,64.4,68.0,64.9
20160227114500,470.0,491.15,50.9756,39,51.8,100,64.2,68.0,64.9
20160227120000,470.0,484.1,50.2439,39,56.4,100,64.6,68.0,64.9
20160227121500,470.0,484.1,50.2439,39,57.9,100,64.8,68.0,64.9
20160227123000,470.0,477.05,49.5122,39,56.7,100,65.0,68.0,64.9
20160227124500,470.0,477.05,49.5122,39,51.3,0,65.1,68.0,64.9
20160227130000,470.0,477.05,49.5122,39,50.7,0,64.9,68.0,64.9
20160227131500,470.0,455.9,47.3171,39,50.7,0,64.8,68.0,64.9
20160227133000,470.0,477.05,49.5122,39,49.9,0,64.8,68.0,64.9
20160227134500,470.0,467.65,48.5366,39,49.9,0,64.8,68.0,64.9
20160227140000,470.0,495.85,51.4634,39,49.9,0,64.8,68.0,64.9
20160227141500,470.0,481.75,50.0,39,49.9,0,64.7,68.0,64.9
20160227143000,470.0,467.65,48.5366,39,49.9,0,64.7,68.0,64.9
20160227144500,470.0,477.05,49.5122,39,49.9,0,64.7,68.0,64.9
20160227150000,470.0,477.05,49.5122,39,49.9,0,65.0,68.0,64.9
20160227151500,470.0,467.65,48.5366,39,49.9,0,65.1,68.0,64.9
20160227153000,470.0,481.75,50.0,39,49.9,0,65.1,68.0,64.9
20160227154500,470.0,460.6,47.8049,39,49.9,0,65.1,68.0,64.9
20160227160000,470.0,472.35,49.0244,39,49.9,0,65.1,68.0,64.9
20160227161500,470.0,472.35,49.0244,39,49.9,0,65.0,68.0,64.9
20160227163000,470.0,472.35,49.0244,39,49.9,0,64.9,68.0,64.9
20160227164500,470.0,481.75,50.0,39,49.9,0,64.9,68.0,64.9
20160227170000,470.0,481.75,50.0,39,49.9,0,65.0,68.0,64.9
20160227171500,470.0,481.75,50.0,39,49.9,0,65.1,68.0,64.9
20160227173000,470.0,472.35,49.0244,39,49.9,0,65.2,68.0,64.9
20160227174500,470.0,484.1,50.2439,39,49.9,0,65.2,68.0,64.9
20160227180000,470.0,477.05,49.5122,39,49.9,0,65.2,68.0,64.9
20160227181500,470.0,477.05,49.5122,39,49.9,0,65.2,68.0,64.9
20160227183000,470.0,491.15,50.9756,39,49.9,0,65.1,68.0,64.9
20160227184500,470.0,481.75,50.0,39,49.9,0,64.8,68.0,64.9
20160227190000,470.0,481.75,50.0,39,49.9,0,64.7,68.0,64.9
20160227191500,470.0,467.65,48.5366,39,49.4,0,64.7,68.0,64.9
20160227193000,470.0,477.05,49.5122,39,49.4,0,64.7,68.0,64.9
20160227194500,470.0,477.05,49.5122,39,49.4,0,64.8,68.0,64.9
20160227200000,470.0,477.05,49.5122,39,49.4,0,64.7,68.0,64.9
20160227201500,470.0,477.05,49.5122,39,49.4,0,64.7,68.0,64.9
20160227203000,470.0,460.6,47.8049,39,49.4,0,64.8,68.0,64.9
20160227204500,470.0,460.6,47.8049,39,49.4,0,64.9,68.0,64.9
20160227210000,470.0,472.35,49.0244,39,49.4,0,64.9,68.0,64.9
20160227211500,470.0,472.35,49.0244,39,49.4,0,65.0,68.0,64.9
20160227213000,470.0,472.35,49.0244,39,49.4,0,65.0,68.0,64.9
20160227214500,470.0,472.35,49.0244,39,49.4,0,64.8,68.0,64.9
20160227220000,470.0,481.75,50.0,39,49.4,0,64.8,68.0,64.9
20160227221500,470.0,460.6,47.8049,39,50.7,0,65.0,68.0,64.9
20160227223000,470.0,455.9,47.3171,39,49.4,0,65.0,68.0,64.9
20160227224500,470.0,460.6,47.8049,39,49.4,0,64.9,68.0,64.9
20160227230000,470.0,455.9,47.3171,39,50.7,0,65.0,68.0,64.9
20160227231500,470.0,455.9,47.3171,39,49.5,0,64.9,68.0,64.9
20160227233000,470.0,448.85,46.5854,39,49.0,0,64.8,68.0,64.9
20160227234500,470.0,448.85,46.5854,39,49.0,0,64.8,68.0,64.9
20160228000000,470.0,467.65,48.5366,39,51.1,0,64.7,68.0,64.9
20160228001500,470.0,455.9,47.3171,39,49.9,100,64.6,68.0,64.9
20160228003000,470.0,467.65,48.5366,39,48.7,100,64.3,68.0,64.9
20160228004500,470.0,455.9,47.3171,39,48.7,100,64.2,68.0,64.9
20160228010000,470.0,460.6,47.8049,39,54.3,100,64.3,68.0,64.9
20160228011500,470.0,460.6,47.8049,39,55.5,100,64.6,68.0,64.9
20160228013000,470.0,481.75,50.0,39,53.9,100,64.6,68.0,64.9
20160228014500,470.0,460.6,47.8049,39,56.3,100,64.8,68.0,64.9
20160228020000,470.0,460.6,47.8049,39,54.7,100,65.0,68.0,64.9
20160228021500,470.0,460.6,47.8049,39,55.6,100,65.1,68.0,64.9
20160228023000,470.0,472.35,49.0244,39,55.0,100,65.1,68.0,64.9
20160228024500,470.0,460.6,47.8049,39,55.0,100,65.1,68.0,64.9
20160228030000,470.0,472.35,49.0244,39,49.5,0,64.9,68.0,64.9
20160228031500,470.0,472.35,49.0244,39,48.7,100,64.6,68.0,64.9
20160228033000,470.0,472.35,49.0244,39,51.0,100,64.6,68.0,64.9
20160228034500,470.0,472.35,49.0244,39,49.5,100,64.4,68.0,64.9
20160228040000,470.0,472.35,49.0244,39,49.5,100,64.2,68.0,64.9
20160228041500,470.0,472.35,49.0244,39,51.8,100,64.3,68.0,64.9
20160228043000,470.0,472.35,49.0244,39,55.2,100,64.5,68.0,64.9
20160228044500,470.0,472.35,49.0244,39,55.2,100,64.7,68.0,64.9
20160228050000,470.0,472.35,49.0244,39,55.2,100,64.7,68.0,64.9
20160228051500,470.0,472.35,49.0244,39,53.5,100,64.7,68.0,64.9
20160228053000,470.0,455.9,47.3171,39,55.5,100,64.8,68.0,64.9
20160228054500,470.0,472.35,49.0244,39,55.5,100,64.9,68.0,64.9
20160228060000,470.0,472.35,49.0244,39,52.7,100,64.8,68.0,64.9
20160228061500,470.0,472.35,49.0244,39,54.8,100,64.8,68.0,64.9
20160228063000,470.0,460.6,47.8049,39,55.4,100,64.8,68.0,64.9
20160228064500,470.0,467.65,48.5366,39,53.5,100,64.8,68.0,64.9
20160228070000,470.0,472.35,49.0244,39,55.5,100,64.7,68.0,64.9
20160228071500,470.0,453.55,47.0732,39,56.2,100,64.8,68.0,64.9
20160228073000,470.0,484.1,50.2439,39,53.5,100,64.8,68.0,64.9
20160228074500,470.0,460.6,47.8049,39,55.5,100,64.9,68.0,64.9
20160228080000,470.0,467.65,48.5366,39,54.7,100,65.0,68.0,64.9
20160228081500,470.0,467.65,48.5366,39,53.9,100,65.0,68.0,64.9
20160228083000,470.0,477.05,49.5122,39,53.9,100,64.8,68.0,64.9
20160228084500,470.0,484.1,50.2439,39,54.7,100,64.8,68.0,64.9
20160228090000,470.0,484.1,50.2439,39,54.7,100,64.8,68.0,64.9
20160228091500,470.0,484.1,50.2439,39,54.7,100,64.9,68.0,64.9
20160228093000,470.0,477.05,49.5122,39,54.7,100,65.1,68.0,64.9
20160228094500,470.0,477.05,49.5122,39,50.7,0,65.1,68.0,64.9
20160228100000,470.0,484.1,50.2439,39,49.9,0,65.1,68.0,64.9
20160228101500,470.0,472.35,49.0244,39,49.9,0,65.1,68.0,64.9
20160228103000,470.0,472.35,49.0244,39,49.9,0,65.5,68.0,64.9
20160228104500,470.0,472.35,49.0244,39,50.6,0,65.6,68.0,64.9
20160228110000,470.0,481.75,50.0,39,50.6,0,65.8,68.0,64.9
20160228111500,470.0,467.65,48.5366,39,50.6,0,65.7,68.0,64.9
20160228113000,470.0,460.6,47.8049,39,50.6,0,65.7,68.0,64.9
20160228114500,470.0,481.75,50.0,39,50.6,0,65.6,68.0,64.9
20160228120000,470.0,472.35,49.0244,39,50.6,0,65.6,68.0,64.9
20160228121500,470.0,472.35,49.0244,39,50.6,0,65.6,68.0,64.9
20160228123000,470.0,455.9,47.3171,39,50.6,0,65.8,68.0,64.9
20160228124500,470.0,472.35,49.0244,39,50.6,0,66.0,68.0,64.9
20160228130000,470.0,455.9,47.3171,39,51.2,0,66.2,68.0,64.9
20160228131500,470.0,467.65,48.5366,39,51.2,0,66.5,68.0,64.9
20160228133000,470.0,472.35,49.0244,39,51.2,0,66.8,68.0,64.9
20160228134500,470.0,472.35,49.0244,39,51.2,0,66.9,68.0,64.9
20160228140000,470.0,472.35,49.0244,39,51.2,0,66.9,68.0,64.9
20160228141500,470.0,460.6,47.8049,39,51.8,0,66.7,68.0,64.9
20160228143000,470.0,467.65,48.5366,39,51.8,0,66.7,68.0,64.9
20160228144500,470.0,455.9,47.3171,39,51.8,0,66.6,68.0,64.9
20160228150000,470.0,467.65,48.5366,39,51.8,0,66.5,68.0,64.9
20160228151500,470.0,453.55,47.0732,39,51.8,0,66.4,68.0,64.9
20160228153000,470.0,477.05,49.5122,39,51.8,0,66.4,68.0,64.9
20160228154500,470.0,460.6,47.8049,39,51.8,0,66.4,68.0,64.9
20160228160000,470.0,453.55,47.0732,39,51.8,0,66.4,68.0,64.9
20160228161500,470.0,460.6,47.8049,39,51.8,0,66.4,68.0,64.9
20160228163000,470.0,460.6,47.8049,39,51.8,0,66.3,68.0,64.9
20160228164500,470.0,484.1,50.2439,39,51.8,0,66.2,68.0,64.9
20160228170000,470.0,472.35,49.0244,39,51.8,0,66.2,68.0,64.9
20160228171500,470.0,472.35,49.0244,39,51.8,0,66.2,68.0,64.9
20160228173000,470.0,472.35,49.0244,39,51.8,0,66.2,68.0,64.9
20160228174500,470.0,472.35,49.0244,39,51.8,0,66.3,68.0,64.9
20160228180000,470.0,472.35,49.0244,39,51.8,0,66.4,68.0,64.9
20160228181500,470.0,484.1,50.2439,39,51.8,0,66.4,68.0,64.9
20160228183000,470.0,484.1,50.2439,39,51.8,0,66.3,68.0,64.9
20160228184500,470.0,472.35,49.0244,39,51.8,0,66.2,68.0,64.9
20160228190000,470.0,481.75,50.0,39,51.8,0,66.1,68.0,64.9
20160228191500,470.0,472.35,49.0244,39,51.8,0,66.0,68.0,64.9
20160228193000,470.0,472.35,49.0244,39,51.8,0,65.9,68.0,64.9
20160228194500,470.0,472.35,49.0244,39,51.8,0,65.8,68.0,64.9
20160228200000,470.0,491.15,50.9756,39,51.8,0,65.7,68.0,64.9
20160228201500,470.0,472.35,49.0244,39,51.8,0,65.6,68.0,64.9
20160228203000,470.0,472.35,49.0244,39,51.8,0,65.6,68.0,64.9
20160228204500,470.0,472.35,49.0244,39,51.8,0,65.7,68.0,64.9
20160228210000,470.0,472.35,49.0244,39,51.8,0,65.8,68.0,64.9
20160228211500,470.0,481.75,50.0,39,51.8,0,65.8,68.0,64.9
20160228213000,470.0,481.75,50.0,39,51.8,0,65.8,68.0,64.9
20160228214500,470.0,472.35,49.0244,39,51.8,0,65.7,68.0,64.9
20160228220000,470.0,481.75,50.0,39,51.8,0,65.6,68.0,64.9
20160228221500,470.0,472.35,49.0244,39,51.8,0,65.4,68.0,64.9
20160228223000,470.0,472.35,49.0244,39,51.8,0,65.3,68.0,64.9
20160228224500,470.0,484.1,50.2439,39,51.8,0,65.2,68.0,64.9
20160228230000,470.0,484.1,50.2439,39,51.8,0,65.1,68.0,64.9
20160228231500,470.0,484.1,50.2439,39,51.8,0,65.1,68.0,64.9
20160228233000,470.0,460.6,47.8049,39,51.8,0,65.2,68.0,64.9
20160228234500,470.0,481.75,50.0,39,51.8,0,65.3,68.0,64.9
20160229000000,470.0,472.35,49.0244,39,51.8,0,65.4,68.0,64.9
20160229001500,470.0,472.35,49.0244,39,51.8,0,65.5,68.0,64.9
20160229003000,470.0,460.6,47.8049,39,51.8,0,65.4,68.0,64.9
20160229004500,470.0,467.65,48.5366,39,51.8,0,65.2,68.0,64.9
20160229010000,470.0,484.1,50.2439,39,51.8,0,65.1,68.0,64.9
20160229011500,470.0,484.1,50.2439,39,51.8,0,65.1,68.0,64.9
20160229013000,470.0,472.35,49.0244,39,51.8,0,64.9,68.0,64.9
20160229014500,470.0,460.6,47.8049,39,51.1,0,64.8,68.0,64.9
20160229020000,470.0,472.35,49.0244,39,51.1,0,64.7,68.0,64.9
20160229021500,470.0,481.75,50.0,39,51.1,100,64.6,68.0,64.9
20160229023000,470.0,472.35,49.0244,39,51.1,100,64.6,68.0,64.9
20160229024500,470.0,481.75,50.0,39,51.1,100,64.7,68.0,64.9
20160229030000,470.0,481.75,50.0,39,51.1,100,64.8,68.0,64.9
20160229031500,470.0,481.75,50.0,39,51.1,100,65.0,68.0,64.9
20160229033000,470.0,491.15,50.9756,39,51.1,100,65.0,68.0,64.9
20160229034500,470.0,477.05,49.5122,39,51.1,100,65.1,68.0,64.9
20160229040000,470.0,477.05,49.5122,39,51.1,0,65.2,68.0,64.9
20160229041500,470.0,477.05,49.5122,39,51.1,0,65.3,68.0,64.9
20160229043000,470.0,484.1,50.2439,39,51.1,0,65.5,68.0,64.9
20160229044500,470.0,472.35,49.0244,39,51.1,0,65.5,68.0,64.9
20160229050000,470.0,472.35,49.0244,39,51.1,0,65.5,68.0,64.9
20160229051500,470.0,481.75,50.0,39,51.1,0,65.3,68.0,64.9
20160229053000,470.0,481.75,50.0,39,51.1,0,65.2,68.0,64.9
20160229054500,470.0,481.75,50.0,39,51.1,0,65.0,68.0,64.9
20160229060000,470.0,491.15,50.9756,39,51.1,0,64.9,68.0,64.9
20160229061500,470.0,481.75,50.0,39,51.1,0,64.9,68.0,64.9
20160229063000,470.0,481.75,50.0,39,51.8,0,64.9,68.0,64.9
20160229064500,470.0,502.9,52.1951,39,51.8,0,64.9,68.0,64.9
20160229070000,470.0,495.85,51.4634,39,51.8,0,65.1,68.0,64.9
20160229071500,470.0,484.1,50.2439,39,51.8,0,65.2,68.0,64.9
20160229073000,470.0,495.85,51.4634,39,51.8,0,65.3,68.0,64.9
20160229074500,470.0,495.85,51.4634,39,51.8,0,65.3,68.0,64.9
20160229080000,470.0,484.1,50.2439,39,51.8,0,65.3,68.0,64.9
20160229081500,470.0,484.1,50.2439,39,51.8,0,65.3,68.0,64.9
20160229083000,470.0,556.95,57.8049,41,52.6,0,66.8,68.0,64.9
20160229084500,470.0,481.75,50.0,39,52.6,0,67.1,68.0,64.9
20160229090000,470.0,481.75,50.0,39,52.6,0,67.1,68.0,64.9
20160229091500,470.0,481.75,50.0,39,52.6,0,67.2,68.0,64.9
20160229093000,470.0,481.75,50.0,39,52.6,0,67.2,68.0,64.9
20160229094500,470.0,481.75,50.0,39,52.6,0,67.3,68.0,64.9
20160229100000,470.0,481.75,50.0,39,53.5,0,67.4,68.0,64.9
20160229101500,470.0,481.75,50.0,39,53.5,0,67.4,68.0,64.9
20160229103000,470.0,472.35,49.0244,39,53.5,0,67.4,68.0,64.9
20160229104500,470.0,455.9,47.3171,39,53.5,0,67.4,68.0,64.9
20160229110000,470.0,472.35,49.0244,39,53.5,0,67.4,68.0,64.9
20160229111500,470.0,472.35,49.0244,39,53.5,0,67.6,68.0,64.9
20160229113000,470.0,472.35,49.0244,39,53.5,0,67.6,68.0,64.9
20160229114500,470.0,460.6,47.8049,39,53.5,0,67.6,68.0,64.9
20160229120000,470.0,467.65,48.5366,39,53.5,0,67.7,68.0,64.9
20160229121500,470.0,472.35,49.0244,39,53.5,0,67.8,68.0,64.9
20160229123000,470.0,472.35,49.0244,39,53.5,0,67.9,68.0,64.9
20160229124500,470.0,481.75,50.0,39,53.5,0,68.0,68.0,64.9
20160229130000,470.0,467.65,48.5366,39,53.5,0,68.0,68.0,64.9
20160229131500,470.0,484.1,50.2439,39,53.5,0,68.0,68.0,64.9
20160229133000,470.0,477.05,49.5122,39,53.5,0,68.1,68.0,64.9
20160229134500,470.0,477.05,49.5122,39,53.5,0,68.1,68.0,64.9
20160229140000,470.0,477.05,49.5122,39,53.5,0,68.1,68.0,64.9
20160229141500,470.0,477.05,49.5122,39,52.7,0,68.1,68.0,64.9
20160229143000,470.0,467.65,48.5366,39,52.7,0,68.1,68.0,64.9
20160229144500,470.0,477.05,49.5122,39,52.7,0,68.1,68.0,64.9
20160229150000,470.0,467.65,48.5366,39,53.5,0,68.2,68.0,64.9
20160229151500,470.0,491.15,50.9756,39,53.5,0,68.3,68.0,64.9
20160229153000,470.0,559.3,58.0488,41,53.5,0,68.3,68.0,64.9
20160229154500,470.0,594.55,61.7073,42,53.5,0,68.3,68.0,64.9
20160229160000,470.0,535.8,55.6098,41,53.5,0,67.6,68.0,64.9
20160229161500,470.0,495.85,51.4634,39,53.5,0,67.6,68.0,64.9
20160229163000,470.0,495.85,51.4634,39,53.5,0,67.4,68.0,64.9
20160229164500,470.0,484.1,50.2439,39,53.5,0,67.4,68.0,64.9
20160229170000,470.0,491.15,50.9756,39,53.5,0,67.4,68.0,64.9
20160229171500,470.0,491.15,50.9756,39,53.5,0,67.4,68.0,64.9
20160229173000,470.0,484.1,50.2439,39,53.5,0,67.3,68.0,64.9
20160229174500,470.0,491.15,50.9756,39,53.5,0,67.2,68.0,64.9
20160229180000,470.0,472.35,49.0244,39,53.5,0,67.1,68.0,64.9
20160229181500,470.0,460.6,47.8049,39,53.5,0,67.0,68.0,64.9
20160229183000,470.0,481.75,50.0,39,53.5,0,66.9,68.0,64.9
20160229184500,470.0,467.65,48.5366,39,53.5,0,66.9,68.0,64.9
20160229190000,470.0,455.9,47.3171,39,53.5,0,66.8,68.0,64.9
20160229191500,470.0,472.35,49.0244,39,53.5,0,66.7,68.0,64.9
20160229193000,470.0,472.35,49.0244,39,53.5,0,66.7,68.0,64.9
20160229194500,470.0,472.35,49.0244,39,53.5,0,66.6,68.0,64.9
20160229200000,470.0,472.35,49.0244,39,53.5,0,66.5,68.0,64.9
20160229201500,470.0,460.6,47.8049,39,53.5,0,66.4,68.0,64.9
20160229203000,470.0,472.35,49.0244,39,53.5,0,66.3,68.0,64.9
20160229204500,470.0,460.6,47.8049,39,53.5,0,66.3,68.0,64.9
20160229210000,470.0,477.05,49.5122,39,53.5,0,66.2,68.0,64.9
20160229211500,470.0,467.65,48.5366,39,53.5,0,66.1,68.0,64.9
20160229213000,470.0,460.6,47.8049,39,53.5,0,66.1,68.0,64.9
20160229214500,470.0,481.75,50.0,39,53.5,0,66.1,68.0,64.9
20160229220000,470.0,467.65,48.5366,39,53.5,0,66.2,68.0,64.9
20160229221500,470.0,472.35,49.0244,39,53.5,0,66.4,68.0,64.9
20160229223000,470.0,472.35,49.0244,39,53.5,0,66.5,68.0,64.9
20160229224500,470.0,472.35,49.0244,39,53.5,0,66.6,68.0,64.9
20160229230000,470.0,472.35,49.0244,39,53.5,0,66.7,68.0,64.9
20160229231500,470.0,495.85,51.4634,39,53.5,0,66.7,68.0,64.9
20160229233000,470.0,477.05,49.5122,39,53.5,0,66.6,68.0,64.9
20160229234500,470.0,477.05,49.5122,39,52.7,0,66.6,68.0,64.9
20160301000000,470.0,477.05,49.5122,39,52.7,0,66.4,68.0,64.9
20160301001500,470.0,495.85,51.4634,39,52.7,0,66.3,68.0,64.9
20160301003000,470.0,460.6,47.8049,39,52.7,0,66.2,68.0,64.9
20160301004500,470.0,484.1,50.2439,39,52.7,0,66.1,68.0,64.9
20160301010000,470.0,491.15,50.9756,39,52.7,0,66.0,68.0,64.9
20160301011500,470.0,481.75,50.0,39,52.7,0,66.1,68.0,64.9
20160301013000,470.0,467.65,48.5366,39,52.7,0,66.1,68.0,64.9
20160301014500,470.0,477.05,49.5122,39,52.7,0,66.2,68.0,64.9
20160301020000,470.0,477.05,49.5122,39,52.7,0,66.2,68.0,64.9
20160301021500,470.0,467.65,48.5366,39,52.7,0,66.2,68.0,64.9
20160301023000,470.0,472.35,49.0244,39,52.7,0,66.2,68.0,64.9
20160301024500,470.0,472.35,49.0244,39,52.7,0,66.1,68.0,64.9
20160301030000,470.0,472.35,49.0244,39,52.7,0,65.9,68.0,64.9
20160301031500,470.0,472.35,49.0244,39,52.7,0,65.8,68.0,64.9
20160301033000,470.0,484.1,50.2439,39,52.7,0,65.7,68.0,64.9
20160301034500,470.0,472.35,49.0244,39,52.7,0,65.7,68.0,64.9
20160301040000,470.0,481.75,50.0,39,52.7,0,65.8,68.0,64.9
20160301041500,470.0,481.75,50.0,39,52.7,0,65.9,68.0,64.9
20160301043000,470.0,460.6,47.8049,39,52.7,0,66.0,68.0,64.9
20160301044500,470.0,477.05,49.5122,39,52.7,0,66.1,68.0,64.9
20160301050000,470.0,460.6,47.8049,39,52.7,0,66.1,68.0,64.9
20160301051500,470.0,467.65,48.5366,39,52.7,0,66.1,68.0,64.9
20160301053000,470.0,484.1,50.2439,39,53.4,0,66.0,68.0,64.9
20160301054500,470.0,477.05,49.5122,39,53.4,0,66.0,68.0,64.9
20160301060000,470.0,467.65,48.5366,39,53.4,0,65.9,68.0,64.9
20160301061500,470.0,467.65,48.5366,39,53.4,0,65.9,68.0,64.9
20160301063000,470.0,477.05,49.5122,39,53.4,0,65.9,68.0,64.9
20160301064500,470.0,477.05,49.5122,39,53.4,0,66.0,68.0,64.9
20160301070000,470.0,467.65,48.5366,39,53.4,0,66.2,68.0,64.9
20160301071500,470.0,481.75,50.0,39,53.4,0,66.3,68.0,64.9
20160301073000,470.0,491.15,50.9756,39,53.4,0,66.3,68.0,64.9
20160301074500,470.0,477.05,49.5122,39,53.4,0,66.3,68.0,64.9
20160301080000,470.0,484.1,50.2439,39,53.4,0,66.1,68.0,64.9
20160301081500,470.0,477.05,49.5122,39,53.4,0,66.2,68.0,64.9
20160301083000,470.0,521.7,54.1463,40,53.4,0,67.1,68.0,64.9
20160301084500,470.0,500.55,51.9512,40,53.4,0,67.3,68.0,64.9
20160301090000,470.0,500.55,51.9512,40,53.4,0,67.5,68.0,64.9
20160301091500,470.0,500.55,51.9512,40,53.4,0,67.9,68.0,64.9
20160301093000,470.0,566.35,58.7805,42,53.4,0,68.5,68.0,64.9
20160301094500,470.0,951.75,98.7805,55,54.4,0,69.6,68.0,64.9
20160301100000,470.0,965.85,100.2439,55,54.4,0,69.3,68.0,64.9
20160301101500,470.0,951.75,98.7805,54,54.4,0,68.9,68.0,64.9
20160301103000,470.0,951.75,98.7805,54,54.4,0,68.9,68.0,64.9
20160301104500,470.0,907.1,94.1463,53,54.4,0,68.4,68.0,64.9
20160301110000,470.0,942.35,97.8049,54,54.4,0,68.4,68.0,64.9
20160301111500,470.0,942.35,97.8049,54,54.4,0,68.2,68.0,64.9
20160301113000,470.0,965.85,100.2439,53,55.1,0,68.3,68.0,64.9
20160301114500,470.0,965.85,100.2439,54,55.1,0,68.4,68.0,64.9
20160301120000,470.0,930.6,96.5854,54,55.1,0,68.4,68.0,64.9
20160301121500,470.0,909.45,94.3902,53,55.1,0,68.1,68.0,64.9
20160301123000,470.0,897.7,93.1707,52,55.1,0,67.8,68.0,64.9
20160301124500,470.0,874.2,90.7317,51,55.1,0,67.9,68.0,64.9
20160301130000,470.0,874.2,90.7317,51,55.1,0,67.9,68.0,64.9
20160301131500,470.0,874.2,90.7317,51,55.1,0,67.9,68.0,64.9
20160301133000,470.0,893.0,92.6829,52,55.1,0,67.9,68.0,64.9
20160301134500,470.0,794.3,82.439,48,55.1,0,67.3,68.0,64.9
20160301140000,470.0,547.55,56.8293,41,55.1,0,67.2,68.0,64.9
20160301141500,470.0,514.65,53.4146,39,55.1,0,67.3,68.0,64.9
20160301143000,470.0,500.55,51.9512,39,55.1,0,67.4,68.0,64.9
20160301144500,470.0,472.35,49.0244,39,54.4,0,67.4,68.0,64.9
20160301150000,470.0,472.35,49.0244,39,54.4,0,67.4,68.0,64.9
20160301151500,470.0,500.55,51.9512,40,54.4,0,67.7,68.0,64.9
20160301153000,470.0,556.95,57.8049,41,54.4,0,67.8,68.0,64.9
20160301154500,470.0,549.9,57.0732,41,54.4,0,68.0,68.0,64.9
20160301160000,470.0,484.1,50.2439,39,73.6,100,68.1,72.2,69.2
20160301161500,470.0,484.1,50.2439,39,80.7,100,68.2,72.2,69.2
20160301163000,470.0,484.1,50.2439,39,55.6,0,69.5,72.2,69.2
20160301164500,470.0,484.1,50.2439,39,54.7,100,68.4,72.2,69.2
20160301170000,470.0,472.35,49.0244,39,58.7,100,68.2,72.2,69.2
20160301171500,470.0,472.35,49.0244,39,62.0,100,68.7,72.2,69.2
20160301173000,470.0,472.35,49.0244,39,63.2,100,68.8,72.2,69.2
20160301174500,470.0,484.1,50.2439,39,62.0,100,69.0,72.2,69.2
20160301180000,470.0,484.1,50.2439,39,62.8,100,69.0,72.2,69.2
20160301181500,470.0,484.1,50.2439,39,62.0,100,69.1,72.2,69.2
20160301183000,470.0,472.35,49.0244,39,62.0,100,69.2,72.2,69.2
20160301184500,470.0,472.35,49.0244,39,62.8,100,69.1,72.2,69.2
20160301190000,470.0,481.75,50.0,39,62.8,100,69.1,72.2,69.2
20160301191500,470.0,491.15,50.9756,39,62.8,100,69.1,72.2,69.2
20160301193000,470.0,491.15,50.9756,39,62.8,100,69.1,72.2,69.2
20160301194500,470.0,484.1,50.2439,39,63.6,100,69.1,72.2,69.2
20160301200000,470.0,477.05,49.5122,39,62.0,100,69.1,72.2,69.2
20160301201500,470.0,484.1,50.2439,39,62.8,100,69.1,72.2,69.2
20160301203000,470.0,472.35,49.0244,39,62.0,100,69.0,72.2,69.2
20160301204500,470.0,481.75,50.0,39,62.0,100,69.0,72.2,69.2
20160301210000,470.0,481.75,50.0,39,62.8,100,69.0,72.2,69.2
20160301211500,470.0,481.75,50.0,39,62.1,100,68.9,72.2,69.2
20160301213000,470.0,467.65,48.5366,39,63.3,100,68.8,72.2,69.2
20160301214500,470.0,472.35,49.0244,39,62.4,100,69.0,72.2,69.2
20160301220000,470.0,472.35,49.0244,39,64.0,100,68.9,72.2,69.2
20160301221500,470.0,472.35,49.0244,39,62.4,100,69.0,72.2,69.2
20160301223000,470.0,472.35,49.0244,39,63.2,100,69.1,72.2,69.2
20160301224500,470.0,472.35,49.0244,39,63.2,100,68.9,72.2,69.2
20160301230000,470.0,481.75,50.0,39,63.2,100,69.1,72.2,69.2
20160301231500,470.0,467.65,48.5366,39,64.0,100,68.9,72.2,69.2
20160301233000,470.0,455.9,47.3171,39,62.5,100,68.9,72.2,69.2
20160301234500,470.0,460.6,47.8049,39,63.6,100,68.9,72.2,69.2
20160302000000,470.0,477.05,49.5122,39,62.0,100,68.9,72.2,69.2
20160302001500,470.0,477.05,49.5122,39,62.8,100,68.9,72.2,69.2
20160302003000,470.0,477.05,49.5122,39,62.8,100,69.0,72.2,69.2
20160302004500,470.0,477.05,49.5122,39,61.6,100,69.1,72.2,69.2
20160302010000,470.0,477.05,49.5122,39,62.4,100,69.2,72.2,69.2
20160302011500,470.0,484.1,50.2439,40,62.4,100,69.1,72.2,69.2
20160302013000,470.0,472.35,49.0244,39,61.6,100,69.2,72.2,69.2
20160302014500,470.0,472.35,49.0244,39,62.8,100,69.1,72.2,69.2
20160302020000,470.0,472.35,49.0244,39,61.2,100,69.0,72.2,69.2
20160302021500,470.0,472.35,49.0244,39,61.2,100,68.9,72.2,69.2
20160302023000,470.0,455.9,47.3171,39,64.4,100,68.8,72.2,69.2
20160302024500,470.0,472.35,49.0244,39,63.2,100,68.9,72.2,69.2
20160302030000,470.0,460.6,47.8049,39,64.4,100,69.0,72.2,69.2
20160302031500,470.0,472.35,49.0244,39,64.4,100,69.1,72.2,69.2
20160302033000,470.0,460.6,47.8049,39,63.0,100,69.2,72.2,69.2
20160302034500,470.0,472.35,49.0244,39,64.0,100,69.3,72.2,69.2
20160302040000,470.0,472.35,49.0244,39,64.0,100,69.2,72.2,69.2
20160302041500,470.0,472.35,49.0244,39,62.8,100,69.2,72.2,69.2
20160302043000,470.0,472.35,49.0244,39,63.6,100,69.1,72.2,69.2
20160302044500,470.0,472.35,49.0244,39,63.6,100,69.0,72.2,69.2
20160302050000,470.0,484.1,50.2439,39,63.6,100,68.8,72.2,69.2
20160302051500,470.0,472.35,49.0244,39,63.6,100,68.8,72.2,69.2
20160302053000,470.0,472.35,49.0244,39,66.6,100,68.8,72.2,69.2
20160302054500,470.0,481.75,50.0,39,64.7,100,68.9,72.2,69.2
20160302060000,470.0,481.75,50.0,39,68.2,100,69.1,72.2,69.2
20160302061500,470.0,502.9,52.1951,39,65.6,100,69.2,72.2,69.2
20160302063000,470.0,481.75,50.0,39,66.7,100,69.2,72.2,69.2
20160302064500,470.0,481.75,50.0,39,67.7,100,69.3,72.2,69.2
20160302070000,470.0,491.15,50.9756,39,52.3,0,69.2,72.2,69.2
20160302071500,470.0,491.15,50.9756,39,52.3,100,67.8,72.2,69.2
20160302073000,470.0,502.9,52.1951,39,60.7,100,68.0,72.2,69.2
20160302074500,470.0,491.15,50.9756,39,63.2,100,68.2,72.2,69.2
20160302080000,470.0,477.05,49.5122,38,67.2,100,68.6,72.2,69.2
20160302081500,470.0,467.65,48.5366,38,68.6,100,68.8,72.2,69.2
20160302083000,470.0,481.75,50.0,38,65.8,100,69.3,72.2,69.2
20160302084500,470.0,481.75,50.0,38,51.1,0,70.0,72.2,69.2
20160302090000,470.0,502.9,52.1951,38,51.1,0,70.3,72.2,69.2
20160302091500,470.0,484.1,50.2439,38,51.1,0,70.1,72.2,69.2
20160302093000,470.0,484.1,50.2439,38,51.1,0,70.2,72.2,69.2
20160302094500,470.0,484.1,50.2439,38,51.1,0,69.7,72.2,69.2
20160302100000,470.0,484.1,50.2439,38,51.1,0,69.3,72.2,69.2
20160302101500,470.0,491.15,50.9756,38,51.1,100,68.8,72.2,69.2
20160302103000,470.0,500.55,51.9512,38,51.1,100,68.7,72.2,69.2
20160302104500,470.0,500.55,51.9512,38,51.1,100,68.9,72.2,69.2
20160302110000,470.0,491.15,50.9756,38,51.1,100,69.5,72.2,69.2
20160302111500,470.0,491.15,50.9756,38,51.1,0,69.9,72.2,69.2
20160302113000,470.0,491.15,50.9756,38,51.1,0,69.8,72.2,69.2
20160302114500,470.0,484.1,50.2439,38,51.1,0,69.5,72.2,69.2
20160302120000,470.0,484.1,50.2439,38,51.1,0,69.1,72.2,69.2
20160302121500,470.0,495.85,51.4634,38,51.1,100,68.7,72.2,69.2
20160302123000,470.0,495.85,51.4634,38,51.1,100,68.2,72.2,69.2
20160302124500,470.0,481.75,50.0,38,61.1,100,68.1,72.2,69.2
20160302130000,470.0,481.75,50.0,38,64.4,100,68.0,72.2,69.2
20160302131500,470.0,491.15,50.9756,38,72.0,100,67.8,72.2,69.2
20160302133000,470.0,472.35,49.0244,38,86.8,100,67.8,72.2,69.2
20160302134500,470.0,472.35,49.0244,38,77.8,100,67.9,72.2,69.2
20160302140000,470.0,472.35,49.0244,38,53.1,0,69.6,72.2,69.2
20160302141500,470.0,472.35,49.0244,38,51.5,100,68.4,72.2,69.2
20160302143000,470.0,472.35,49.0244,38,56.2,100,68.4,72.2,69.2
20160302144500,470.0,472.35,49.0244,38,61.1,100,68.1,72.2,69.2
20160302150000,470.0,481.75,50.0,38,64.0,100,68.5,72.2,69.2
20160302151500,470.0,481.75,50.0,38,65.3,100,68.7,72.2,69.2
20160302153000,470.0,481.75,50.0,38,64.0,100,68.9,72.2,69.2
20160302154500,470.0,481.75,50.0,38,65.8,100,69.0,72.2,69.2
20160302160000,470.0,481.75,50.0,38,64.0,100,69.2,72.2,69.2
20160302161500,470.0,491.15,50.9756,38,65.0,100,69.4,72.2,69.2
20160302163000,470.0,484.1,50.2439,38,51.5,100,68.7,72.2,69.2
20160302164500,470.0,467.65,48.5366,38,53.1,100,68.2,72.2,69.2
20160302170000,470.0,460.6,47.8049,38,59.6,100,68.4,72.2,69.2
20160302171500,470.0,472.35,49.0244,38,60.8,100,68.7,72.2,69.2
20160302173000,470.0,472.35,49.0244,38,60.8,100,68.7,72.2,69.2
20160302174500,470.0,472.35,49.0244,38,61.7,100,68.7,72.2,69.2
20160302180000,470.0,481.75,50.0,38,64.8,100,68.8,72.2,69.2
20160302181500,470.0,481.75,50.0,38,64.8,100,68.9,72.2,69.2
20160302183000,470.0,467.65,48.5366,38,62.8,100,68.9,72.2,69.2
20160302184500,470.0,477.05,49.5122,38,62.8,100,68.9,72.2,69.2
20160302190000,470.0,455.9,47.3171,38,64.4,100,69.0,72.2,69.2
20160302191500,470.0,481.75,50.0,38,65.3,100,69.0,72.2,69.2
20160302193000,470.0,481.75,50.0,38,64.4,100,68.9,72.2,69.2
20160302194500,470.0,460.6,47.8049,38,62.8,100,69.0,72.2,69.2
20160302200000,470.0,467.65,48.5366,38,64.0,100,69.0,72.2,69.2
20160302201500,470.0,460.6,47.8049,38,65.8,100,68.9,72.2,69.2
20160302203000,470.0,453.55,47.0732,38,65.8,100,68.9,72.2,69.2
20160302204500,470.0,477.05,49.5122,38,63.2,100,69.0,72.2,69.2
20160302210000,470.0,448.85,46.5854,38,64.4,100,69.1,72.2,69.2
20160302211500,470.0,453.55,47.0732,38,66.2,100,69.1,72.2,69.2
20160302213000,470.0,453.55,47.0732,38,66.2,100,69.1,72.2,69.2
20160302214500,470.0,467.65,48.5366,38,63.6,100,69.1,72.2,69.2
20160302220000,470.0,460.6,47.8049,38,64.9,100,69.1,72.2,69.2
20160302221500,470.0,448.85,46.5854,38,66.2,100,68.9,72.2,69.2
20160302223000,470.0,472.35,49.0244,38,64.4,100,68.8,72.2,69.2
20160302224500,470.0,460.6,47.8049,38,66.3,100,68.9,72.2,69.2
20160302230000,470.0,448.85,46.5854,38,69.1,100,68.9,72.2,69.2
20160302231500,470.0,467.65,48.5366,38,65.7,100,68.9,72.2,69.2
20160302233000,470.0,467.65,48.5366,38,65.7,100,69.1,72.2,69.2
20160302234500,470.0,467.65,48.5366,38,69.1,100,69.0,72.2,69.2
20160303000000,470.0,467.65,48.5366,38,65.2,100,69.1,72.2,69.2
20160303001500,470.0,460.6,47.8049,38,69.3,100,69.2,72.2,69.2
20160303003000,470.0,448.85,46.5854,38,68.6,100,69.2,72.2,69.2
20160303004500,470.0,453.55,47.0732,38,65.0,100,69.3,72.2,69.2
20160303010000,470.0,460.6,47.8049,38,68.2,100,69.4,72.2,69.2
20160303011500,470.0,448.85,46.5854,38,69.1,100,69.3,72.2,69.2
20160303013000,470.0,467.65,48.5366,38,51.5,100,68.6,72.2,69.2
20160303014500,470.0,460.6,47.8049,38,60.7,100,67.9,72.2,69.2
20160303020000,470.0,453.55,47.0732,38,63.2,100,68.1,72.2,69.2
20160303021500,470.0,453.55,47.0732,38,64.9,100,68.3,72.2,69.2
20160303023000,470.0,437.1,45.3659,38,68.2,100,68.7,72.2,69.2
20160303024500,470.0,455.9,47.3171,38,71.0,100,68.9,72.2,69.2
20160303030000,470.0,455.9,47.3171,38,68.3,100,69.0,72.2,69.2
20160303031500,470.0,448.85,46.5854,38,68.3,100,69.1,72.2,69.2
20160303033000,470.0,448.85,46.5854,38,71.5,100,69.2,72.2,69.2
20160303034500,470.0,453.55,47.0732,38,70.1,100,69.4,72.2,69.2
20160303040000,470.0,448.85,46.5854,38,52.4,100,68.6,72.2,69.2
20160303041500,470.0,453.55,47.0732,38,56.6,100,68.1,72.2,69.2
20160303043000,470.0,460.6,47.8049,39,61.2,100,68.3,72.2,69.2
20160303044500,470.0,477.05,49.5122,39,64.0,100,68.5,72.2,69.2
20160303050000,470.0,477.05,49.5122,39,67.7,100,68.7,72.2,69.2
20160303051500,470.0,460.6,47.8049,39,65.4,100,68.8,72.2,69.2
20160303053000,470.0,472.35,49.0244,39,65.4,100,68.9,72.2,69.2
20160303054500,470.0,472.35,49.0244,39,66.3,100,69.0,72.2,69.2
20160303060000,470.0,455.9,47.3171,39,68.4,100,69.0,72.2,69.2
20160303061500,470.0,460.6,47.8049,39,66.7,100,69.1,72.2,69.2
20160303063000,470.0,472.35,49.0244,39,65.8,100,69.1,72.2,69.2
20160303064500,470.0,472.35,49.0244,39,68.7,100,69.2,72.2,69.2
20160303070000,470.0,455.9,47.3171,39,68.7,100,69.2,72.2,69.2
20160303071500,470.0,484.1,50.2439,39,55.2,0,69.2,72.2,69.2
20160303073000,470.0,460.6,47.8049,39,53.5,100,68.4,72.2,69.2
20160303074500,470.0,467.65,48.5366,39,62.8,100,68.2,72.2,69.2
20160303080000,470.0,472.35,49.0244,39,62.8,100,68.6,72.2,69.2
20160303081500,470.0,472.35,49.0244,39,62.8,100,68.7,72.2,69.2
20160303083000,470.0,472.35,49.0244,39,62.8,100,68.7,72.2,69.2
20160303084500,470.0,472.35,49.0244,39,62.8,100,68.9,72.2,69.2
20160303090000,470.0,472.35,49.0244,39,64.4,100,69.0,72.2,69.2
20160303091500,470.0,455.9,47.3171,39,62.8,100,69.1,72.2,69.2
20160303093000,470.0,477.05,49.5122,39,62.8,100,69.2,72.2,69.2
20160303094500,470.0,460.6,47.8049,39,62.8,100,69.2,72.2,69.2
20160303100000,470.0,481.75,50.0,39,62.8,100,69.3,72.2,69.2
20160303101500,470.0,481.75,50.0,39,63.6,100,69.3,72.2,69.2
20160303103000,470.0,472.35,49.0244,39,64.4,100,69.3,72.2,69.2
20160303104500,470.0,491.15,50.9756,39,65.2,100,69.1,72.2,69.2
20160303110000,470.0,484.1,50.2439,39,63.6,100,68.9,72.2,69.2
20160303111500,470.0,484.1,50.2439,39,63.6,100,69.0,72.2,69.2
20160303113000,470.0,484.1,50.2439,39,63.6,100,69.1,72.2,69.2
20160303114500,470.0,472.35,49.0244,39,63.6,100,69.2,72.2,69.2
20160303120000,470.0,472.35,49.0244,39,65.2,100,69.3,72.2,69.2
20160303121500,470.0,472.35,49.0244,39,65.2,100,69.3,72.2,69.2
20160303123000,470.0,481.75,50.0,39,64.1,100,69.3,72.2,69.2
20160303124500,470.0,481.75,50.0,39,64.1,100,69.3,72.2,69.2
20160303130000,470.0,502.9,52.1951,39,55.2,0,69.5,72.2,69.2
20160303131500,470.0,477.05,49.5122,39,55.2,0,69.5,72.2,69.2
20160303133000,470.0,477.05,49.5122,39,55.2,0,69.6,72.2,69.2
20160303134500,470.0,477.05,49.5122,39,55.2,0,69.2,72.2,69.2
20160303140000,470.0,477.05,49.5122,39,55.2,0,69.1,72.2,69.2
20160303141500,470.0,484.1,50.2439,39,54.4,0,69.2,72.2,69.2
20160303143000,470.0,484.1,50.2439,39,54.4,0,69.2,72.2,69.2
20160303144500,470.0,484.1,50.2439,39,54.4,0,69.4,72.2,69.2
20160303150000,470.0,472.35,49.0244,39,54.4,0,69.2,72.2,69.2
20160303151500,470.0,472.35,49.0244,39,54.4,100,68.9,72.2,69.2
20160303153000,470.0,472.35,49.0244,39,54.4,100,68.6,72.2,69.2
20160303154500,470.0,472.35,49.0244,39,54.4,100,68.7,72.2,69.2
20160303160000,470.0,481.75,50.0,39,58.3,100,68.4,72.2,69.2
20160303161500,470.0,467.65,48.5366,39,60.7,100,68.8,72.2,69.2
20160303163000,470.0,481.75,50.0,39,61.5,100,68.9,72.2,69.2
20160303164500,470.0,481.75,50.0,39,61.5,100,69.1,72.2,69.2
20160303170000,470.0,481.75,50.0,39,61.5,100,69.1,72.2,69.2
20160303171500,470.0,467.65,48.5366,39,61.5,100,69.1,72.2,69.2
20160303173000,470.0,477.05,49.5122,39,61.5,100,69.1,72.2,69.2
20160303174500,470.0,467.65,48.5366,39,61.5,100,69.1,72.2,69.2
20160303180000,470.0,472.35,49.0244,39,60.8,100,69.1,72.2,69.2
20160303181500,470.0,481.75,50.0,39,60.8,100,69.1,72.2,69.2
20160303183000,470.0,481.75,50.0,39,60.8,100,69.0,72.2,69.2
20160303184500,470.0,460.6,47.8049,39,60.8,100,69.0,72.2,69.2
20160303190000,470.0,481.75,50.0,39,60.8,100,68.9,72.2,69.2
20160303191500,470.0,491.15,50.9756,39,60.0,100,68.9,72.2,69.2
20160303193000,470.0,477.05,49.5122,39,60.0,100,68.9,72.2,69.2
20160303194500,470.0,477.05,49.5122,39,61.6,100,68.9,72.2,69.2
20160303200000,470.0,484.1,50.2439,39,61.6,100,68.9,72.2,69.2
20160303201500,470.0,472.35,49.0244,39,62.8,100,68.9,72.2,69.2
20160303203000,470.0,472.35,49.0244,39,62.8,100,69.0,72.2,69.2
20160303204500,470.0,472.35,49.0244,39,62.8,100,69.0,72.2,69.2
20160303210000,470.0,460.6,47.8049,39,62.8,100,69.1,72.2,69.2
20160303211500,470.0,481.75,50.0,39,62.8,100,69.0,72.2,69.2
20160303213000,470.0,481.75,50.0,39,62.8,100,69.0,72.2,69.2
20160303214500,470.0,481.75,50.0,39,62.8,100,69.0,72.2,69.2
20160303220000,470.0,481.75,50.0,39,61.6,100,69.0,72.2,69.2
20160303221500,470.0,472.35,49.0244,39,61.6,100,68.9,72.2,69.2
20160303223000,470.0,460.6,47.8049,39,62.4,100,68.9,72.2,69.2
20160303224500,470.0,455.9,47.3171,39,62.4,100,68.8,72.2,69.2
20160303230000,470.0,481.75,50.0,39,62.4,100,68.8,72.2,69.2
20160303231500,470.0,481.75,50.0,39,62.4,100,68.8,72.2,69.2
20160303233000,470.0,472.35,49.0244,39,64.8,100,68.9,72.2,69.2
20160303234500,470.0,472.35,49.0244,39,64.8,100,69.0,72.2,69.2
20160304000000,470.0,472.35,49.0244,39,62.8,100,69.1,72.2,69.2
20160304001500,470.0,472.35,49.0244,39,64.0,100,69.1,72.2,69.2
20160304003000,470.0,472.35,49.0244,39,64.8,100,69.0,72.2,69.2
20160304004500,470.0,472.35,49.0244,39,63.6,100,68.9,72.2,69.2
20160304010000,470.0,472.35,49.0244,39,62.8,100,68.9,72.2,69.2
20160304011500,470.0,484.1,50.2439,39,65.4,100,68.9,72.2,69.2
20160304013000,470.0,484.1,50.2439,39,66.2,100,68.9,72.2,69.2
20160304014500,470.0,484.1,50.2439,39,64.0,100,68.9,72.2,69.2
20160304020000,470.0,472.35,49.0244,39,67.3,100,68.8,72.2,69.2
20160304021500,470.0,481.75,50.0,39,68.5,100,68.9,72.2,69.2
20160304023000,470.0,481.75,50.0,39,65.3,100,68.9,72.2,69.2
20160304024500,470.0,481.75,50.0,39,69.6,100,69.0,72.2,69.2
20160304030000,470.0,481.75,50.0,39,67.2,100,69.1,72.2,69.2
20160304031500,470.0,472.35,49.0244,39,66.2,100,69.2,72.2,69.2
20160304033000,470.0,481.75,50.0,39,69.1,100,69.2,72.2,69.2
20160304034500,470.0,481.75,50.0,39,64.9,100,69.2,72.2,69.2
20160304040000,470.0,481.75,50.0,39,68.7,100,69.1,72.2,69.2
20160304041500,470.0,481.75,50.0,39,65.0,100,69.1,72.2,69.2
20160304043000,470.0,481.75,50.0,39,68.4,100,68.9,72.2,69.2
20160304044500,470.0,481.75,50.0,39,67.2,100,68.9,72.2,69.2
20160304050000,470.0,481.75,50.0,39,66.3,100,69.0,72.2,69.2
20160304051500,470.0,481.75,50.0,39,70.5,100,68.9,72.2,69.2
20160304053000,470.0,481.75,50.0,39,65.8,100,68.9,72.2,69.2
20160304054500,470.0,481.75,50.0,39,70.6,100,69.0,72.2,69.2
20160304060000,470.0,481.75,50.0,39,65.7,100,69.1,72.2,69.2
20160304061500,470.0,491.15,50.9756,39,70.1,100,69.2,72.2,69.2
20160304063000,470.0,500.55,51.9512,39,64.9,100,69.2,72.2,69.2
20160304064500,470.0,491.15,50.9756,39,69.2,100,69.2,72.2,69.2
20160304070000,470.0,491.15,50.9756,39,69.2,100,69.4,72.2,69.2
20160304071500,470.0,500.55,51.9512,39,68.1,100,69.3,72.2,69.2
20160304073000,470.0,500.55,51.9512,39,65.3,100,69.3,72.2,69.2
20160304074500,470.0,500.55,51.9512,39,69.7,100,69.3,72.2,69.2
20160304080000,470.0,481.75,50.0,38,69.7,100,69.4,72.2,69.2
20160304081500,470.0,481.75,50.0,38,67.3,100,69.4,72.2,69.2
20160304083000,470.0,481.75,50.0,38,52.6,100,67.9,72.2,69.2
20160304084500,470.0,481.75,50.0,38,62.4,100,67.9,72.2,69.2
20160304090000,470.0,481.75,50.0,38,64.4,100,68.4,72.2,69.2
20160304091500,470.0,481.75,50.0,38,68.9,100,68.6,72.2,69.2
20160304093000,470.0,495.85,51.4634,38,70.5,100,68.9,72.2,69.2
20160304094500,470.0,467.65,48.5366,38,66.3,100,69.2,72.2,69.2
20160304100000,470.0,467.65,48.5366,38,71.0,100,69.4,72.2,69.2
20160304101500,470.0,477.05,49.5122,38,52.3,100,68.3,72.2,69.2
20160304103000,470.0,477.05,49.5122,38,61.7,100,68.1,72.2,69.2
20160304104500,470.0,477.05,49.5122,38,63.6,100,68.2,72.2,69.2
20160304110000,470.0,477.05,49.5122,38,64.4,100,68.6,72.2,69.2
20160304111500,470.0,467.65,48.5366,38,67.2,100,68.7,72.2,69.2
20160304113000,470.0,481.75,50.0,38,65.9,100,68.9,72.2,69.2
20160304114500,470.0,481.75,50.0,38,65.9,100,68.9,72.2,69.2
20160304120000,470.0,481.75,50.0,38,65.9,100,69.1,72.2,69.2
20160304121500,470.0,481.75,50.0,38,68.1,100,69.2,72.2,69.2
20160304123000,470.0,481.75,50.0,38,68.1,100,69.2,72.2,69.2
20160304124500,470.0,481.75,50.0,38,68.1,100,69.3,72.2,69.2
20160304130000,470.0,472.35,49.0244,38,68.1,100,69.3,72.2,69.2
20160304131500,470.0,472.35,49.0244,38,68.1,100,69.4,72.2,69.2
20160304133000,470.0,481.75,50.0,38,52.7,100,68.6,72.2,69.2
20160304134500,470.0,481.75,50.0,38,59.5,100,68.0,72.2,69.2
20160304140000,470.0,481.75,50.0,38,61.2,100,68.4,72.2,69.2
20160304141500,470.0,472.35,49.0244,38,63.5,100,68.5,72.2,69.2
20160304143000,470.0,472.35,49.0244,38,65.3,100,68.7,72.2,69.2
20160304144500,470.0,481.75,50.0,38,64.4,100,68.9,72.2,69.2
20160304150000,470.0,467.65,48.5366,38,64.4,100,69.1,72.2,69.2
20160304151500,470.0,481.75,50.0,38,65.8,100,69.1,72.2,69.2
20160304153000,470.0,481.75,50.0,38,64.4,100,69.2,72.2,69.2
20160304154500,470.0,481.75,50.0,38,64.4,100,69.4,72.2,69.2
20160304160000,470.0,481.75,50.0,38,54.3,0,69.2,72.2,69.2
20160304161500,470.0,472.35,49.0244,38,52.4,100,68.3,72.2,69.2
20160304163000,470.0,481.75,50.0,38,61.9,100,68.2,72.2,69.2
20160304164500,470.0,455.9,47.3171,38,62.8,100,68.5,72.2,69.2
20160304170000,470.0,467.65,48.5366,38,62.8,100,68.6,72.2,69.2
20160304171500,470.0,481.75,50.0,38,64.4,100,68.7,72.2,69.2
20160304173000,470.0,467.65,48.5366,38,64.4,100,68.9,72.2,69.2
20160304174500,470.0,453.55,47.0732,38,63.2,100,69.0,72.2,69.2
20160304180000,470.0,467.65,48.5366,38,63.2,100,69.1,72.2,69.2
20160304181500,470.0,460.6,47.8049,38,63.2,100,69.1,72.2,69.2
20160304183000,470.0,460.6,47.8049,38,63.2,100,69.1,72.2,69.2
20160304184500,470.0,460.6,47.8049,38,63.2,100,69.1,72.2,69.2
20160304190000,470.0,460.6,47.8049,38,64.0,100,69.1,72.2,69.2
20160304191500,470.0,472.35,49.0244,38,64.0,100,69.1,72.2,69.2
20160304193000,470.0,472.35,49.0244,38,64.0,100,69.0,72.2,69.2
20160304194500,470.0,460.6,47.8049,38,64.8,100,68.9,72.2,69.2
20160304200000,470.0,455.9,47.3171,38,63.7,100,68.9,72.2,69.2
20160304201500,470.0,467.65,48.5366,38,64.7,100,69.0,72.2,69.2
20160304203000,470.0,448.85,46.5854,38,64.0,100,69.0,72.2,69.2
20160304204500,470.0,460.6,47.8049,38,64.0,100,69.1,72.2,69.2
20160304210000,470.0,455.9,47.3171,38,66.7,100,69.0,72.2,69.2
20160304211500,470.0,448.85,46.5854,38,65.4,100,68.9,72.2,69.2
20160304213000,470.0,455.9,47.3171,38,64.0,100,69.0,72.2,69.2
20160304214500,470.0,444.15,46.0976,38,65.5,100,69.0,72.2,69.2
20160304220000,470.0,453.55,47.0732,38,66.2,100,68.9,72.2,69.2
20160304221500,470.0,453.55,47.0732,38,63.6,100,68.9,72.2,69.2
20160304223000,470.0,453.55,47.0732,38,64.5,100,69.0,72.2,69.2
20160304224500,470.0,453.55,47.0732,38,66.3,100,69.1,72.2,69.2
20160304230000,470.0,444.15,46.0976,38,66.3,100,68.9,72.2,69.2
20160304231500,470.0,453.55,47.0732,38,64.7,100,68.9,72.2,69.2
20160304233000,470.0,437.1,45.3659,38,63.6,100,68.9,72.2,69.2
20160304234500,470.0,455.9,47.3171,38,66.7,100,68.9,72.2,69.2
20160305000000,470.0,455.9,47.3171,38,65.3,100,68.9,72.2,69.2
20160305001500,470.0,467.65,48.5366,38,65.3,100,68.9,72.2,69.2
20160305003000,470.0,453.55,47.0732,38,67.7,100,68.8,72.2,69.2
20160305004500,470.0,460.6,47.8049,38,64.9,100,68.9,72.2,69.2
20160305010000,470.0,455.9,47.3171,38,70.5,100,68.9,72.2,69.2
20160305011500,470.0,481.75,50.0,40,72.9,100,69.0,72.2,69.2
20160305013000,470.0,481.75,50.0,40,70.5,100,69.1,72.2,69.2
20160305014500,470.0,495.85,51.4634,40,72.0,100,69.2,72.2,69.2
20160305020000,470.0,495.85,51.4634,40,68.6,100,69.3,72.2,69.2
20160305021500,470.0,495.85,51.4634,40,70.9,100,69.3,72.2,69.2
20160305023000,470.0,495.85,51.4634,40,60.6,0,69.4,72.2,69.2
20160305024500,470.0,495.85,51.4634,40,55.5,100,67.7,72.2,69.2
20160305030000,470.0,507.6,52.6829,40,62.8,100,67.9,72.2,69.2
20160305031500,470.0,500.55,51.9512,40,67.8,100,68.2,72.2,69.2
20160305033000,470.0,500.55,51.9512,40,68.6,100,68.6,72.2,69.2
20160305034500,470.0,500.55,51.9512,40,69.3,100,68.9,72.2,69.2
20160305040000,470.0,491.15,50.9756,40,70.1,100,68.8,72.2,69.2
20160305041500,470.0,472.35,49.0244,39,71.5,100,68.9,72.2,69.2
20160305043000,470.0,495.85,51.4634,39,71.5,100,69.0,72.2,69.2
20160305044500,470.0,481.75,50.0,39,67.3,100,68.9,72.2,69.2
20160305050000,470.0,481.75,50.0,39,71.7,100,68.9,72.2,69.2
20160305051500,470.0,481.75,50.0,39,68.2,100,68.9,72.2,69.2
20160305053000,470.0,481.75,50.0,39,73.4,100,68.9,72.2,69.2
20160305054500,470.0,481.75,50.0,39,67.7,100,69.0,72.2,69.2
20160305060000,470.0,481.75,50.0,39,73.9,100,68.9,72.2,69.2
20160305061500,470.0,481.75,50.0,39,73.9,100,69.1,72.2,69.2
20160305063000,470.0,481.75,50.0,39,70.9,100,69.1,72.2,69.2
20160305064500,470.0,481.75,50.0,39,73.9,100,69.1,72.2,69.2
20160305070000,470.0,472.35,49.0244,39,74.8,100,69.3,72.2,69.2
20160305071500,470.0,472.35,49.0244,39,68.7,100,69.3,72.2,69.2
20160305073000,470.0,472.35,49.0244,39,56.5,0,69.4,72.2,69.2
20160305074500,470.0,472.35,49.0244,39,53.1,100,67.8,72.2,69.2
