PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305080000,470.0,460.6,47.8049,39,61.4,100,67.9,72.2,69.2
20160305081500,470.0,472.35,49.0244,39,68.1,100,68.2,72.2,69.2
20160305083000,470.0,472.35,49.0244,39,69.0,100,68.5,72.2,69.2
20160305084500,470.0,472.35,49.0244,39,66.8,100,68.8,72.2,69.2
20160305090000,470.0,472.35,49.0244,39,72.4,100,68.9,72.2,69.2
20160305091500,470.0,460.6,47.8049,39,70.5,100,69.1,72.2,69.2
20160305093000,470.0,477.05,49.5122,39,67.7,100,69.2,72.2,69.2
20160305094500,470.0,477.05,49.5122,39,72.9,100,69.3,72.2,69.2
20160305100000,470.0,491.15,50.9756,39,53.5,100,68.8,72.2,69.2
20160305101500,470.0,467.65,48.5366,39,53.5,100,68.1,72.2,69.2
20160305103000,470.0,472.35,49.0244,39,62.8,100,68.3,72.2,69.2
20160305104500,470.0,472.35,49.0244,39,62.8,100,68.4,72.2,69.2
20160305110000,470.0,472.35,49.0244,39,64.0,100,68.6,72.2,69.2
20160305111500,470.0,472.35,49.0244,39,65.3,100,68.7,72.2,69.2
20160305113000,470.0,472.35,49.0244,39,65.3,100,68.9,72.2,69.2
20160305114500,470.0,472.35,49.0244,39,67.3,100,69.0,72.2,69.2
20160305120000,470.0,460.6,47.8049,39,68.1,100,69.1,72.2,69.2
20160305121500,470.0,481.75,50.0,39,65.6,100,69.2,72.2,69.2
20160305123000,470.0,481.75,50.0,39,65.6,100,69.2,72.2,69.2
20160305124500,470.0,472.35,49.0244,39,65.6,100,69.3,72.2,69.2
20160305130000,470.0,472.35,49.0244,39,68.1,100,69.4,72.2,69.2
20160305131500,470.0,472.35,49.0244,39,53.1,100,68.4,72.2,69.2
20160305133000,470.0,472.35,49.0244,39,59.5,100,68.1,72.2,69.2
20160305134500,470.0,460.6,47.8049,39,62.0,100,68.4,72.2,69.2
20160305140000,470.0,472.35,49.0244,39,63.2,100,68.6,72.2,69.2
20160305141500,470.0,455.9,47.3171,39,64.8,100,68.7,72.2,69.2
20160305143000,470.0,484.1,50.2439,39,65.8,100,68.9,72.2,69.2
20160305144500,470.0,477.05,49.5122,39,65.8,100,69.1,72.2,69.2
20160305150000,470.0,477.05,49.5122,39,65.8,100,69.2,72.2,69.2
20160305151500,470.0,467.65,48.5366,39,65.8,100,69.3,72.2,69.2
20160305153000,470.0,460.6,47.8049,39,64.0,100,69.4,72.2,69.2
20160305154500,470.0,460.6,47.8049,39,53.5,100,68.9,72.2,69.2
20160305160000,470.0,467.65,48.5366,39,53.5,100,68.6,72.2,69.2
20160305161500,470.0,477.05,49.5122,39,53.5,100,68.5,72.2,69.2
20160305163000,470.0,467.65,48.5366,39,59.5,100,68.7,72.2,69.2
20160305164500,470.0,453.55,47.0732,39,59.5,100,68.9,72.2,69.2
20160305170000,470.0,460.6,47.8049,39,59.5,100,69.0,72.2,69.2
20160305171500,470.0,453.55,47.0732,39,58.8,100,68.9,72.2,69.2
20160305173000,470.0,453.55,47.0732,39,58.8,100,68.8,72.2,69.2
20160305174500,470.0,467.65,48.5366,39,60.4,100,68.8,72.2,69.2
20160305180000,470.0,467.65,48.5366,39,61.9,100,68.8,72.2,69.2
20160305181500,470.0,455.9,47.3171,39,61.9,100,68.9,72.2,69.2
20160305183000,470.0,477.05,49.5122,39,61.9,100,68.9,72.2,69.2
20160305184500,470.0,477.05,49.5122,39,61.9,100,68.9,72.2,69.2
20160305190000,470.0,460.6,47.8049,39,61.9,100,69.0,72.2,69.2
20160305191500,470.0,477.05,49.5122,39,61.9,100,69.1,72.2,69.2
20160305193000,470.0,455.9,47.3171,39,61.9,100,69.2,72.2,69.2
20160305194500,470.0,460.6,47.8049,39,61.9,100,69.2,72.2,69.2
20160305200000,470.0,472.35,49.0244,39,61.9,100,69.3,72.2,69.2
20160305201500,470.0,472.35,49.0244,39,62.8,100,69.3,72.2,69.2
20160305203000,470.0,472.35,49.0244,39,62.8,100,69.2,72.2,69.2
20160305204500,470.0,472.35,49.0244,39,61.6,100,69.1,72.2,69.2
20160305210000,470.0,472.35,49.0244,39,61.6,100,69.0,72.2,69.2
20160305211500,470.0,472.35,49.0244,39,61.6,100,68.9,72.2,69.2
20160305213000,470.0,472.35,49.0244,39,61.6,100,68.8,72.2,69.2
20160305214500,470.0,472.35,49.0244,39,63.2,100,68.8,72.2,69.2
20160305220000,470.0,460.6,47.8049,39,64.8,100,68.9,72.2,69.2
20160305221500,470.0,455.9,47.3171,39,64.8,100,69.1,72.2,69.2
20160305223000,470.0,467.65,48.5366,39,63.6,100,69.1,72.2,69.2
20160305224500,470.0,472.35,49.0244,39,63.6,100,69.1,72.2,69.2
20160305230000,470.0,453.55,47.0732,39,62.8,100,69.0,72.2,69.2
20160305231500,470.0,472.35,49.0244,39,63.7,100,69.0,72.2,69.2
20160305233000,470.0,472.35,49.0244,39,65.8,100,68.9,72.2,69.2
20160305234500,470.0,460.6,47.8049,39,65.8,100,69.0,72.2,69.2
20160306000000,470.0,460.6,47.8049,39,64.4,100,68.9,72.2,69.2
20160306001500,470.0,455.9,47.3171,39,64.4,100,69.0,72.2,69.2
20160306003000,470.0,460.6,47.8049,39,64.4,100,68.9,72.2,69.2
20160306004500,470.0,460.6,47.8049,39,67.2,100,68.9,72.2,69.2
20160306010000,470.0,481.75,50.0,39,65.8,100,68.8,72.2,69.2
20160306011500,470.0,467.65,48.5366,39,65.8,100,68.9,72.2,69.2
20160306013000,470.0,477.05,49.5122,39,68.7,100,68.9,72.2,69.2
20160306014500,470.0,467.65,48.5366,39,70.3,100,69.0,72.2,69.2
20160306020000,470.0,472.35,49.0244,39,66.7,100,69.1,72.2,69.2
20160306021500,470.0,472.35,49.0244,39,66.7,100,69.1,72.2,69.2
20160306023000,470.0,472.35,49.0244,39,70.2,100,69.0,72.2,69.2
20160306024500,470.0,472.35,49.0244,39,69.1,100,68.8,72.2,69.2
20160306030000,470.0,460.6,47.8049,39,66.3,100,68.9,72.2,69.2
20160306031500,470.0,467.65,48.5366,39,71.5,100,68.9,72.2,69.2
20160306033000,470.0,472.35,49.0244,39,71.5,100,68.9,72.2,69.2
20160306034500,470.0,484.1,50.2439,39,67.2,100,68.9,72.2,69.2
20160306040000,470.0,484.1,50.2439,39,74.4,100,68.9,72.2,69.2
20160306041500,470.0,477.05,49.5122,39,72.9,100,69.0,72.2,69.2
20160306043000,470.0,477.05,49.5122,39,68.5,100,68.9,72.2,69.2
20160306044500,470.0,477.05,49.5122,39,74.4,100,68.9,72.2,69.2
20160306050000,470.0,477.05,49.5122,39,70.0,100,69.0,72.2,69.2
20160306051500,470.0,491.15,50.9756,39,73.4,100,68.9,72.2,69.2
20160306053000,470.0,477.05,49.5122,39,71.0,100,69.0,72.2,69.2
20160306054500,470.0,484.1,50.2439,39,75.3,100,68.9,72.2,69.2
20160306060000,470.0,502.9,52.1951,39,72.4,100,69.1,72.2,69.2
20160306061500,470.0,481.75,50.0,39,70.6,100,68.9,72.2,69.2
20160306063000,470.0,481.75,50.0,39,74.4,100,68.9,72.2,69.2
20160306064500,470.0,481.75,50.0,39,68.2,100,69.0,72.2,69.2
20160306070000,470.0,481.75,50.0,39,75.3,100,69.1,72.2,69.2
20160306071500,470.0,481.75,50.0,39,70.5,100,69.2,72.2,69.2
20160306073000,470.0,481.75,50.0,39,72.2,100,69.1,72.2,69.2
20160306074500,470.0,481.75,50.0,39,72.2,100,69.3,72.2,69.2
20160306080000,470.0,491.15,50.9756,39,70.8,100,69.2,72.2,69.2
20160306081500,470.0,481.75,50.0,39,76.3,100,69.2,72.2,69.2
20160306083000,470.0,460.6,47.8049,39,72.4,100,69.3,72.2,69.2
20160306084500,470.0,484.1,50.2439,39,70.6,100,69.4,72.2,69.2
20160306090000,470.0,472.35,49.0244,39,52.7,100,68.1,72.2,69.2
20160306091500,470.0,472.35,49.0244,39,62.8,100,67.9,72.2,69.2
20160306093000,470.0,491.15,50.9756,39,65.3,100,68.2,72.2,69.2
20160306094500,470.0,460.6,47.8049,39,67.3,100,68.4,72.2,69.2
20160306100000,470.0,477.05,49.5122,39,72.5,100,68.9,72.2,69.2
20160306101500,470.0,477.05,49.5122,39,71.5,100,69.0,72.2,69.2
20160306103000,470.0,477.05,49.5122,39,68.1,100,69.2,72.2,69.2
20160306104500,470.0,467.65,48.5366,39,70.6,100,69.4,72.2,69.2
20160306110000,470.0,481.75,50.0,39,54.4,0,69.1,72.2,69.2
20160306111500,470.0,472.35,49.0244,39,54.4,100,67.9,72.2,69.2
20160306113000,470.0,481.75,50.0,39,62.4,100,68.1,72.2,69.2
20160306114500,470.0,472.35,49.0244,39,65.8,100,68.4,72.2,69.2
20160306120000,470.0,472.35,49.0244,39,66.7,100,68.7,72.2,69.2
20160306121500,470.0,472.35,49.0244,39,64.9,100,68.9,72.2,69.2
20160306123000,470.0,484.1,50.2439,39,65.8,100,68.9,72.2,69.2
20160306124500,470.0,460.6,47.8049,39,67.7,100,69.1,72.2,69.2
20160306130000,470.0,472.35,49.0244,39,65.8,100,69.1,72.2,69.2
20160306131500,470.0,481.75,50.0,39,64.9,100,69.3,72.2,69.2
20160306133000,470.0,481.75,50.0,39,66.3,100,69.3,72.2,69.2
20160306134500,470.0,455.9,47.3171,39,68.1,100,69.4,72.2,69.2
20160306140000,470.0,472.35,49.0244,39,53.1,100,68.8,72.2,69.2
20160306141500,470.0,472.35,49.0244,39,53.1,100,68.3,72.2,69.2
20160306143000,470.0,472.35,49.0244,39,59.9,100,68.6,72.2,69.2
20160306144500,470.0,481.75,50.0,39,59.9,100,68.9,72.2,69.2
20160306150000,470.0,472.35,49.0244,39,59.9,100,69.1,72.2,69.2
20160306151500,470.0,472.35,49.0244,39,59.2,100,69.2,72.2,69.2
20160306153000,470.0,472.35,49.0244,39,59.2,100,69.2,72.2,69.2
20160306154500,470.0,453.55,47.0732,39,60.3,100,69.2,72.2,69.2
20160306160000,470.0,467.65,48.5366,39,60.3,100,69.2,72.2,69.2
20160306161500,470.0,472.35,49.0244,39,59.2,100,69.1,72.2,69.2
20160306163000,470.0,472.35,49.0244,39,59.2,100,69.0,72.2,69.2
20160306164500,470.0,460.6,47.8049,39,59.9,100,68.9,72.2,69.2
20160306170000,470.0,472.35,49.0244,39,59.9,100,68.8,72.2,69.2
20160306171500,470.0,460.6,47.8049,39,59.9,100,68.8,72.2,69.2
20160306173000,470.0,467.65,48.5366,39,60.8,100,68.9,72.2,69.2
20160306174500,470.0,477.05,49.5122,39,61.9,100,68.8,72.2,69.2
20160306180000,470.0,477.05,49.5122,39,61.9,100,68.8,72.2,69.2
20160306181500,470.0,477.05,49.5122,39,61.9,100,68.8,72.2,69.2
20160306183000,470.0,467.65,48.5366,39,63.2,100,68.8,72.2,69.2
20160306184500,470.0,477.05,49.5122,39,63.2,100,68.9,72.2,69.2
20160306190000,470.0,477.05,49.5122,39,63.2,100,68.9,72.2,69.2
20160306191500,470.0,455.9,47.3171,39,63.2,100,68.9,72.2,69.2
20160306193000,470.0,472.35,49.0244,39,63.2,100,69.0,72.2,69.2
20160306194500,470.0,472.35,49.0244,39,63.2,100,68.9,72.2,69.2
20160306200000,470.0,481.75,50.0,39,64.4,100,69.0,72.2,69.2
20160306201500,470.0,472.35,49.0244,39,65.8,100,68.9,72.2,69.2
20160306203000,470.0,460.6,47.8049,39,65.8,100,68.9,72.2,69.2
20160306204500,470.0,467.65,48.5366,39,65.8,100,68.9,72.2,69.2
20160306210000,470.0,472.35,49.0244,39,64.4,100,68.9,72.2,69.2
20160306211500,470.0,472.35,49.0244,39,64.4,100,68.9,72.2,69.2
20160306213000,470.0,481.75,50.0,39,67.2,100,68.9,72.2,69.2
20160306214500,470.0,460.6,47.8049,39,67.2,100,68.8,72.2,69.2
20160306220000,470.0,481.75,50.0,39,64.9,100,68.9,72.2,69.2
20160306221500,470.0,460.6,47.8049,39,67.7,100,69.0,72.2,69.2
20160306223000,470.0,477.05,49.5122,39,69.6,100,69.0,72.2,69.2
20160306224500,470.0,477.05,49.5122,39,66.7,100,69.1,72.2,69.2
20160306230000,470.0,455.9,47.3171,39,66.7,100,69.1,72.2,69.2
20160306231500,470.0,472.35,49.0244,39,69.6,100,69.1,72.2,69.2
20160306233000,470.0,472.35,49.0244,39,68.1,100,69.0,72.2,69.2
20160306234500,470.0,472.35,49.0244,39,65.3,100,69.1,72.2,69.2
20160307000000,470.0,472.35,49.0244,39,69.2,100,69.1,72.2,69.2
20160307001500,470.0,455.9,47.3171,39,69.2,100,69.0,72.2,69.2
20160307003000,470.0,460.6,47.8049,39,65.8,100,69.1,72.2,69.2
20160307004500,470.0,455.9,47.3171,39,69.8,100,69.0,72.2,69.2
20160307010000,470.0,472.35,49.0244,39,67.7,100,69.0,72.2,69.2
20160307011500,470.0,460.6,47.8049,39,66.8,100,69.1,72.2,69.2
20160307013000,470.0,467.65,48.5366,39,69.6,100,69.0,72.2,69.2
20160307014500,470.0,472.35,49.0244,39,68.1,100,68.9,72.2,69.2
20160307020000,470.0,472.35,49.0244,39,66.3,100,68.9,72.2,69.2
20160307021500,470.0,472.35,49.0244,39,70.1,100,68.9,72.2,69.2
20160307023000,470.0,472.35,49.0244,39,68.6,100,68.9,72.2,69.2
20160307024500,470.0,472.35,49.0244,39,68.6,100,69.0,72.2,69.2
20160307030000,470.0,453.55,47.0732,39,70.5,100,69.0,72.2,69.2
20160307031500,470.0,460.6,47.8049,39,66.7,100,69.0,72.2,69.2
20160307033000,470.0,477.05,49.5122,39,70.1,100,69.1,72.2,69.2
20160307034500,470.0,477.05,49.5122,39,69.3,100,68.9,72.2,69.2
20160307040000,470.0,477.05,49.5122,39,66.8,100,69.0,72.2,69.2
20160307041500,470.0,477.05,49.5122,39,71.0,100,69.0,72.2,69.2
20160307043000,470.0,477.05,49.5122,39,68.9,100,68.9,72.2,69.2
20160307044500,470.0,477.05,49.5122,39,68.2,100,69.1,72.2,69.2
20160307050000,470.0,477.05,49.5122,39,71.3,100,69.0,72.2,69.2
20160307051500,470.0,455.9,47.3171,39,69.5,100,68.9,72.2,69.2
20160307053000,470.0,472.35,49.0244,39,67.2,100,69.1,72.2,69.2
20160307054500,470.0,455.9,47.3171,39,71.0,100,69.1,72.2,69.2
20160307060000,470.0,467.65,48.5366,39,66.7,100,69.1,72.2,69.2
20160307061500,470.0,481.75,50.0,39,71.0,100,69.1,72.2,69.2
20160307063000,470.0,448.85,46.5854,39,68.1,100,68.9,72.2,69.2
20160307064500,470.0,481.75,50.0,39,69.7,100,69.1,72.2,69.2
20160307070000,470.0,472.35,49.0244,39,69.7,100,69.1,72.2,69.2
20160307071500,470.0,472.35,49.0244,39,63.8,0,69.5,72.2,69.2
20160307073000,470.0,472.35,49.0244,39,52.3,100,68.1,72.2,69.2
20160307074500,470.0,481.75,50.0,39,61.0,100,68.0,72.2,69.2
20160307080000,470.0,481.75,50.0,39,64.4,100,68.2,72.2,69.2
20160307081500,470.0,495.85,51.4634,39,67.3,100,68.5,72.2,69.2
20160307083000,470.0,481.75,50.0,39,65.3,100,68.8,72.2,69.2
20160307084500,470.0,481.75,50.0,39,65.3,100,69.1,72.2,69.2
20160307090000,470.0,481.75,50.0,39,68.6,100,68.8,72.2,69.2
20160307091500,470.0,481.75,50.0,39,76.3,100,68.3,72.2,69.2
20160307093000,470.0,481.75,50.0,39,75.4,100,68.1,72.2,69.2
20160307094500,470.0,481.75,50.0,39,81.0,100,68.2,72.2,69.2
20160307100000,470.0,481.75,50.0,39,89.2,100,68.3,72.2,69.2
20160307101500,470.0,481.75,50.0,39,81.5,100,69.0,72.2,69.2
20160307103000,470.0,481.75,50.0,39,54.3,0,70.0,72.2,69.2
20160307104500,470.0,481.75,50.0,39,53.1,0,71.0,72.2,69.2
20160307110000,470.0,491.15,50.9756,40,53.1,0,71.6,72.2,69.2
20160307111500,470.0,484.1,50.2439,40,53.1,0,71.6,72.2,69.2
20160307113000,470.0,495.85,51.4634,40,53.1,0,71.3,72.2,69.2
20160307114500,470.0,495.85,51.4634,40,53.1,0,71.0,72.2,69.2
20160307120000,470.0,495.85,51.4634,40,53.1,0,70.5,72.2,69.2
20160307121500,470.0,495.85,51.4634,40,53.1,0,70.0,72.2,69.2
20160307123000,470.0,495.85,51.4634,40,53.1,0,69.7,72.2,69.2
20160307124500,470.0,484.1,50.2439,40,53.1,0,69.3,72.2,69.2
20160307130000,470.0,484.1,50.2439,40,53.1,0,69.1,72.2,69.2
20160307131500,470.0,500.55,51.9512,40,53.1,100,68.9,72.2,69.2
20160307133000,470.0,477.05,49.5122,40,53.1,100,68.9,72.2,69.2
20160307134500,470.0,495.85,51.4634,40,53.1,100,68.8,72.2,69.2
20160307140000,470.0,481.75,50.0,40,53.1,100,68.8,72.2,69.2
20160307141500,470.0,481.75,50.0,40,53.1,100,69.1,72.2,69.2
20160307143000,470.0,491.15,50.9756,40,53.1,0,69.6,72.2,69.2
20160307144500,470.0,491.15,50.9756,40,53.1,0,70.0,72.2,69.2
20160307150000,470.0,502.9,52.1951,40,53.1,0,70.2,72.2,69.2
20160307151500,470.0,484.1,50.2439,40,53.1,0,70.2,72.2,69.2
20160307153000,470.0,491.15,50.9756,40,53.1,0,70.0,72.2,69.2
20160307154500,470.0,491.15,50.9756,40,53.1,0,69.2,72.2,69.2
20160307160000,470.0,481.75,50.0,40,53.1,100,68.8,72.2,69.2
20160307161500,470.0,491.15,50.9756,40,53.1,100,68.6,72.2,69.2
20160307163000,470.0,491.15,50.9756,40,53.1,100,68.4,72.2,69.2
20160307164500,470.0,491.15,50.9756,40,59.1,100,68.6,72.2,69.2
20160307170000,470.0,502.9,52.1951,40,59.1,100,68.9,72.2,69.2
20160307171500,470.0,491.15,50.9756,40,58.4,100,69.0,72.2,69.2
20160307173000,470.0,491.15,50.9756,40,58.4,100,69.1,72.2,69.2
20160307174500,470.0,500.55,51.9512,40,59.2,100,69.1,72.2,69.2
20160307180000,470.0,500.55,51.9512,40,59.2,100,69.1,72.2,69.2
20160307181500,470.0,491.15,50.9756,40,59.2,100,69.1,72.2,69.2
20160307183000,470.0,491.15,50.9756,40,59.2,100,69.1,72.2,69.2
20160307184500,470.0,477.05,49.5122,39,59.2,100,69.2,72.2,69.2
20160307190000,470.0,484.1,50.2439,39,59.2,100,69.3,72.2,69.2
20160307191500,470.0,484.1,50.2439,39,59.9,100,69.4,72.2,69.2
20160307193000,470.0,491.15,50.9756,39,55.2,0,69.4,72.2,69.2
20160307194500,470.0,477.05,49.5122,39,53.1,0,69.0,72.2,69.2
20160307200000,470.0,467.65,48.5366,39,53.1,100,68.7,72.2,69.2
20160307201500,470.0,477.05,49.5122,39,53.1,100,68.4,72.2,69.2
20160307203000,470.0,477.05,49.5122,39,60.4,100,68.5,72.2,69.2
20160307204500,470.0,477.05,49.5122,39,60.4,100,68.7,72.2,69.2
20160307210000,470.0,491.15,50.9756,39,60.4,100,68.8,72.2,69.2
20160307211500,470.0,481.75,50.0,39,60.4,100,68.9,72.2,69.2
20160307213000,470.0,491.15,50.9756,39,60.4,100,69.0,72.2,69.2
20160307214500,470.0,484.1,50.2439,39,60.4,100,69.1,72.2,69.2
20160307220000,470.0,472.35,49.0244,39,61.5,100,69.2,72.2,69.2
20160307221500,470.0,472.35,49.0244,39,60.3,100,69.3,72.2,69.2
20160307223000,470.0,460.6,47.8049,39,57.6,0,69.5,72.2,69.2
20160307224500,470.0,453.55,47.0732,39,53.1,0,69.0,72.2,69.2
20160307230000,470.0,467.65,48.5366,39,53.1,100,68.7,72.2,69.2
20160307231500,470.0,481.75,50.0,39,53.1,100,68.5,72.2,69.2
20160307233000,470.0,481.75,50.0,39,59.2,100,68.4,72.2,69.2
20160307234500,470.0,467.65,48.5366,39,61.2,100,68.8,72.2,69.2
20160308000000,470.0,460.6,47.8049,39,62.4,100,69.0,72.2,69.2
20160308001500,470.0,467.65,48.5366,39,61.6,100,69.1,72.2,69.2
20160308003000,470.0,453.55,47.0732,39,60.7,100,69.1,72.2,69.2
20160308004500,470.0,467.65,48.5366,39,61.6,100,69.2,72.2,69.2
20160308010000,470.0,460.6,47.8049,39,61.6,100,69.4,72.2,69.2
20160308011500,470.0,467.65,48.5366,39,54.2,0,69.2,72.2,69.2
20160308013000,470.0,455.9,47.3171,39,54.2,0,68.9,72.2,69.2
20160308014500,470.0,460.6,47.8049,39,54.2,100,68.7,72.2,69.2
20160308020000,470.0,453.55,47.0732,39,54.2,100,68.6,72.2,69.2
20160308021500,470.0,472.35,49.0244,39,54.2,100,68.5,72.2,69.2
20160308023000,470.0,460.6,47.8049,39,59.6,100,68.7,72.2,69.2
20160308024500,470.0,467.65,48.5366,39,60.7,100,68.8,72.2,69.2
20160308030000,470.0,455.9,47.3171,39,60.0,100,68.9,72.2,69.2
20160308031500,470.0,455.9,47.3171,39,59.2,100,68.9,72.2,69.2
20160308033000,470.0,455.9,47.3171,39,60.8,100,69.1,72.2,69.2
20160308034500,470.0,455.9,47.3171,39,61.9,100,69.1,72.2,69.2
20160308040000,470.0,460.6,47.8049,39,61.9,100,69.2,72.2,69.2
20160308041500,470.0,460.6,47.8049,39,60.4,100,69.3,72.2,69.2
20160308043000,470.0,455.9,47.3171,39,61.6,100,69.3,72.2,69.2
20160308044500,470.0,467.65,48.5366,39,55.2,0,69.3,72.2,69.2
20160308050000,470.0,455.9,47.3171,39,53.9,0,69.0,72.2,69.2
20160308051500,470.0,472.35,49.0244,39,53.9,100,68.8,72.2,69.2
20160308053000,470.0,460.6,47.8049,39,53.9,100,68.7,72.2,69.2
20160308054500,470.0,472.35,49.0244,39,53.9,100,68.6,72.2,69.2
20160308060000,470.0,472.35,49.0244,39,59.6,100,68.6,72.2,69.2
20160308061500,470.0,455.9,47.3171,39,61.2,100,68.8,72.2,69.2
20160308063000,470.0,460.6,47.8049,39,62.0,100,68.9,72.2,69.2
20160308064500,470.0,453.55,47.0732,39,60.7,100,69.1,72.2,69.2
20160308070000,470.0,453.55,47.0732,39,60.7,100,69.1,72.2,69.2
20160308071500,470.0,477.05,49.5122,39,61.6,100,69.1,72.2,69.2
20160308073000,470.0,477.05,49.5122,39,61.6,100,69.1,72.2,69.2
20160308074500,470.0,467.65,48.5366,39,60.3,100,69.1,72.2,69.2
20160308080000,470.0,455.9,47.3171,39,60.3,100,69.2,72.2,69.2
20160308081500,470.0,467.65,48.5366,39,61.9,100,69.3,72.2,69.2
20160308083000,470.0,472.35,49.0244,39,60.7,100,69.5,72.2,69.2
20160308084500,470.0,460.6,47.8049,39,55.2,0,69.6,72.2,69.2
20160308090000,470.0,460.6,47.8049,39,55.2,0,69.6,72.2,69.2
20160308091500,470.0,455.9,47.3171,39,55.2,0,69.5,72.2,69.2
20160308093000,470.0,460.6,47.8049,39,55.2,0,69.3,72.2,69.2
20160308094500,470.0,477.05,49.5122,39,54.3,0,69.2,72.2,69.2
20160308100000,470.0,467.65,48.5366,39,54.3,0,69.1,72.2,69.2
20160308101500,470.0,467.65,48.5366,39,54.3,0,69.1,72.2,69.2
20160308103000,470.0,467.65,48.5366,39,54.3,0,69.1,72.2,69.2
20160308104500,470.0,460.6,47.8049,39,54.3,0,69.1,72.2,69.2
20160308110000,470.0,460.6,47.8049,39,55.1,0,69.1,72.2,69.2
20160308111500,470.0,472.35,49.0244,39,55.1,0,69.0,72.2,69.2
20160308113000,470.0,481.75,50.0,39,55.1,0,69.0,72.2,69.2
20160308114500,470.0,472.35,49.0244,39,55.1,0,69.1,72.2,69.2
20160308120000,470.0,453.55,47.0732,39,55.1,0,69.1,72.2,69.2
20160308121500,470.0,467.65,48.5366,39,55.1,0,69.1,72.2,69.2
20160308123000,470.0,467.65,48.5366,39,55.1,0,69.1,72.2,69.2
20160308124500,470.0,972.9,100.9756,56,55.1,0,69.1,69.1,66.1
20160308130000,470.0,763.75,79.2683,48,55.1,0,68.4,69.0,66.0
20160308131500,470.0,742.6,77.0732,47,55.1,0,68.8,69.1,66.1
20160308133000,470.0,606.3,62.9268,43,55.1,0,68.3,69.0,66.0
20160308134500,470.0,540.5,56.0976,40,55.1,0,68.6,69.0,66.0
20160308140000,470.0,540.5,56.0976,41,55.1,0,68.7,69.1,66.1
20160308141500,470.0,495.85,51.4634,39,55.1,0,68.9,69.1,66.1
20160308143000,470.0,481.75,50.0,39,55.1,0,69.0,69.0,66.0
20160308144500,470.0,495.85,51.4634,39,55.1,0,69.0,69.1,66.1
20160308150000,470.0,502.9,52.1951,40,55.1,0,68.9,69.0,66.0
20160308151500,470.0,491.15,50.9756,40,55.1,0,68.8,69.0,66.0
20160308153000,470.0,491.15,50.9756,39,55.1,0,68.7,69.0,66.0
20160308154500,470.0,491.15,50.9756,39,55.1,0,68.6,69.0,66.0
20160308160000,470.0,491.15,50.9756,39,55.1,0,68.4,69.0,66.0
20160308161500,470.0,491.15,50.9756,39,55.1,0,68.3,69.0,66.0
20160308163000,470.0,481.75,50.0,39,55.1,0,68.2,69.0,66.0
20160308164500,470.0,495.85,51.4634,39,55.1,0,68.2,69.0,66.0
20160308170000,470.0,495.85,51.4634,39,55.1,0,68.2,69.0,66.0
20160308171500,470.0,467.65,48.5366,39,55.1,0,68.2,69.0,66.0
20160308173000,470.0,491.15,50.9756,39,55.1,0,68.2,69.0,66.0
20160308174500,470.0,481.75,50.0,39,55.1,0,68.2,69.0,66.0
20160308180000,470.0,481.75,50.0,39,55.1,0,68.2,69.0,66.0
20160308181500,470.0,481.75,50.0,39,55.1,0,68.1,69.0,66.0
20160308183000,470.0,481.75,50.0,39,54.3,0,68.1,69.0,66.0
20160308184500,470.0,472.35,49.0244,39,54.3,0,68.1,69.0,66.0
20160308190000,470.0,472.35,49.0244,39,54.3,0,68.0,69.0,66.0
20160308191500,470.0,472.35,49.0244,39,54.3,0,67.9,69.0,66.0
20160308193000,470.0,472.35,49.0244,39,54.3,0,67.9,69.0,66.0
20160308194500,470.0,472.35,49.0244,39,54.3,0,67.9,69.0,66.0
20160308200000,470.0,481.75,50.0,39,54.3,0,67.8,69.0,66.0
20160308201500,470.0,472.35,49.0244,39,54.3,0,67.7,69.0,66.0
20160308203000,470.0,495.85,51.4634,39,54.3,0,67.6,69.0,66.0
20160308204500,470.0,481.75,50.0,39,54.3,0,67.6,69.0,66.0
20160308210000,470.0,481.75,50.0,39,54.3,0,67.4,69.0,66.0
20160308211500,470.0,481.75,50.0,39,54.3,0,67.3,69.0,66.0
20160308213000,470.0,481.75,50.0,39,54.3,0,67.3,69.0,66.0
20160308214500,470.0,472.35,49.0244,39,54.3,0,67.3,69.0,66.0
20160308220000,470.0,481.75,50.0,39,54.3,0,67.4,69.0,66.0
20160308221500,470.0,481.75,50.0,39,54.3,0,67.5,69.0,66.0
20160308223000,470.0,481.75,50.0,39,54.3,0,67.6,69.0,66.0
20160308224500,470.0,481.75,50.0,39,54.3,0,67.8,69.0,66.0
20160308230000,470.0,491.15,50.9756,39,54.3,0,67.9,69.0,66.0
20160308231500,470.0,467.65,48.5366,39,54.3,0,68.1,69.0,66.0
20160308233000,470.0,472.35,49.0244,39,54.3,0,68.0,69.0,66.0
20160308234500,470.0,472.35,49.0244,39,54.3,0,68.0,69.0,66.0
20160309000000,470.0,472.35,49.0244,39,54.3,0,68.0,69.0,66.0
20160309001500,470.0,472.35,49.0244,39,54.3,0,67.9,69.0,66.0
20160309003000,470.0,472.35,49.0244,39,54.3,0,67.8,69.0,66.0
20160309004500,470.0,472.35,49.0244,39,54.3,0,67.9,69.0,66.0
20160309010000,470.0,472.35,49.0244,39,54.3,0,67.8,69.0,66.0
20160309011500,470.0,484.1,50.2439,40,54.3,0,67.7,69.0,66.0
20160309013000,470.0,453.55,47.0732,39,53.5,0,67.7,69.0,66.0
20160309014500,470.0,472.35,49.0244,39,53.5,0,67.6,69.0,66.0
20160309020000,470.0,472.35,49.0244,39,53.5,0,67.4,69.0,66.0
20160309021500,470.0,472.35,49.0244,39,54.3,0,67.4,69.0,66.0
20160309023000,470.0,472.35,49.0244,39,55.9,0,67.4,69.0,66.0
20160309024500,470.0,472.35,49.0244,39,53.9,0,67.5,69.0,66.0
20160309030000,470.0,481.75,50.0,39,53.1,0,67.4,69.0,66.0
20160309031500,470.0,472.35,49.0244,39,56.3,0,67.6,69.0,66.0
20160309033000,470.0,481.75,50.0,39,55.6,0,67.7,69.0,66.0
20160309034500,470.0,481.75,50.0,39,55.6,0,67.7,69.0,66.0
20160309040000,470.0,481.75,50.0,39,54.3,0,67.6,69.0,66.0
20160309041500,470.0,472.35,49.0244,39,55.6,0,67.5,69.0,66.0
20160309044500,470.0,502.9,52.1951,8,57.9,0,67.4,69.0,66.0
20160309050000,470.0,495.85,51.4634,8,52.7,0,67.4,69.0,66.0
20160309051500,470.0,507.6,52.6829,40,57.7,0,67.6,69.0,66.0
20160309053000,470.0,484.1,50.2439,40,54.7,0,67.3,69.0,66.0
20160309054500,470.0,460.6,47.8049,39,53.1,0,67.1,69.0,66.0
20160309060000,470.0,472.35,49.0244,39,56.0,0,67.0,69.0,66.0
20160309061500,470.0,484.1,50.2439,39,54.9,0,67.0,69.0,66.0
20160309063000,470.0,477.05,49.5122,39,54.9,0,67.0,69.0,66.0
20160309064500,470.0,477.05,49.5122,39,54.3,0,66.9,69.0,66.0
20160309070000,470.0,467.65,48.5366,39,54.3,0,66.8,69.0,66.0
20160309071500,470.0,467.65,48.5366,39,54.3,0,66.7,69.0,66.0
20160309073000,470.0,467.65,48.5366,39,54.3,0,66.8,69.0,66.0
20160309074500,470.0,460.6,47.8049,39,54.3,0,66.7,69.0,66.0
20160309080000,470.0,455.9,47.3171,39,54.3,0,66.7,69.0,66.0
20160309081500,470.0,455.9,47.3171,39,54.3,0,66.9,69.0,66.0
20160309083000,470.0,448.85,46.5854,39,54.3,0,67.1,69.0,66.0
20160309084500,470.0,460.6,47.8049,39,54.3,0,67.2,69.0,66.0
20160309090000,470.0,472.35,49.0244,39,54.3,0,67.2,69.0,66.0
20160309091500,470.0,472.35,49.0244,39,54.3,0,67.2,69.0,66.0
20160309093000,470.0,472.35,49.0244,39,54.3,0,67.2,69.0,66.0
20160309094500,470.0,472.35,49.0244,39,54.3,0,67.3,69.0,66.0
20160309100000,470.0,472.35,49.0244,39,54.3,0,67.6,69.0,66.0
20160309101500,470.0,460.6,47.8049,39,54.3,0,68.0,69.0,66.0
20160309103000,470.0,460.6,47.8049,39,54.3,0,68.1,69.0,66.0
20160309104500,470.0,477.05,49.5122,39,54.3,0,67.9,69.0,66.0
20160309110000,470.0,467.65,48.5366,39,54.3,0,67.9,69.0,66.0
20160309111500,470.0,460.6,47.8049,39,54.3,0,67.9,69.0,66.0
20160309113000,470.0,460.6,47.8049,39,54.3,0,68.2,69.0,66.0
20160309114500,470.0,455.9,47.3171,39,54.3,0,68.1,69.0,66.0
20160309120000,470.0,455.9,47.3171,39,54.3,0,68.1,69.0,66.0
20160309121500,470.0,455.9,47.3171,39,54.3,0,68.1,69.0,66.0
20160309123000,470.0,455.9,47.3171,39,54.3,0,68.1,69.0,66.0
20160309124500,470.0,472.35,49.0244,39,54.3,0,68.1,69.0,66.0
20160309130000,470.0,472.35,49.0244,39,54.3,0,68.1,69.0,66.0
20160309131500,470.0,472.35,49.0244,39,54.3,0,68.0,69.0,66.0
20160309133000,470.0,484.1,50.2439,39,54.3,0,68.0,69.0,66.0
20160309134500,470.0,477.05,49.5122,39,54.3,0,68.1,69.0,66.0
20160309140000,470.0,477.05,49.5122,39,54.3,0,68.2,69.0,66.0
20160309141500,470.0,484.1,50.2439,39,54.9,0,68.3,69.0,66.0
20160309143000,470.0,477.05,49.5122,39,54.9,0,68.4,69.0,66.0
20160309144500,470.0,477.05,49.5122,39,54.9,0,68.7,69.0,66.0
20160309150000,470.0,477.05,49.5122,39,54.9,0,68.6,69.0,66.0
20160309151500,470.0,477.05,49.5122,39,54.9,0,68.3,69.0,66.0
20160309153000,470.0,455.9,47.3171,39,54.9,0,68.1,69.0,66.0
20160309154500,470.0,472.35,49.0244,39,54.9,0,68.1,69.0,66.0
20160309160000,470.0,460.6,47.8049,39,54.9,0,68.1,69.0,66.0
20160309161500,470.0,467.65,48.5366,39,54.9,0,68.0,69.0,66.0
20160309163000,470.0,481.75,50.0,39,54.9,0,68.0,69.0,66.0
20160309164500,470.0,453.55,47.0732,39,54.9,0,67.9,69.0,66.0
20160309170000,470.0,477.05,49.5122,39,54.9,0,67.9,69.0,66.0
20160309171500,470.0,467.65,48.5366,39,54.9,0,67.9,69.0,66.0
20160309173000,470.0,455.9,47.3171,39,54.9,0,67.8,69.0,66.0
20160309174500,470.0,472.35,49.0244,39,54.9,0,67.9,69.0,66.0
20160309180000,470.0,472.35,49.0244,39,54.9,0,67.9,69.0,66.0
20160309181500,470.0,472.35,49.0244,39,54.9,0,67.9,69.0,66.0
20160309183000,470.0,460.6,47.8049,39,54.9,0,67.9,69.0,66.0
20160309184500,470.0,472.35,49.0244,39,54.9,0,67.9,69.0,66.0
20160309190000,470.0,481.75,50.0,39,54.9,0,67.9,69.0,66.0
20160309191500,470.0,455.9,47.3171,39,54.9,0,67.9,69.0,66.0
20160309193000,470.0,455.9,47.3171,39,54.9,0,67.9,69.0,66.0
20160309194500,470.0,455.9,47.3171,39,54.9,0,67.9,69.0,66.0
20160309200000,470.0,481.75,50.0,39,54.9,0,67.9,69.0,66.0
20160309201500,470.0,467.65,48.5366,39,54.9,0,67.9,69.0,66.0
20160309203000,470.0,481.75,50.0,39,54.9,0,67.9,69.0,66.0
20160309204500,470.0,460.6,47.8049,39,54.9,0,67.9,69.0,66.0
20160309210000,470.0,472.35,49.0244,39,54.9,0,67.9,69.0,66.0
20160309211500,470.0,472.35,49.0244,39,54.9,0,67.9,69.0,66.0
20160309213000,470.0,472.35,49.0244,39,54.9,0,67.9,69.0,66.0
20160309214500,470.0,472.35,49.0244,39,54.9,0,67.9,69.0,66.0
20160309220000,470.0,460.6,47.8049,39,54.9,0,67.9,69.0,66.0
20160309221500,470.0,467.65,48.5366,39,54.9,0,67.9,69.0,66.0
20160309223000,470.0,472.35,49.0244,39,54.9,0,67.9,69.0,66.0
20160309224500,470.0,453.55,47.0732,39,54.9,0,67.9,69.0,66.0
20160309230000,470.0,460.6,47.8049,39,54.9,0,67.9,69.0,66.0
20160309231500,470.0,444.15,46.0976,39,54.9,0,67.9,69.0,66.0
20160309233000,470.0,460.6,47.8049,39,54.9,0,67.9,69.0,66.0
20160309234500,470.0,453.55,47.0732,39,54.9,0,67.9,69.0,66.0
20160310000000,470.0,460.6,47.8049,39,54.9,0,67.9,69.0,66.0
20160310001500,470.0,460.6,47.8049,39,54.9,0,67.9,69.0,66.0
20160310003000,470.0,495.85,51.4634,40,54.9,0,67.9,69.0,66.0
20160310004500,470.0,495.85,51.4634,40,54.9,0,67.9,69.0,66.0
20160310010000,470.0,481.75,50.0,40,54.9,0,67.8,69.0,66.0
20160310011500,470.0,491.15,50.9756,40,54.9,0,67.8,69.0,66.0
20160310013000,470.0,477.05,49.5122,40,54.9,0,67.8,69.0,66.0
20160310014500,470.0,491.15,50.9756,40,54.9,0,67.7,69.0,66.0
20160310020000,470.0,500.55,51.9512,40,54.9,0,67.7,69.0,66.0
20160310021500,470.0,491.15,50.9756,40,54.9,0,67.7,69.0,66.0
20160310023000,470.0,491.15,50.9756,40,54.9,0,67.7,69.0,66.0
20160310024500,470.0,477.05,49.5122,40,54.9,0,67.7,69.0,66.0
20160310030000,470.0,484.1,50.2439,40,54.9,0,67.7,69.0,66.0
20160310031500,470.0,491.15,50.9756,40,54.9,0,67.7,69.0,66.0
20160310033000,470.0,491.15,50.9756,40,54.9,0,67.7,69.0,66.0
20160310034500,470.0,472.35,49.0244,40,54.9,0,67.7,69.0,66.0
20160310040000,470.0,472.35,49.0244,40,54.9,0,67.7,69.0,66.0
20160310041500,470.0,472.35,49.0244,40,54.9,0,67.6,69.0,66.0
20160310043000,470.0,481.75,50.0,40,54.9,0,67.7,69.0,66.0
20160310044500,470.0,491.15,50.9756,40,54.9,0,67.7,69.0,66.0
20160310050000,470.0,481.75,50.0,40,54.9,0,67.7,69.0,66.0
20160310051500,470.0,495.85,51.4634,40,54.9,0,67.6,69.0,66.0
20160310053000,470.0,495.85,51.4634,40,54.9,0,67.6,69.0,66.0
20160310054500,470.0,481.75,50.0,40,54.9,0,67.6,69.0,66.0
20160310060000,470.0,495.85,51.4634,40,54.9,0,67.6,69.0,66.0
20160310061500,470.0,495.85,51.4634,40,54.9,0,67.6,69.0,66.0
20160310063000,470.0,495.85,51.4634,40,54.9,0,67.6,69.0,66.0
20160310064500,470.0,495.85,51.4634,40,55.5,0,67.6,69.0,66.0
20160310070000,470.0,495.85,51.4634,40,55.5,0,67.6,69.0,66.0
20160310071500,470.0,495.85,51.4634,40,55.5,0,67.5,69.0,66.0
20160310073000,470.0,484.1,50.2439,40,55.5,0,67.5,69.0,66.0
20160310074500,470.0,484.1,50.2439,40,55.5,0,67.4,69.0,66.0
20160310080000,470.0,495.85,51.4634,40,55.5,0,67.4,69.0,66.0
20160310081500,470.0,484.1,50.2439,40,55.5,0,67.4,69.0,66.0
20160310083000,470.0,484.1,50.2439,40,55.5,0,67.3,69.0,66.0
20160310084500,470.0,484.1,50.2439,40,55.5,0,67.3,69.0,66.0
20160310090000,470.0,484.1,50.2439,40,55.5,0,67.4,69.0,66.0
20160310091500,470.0,491.15,50.9756,40,55.5,0,67.3,69.0,66.0
20160310093000,470.0,481.75,50.0,40,55.5,0,67.3,69.0,66.0
20160310094500,470.0,491.15,50.9756,40,54.9,0,67.7,69.0,66.0
20160310100000,470.0,484.1,50.2439,40,54.9,0,67.8,69.0,66.0
20160310101500,470.0,484.1,50.2439,40,54.9,0,67.9,69.0,66.0
20160310103000,470.0,484.1,50.2439,40,54.9,0,68.1,69.0,66.0
20160310104500,470.0,495.85,51.4634,40,54.9,0,68.3,69.0,66.0
20160310110000,470.0,481.75,50.0,40,54.9,0,68.2,69.0,66.0
20160310111500,470.0,507.6,52.6829,40,54.9,0,68.5,69.0,66.0
20160310113000,470.0,491.15,50.9756,40,54.9,0,68.4,69.0,66.0
20160310114500,470.0,491.15,50.9756,40,54.9,0,68.4,69.0,66.0
20160310120000,470.0,491.15,50.9756,40,54.9,0,68.4,69.0,66.0
20160310121500,470.0,453.55,47.0732,38,54.9,0,68.3,69.0,66.0
20160310123000,470.0,460.6,47.8049,39,54.9,0,68.3,69.0,66.0
20160310124500,470.0,455.9,47.3171,39,54.9,0,68.2,69.0,66.0
20160310130000,470.0,460.6,47.8049,39,54.9,0,68.2,69.0,66.0
20160310131500,470.0,467.65,48.5366,39,54.9,0,68.4,69.0,66.0
20160310133000,470.0,484.1,50.2439,40,54.9,0,68.7,69.0,66.0
20160310134500,470.0,521.7,54.1463,41,54.9,0,68.8,69.0,66.0
20160310140000,470.0,521.7,54.1463,41,54.9,0,68.8,69.0,66.0
20160310141500,470.0,521.7,54.1463,41,54.3,0,68.8,69.0,66.0
20160310143000,470.0,122.2,12.6829,100,61.5,0,68.6,69.0,66.0
20160310144500,470.0,1433.5,148.7805,86,62.7,0,69.5,69.0,66.0
20160310150000,470.0,864.8,89.7561,45,55.6,0,68.9,69.0,66.0
20160310151500,470.0,730.85,75.8537,41,54.3,0,68.3,69.0,66.0
20160310153000,470.0,693.25,71.9512,40,53.5,0,68.7,69.0,66.0
20160310154500,470.0,686.2,71.2195,40,53.5,0,68.5,69.0,66.0
20160310160000,470.0,472.35,49.0244,33,53.5,0,67.9,69.0,66.0
20160310161500,470.0,472.35,49.0244,33,53.5,0,67.6,69.0,66.0
20160310163000,470.0,472.35,49.0244,33,53.5,0,67.5,69.0,66.0
20160310164500,470.0,460.6,47.8049,33,53.5,0,67.3,69.0,66.0
20160310170000,470.0,484.1,50.2439,33,53.5,0,67.3,69.0,66.0
20160310171500,470.0,460.6,47.8049,33,53.5,0,67.3,69.0,66.0
20160310173000,470.0,472.35,49.0244,33,53.5,0,67.3,69.0,66.0
20160310174500,470.0,460.6,47.8049,33,53.5,0,67.3,69.0,66.0
20160310180000,470.0,460.6,47.8049,33,53.5,0,67.3,69.0,66.0
20160310181500,470.0,467.65,48.5366,33,53.5,0,67.3,69.0,66.0
20160310183000,470.0,477.05,49.5122,33,53.5,0,67.4,69.0,66.0
20160310184500,470.0,477.05,49.5122,33,53.5,0,67.3,69.0,66.0
20160310190000,470.0,467.65,48.5366,33,53.5,0,67.3,69.0,66.0
20160310191500,470.0,460.6,47.8049,33,53.5,0,67.2,69.0,66.0
20160310193000,470.0,460.6,47.8049,33,53.5,0,67.2,69.0,66.0
20160310194500,470.0,467.65,48.5366,33,53.5,0,67.1,69.0,66.0
20160310200000,470.0,460.6,47.8049,33,53.5,0,67.1,69.0,66.0
20160310201500,470.0,453.55,47.0732,33,52.8,0,67.0,69.0,66.0
20160310203000,470.0,477.05,49.5122,33,52.8,0,66.9,69.0,66.0
20160310204500,470.0,477.05,49.5122,33,52.8,0,66.9,69.0,66.0
20160310210000,470.0,477.05,49.5122,33,52.8,0,66.8,69.0,66.0
20160310211500,470.0,467.65,48.5366,33,52.8,0,66.8,69.0,66.0
20160310213000,470.0,472.35,49.0244,33,52.8,0,66.7,69.0,66.0
20160310214500,470.0,472.35,49.0244,33,52.8,0,66.7,69.0,66.0
20160310220000,470.0,472.35,49.0244,33,52.8,0,66.7,69.0,66.0
20160310221500,470.0,455.9,47.3171,33,52.8,0,66.7,69.0,66.0
20160310223000,470.0,481.75,50.0,33,52.8,0,66.7,69.0,66.0
20160310224500,470.0,460.6,47.8049,33,52.8,0,66.9,69.0,66.0
20160310230000,470.0,477.05,49.5122,33,52.8,0,66.9,69.0,66.0
20160310231500,470.0,477.05,49.5122,33,52.8,0,66.9,69.0,66.0
20160310233000,470.0,467.65,48.5366,33,52.8,0,66.9,69.0,66.0
20160310234500,470.0,467.65,48.5366,33,52.8,0,66.8,69.0,66.0
20160311000000,470.0,467.65,48.5366,33,52.8,0,66.7,69.0,66.0
20160311001500,470.0,477.05,49.5122,33,52.8,0,66.6,69.0,66.0
20160311003000,470.0,460.6,47.8049,33,52.8,0,66.6,69.0,66.0
20160311004500,470.0,484.1,50.2439,33,52.8,0,66.5,69.0,66.0
20160311010000,470.0,495.85,51.4634,33,52.8,0,66.4,69.0,66.0
20160311011500,470.0,484.1,50.2439,33,52.8,0,66.4,69.0,66.0
20160311013000,470.0,477.05,49.5122,33,52.8,0,66.4,69.0,66.0
20160311014500,470.0,484.1,50.2439,33,52.8,0,66.3,69.0,66.0
20160311020000,470.0,460.6,47.8049,33,52.8,0,66.4,69.0,66.0
20160311021500,470.0,477.05,49.5122,33,52.8,0,66.5,69.0,66.0
20160311023000,470.0,467.65,48.5366,33,52.8,0,66.6,69.0,66.0
20160311024500,470.0,481.75,50.0,33,52.8,0,66.7,69.0,66.0
20160311030000,470.0,481.75,50.0,33,52.8,0,66.7,69.0,66.0
20160311031500,470.0,491.15,50.9756,33,52.8,0,66.7,69.0,66.0
20160311033000,470.0,472.35,49.0244,33,52.8,0,66.7,69.0,66.0
20160311034500,470.0,472.35,49.0244,33,52.8,0,66.7,69.0,66.0
20160311040000,470.0,484.1,50.2439,33,52.8,0,66.7,69.0,66.0
20160311041500,470.0,472.35,49.0244,33,52.8,0,66.6,69.0,66.0
20160311043000,470.0,472.35,49.0244,33,52.8,0,66.4,69.0,66.0
20160311044500,470.0,481.75,50.0,33,52.8,0,66.4,69.0,66.0
20160311050000,470.0,467.65,48.5366,33,52.8,0,66.3,69.0,66.0
20160311051500,470.0,460.6,47.8049,33,52.8,0,66.3,69.0,66.0
20160311053000,470.0,460.6,47.8049,33,52.8,0,66.3,69.0,66.0
20160311054500,470.0,477.05,49.5122,33,52.8,0,66.2,69.0,66.0
20160311060000,470.0,477.05,49.5122,33,52.8,0,66.2,69.0,66.0
20160311061500,470.0,467.65,48.5366,33,52.8,0,66.1,69.0,66.0
20160311063000,470.0,467.65,48.5366,33,52.8,0,66.1,69.0,66.0
20160311064500,470.0,460.6,47.8049,33,52.8,0,66.2,69.0,66.0
20160311070000,470.0,477.05,49.5122,33,52.8,0,66.2,69.0,66.0
20160311071500,470.0,460.6,47.8049,33,51.9,0,66.1,69.0,66.0
20160311073000,470.0,455.9,47.3171,33,51.9,0,66.1,69.0,66.0
20160311074500,470.0,477.05,49.5122,33,51.9,0,66.0,69.0,66.0
20160311080000,470.0,477.05,49.5122,33,51.9,0,66.0,69.0,66.0
20160311081500,470.0,477.05,49.5122,33,51.9,0,65.8,69.0,66.0
20160311083000,470.0,477.05,49.5122,33,51.9,100,65.6,69.0,66.0
20160311084500,470.0,477.05,49.5122,33,51.9,100,65.8,69.0,66.0
20160311090000,470.0,491.15,50.9756,33,51.9,0,66.3,69.0,66.0
20160311091500,470.0,481.75,50.0,33,51.9,0,66.4,69.0,66.0
20160311093000,470.0,481.75,50.0,33,51.9,0,66.6,69.0,66.0
20160311094500,470.0,481.75,50.0,33,51.9,0,66.7,69.0,66.0
20160311100000,470.0,481.75,50.0,33,51.9,0,66.7,69.0,66.0
20160311101500,470.0,467.65,48.5366,33,51.9,0,66.7,69.0,66.0
20160311103000,470.0,481.75,50.0,33,51.9,0,66.6,69.0,66.0
20160311104500,470.0,481.75,50.0,33,51.9,0,66.6,69.0,66.0
20160311110000,470.0,472.35,49.0244,33,51.9,0,66.6,69.0,66.0
20160311111500,470.0,484.1,50.2439,33,51.9,0,66.6,69.0,66.0
20160311113000,470.0,477.05,49.5122,33,51.9,0,66.6,69.0,66.0
20160311114500,470.0,491.15,50.9756,33,51.9,0,66.6,69.0,66.0
20160311120000,470.0,477.05,49.5122,33,51.9,0,66.6,69.0,66.0
20160311121500,470.0,467.65,48.5366,33,51.9,0,66.6,69.0,66.0
20160311123000,470.0,477.05,49.5122,33,51.9,0,66.6,69.0,66.0
20160311124500,470.0,477.05,49.5122,33,51.9,0,66.6,69.0,66.0
20160311130000,470.0,495.85,51.4634,33,52.6,0,66.6,69.0,66.0
20160311131500,470.0,481.75,50.0,33,52.6,0,66.6,69.0,66.0
20160311133000,470.0,481.75,50.0,33,51.9,0,66.6,69.0,66.0
20160311134500,470.0,460.6,47.8049,33,51.9,0,66.6,69.0,66.0
20160311140000,470.0,460.6,47.8049,33,51.9,0,66.1,69.0,66.0
20160311141500,470.0,460.6,47.8049,33,51.9,0,66.0,69.0,66.0
20160311143000,470.0,477.05,49.5122,33,51.9,0,65.9,69.0,66.0
20160311144500,470.0,477.05,49.5122,33,51.9,0,66.0,69.0,66.0
20160311150000,470.0,477.05,49.5122,33,51.9,0,66.1,69.0,66.0
20160311151500,470.0,477.05,49.5122,33,51.9,0,66.2,69.0,66.0
20160311153000,470.0,484.1,50.2439,33,51.9,0,66.3,69.0,66.0
20160311154500,470.0,477.05,49.5122,33,51.9,0,66.3,69.0,66.0
20160311160000,470.0,477.05,49.5122,33,51.9,0,66.3,69.0,66.0
20160311161500,470.0,467.65,48.5366,33,51.9,0,66.2,69.0,66.0
20160311163000,470.0,481.75,50.0,33,51.9,0,66.2,69.0,66.0
20160311164500,470.0,491.15,50.9756,33,51.9,0,66.3,69.0,66.0
20160311170000,470.0,477.05,49.5122,33,51.9,0,66.1,69.0,66.0
20160311171500,470.0,477.05,49.5122,33,51.9,0,66.0,69.0,66.0
20160311173000,470.0,477.05,49.5122,33,51.9,0,66.0,69.0,66.0
20160311174500,470.0,467.65,48.5366,33,51.9,0,66.0,69.0,66.0
20160311180000,470.0,472.35,49.0244,33,51.9,0,66.0,69.0,66.0
20160311181500,470.0,472.35,49.0244,33,51.9,0,65.9,69.0,66.0
20160311183000,470.0,481.75,50.0,33,51.9,0,65.8,69.0,66.0
20160311184500,470.0,481.75,50.0,33,51.9,0,65.8,69.0,66.0
20160311190000,470.0,472.35,49.0244,33,51.9,0,65.9,69.0,66.0
20160311191500,470.0,472.35,49.0244,33,51.9,0,66.0,69.0,66.0
20160311193000,470.0,481.75,50.0,33,51.9,0,66.0,69.0,66.0
20160311194500,470.0,453.55,47.0732,33,51.9,0,65.8,69.0,66.0
20160311200000,470.0,477.05,49.5122,33,51.9,100,65.8,69.0,66.0
20160311201500,470.0,460.6,47.8049,33,51.9,100,65.6,69.0,66.0
20160311203000,470.0,460.6,47.8049,33,51.9,100,65.6,69.0,66.0
20160311204500,470.0,467.65,48.5366,33,51.9,100,65.5,69.0,66.0
20160311210000,470.0,467.65,48.5366,33,51.9,100,65.5,69.0,66.0
20160311211500,470.0,484.1,50.2439,33,51.9,100,65.4,69.0,66.0
20160311213000,470.0,477.05,49.5122,33,56.3,100,65.5,69.0,66.0
20160311214500,470.0,467.65,48.5366,33,57.9,100,65.7,69.0,66.0
20160311220000,470.0,472.35,49.0244,33,57.9,100,65.8,69.0,66.0
20160311221500,470.0,472.35,49.0244,33,56.4,100,65.9,69.0,66.0
20160311223000,470.0,481.75,50.0,33,57.2,100,66.0,69.0,66.0
20160311224500,470.0,472.35,49.0244,33,57.2,100,66.0,69.0,66.0
20160311230000,470.0,472.35,49.0244,33,56.4,100,66.1,69.0,66.0
20160311231500,470.0,455.9,47.3171,33,57.2,100,66.2,69.0,66.0
20160311233000,470.0,477.05,49.5122,33,53.5,0,66.2,69.0,66.0
20160311234500,470.0,477.05,49.5122,33,51.8,0,66.0,69.0,66.0
20160312000000,470.0,460.6,47.8049,33,51.8,0,65.8,69.0,66.0
20160312001500,470.0,477.05,49.5122,33,51.8,0,65.8,69.0,66.0
20160312003000,470.0,477.05,49.5122,33,51.8,100,65.7,69.0,66.0
20160312004500,470.0,477.05,49.5122,33,51.8,100,65.6,69.0,66.0
20160312010000,470.0,455.9,47.3171,33,51.8,100,65.6,69.0,66.0
20160312011500,470.0,481.75,50.0,34,51.8,100,65.6,69.0,66.0
20160312013000,470.0,467.65,48.5366,33,51.8,100,65.7,69.0,66.0
20160312014500,470.0,467.65,48.5366,33,51.8,100,65.8,69.0,66.0
20160312020000,470.0,467.65,48.5366,33,51.8,100,66.0,69.0,66.0
20160312021500,470.0,455.9,47.3171,33,51.8,100,66.1,69.0,66.0
20160312023000,470.0,467.65,48.5366,33,51.8,0,66.3,69.0,66.0
20160312024500,470.0,460.6,47.8049,33,51.8,0,66.4,69.0,66.0
20160312030000,470.0,467.65,48.5366,33,51.8,0,66.6,69.0,66.0
20160312031500,470.0,455.9,47.3171,33,51.8,0,66.8,69.0,66.0
20160312033000,470.0,460.6,47.8049,33,51.8,0,66.9,69.0,66.0
20160312034500,470.0,460.6,47.8049,33,51.8,0,66.9,69.0,66.0
20160312040000,470.0,472.35,49.0244,33,51.8,0,66.9,69.0,66.0
20160312041500,470.0,460.6,47.8049,33,51.8,0,66.8,69.0,66.0
20160312043000,470.0,455.9,47.3171,33,51.8,0,66.7,69.0,66.0
20160312044500,470.0,455.9,47.3171,33,51.8,0,66.6,69.0,66.0
20160312050000,470.0,467.65,48.5366,33,51.8,0,66.5,69.0,66.0
20160312051500,470.0,472.35,49.0244,33,51.8,0,66.6,69.0,66.0
20160312053000,470.0,481.75,50.0,33,51.8,0,66.7,69.0,66.0
20160312054500,470.0,467.65,48.5366,33,51.8,0,66.8,69.0,66.0
20160312060000,470.0,448.85,46.5854,33,52.6,0,67.0,69.0,66.0
20160312061500,470.0,472.35,49.0244,33,52.6,0,67.0,69.0,66.0
20160312063000,470.0,472.35,49.0244,33,52.6,0,66.9,69.0,66.0
20160312064500,470.0,455.9,47.3171,33,52.6,0,66.8,69.0,66.0
20160312070000,470.0,455.9,47.3171,33,52.6,0,66.7,69.0,66.0
20160312071500,470.0,455.9,47.3171,33,52.6,0,66.7,69.0,66.0
20160312073000,470.0,472.35,49.0244,33,52.6,0,66.6,69.0,66.0
20160312074500,470.0,472.35,49.0244,33,52.6,0,66.6,69.0,66.0
20160312080000,470.0,472.35,49.0244,33,52.6,0,66.7,69.0,66.0
20160312081500,470.0,472.35,49.0244,33,52.6,0,66.7,69.0,66.0
20160312083000,470.0,491.15,50.9756,33,52.6,0,66.7,69.0,66.0
20160312084500,470.0,477.05,49.5122,33,52.6,0,66.6,69.0,66.0
20160312090000,470.0,477.05,49.5122,33,52.6,0,66.4,69.0,66.0
20160312091500,470.0,477.05,49.5122,33,52.6,0,66.3,69.0,66.0
20160312093000,470.0,477.05,49.5122,33,52.6,0,66.3,69.0,66.0
20160312094500,470.0,477.05,49.5122,33,52.6,0,66.3,69.0,66.0
20160312100000,470.0,484.1,50.2439,33,52.6,0,66.2,69.0,66.0
20160312101500,470.0,484.1,50.2439,33,52.6,0,66.2,69.0,66.0
20160312103000,470.0,472.35,49.0244,33,52.6,0,66.2,69.0,66.0
20160312104500,470.0,472.35,49.0244,33,52.6,0,66.2,69.0,66.0
20160312110000,470.0,472.35,49.0244,33,52.6,0,66.4,69.0,66.0
20160312111500,470.0,472.35,49.0244,33,52.6,0,66.3,69.0,66.0
20160312113000,470.0,460.6,47.8049,33,52.6,0,66.4,69.0,66.0
20160312114500,470.0,472.35,49.0244,33,52.6,0,66.6,69.0,66.0
20160312120000,470.0,472.35,49.0244,33,52.6,0,66.9,69.0,66.0
20160312121500,470.0,453.55,47.0732,33,53.5,0,67.3,69.0,66.0
20160312123000,470.0,453.55,47.0732,33,53.5,0,67.5,69.0,66.0
20160312124500,470.0,472.35,49.0244,33,53.5,0,67.5,69.0,66.0
20160312130000,470.0,455.9,47.3171,33,53.5,0,67.4,69.0,66.0
20160312131500,470.0,460.6,47.8049,33,53.5,0,67.4,69.0,66.0
20160312133000,470.0,467.65,48.5366,33,52.7,0,67.4,69.0,66.0
20160312134500,470.0,455.9,47.3171,33,52.7,0,67.4,69.0,66.0
20160312140000,470.0,455.9,47.3171,33,52.7,0,67.3,69.0,66.0
20160312141500,470.0,460.6,47.8049,33,52.7,0,67.3,69.0,66.0
20160312143000,470.0,460.6,47.8049,33,52.7,0,67.3,69.0,66.0
20160312144500,470.0,460.6,47.8049,33,52.7,0,67.4,69.0,66.0
20160312150000,470.0,467.65,48.5366,33,52.7,0,67.4,69.0,66.0
20160312151500,470.0,460.6,47.8049,33,52.7,0,67.6,69.0,66.0
20160312153000,470.0,455.9,47.3171,33,52.7,0,67.6,69.0,66.0
20160312154500,470.0,472.35,49.0244,33,52.7,0,67.6,69.0,66.0
20160312160000,470.0,455.9,47.3171,33,52.7,0,67.5,69.0,66.0
20160312161500,470.0,477.05,49.5122,33,52.7,0,67.4,69.0,66.0
20160312163000,470.0,460.6,47.8049,33,52.7,0,67.4,69.0,66.0
20160312164500,470.0,460.6,47.8049,33,52.7,0,67.3,69.0,66.0
20160312170000,470.0,455.9,47.3171,33,52.7,0,67.2,69.0,66.0
20160312171500,470.0,467.65,48.5366,33,52.7,0,67.1,69.0,66.0
20160312173000,470.0,467.65,48.5366,33,52.7,0,67.1,69.0,66.0
20160312174500,470.0,467.65,48.5366,33,52.7,0,66.9,69.0,66.0
20160312180000,470.0,472.35,49.0244,33,52.7,0,66.9,69.0,66.0
20160312181500,470.0,472.35,49.0244,33,52.7,0,66.8,69.0,66.0
20160312183000,470.0,460.6,47.8049,33,52.7,0,66.7,69.0,66.0
20160312184500,470.0,460.6,47.8049,33,52.7,0,66.6,69.0,66.0
20160312190000,470.0,472.35,49.0244,33,52.7,0,66.5,69.0,66.0
20160312191500,470.0,472.35,49.0244,33,51.9,0,66.5,69.0,66.0
20160312193000,470.0,472.35,49.0244,33,51.9,0,66.6,69.0,66.0
20160312194500,470.0,472.35,49.0244,33,51.9,0,66.7,69.0,66.0
20160312200000,470.0,455.9,47.3171,33,51.9,0,66.7,69.0,66.0
20160312201500,470.0,455.9,47.3171,33,51.9,0,66.6,69.0,66.0
20160312203000,470.0,455.9,47.3171,33,51.9,0,66.5,69.0,66.0
20160312204500,470.0,472.35,49.0244,33,51.9,0,66.4,69.0,66.0
20160312210000,470.0,472.35,49.0244,33,51.9,0,66.3,69.0,66.0
20160312211500,470.0,472.35,49.0244,33,51.9,0,66.4,69.0,66.0
20160312213000,470.0,472.35,49.0244,33,51.9,0,66.4,69.0,66.0
20160312214500,470.0,472.35,49.0244,33,51.9,0,66.6,69.0,66.0
20160312220000,470.0,472.35,49.0244,33,51.9,0,66.6,69.0,66.0
20160312221500,470.0,472.35,49.0244,33,51.9,0,66.6,69.0,66.0
20160312223000,470.0,472.35,49.0244,33,51.9,0,66.4,69.0,66.0
20160312224500,470.0,460.6,47.8049,33,51.9,0,66.3,69.0,66.0
20160312230000,470.0,467.65,48.5366,33,51.9,0,66.2,69.0,66.0
20160312231500,470.0,453.55,47.0732,33,51.9,0,66.2,69.0,66.0
20160312233000,470.0,453.55,47.0732,33,51.9,0,66.2,69.0,66.0
20160312234500,470.0,460.6,47.8049,33,51.9,0,66.3,69.0,66.0
20160313000000,470.0,460.6,47.8049,33,51.9,0,66.4,69.0,66.0
20160313001500,470.0,453.55,47.0732,33,51.9,0,66.5,69.0,66.0
20160313003000,470.0,472.35,49.0244,33,51.9,0,66.6,69.0,66.0
20160313004500,470.0,472.35,49.0244,33,51.9,0,66.6,69.0,66.0
20160313011500,470.0,455.9,47.3171,33,51.9,0,66.4,69.0,66.0
20160313013000,470.0,460.6,47.8049,33,51.9,0,66.4,69.0,66.0
20160313014500,470.0,477.05,49.5122,33,51.9,0,66.3,69.0,66.0
20160313030000,470.0,477.05,49.5122,33,51.9,0,66.2,69.0,66.0
20160313031500,470.0,460.6,47.8049,33,51.9,0,66.1,69.0,66.0
20160313033000,470.0,460.6,47.8049,33,51.9,0,66.0,69.0,66.0
20160313034500,470.0,472.35,49.0244,33,51.9,0,65.8,69.0,66.0
20160313040000,470.0,472.35,49.0244,33,51.9,0,65.8,69.0,66.0
20160313041500,470.0,472.35,49.0244,33,51.9,0,66.0,69.0,66.0
20160313043000,470.0,472.35,49.0244,33,51.9,0,66.1,69.0,66.0
20160313044500,470.0,472.35,49.0244,33,51.9,0,66.2,69.0,66.0
20160313050000,470.0,472.35,49.0244,33,51.9,0,66.1,69.0,66.0
20160313051500,470.0,472.35,49.0244,33,51.9,0,66.0,69.0,66.0
20160313053000,470.0,460.6,47.8049,33,51.9,0,65.9,69.0,66.0
20160313054500,470.0,477.05,49.5122,33,51.9,0,65.8,69.0,66.0
20160313060000,470.0,477.05,49.5122,33,51.9,100,65.7,69.0,66.0
20160313061500,470.0,460.6,47.8049,33,51.1,100,65.6,69.0,66.0
20160313063000,470.0,477.05,49.5122,33,51.1,100,65.6,69.0,66.0
20160313064500,470.0,477.05,49.5122,33,51.1,100,65.7,69.0,66.0
20160313070000,470.0,477.05,49.5122,33,51.1,100,65.8,69.0,66.0
20160313071500,470.0,467.65,48.5366,33,51.8,100,65.9,69.0,66.0
20160313073000,470.0,472.35,49.0244,33,51.8,100,65.9,69.0,66.0
20160313074500,470.0,472.35,49.0244,33,51.8,100,65.8,69.0,66.0
20160313080000,470.0,460.6,47.8049,33,51.8,100,65.9,69.0,66.0
20160313081500,470.0,467.65,48.5366,33,52.6,100,65.9,69.0,66.0
20160313083000,470.0,472.35,49.0244,33,52.6,100,65.8,69.0,66.0
20160313084500,470.0,472.35,49.0244,33,52.6,100,65.9,69.0,66.0
20160313090000,470.0,453.55,47.0732,33,52.6,100,65.9,69.0,66.0
20160313091500,470.0,467.65,48.5366,33,52.6,100,66.0,69.0,66.0
20160313093000,470.0,472.35,49.0244,33,52.6,100,66.0,69.0,66.0
20160313094500,470.0,472.35,49.0244,33,52.6,100,66.0,69.0,66.0
20160313100000,470.0,472.35,49.0244,33,52.6,100,66.1,69.0,66.0
20160313101500,470.0,472.35,49.0244,33,52.6,0,66.4,69.0,66.0
20160313103000,470.0,484.1,50.2439,33,52.6,0,66.5,69.0,66.0
20160313104500,470.0,484.1,50.2439,33,52.6,0,66.6,69.0,66.0
20160313110000,470.0,467.65,48.5366,33,52.6,0,66.7,69.0,66.0
20160313111500,470.0,481.75,50.0,33,52.6,0,66.7,69.0,66.0
20160313113000,470.0,491.15,50.9756,33,52.6,0,66.7,69.0,66.0
20160313114500,470.0,481.75,50.0,33,52.6,0,66.7,69.0,66.0
20160313120000,470.0,491.15,50.9756,33,52.6,0,66.8,69.0,66.0
20160313121500,470.0,481.75,50.0,33,52.6,0,66.9,69.0,66.0
20160313123000,470.0,467.65,48.5366,33,52.6,0,67.0,69.0,66.0
20160313124500,470.0,484.1,50.2439,33,52.6,0,67.1,69.0,66.0
20160313130000,470.0,484.1,50.2439,33,52.6,0,67.1,69.0,66.0
20160313131500,470.0,472.35,49.0244,33,52.6,0,67.2,69.0,66.0
