PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313133000,470.0,495.85,51.4634,33,52.6,0,67.1,69.0,66.0
20160313134500,470.0,495.85,51.4634,33,52.6,0,67.1,69.0,66.0
20160313140000,470.0,495.85,51.4634,33,52.6,0,67.1,69.0,66.0
20160313141500,470.0,481.75,50.0,33,52.6,0,67.1,69.0,66.0
20160313143000,470.0,481.75,50.0,33,52.6,0,67.1,69.0,66.0
20160313144500,470.0,472.35,49.0244,33,52.6,0,67.0,69.0,66.0
20160313150000,470.0,484.1,50.2439,33,52.6,0,67.0,69.0,66.0
20160313151500,470.0,491.15,50.9756,33,52.6,0,67.0,69.0,66.0
20160313153000,470.0,484.1,50.2439,33,52.6,0,67.1,69.0,66.0
20160313154500,470.0,484.1,50.2439,33,52.6,0,67.2,69.0,66.0
20160313160000,470.0,472.35,49.0244,33,52.6,0,67.2,69.0,66.0
20160313161500,470.0,472.35,49.0244,33,52.6,0,67.4,69.0,66.0
20160313163000,470.0,484.1,50.2439,33,52.6,0,67.4,69.0,66.0
20160313164500,470.0,472.35,49.0244,33,52.6,0,67.2,69.0,66.0
20160313170000,470.0,481.75,50.0,33,52.6,0,67.2,69.0,66.0
20160313171500,470.0,495.85,51.4634,33,52.6,0,67.1,69.0,66.0
20160313173000,470.0,484.1,50.2439,33,52.6,0,67.0,69.0,66.0
20160313174500,470.0,472.35,49.0244,33,52.6,0,66.9,69.0,66.0
20160313180000,470.0,460.6,47.8049,33,52.6,0,66.8,69.0,66.0
20160313181500,470.0,467.65,48.5366,33,52.6,0,66.7,69.0,66.0
20160313183000,470.0,484.1,50.2439,33,52.6,0,66.7,69.0,66.0
20160313184500,470.0,477.05,49.5122,33,52.6,0,66.9,69.0,66.0
20160313190000,470.0,477.05,49.5122,33,52.6,0,66.9,69.0,66.0
20160313191500,470.0,477.05,49.5122,33,52.6,0,67.0,69.0,66.0
20160313193000,470.0,477.05,49.5122,33,52.6,0,66.9,69.0,66.0
20160313194500,470.0,477.05,49.5122,33,52.6,0,66.9,69.0,66.0
20160313200000,470.0,455.9,47.3171,33,52.6,0,66.8,69.0,66.0
20160313201500,470.0,460.6,47.8049,33,52.6,0,66.7,69.0,66.0
20160313203000,470.0,481.75,50.0,33,52.6,0,66.7,69.0,66.0
20160313204500,470.0,467.65,48.5366,33,52.6,0,66.6,69.0,66.0
20160313210000,470.0,467.65,48.5366,33,52.6,0,66.5,69.0,66.0
20160313211500,470.0,460.6,47.8049,33,52.6,0,66.4,69.0,66.0
20160313213000,470.0,467.65,48.5366,33,52.6,0,66.4,69.0,66.0
20160313214500,470.0,467.65,48.5366,33,52.6,0,66.5,69.0,66.0
20160313220000,470.0,472.35,49.0244,33,52.6,0,66.7,69.0,66.0
20160313221500,470.0,472.35,49.0244,33,52.6,0,66.8,69.0,66.0
20160313223000,470.0,460.6,47.8049,33,52.6,0,66.7,69.0,66.0
20160313224500,470.0,472.35,49.0244,33,52.6,0,66.7,69.0,66.0
20160313230000,470.0,472.35,49.0244,33,52.6,0,66.6,69.0,66.0
20160313231500,470.0,472.35,49.0244,33,52.6,0,66.5,69.0,66.0
20160313233000,470.0,481.75,50.0,33,52.6,0,66.4,69.0,66.0
20160313234500,470.0,481.75,50.0,33,52.6,0,66.3,69.0,66.0
20160314000000,470.0,481.75,50.0,33,52.6,0,66.2,69.0,66.0
20160314001500,470.0,481.75,50.0,33,52.6,0,66.3,69.0,66.0
20160314003000,470.0,453.55,47.0732,33,52.6,0,66.4,69.0,66.0
20160314004500,470.0,460.6,47.8049,33,52.6,0,66.5,69.0,66.0
20160314010000,470.0,481.75,50.0,33,52.6,0,66.6,69.0,66.0
20160314011500,470.0,481.75,50.0,33,52.6,0,66.6,69.0,66.0
20160314013000,470.0,472.35,49.0244,33,52.6,0,66.6,69.0,66.0
20160314014500,470.0,481.75,50.0,33,52.6,0,66.5,69.0,66.0
20160314020000,470.0,481.75,50.0,33,52.6,0,66.4,69.0,66.0
20160314021500,470.0,467.65,48.5366,33,52.6,0,66.5,69.0,66.0
20160314023000,470.0,477.05,49.5122,33,52.6,0,66.5,69.0,66.0
20160314024500,470.0,455.9,47.3171,33,52.6,0,66.7,69.0,66.0
20160314030000,470.0,472.35,49.0244,33,52.6,0,66.7,69.0,66.0
20160314031500,470.0,472.35,49.0244,33,52.6,0,66.7,69.0,66.0
20160314033000,470.0,472.35,49.0244,33,52.6,0,66.7,69.0,66.0
20160314034500,470.0,472.35,49.0244,33,52.6,0,66.6,69.0,66.0
20160314040000,470.0,472.35,49.0244,33,51.9,0,66.4,69.0,66.0
20160314041500,470.0,472.35,49.0244,33,51.9,0,66.3,69.0,66.0
20160314043000,470.0,484.1,50.2439,33,51.9,0,66.2,69.0,66.0
20160314044500,470.0,484.1,50.2439,33,51.9,0,66.1,69.0,66.0
20160314050000,470.0,484.1,50.2439,33,51.9,0,66.1,69.0,66.0
20160314051500,470.0,484.1,50.2439,33,51.9,0,66.1,69.0,66.0
20160314053000,470.0,460.6,47.8049,33,51.9,0,66.1,69.0,66.0
20160314054500,470.0,477.05,49.5122,33,51.9,0,66.2,69.0,66.0
20160314060000,470.0,484.1,50.2439,33,51.9,0,66.3,69.0,66.0
20160314061500,470.0,484.1,50.2439,33,51.9,0,66.3,69.0,66.0
20160314063000,470.0,491.15,50.9756,33,51.9,0,66.2,69.0,66.0
20160314064500,470.0,500.55,51.9512,33,51.9,0,66.1,69.0,66.0
20160314070000,470.0,500.55,51.9512,33,51.9,0,66.0,69.0,66.0
20160314071500,470.0,500.55,51.9512,33,51.9,0,66.0,69.0,66.0
20160314073000,470.0,484.1,50.2439,33,55.1,0,66.1,69.0,66.0
20160314074500,470.0,495.85,51.4634,33,53.9,0,66.6,69.0,66.0
20160314080000,470.0,495.85,51.4634,33,54.7,0,66.9,69.0,66.0
20160314081500,470.0,477.05,49.5122,33,54.7,0,67.1,69.0,66.0
20160314083000,470.0,477.05,49.5122,33,54.7,0,67.3,69.0,66.0
20160314084500,470.0,484.1,50.2439,33,54.7,0,67.6,69.0,66.0
20160314090000,470.0,500.55,51.9512,33,54.7,0,67.7,69.0,66.0
20160314091500,470.0,484.1,50.2439,33,54.7,0,67.8,69.0,66.0
20160314093000,470.0,472.35,49.0244,33,54.7,0,68.0,69.0,66.0
20160314094500,470.0,491.15,50.9756,33,55.4,0,68.1,69.0,66.0
20160314100000,470.0,484.1,50.2439,33,53.9,0,68.1,69.0,66.0
20160314101500,470.0,477.05,49.5122,33,55.9,0,68.1,69.0,66.0
20160314103000,470.0,495.85,51.4634,33,54.7,0,68.2,69.0,66.0
20160314104500,470.0,495.85,51.4634,33,54.7,0,68.3,69.0,66.0
20160314110000,470.0,495.85,51.4634,33,54.7,0,68.3,69.0,66.0
20160314111500,470.0,477.05,49.5122,33,55.5,0,68.3,69.0,66.0
20160314113000,470.0,477.05,49.5122,33,53.9,0,68.2,69.0,66.0
20160314114500,470.0,477.05,49.5122,33,53.9,0,68.2,69.0,66.0
20160314120000,470.0,484.1,50.2439,33,53.9,0,68.2,69.0,66.0
20160314121500,470.0,491.15,50.9756,33,53.9,0,68.1,69.0,66.0
20160314123000,470.0,481.75,50.0,33,53.9,0,68.1,69.0,66.0
20160314124500,470.0,481.75,50.0,33,53.9,0,68.1,69.0,66.0
20160314130000,470.0,481.75,50.0,33,53.9,0,68.1,69.0,66.0
20160314131500,470.0,481.75,50.0,33,53.9,0,68.0,69.0,66.0
20160314133000,470.0,481.75,50.0,33,53.9,0,67.9,69.0,66.0
20160314134500,470.0,481.75,50.0,33,53.9,0,67.9,69.0,66.0
20160314140000,470.0,481.75,50.0,33,53.9,0,67.9,69.0,66.0
20160314141500,470.0,495.85,51.4634,33,53.9,0,67.9,69.0,66.0
20160314143000,470.0,477.05,49.5122,33,53.9,0,67.9,69.0,66.0
20160314144500,470.0,477.05,49.5122,33,53.9,0,68.0,69.0,66.0
20160314150000,470.0,500.55,51.9512,33,53.9,0,68.1,69.0,66.0
20160314151500,470.0,491.15,50.9756,33,53.9,0,67.8,69.0,66.0
20160314153000,470.0,491.15,50.9756,33,53.9,0,67.7,69.0,66.0
20160314154500,470.0,467.65,48.5366,33,53.9,0,67.5,69.0,66.0
20160314160000,470.0,484.1,50.2439,33,53.9,0,67.5,69.0,66.0
20160314161500,470.0,484.1,50.2439,33,53.9,0,67.4,69.0,66.0
20160314163000,470.0,467.65,48.5366,33,53.9,0,67.4,69.0,66.0
20160314164500,470.0,472.35,49.0244,33,53.9,0,67.4,69.0,66.0
20160314170000,470.0,472.35,49.0244,33,53.9,0,67.4,69.0,66.0
20160314171500,470.0,481.75,50.0,33,53.9,0,67.3,69.0,66.0
20160314173000,470.0,481.75,50.0,33,53.9,0,67.2,69.0,66.0
20160314174500,470.0,472.35,49.0244,33,53.9,0,67.2,69.0,66.0
20160314180000,470.0,472.35,49.0244,33,53.9,0,67.1,69.0,66.0
20160314181500,470.0,472.35,49.0244,33,53.9,0,67.1,69.0,66.0
20160314183000,470.0,472.35,49.0244,33,53.9,0,66.9,69.0,66.0
20160314184500,470.0,472.35,49.0244,33,53.9,0,66.8,69.0,66.0
20160314190000,470.0,472.35,49.0244,33,53.1,0,66.8,69.0,66.0
20160314191500,470.0,484.1,50.2439,33,53.1,0,66.7,69.0,66.0
20160314193000,470.0,484.1,50.2439,33,53.1,0,66.6,69.0,66.0
20160314194500,470.0,484.1,50.2439,33,53.1,0,66.6,69.0,66.0
20160314200000,470.0,500.55,51.9512,33,53.1,0,66.4,69.0,66.0
20160314201500,470.0,484.1,50.2439,33,53.1,0,66.4,69.0,66.0
20160314203000,470.0,477.05,49.5122,33,53.1,0,66.3,69.0,66.0
20160314204500,470.0,484.1,50.2439,33,53.1,0,66.2,69.0,66.0
20160314210000,470.0,491.15,50.9756,33,53.1,0,66.1,69.0,66.0
20160314211500,470.0,500.55,51.9512,33,53.1,0,66.0,69.0,66.0
20160314213000,470.0,481.75,50.0,33,53.1,0,65.9,69.0,66.0
20160314214500,470.0,495.85,51.4634,33,53.1,0,65.8,69.0,66.0
20160314220000,470.0,484.1,50.2439,33,53.1,0,65.8,69.0,66.0
20160314221500,470.0,472.35,49.0244,33,53.1,100,65.7,69.0,66.0
20160314223000,470.0,472.35,49.0244,33,53.1,100,65.7,69.0,66.0
20160314224500,470.0,472.35,49.0244,33,53.1,100,65.6,69.0,66.0
20160314230000,470.0,495.85,51.4634,33,53.1,100,65.6,69.0,66.0
20160314231500,470.0,484.1,50.2439,33,53.1,100,65.6,69.0,66.0
20160314233000,470.0,500.55,51.9512,33,53.1,100,65.6,69.0,66.0
20160314234500,470.0,500.55,51.9512,33,53.1,100,65.5,69.0,66.0
20160315000000,470.0,491.15,50.9756,33,53.9,100,65.5,69.0,66.0
20160315001500,470.0,491.15,50.9756,33,55.6,100,65.6,69.0,66.0
20160315003000,470.0,481.75,50.0,33,55.6,100,65.7,69.0,66.0
20160315004500,470.0,500.55,51.9512,33,55.6,100,65.8,69.0,66.0
20160315010000,470.0,500.55,51.9512,33,55.6,100,65.7,69.0,66.0
20160315011500,470.0,484.1,50.2439,33,55.6,100,65.8,69.0,66.0
20160315013000,470.0,467.65,48.5366,33,55.6,100,65.8,69.0,66.0
20160315014500,470.0,484.1,50.2439,33,55.6,100,65.8,69.0,66.0
20160315020000,470.0,477.05,49.5122,33,55.6,100,65.8,69.0,66.0
20160315021500,470.0,484.1,50.2439,33,55.6,100,65.8,69.0,66.0
20160315023000,470.0,477.05,49.5122,33,55.6,100,65.8,69.0,66.0
20160315024500,470.0,484.1,50.2439,33,55.6,100,65.9,69.0,66.0
20160315030000,470.0,467.65,48.5366,33,55.6,100,66.1,69.0,66.0
20160315031500,470.0,495.85,51.4634,33,55.6,100,66.2,69.0,66.0
20160315033000,470.0,472.35,49.0244,33,53.9,100,66.2,69.0,66.0
20160315034500,470.0,495.85,51.4634,33,52.7,100,66.0,69.0,66.0
20160315040000,470.0,481.75,50.0,33,52.7,100,65.8,69.0,66.0
20160315041500,470.0,495.85,51.4634,33,52.7,100,65.7,69.0,66.0
20160315043000,470.0,502.9,52.1951,33,52.7,100,65.6,69.0,66.0
20160315044500,470.0,484.1,50.2439,33,52.7,100,65.5,69.0,66.0
20160315050000,470.0,477.05,49.5122,33,52.7,100,65.3,69.0,66.0
20160315051500,470.0,477.05,49.5122,33,58.3,100,65.5,69.0,66.0
20160315053000,470.0,477.05,49.5122,33,58.3,100,65.8,69.0,66.0
20160315054500,470.0,477.05,49.5122,33,59.2,100,66.0,69.0,66.0
20160315060000,470.0,477.05,49.5122,33,59.2,100,66.0,69.0,66.0
20160315061500,470.0,477.05,49.5122,33,59.2,100,66.1,69.0,66.0
20160315063000,470.0,467.65,48.5366,33,59.2,100,66.2,69.0,66.0
20160315064500,470.0,481.75,50.0,33,59.2,100,66.2,69.0,66.0
20160315070000,470.0,500.55,51.9512,33,52.7,0,66.0,69.0,66.0
20160315071500,470.0,491.15,50.9756,33,52.7,100,65.7,69.0,66.0
20160315073000,470.0,484.1,50.2439,33,52.7,100,65.7,69.0,66.0
20160315074500,470.0,495.85,51.4634,33,52.7,100,65.6,69.0,66.0
20160315080000,470.0,502.9,52.1951,33,52.7,100,65.6,69.0,66.0
20160315081500,470.0,484.1,50.2439,33,52.7,100,65.6,69.0,66.0
20160315083000,470.0,472.35,49.0244,33,52.7,100,66.2,69.0,66.0
20160315084500,470.0,491.15,50.9756,33,52.7,0,66.4,69.0,66.0
20160315090000,470.0,484.1,50.2439,33,52.7,0,66.6,69.0,66.0
20160315091500,470.0,495.85,51.4634,33,52.7,0,66.7,69.0,66.0
20160315093000,470.0,477.05,49.5122,33,52.7,0,66.8,69.0,66.0
20160315094500,470.0,477.05,49.5122,33,52.7,0,66.8,69.0,66.0
20160315100000,470.0,484.1,50.2439,33,52.7,0,66.8,69.0,66.0
20160315101500,470.0,484.1,50.2439,33,52.7,0,66.8,69.0,66.0
20160315103000,470.0,484.1,50.2439,33,53.3,0,67.1,69.0,66.0
20160315104500,470.0,495.85,51.4634,33,53.3,0,67.4,69.0,66.0
20160315110000,470.0,477.05,49.5122,33,53.3,0,67.3,69.0,66.0
20160315111500,470.0,477.05,49.5122,33,53.3,0,67.2,69.0,66.0
20160315113000,470.0,477.05,49.5122,33,53.3,0,67.2,69.0,66.0
20160315114500,470.0,500.55,51.9512,33,53.3,0,67.2,69.0,66.0
20160315120000,470.0,491.15,50.9756,33,53.3,0,67.1,69.0,66.0
20160315121500,470.0,477.05,49.5122,33,53.9,0,67.1,69.0,66.0
20160315123000,470.0,477.05,49.5122,33,53.9,0,67.1,69.0,66.0
20160315124500,470.0,477.05,49.5122,33,53.9,0,67.3,69.0,66.0
20160315130000,470.0,477.05,49.5122,33,53.9,0,67.5,69.0,66.0
20160315131500,470.0,477.05,49.5122,33,53.9,0,67.7,69.0,66.0
20160315133000,470.0,467.65,48.5366,33,53.9,0,67.6,69.0,66.0
20160315134500,470.0,467.65,48.5366,33,53.9,0,67.6,69.0,66.0
20160315140000,470.0,455.9,47.3171,33,53.9,0,67.5,69.0,66.0
20160315141500,470.0,481.75,50.0,33,53.9,0,67.5,69.0,66.0
20160315143000,470.0,481.75,50.0,33,53.9,0,67.5,69.0,66.0
20160315144500,470.0,481.75,50.0,33,53.9,0,67.6,69.0,66.0
20160315150000,470.0,467.65,48.5366,33,53.9,0,67.6,69.0,66.0
20160315151500,470.0,467.65,48.5366,33,53.9,0,67.6,69.0,66.0
20160315153000,470.0,481.75,50.0,33,53.9,0,67.6,69.0,66.0
20160315154500,470.0,467.65,48.5366,33,53.9,0,67.6,69.0,66.0
20160315160000,470.0,460.6,47.8049,33,53.9,0,67.6,69.0,66.0
20160315161500,470.0,467.65,48.5366,33,53.9,0,67.6,69.0,66.0
20160315163000,470.0,455.9,47.3171,33,53.9,0,67.6,69.0,66.0
20160315164500,470.0,455.9,47.3171,33,53.9,0,67.6,69.0,66.0
20160315170000,470.0,455.9,47.3171,33,53.9,0,67.6,69.0,66.0
20160315171500,470.0,455.9,47.3171,33,53.9,0,67.6,69.0,66.0
20160315173000,470.0,460.6,47.8049,33,53.9,0,67.6,69.0,66.0
20160315174500,470.0,448.85,46.5854,33,53.9,0,67.5,69.0,66.0
20160315180000,470.0,455.9,47.3171,33,53.9,0,67.4,69.0,66.0
20160315181500,470.0,455.9,47.3171,33,53.9,0,67.4,69.0,66.0
20160315183000,470.0,460.6,47.8049,33,53.9,0,67.4,69.0,66.0
20160315184500,470.0,453.55,47.0732,33,53.9,0,67.6,69.0,66.0
20160315190000,470.0,448.85,46.5854,33,53.9,0,67.6,69.0,66.0
20160315191500,470.0,460.6,47.8049,33,53.9,0,67.7,69.0,66.0
20160315193000,470.0,467.65,48.5366,33,53.9,0,67.8,69.0,66.0
20160315194500,470.0,460.6,47.8049,33,53.9,0,67.9,69.0,66.0
20160315200000,470.0,460.6,47.8049,33,53.9,0,67.9,69.0,66.0
20160315201500,470.0,467.65,48.5366,33,53.9,0,68.0,69.0,66.0
20160315203000,470.0,467.65,48.5366,33,53.9,0,68.1,69.0,66.0
20160315204500,470.0,460.6,47.8049,33,53.9,0,68.1,69.0,66.0
20160315210000,470.0,460.6,47.8049,33,53.9,0,67.9,69.0,66.0
20160315211500,470.0,460.6,47.8049,33,53.9,0,67.7,69.0,66.0
20160315213000,470.0,460.6,47.8049,33,53.9,0,67.6,69.0,66.0
20160315214500,470.0,472.35,49.0244,33,53.9,0,67.5,69.0,66.0
20160315220000,470.0,460.6,47.8049,33,53.9,0,67.4,69.0,66.0
20160315221500,470.0,453.55,47.0732,33,53.9,0,67.4,69.0,66.0
20160315223000,470.0,467.65,48.5366,33,53.9,0,67.4,69.0,66.0
20160315224500,470.0,460.6,47.8049,33,53.9,0,67.5,69.0,66.0
20160315230000,470.0,472.35,49.0244,33,53.9,0,67.6,69.0,66.0
20160315231500,470.0,460.6,47.8049,33,53.9,0,67.6,69.0,66.0
20160315233000,470.0,477.05,49.5122,33,53.9,0,67.7,69.0,66.0
20160315234500,470.0,455.9,47.3171,33,53.9,0,67.6,69.0,66.0
20160316000000,470.0,455.9,47.3171,33,53.1,0,67.4,69.0,66.0
20160316001500,470.0,477.05,49.5122,33,53.1,0,67.2,69.0,66.0
20160316003000,470.0,467.65,48.5366,33,53.1,0,67.1,69.0,66.0
20160316004500,470.0,467.65,48.5366,33,53.1,0,67.0,69.0,66.0
20160316010000,470.0,467.65,48.5366,33,53.1,0,66.9,69.0,66.0
20160316011500,470.0,467.65,48.5366,33,53.1,0,66.9,69.0,66.0
20160316013000,470.0,467.65,48.5366,33,53.1,0,66.9,69.0,66.0
20160316014500,470.0,467.65,48.5366,33,53.1,0,67.0,69.0,66.0
20160316020000,470.0,472.35,49.0244,33,53.1,0,67.1,69.0,66.0
20160316021500,470.0,472.35,49.0244,33,53.1,0,67.2,69.0,66.0
20160316023000,470.0,472.35,49.0244,33,53.1,0,67.2,69.0,66.0
20160316024500,470.0,460.6,47.8049,33,53.1,0,67.2,69.0,66.0
20160316030000,470.0,481.75,50.0,33,53.1,0,67.1,69.0,66.0
20160316031500,470.0,467.65,48.5366,33,53.1,0,66.9,69.0,66.0
20160316033000,470.0,481.75,50.0,33,53.1,0,66.8,69.0,66.0
20160316034500,470.0,481.75,50.0,33,53.1,0,66.7,69.0,66.0
20160316040000,470.0,481.75,50.0,33,53.1,0,66.6,69.0,66.0
20160316041500,470.0,481.75,50.0,33,53.1,0,66.6,69.0,66.0
20160316043000,470.0,467.65,48.5366,33,53.1,0,66.4,69.0,66.0
20160316044500,470.0,477.05,49.5122,33,53.1,0,66.3,69.0,66.0
20160316050000,470.0,467.65,48.5366,33,53.1,0,66.2,69.0,66.0
20160316051500,470.0,484.1,50.2439,33,53.1,0,66.2,69.0,66.0
20160316053000,470.0,484.1,50.2439,33,53.1,0,66.1,69.0,66.0
20160316054500,470.0,460.6,47.8049,33,53.1,0,66.1,69.0,66.0
20160316060000,470.0,477.05,49.5122,33,53.1,0,66.2,69.0,66.0
20160316061500,470.0,460.6,47.8049,33,53.1,0,66.2,69.0,66.0
20160316063000,470.0,484.1,50.2439,33,53.1,0,66.2,69.0,66.0
20160316064500,470.0,477.05,49.5122,33,53.1,0,66.2,69.0,66.0
20160316070000,470.0,477.05,49.5122,33,52.5,0,66.1,69.0,66.0
20160316071500,470.0,477.05,49.5122,33,52.5,0,66.0,69.0,66.0
20160316073000,470.0,491.15,50.9756,33,52.5,0,65.9,69.0,66.0
20160316074500,470.0,491.15,50.9756,33,52.5,0,66.3,69.0,66.0
20160316080000,470.0,491.15,50.9756,33,52.5,0,66.4,69.0,66.0
20160316081500,470.0,477.05,49.5122,33,53.1,0,66.4,69.0,66.0
20160316083000,470.0,484.1,50.2439,33,53.1,0,66.6,69.0,66.0
20160316084500,470.0,472.35,49.0244,33,53.1,0,66.8,69.0,66.0
20160316090000,470.0,484.1,50.2439,33,53.1,0,66.9,69.0,66.0
20160316091500,470.0,467.65,48.5366,33,53.9,0,66.9,69.0,66.0
20160316093000,470.0,477.05,49.5122,33,53.9,0,66.9,69.0,66.0
20160316094500,470.0,477.05,49.5122,33,53.9,0,66.8,69.0,66.0
20160316100000,470.0,484.1,50.2439,33,53.9,0,66.9,69.0,66.0
20160316101500,470.0,484.1,50.2439,33,53.9,0,67.0,69.0,66.0
20160316103000,470.0,491.15,50.9756,33,53.9,0,67.1,69.0,66.0
20160316104500,470.0,491.15,50.9756,33,53.9,0,67.1,69.0,66.0
20160316110000,470.0,491.15,50.9756,33,53.9,0,67.3,69.0,66.0
20160316111500,470.0,477.05,49.5122,33,53.9,0,67.2,69.0,66.0
20160316113000,470.0,477.05,49.5122,33,53.9,0,67.2,69.0,66.0
20160316114500,470.0,484.1,50.2439,33,53.9,0,67.3,69.0,66.0
20160316120000,470.0,472.35,49.0244,33,53.9,0,67.3,69.0,66.0
20160316121500,470.0,472.35,49.0244,33,53.9,0,67.3,69.0,66.0
20160316123000,470.0,472.35,49.0244,33,53.9,0,67.3,69.0,66.0
20160316124500,470.0,472.35,49.0244,33,53.9,0,67.3,69.0,66.0
20160316130000,470.0,472.35,49.0244,33,53.9,0,67.2,69.0,66.0
20160316131500,470.0,472.35,49.0244,33,53.9,0,67.3,69.0,66.0
20160316133000,470.0,472.35,49.0244,33,53.9,0,67.3,69.0,66.0
20160316134500,470.0,460.6,47.8049,33,53.9,0,67.3,69.0,66.0
20160316140000,470.0,467.65,48.5366,33,53.9,0,67.3,69.0,66.0
20160316141500,470.0,481.75,50.0,33,53.9,0,67.3,69.0,66.0
20160316143000,470.0,481.75,50.0,33,53.9,0,67.3,69.0,66.0
20160316144500,470.0,481.75,50.0,33,53.9,0,67.4,69.0,66.0
20160316150000,470.0,467.65,48.5366,33,53.9,0,67.4,69.0,66.0
20160316151500,470.0,491.15,50.9756,33,53.9,0,67.4,69.0,66.0
20160316153000,470.0,481.75,50.0,33,53.9,0,67.5,69.0,66.0
20160316154500,470.0,472.35,49.0244,33,53.9,0,67.5,69.0,66.0
20160316160000,470.0,481.75,50.0,33,53.9,0,67.5,69.0,66.0
20160316161500,470.0,472.35,49.0244,33,53.9,0,67.4,69.0,66.0
20160316163000,470.0,472.35,49.0244,33,53.9,0,67.4,69.0,66.0
20160316164500,470.0,472.35,49.0244,33,53.9,0,67.4,69.0,66.0
20160316170000,470.0,481.75,50.0,33,53.9,0,67.4,69.0,66.0
20160316171500,470.0,481.75,50.0,33,53.9,0,67.3,69.0,66.0
20160316173000,470.0,481.75,50.0,33,53.9,0,67.3,69.0,66.0
20160316174500,470.0,472.35,49.0244,33,53.9,0,67.2,69.0,66.0
20160316180000,470.0,460.6,47.8049,33,53.9,0,67.2,69.0,66.0
20160316181500,470.0,472.35,49.0244,33,53.9,0,67.2,69.0,66.0
20160316183000,470.0,472.35,49.0244,33,53.9,0,67.2,69.0,66.0
20160316184500,470.0,460.6,47.8049,33,53.9,0,67.1,69.0,66.0
20160316190000,470.0,455.9,47.3171,33,53.9,0,67.1,69.0,66.0
20160316191500,470.0,455.9,47.3171,33,53.9,0,67.1,69.0,66.0
20160316193000,470.0,455.9,47.3171,33,53.9,0,67.0,69.0,66.0
20160316194500,470.0,472.35,49.0244,33,53.9,0,66.9,69.0,66.0
20160316200000,470.0,455.9,47.3171,33,53.9,0,66.9,69.0,66.0
20160316201500,470.0,467.65,48.5366,33,53.9,0,66.9,69.0,66.0
20160316203000,470.0,460.6,47.8049,33,53.9,0,66.8,69.0,66.0
20160316204500,470.0,460.6,47.8049,33,53.9,0,66.8,69.0,66.0
20160316210000,470.0,481.75,50.0,33,53.9,0,66.7,69.0,66.0
20160316211500,470.0,448.85,46.5854,33,53.9,0,66.7,69.0,66.0
20160316213000,470.0,455.9,47.3171,33,53.9,0,66.7,69.0,66.0
20160316214500,470.0,455.9,47.3171,33,53.9,0,66.7,69.0,66.0
20160316220000,470.0,455.9,47.3171,33,53.9,0,66.7,69.0,66.0
20160316221500,470.0,455.9,47.3171,33,53.9,0,66.7,69.0,66.0
20160316223000,470.0,455.9,47.3171,33,53.9,0,66.7,69.0,66.0
20160316224500,470.0,455.9,47.3171,33,53.9,0,66.7,69.0,66.0
20160316230000,470.0,448.85,46.5854,33,53.9,0,66.7,69.0,66.0
20160316231500,470.0,455.9,47.3171,33,53.9,0,66.7,69.0,66.0
20160316233000,470.0,455.9,47.3171,33,53.9,0,66.7,69.0,66.0
20160316234500,470.0,455.9,47.3171,33,53.9,0,66.6,69.0,66.0
20160317000000,470.0,455.9,47.3171,33,53.9,0,66.6,69.0,66.0
20160317001500,470.0,460.6,47.8049,33,53.9,0,66.6,69.0,66.0
20160317003000,470.0,455.9,47.3171,33,53.9,0,66.6,69.0,66.0
20160317004500,470.0,455.9,47.3171,33,53.9,0,66.6,69.0,66.0
20160317010000,470.0,455.9,47.3171,33,53.9,0,66.6,69.0,66.0
20160317011500,470.0,460.6,47.8049,33,53.9,0,66.6,69.0,66.0
20160317013000,470.0,453.55,47.0732,33,53.9,0,66.6,69.0,66.0
20160317014500,470.0,453.55,47.0732,33,53.9,0,66.6,69.0,66.0
20160317020000,470.0,460.6,47.8049,33,53.9,0,66.6,69.0,66.0
20160317021500,470.0,448.85,46.5854,33,53.9,0,66.6,69.0,66.0
20160317023000,470.0,460.6,47.8049,33,53.9,0,66.6,69.0,66.0
20160317024500,470.0,455.9,47.3171,33,53.9,0,66.6,69.0,66.0
20160317030000,470.0,455.9,47.3171,33,53.9,0,66.6,69.0,66.0
20160317031500,470.0,448.85,46.5854,33,53.9,0,66.6,69.0,66.0
20160317033000,470.0,453.55,47.0732,33,53.9,0,66.5,69.0,66.0
20160317034500,470.0,467.65,48.5366,33,53.9,0,66.5,69.0,66.0
20160317040000,470.0,472.35,49.0244,33,53.9,0,66.5,69.0,66.0
20160317041500,470.0,455.9,47.3171,33,53.9,0,66.5,69.0,66.0
20160317043000,470.0,472.35,49.0244,33,53.9,0,66.5,69.0,66.0
20160317044500,470.0,472.35,49.0244,33,53.9,0,66.4,69.0,66.0
20160317050000,470.0,472.35,49.0244,33,53.9,0,66.4,69.0,66.0
20160317051500,470.0,472.35,49.0244,33,53.9,0,66.4,69.0,66.0
20160317053000,470.0,472.35,49.0244,33,53.9,0,66.3,69.0,66.0
20160317054500,470.0,472.35,49.0244,33,53.9,0,66.3,69.0,66.0
20160317060000,470.0,472.35,49.0244,33,53.9,0,66.3,69.0,66.0
20160317061500,470.0,484.1,50.2439,33,53.9,0,66.3,69.0,66.0
20160317063000,470.0,500.55,51.9512,33,53.9,0,66.2,69.0,66.0
20160317064500,470.0,491.15,50.9756,33,53.1,0,66.1,69.0,66.0
20160317070000,470.0,481.75,50.0,33,53.1,0,66.1,69.0,66.0
20160317071500,470.0,500.55,51.9512,33,53.1,0,66.0,69.0,66.0
20160317073000,470.0,491.15,50.9756,33,53.1,0,66.0,69.0,66.0
20160317074500,470.0,491.15,50.9756,33,53.1,0,66.0,69.0,66.0
20160317080000,470.0,481.75,50.0,33,53.1,0,66.0,69.0,66.0
20160317081500,470.0,472.35,49.0244,33,53.1,0,66.2,69.0,66.0
20160317083000,470.0,491.15,50.9756,33,53.1,0,66.2,69.0,66.0
20160317084500,470.0,481.75,50.0,33,53.1,0,66.2,69.0,66.0
20160317090000,470.0,481.75,50.0,33,53.1,0,66.2,69.0,66.0
20160317091500,470.0,491.15,50.9756,33,53.1,0,66.2,69.0,66.0
20160317093000,470.0,484.1,50.2439,33,53.1,0,66.3,69.0,66.0
20160317094500,470.0,477.05,49.5122,33,53.1,0,66.3,69.0,66.0
20160317100000,470.0,484.1,50.2439,33,53.9,0,66.4,69.0,66.0
20160317101500,470.0,484.1,50.2439,33,53.9,0,66.4,69.0,66.0
20160317103000,470.0,472.35,49.0244,33,53.9,0,66.6,69.0,66.0
20160317104500,470.0,484.1,50.2439,33,53.9,0,66.7,69.0,66.0
20160317110000,470.0,491.15,50.9756,33,53.9,0,66.7,69.0,66.0
20160317111500,470.0,484.1,50.2439,33,53.9,0,66.8,69.0,66.0
20160317113000,470.0,484.1,50.2439,33,53.9,0,66.9,69.0,66.0
20160317114500,470.0,500.55,51.9512,33,53.9,0,66.9,69.0,66.0
20160317120000,470.0,491.15,50.9756,33,53.9,0,67.1,69.0,66.0
20160317121500,470.0,491.15,50.9756,33,53.9,0,67.1,69.0,66.0
20160317123000,470.0,484.1,50.2439,33,53.9,0,67.2,69.0,66.0
20160317124500,470.0,472.35,49.0244,33,53.9,0,67.3,69.0,66.0
20160317130000,470.0,472.35,49.0244,33,54.7,0,67.4,69.0,66.0
20160317131500,470.0,481.75,50.0,33,54.7,0,67.4,69.0,66.0
20160317133000,470.0,481.75,50.0,33,54.7,0,67.4,69.0,66.0
20160317134500,470.0,481.75,50.0,33,54.7,0,67.4,69.0,66.0
20160317140000,470.0,481.75,50.0,33,54.7,0,67.4,69.0,66.0
20160317141500,470.0,481.75,50.0,33,54.7,0,67.5,69.0,66.0
20160317143000,470.0,481.75,50.0,33,54.7,0,67.5,69.0,66.0
20160317144500,470.0,491.15,50.9756,33,54.7,0,67.6,69.0,66.0
20160317150000,470.0,491.15,50.9756,33,54.7,0,67.7,69.0,66.0
20160317151500,470.0,481.75,50.0,33,54.7,0,67.7,69.0,66.0
20160317153000,470.0,481.75,50.0,33,54.7,0,67.7,69.0,66.0
20160317154500,470.0,472.35,49.0244,33,54.7,0,67.7,69.0,66.0
20160317160000,470.0,472.35,49.0244,33,54.7,0,67.7,69.0,66.0
20160317161500,470.0,472.35,49.0244,33,54.7,0,67.8,69.0,66.0
20160317163000,470.0,472.35,49.0244,33,54.7,0,67.9,69.0,66.0
20160317164500,470.0,455.9,47.3171,33,54.7,0,67.9,69.0,66.0
20160317170000,470.0,467.65,48.5366,33,54.7,0,67.9,69.0,66.0
20160317171500,470.0,467.65,48.5366,33,54.7,0,67.9,69.0,66.0
20160317173000,470.0,472.35,49.0244,33,54.7,0,68.1,69.0,66.0
20160317174500,470.0,472.35,49.0244,33,54.7,0,68.1,69.0,66.0
20160317180000,470.0,460.6,47.8049,33,54.7,0,68.2,69.0,66.0
20160317181500,470.0,472.35,49.0244,33,54.7,0,68.2,69.0,66.0
20160317183000,470.0,472.35,49.0244,33,54.7,0,68.2,69.0,66.0
20160317184500,470.0,455.9,47.3171,33,54.7,0,68.2,69.0,66.0
20160317190000,470.0,455.9,47.3171,33,54.7,0,68.1,69.0,66.0
20160317191500,470.0,460.6,47.8049,33,53.9,0,68.1,69.0,66.0
20160317193000,470.0,472.35,49.0244,33,53.9,0,67.9,69.0,66.0
20160317194500,470.0,455.9,47.3171,33,53.1,0,67.7,69.0,66.0
20160317200000,470.0,467.65,48.5366,33,53.1,0,67.6,69.0,66.0
20160317201500,470.0,460.6,47.8049,33,53.1,0,67.4,69.0,66.0
20160317203000,470.0,472.35,49.0244,33,53.1,0,67.2,69.0,66.0
20160317204500,470.0,472.35,49.0244,33,53.1,0,67.1,69.0,66.0
20160317210000,470.0,472.35,49.0244,33,53.1,0,66.9,69.0,66.0
20160317211500,470.0,481.75,50.0,33,52.3,0,66.8,69.0,66.0
20160317213000,470.0,481.75,50.0,33,52.3,0,66.7,69.0,66.0
20160317214500,470.0,481.75,50.0,33,52.3,0,66.5,69.0,66.0
20160317220000,470.0,455.9,47.3171,33,52.3,0,66.4,69.0,66.0
20160317221500,470.0,472.35,49.0244,33,52.3,0,66.2,69.0,66.0
20160317223000,470.0,491.15,50.9756,33,52.3,0,66.2,69.0,66.0
20160317224500,470.0,481.75,50.0,33,52.3,0,66.1,69.0,66.0
20160317230000,470.0,481.75,50.0,33,52.3,0,66.0,69.0,66.0
20160317231500,470.0,472.35,49.0244,33,52.3,0,65.9,69.0,66.0
20160317233000,470.0,472.35,49.0244,33,52.3,0,65.8,69.0,66.0
20160317234500,470.0,472.35,49.0244,33,52.3,100,65.7,69.0,66.0
20160318000000,470.0,472.35,49.0244,33,52.3,100,65.7,69.0,66.0
20160318001500,470.0,472.35,49.0244,33,52.3,100,65.7,69.0,66.0
20160318003000,470.0,484.1,50.2439,33,52.3,100,65.6,69.0,66.0
20160318004500,470.0,477.05,49.5122,33,52.3,100,65.6,69.0,66.0
20160318010000,470.0,477.05,49.5122,33,52.3,100,65.6,69.0,66.0
20160318011500,470.0,477.05,49.5122,33,52.3,100,65.6,69.0,66.0
20160318013000,470.0,477.05,49.5122,33,52.3,100,65.6,69.0,66.0
20160318014500,470.0,477.05,49.5122,33,52.3,100,65.7,69.0,66.0
20160318020000,470.0,477.05,49.5122,33,52.3,100,65.7,69.0,66.0
20160318021500,470.0,477.05,49.5122,33,53.9,100,65.7,69.0,66.0
20160318023000,470.0,477.05,49.5122,33,53.9,100,65.7,69.0,66.0
20160318024500,470.0,477.05,49.5122,33,55.2,100,65.7,69.0,66.0
20160318030000,470.0,477.05,49.5122,33,57.1,100,65.8,69.0,66.0
20160318031500,470.0,467.65,48.5366,33,57.1,100,65.9,69.0,66.0
20160318033000,470.0,467.65,48.5366,33,57.1,100,66.0,69.0,66.0
20160318034500,470.0,484.1,50.2439,33,57.1,100,66.0,69.0,66.0
20160318040000,470.0,477.05,49.5122,33,57.9,100,66.0,69.0,66.0
20160318041500,470.0,477.05,49.5122,33,57.9,100,66.1,69.0,66.0
20160318043000,470.0,477.05,49.5122,33,57.2,100,66.1,69.0,66.0
20160318044500,470.0,477.05,49.5122,33,57.2,100,66.1,69.0,66.0
20160318050000,470.0,477.05,49.5122,33,57.2,100,66.2,69.0,66.0
20160318051500,470.0,477.05,49.5122,33,57.9,100,66.2,69.0,66.0
20160318053000,470.0,477.05,49.5122,33,52.7,0,66.1,69.0,66.0
20160318054500,470.0,477.05,49.5122,33,52.7,0,65.9,69.0,66.0
20160318060000,470.0,491.15,50.9756,33,52.7,0,65.8,69.0,66.0
20160318061500,470.0,491.15,50.9756,33,52.7,100,65.7,69.0,66.0
20160318063000,470.0,491.15,50.9756,33,52.7,100,65.6,69.0,66.0
20160318064500,470.0,484.1,50.2439,33,52.7,100,65.6,69.0,66.0
20160318070000,470.0,484.1,50.2439,33,52.7,100,65.5,69.0,66.0
20160318071500,470.0,495.85,51.4634,33,52.7,100,65.4,69.0,66.0
20160318073000,470.0,484.1,50.2439,33,55.5,100,65.4,69.0,66.0
20160318074500,470.0,484.1,50.2439,33,57.8,100,65.6,69.0,66.0
20160318080000,470.0,484.1,50.2439,33,58.4,100,66.0,69.0,66.0
20160318081500,470.0,491.15,50.9756,33,58.4,100,66.1,69.0,66.0
20160318083000,470.0,484.1,50.2439,33,58.4,100,66.2,69.0,66.0
20160318084500,470.0,495.85,51.4634,33,53.9,0,66.3,69.0,66.0
20160318090000,470.0,495.85,51.4634,33,53.2,0,66.1,69.0,66.0
20160318091500,470.0,484.1,50.2439,33,53.2,0,66.1,69.0,66.0
20160318093000,470.0,491.15,50.9756,33,53.2,0,66.0,69.0,66.0
20160318094500,470.0,484.1,50.2439,33,53.2,0,66.1,69.0,66.0
20160318100000,470.0,484.1,50.2439,33,53.2,0,66.1,69.0,66.0
20160318101500,470.0,472.35,49.0244,33,53.2,0,66.1,69.0,66.0
20160318103000,470.0,472.35,49.0244,33,53.9,0,66.2,69.0,66.0
20160318104500,470.0,472.35,49.0244,33,53.9,0,66.3,69.0,66.0
20160318110000,470.0,484.1,50.2439,33,53.9,0,66.3,69.0,66.0
20160318111500,470.0,472.35,49.0244,33,53.9,0,66.3,69.0,66.0
20160318113000,470.0,472.35,49.0244,33,53.9,0,66.3,69.0,66.0
20160318114500,470.0,484.1,50.2439,33,53.9,0,66.5,69.0,66.0
20160318120000,470.0,491.15,50.9756,33,53.1,0,66.4,69.0,66.0
20160318121500,470.0,460.6,47.8049,33,53.1,0,66.4,69.0,66.0
20160318123000,470.0,481.75,50.0,33,53.1,0,66.4,69.0,66.0
20160318124500,470.0,481.75,50.0,33,53.1,0,66.5,69.0,66.0
20160318130000,470.0,472.35,49.0244,33,53.7,0,66.5,69.0,66.0
20160318131500,470.0,472.35,49.0244,33,53.7,0,66.6,69.0,66.0
20160318133000,470.0,472.35,49.0244,33,53.7,0,66.5,69.0,66.0
20160318134500,470.0,472.35,49.0244,33,53.7,0,66.6,69.0,66.0
20160318140000,470.0,460.6,47.8049,33,53.7,0,66.6,69.0,66.0
20160318141500,470.0,460.6,47.8049,33,53.7,0,66.6,69.0,66.0
20160318143000,470.0,460.6,47.8049,33,53.7,0,66.7,69.0,66.0
20160318144500,470.0,455.9,47.3171,33,53.7,0,66.8,69.0,66.0
20160318150000,470.0,460.6,47.8049,33,53.7,0,66.8,69.0,66.0
20160318151500,470.0,453.55,47.0732,33,53.7,0,66.8,69.0,66.0
20160318153000,470.0,460.6,47.8049,33,53.7,0,66.8,69.0,66.0
20160318154500,470.0,467.65,48.5366,33,53.7,0,66.8,69.0,66.0
20160318160000,470.0,467.65,48.5366,33,54.3,0,66.8,69.0,66.0
20160318161500,470.0,455.9,47.3171,33,54.3,0,66.8,69.0,66.0
20160318163000,470.0,460.6,47.8049,33,54.3,0,66.8,69.0,66.0
20160318164500,470.0,460.6,47.8049,33,54.3,0,66.8,69.0,66.0
20160318170000,470.0,460.6,47.8049,33,54.3,0,66.8,69.0,66.0
20160318171500,470.0,455.9,47.3171,33,54.3,0,66.8,69.0,66.0
20160318173000,470.0,455.9,47.3171,33,54.3,0,66.8,69.0,66.0
20160318174500,470.0,472.35,49.0244,33,54.3,0,66.8,69.0,66.0
20160318180000,470.0,453.55,47.0732,33,54.3,0,66.7,69.0,66.0
20160318181500,470.0,460.6,47.8049,33,54.3,0,66.7,69.0,66.0
20160318183000,470.0,453.55,47.0732,33,54.3,0,66.7,69.0,66.0
20160318184500,470.0,453.55,47.0732,33,54.3,0,66.7,69.0,66.0
20160318190000,470.0,448.85,46.5854,33,54.3,0,66.7,69.0,66.0
20160318191500,470.0,460.6,47.8049,33,54.3,0,66.6,69.0,66.0
20160318193000,470.0,460.6,47.8049,33,54.3,0,66.6,69.0,66.0
20160318194500,470.0,455.9,47.3171,33,54.3,0,66.6,69.0,66.0
20160318200000,470.0,467.65,48.5366,33,53.5,0,66.5,69.0,66.0
20160318201500,470.0,453.55,47.0732,33,53.5,0,66.4,69.0,66.0
20160318203000,470.0,477.05,49.5122,33,53.5,0,66.3,69.0,66.0
20160318204500,470.0,477.05,49.5122,33,53.5,0,66.2,69.0,66.0
20160318210000,470.0,477.05,49.5122,33,53.5,0,66.1,69.0,66.0
20160318211500,470.0,477.05,49.5122,33,53.5,0,66.1,69.0,66.0
20160318213000,470.0,460.6,47.8049,33,53.5,0,66.2,69.0,66.0
20160318214500,470.0,477.05,49.5122,33,53.5,0,66.2,69.0,66.0
20160318220000,470.0,477.05,49.5122,33,53.5,0,66.3,69.0,66.0
20160318221500,470.0,455.9,47.3171,33,53.5,0,66.5,69.0,66.0
20160318223000,470.0,467.65,48.5366,33,53.5,0,66.5,69.0,66.0
20160318224500,470.0,467.65,48.5366,33,52.7,0,66.6,69.0,66.0
20160318230000,470.0,460.6,47.8049,33,52.7,0,66.6,69.0,66.0
20160318231500,470.0,444.15,46.0976,33,52.7,0,66.6,69.0,66.0
20160318233000,470.0,467.65,48.5366,33,52.7,0,66.5,69.0,66.0
20160318234500,470.0,460.6,47.8049,33,52.7,0,66.4,69.0,66.0
20160319000000,470.0,472.35,49.0244,33,52.7,0,66.2,69.0,66.0
20160319001500,470.0,472.35,49.0244,33,52.7,0,66.1,69.0,66.0
20160319003000,470.0,453.55,47.0732,33,51.9,0,66.0,69.0,66.0
20160319004500,470.0,460.6,47.8049,33,51.9,0,65.9,69.0,66.0
20160319010000,470.0,455.9,47.3171,33,51.9,0,65.9,69.0,66.0
20160319011500,470.0,448.85,46.5854,33,51.9,0,66.0,69.0,66.0
20160319013000,470.0,455.9,47.3171,33,51.9,0,66.0,69.0,66.0
20160319014500,470.0,455.9,47.3171,33,51.9,0,66.1,69.0,66.0
20160319020000,470.0,448.85,46.5854,33,51.9,0,66.2,69.0,66.0
20160319021500,470.0,460.6,47.8049,33,51.9,0,66.2,69.0,66.0
20160319023000,470.0,455.9,47.3171,33,51.9,0,66.2,69.0,66.0
20160319024500,470.0,455.9,47.3171,33,51.9,0,66.2,69.0,66.0
20160319030000,470.0,460.6,47.8049,33,51.9,0,66.1,69.0,66.0
20160319031500,470.0,460.6,47.8049,33,51.9,0,66.0,69.0,66.0
20160319033000,470.0,448.85,46.5854,33,51.9,0,66.0,69.0,66.0
20160319034500,470.0,455.9,47.3171,33,51.9,0,65.8,69.0,66.0
20160319040000,470.0,467.65,48.5366,33,51.9,0,65.8,69.0,66.0
20160319041500,470.0,460.6,47.8049,33,51.9,0,65.8,69.0,66.0
20160319043000,470.0,467.65,48.5366,33,51.9,0,65.8,69.0,66.0
20160319044500,470.0,467.65,48.5366,33,51.9,0,65.9,69.0,66.0
20160319050000,470.0,448.85,46.5854,33,51.9,0,66.0,69.0,66.0
20160319051500,470.0,453.55,47.0732,33,51.9,0,66.1,69.0,66.0
20160319053000,470.0,448.85,46.5854,33,51.9,0,66.1,69.0,66.0
20160319054500,470.0,472.35,49.0244,33,51.9,0,66.0,69.0,66.0
20160319060000,470.0,460.6,47.8049,33,52.6,0,65.9,69.0,66.0
20160319061500,470.0,455.9,47.3171,33,52.6,0,65.9,69.0,66.0
20160319063000,470.0,460.6,47.8049,33,52.6,0,65.8,69.0,66.0
20160319064500,470.0,460.6,47.8049,33,52.6,100,65.8,69.0,66.0
20160319070000,470.0,477.05,49.5122,33,52.6,100,65.7,69.0,66.0
20160319071500,470.0,467.65,48.5366,33,52.6,100,65.8,69.0,66.0
20160319073000,470.0,467.65,48.5366,33,52.6,100,65.9,69.0,66.0
20160319074500,470.0,467.65,48.5366,33,52.6,100,66.0,69.0,66.0
20160319080000,470.0,472.35,49.0244,33,52.6,100,66.0,69.0,66.0
20160319081500,470.0,455.9,47.3171,33,52.6,100,66.0,69.0,66.0
20160319083000,470.0,455.9,47.3171,33,52.6,100,65.9,69.0,66.0
20160319084500,470.0,481.75,50.0,33,52.6,100,65.8,69.0,66.0
20160319090000,470.0,467.65,48.5366,33,52.6,100,65.7,69.0,66.0
20160319091500,470.0,472.35,49.0244,33,52.6,100,65.7,69.0,66.0
20160319093000,470.0,472.35,49.0244,33,52.6,100,65.6,69.0,66.0
20160319094500,470.0,481.75,50.0,33,52.6,100,65.6,69.0,66.0
20160319100000,470.0,481.75,50.0,33,52.6,100,65.6,69.0,66.0
20160319101500,470.0,481.75,50.0,33,51.9,100,65.7,69.0,66.0
20160319103000,470.0,460.6,47.8049,33,51.9,100,65.8,69.0,66.0
20160319104500,470.0,484.1,50.2439,33,51.9,100,65.8,69.0,66.0
20160319110000,470.0,472.35,49.0244,33,51.9,100,65.7,69.0,66.0
20160319111500,470.0,484.1,50.2439,33,51.9,100,65.6,69.0,66.0
20160319113000,470.0,502.9,52.1951,33,51.9,100,65.5,69.0,66.0
20160319114500,470.0,481.75,50.0,33,51.9,100,65.5,69.0,66.0
20160319120000,470.0,481.75,50.0,33,56.3,100,65.6,69.0,66.0
20160319121500,470.0,481.75,50.0,33,56.3,100,65.8,69.0,66.0
20160319123000,470.0,481.75,50.0,33,56.3,100,65.9,69.0,66.0
20160319124500,470.0,481.75,50.0,33,56.3,100,66.0,69.0,66.0
20160319130000,470.0,481.75,50.0,33,56.3,100,66.1,69.0,66.0
20160319131500,470.0,472.35,49.0244,33,56.3,100,66.2,69.0,66.0
20160319133000,470.0,472.35,49.0244,33,51.5,100,66.1,69.0,66.0
20160319134500,470.0,472.35,49.0244,33,51.5,100,66.0,69.0,66.0
20160319140000,470.0,472.35,49.0244,33,51.5,100,65.8,69.0,66.0
20160319141500,470.0,472.35,49.0244,33,51.5,100,65.7,69.0,66.0
20160319143000,470.0,455.9,47.3171,33,50.7,100,65.5,69.0,66.0
20160319144500,470.0,484.1,50.2439,33,50.7,100,65.3,69.0,66.0
20160319150000,470.0,491.15,50.9756,33,52.2,100,65.3,69.0,66.0
20160319151500,470.0,491.15,50.9756,33,56.8,100,65.6,69.0,66.0
20160319153000,470.0,491.15,50.9756,33,56.8,100,65.9,69.0,66.0
20160319154500,470.0,491.15,50.9756,33,56.8,100,66.1,69.0,66.0
20160319160000,470.0,472.35,49.0244,33,55.6,0,66.3,69.0,66.0
20160319161500,470.0,455.9,47.3171,33,50.7,0,66.0,69.0,66.0
20160319163000,470.0,467.65,48.5366,33,50.7,0,65.9,69.0,66.0
20160319164500,470.0,484.1,50.2439,33,50.7,100,65.6,69.0,66.0
20160319170000,470.0,472.35,49.0244,33,50.7,100,65.5,69.0,66.0
20160319171500,470.0,472.35,49.0244,33,50.7,100,65.2,69.0,66.0
20160319173000,470.0,484.1,50.2439,33,56.8,100,65.4,69.0,66.0
20160319174500,470.0,484.1,50.2439,33,56.8,100,65.5,69.0,66.0
20160319180000,470.0,484.1,50.2439,33,56.8,100,65.6,69.0,66.0
20160319181500,470.0,477.05,49.5122,33,57.4,100,65.8,69.0,66.0
20160319183000,470.0,484.1,50.2439,33,57.4,100,66.0,69.0,66.0
20160319184500,470.0,484.1,50.2439,33,57.4,100,66.1,69.0,66.0
20160319190000,470.0,491.15,50.9756,33,56.0,0,66.3,69.0,66.0
20160319191500,470.0,491.15,50.9756,33,49.9,0,65.8,69.0,66.0
20160319193000,470.0,477.05,49.5122,33,49.9,100,65.5,69.0,66.0
20160319194500,470.0,491.15,50.9756,33,49.9,100,65.3,69.0,66.0
20160319200000,470.0,491.15,50.9756,33,54.8,100,65.1,69.0,66.0
20160319201500,470.0,491.15,50.9756,33,56.7,100,65.5,69.0,66.0
20160319203000,470.0,491.15,50.9756,33,57.5,100,65.5,69.0,66.0
20160319204500,470.0,481.75,50.0,33,57.5,100,65.6,69.0,66.0
20160319210000,470.0,491.15,50.9756,33,57.5,100,65.7,69.0,66.0
20160319211500,470.0,500.55,51.9512,33,57.5,100,65.8,69.0,66.0
20160319213000,470.0,491.15,50.9756,33,58.7,100,66.0,69.0,66.0
20160319214500,470.0,481.75,50.0,33,58.7,100,66.1,69.0,66.0
20160319220000,470.0,491.15,50.9756,33,51.4,0,66.2,69.0,66.0
20160319221500,470.0,491.15,50.9756,33,49.1,100,65.5,69.0,66.0
20160319223000,470.0,484.1,50.2439,33,49.1,100,65.1,69.0,66.0
20160319224500,470.0,484.1,50.2439,33,55.6,100,65.3,69.0,66.0
20160319230000,470.0,495.85,51.4634,33,57.2,100,65.4,69.0,66.0
20160319231500,470.0,495.85,51.4634,33,57.2,100,65.4,69.0,66.0
20160319233000,470.0,495.85,51.4634,33,57.9,100,65.5,69.0,66.0
20160319234500,470.0,495.85,51.4634,33,59.9,100,65.6,69.0,66.0
20160320000000,470.0,495.85,51.4634,33,60.8,100,65.8,69.0,66.0
20160320001500,470.0,495.85,51.4634,33,60.8,100,66.1,69.0,66.0
20160320003000,470.0,484.1,50.2439,33,59.6,100,66.2,69.0,66.0
20160320004500,470.0,491.15,50.9756,33,48.3,100,65.5,69.0,66.0
20160320010000,470.0,484.1,50.2439,33,48.3,100,65.0,69.0,66.0
20160320011500,470.0,507.6,52.6829,33,56.1,100,65.3,69.0,66.0
20160320013000,470.0,507.6,52.6829,33,57.9,100,65.5,69.0,66.0
20160320014500,470.0,495.85,51.4634,33,57.9,100,65.4,69.0,66.0
20160320020000,470.0,495.85,51.4634,33,60.0,100,65.4,69.0,66.0
20160320021500,470.0,495.85,51.4634,33,60.7,100,65.5,69.0,66.0
20160320023000,470.0,495.85,51.4634,33,62.4,100,65.6,69.0,66.0
20160320024500,470.0,495.85,51.4634,33,62.4,100,65.7,69.0,66.0
20160320030000,470.0,484.1,50.2439,33,62.4,100,65.8,69.0,66.0
20160320031500,470.0,484.1,50.2439,33,62.4,100,65.7,69.0,66.0
20160320033000,470.0,491.15,50.9756,33,61.6,100,65.8,69.0,66.0
20160320034500,470.0,491.15,50.9756,33,61.6,100,65.8,69.0,66.0
20160320040000,470.0,484.1,50.2439,33,62.5,100,65.8,69.0,66.0
20160320041500,470.0,495.85,51.4634,33,63.9,100,65.8,69.0,66.0
20160320043000,470.0,495.85,51.4634,33,63.9,100,65.7,69.0,66.0
20160320044500,470.0,495.85,51.4634,33,62.0,100,65.7,69.0,66.0
20160320050000,470.0,495.85,51.4634,33,62.0,100,65.8,69.0,66.0
20160320051500,470.0,495.85,51.4634,33,62.0,100,65.8,69.0,66.0
20160320053000,470.0,495.85,51.4634,33,64.0,100,65.8,69.0,66.0
20160320054500,470.0,495.85,51.4634,33,65.3,100,65.8,69.0,66.0
20160320060000,470.0,495.85,51.4634,33,65.3,100,65.8,69.0,66.0
20160320061500,470.0,495.85,51.4634,32,64.4,100,65.8,69.0,66.0
20160320063000,470.0,481.75,50.0,32,63.2,100,65.8,69.0,66.0
20160320064500,470.0,460.6,47.8049,32,64.1,100,65.8,69.0,66.0
20160320070000,470.0,491.15,50.9756,32,64.1,100,65.8,69.0,66.0
20160320071500,470.0,477.05,49.5122,32,66.7,100,65.8,69.0,66.0
20160320073000,470.0,495.85,51.4634,32,65.3,100,65.9,69.0,66.0
20160320074500,470.0,477.05,49.5122,32,65.3,100,65.9,69.0,66.0
20160320080000,470.0,467.65,48.5366,32,67.2,100,66.0,69.0,66.0
20160320081500,470.0,484.1,50.2439,32,64.0,100,66.0,69.0,66.0
20160320083000,470.0,472.35,49.0244,32,64.0,100,66.1,69.0,66.0
20160320084500,470.0,472.35,49.0244,32,64.0,100,66.1,69.0,66.0
20160320090000,470.0,472.35,49.0244,32,63.2,100,66.1,69.0,66.0
20160320091500,470.0,481.75,50.0,32,67.0,100,66.2,69.0,66.0
20160320093000,470.0,472.35,49.0244,32,49.5,100,65.5,69.0,66.0
20160320094500,470.0,472.35,49.0244,32,54.5,100,64.8,69.0,66.0
20160320100000,470.0,472.35,49.0244,32,57.6,100,65.3,69.0,66.0
20160320101500,470.0,472.35,49.0244,32,57.6,100,65.4,69.0,66.0
20160320103000,470.0,472.35,49.0244,32,57.6,100,65.6,69.0,66.0
20160320104500,470.0,460.6,47.8049,32,58.3,100,65.6,69.0,66.0
20160320110000,470.0,481.75,50.0,32,58.3,100,65.8,69.0,66.0
20160320111500,470.0,460.6,47.8049,32,58.3,100,65.8,69.0,66.0
20160320113000,470.0,460.6,47.8049,32,58.3,100,66.0,69.0,66.0
20160320114500,470.0,472.35,49.0244,32,58.3,100,66.1,69.0,66.0
20160320120000,470.0,472.35,49.0244,32,58.3,100,66.3,69.0,66.0
20160320121500,470.0,472.35,49.0244,32,49.1,100,65.6,69.0,66.0
20160320123000,470.0,472.35,49.0244,32,49.1,100,65.3,69.0,66.0
20160320124500,470.0,472.35,49.0244,32,50.6,100,65.1,69.0,66.0
20160320130000,470.0,481.75,50.0,32,56.7,100,65.4,69.0,66.0
20160320131500,470.0,472.35,49.0244,32,56.7,100,65.5,69.0,66.0
20160320133000,470.0,472.35,49.0244,32,58.0,100,65.5,69.0,66.0
20160320134500,470.0,481.75,50.0,32,58.8,100,65.5,69.0,66.0
20160320140000,470.0,460.6,47.8049,32,59.5,100,65.7,69.0,66.0
20160320141500,470.0,467.65,48.5366,32,59.5,100,65.8,69.0,66.0
20160320143000,470.0,455.9,47.3171,32,59.5,100,66.1,69.0,66.0
20160320144500,470.0,455.9,47.3171,32,59.5,100,66.2,69.0,66.0
20160320150000,470.0,467.65,48.5366,32,49.9,0,65.9,69.0,66.0
20160320151500,470.0,460.6,47.8049,32,49.1,100,65.5,69.0,66.0
20160320153000,470.0,467.65,48.5366,32,49.1,100,65.1,69.0,66.0
20160320154500,470.0,460.6,47.8049,32,56.8,100,65.3,69.0,66.0
20160320160000,470.0,477.05,49.5122,32,57.9,100,65.5,69.0,66.0
20160320161500,470.0,455.9,47.3171,32,57.9,100,65.4,69.0,66.0
20160320163000,470.0,460.6,47.8049,32,57.9,100,65.5,69.0,66.0
20160320164500,470.0,455.9,47.3171,32,59.1,100,65.6,69.0,66.0
20160320170000,470.0,455.9,47.3171,32,59.1,100,65.9,69.0,66.0
20160320171500,470.0,467.65,48.5366,32,59.1,100,66.1,69.0,66.0
20160320173000,470.0,472.35,49.0244,32,59.1,100,66.2,69.0,66.0
20160320174500,470.0,472.35,49.0244,32,49.9,0,66.0,69.0,66.0
20160320180000,470.0,472.35,49.0244,32,49.1,100,65.4,69.0,66.0
20160320181500,470.0,472.35,49.0244,32,49.1,100,65.0,69.0,66.0
20160320183000,470.0,481.75,50.0,32,58.7,100,65.1,69.0,66.0
20160320184500,470.0,467.65,48.5366,32,59.5,100,65.2,69.0,66.0
20160320190000,470.0,460.6,47.8049,32,63.2,100,65.3,69.0,66.0
20160320191500,470.0,467.65,48.5366,32,63.2,100,65.5,69.0,66.0
20160320193000,470.0,467.65,48.5366,32,64.0,100,65.7,69.0,66.0
20160320194500,470.0,455.9,47.3171,32,64.0,100,65.8,69.0,66.0
20160320200000,470.0,467.65,48.5366,32,64.0,100,66.0,69.0,66.0
20160320201500,470.0,467.65,48.5366,32,64.0,100,66.1,69.0,66.0
20160320203000,470.0,472.35,49.0244,32,63.3,100,66.1,69.0,66.0
20160320204500,470.0,472.35,49.0244,32,64.0,100,66.2,69.0,66.0
20160320210000,470.0,460.6,47.8049,32,48.7,100,65.6,69.0,66.0
20160320211500,470.0,481.75,50.0,32,49.3,100,64.8,69.0,66.0
20160320213000,470.0,481.75,50.0,32,57.6,100,65.0,69.0,66.0
20160320214500,470.0,467.65,48.5366,32,60.4,100,65.0,69.0,66.0
20160320220000,470.0,477.05,49.5122,32,62.4,100,65.2,69.0,66.0
20160320221500,470.0,477.05,49.5122,32,64.6,100,65.5,69.0,66.0
20160320223000,470.0,460.6,47.8049,32,67.7,100,65.7,69.0,66.0
20160320224500,470.0,460.6,47.8049,32,67.7,100,65.8,69.0,66.0
20160320230000,470.0,460.6,47.8049,32,64.0,100,66.1,69.0,66.0
20160320231500,470.0,481.75,50.0,32,67.7,100,66.2,69.0,66.0
20160320233000,470.0,460.6,47.8049,32,67.7,100,66.1,69.0,66.0
20160320234500,470.0,460.6,47.8049,32,64.4,100,66.1,69.0,66.0
20160321000000,470.0,477.05,49.5122,32,64.4,100,66.0,69.0,66.0
20160321001500,470.0,455.9,47.3171,32,64.4,100,66.0,69.0,66.0
20160321003000,470.0,455.9,47.3171,32,63.2,100,65.8,69.0,66.0
20160321004500,470.0,481.75,50.0,32,63.2,100,65.8,69.0,66.0
20160321010000,470.0,472.35,49.0244,32,64.7,100,65.7,69.0,66.0
20160321011500,470.0,472.35,49.0244,32,66.2,100,65.7,69.0,66.0
20160321013000,470.0,472.35,49.0244,32,68.6,100,65.6,69.0,66.0
20160321014500,470.0,460.6,47.8049,32,70.1,100,65.6,69.0,66.0
20160321020000,470.0,472.35,49.0244,32,65.4,100,65.6,69.0,66.0
20160321021500,470.0,472.35,49.0244,32,71.5,100,65.5,69.0,66.0
20160321023000,470.0,481.75,50.0,32,67.3,100,65.6,69.0,66.0
20160321024500,470.0,481.75,50.0,32,69.2,100,65.6,69.0,66.0
20160321030000,470.0,481.75,50.0,32,73.9,100,65.6,69.0,66.0
20160321031500,470.0,460.6,47.8049,32,76.4,100,65.7,69.0,66.0
20160321033000,470.0,472.35,49.0244,32,75.4,100,65.8,69.0,66.0
20160321034500,470.0,472.35,49.0244,32,69.2,100,66.0,69.0,66.0
20160321040000,470.0,472.35,49.0244,32,75.3,100,66.1,69.0,66.0
20160321041500,470.0,472.35,49.0244,32,48.8,100,65.7,69.0,66.0
20160321043000,470.0,481.75,50.0,32,53.8,100,64.6,69.0,66.0
20160321044500,470.0,481.75,50.0,32,60.3,100,64.8,69.0,66.0
20160321050000,470.0,472.35,49.0244,32,64.7,100,65.0,69.0,66.0
20160321051500,470.0,460.6,47.8049,32,66.3,100,65.3,69.0,66.0
20160321053000,470.0,477.05,49.5122,32,68.1,100,65.5,69.0,66.0
20160321054500,470.0,477.05,49.5122,32,68.1,100,65.8,69.0,66.0
20160321060000,470.0,477.05,49.5122,32,67.2,100,66.2,69.0,66.0
20160321061500,470.0,477.05,49.5122,32,48.3,100,65.3,69.0,66.0
20160321063000,470.0,477.05,49.5122,32,56.0,100,64.8,69.0,66.0
20160321064500,470.0,484.1,50.2439,32,58.3,100,65.1,69.0,66.0
20160321070000,470.0,477.05,49.5122,32,58.3,100,65.4,69.0,66.0
20160321071500,470.0,477.05,49.5122,32,62.8,100,65.3,69.0,66.0
20160321073000,470.0,477.05,49.5122,32,64.0,100,65.5,69.0,66.0
20160321074500,470.0,477.05,49.5122,32,64.0,100,65.9,69.0,66.0
20160321080000,470.0,460.6,47.8049,32,64.8,100,66.0,69.0,66.0
20160321081500,470.0,472.35,49.0244,32,65.8,100,66.0,69.0,66.0
20160321083000,470.0,460.6,47.8049,32,64.4,100,66.1,69.0,66.0
20160321084500,470.0,472.35,49.0244,32,55.1,0,66.4,69.0,66.0
20160321090000,470.0,472.35,49.0244,32,51.9,0,66.7,69.0,66.0
20160321091500,470.0,455.9,47.3171,32,51.9,0,67.2,69.0,66.0
20160321093000,470.0,472.35,49.0244,32,51.9,0,67.6,69.0,66.0
20160321094500,470.0,472.35,49.0244,32,51.9,0,67.6,69.0,66.0
20160321100000,470.0,460.6,47.8049,32,51.9,0,67.6,69.0,66.0
20160321101500,470.0,467.65,48.5366,32,51.9,0,67.3,69.0,66.0
20160321103000,470.0,472.35,49.0244,32,51.9,0,67.1,69.0,66.0
20160321104500,470.0,472.35,49.0244,32,51.9,0,66.7,69.0,66.0
20160321110000,470.0,472.35,49.0244,32,53.5,0,66.4,69.0,66.0
20160321111500,470.0,455.9,47.3171,32,53.5,0,66.3,69.0,66.0
20160321113000,470.0,455.9,47.3171,32,53.5,0,66.4,69.0,66.0
20160321114500,470.0,460.6,47.8049,32,54.3,0,66.8,69.0,66.0
20160321120000,470.0,448.85,46.5854,32,54.3,0,67.4,69.0,66.0
20160321121500,470.0,460.6,47.8049,33,54.3,0,67.9,69.0,66.0
20160321123000,470.0,481.75,50.0,33,54.3,0,68.2,69.0,66.0
20160321124500,470.0,472.35,49.0244,33,54.3,0,68.1,69.0,66.0
20160321130000,470.0,460.6,47.8049,33,55.1,0,68.1,69.0,66.0
20160321131500,470.0,484.1,50.2439,33,55.1,0,67.8,69.0,66.0
20160321133000,470.0,556.95,57.8049,36,55.1,0,68.2,69.0,66.0
20160321134500,470.0,477.05,49.5122,33,55.1,0,67.7,69.0,66.0
20160321140000,470.0,491.15,50.9756,33,55.1,0,67.4,69.0,66.0
20160321141500,470.0,481.75,50.0,33,55.1,0,67.3,69.0,66.0
20160321143000,470.0,481.75,50.0,33,55.1,0,67.2,69.0,66.0
20160321144500,470.0,481.75,50.0,33,55.1,0,67.1,69.0,66.0
20160321150000,470.0,481.75,50.0,33,55.1,0,67.0,69.0,66.0
20160321151500,470.0,472.35,49.0244,33,55.1,0,66.1,69.0,66.0
20160321153000,470.0,484.1,50.2439,33,55.1,0,66.0,69.0,66.0
20160321154500,470.0,484.1,50.2439,33,55.1,0,66.0,69.0,66.0
20160321160000,470.0,484.1,50.2439,33,55.1,0,65.8,69.0,66.0
20160321161500,470.0,477.05,49.5122,33,55.1,100,65.7,69.0,66.0
20160321163000,470.0,467.65,48.5366,33,55.1,100,65.8,69.0,66.0
20160321164500,470.0,477.05,49.5122,33,55.1,100,65.8,69.0,66.0
20160321170000,470.0,477.05,49.5122,33,55.1,100,65.8,69.0,66.0
20160321171500,470.0,491.15,50.9756,33,55.1,100,65.8,69.0,66.0
20160321173000,470.0,481.75,50.0,33,55.1,100,65.8,69.0,66.0
20160321174500,470.0,481.75,50.0,33,55.1,100,65.7,69.0,66.0
