PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321180000,470.0,481.75,50.0,33,55.1,100,65.7,69.0,66.0
20160321181500,470.0,481.75,50.0,33,54.3,100,65.6,69.0,66.0
20160321183000,470.0,481.75,50.0,33,54.3,100,65.6,69.0,66.0
20160321184500,470.0,481.75,50.0,33,54.3,100,65.5,69.0,66.0
20160321190000,470.0,472.35,49.0244,33,54.3,100,65.5,69.0,66.0
20160321191500,470.0,472.35,49.0244,33,55.9,100,65.5,69.0,66.0
20160321193000,470.0,472.35,49.0244,33,59.2,100,65.6,69.0,66.0
20160321194500,470.0,472.35,49.0244,33,59.2,100,65.9,69.0,66.0
20160321200000,470.0,481.75,50.0,33,59.9,100,66.0,69.0,66.0
20160321201500,470.0,481.75,50.0,33,58.7,100,66.0,69.0,66.0
20160321203000,470.0,472.35,49.0244,33,58.7,100,66.0,69.0,66.0
20160321204500,470.0,472.35,49.0244,33,59.5,100,66.0,69.0,66.0
20160321210000,470.0,491.15,50.9756,33,58.0,100,66.0,69.0,66.0
20160321211500,470.0,472.35,49.0244,33,58.0,100,65.9,69.0,66.0
20160321213000,470.0,481.75,50.0,33,59.1,100,65.8,69.0,66.0
20160321214500,470.0,472.35,49.0244,33,58.0,100,65.9,69.0,66.0
20160321220000,470.0,472.35,49.0244,33,58.0,100,65.8,69.0,66.0
20160321221500,470.0,484.1,50.2439,33,58.7,100,65.7,69.0,66.0
20160321223000,470.0,477.05,49.5122,33,57.6,100,65.7,69.0,66.0
20160321224500,470.0,477.05,49.5122,33,59.6,100,65.8,69.0,66.0
20160321230000,470.0,477.05,49.5122,33,59.6,100,65.9,69.0,66.0
20160321231500,470.0,477.05,49.5122,33,58.7,100,66.1,69.0,66.0
20160321233000,470.0,467.65,48.5366,33,55.6,0,66.3,69.0,66.0
20160321234500,470.0,491.15,50.9756,33,52.6,0,65.8,69.0,66.0
20160322000000,470.0,467.65,48.5366,33,52.6,100,65.7,69.0,66.0
20160322001500,470.0,481.75,50.0,33,51.9,100,65.6,69.0,66.0
20160322003000,470.0,467.65,48.5366,33,51.9,100,65.5,69.0,66.0
20160322004500,470.0,477.05,49.5122,33,51.9,100,65.2,69.0,66.0
20160322010000,470.0,477.05,49.5122,33,58.7,100,65.4,69.0,66.0
20160322011500,470.0,477.05,49.5122,33,58.7,100,65.6,69.0,66.0
20160322013000,470.0,477.05,49.5122,33,59.5,100,65.6,69.0,66.0
20160322014500,470.0,477.05,49.5122,33,59.5,100,65.7,69.0,66.0
20160322020000,470.0,477.05,49.5122,33,58.8,100,65.9,69.0,66.0
20160322021500,470.0,477.05,49.5122,33,58.8,100,65.9,69.0,66.0
20160322023000,470.0,460.6,47.8049,33,58.8,100,66.1,69.0,66.0
20160322024500,470.0,484.1,50.2439,33,58.0,100,66.2,69.0,66.0
20160322030000,470.0,467.65,48.5366,33,59.5,100,66.2,69.0,66.0
20160322031500,470.0,460.6,47.8049,33,59.5,100,66.1,69.0,66.0
20160322033000,470.0,472.35,49.0244,33,59.5,100,66.0,69.0,66.0
20160322034500,470.0,472.35,49.0244,33,58.7,100,65.9,69.0,66.0
20160322040000,470.0,460.6,47.8049,33,58.7,100,65.8,69.0,66.0
20160322041500,470.0,472.35,49.0244,33,59.5,100,65.7,69.0,66.0
20160322043000,470.0,484.1,50.2439,33,58.9,100,65.7,69.0,66.0
20160322044500,470.0,472.35,49.0244,33,59.6,100,65.8,69.0,66.0
20160322050000,470.0,481.75,50.0,33,59.6,100,66.0,69.0,66.0
20160322051500,470.0,467.65,48.5366,33,59.6,100,66.0,69.0,66.0
20160322053000,470.0,472.35,49.0244,33,59.6,100,66.0,69.0,66.0
20160322054500,470.0,472.35,49.0244,33,59.6,100,65.9,69.0,66.0
20160322060000,470.0,507.6,52.6829,33,59.6,100,65.7,69.0,66.0
20160322061500,470.0,500.55,51.9512,33,61.1,100,65.6,69.0,66.0
20160322063000,470.0,481.75,50.0,33,61.9,100,65.7,69.0,66.0
20160322064500,470.0,500.55,51.9512,33,61.9,100,65.8,69.0,66.0
20160322070000,470.0,500.55,51.9512,33,61.9,100,65.8,69.0,66.0
20160322071500,470.0,472.35,49.0244,33,61.9,100,65.9,69.0,66.0
20160322073000,470.0,481.75,50.0,33,61.9,100,66.0,69.0,66.0
20160322074500,470.0,491.15,50.9756,33,55.1,0,66.3,69.0,66.0
20160322080000,470.0,491.15,50.9756,33,53.1,0,66.3,69.0,66.0
20160322081500,470.0,491.15,50.9756,33,53.1,0,66.2,69.0,66.0
20160322083000,470.0,484.1,50.2439,33,53.1,0,66.1,69.0,66.0
20160322084500,470.0,491.15,50.9756,33,53.1,0,66.1,69.0,66.0
20160322090000,470.0,481.75,50.0,33,53.9,0,66.1,69.0,66.0
20160322091500,470.0,481.75,50.0,33,53.9,0,66.2,69.0,66.0
20160322093000,470.0,491.15,50.9756,33,54.7,0,66.3,69.0,66.0
20160322094500,470.0,484.1,50.2439,33,54.7,0,66.2,69.0,66.0
20160322100000,470.0,484.1,50.2439,33,74.4,100,66.2,73.1,70.1
20160322101500,470.0,491.15,50.9756,33,89.2,100,66.5,73.1,70.1
20160322103000,470.0,491.15,50.9756,33,79.7,100,66.9,73.1,70.1
20160322104500,470.0,477.05,49.5122,33,89.9,100,67.3,73.1,70.1
20160322110000,470.0,477.05,49.5122,33,83.9,100,67.7,73.1,70.1
20160322111500,470.0,477.05,49.5122,33,80.2,100,67.9,73.1,70.1
20160322113000,470.0,491.15,50.9756,33,80.2,100,68.2,73.1,70.1
20160322114500,470.0,477.05,49.5122,33,81.4,100,68.7,73.1,70.1
20160322120000,470.0,477.05,49.5122,33,56.4,0,70.7,73.1,70.1
20160322121500,470.0,477.05,49.5122,33,55.2,100,69.6,73.1,70.1
20160322123000,470.0,484.1,50.2439,33,55.2,100,69.3,73.1,70.1
20160322124500,470.0,477.05,49.5122,33,55.9,100,69.5,73.1,70.1
20160322130000,470.0,467.65,48.5366,33,64.0,100,69.3,73.1,70.1
20160322131500,470.0,484.1,50.2439,33,65.8,100,69.1,73.1,70.1
20160322133000,470.0,472.35,49.0244,33,76.3,100,68.9,73.1,70.1
20160322134500,470.0,472.35,49.0244,33,76.3,100,68.9,73.1,70.1
20160322140000,470.0,472.35,49.0244,33,89.8,100,69.0,73.1,70.1
20160322141500,470.0,472.35,49.0244,33,82.2,100,70.2,73.1,70.1
20160322143000,470.0,500.55,51.9512,34,54.9,0,70.0,73.1,70.1
20160322144500,470.0,500.55,51.9512,34,54.3,100,69.3,73.1,70.1
20160322150000,470.0,491.15,50.9756,34,62.4,100,69.1,73.1,70.1
20160322151500,470.0,484.1,50.2439,34,63.2,100,69.4,73.1,70.1
20160322153000,470.0,491.15,50.9756,34,63.2,100,69.6,73.1,70.1
20160322154500,470.0,491.15,50.9756,34,64.8,100,69.6,73.1,70.1
20160322160000,470.0,500.55,51.9512,34,63.5,100,69.8,73.1,70.1
20160322161500,470.0,500.55,51.9512,34,63.5,100,69.8,73.1,70.1
20160322163000,470.0,472.35,49.0244,33,64.4,100,70.0,73.1,70.1
20160322164500,470.0,472.35,49.0244,33,64.4,100,70.1,73.1,70.1
20160322170000,470.0,472.35,49.0244,33,64.4,100,70.2,73.1,70.1
20160322171500,470.0,472.35,49.0244,33,64.4,100,70.2,73.1,70.1
20160322173000,470.0,481.75,50.0,33,64.4,100,70.2,73.1,70.1
20160322174500,470.0,472.35,49.0244,33,65.3,100,70.2,73.1,70.1
20160322180000,470.0,495.85,51.4634,33,64.4,100,70.1,73.1,70.1
20160322181500,470.0,477.05,49.5122,33,64.4,100,70.0,73.1,70.1
20160322183000,470.0,477.05,49.5122,33,63.7,100,69.9,73.1,70.1
20160322184500,470.0,484.1,50.2439,33,63.7,100,69.8,73.1,70.1
20160322190000,470.0,484.1,50.2439,33,64.4,100,70.0,73.1,70.1
20160322191500,470.0,477.05,49.5122,33,66.2,100,69.8,73.1,70.1
20160322193000,470.0,477.05,49.5122,33,66.2,100,70.0,73.1,70.1
20160322194500,470.0,491.15,50.9756,33,66.2,100,70.0,73.1,70.1
20160322200000,470.0,477.05,49.5122,33,66.2,100,70.3,73.1,70.1
20160322201500,470.0,491.15,50.9756,33,66.2,100,70.3,73.1,70.1
20160322203000,470.0,481.75,50.0,33,66.2,100,70.3,73.1,70.1
20160322204500,470.0,481.75,50.0,33,67.2,100,70.2,73.1,70.1
20160322210000,470.0,472.35,49.0244,33,67.2,100,70.2,73.1,70.1
20160322211500,470.0,472.35,49.0244,33,67.2,100,70.0,73.1,70.1
20160322213000,470.0,472.35,49.0244,33,67.2,100,69.9,73.1,70.1
20160322214500,470.0,472.35,49.0244,33,65.2,100,69.9,73.1,70.1
20160322220000,470.0,481.75,50.0,33,65.2,100,69.9,73.1,70.1
20160322221500,470.0,481.75,50.0,33,65.2,100,69.8,73.1,70.1
20160322223000,470.0,472.35,49.0244,33,66.8,100,69.8,73.1,70.1
20160322224500,470.0,472.35,49.0244,33,66.8,100,69.9,73.1,70.1
20160322230000,470.0,460.6,47.8049,33,65.3,100,70.0,73.1,70.1
20160322231500,470.0,467.65,48.5366,33,65.3,100,70.1,73.1,70.1
20160322233000,470.0,477.05,49.5122,33,67.7,100,70.1,73.1,70.1
20160322234500,470.0,467.65,48.5366,33,67.7,100,70.0,73.1,70.1
20160323000000,470.0,460.6,47.8049,33,65.3,100,70.0,73.1,70.1
20160323001500,470.0,455.9,47.3171,33,65.3,100,69.8,73.1,70.1
20160323003000,470.0,472.35,49.0244,33,66.7,100,69.8,73.1,70.1
20160323004500,470.0,472.35,49.0244,33,68.6,100,69.7,73.1,70.1
20160323010000,470.0,472.35,49.0244,33,68.6,100,69.8,73.1,70.1
20160323011500,470.0,460.6,47.8049,33,68.6,100,69.7,73.1,70.1
20160323013000,470.0,481.75,50.0,33,70.1,100,69.8,73.1,70.1
20160323014500,470.0,453.55,47.0732,33,69.1,100,69.9,73.1,70.1
20160323020000,470.0,467.65,48.5366,33,68.2,100,69.8,73.1,70.1
20160323021500,470.0,467.65,48.5366,33,70.5,100,69.9,73.1,70.1
20160323023000,470.0,484.1,50.2439,33,68.6,100,70.0,73.1,70.1
20160323024500,470.0,484.1,50.2439,33,68.6,100,70.2,73.1,70.1
20160323030000,470.0,472.35,49.0244,33,70.2,100,70.2,73.1,70.1
20160323031500,470.0,460.6,47.8049,33,70.2,100,70.2,73.1,70.1
20160323033000,470.0,455.9,47.3171,33,68.0,100,70.1,73.1,70.1
20160323034500,470.0,477.05,49.5122,33,68.7,100,70.1,73.1,70.1
20160323040000,470.0,477.05,49.5122,33,70.5,100,70.1,73.1,70.1
20160323041500,470.0,460.6,47.8049,33,70.5,100,70.1,73.1,70.1
20160323043000,470.0,460.6,47.8049,33,67.7,100,70.0,73.1,70.1
20160323044500,470.0,477.05,49.5122,33,67.7,100,70.0,73.1,70.1
20160323050000,470.0,460.6,47.8049,33,68.7,100,69.9,73.1,70.1
20160323051500,470.0,477.05,49.5122,33,68.7,100,70.0,73.1,70.1
20160323053000,470.0,460.6,47.8049,33,65.3,100,69.8,73.1,70.1
20160323054500,470.0,472.35,49.0244,33,67.6,100,69.9,73.1,70.1
20160323060000,470.0,472.35,49.0244,33,65.6,100,69.9,73.1,70.1
20160323061500,470.0,481.75,50.0,33,65.6,100,70.1,73.1,70.1
20160323063000,470.0,481.75,50.0,33,66.7,100,70.2,73.1,70.1
20160323064500,470.0,481.75,50.0,33,64.9,100,70.2,73.1,70.1
20160323070000,470.0,481.75,50.0,33,64.9,100,70.2,73.1,70.1
20160323071500,470.0,472.35,49.0244,33,65.8,100,70.2,73.1,70.1
20160323073000,470.0,481.75,50.0,33,67.6,100,70.1,73.1,70.1
20160323074500,470.0,481.75,50.0,33,67.6,100,69.8,73.1,70.1
20160323080000,470.0,460.6,47.8049,33,67.6,100,69.6,73.1,70.1
20160323081500,470.0,472.35,49.0244,33,72.0,100,69.6,73.1,70.1
20160323083000,470.0,472.35,49.0244,33,74.9,100,69.6,73.1,70.1
20160323084500,470.0,472.35,49.0244,33,72.1,100,69.7,73.1,70.1
20160323090000,470.0,472.35,49.0244,33,73.1,100,69.8,73.1,70.1
20160323091500,470.0,472.35,49.0244,33,73.1,100,69.9,73.1,70.1
20160323093000,470.0,472.35,49.0244,33,73.1,100,70.3,73.1,70.1
20160323094500,470.0,460.6,47.8049,33,55.4,0,70.5,73.1,70.1
20160323100000,470.0,467.65,48.5366,33,54.7,0,70.5,73.1,70.1
20160323101500,470.0,477.05,49.5122,33,54.7,0,70.4,73.1,70.1
20160323103000,470.0,477.05,49.5122,33,54.7,0,70.2,73.1,70.1
20160323104500,470.0,477.05,49.5122,33,54.7,0,69.8,73.1,70.1
20160323110000,470.0,484.1,50.2439,33,54.7,100,69.7,73.1,70.1
20160323111500,470.0,484.1,50.2439,33,54.7,100,68.9,73.1,70.1
20160323113000,470.0,484.1,50.2439,33,61.9,100,69.5,73.1,70.1
20160323114500,470.0,477.05,49.5122,33,61.9,100,69.8,73.1,70.1
20160323120000,470.0,484.1,50.2439,33,61.9,100,70.0,73.1,70.1
20160323121500,470.0,467.65,48.5366,33,61.9,100,70.4,73.1,70.1
20160323123000,470.0,472.35,49.0244,33,54.7,0,70.0,73.1,70.1
20160323124500,470.0,472.35,49.0244,33,54.7,0,70.0,73.1,70.1
20160323130000,470.0,472.35,49.0244,33,54.7,100,69.7,73.1,70.1
20160323131500,470.0,481.75,50.0,33,54.7,100,69.4,73.1,70.1
20160323133000,470.0,481.75,50.0,33,56.7,100,69.2,73.1,70.1
20160323134500,470.0,481.75,50.0,33,63.2,100,69.1,73.1,70.1
20160323140000,470.0,472.35,49.0244,33,67.7,100,69.1,73.1,70.1
20160323141500,470.0,481.75,50.0,33,74.1,100,69.3,73.1,70.1
20160323143000,470.0,481.75,50.0,33,56.8,0,70.6,73.1,70.1
20160323144500,470.0,481.75,50.0,33,54.7,100,69.6,73.1,70.1
20160323150000,470.0,481.75,50.0,33,54.7,100,69.3,73.1,70.1
20160323151500,470.0,495.85,51.4634,33,60.7,100,69.2,73.1,70.1
20160323153000,470.0,481.75,50.0,33,63.3,100,69.6,73.1,70.1
20160323154500,470.0,481.75,50.0,33,62.6,100,69.9,73.1,70.1
20160323160000,470.0,481.75,50.0,33,62.6,100,70.0,73.1,70.1
20160323161500,470.0,481.75,50.0,33,63.6,100,70.1,73.1,70.1
20160323163000,470.0,481.75,50.0,33,62.5,100,70.2,73.1,70.1
20160323164500,470.0,481.75,50.0,33,62.5,100,70.2,73.1,70.1
20160323170000,470.0,481.75,50.0,33,62.5,100,70.2,73.1,70.1
20160323171500,470.0,500.55,51.9512,33,63.6,100,70.2,73.1,70.1
20160323173000,470.0,484.1,50.2439,33,62.4,100,70.2,73.1,70.1
20160323174500,470.0,495.85,51.4634,33,62.4,100,70.2,73.1,70.1
20160323180000,470.0,477.05,49.5122,33,62.4,100,70.0,73.1,70.1
20160323181500,470.0,484.1,50.2439,33,63.2,100,70.0,73.1,70.1
20160323183000,470.0,484.1,50.2439,33,62.4,100,69.9,73.1,70.1
20160323184500,470.0,495.85,51.4634,33,62.4,100,69.9,73.1,70.1
20160323190000,470.0,477.05,49.5122,33,63.2,100,69.8,73.1,70.1
20160323191500,470.0,491.15,50.9756,33,62.4,100,69.8,73.1,70.1
20160323193000,470.0,491.15,50.9756,33,62.4,100,69.8,73.1,70.1
20160323194500,470.0,477.05,49.5122,33,63.2,100,69.8,73.1,70.1
20160323200000,470.0,477.05,49.5122,33,64.0,100,69.8,73.1,70.1
20160323201500,470.0,477.05,49.5122,33,62.8,100,69.8,73.1,70.1
20160323203000,470.0,484.1,50.2439,33,63.9,100,69.8,73.1,70.1
20160323204500,470.0,484.1,50.2439,33,63.9,100,69.8,73.1,70.1
20160323210000,470.0,484.1,50.2439,33,63.9,100,69.8,73.1,70.1
20160323211500,470.0,484.1,50.2439,33,63.2,100,69.8,73.1,70.1
20160323213000,470.0,460.6,47.8049,33,64.5,100,69.8,73.1,70.1
20160323214500,470.0,481.75,50.0,33,64.5,100,69.9,73.1,70.1
20160323220000,470.0,481.75,50.0,33,64.5,100,69.9,73.1,70.1
20160323221500,470.0,481.75,50.0,33,64.5,100,69.8,73.1,70.1
20160323223000,470.0,491.15,50.9756,33,64.5,100,69.8,73.1,70.1
20160323224500,470.0,484.1,50.2439,33,65.7,100,69.8,73.1,70.1
20160323230000,470.0,484.1,50.2439,33,65.7,100,69.8,73.1,70.1
20160323231500,470.0,484.1,50.2439,33,65.7,100,69.8,73.1,70.1
20160323233000,470.0,484.1,50.2439,33,65.7,100,69.8,73.1,70.1
20160323234500,470.0,472.35,49.0244,33,64.4,100,69.8,73.1,70.1
20160324000000,470.0,472.35,49.0244,33,66.8,100,69.7,73.1,70.1
20160324001500,470.0,472.35,49.0244,33,68.2,100,69.9,73.1,70.1
20160324003000,470.0,472.35,49.0244,33,69.1,100,69.9,73.1,70.1
20160324004500,470.0,472.35,49.0244,33,69.1,100,70.0,73.1,70.1
20160324010000,470.0,472.35,49.0244,33,69.1,100,70.0,73.1,70.1
20160324011500,470.0,481.75,50.0,33,68.1,100,70.0,73.1,70.1
20160324013000,470.0,481.75,50.0,33,66.8,100,70.0,73.1,70.1
20160324014500,470.0,481.75,50.0,33,66.8,100,70.1,73.1,70.1
20160324020000,470.0,481.75,50.0,33,67.7,100,70.1,73.1,70.1
20160324021500,470.0,481.75,50.0,33,66.7,100,70.0,73.1,70.1
20160324023000,470.0,481.75,50.0,33,66.7,100,70.1,73.1,70.1
20160324024500,470.0,472.35,49.0244,33,66.7,100,70.1,73.1,70.1
20160324030000,470.0,472.35,49.0244,33,66.7,100,70.0,73.1,70.1
20160324031500,470.0,472.35,49.0244,33,66.7,100,70.0,73.1,70.1
20160324033000,470.0,460.6,47.8049,33,66.7,100,70.0,73.1,70.1
20160324034500,470.0,477.05,49.5122,33,68.2,100,70.1,73.1,70.1
20160324040000,470.0,477.05,49.5122,33,69.6,100,70.1,73.1,70.1
20160324041500,470.0,477.05,49.5122,33,69.6,100,70.1,73.1,70.1
20160324043000,470.0,477.05,49.5122,33,68.1,100,70.1,73.1,70.1
20160324044500,470.0,477.05,49.5122,33,66.8,100,70.0,73.1,70.1
20160324050000,470.0,477.05,49.5122,33,68.2,100,70.0,73.1,70.1
20160324051500,470.0,477.05,49.5122,33,68.2,100,70.0,73.1,70.1
20160324053000,470.0,477.05,49.5122,33,66.8,100,70.0,73.1,70.1
20160324054500,470.0,477.05,49.5122,33,69.6,100,70.0,73.1,70.1
20160324060000,470.0,477.05,49.5122,33,66.7,100,70.1,73.1,70.1
20160324061500,470.0,477.05,49.5122,33,68.7,100,70.2,73.1,70.1
20160324063000,470.0,477.05,49.5122,33,67.9,100,70.3,73.1,70.1
20160324064500,470.0,477.05,49.5122,33,66.8,100,70.2,73.1,70.1
20160324070000,470.0,477.05,49.5122,33,68.6,100,70.2,73.1,70.1
20160324071500,470.0,477.05,49.5122,33,67.3,100,70.2,73.1,70.1
20160324073000,470.0,477.05,49.5122,33,66.2,100,70.2,73.1,70.1
20160324074500,470.0,477.05,49.5122,33,68.1,100,70.2,73.1,70.1
20160324080000,470.0,477.05,49.5122,33,68.1,100,69.7,73.1,70.1
20160324081500,470.0,477.05,49.5122,33,69.9,100,69.4,73.1,70.1
20160324083000,470.0,467.65,48.5366,33,74.2,100,69.2,73.1,70.1
20160324084500,470.0,491.15,50.9756,33,83.7,100,69.2,73.1,70.1
20160324090000,470.0,460.6,47.8049,33,79.4,100,70.2,73.1,70.1
20160324091500,470.0,477.05,49.5122,33,55.2,0,70.0,73.1,70.1
20160324093000,470.0,477.05,49.5122,33,55.2,100,69.6,73.1,70.1
20160324094500,470.0,477.05,49.5122,33,55.2,100,69.5,73.1,70.1
20160324100000,470.0,477.05,49.5122,33,59.1,100,69.2,73.1,70.1
20160324101500,470.0,484.1,50.2439,33,63.6,100,69.0,73.1,70.1
20160324103000,470.0,500.55,51.9512,33,69.8,100,68.9,73.1,70.1
20160324104500,470.0,481.75,50.0,33,75.2,100,68.9,73.1,70.1
20160324110000,470.0,481.75,50.0,33,85.5,100,68.9,73.1,70.1
20160324111500,470.0,491.15,50.9756,33,84.5,100,69.9,73.1,70.1
20160324113000,470.0,491.15,50.9756,33,56.0,0,70.3,73.1,70.1
20160324114500,470.0,477.05,49.5122,33,55.2,100,69.3,73.1,70.1
20160324120000,470.0,467.65,48.5366,33,61.5,100,69.1,73.1,70.1
20160324121500,470.0,472.35,49.0244,33,64.4,100,69.5,73.1,70.1
20160324123000,470.0,472.35,49.0244,33,63.7,100,69.7,73.1,70.1
20160324124500,470.0,472.35,49.0244,33,63.7,100,69.8,73.1,70.1
20160324130000,470.0,472.35,49.0244,33,63.7,100,69.9,73.1,70.1
20160324131500,470.0,460.6,47.8049,33,65.1,100,70.1,73.1,70.1
20160324133000,470.0,477.05,49.5122,33,64.4,100,70.2,73.1,70.1
20160324134500,470.0,460.6,47.8049,33,63.6,100,70.2,73.1,70.1
20160324140000,470.0,460.6,47.8049,33,63.6,100,70.3,73.1,70.1
20160324141500,470.0,467.65,48.5366,33,57.2,0,70.3,73.1,70.1
20160324143000,470.0,467.65,48.5366,33,55.3,100,69.7,73.1,70.1
20160324144500,470.0,467.65,48.5366,33,55.3,100,69.4,73.1,70.1
20160324150000,470.0,472.35,49.0244,33,56.1,100,69.3,73.1,70.1
20160324151500,470.0,472.35,49.0244,33,62.0,100,69.6,73.1,70.1
20160324153000,470.0,460.6,47.8049,33,62.0,100,69.8,73.1,70.1
20160324154500,470.0,460.6,47.8049,33,62.0,100,69.9,73.1,70.1
20160324160000,470.0,467.65,48.5366,33,62.0,100,70.0,73.1,70.1
20160324161500,470.0,453.55,47.0732,33,62.0,100,70.0,73.1,70.1
20160324163000,470.0,477.05,49.5122,33,62.0,100,70.0,73.1,70.1
20160324164500,470.0,455.9,47.3171,33,62.0,100,69.9,73.1,70.1
20160324170000,470.0,477.05,49.5122,33,62.0,100,69.9,73.1,70.1
20160324171500,470.0,477.05,49.5122,33,62.0,100,69.8,73.1,70.1
20160324173000,470.0,460.6,47.8049,33,61.2,100,69.8,73.1,70.1
20160324174500,470.0,460.6,47.8049,33,61.2,100,69.7,73.1,70.1
20160324180000,470.0,467.65,48.5366,33,63.2,100,69.7,73.1,70.1
20160324181500,470.0,453.55,47.0732,33,62.0,100,69.8,73.1,70.1
20160324183000,470.0,472.35,49.0244,33,62.0,100,69.7,73.1,70.1
20160324184500,470.0,472.35,49.0244,33,62.8,100,69.7,73.1,70.1
20160324190000,470.0,472.35,49.0244,33,62.0,100,69.7,73.1,70.1
20160324191500,470.0,455.9,47.3171,33,64.6,100,69.7,73.1,70.1
20160324193000,470.0,460.6,47.8049,33,64.6,100,69.8,73.1,70.1
20160324194500,470.0,472.35,49.0244,33,64.6,100,69.9,73.1,70.1
20160324200000,470.0,455.9,47.3171,33,65.4,100,69.8,73.1,70.1
20160324201500,470.0,484.1,50.2439,33,63.6,100,69.8,73.1,70.1
20160324203000,470.0,467.65,48.5366,33,64.4,100,69.8,73.1,70.1
20160324204500,470.0,448.85,46.5854,33,66.2,100,69.8,73.1,70.1
20160324210000,470.0,448.85,46.5854,33,66.2,100,69.8,73.1,70.1
20160324211500,470.0,453.55,47.0732,33,68.6,100,69.7,73.1,70.1
20160324213000,470.0,467.65,48.5366,33,66.8,100,69.8,73.1,70.1
20160324214500,470.0,455.9,47.3171,33,65.8,100,69.8,73.1,70.1
20160324220000,470.0,460.6,47.8049,33,69.6,100,69.8,73.1,70.1
20160324221500,470.0,467.65,48.5366,33,71.0,100,69.9,73.1,70.1
20160324223000,470.0,467.65,48.5366,33,71.0,100,69.9,73.1,70.1
20160324224500,470.0,481.75,50.0,33,66.3,100,70.0,73.1,70.1
20160324230000,470.0,472.35,49.0244,33,67.8,100,70.1,73.1,70.1
20160324231500,470.0,472.35,49.0244,33,71.0,100,69.9,73.1,70.1
20160324233000,470.0,472.35,49.0244,33,68.1,100,69.9,73.1,70.1
20160324234500,470.0,472.35,49.0244,33,68.1,100,69.9,73.1,70.1
20160325000000,470.0,472.35,49.0244,33,70.1,100,69.8,73.1,70.1
20160325001500,470.0,460.6,47.8049,33,67.3,100,69.9,73.1,70.1
20160325003000,470.0,472.35,49.0244,33,70.2,100,70.0,73.1,70.1
20160325004500,470.0,472.35,49.0244,33,65.8,100,70.0,73.1,70.1
20160325010000,470.0,455.9,47.3171,33,68.8,100,70.0,73.1,70.1
20160325011500,470.0,467.65,48.5366,33,70.1,100,70.0,73.1,70.1
20160325013000,470.0,455.9,47.3171,33,65.3,100,70.0,73.1,70.1
20160325014500,470.0,481.75,50.0,33,70.5,100,69.9,73.1,70.1
20160325020000,470.0,472.35,49.0244,33,66.8,100,69.8,73.1,70.1
20160325021500,470.0,491.15,50.9756,33,72.9,100,69.6,73.1,70.1
20160325023000,470.0,472.35,49.0244,33,68.6,100,69.7,73.1,70.1
20160325024500,470.0,472.35,49.0244,33,74.8,100,69.7,73.1,70.1
20160325030000,470.0,472.35,49.0244,33,67.3,100,69.8,73.1,70.1
20160325031500,470.0,472.35,49.0244,33,74.8,100,70.0,73.1,70.1
20160325033000,470.0,472.35,49.0244,33,67.7,100,70.0,73.1,70.1
20160325034500,470.0,481.75,50.0,33,74.4,100,70.0,73.1,70.1
20160325040000,470.0,481.75,50.0,33,69.6,100,69.9,73.1,70.1
20160325041500,470.0,481.75,50.0,33,74.8,100,69.9,73.1,70.1
20160325043000,470.0,481.75,50.0,33,67.7,100,69.8,73.1,70.1
20160325044500,470.0,467.65,48.5366,33,74.8,100,69.7,73.1,70.1
20160325050000,470.0,484.1,50.2439,33,67.4,100,69.8,73.1,70.1
20160325051500,470.0,484.1,50.2439,33,74.0,100,69.8,73.1,70.1
20160325053000,470.0,477.05,49.5122,33,68.5,100,69.8,73.1,70.1
20160325054500,470.0,477.05,49.5122,33,73.9,100,69.9,73.1,70.1
20160325060000,470.0,467.65,48.5366,33,72.1,100,70.0,73.1,70.1
20160325061500,470.0,467.65,48.5366,33,73.4,100,70.1,73.1,70.1
20160325063000,470.0,484.1,50.2439,33,68.0,100,69.9,73.1,70.1
20160325064500,470.0,484.1,50.2439,33,74.4,100,69.8,73.1,70.1
20160325070000,470.0,477.05,49.5122,33,75.3,100,69.8,73.1,70.1
20160325071500,470.0,484.1,50.2439,33,73.0,100,69.9,73.1,70.1
20160325073000,470.0,472.35,49.0244,33,80.6,100,70.3,73.1,70.1
20160325074500,470.0,484.1,50.2439,33,54.7,100,69.7,73.1,70.1
20160325080000,470.0,484.1,50.2439,33,63.2,100,68.7,73.1,70.1
20160325081500,470.0,491.15,50.9756,33,66.2,100,69.0,73.1,70.1
20160325083000,470.0,484.1,50.2439,33,66.2,100,69.4,73.1,70.1
20160325084500,470.0,484.1,50.2439,33,68.7,100,69.6,73.1,70.1
20160325090000,470.0,484.1,50.2439,33,68.7,100,69.7,73.1,70.1
20160325091500,470.0,477.05,49.5122,33,68.7,100,69.8,73.1,70.1
20160325093000,470.0,484.1,50.2439,33,67.2,100,69.9,73.1,70.1
20160325094500,470.0,484.1,50.2439,33,70.1,100,69.9,73.1,70.1
20160325100000,470.0,477.05,49.5122,33,70.1,100,70.0,73.1,70.1
20160325101500,470.0,477.05,49.5122,33,67.3,100,70.0,73.1,70.1
20160325103000,470.0,477.05,49.5122,33,70.6,100,70.1,73.1,70.1
20160325104500,470.0,477.05,49.5122,33,70.6,100,70.2,73.1,70.1
20160325110000,470.0,484.1,50.2439,33,70.6,100,70.1,73.1,70.1
20160325111500,470.0,472.35,49.0244,33,70.6,100,70.1,73.1,70.1
20160325113000,470.0,484.1,50.2439,33,67.7,100,70.2,73.1,70.1
20160325114500,470.0,467.65,48.5366,33,70.1,100,70.1,73.1,70.1
20160325120000,470.0,455.9,47.3171,33,71.4,100,70.2,73.1,70.1
20160325121500,470.0,481.75,50.0,33,53.9,100,69.6,73.1,70.1
20160325123000,470.0,481.75,50.0,33,58.7,100,69.0,73.1,70.1
20160325124500,470.0,481.75,50.0,33,64.8,100,69.3,73.1,70.1
20160325130000,470.0,472.35,49.0244,33,64.8,100,69.4,73.1,70.1
20160325131500,470.0,481.75,50.0,33,66.2,100,69.6,73.1,70.1
20160325133000,470.0,467.65,48.5366,33,66.2,100,69.6,73.1,70.1
20160325134500,470.0,460.6,47.8049,33,66.2,100,69.8,73.1,70.1
20160325140000,470.0,467.65,48.5366,33,66.2,100,70.0,73.1,70.1
20160325141500,470.0,467.65,48.5366,33,67.3,100,70.1,73.1,70.1
20160325143000,470.0,472.35,49.0244,33,65.8,100,70.1,73.1,70.1
20160325144500,470.0,455.9,47.3171,33,68.1,100,70.2,73.1,70.1
20160325150000,470.0,477.05,49.5122,33,68.1,100,70.2,73.1,70.1
20160325151500,470.0,455.9,47.3171,33,66.3,100,70.3,73.1,70.1
20160325153000,470.0,460.6,47.8049,33,67.1,100,70.3,73.1,70.1
20160325154500,470.0,481.75,50.0,33,54.7,100,69.7,73.1,70.1
20160325160000,470.0,460.6,47.8049,33,54.7,100,69.1,73.1,70.1
20160325161500,470.0,472.35,49.0244,33,62.4,100,69.3,73.1,70.1
20160325163000,470.0,472.35,49.0244,33,63.2,100,69.6,73.1,70.1
20160325164500,470.0,472.35,49.0244,33,63.2,100,69.7,73.1,70.1
20160325170000,470.0,472.35,49.0244,33,62.4,100,69.8,73.1,70.1
20160325171500,470.0,455.9,47.3171,33,64.4,100,69.8,73.1,70.1
20160325173000,470.0,477.05,49.5122,33,63.2,100,69.8,73.1,70.1
20160325174500,470.0,455.9,47.3171,33,63.2,100,69.8,73.1,70.1
20160325180000,470.0,472.35,49.0244,33,64.4,100,69.8,73.1,70.1
20160325181500,470.0,472.35,49.0244,33,63.2,100,69.7,73.1,70.1
20160325183000,470.0,472.35,49.0244,33,66.7,100,69.8,73.1,70.1
20160325184500,470.0,484.1,50.2439,33,65.3,100,69.7,73.1,70.1
20160325190000,470.0,472.35,49.0244,33,67.7,100,69.9,73.1,70.1
20160325191500,470.0,484.1,50.2439,33,67.7,100,70.0,73.1,70.1
20160325193000,470.0,472.35,49.0244,33,65.8,100,70.0,73.1,70.1
20160325194500,470.0,481.75,50.0,33,67.3,100,70.0,73.1,70.1
20160325200000,470.0,472.35,49.0244,33,67.3,100,70.1,73.1,70.1
20160325201500,470.0,472.35,49.0244,33,67.3,100,70.0,73.1,70.1
20160325203000,470.0,472.35,49.0244,33,67.3,100,70.1,73.1,70.1
20160325204500,470.0,455.9,47.3171,33,65.8,100,70.1,73.1,70.1
20160325210000,470.0,455.9,47.3171,33,69.0,100,70.1,73.1,70.1
20160325211500,470.0,460.6,47.8049,33,65.8,100,70.0,73.1,70.1
20160325213000,470.0,467.65,48.5366,33,67.7,100,69.9,73.1,70.1
20160325214500,470.0,477.05,49.5122,33,67.7,100,69.8,73.1,70.1
20160325220000,470.0,460.6,47.8049,33,67.7,100,69.7,73.1,70.1
20160325221500,470.0,477.05,49.5122,33,68.6,100,69.8,73.1,70.1
20160325223000,470.0,455.9,47.3171,33,68.6,100,69.7,73.1,70.1
20160325224500,470.0,472.35,49.0244,33,70.7,100,69.7,73.1,70.1
20160325230000,470.0,460.6,47.8049,33,73.0,100,69.7,73.1,70.1
20160325231500,470.0,460.6,47.8049,33,74.6,100,69.9,73.1,70.1
20160325233000,470.0,460.6,47.8049,33,75.8,100,69.9,73.1,70.1
20160325234500,470.0,467.65,48.5366,33,75.8,100,70.0,73.1,70.1
20160326000000,470.0,472.35,49.0244,33,70.1,100,70.0,73.1,70.1
20160326001500,470.0,455.9,47.3171,34,70.1,100,70.0,73.1,70.1
20160326003000,470.0,467.65,48.5366,33,74.6,100,70.1,73.1,70.1
20160326004500,470.0,467.65,48.5366,33,70.1,100,70.2,73.1,70.1
20160326010000,470.0,472.35,49.0244,33,72.9,100,70.1,73.1,70.1
20160326011500,470.0,472.35,49.0244,33,70.5,100,70.1,73.1,70.1
20160326013000,470.0,460.6,47.8049,33,70.5,100,70.1,73.1,70.1
20160326014500,470.0,467.65,48.5366,33,75.3,100,70.0,73.1,70.1
20160326020000,470.0,472.35,49.0244,33,73.4,100,70.1,73.1,70.1
20160326021500,470.0,472.35,49.0244,33,69.7,100,70.1,73.1,70.1
20160326023000,470.0,455.9,47.3171,33,73.5,100,70.0,73.1,70.1
20160326024500,470.0,467.65,48.5366,33,74.7,100,69.9,73.1,70.1
20160326030000,470.0,460.6,47.8049,33,70.9,100,69.9,73.1,70.1
20160326031500,470.0,467.65,48.5366,33,71.8,100,70.0,73.1,70.1
20160326033000,470.0,477.05,49.5122,33,73.9,100,70.0,73.1,70.1
20160326034500,470.0,477.05,49.5122,33,69.7,100,70.2,73.1,70.1
20160326040000,470.0,460.6,47.8049,33,74.8,100,70.3,73.1,70.1
20160326041500,470.0,481.75,50.0,33,54.7,100,69.7,73.1,70.1
20160326043000,470.0,481.75,50.0,33,54.7,100,69.1,73.1,70.1
20160326044500,470.0,467.65,48.5366,33,62.8,100,69.0,73.1,70.1
20160326050000,470.0,481.75,50.0,33,65.3,100,69.1,73.1,70.1
20160326051500,470.0,481.75,50.0,33,71.8,100,69.1,73.1,70.1
20160326053000,470.0,467.65,48.5366,33,76.8,100,69.4,73.1,70.1
20160326054500,470.0,460.6,47.8049,33,71.1,100,69.6,73.1,70.1
20160326060000,470.0,472.35,49.0244,33,79.1,100,69.8,73.1,70.1
20160326061500,470.0,484.1,50.2439,33,75.1,100,70.0,73.1,70.1
20160326063000,470.0,472.35,49.0244,33,75.1,100,70.2,73.1,70.1
20160326064500,470.0,481.75,50.0,33,78.0,100,70.2,73.1,70.1
20160326070000,470.0,481.75,50.0,33,72.0,100,70.3,73.1,70.1
20160326071500,470.0,472.35,49.0244,33,55.2,0,69.9,73.1,70.1
20160326073000,470.0,460.6,47.8049,33,55.2,100,68.9,73.1,70.1
20160326074500,470.0,481.75,50.0,33,62.4,100,69.0,73.1,70.1
20160326080000,470.0,481.75,50.0,33,68.8,100,69.1,73.1,70.1
20160326081500,470.0,472.35,49.0244,33,71.5,100,69.4,73.1,70.1
20160326083000,470.0,472.35,49.0244,33,69.6,100,69.7,73.1,70.1
20160326084500,470.0,481.75,50.0,33,73.3,100,69.8,73.1,70.1
20160326090000,470.0,467.65,48.5366,33,71.3,100,70.0,73.1,70.1
20160326091500,470.0,467.65,48.5366,33,71.3,100,70.2,73.1,70.1
20160326093000,470.0,481.75,50.0,33,56.9,0,70.3,73.1,70.1
20160326094500,470.0,481.75,50.0,33,53.5,100,69.2,73.1,70.1
20160326100000,470.0,460.6,47.8049,33,61.9,100,69.1,73.1,70.1
20160326101500,470.0,460.6,47.8049,33,65.2,100,69.4,73.1,70.1
20160326103000,470.0,472.35,49.0244,33,63.6,100,69.5,73.1,70.1
20160326104500,470.0,484.1,50.2439,33,63.6,100,69.6,73.1,70.1
20160326110000,470.0,467.65,48.5366,33,66.8,100,69.7,73.1,70.1
20160326111500,470.0,467.65,48.5366,33,64.4,100,69.9,73.1,70.1
20160326113000,470.0,484.1,50.2439,33,66.7,100,70.0,73.1,70.1
20160326114500,470.0,472.35,49.0244,33,65.3,100,70.1,73.1,70.1
20160326120000,470.0,472.35,49.0244,33,66.4,100,70.2,73.1,70.1
20160326121500,470.0,491.15,50.9756,33,67.2,100,70.3,73.1,70.1
20160326123000,470.0,484.1,50.2439,33,55.6,100,69.7,73.1,70.1
20160326124500,470.0,500.55,51.9512,33,54.7,100,69.4,73.1,70.1
20160326130000,470.0,481.75,50.0,33,55.9,100,69.3,73.1,70.1
20160326131500,470.0,481.75,50.0,33,62.4,100,69.6,73.1,70.1
20160326133000,470.0,472.35,49.0244,33,62.4,100,70.0,73.1,70.1
20160326134500,470.0,472.35,49.0244,33,62.4,100,70.1,73.1,70.1
20160326140000,470.0,472.35,49.0244,33,61.2,100,70.1,73.1,70.1
20160326141500,470.0,472.35,49.0244,33,62.4,100,70.1,73.1,70.1
20160326143000,470.0,472.35,49.0244,33,62.4,100,70.1,73.1,70.1
20160326144500,470.0,460.6,47.8049,33,62.4,100,70.0,73.1,70.1
20160326150000,470.0,481.75,50.0,33,63.6,100,70.1,73.1,70.1
20160326151500,470.0,481.75,50.0,33,61.6,100,70.0,73.1,70.1
20160326153000,470.0,472.35,49.0244,33,61.6,100,70.0,73.1,70.1
20160326154500,470.0,460.6,47.8049,33,62.8,100,70.0,73.1,70.1
20160326160000,470.0,484.1,50.2439,33,62.8,100,70.1,73.1,70.1
20160326161500,470.0,491.15,50.9756,33,62.0,100,70.1,73.1,70.1
20160326163000,470.0,477.05,49.5122,33,62.0,100,70.1,73.1,70.1
20160326164500,470.0,467.65,48.5366,33,62.8,100,70.1,73.1,70.1
20160326170000,470.0,467.65,48.5366,33,62.8,100,70.1,73.1,70.1
20160326171500,470.0,455.9,47.3171,33,61.6,100,70.1,73.1,70.1
20160326173000,470.0,460.6,47.8049,33,61.6,100,70.2,73.1,70.1
20160326174500,470.0,467.65,48.5366,33,62.8,100,70.2,73.1,70.1
20160326180000,470.0,467.65,48.5366,33,62.0,100,70.3,73.1,70.1
20160326181500,470.0,477.05,49.5122,33,62.0,100,70.3,73.1,70.1
20160326183000,470.0,460.6,47.8049,33,62.0,100,70.3,73.1,70.1
20160326184500,470.0,467.65,48.5366,33,62.0,100,70.2,73.1,70.1
20160326190000,470.0,467.65,48.5366,33,62.8,100,70.2,73.1,70.1
20160326191500,470.0,460.6,47.8049,33,62.8,100,70.1,73.1,70.1
20160326193000,470.0,460.6,47.8049,33,62.0,100,70.0,73.1,70.1
20160326194500,470.0,460.6,47.8049,33,62.8,100,70.0,73.1,70.1
20160326200000,470.0,453.55,47.0732,33,62.8,100,69.9,73.1,70.1
20160326201500,470.0,460.6,47.8049,33,62.0,100,69.8,73.1,70.1
20160326203000,470.0,460.6,47.8049,33,62.8,100,69.8,73.1,70.1
20160326204500,470.0,453.55,47.0732,33,62.8,100,69.8,73.1,70.1
20160326210000,470.0,467.65,48.5366,33,61.6,100,69.9,73.1,70.1
20160326211500,470.0,460.6,47.8049,33,62.8,100,70.0,73.1,70.1
20160326213000,470.0,455.9,47.3171,33,62.8,100,70.0,73.1,70.1
20160326214500,470.0,472.35,49.0244,33,61.6,100,70.0,73.1,70.1
20160326220000,470.0,472.35,49.0244,33,62.4,100,70.0,73.1,70.1
20160326221500,470.0,472.35,49.0244,33,62.4,100,69.9,73.1,70.1
20160326223000,470.0,472.35,49.0244,33,61.6,100,69.8,73.1,70.1
20160326224500,470.0,472.35,49.0244,33,62.8,100,69.8,73.1,70.1
20160326230000,470.0,448.85,46.5854,33,62.8,100,69.7,73.1,70.1
20160326231500,470.0,455.9,47.3171,33,63.6,100,69.8,73.1,70.1
20160326233000,470.0,460.6,47.8049,33,64.4,100,69.8,73.1,70.1
20160326234500,470.0,455.9,47.3171,33,63.6,100,69.8,73.1,70.1
20160327000000,470.0,455.9,47.3171,33,63.6,100,69.8,73.1,70.1
20160327001500,470.0,460.6,47.8049,33,64.4,100,70.0,73.1,70.1
20160327003000,470.0,460.6,47.8049,33,63.2,100,70.1,73.1,70.1
20160327004500,470.0,467.65,48.5366,33,64.4,100,70.2,73.1,70.1
20160327010000,470.0,455.9,47.3171,33,64.4,100,70.2,73.1,70.1
20160327011500,470.0,455.9,47.3171,33,64.4,100,70.3,73.1,70.1
20160327013000,470.0,448.85,46.5854,33,64.4,100,70.2,73.1,70.1
20160327014500,470.0,453.55,47.0732,33,63.2,100,70.2,73.1,70.1
20160327020000,470.0,453.55,47.0732,33,64.0,100,70.0,73.1,70.1
20160327021500,470.0,453.55,47.0732,33,64.0,100,70.0,73.1,70.1
20160327023000,470.0,448.85,46.5854,33,63.2,100,69.9,73.1,70.1
20160327024500,470.0,477.05,49.5122,33,64.8,100,69.8,73.1,70.1
20160327030000,470.0,460.6,47.8049,33,64.0,100,69.9,73.1,70.1
20160327031500,470.0,467.65,48.5366,33,64.0,100,69.8,73.1,70.1
20160327033000,470.0,453.55,47.0732,33,64.0,100,69.8,73.1,70.1
20160327034500,470.0,444.15,46.0976,33,63.2,100,69.7,73.1,70.1
20160327040000,470.0,460.6,47.8049,33,64.8,100,69.7,73.1,70.1
20160327041500,470.0,460.6,47.8049,33,64.8,100,69.8,73.1,70.1
20160327043000,470.0,455.9,47.3171,33,65.8,100,69.8,73.1,70.1
20160327044500,470.0,455.9,47.3171,33,66.8,100,69.9,73.1,70.1
20160327050000,470.0,455.9,47.3171,33,64.9,100,69.9,73.1,70.1
20160327051500,470.0,448.85,46.5854,33,66.3,100,69.9,73.1,70.1
20160327053000,470.0,467.65,48.5366,33,65.2,100,69.9,73.1,70.1
20160327054500,470.0,453.55,47.0732,33,65.2,100,69.9,73.1,70.1
20160327060000,470.0,448.85,46.5854,33,65.2,100,70.0,73.1,70.1
20160327061500,470.0,467.65,48.5366,33,65.2,100,70.0,73.1,70.1
20160327063000,470.0,472.35,49.0244,33,66.0,100,70.0,73.1,70.1
20160327064500,470.0,460.6,47.8049,33,64.4,100,70.0,73.1,70.1
20160327070000,470.0,460.6,47.8049,33,67.2,100,70.0,73.1,70.1
20160327071500,470.0,455.9,47.3171,33,64.4,100,70.0,73.1,70.1
20160327073000,470.0,467.65,48.5366,33,66.0,100,70.0,73.1,70.1
20160327074500,470.0,453.55,47.0732,33,66.0,100,70.0,73.1,70.1
20160327080000,470.0,453.55,47.0732,33,67.5,100,70.1,73.1,70.1
20160327081500,470.0,472.35,49.0244,33,65.0,100,70.0,73.1,70.1
20160327083000,470.0,460.6,47.8049,33,65.0,100,70.0,73.1,70.1
20160327084500,470.0,453.55,47.0732,33,65.0,100,70.0,73.1,70.1
20160327090000,470.0,460.6,47.8049,33,65.0,100,70.0,73.1,70.1
20160327091500,470.0,472.35,49.0244,33,65.8,100,70.0,73.1,70.1
20160327093000,470.0,453.55,47.0732,33,66.5,100,70.0,73.1,70.1
20160327094500,470.0,467.65,48.5366,33,66.5,100,70.0,73.1,70.1
20160327100000,470.0,467.65,48.5366,33,66.5,100,70.2,73.1,70.1
20160327101500,470.0,477.05,49.5122,33,64.8,100,70.4,73.1,70.1
20160327103000,470.0,477.05,49.5122,33,55.2,100,69.7,73.1,70.1
20160327104500,470.0,477.05,49.5122,33,55.2,100,69.2,73.1,70.1
20160327110000,470.0,484.1,50.2439,33,62.0,100,69.2,73.1,70.1
20160327111500,470.0,484.1,50.2439,33,64.5,100,69.5,73.1,70.1
20160327113000,470.0,484.1,50.2439,33,64.5,100,69.7,73.1,70.1
20160327114500,470.0,467.65,48.5366,33,64.5,100,69.7,73.1,70.1
20160327120000,470.0,467.65,48.5366,33,64.5,100,69.8,73.1,70.1
20160327121500,470.0,472.35,49.0244,33,64.5,100,69.9,73.1,70.1
20160327123000,470.0,472.35,49.0244,33,64.5,100,70.0,73.1,70.1
20160327124500,470.0,472.35,49.0244,33,64.5,100,70.1,73.1,70.1
20160327130000,470.0,472.35,49.0244,33,64.5,100,70.2,73.1,70.1
20160327131500,470.0,472.35,49.0244,33,64.5,100,70.2,73.1,70.1
20160327133000,470.0,453.55,47.0732,33,63.6,100,70.2,73.1,70.1
20160327134500,470.0,472.35,49.0244,33,64.8,100,70.2,73.1,70.1
20160327140000,470.0,472.35,49.0244,33,63.6,100,70.2,73.1,70.1
20160327141500,470.0,472.35,49.0244,33,63.6,100,70.3,73.1,70.1
20160327143000,470.0,472.35,49.0244,33,55.6,0,69.9,73.1,70.1
20160327144500,470.0,472.35,49.0244,33,55.6,100,69.5,73.1,70.1
20160327150000,470.0,481.75,50.0,33,55.6,100,69.2,73.1,70.1
20160327151500,470.0,467.65,48.5366,33,62.7,100,69.3,73.1,70.1
20160327153000,470.0,467.65,48.5366,33,62.7,100,69.6,73.1,70.1
20160327154500,470.0,477.05,49.5122,33,64.0,100,69.7,73.1,70.1
20160327160000,470.0,455.9,47.3171,33,63.2,100,69.8,73.1,70.1
20160327161500,470.0,460.6,47.8049,33,64.0,100,69.8,73.1,70.1
20160327163000,470.0,467.65,48.5366,33,64.0,100,69.8,73.1,70.1
20160327164500,470.0,467.65,48.5366,33,64.0,100,69.8,73.1,70.1
20160327170000,470.0,460.6,47.8049,33,64.0,100,69.9,73.1,70.1
20160327171500,470.0,455.9,47.3171,33,63.2,100,69.9,73.1,70.1
20160327173000,470.0,467.65,48.5366,33,63.2,100,69.9,73.1,70.1
20160327174500,470.0,460.6,47.8049,33,63.2,100,69.9,73.1,70.1
20160327180000,470.0,460.6,47.8049,33,63.2,100,69.8,73.1,70.1
20160327181500,470.0,460.6,47.8049,33,64.4,100,69.8,73.1,70.1
20160327183000,470.0,455.9,47.3171,33,63.6,100,69.8,73.1,70.1
20160327184500,470.0,455.9,47.3171,33,63.6,100,69.8,73.1,70.1
20160327190000,470.0,472.35,49.0244,33,64.9,100,69.8,73.1,70.1
20160327191500,470.0,472.35,49.0244,33,64.9,100,69.8,73.1,70.1
20160327193000,470.0,481.75,50.0,33,66.2,100,69.8,73.1,70.1
20160327194500,470.0,481.75,50.0,33,64.4,100,69.9,73.1,70.1
20160327200000,470.0,467.65,48.5366,33,65.3,100,69.9,73.1,70.1
20160327201500,470.0,455.9,47.3171,33,65.3,100,69.8,73.1,70.1
20160327203000,470.0,472.35,49.0244,33,65.3,100,69.8,73.1,70.1
20160327204500,470.0,472.35,49.0244,33,66.8,100,70.0,73.1,70.1
20160327210000,470.0,472.35,49.0244,33,67.7,100,70.1,73.1,70.1
20160327211500,470.0,455.9,47.3171,33,67.7,100,70.1,73.1,70.1
20160327213000,470.0,467.65,48.5366,33,66.7,100,70.1,73.1,70.1
20160327214500,470.0,477.05,49.5122,33,67.7,100,70.2,73.1,70.1
20160327220000,470.0,467.65,48.5366,33,65.3,100,70.2,73.1,70.1
20160327221500,470.0,455.9,47.3171,33,68.6,100,70.2,73.1,70.1
20160327223000,470.0,467.65,48.5366,33,65.8,100,70.3,73.1,70.1
20160327224500,470.0,455.9,47.3171,33,65.8,100,70.2,73.1,70.1
20160327230000,470.0,477.05,49.5122,33,68.2,100,70.2,73.1,70.1
20160327231500,470.0,460.6,47.8049,33,68.2,100,70.2,73.1,70.1
20160327233000,470.0,472.35,49.0244,33,66.7,100,70.2,73.1,70.1
20160327234500,470.0,472.35,49.0244,33,66.7,100,70.1,73.1,70.1
20160328000000,470.0,472.35,49.0244,33,65.8,100,70.1,73.1,70.1
20160328001500,470.0,460.6,47.8049,33,64.9,100,70.0,73.1,70.1
20160328003000,470.0,460.6,47.8049,33,66.8,100,69.9,73.1,70.1
20160328004500,470.0,467.65,48.5366,33,68.1,100,69.9,73.1,70.1
20160328010000,470.0,467.65,48.5366,33,67.2,100,70.0,73.1,70.1
20160328011500,470.0,467.65,48.5366,33,65.4,100,69.9,73.1,70.1
20160328013000,470.0,467.65,48.5366,33,65.4,100,69.9,73.1,70.1
20160328014500,470.0,467.65,48.5366,33,66.8,100,70.0,73.1,70.1
20160328020000,470.0,460.6,47.8049,33,64.9,100,69.9,73.1,70.1
20160328021500,470.0,460.6,47.8049,33,65.6,100,69.8,73.1,70.1
20160328023000,470.0,467.65,48.5366,33,68.1,100,69.8,73.1,70.1
20160328024500,470.0,460.6,47.8049,33,65.8,100,69.9,73.1,70.1
20160328030000,470.0,467.65,48.5366,33,65.8,100,70.0,73.1,70.1
20160328031500,470.0,472.35,49.0244,33,67.7,100,70.0,73.1,70.1
20160328033000,470.0,472.35,49.0244,33,67.7,100,70.0,73.1,70.1
20160328034500,470.0,460.6,47.8049,33,67.7,100,70.1,73.1,70.1
20160328040000,470.0,477.05,49.5122,33,67.7,100,70.0,73.1,70.1
20160328041500,470.0,467.65,48.5366,33,68.6,100,70.0,73.1,70.1
20160328043000,470.0,477.05,49.5122,33,67.2,100,70.1,73.1,70.1
20160328044500,470.0,455.9,47.3171,33,65.8,100,70.0,73.1,70.1
20160328050000,470.0,467.65,48.5366,33,68.6,100,70.0,73.1,70.1
20160328051500,470.0,481.75,50.0,33,67.7,100,70.0,73.1,70.1
20160328053000,470.0,455.9,47.3171,33,66.3,100,70.0,73.1,70.1
20160328054500,470.0,448.85,46.5854,33,69.1,100,70.1,73.1,70.1
20160328060000,470.0,467.65,48.5366,33,66.8,100,70.2,73.1,70.1
20160328061500,470.0,455.9,47.3171,33,66.8,100,70.0,73.1,70.1
20160328063000,470.0,467.65,48.5366,33,68.6,100,70.0,73.1,70.1
20160328064500,470.0,472.35,49.0244,33,67.7,100,70.2,73.1,70.1
20160328070000,470.0,472.35,49.0244,33,67.7,100,70.2,73.1,70.1
20160328071500,470.0,460.6,47.8049,33,67.7,100,70.1,73.1,70.1
20160328073000,470.0,460.6,47.8049,33,67.7,100,69.9,73.1,70.1
20160328074500,470.0,460.6,47.8049,33,70.1,100,69.7,73.1,70.1
20160328080000,470.0,467.65,48.5366,33,68.6,100,69.6,73.1,70.1
20160328081500,470.0,460.6,47.8049,33,73.5,100,69.4,73.1,70.1
20160328083000,470.0,455.9,47.3171,33,79.6,100,69.4,73.1,70.1
20160328084500,470.0,455.9,47.3171,33,78.7,100,69.4,73.1,70.1
20160328090000,470.0,455.9,47.3171,33,78.7,100,69.6,73.1,70.1
20160328091500,470.0,455.9,47.3171,33,84.2,100,69.6,73.1,70.1
20160328093000,470.0,455.9,47.3171,33,86.0,100,69.9,73.1,70.1
20160328094500,470.0,455.9,47.3171,33,79.2,100,70.0,73.1,70.1
20160328100000,470.0,460.6,47.8049,33,88.0,100,70.2,73.1,70.1
20160328101500,470.0,472.35,49.0244,33,58.9,0,70.5,73.1,70.1
20160328103000,470.0,491.15,50.9756,33,54.7,0,70.2,73.1,70.1
20160328104500,470.0,477.05,49.5122,33,54.7,0,70.1,73.1,70.1
20160328110000,470.0,491.15,50.9756,33,54.7,100,69.3,73.1,70.1
20160328111500,470.0,484.1,50.2439,33,61.1,100,69.2,73.1,70.1
20160328113000,470.0,514.65,53.4146,33,62.0,100,69.6,73.1,70.1
20160328114500,470.0,495.85,51.4634,33,62.0,100,69.8,73.1,70.1
20160328120000,470.0,481.75,50.0,33,62.0,100,69.9,73.1,70.1
20160328121500,470.0,481.75,50.0,33,62.8,100,69.7,73.1,70.1
20160328123000,470.0,507.6,52.6829,33,63.6,100,69.7,73.1,70.1
20160328124500,470.0,495.85,51.4634,33,63.6,100,69.9,73.1,70.1
20160328130000,470.0,481.75,50.0,33,63.6,100,69.8,73.1,70.1
20160328131500,470.0,481.75,50.0,33,63.6,100,69.8,73.1,70.1
20160328133000,470.0,481.75,50.0,33,63.6,100,69.7,73.1,70.1
20160328134500,470.0,481.75,50.0,33,67.2,100,69.6,73.1,70.1
20160328140000,470.0,472.35,49.0244,33,67.2,100,69.6,73.1,70.1
20160328141500,470.0,472.35,49.0244,33,68.7,100,69.6,73.1,70.1
20160328143000,470.0,481.75,50.0,33,71.8,100,69.7,73.1,70.1
20160328144500,470.0,481.75,50.0,33,70.6,100,69.7,73.1,70.1
20160328150000,470.0,481.75,50.0,33,71.5,100,69.8,73.1,70.1
20160328151500,470.0,500.55,51.9512,33,75.3,100,69.9,73.1,70.1
20160328153000,470.0,580.45,60.2439,36,57.6,0,71.1,73.1,70.1
20160328154500,470.0,460.6,47.8049,33,55.2,0,69.9,73.1,70.1
20160328160000,470.0,484.1,50.2439,33,55.2,100,69.7,73.1,70.1
20160328161500,470.0,484.1,50.2439,33,55.2,100,69.4,73.1,70.1
20160328163000,470.0,477.05,49.5122,33,55.9,100,69.3,73.1,70.1
20160328164500,470.0,484.1,50.2439,33,61.8,100,69.6,73.1,70.1
20160328170000,470.0,484.1,50.2439,33,61.8,100,69.8,73.1,70.1
20160328171500,470.0,472.35,49.0244,33,61.8,100,69.9,73.1,70.1
20160328173000,470.0,481.75,50.0,33,61.8,100,69.9,73.1,70.1
20160328174500,470.0,472.35,49.0244,33,61.8,100,69.9,73.1,70.1
20160328180000,470.0,472.35,49.0244,33,61.8,100,69.9,73.1,70.1
20160328181500,470.0,481.75,50.0,33,61.8,100,69.8,73.1,70.1
20160328183000,470.0,481.75,50.0,33,61.8,100,69.8,73.1,70.1
20160328184500,470.0,467.65,48.5366,33,61.8,100,69.7,73.1,70.1
20160328190000,470.0,484.1,50.2439,33,61.8,100,69.8,73.1,70.1
20160328191500,470.0,467.65,48.5366,33,63.6,100,69.8,73.1,70.1
20160328193000,470.0,481.75,50.0,33,63.6,100,69.8,73.1,70.1
20160328194500,470.0,481.75,50.0,33,62.8,100,69.8,73.1,70.1
20160328200000,470.0,481.75,50.0,33,63.6,100,69.7,73.1,70.1
20160328201500,470.0,481.75,50.0,33,64.8,100,69.8,73.1,70.1
20160328203000,470.0,460.6,47.8049,33,64.8,100,69.8,73.1,70.1
20160328204500,470.0,453.55,47.0732,33,66.7,100,69.8,73.1,70.1
20160328210000,470.0,472.35,49.0244,33,66.0,100,69.8,73.1,70.1
20160328211500,470.0,472.35,49.0244,33,65.3,100,69.9,73.1,70.1
20160328213000,470.0,455.9,47.3171,33,67.2,100,69.9,73.1,70.1
20160328214500,470.0,460.6,47.8049,33,65.3,100,69.9,73.1,70.1
20160328220000,470.0,453.55,47.0732,33,66.7,100,69.8,73.1,70.1
20160328221500,470.0,453.55,47.0732,33,66.7,100,69.8,73.1,70.1
20160328223000,470.0,453.55,47.0732,33,64.9,100,69.9,73.1,70.1
20160328224500,470.0,467.65,48.5366,33,66.7,100,69.8,73.1,70.1
20160328230000,470.0,455.9,47.3171,33,65.3,100,69.8,73.1,70.1
20160328231500,470.0,455.9,47.3171,33,66.2,100,69.8,73.1,70.1
20160328233000,470.0,455.9,47.3171,33,67.3,100,69.8,73.1,70.1
20160328234500,470.0,455.9,47.3171,33,65.8,100,69.8,73.1,70.1
20160329000000,470.0,455.9,47.3171,33,68.5,100,69.8,73.1,70.1
20160329001500,470.0,444.15,46.0976,33,67.7,100,69.8,73.1,70.1
20160329003000,470.0,448.85,46.5854,33,66.9,100,69.9,73.1,70.1
20160329004500,470.0,455.9,47.3171,33,66.9,100,69.9,73.1,70.1
20160329010000,470.0,467.65,48.5366,33,65.8,100,69.8,73.1,70.1
20160329011500,470.0,460.6,47.8049,33,68.1,100,69.8,73.1,70.1
20160329013000,470.0,453.55,47.0732,33,68.1,100,69.8,73.1,70.1
20160329014500,470.0,453.55,47.0732,33,66.2,100,69.8,73.1,70.1
20160329020000,470.0,453.55,47.0732,33,69.1,100,69.8,73.1,70.1
20160329021500,470.0,460.6,47.8049,33,68.2,100,69.8,73.1,70.1
20160329023000,470.0,460.6,47.8049,33,68.2,100,69.9,73.1,70.1
20160329024500,470.0,444.15,46.0976,33,71.0,100,69.8,73.1,70.1
20160329030000,470.0,455.9,47.3171,33,69.2,100,70.0,73.1,70.1
20160329031500,470.0,455.9,47.3171,33,67.3,100,69.9,73.1,70.1
20160329033000,470.0,455.9,47.3171,33,67.3,100,69.9,73.1,70.1
20160329034500,470.0,455.9,47.3171,33,70.1,100,69.9,73.1,70.1
20160329040000,470.0,467.65,48.5366,33,70.1,100,69.9,73.1,70.1
20160329041500,470.0,455.9,47.3171,33,70.1,100,69.8,73.1,70.1
20160329043000,470.0,467.65,48.5366,33,67.2,100,69.9,73.1,70.1
20160329044500,470.0,467.65,48.5366,33,67.2,100,69.8,73.1,70.1
20160329050000,470.0,448.85,46.5854,33,67.2,100,69.8,73.1,70.1
20160329051500,470.0,453.55,47.0732,33,71.3,100,69.9,73.1,70.1
20160329053000,470.0,453.55,47.0732,33,70.5,100,69.8,73.1,70.1
20160329054500,470.0,477.05,49.5122,33,68.4,100,69.8,73.1,70.1
20160329060000,470.0,477.05,49.5122,33,75.3,100,69.7,73.1,70.1
20160329061500,470.0,477.05,49.5122,33,71.7,100,70.0,73.1,70.1
20160329063000,470.0,477.05,49.5122,33,70.6,100,70.3,73.1,70.1
20160329064500,470.0,467.65,48.5366,33,68.0,0,70.5,73.1,70.1
20160329070000,470.0,477.05,49.5122,33,53.5,100,69.1,73.1,70.1
20160329071500,470.0,477.05,49.5122,33,63.7,100,69.1,73.1,70.1
20160329073000,470.0,477.05,49.5122,33,66.4,100,68.8,73.1,70.1
20160329074500,470.0,477.05,49.5122,33,74.3,100,68.5,73.1,70.1
20160329080000,470.0,460.6,47.8049,33,85.9,100,68.6,73.1,70.1
20160329081500,470.0,481.75,50.0,33,82.5,100,68.7,73.1,70.1
20160329083000,470.0,455.9,47.3171,33,81.6,100,69.0,73.1,70.1
20160329084500,470.0,460.6,47.8049,33,90.5,100,69.2,73.1,70.1
20160329090000,470.0,472.35,49.0244,33,80.6,100,69.4,73.1,70.1
20160329091500,470.0,455.9,47.3171,33,83.2,100,69.6,73.1,70.1
20160329093000,470.0,467.65,48.5366,33,91.7,100,69.7,73.1,70.1
20160329094500,470.0,460.6,47.8049,33,81.8,100,69.9,73.1,70.1
20160329100000,470.0,460.6,47.8049,33,81.8,100,69.9,73.1,70.1
20160329101500,470.0,472.35,49.0244,33,87.9,100,69.9,73.1,70.1
20160329103000,470.0,455.9,47.3171,33,87.0,100,70.1,73.1,70.1
20160329104500,470.0,455.9,47.3171,33,80.7,100,70.3,73.1,70.1
20160329110000,470.0,467.65,48.5366,33,56.8,0,70.4,73.1,70.1
20160329111500,470.0,472.35,49.0244,33,54.4,0,70.2,73.1,70.1
20160329113000,470.0,481.75,50.0,33,54.4,0,69.9,73.1,70.1
20160329114500,470.0,472.35,49.0244,33,54.4,100,69.6,73.1,70.1
20160329120000,470.0,484.1,50.2439,33,54.4,100,69.6,73.1,70.1
20160329121500,470.0,491.15,50.9756,33,55.1,100,69.2,73.1,70.1
20160329123000,470.0,491.15,50.9756,33,63.6,100,69.0,73.1,70.1
20160329124500,470.0,477.05,49.5122,33,69.7,100,69.0,73.1,70.1
20160329130000,470.0,467.65,48.5366,33,79.4,100,69.1,73.1,70.1
20160329131500,470.0,455.9,47.3171,33,76.4,100,69.2,73.1,70.1
20160329133000,470.0,484.1,50.2439,33,84.4,100,69.4,73.1,70.1
20160329134500,470.0,472.35,49.0244,33,78.7,100,69.6,73.1,70.1
20160329140000,470.0,472.35,49.0244,33,82.1,100,69.6,73.1,70.1
20160329141500,470.0,491.15,50.9756,33,56.4,0,71.3,73.1,70.1
20160329143000,470.0,484.1,50.2439,33,54.7,0,70.3,73.1,70.1
20160329144500,470.0,472.35,49.0244,33,54.7,100,69.8,73.1,70.1
20160329150000,470.0,460.6,47.8049,33,54.7,100,69.7,73.1,70.1
20160329151500,470.0,477.05,49.5122,33,54.7,100,69.5,73.1,70.1
20160329153000,470.0,477.05,49.5122,33,57.5,100,69.3,73.1,70.1
20160329154500,470.0,484.1,50.2439,33,61.2,100,69.7,73.1,70.1
20160329160000,470.0,472.35,49.0244,33,61.9,100,69.8,73.1,70.1
20160329161500,470.0,472.35,49.0244,33,60.7,100,69.8,73.1,70.1
20160329163000,470.0,453.55,47.0732,33,60.7,100,69.8,73.1,70.1
20160329164500,470.0,477.05,49.5122,33,63.6,100,69.8,73.1,70.1
20160329170000,470.0,477.05,49.5122,33,64.4,100,69.9,73.1,70.1
20160329171500,470.0,460.6,47.8049,33,62.8,100,69.9,73.1,70.1
20160329173000,470.0,455.9,47.3171,33,62.8,100,69.9,73.1,70.1
20160329174500,470.0,477.05,49.5122,33,63.9,100,69.9,73.1,70.1
20160329180000,470.0,477.05,49.5122,33,62.4,100,69.9,73.1,70.1
20160329181500,470.0,477.05,49.5122,33,63.2,100,69.8,73.1,70.1
20160329183000,470.0,477.05,49.5122,33,64.0,100,69.8,73.1,70.1
