PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329184500,470.0,477.05,49.5122,33,62.4,100,69.8,73.1,70.1
20160329190000,470.0,477.05,49.5122,33,62.4,100,69.8,73.1,70.1
20160329191500,470.0,477.05,49.5122,33,64.4,100,69.8,73.1,70.1
20160329193000,470.0,484.1,50.2439,33,63.6,100,69.8,73.1,70.1
20160329194500,470.0,484.1,50.2439,33,63.6,100,69.8,73.1,70.1
20160329200000,470.0,477.05,49.5122,33,63.6,100,69.8,73.1,70.1
20160329201500,470.0,477.05,49.5122,33,64.8,100,69.8,73.1,70.1
20160329203000,470.0,460.6,47.8049,33,63.6,100,69.8,73.1,70.1
20160329204500,470.0,472.35,49.0244,33,65.3,100,69.8,73.1,70.1
20160329210000,470.0,472.35,49.0244,33,66.7,100,69.8,73.1,70.1
20160329211500,470.0,472.35,49.0244,33,65.3,100,69.8,73.1,70.1
20160329213000,470.0,472.35,49.0244,33,65.3,100,69.8,73.1,70.1
20160329214500,470.0,472.35,49.0244,33,66.3,100,69.8,73.1,70.1
20160329220000,470.0,472.35,49.0244,33,66.3,100,69.9,73.1,70.1
20160329221500,470.0,481.75,50.0,33,64.4,100,69.8,73.1,70.1
20160329223000,470.0,467.65,48.5366,33,66.3,100,69.9,73.1,70.1
20160329224500,470.0,481.75,50.0,33,67.7,100,69.9,73.1,70.1
20160329230000,470.0,481.75,50.0,33,66.2,100,69.9,73.1,70.1
20160329231500,470.0,472.35,49.0244,33,66.2,100,69.9,73.1,70.1
20160329233000,470.0,484.1,50.2439,33,66.2,100,69.9,73.1,70.1
20160329234500,470.0,472.35,49.0244,33,67.7,100,69.9,73.1,70.1
20160330000000,470.0,472.35,49.0244,33,66.2,100,69.8,73.1,70.1
20160330001500,470.0,472.35,49.0244,33,66.2,100,69.8,73.1,70.1
20160330003000,470.0,472.35,49.0244,33,67.7,100,69.9,73.1,70.1
20160330004500,470.0,484.1,50.2439,33,69.1,100,69.9,73.1,70.1
20160330010000,470.0,491.15,50.9756,33,66.7,100,70.0,73.1,70.1
20160330011500,470.0,491.15,50.9756,33,66.7,100,70.0,73.1,70.1
20160330013000,470.0,491.15,50.9756,33,68.7,100,70.0,73.1,70.1
20160330014500,470.0,491.15,50.9756,33,68.7,100,69.9,73.1,70.1
20160330020000,470.0,484.1,50.2439,33,65.8,100,69.9,73.1,70.1
20160330021500,470.0,491.15,50.9756,33,67.7,100,69.9,73.1,70.1
20160330023000,470.0,491.15,50.9756,33,69.0,100,69.9,73.1,70.1
20160330024500,470.0,491.15,50.9756,33,66.7,100,69.8,73.1,70.1
20160330030000,470.0,484.1,50.2439,33,66.7,100,69.8,73.1,70.1
20160330031500,470.0,484.1,50.2439,33,69.2,100,69.8,73.1,70.1
20160330033000,470.0,495.85,51.4634,33,69.2,100,69.8,73.1,70.1
20160330034500,470.0,481.75,50.0,33,66.7,100,69.9,73.1,70.1
20160330040000,470.0,481.75,50.0,33,67.7,100,69.9,73.1,70.1
20160330041500,470.0,481.75,50.0,33,69.6,100,70.0,73.1,70.1
20160330043000,470.0,481.75,50.0,33,68.1,100,70.1,73.1,70.1
20160330044500,470.0,481.75,50.0,33,66.3,100,70.1,73.1,70.1
20160330050000,470.0,495.85,51.4634,33,68.2,100,70.2,73.1,70.1
20160330051500,470.0,484.1,50.2439,33,69.1,100,70.2,73.1,70.1
20160330053000,470.0,500.55,51.9512,33,67.2,100,70.3,73.1,70.1
20160330054500,470.0,477.05,49.5122,33,67.2,100,70.2,73.1,70.1
20160330060000,470.0,477.05,49.5122,33,69.7,100,70.2,73.1,70.1
20160330061500,470.0,495.85,51.4634,33,60.0,0,70.4,73.1,70.1
20160330063000,470.0,495.85,51.4634,33,54.7,100,69.3,73.1,70.1
20160330064500,470.0,495.85,51.4634,33,60.9,100,68.9,73.1,70.1
20160330070000,470.0,484.1,50.2439,33,63.7,100,69.2,73.1,70.1
20160330071500,470.0,484.1,50.2439,33,64.4,100,69.4,73.1,70.1
20160330073000,470.0,495.85,51.4634,33,67.2,100,69.5,73.1,70.1
20160330074500,470.0,467.65,48.5366,33,72.9,100,69.3,73.1,70.1
20160330080000,470.0,491.15,50.9756,33,72.9,100,69.2,73.1,70.1
20160330081500,470.0,477.05,49.5122,33,77.8,100,69.3,73.1,70.1
20160330083000,470.0,477.05,49.5122,33,80.3,100,69.3,73.1,70.1
20160330084500,470.0,477.05,49.5122,33,82.6,100,69.6,73.1,70.1
20160330090000,470.0,460.6,47.8049,33,91.1,100,69.7,73.1,70.1
20160330091500,470.0,448.85,46.5854,33,82.6,100,70.0,73.1,70.1
20160330093000,470.0,453.55,47.0732,33,90.9,100,70.2,73.1,70.1
20160330094500,470.0,453.55,47.0732,33,56.6,0,70.4,73.1,70.1
20160330100000,470.0,453.55,47.0732,33,55.2,0,70.4,73.1,70.1
20160330101500,470.0,453.55,47.0732,33,55.2,0,70.3,73.1,70.1
20160330103000,470.0,448.85,46.5854,33,55.2,0,70.1,73.1,70.1
20160330104500,470.0,455.9,47.3171,33,55.2,0,70.2,73.1,70.1
20160330110000,470.0,467.65,48.5366,33,55.2,0,70.0,73.1,70.1
20160330111500,470.0,460.6,47.8049,33,55.2,100,69.8,73.1,70.1
20160330113000,470.0,477.05,49.5122,33,55.2,100,69.6,73.1,70.1
20160330114500,470.0,477.05,49.5122,33,55.2,100,69.5,73.1,70.1
20160330120000,470.0,477.05,49.5122,33,55.9,100,69.4,73.1,70.1
20160330121500,470.0,455.9,47.3171,33,63.6,100,69.3,73.1,70.1
20160330123000,470.0,472.35,49.0244,33,64.3,100,69.4,73.1,70.1
20160330124500,470.0,455.9,47.3171,33,66.3,100,69.6,73.1,70.1
20160330130000,470.0,472.35,49.0244,33,67.7,100,69.7,73.1,70.1
20160330131500,470.0,460.6,47.8049,33,67.7,100,69.7,73.1,70.1
20160330133000,470.0,481.75,50.0,33,69.1,100,69.7,73.1,70.1
20160330134500,470.0,448.85,46.5854,33,69.1,100,69.8,73.1,70.1
20160330140000,470.0,467.65,48.5366,33,67.7,100,70.1,73.1,70.1
20160330141500,470.0,639.2,66.3415,37,55.5,0,70.7,73.1,70.1
20160330143000,470.0,477.05,49.5122,33,54.7,0,70.2,73.1,70.1
20160330144500,470.0,477.05,49.5122,33,54.7,0,70.0,73.1,70.1
20160330150000,470.0,484.1,50.2439,33,54.7,100,69.8,73.1,70.1
20160330151500,470.0,467.65,48.5366,33,54.7,100,69.7,73.1,70.1
20160330153000,470.0,477.05,49.5122,33,54.7,100,69.6,73.1,70.1
20160330154500,470.0,467.65,48.5366,33,54.7,100,69.4,73.1,70.1
20160330160000,470.0,477.05,49.5122,33,56.3,100,69.5,73.1,70.1
20160330161500,470.0,453.55,47.0732,33,58.8,100,69.7,73.1,70.1
20160330163000,470.0,460.6,47.8049,33,58.8,100,69.8,73.1,70.1
20160330164500,470.0,477.05,49.5122,33,58.8,100,69.9,73.1,70.1
20160330170000,470.0,460.6,47.8049,33,58.8,100,69.9,73.1,70.1
20160330171500,470.0,460.6,47.8049,33,58.8,100,69.9,73.1,70.1
20160330173000,470.0,477.05,49.5122,33,58.8,100,69.9,73.1,70.1
20160330174500,470.0,477.05,49.5122,33,58.8,100,69.8,73.1,70.1
20160330180000,470.0,467.65,48.5366,33,59.5,100,69.8,73.1,70.1
20160330181500,470.0,472.35,49.0244,33,60.4,100,70.0,73.1,70.1
20160330183000,470.0,472.35,49.0244,33,61.2,100,70.1,73.1,70.1
20160330184500,470.0,472.35,49.0244,33,60.0,100,70.1,73.1,70.1
20160330190000,470.0,481.75,50.0,33,61.0,100,70.0,73.1,70.1
20160330191500,470.0,472.35,49.0244,33,60.3,100,70.0,73.1,70.1
20160330193000,470.0,472.35,49.0244,33,60.3,100,70.0,73.1,70.1
20160330194500,470.0,460.6,47.8049,33,60.3,100,70.0,73.1,70.1
20160330200000,470.0,467.65,48.5366,33,60.3,100,70.0,73.1,70.1
20160330201500,470.0,460.6,47.8049,33,60.3,100,70.0,73.1,70.1
20160330203000,470.0,448.85,46.5854,33,60.3,100,70.0,73.1,70.1
20160330204500,470.0,481.75,50.0,33,60.3,100,70.0,73.1,70.1
20160330210000,470.0,467.65,48.5366,33,61.1,100,70.0,73.1,70.1
20160330211500,470.0,455.9,47.3171,33,60.4,100,70.0,73.1,70.1
20160330213000,470.0,460.6,47.8049,33,60.4,100,70.0,73.1,70.1
20160330214500,470.0,481.75,50.0,33,60.4,100,70.0,73.1,70.1
20160330220000,470.0,467.65,48.5366,33,60.4,100,70.0,73.1,70.1
20160330221500,470.0,549.9,57.0732,40,60.4,100,69.9,73.1,70.1
20160330223000,470.0,495.85,51.4634,33,60.4,100,69.8,73.1,70.1
20160330224500,470.0,481.75,50.0,33,61.1,100,69.8,73.1,70.1
20160330230000,470.0,491.15,50.9756,33,61.1,100,69.9,73.1,70.1
20160330231500,470.0,500.55,51.9512,33,62.4,100,70.1,73.1,70.1
20160330233000,470.0,484.1,50.2439,33,61.2,100,70.0,73.1,70.1
20160330234500,470.0,495.85,51.4634,33,62.4,100,70.0,73.1,70.1
20160331000000,470.0,495.85,51.4634,33,60.9,100,70.0,73.1,70.1
20160331001500,470.0,484.1,50.2439,33,61.6,100,70.0,73.1,70.1
20160331003000,470.0,484.1,50.2439,33,61.6,100,70.0,73.1,70.1
20160331004500,470.0,484.1,50.2439,33,61.6,100,70.0,73.1,70.1
20160331010000,470.0,477.05,49.5122,33,61.6,100,69.9,73.1,70.1
20160331011500,470.0,502.9,52.1951,33,61.6,100,69.9,73.1,70.1
20160331013000,470.0,491.15,50.9756,33,62.4,100,69.9,73.1,70.1
20160331014500,470.0,491.15,50.9756,33,60.8,100,69.9,73.1,70.1
20160331020000,470.0,491.15,50.9756,33,61.7,100,69.9,73.1,70.1
20160331021500,470.0,491.15,50.9756,33,61.7,100,69.8,73.1,70.1
20160331023000,470.0,491.15,50.9756,33,61.7,100,69.8,73.1,70.1
20160331024500,470.0,491.15,50.9756,33,62.4,100,69.9,73.1,70.1
20160331030000,470.0,491.15,50.9756,33,61.6,100,69.9,73.1,70.1
20160331031500,470.0,491.15,50.9756,33,62.4,100,69.9,73.1,70.1
20160331033000,470.0,484.1,50.2439,33,61.2,100,69.9,73.1,70.1
20160331034500,470.0,495.85,51.4634,33,62.0,100,69.9,73.1,70.1
20160331040000,470.0,495.85,51.4634,33,62.0,100,69.8,73.1,70.1
20160331041500,470.0,481.75,50.0,33,62.0,100,69.8,73.1,70.1
20160331043000,470.0,481.75,50.0,33,62.0,100,69.8,73.1,70.1
20160331044500,470.0,495.85,51.4634,33,62.0,100,69.8,73.1,70.1
20160331050000,470.0,495.85,51.4634,33,63.2,100,69.8,73.1,70.1
20160331051500,470.0,495.85,51.4634,33,62.0,100,69.8,73.1,70.1
20160331053000,470.0,495.85,51.4634,33,62.8,100,69.8,73.1,70.1
20160331054500,470.0,495.85,51.4634,33,62.0,100,69.9,73.1,70.1
20160331060000,470.0,495.85,51.4634,33,62.0,100,69.8,73.1,70.1
20160331061500,470.0,502.9,52.1951,33,62.0,100,69.7,73.1,70.1
20160331063000,470.0,477.05,49.5122,33,63.6,100,69.6,73.1,70.1
20160331064500,470.0,484.1,50.2439,33,63.6,100,69.8,73.1,70.1
20160331070000,470.0,477.05,49.5122,33,65.8,100,69.8,73.1,70.1
20160331071500,470.0,477.05,49.5122,33,64.4,100,69.7,73.1,70.1
20160331073000,470.0,477.05,49.5122,33,72.8,100,69.3,73.1,70.1
20160331074500,470.0,477.05,49.5122,33,73.7,100,69.2,73.1,70.1
20160331080000,470.0,477.05,49.5122,33,76.3,100,69.1,73.1,70.1
20160331081500,470.0,477.05,49.5122,33,85.8,100,69.2,73.1,70.1
20160331083000,470.0,477.05,49.5122,33,80.2,100,69.4,73.1,70.1
20160331084500,470.0,477.05,49.5122,33,83.1,100,69.7,73.1,70.1
20160331090000,470.0,477.05,49.5122,33,83.1,100,69.9,73.1,70.1
20160331091500,470.0,477.05,49.5122,33,81.6,100,70.2,73.1,70.1
20160331093000,470.0,477.05,49.5122,33,80.2,100,70.3,73.1,70.1
20160331094500,470.0,477.05,49.5122,33,56.4,0,70.4,73.1,70.1
20160331100000,470.0,460.6,47.8049,33,55.2,0,70.5,73.1,70.1
20160331101500,470.0,477.05,49.5122,33,55.2,0,70.6,73.1,70.1
20160331103000,470.0,477.05,49.5122,33,55.2,0,70.5,73.1,70.1
20160331104500,470.0,460.6,47.8049,33,55.2,0,70.4,73.1,70.1
20160331110000,470.0,484.1,50.2439,33,55.2,0,70.2,73.1,70.1
20160331111500,470.0,477.05,49.5122,33,55.2,0,70.0,73.1,70.1
20160331113000,470.0,477.05,49.5122,33,55.2,0,69.9,73.1,70.1
20160331114500,470.0,477.05,49.5122,33,55.2,100,69.8,73.1,70.1
20160331120000,470.0,460.6,47.8049,33,55.2,100,69.8,73.1,70.1
20160331121500,470.0,472.35,49.0244,33,55.2,100,69.7,73.1,70.1
20160331123000,470.0,481.75,50.0,33,55.2,100,69.7,73.1,70.1
20160331124500,470.0,472.35,49.0244,33,55.2,100,69.7,73.1,70.1
20160331130000,470.0,472.35,49.0244,33,55.2,100,69.7,73.1,70.1
20160331131500,470.0,481.75,50.0,33,55.2,100,69.7,73.1,70.1
20160331133000,470.0,467.65,48.5366,33,55.2,100,69.9,73.1,70.1
20160331134500,470.0,467.65,48.5366,33,55.2,100,69.8,73.1,70.1
20160331140000,470.0,460.6,47.8049,33,55.2,100,69.8,73.1,70.1
20160331141500,470.0,472.35,49.0244,33,55.2,100,69.9,73.1,70.1
20160331143000,470.0,481.75,50.0,33,55.2,100,69.8,73.1,70.1
20160331144500,470.0,472.35,49.0244,33,55.2,100,69.8,73.1,70.1
20160331150000,470.0,472.35,49.0244,33,56.7,100,69.7,73.1,70.1
20160331151500,470.0,472.35,49.0244,33,62.8,100,69.7,73.1,70.1
20160331153000,470.0,472.35,49.0244,33,62.8,100,69.7,73.1,70.1
20160331154500,470.0,472.35,49.0244,33,62.8,100,70.0,73.1,70.1
20160331160000,470.0,455.9,47.3171,33,62.8,100,70.2,73.1,70.1
20160331161500,470.0,455.9,47.3171,33,56.8,0,70.6,73.1,70.1
20160331163000,470.0,472.35,49.0244,33,55.2,0,70.0,73.1,70.1
20160331164500,470.0,472.35,49.0244,33,55.2,100,69.8,73.1,70.1
20160331170000,470.0,460.6,47.8049,33,55.2,100,69.6,73.1,70.1
20160331171500,470.0,472.35,49.0244,33,55.2,100,69.6,73.1,70.1
20160331173000,470.0,472.35,49.0244,33,55.2,100,69.4,73.1,70.1
20160331174500,470.0,460.6,47.8049,33,60.7,100,69.6,73.1,70.1
20160331180000,470.0,460.6,47.8049,33,60.0,100,70.0,73.1,70.1
20160331181500,470.0,460.6,47.8049,33,60.0,100,70.0,73.1,70.1
20160331183000,470.0,455.9,47.3171,33,60.0,100,70.0,73.1,70.1
20160331184500,470.0,460.6,47.8049,33,60.0,100,70.1,73.1,70.1
20160331190000,470.0,467.65,48.5366,33,60.0,100,70.1,73.1,70.1
20160331191500,470.0,477.05,49.5122,33,60.0,100,70.0,73.1,70.1
20160331193000,470.0,477.05,49.5122,33,60.0,100,70.0,73.1,70.1
20160331194500,470.0,467.65,48.5366,33,60.0,100,70.0,73.1,70.1
20160331200000,470.0,481.75,50.0,33,60.0,100,70.0,73.1,70.1
20160331201500,470.0,467.65,48.5366,33,60.0,100,70.0,73.1,70.1
20160331203000,470.0,467.65,48.5366,33,60.7,100,70.0,73.1,70.1
20160331204500,470.0,455.9,47.3171,33,60.0,100,70.0,73.1,70.1
20160331210000,470.0,455.9,47.3171,33,60.0,100,70.0,73.1,70.1
20160331211500,470.0,460.6,47.8049,33,60.0,100,70.0,73.1,70.1
20160331213000,470.0,472.35,49.0244,33,60.0,100,69.9,73.1,70.1
20160331214500,470.0,472.35,49.0244,33,60.0,100,69.9,73.1,70.1
20160331220000,470.0,472.35,49.0244,33,60.0,100,69.9,73.1,70.1
20160331221500,470.0,460.6,47.8049,33,60.0,100,69.9,73.1,70.1
20160331223000,470.0,460.6,47.8049,33,60.0,100,69.9,73.1,70.1
20160331224500,470.0,467.65,48.5366,33,60.0,100,69.8,73.1,70.1
20160331230000,470.0,460.6,47.8049,33,60.0,100,69.8,73.1,70.1
20160331231500,470.0,477.05,49.5122,33,60.0,100,69.8,73.1,70.1
20160331233000,470.0,477.05,49.5122,33,60.0,100,69.8,73.1,70.1
20160331234500,470.0,460.6,47.8049,33,60.0,100,69.8,73.1,70.1
20160401000000,470.0,455.9,47.3171,33,60.8,100,69.9,73.1,70.1
20160401001500,470.0,455.9,47.3171,33,61.5,100,69.9,73.1,70.1
20160401003000,470.0,460.6,47.8049,33,60.7,100,70.0,73.1,70.1
20160401004500,470.0,460.6,47.8049,33,60.7,100,69.9,73.1,70.1
20160401010000,470.0,455.9,47.3171,33,60.7,100,70.0,73.1,70.1
20160401011500,470.0,472.35,49.0244,33,60.7,100,70.0,73.1,70.1
20160401013000,470.0,460.6,47.8049,33,60.7,100,70.0,73.1,70.1
20160401014500,470.0,444.15,46.0976,33,60.7,100,69.9,73.1,70.1
20160401020000,470.0,467.65,48.5366,33,60.7,100,69.9,73.1,70.1
20160401021500,470.0,455.9,47.3171,33,60.7,100,69.9,73.1,70.1
20160401023000,470.0,455.9,47.3171,33,60.7,100,69.9,73.1,70.1
20160401024500,470.0,455.9,47.3171,33,61.5,100,69.8,73.1,70.1
20160401030000,470.0,460.6,47.8049,33,60.4,100,69.8,73.1,70.1
20160401031500,470.0,467.65,48.5366,33,61.5,100,69.8,73.1,70.1
20160401033000,470.0,455.9,47.3171,33,61.5,100,69.9,73.1,70.1
20160401034500,470.0,472.35,49.0244,33,62.4,100,69.9,73.1,70.1
20160401040000,470.0,460.6,47.8049,33,61.2,100,69.9,73.1,70.1
20160401041500,470.0,453.55,47.0732,33,62.4,100,69.9,73.1,70.1
20160401043000,470.0,460.6,47.8049,33,61.2,100,69.9,73.1,70.1
20160401044500,470.0,460.6,47.8049,33,62.2,100,69.9,73.1,70.1
20160401050000,470.0,453.55,47.0732,33,60.8,100,69.9,73.1,70.1
20160401051500,470.0,460.6,47.8049,33,62.0,100,69.9,73.1,70.1
20160401053000,470.0,460.6,47.8049,33,60.9,100,69.8,73.1,70.1
20160401054500,470.0,460.6,47.8049,33,62.0,100,69.8,73.1,70.1
20160401060000,470.0,460.6,47.8049,33,61.2,100,69.8,73.1,70.1
20160401061500,470.0,472.35,49.0244,33,63.2,100,69.7,73.1,70.1
20160401063000,470.0,472.35,49.0244,33,62.4,100,69.7,73.1,70.1
20160401064500,470.0,472.35,49.0244,33,64.0,100,69.7,73.1,70.1
20160401070000,470.0,453.55,47.0732,33,62.8,100,69.7,73.1,70.1
20160401071500,470.0,481.75,50.0,33,64.0,100,69.7,73.1,70.1
20160401073000,470.0,472.35,49.0244,33,70.5,100,69.4,73.1,70.1
20160401074500,470.0,472.35,49.0244,33,70.5,100,69.4,73.1,70.1
20160401080000,470.0,472.35,49.0244,33,72.4,100,69.4,73.2,70.2
20160401081500,470.0,491.15,50.9756,33,75.4,100,69.6,73.2,70.2
20160401083000,470.0,467.65,48.5366,33,82.5,100,69.6,73.2,70.2
20160401084500,470.0,481.75,50.0,33,79.2,100,69.5,73.1,70.1
20160401090000,470.0,481.75,50.0,33,88.0,100,70.0,73.1,70.1
20160401091500,470.0,491.15,50.9756,33,78.3,100,69.7,73.1,70.1
20160401093000,470.0,455.9,47.3171,33,82.8,100,69.6,73.1,70.1
20160401094500,470.0,460.6,47.8049,33,79.6,100,69.6,73.1,70.1
20160401100000,470.0,472.35,49.0244,33,79.6,100,69.5,73.1,70.1
20160401101500,470.0,472.35,49.0244,33,88.6,100,69.5,73.1,70.1
20160401103000,470.0,472.35,49.0244,33,78.8,100,70.0,73.1,70.1
20160401104500,470.0,472.35,49.0244,33,85.6,100,70.2,73.1,70.1
20160401110000,470.0,460.6,47.8049,33,79.2,100,70.0,73.1,70.1
20160401111500,470.0,467.65,48.5366,33,81.8,100,69.9,73.1,70.1
20160401113000,470.0,477.05,49.5122,33,80.1,100,69.8,73.1,70.1
20160401114500,470.0,467.65,48.5366,33,80.1,100,69.7,73.1,70.1
20160401120000,470.0,477.05,49.5122,33,86.1,100,69.6,73.1,70.1
20160401121500,470.0,467.65,48.5366,33,81.8,100,69.9,73.1,70.1
20160401123000,470.0,477.05,49.5122,33,80.1,100,69.8,73.1,70.1
20160401124500,470.0,467.65,48.5366,33,80.1,100,69.7,73.1,70.1
20160401130000,470.0,477.05,49.5122,33,86.1,100,69.6,73.1,70.1
20160401131500,470.0,477.05,49.5122,33,79.2,100,69.7,73.1,70.1
20160401133000,470.0,460.6,47.8049,33,87.5,100,69.7,73.1,70.1
20160401134500,470.0,481.75,50.0,33,77.8,100,69.6,73.1,70.1
20160401140000,470.0,481.75,50.0,33,77.8,100,69.6,73.1,70.1
20160401141500,470.0,495.85,51.4634,33,53.5,0,71.1,73.1,70.1
20160401143000,470.0,495.85,51.4634,33,51.5,100,69.2,73.1,70.1
20160401144500,470.0,481.75,50.0,33,61.2,100,68.9,73.1,70.1
20160401150000,470.0,491.15,50.9756,33,63.2,100,69.1,73.1,70.1
20160401151500,470.0,484.1,50.2439,33,64.9,100,69.5,73.1,70.1
20160401153000,470.0,484.1,50.2439,33,67.3,100,69.5,73.1,70.1
20160401154500,470.0,484.1,50.2439,33,67.3,100,69.8,73.1,70.1
20160401160000,470.0,460.6,47.8049,33,70.1,100,70.1,73.1,70.1
20160401161500,470.0,472.35,49.0244,33,66.3,100,70.2,73.1,70.1
20160401163000,470.0,472.35,49.0244,33,67.7,100,70.3,73.1,70.1
20160401164500,470.0,472.35,49.0244,33,68.6,100,70.3,73.1,70.1
20160401170000,470.0,472.35,49.0244,33,66.3,100,70.3,73.1,70.1
20160401171500,470.0,472.35,49.0244,33,70.0,100,70.3,73.1,70.1
20160401173000,470.0,484.1,50.2439,33,66.7,100,70.2,73.1,70.1
20160401174500,470.0,467.65,48.5366,33,66.7,100,70.3,73.1,70.1
20160401180000,470.0,481.75,50.0,33,68.7,100,70.2,73.1,70.1
20160401181500,470.0,481.75,50.0,33,66.3,100,70.2,73.1,70.1
20160401183000,470.0,472.35,49.0244,33,69.6,100,70.1,73.1,70.1
20160401184500,470.0,472.35,49.0244,33,65.8,100,70.2,73.1,70.1
20160401190000,470.0,481.75,50.0,33,68.7,100,70.1,73.1,70.1
20160401191500,470.0,472.35,49.0244,33,67.1,100,70.1,73.1,70.1
20160401193000,470.0,481.75,50.0,33,66.3,100,70.0,73.1,70.1
20160401194500,470.0,481.75,50.0,33,69.6,100,70.0,73.1,70.1
20160401200000,470.0,491.15,50.9756,33,68.3,100,69.9,73.1,70.1
20160401201500,470.0,481.75,50.0,33,65.8,100,69.9,73.1,70.1
20160401203000,470.0,472.35,49.0244,33,68.7,100,69.9,73.1,70.1
20160401204500,470.0,484.1,50.2439,33,67.0,100,69.9,73.1,70.1
20160401210000,470.0,472.35,49.0244,33,65.3,100,69.9,73.1,70.1
20160401211500,470.0,491.15,50.9756,33,69.1,100,69.8,73.1,70.1
20160401213000,470.0,481.75,50.0,33,67.2,100,69.8,73.1,70.1
20160401214500,470.0,481.75,50.0,33,67.2,100,69.8,73.1,70.1
20160401220000,470.0,481.75,50.0,33,70.6,100,69.8,73.1,70.1
20160401221500,470.0,455.9,47.3171,33,66.7,100,69.8,73.1,70.1
20160401223000,470.0,467.65,48.5366,33,68.2,100,69.8,73.1,70.1
20160401224500,470.0,472.35,49.0244,33,70.1,100,69.8,73.1,70.1
20160401230000,470.0,481.75,50.0,33,66.3,100,69.8,73.1,70.1
20160401231500,470.0,460.6,47.8049,33,68.3,100,69.8,73.1,70.1
20160401233000,470.0,467.65,48.5366,33,71.6,100,69.8,73.1,70.1
20160401234500,470.0,481.75,50.0,33,67.2,100,69.9,73.1,70.1
20160402000000,470.0,467.65,48.5366,33,69.2,100,69.9,73.1,70.1
20160402001500,470.0,481.75,50.0,33,70.5,100,69.9,73.1,70.1
20160402003000,470.0,481.75,50.0,33,66.8,100,70.2,73.1,70.1
20160402004500,470.0,460.6,47.8049,33,71.4,100,70.2,73.1,70.1
20160402010000,470.0,472.35,49.0244,33,66.2,100,70.3,73.1,70.1
20160402011500,470.0,472.35,49.0244,33,67.7,100,70.2,73.1,70.1
20160402013000,470.0,472.35,49.0244,33,67.7,100,70.2,73.1,70.1
20160402014500,470.0,472.35,49.0244,33,66.8,100,70.2,73.1,70.1
20160402020000,470.0,472.35,49.0244,33,70.5,100,70.0,73.1,70.1
20160402021500,470.0,472.35,49.0244,33,65.8,100,70.0,73.1,70.1
20160402023000,470.0,484.1,50.2439,33,67.9,100,69.9,73.1,70.1
20160402024500,470.0,491.15,50.9756,33,69.6,100,69.8,73.1,70.1
20160402030000,470.0,484.1,50.2439,33,69.6,100,69.9,73.1,70.1
20160402031500,470.0,491.15,50.9756,33,67.3,100,69.9,73.1,70.1
20160402033000,470.0,467.65,48.5366,33,70.3,100,70.0,73.1,70.1
20160402034500,470.0,484.1,50.2439,33,70.3,100,70.1,73.1,70.1
20160402040000,470.0,495.85,51.4634,33,66.8,100,70.2,73.1,70.1
20160402041500,470.0,477.05,49.5122,33,72.0,100,70.1,73.1,70.1
20160402043000,470.0,477.05,49.5122,33,66.7,100,70.1,73.1,70.1
20160402044500,470.0,477.05,49.5122,33,71.1,100,70.0,73.1,70.1
20160402050000,470.0,491.15,50.9756,33,66.7,100,69.9,73.1,70.1
20160402051500,470.0,484.1,50.2439,33,70.1,100,69.9,73.1,70.1
20160402053000,470.0,484.1,50.2439,33,69.1,100,69.7,73.1,70.1
20160402054500,470.0,484.1,50.2439,33,72.1,100,69.9,73.1,70.1
20160402060000,470.0,484.1,50.2439,33,66.8,100,70.1,73.1,70.1
20160402061500,470.0,472.35,49.0244,33,68.5,100,70.2,73.1,70.1
20160402063000,470.0,484.1,50.2439,33,70.7,100,70.0,73.1,70.1
20160402064500,470.0,495.85,51.4634,33,71.5,100,69.8,73.1,70.1
20160402070000,470.0,495.85,51.4634,33,72.6,100,69.9,73.1,70.1
20160402071500,470.0,495.85,51.4634,33,68.5,100,69.7,73.1,70.1
20160402073000,470.0,495.85,51.4634,33,74.9,100,69.6,73.1,70.1
20160402074500,470.0,495.85,51.4634,33,73.4,100,69.7,73.1,70.1
20160402080000,470.0,484.1,50.2439,33,81.0,100,69.6,73.1,70.1
20160402081500,470.0,477.05,49.5122,33,73.4,100,69.8,73.1,70.1
20160402083000,470.0,484.1,50.2439,33,80.5,100,70.0,73.1,70.1
20160402084500,470.0,491.15,50.9756,33,74.6,100,70.3,73.1,70.1
20160402090000,470.0,491.15,50.9756,33,49.9,0,69.9,73.1,70.1
20160402091500,470.0,491.15,50.9756,33,55.1,100,68.7,73.1,70.1
20160402093000,470.0,491.15,50.9756,33,63.2,100,68.7,73.1,70.1
20160402094500,470.0,491.15,50.9756,33,72.9,100,68.9,73.1,70.1
20160402100000,470.0,484.1,50.2439,33,68.6,100,69.3,73.1,70.1
20160402101500,470.0,484.1,50.2439,33,71.1,100,69.6,73.1,70.1
20160402103000,470.0,484.1,50.2439,33,73.4,100,69.8,73.1,70.1
20160402104500,470.0,484.1,50.2439,33,68.7,100,70.0,73.1,70.1
20160402110000,470.0,484.1,50.2439,33,74.3,100,70.2,73.1,70.1
20160402111500,470.0,477.05,49.5122,33,52.3,0,70.1,73.1,70.1
20160402113000,470.0,502.9,52.1951,33,49.8,100,68.8,73.1,70.1
20160402114500,470.0,495.85,51.4634,33,59.2,100,68.8,73.1,70.1
20160402120000,470.0,495.85,51.4634,33,70.1,100,68.8,73.1,70.1
20160402121500,470.0,481.75,50.0,33,67.7,100,69.3,73.1,70.1
20160402123000,470.0,467.65,48.5366,33,68.7,100,69.7,73.1,70.1
20160402124500,470.0,477.05,49.5122,33,73.0,100,69.8,73.1,70.1
20160402130000,470.0,477.05,49.5122,33,68.1,100,70.2,73.1,70.1
20160402131500,470.0,491.15,50.9756,33,72.1,100,70.4,73.1,70.1
20160402133000,470.0,491.15,50.9756,33,49.5,100,69.3,73.1,70.1
20160402134500,470.0,491.15,50.9756,33,58.9,100,68.9,73.1,70.1
20160402140000,470.0,481.75,50.0,33,61.9,100,68.9,73.1,70.1
20160402141500,470.0,481.75,50.0,33,67.7,100,69.1,73.1,70.1
20160402143000,470.0,481.75,50.0,33,67.7,100,69.4,73.1,70.1
20160402144500,470.0,481.75,50.0,33,67.7,100,69.8,73.1,70.1
20160402150000,470.0,481.75,50.0,33,72.4,100,69.9,73.1,70.1
20160402151500,470.0,481.75,50.0,33,67.7,100,70.2,73.1,70.1
20160402153000,470.0,481.75,50.0,33,51.5,0,69.9,73.1,70.1
20160402154500,470.0,467.65,48.5366,33,49.9,100,69.2,73.1,70.1
20160402160000,470.0,484.1,50.2439,33,60.3,100,69.1,73.1,70.1
20160402161500,470.0,477.05,49.5122,33,60.3,100,69.2,73.1,70.1
20160402163000,470.0,477.05,49.5122,33,65.3,100,69.3,73.1,70.1
20160402164500,470.0,477.05,49.5122,33,65.3,100,69.5,73.1,70.1
20160402170000,470.0,477.05,49.5122,33,66.9,100,69.7,73.1,70.1
20160402171500,470.0,467.65,48.5366,33,66.9,100,69.8,73.1,70.1
20160402173000,470.0,467.65,48.5366,33,66.9,100,69.8,73.1,70.1
20160402174500,470.0,472.35,49.0244,33,70.1,100,69.9,73.1,70.1
20160402180000,470.0,453.55,47.0732,33,65.8,100,70.2,73.1,70.1
20160402181500,470.0,472.35,49.0244,33,67.8,100,70.4,73.1,70.1
20160402183000,470.0,481.75,50.0,33,49.9,100,69.5,73.1,70.1
20160402184500,470.0,481.75,50.0,33,55.5,100,68.9,73.1,70.1
20160402190000,470.0,472.35,49.0244,33,59.9,100,69.1,73.1,70.1
20160402191500,470.0,472.35,49.0244,33,62.8,100,69.1,73.1,70.1
20160402193000,470.0,460.6,47.8049,33,70.0,100,69.2,73.1,70.1
20160402194500,470.0,477.05,49.5122,33,66.3,100,69.6,73.1,70.1
20160402200000,470.0,484.1,50.2439,33,69.7,100,69.7,73.1,70.1
20160402201500,470.0,472.35,49.0244,33,69.7,100,69.8,73.1,70.1
20160402203000,470.0,472.35,49.0244,33,68.2,100,69.9,73.1,70.1
20160402204500,470.0,484.1,50.2439,33,72.2,100,70.0,73.1,70.1
20160402210000,470.0,455.9,47.3171,33,67.6,100,70.2,73.1,70.1
20160402211500,470.0,455.9,47.3171,33,72.0,100,70.3,73.1,70.1
20160402213000,470.0,467.65,48.5366,33,68.8,100,70.3,73.1,70.1
20160402214500,470.0,484.1,50.2439,33,68.8,100,70.2,73.1,70.1
20160402220000,470.0,472.35,49.0244,33,72.4,100,70.0,73.1,70.1
20160402221500,470.0,472.35,49.0244,33,66.8,100,70.0,73.1,70.1
20160402223000,470.0,472.35,49.0244,33,72.1,100,69.8,73.1,70.1
20160402224500,470.0,472.35,49.0244,33,68.6,100,69.7,73.1,70.1
20160402230000,470.0,472.35,49.0244,33,68.6,100,69.7,73.1,70.1
20160402231500,470.0,472.35,49.0244,33,73.4,100,69.9,73.1,70.1
20160402233000,470.0,472.35,49.0244,33,67.7,100,70.1,73.1,70.1
20160402234500,470.0,472.35,49.0244,33,70.1,100,70.1,73.1,70.1
20160403000000,470.0,481.75,50.0,33,74.2,100,70.0,73.1,70.1
20160403001500,470.0,455.9,47.3171,33,68.1,100,69.9,73.1,70.1
20160403003000,470.0,484.1,50.2439,33,70.1,100,69.9,73.1,70.1
20160403004500,470.0,467.65,48.5366,33,73.8,100,69.7,73.1,70.1
20160403010000,470.0,477.05,49.5122,33,70.5,100,69.6,73.1,70.1
20160403011500,470.0,477.05,49.5122,33,74.1,100,69.7,73.1,70.1
20160403013000,470.0,477.05,49.5122,33,78.7,100,69.7,73.1,70.1
20160403014500,470.0,491.15,50.9756,33,73.5,100,69.7,73.1,70.1
20160403020000,470.0,477.05,49.5122,33,81.2,100,69.7,73.1,70.1
20160403021500,470.0,477.05,49.5122,33,78.6,100,69.8,73.1,70.1
20160403023000,470.0,460.6,47.8049,33,74.4,100,69.9,73.1,70.1
20160403024500,470.0,491.15,50.9756,33,82.6,100,69.8,73.1,70.1
20160403030000,470.0,484.1,50.2439,33,80.1,100,69.9,73.1,70.1
20160403031500,470.0,472.35,49.0244,33,74.9,100,69.9,73.1,70.1
20160403033000,470.0,491.15,50.9756,33,82.5,100,69.8,73.1,70.1
20160403034500,470.0,491.15,50.9756,33,74.4,100,69.8,73.1,70.1
20160403040000,470.0,484.1,50.2439,33,82.6,100,69.8,73.1,70.1
20160403041500,470.0,477.05,49.5122,33,78.3,100,69.8,73.1,70.1
20160403043000,470.0,477.05,49.5122,33,78.3,100,69.8,73.1,70.1
20160403044500,470.0,491.15,50.9756,33,83.7,100,69.8,73.1,70.1
20160403050000,470.0,481.75,50.0,33,74.8,100,69.8,73.1,70.1
20160403051500,470.0,481.75,50.0,33,83.7,100,69.7,73.1,70.1
20160403053000,470.0,481.75,50.0,33,83.7,100,69.7,73.1,70.1
20160403054500,470.0,481.75,50.0,33,80.2,100,69.8,73.1,70.1
20160403060000,470.0,491.15,50.9756,33,77.2,100,69.8,73.1,70.1
20160403061500,470.0,491.15,50.9756,33,82.7,100,69.8,73.1,70.1
20160403063000,470.0,491.15,50.9756,33,76.3,100,69.7,73.1,70.1
20160403064500,470.0,491.15,50.9756,33,84.3,100,69.7,73.1,70.1
20160403070000,470.0,500.55,51.9512,33,74.4,100,69.6,73.1,70.1
20160403071500,470.0,500.55,51.9512,33,83.7,100,69.6,73.1,70.1
20160403073000,470.0,484.1,50.2439,33,76.0,100,69.6,73.1,70.1
20160403074500,470.0,491.15,50.9756,33,80.8,100,69.6,73.1,70.1
20160403080000,470.0,484.1,50.2439,33,76.8,100,69.7,73.1,70.1
20160403081500,470.0,477.05,49.5122,33,84.9,100,69.8,73.1,70.1
20160403083000,470.0,484.1,50.2439,33,79.9,100,69.8,73.1,70.1
20160403084500,470.0,495.85,51.4634,33,77.3,100,69.9,73.1,70.1
20160403090000,470.0,484.1,50.2439,33,85.6,100,70.0,73.1,70.1
20160403091500,470.0,472.35,49.0244,33,78.1,100,70.2,73.1,70.1
20160403093000,470.0,491.15,50.9756,33,50.3,100,69.4,73.1,70.1
20160403094500,470.0,491.15,50.9756,33,60.3,100,68.4,73.1,70.1
20160403100000,470.0,484.1,50.2439,33,66.3,100,68.6,73.1,70.1
20160403101500,470.0,484.1,50.2439,33,70.6,100,69.1,73.1,70.1
20160403103000,470.0,491.15,50.9756,33,78.0,100,69.3,73.1,70.1
20160403104500,470.0,491.15,50.9756,33,73.0,100,69.6,73.1,70.1
20160403110000,470.0,484.1,50.2439,33,78.7,100,69.7,73.1,70.1
20160403111500,470.0,484.1,50.2439,33,76.6,100,69.9,73.1,70.1
20160403113000,470.0,484.1,50.2439,33,76.6,100,70.1,73.1,70.1
20160403114500,470.0,491.15,50.9756,33,72.9,100,70.3,73.1,70.1
20160403120000,470.0,481.75,50.0,33,51.8,100,68.7,73.1,70.1
20160403121500,470.0,500.55,51.9512,33,63.6,100,68.7,73.1,70.1
20160403123000,470.0,477.05,49.5122,33,64.4,100,69.1,73.1,70.1
20160403124500,470.0,484.1,50.2439,33,69.3,100,69.5,73.1,70.1
20160403130000,470.0,491.15,50.9756,33,66.8,100,69.8,73.1,70.1
20160403131500,470.0,484.1,50.2439,33,69.6,100,70.2,73.1,70.1
20160403133000,470.0,484.1,50.2439,33,66.7,100,70.2,73.1,70.1
20160403134500,470.0,491.15,50.9756,33,56.8,0,70.4,73.1,70.1
20160403140000,470.0,491.15,50.9756,33,49.9,100,69.6,73.1,70.1
20160403141500,470.0,477.05,49.5122,33,50.6,100,69.1,73.1,70.1
20160403143000,470.0,460.6,47.8049,33,59.5,100,69.3,73.1,70.1
20160403144500,470.0,484.1,50.2439,33,59.5,100,69.4,73.1,70.1
20160403150000,470.0,484.1,50.2439,33,63.6,100,69.4,73.1,70.1
20160403151500,470.0,477.05,49.5122,33,63.6,100,69.6,73.1,70.1
20160403153000,470.0,477.05,49.5122,33,64.9,100,69.6,73.1,70.1
20160403154500,470.0,467.65,48.5366,33,64.0,100,69.7,73.1,70.1
20160403160000,470.0,481.75,50.0,33,65.4,100,70.0,73.1,70.1
20160403161500,470.0,481.75,50.0,33,65.4,100,70.1,73.1,70.1
20160403163000,470.0,481.75,50.0,33,65.4,100,70.3,73.1,70.1
20160403164500,470.0,481.75,50.0,33,51.1,0,70.1,73.1,70.1
20160403170000,470.0,481.75,50.0,33,50.0,100,69.6,73.1,70.1
20160403171500,470.0,481.75,50.0,33,50.0,100,69.3,73.1,70.1
20160403173000,470.0,467.65,48.5366,33,57.6,100,69.3,73.1,70.1
20160403174500,470.0,460.6,47.8049,33,60.7,100,69.4,73.1,70.1
20160403180000,470.0,481.75,50.0,33,60.0,100,69.4,73.1,70.1
20160403181500,470.0,481.75,50.0,33,63.6,100,69.6,73.1,70.1
20160403183000,470.0,467.65,48.5366,33,63.6,100,69.6,73.1,70.1
20160403184500,470.0,477.05,49.5122,33,63.6,100,69.7,73.1,70.1
20160403190000,470.0,477.05,49.5122,33,64.4,100,69.8,73.1,70.1
20160403191500,470.0,477.05,49.5122,33,62.8,100,70.0,73.1,70.1
20160403193000,470.0,477.05,49.5122,33,64.4,100,70.1,73.1,70.1
20160403194500,470.0,477.05,49.5122,33,62.4,100,70.1,73.1,70.1
20160403200000,470.0,477.05,49.5122,33,64.0,100,70.1,73.1,70.1
20160403201500,470.0,477.05,49.5122,33,63.2,100,69.9,73.1,70.1
20160403203000,470.0,477.05,49.5122,33,63.2,100,69.9,73.1,70.1
20160403204500,470.0,484.1,50.2439,33,66.2,100,69.7,73.1,70.1
20160403210000,470.0,472.35,49.0244,33,64.4,100,69.8,73.1,70.1
20160403211500,470.0,472.35,49.0244,33,67.2,100,69.8,73.1,70.1
20160403213000,470.0,484.1,50.2439,33,65.3,100,69.8,73.1,70.1
20160403214500,470.0,484.1,50.2439,33,66.8,100,70.0,73.1,70.1
20160403220000,470.0,467.65,48.5366,33,69.6,100,70.0,73.1,70.1
20160403221500,470.0,472.35,49.0244,33,66.3,100,70.1,73.1,70.1
20160403223000,470.0,472.35,49.0244,33,70.4,100,70.0,73.1,70.1
20160403224500,470.0,481.75,50.0,33,65.8,100,70.1,73.1,70.1
20160403230000,470.0,481.75,50.0,33,66.9,100,70.0,73.1,70.1
20160403231500,470.0,481.75,50.0,33,69.1,100,69.9,73.1,70.1
20160403233000,470.0,491.15,50.9756,33,65.3,100,69.9,73.1,70.1
20160403234500,470.0,500.55,51.9512,33,67.7,100,69.8,73.1,70.1
20160404000000,470.0,484.1,50.2439,33,67.7,100,69.8,73.1,70.1
20160404001500,470.0,477.05,49.5122,33,66.1,100,69.8,73.1,70.1
20160404003000,470.0,467.65,48.5366,33,70.6,100,69.8,73.1,70.1
20160404004500,470.0,484.1,50.2439,33,68.1,100,69.8,73.1,70.1
20160404010000,470.0,484.1,50.2439,33,68.1,100,69.8,73.1,70.1
20160404011500,470.0,484.1,50.2439,33,72.9,100,69.8,73.1,70.1
20160404013000,470.0,484.1,50.2439,33,66.8,100,69.8,73.1,70.1
20160404014500,470.0,484.1,50.2439,33,68.2,100,69.8,73.1,70.1
20160404020000,470.0,491.15,50.9756,33,73.9,100,69.8,73.1,70.1
20160404021500,470.0,481.75,50.0,33,69.1,100,69.8,73.1,70.1
20160404023000,470.0,495.85,51.4634,33,67.7,100,69.8,73.1,70.1
20160404024500,470.0,481.75,50.0,33,70.6,100,69.8,73.1,70.1
20160404030000,470.0,481.75,50.0,33,73.9,100,69.8,73.1,70.1
20160404031500,470.0,481.75,50.0,33,68.6,100,69.8,73.1,70.1
20160404033000,470.0,495.85,51.4634,33,71.5,100,69.8,73.1,70.1
20160404034500,470.0,481.75,50.0,33,75.8,100,69.9,73.1,70.1
20160404040000,470.0,491.15,50.9756,33,71.0,100,69.8,73.1,70.1
20160404041500,470.0,500.55,51.9512,33,69.2,100,69.8,73.1,70.1
20160404043000,470.0,484.1,50.2439,33,75.9,100,69.8,73.1,70.1
20160404044500,470.0,484.1,50.2439,33,73.1,100,69.9,73.1,70.1
20160404050000,470.0,472.35,49.0244,33,70.1,100,69.8,73.1,70.1
20160404051500,470.0,481.75,50.0,33,76.0,100,69.8,73.1,70.1
20160404053000,470.0,481.75,50.0,33,77.2,100,69.8,73.1,70.1
20160404054500,470.0,500.55,51.9512,33,70.1,100,69.9,73.1,70.1
20160404060000,470.0,484.1,50.2439,33,76.4,100,69.9,73.1,70.1
20160404061500,470.0,491.15,50.9756,33,71.0,100,69.8,73.1,70.1
20160404063000,470.0,491.15,50.9756,33,77.2,100,69.9,73.1,70.1
20160404064500,470.0,502.9,52.1951,33,70.1,100,69.8,73.1,70.1
20160404070000,470.0,491.15,50.9756,33,77.6,100,69.9,73.1,70.1
20160404071500,470.0,477.05,49.5122,32,72.5,100,69.9,73.1,70.1
20160404073000,470.0,477.05,49.5122,32,77.2,100,69.9,73.1,70.1
20160404074500,470.0,477.05,49.5122,32,74.0,100,69.9,73.1,70.1
20160404080000,470.0,477.05,49.5122,32,76.6,100,69.9,73.1,70.1
20160404081500,470.0,467.65,48.5366,32,78.3,100,68.6,73.1,70.1
20160404083000,470.0,460.6,47.8049,32,83.1,100,68.0,73.1,70.1
20160404084500,470.0,477.05,49.5122,32,78.8,100,67.6,73.1,70.1
20160404090000,470.0,477.05,49.5122,32,86.1,100,69.5,73.1,70.1
20160404091500,470.0,455.9,47.3171,32,78.3,100,69.9,73.1,70.1
20160404093000,470.0,455.9,47.3171,32,86.8,100,70.2,73.1,70.1
20160404094500,470.0,460.6,47.8049,32,51.5,0,69.9,73.1,70.1
20160404100000,470.0,467.65,48.5366,32,59.7,100,68.5,73.1,70.1
20160404101500,470.0,477.05,49.5122,32,64.0,100,68.9,73.1,70.1
20160404103000,470.0,467.65,48.5366,32,70.5,100,69.2,73.1,70.1
20160404104500,470.0,467.65,48.5366,32,67.3,100,69.6,73.1,70.1
20160404110000,470.0,467.65,48.5366,32,69.7,100,69.8,73.1,70.1
20160404111500,470.0,460.6,47.8049,32,68.5,100,69.9,73.1,70.1
20160404113000,470.0,472.35,49.0244,32,68.5,100,70.2,73.1,70.1
20160404114500,470.0,460.6,47.8049,32,58.6,0,70.3,73.1,70.1
20160404120000,470.0,460.6,47.8049,32,50.3,100,68.9,73.1,70.1
20160404121500,470.0,467.65,48.5366,32,61.5,100,69.0,73.1,70.1
20160404123000,470.0,472.35,49.0244,32,64.8,100,69.3,73.1,70.1
20160404124500,470.0,472.35,49.0244,32,69.1,100,69.3,73.1,70.1
20160404130000,470.0,460.6,47.8049,32,71.6,100,69.1,73.1,70.1
20160404131500,470.0,460.6,47.8049,32,79.1,100,68.9,73.1,70.1
20160404133000,470.0,460.6,47.8049,32,79.1,100,69.0,73.1,70.1
20160404134500,470.0,460.6,47.8049,32,83.2,100,69.3,73.1,70.1
20160404140000,470.0,453.55,47.0732,32,82.0,100,69.6,73.1,70.1
20160404141500,470.0,432.4,44.878,32,82.0,100,69.8,73.1,70.1
20160404143000,470.0,432.4,44.878,32,89.7,100,69.8,73.1,70.1
20160404144500,470.0,437.1,45.3659,32,81.6,100,70.2,73.1,70.1
20160404150000,470.0,453.55,47.0732,32,85.0,100,70.3,73.1,70.1
20160404151500,470.0,448.85,46.5854,32,85.0,100,70.3,73.1,70.1
20160404153000,470.0,460.6,47.8049,32,55.6,0,70.4,73.1,70.1
20160404154500,470.0,453.55,47.0732,32,54.7,0,70.2,73.1,70.1
20160404160000,470.0,453.55,47.0732,32,54.7,100,69.8,73.1,70.1
20160404161500,470.0,453.55,47.0732,32,54.7,100,69.6,73.1,70.1
20160404163000,470.0,448.85,46.5854,32,54.7,100,69.4,73.1,70.1
20160404164500,470.0,460.6,47.8049,32,59.1,100,69.6,73.1,70.1
20160404170000,470.0,448.85,46.5854,32,59.1,100,69.8,73.1,70.1
20160404171500,470.0,460.6,47.8049,32,60.0,100,69.9,73.1,70.1
20160404173000,470.0,455.9,47.3171,32,58.0,100,69.8,73.1,70.1
20160404174500,470.0,467.65,48.5366,32,59.5,100,69.8,73.1,70.1
20160404180000,470.0,477.05,49.5122,32,59.5,100,69.9,73.1,70.1
20160404181500,470.0,467.65,48.5366,32,58.7,100,69.9,73.1,70.1
20160404183000,470.0,455.9,47.3171,32,59.9,100,69.9,73.1,70.1
20160404184500,470.0,455.9,47.3171,32,59.9,100,70.0,73.1,70.1
20160404190000,470.0,472.35,49.0244,32,59.1,100,69.9,73.1,70.1
20160404191500,470.0,460.6,47.8049,32,59.9,100,70.0,73.1,70.1
20160404193000,470.0,455.9,47.3171,32,59.9,100,70.0,73.1,70.1
20160404194500,470.0,455.9,47.3171,32,59.9,100,70.1,73.1,70.1
20160404200000,470.0,460.6,47.8049,32,60.7,100,70.1,73.1,70.1
20160404201500,470.0,453.55,47.0732,32,59.5,100,70.1,73.1,70.1
20160404203000,470.0,453.55,47.0732,32,59.5,100,70.1,73.1,70.1
20160404204500,470.0,453.55,47.0732,32,59.5,100,70.0,73.1,70.1
20160404210000,470.0,448.85,46.5854,32,59.5,100,70.0,73.1,70.1
20160404211500,470.0,453.55,47.0732,32,60.4,100,70.0,73.1,70.1
20160404213000,470.0,453.55,47.0732,32,59.6,100,70.0,73.1,70.1
20160404214500,470.0,467.65,48.5366,32,59.6,100,69.9,73.1,70.1
20160404220000,470.0,453.55,47.0732,32,60.7,100,69.9,73.1,70.1
20160404221500,470.0,460.6,47.8049,32,59.5,100,69.9,73.1,70.1
20160404223000,470.0,453.55,47.0732,32,60.3,100,69.9,73.1,70.1
20160404224500,470.0,453.55,47.0732,32,59.5,100,69.9,73.1,70.1
20160404230000,470.0,472.35,49.0244,32,59.5,100,69.8,73.1,70.1
20160404231500,470.0,448.85,46.5854,32,59.5,100,69.8,73.1,70.1
20160404233000,470.0,467.65,48.5366,32,59.5,100,69.8,73.1,70.1
20160404234500,470.0,460.6,47.8049,32,62.8,100,69.8,73.1,70.1
20160405000000,470.0,453.55,47.0732,32,64.4,100,70.2,73.1,70.1
20160405001500,470.0,460.6,47.8049,32,62.8,100,70.3,73.1,70.1
20160405003000,470.0,453.55,47.0732,32,64.4,100,70.3,73.1,70.1
20160405004500,470.0,453.55,47.0732,32,63.2,100,70.3,73.1,70.1
20160405010000,470.0,467.65,48.5366,32,56.8,100,69.8,73.1,70.1
20160405011500,470.0,472.35,49.0244,32,56.0,100,69.4,73.1,70.1
20160405013000,470.0,455.9,47.3171,32,56.7,100,69.2,73.1,70.1
20160405014500,470.0,448.85,46.5854,32,64.0,100,69.6,73.1,70.1
20160405020000,470.0,455.9,47.3171,32,62.8,100,69.8,73.1,70.1
20160405021500,470.0,448.85,46.5854,32,63.6,100,69.9,73.1,70.1
20160405023000,470.0,444.15,46.0976,32,63.6,100,69.9,73.1,70.1
20160405024500,470.0,437.1,45.3659,32,62.8,100,70.0,73.1,70.1
20160405030000,470.0,453.55,47.0732,32,64.0,100,70.0,73.1,70.1
20160405031500,470.0,453.55,47.0732,32,62.8,100,70.0,73.1,70.1
20160405033000,470.0,444.15,46.0976,32,62.8,100,70.0,73.1,70.1
20160405034500,470.0,448.85,46.5854,32,64.4,100,69.9,73.1,70.1
20160405040000,470.0,448.85,46.5854,32,62.8,100,69.9,73.1,70.1
20160405041500,470.0,448.85,46.5854,32,62.8,100,69.9,73.1,70.1
20160405043000,470.0,460.6,47.8049,32,64.0,100,69.8,73.1,70.1
20160405044500,470.0,460.6,47.8049,32,62.4,100,69.8,73.1,70.1
20160405050000,470.0,444.15,46.0976,32,62.4,100,69.8,73.1,70.1
20160405051500,470.0,453.55,47.0732,32,64.0,100,69.8,73.1,70.1
20160405053000,470.0,453.55,47.0732,32,62.8,100,69.7,73.1,70.1
20160405054500,470.0,453.55,47.0732,33,63.6,100,69.7,73.1,70.1
20160405060000,470.0,467.65,48.5366,33,63.6,100,69.7,73.1,70.1
20160405061500,470.0,453.55,47.0732,33,62.8,100,69.6,73.1,70.1
20160405063000,470.0,453.55,47.0732,33,65.8,100,69.6,73.1,70.1
20160405064500,470.0,484.1,50.2439,33,65.8,100,69.7,73.1,70.1
20160405070000,470.0,472.35,49.0244,33,64.9,100,69.6,73.1,70.1
20160405071500,470.0,472.35,49.0244,33,70.1,100,69.7,73.1,70.1
20160405073000,470.0,481.75,50.0,33,67.7,100,69.9,73.1,70.1
20160405074500,470.0,491.15,50.9756,33,71.0,100,69.8,73.1,70.1
20160405080000,470.0,491.15,50.9756,33,67.7,100,70.0,73.1,70.1
20160405081500,470.0,472.35,49.0244,33,77.2,100,69.2,73.1,70.1
20160405083000,470.0,472.35,49.0244,33,78.3,100,68.9,73.1,70.1
20160405084500,470.0,472.35,49.0244,33,89.9,100,68.9,73.1,70.1
20160405090000,470.0,472.35,49.0244,33,89.9,100,69.1,73.1,70.1
20160405091500,470.0,472.35,49.0244,33,87.3,100,69.3,73.1,70.1
20160405093000,470.0,472.35,49.0244,33,87.3,100,69.5,73.1,70.1
20160405094500,470.0,472.35,49.0244,33,79.2,100,69.6,73.1,70.1
20160405100000,470.0,455.9,47.3171,33,85.1,100,69.7,73.1,70.1
20160405101500,470.0,467.65,48.5366,33,84.1,100,69.8,73.1,70.1
20160405103000,470.0,455.9,47.3171,33,81.1,100,69.9,73.1,70.1
20160405104500,470.0,460.6,47.8049,33,89.2,100,70.1,73.1,70.1
20160405110000,470.0,477.05,49.5122,33,80.2,100,70.2,73.1,70.1
20160405111500,470.0,477.05,49.5122,33,58.0,0,70.4,73.1,70.1
20160405113000,470.0,467.65,48.5366,33,54.7,0,70.5,73.1,70.1
20160405114500,470.0,472.35,49.0244,33,54.7,0,70.3,73.1,70.1
20160405120000,470.0,472.35,49.0244,33,54.7,0,70.3,73.1,70.1
20160405121500,470.0,472.35,49.0244,33,54.7,0,70.1,73.1,70.1
20160405123000,470.0,472.35,49.0244,33,54.7,100,69.8,73.1,70.1
20160405124500,470.0,460.6,47.8049,33,54.7,100,69.8,73.1,70.1
20160405130000,470.0,467.65,48.5366,33,54.7,100,69.7,73.1,70.1
20160405131500,470.0,477.05,49.5122,33,54.7,100,69.7,73.1,70.1
20160405133000,470.0,477.05,49.5122,33,54.7,100,69.6,73.1,70.1
20160405134500,470.0,453.55,47.0732,33,54.7,100,69.6,73.1,70.1
20160405140000,470.0,453.55,47.0732,33,58.7,100,69.5,73.1,70.1
20160405141500,470.0,467.65,48.5366,33,62.8,100,69.4,73.1,70.1
20160405143000,470.0,455.9,47.3171,33,63.6,100,69.5,73.1,70.1
20160405144500,470.0,477.05,49.5122,33,65.3,100,69.5,73.1,70.1
20160405150000,470.0,455.9,47.3171,33,67.3,100,70.3,73.1,70.1
20160405151500,470.0,455.9,47.3171,33,55.2,100,69.8,73.1,70.1
20160405153000,470.0,481.75,50.0,33,55.2,100,69.4,73.1,70.1
20160405154500,470.0,481.75,50.0,33,55.2,100,69.3,73.1,70.1
20160405160000,470.0,467.65,48.5366,33,61.9,100,69.7,73.1,70.1
20160405161500,470.0,444.15,46.0976,33,61.9,100,69.9,73.1,70.1
20160405163000,470.0,460.6,47.8049,33,60.8,100,70.0,73.1,70.1
20160405164500,470.0,455.9,47.3171,33,60.8,100,70.1,73.1,70.1
20160405170000,470.0,460.6,47.8049,33,60.8,100,70.2,73.1,70.1
20160405171500,470.0,467.65,48.5366,33,60.8,100,70.3,73.1,70.1
20160405173000,470.0,477.05,49.5122,33,56.0,0,70.3,73.1,70.1
20160405174500,470.0,477.05,49.5122,33,54.2,100,69.7,73.1,70.1
20160405180000,470.0,455.9,47.3171,33,54.2,100,69.5,73.1,70.1
20160405181500,470.0,467.65,48.5366,33,54.2,100,69.3,73.1,70.1
20160405183000,470.0,460.6,47.8049,33,60.8,100,69.7,73.1,70.1
20160405184500,470.0,472.35,49.0244,33,60.8,100,69.9,73.1,70.1
20160405190000,470.0,460.6,47.8049,33,60.8,100,70.0,73.1,70.1
20160405191500,470.0,448.85,46.5854,33,61.5,100,70.0,73.1,70.1
20160405193000,470.0,467.65,48.5366,33,61.5,100,70.0,73.1,70.1
20160405194500,470.0,472.35,49.0244,33,61.5,100,70.0,73.1,70.1
20160405200000,470.0,460.6,47.8049,33,61.5,100,69.9,73.1,70.1
20160405201500,470.0,455.9,47.3171,33,60.4,100,69.9,73.1,70.1
20160405203000,470.0,467.65,48.5366,33,60.4,100,70.0,73.1,70.1
20160405204500,470.0,455.9,47.3171,33,61.9,100,70.0,73.1,70.1
20160405210000,470.0,460.6,47.8049,33,61.2,100,69.9,73.1,70.1
20160405211500,470.0,467.65,48.5366,33,61.2,100,69.9,73.1,70.1
20160405213000,470.0,455.9,47.3171,33,61.2,100,69.8,73.1,70.1
20160405214500,470.0,455.9,47.3171,33,61.2,100,69.8,73.1,70.1
20160405220000,470.0,455.9,47.3171,33,61.2,100,69.8,73.1,70.1
20160405221500,470.0,460.6,47.8049,33,61.2,100,69.7,73.1,70.1
20160405223000,470.0,453.55,47.0732,33,61.9,100,69.8,73.1,70.1
20160405224500,470.0,453.55,47.0732,33,62.8,100,69.8,73.1,70.1
20160405230000,470.0,453.55,47.0732,33,62.8,100,69.8,73.1,70.1
20160405231500,470.0,453.55,47.0732,33,62.0,100,69.9,73.1,70.1
20160405233000,470.0,460.6,47.8049,33,63.2,100,69.8,73.1,70.1
20160405234500,470.0,453.55,47.0732,33,61.6,100,69.8,73.1,70.1
20160406000000,470.0,453.55,47.0732,33,63.0,100,69.7,73.1,70.1
20160406001500,470.0,448.85,46.5854,33,63.0,100,69.8,73.1,70.1
20160406003000,470.0,460.6,47.8049,33,62.0,100,69.8,73.1,70.1
20160406004500,470.0,460.6,47.8049,33,63.6,100,69.7,73.1,70.1
20160406010000,470.0,460.6,47.8049,33,62.8,100,69.8,73.1,70.1
20160406011500,470.0,472.35,49.0244,33,64.4,100,69.7,73.1,70.1
20160406013000,470.0,444.15,46.0976,33,66.4,100,69.8,73.1,70.1
20160406014500,470.0,453.55,47.0732,33,64.4,100,69.9,73.1,70.1
20160406020000,470.0,453.55,47.0732,33,66.4,100,69.9,73.1,70.1
20160406021500,470.0,453.55,47.0732,33,65.3,100,69.9,73.1,70.1
20160406023000,470.0,453.55,47.0732,33,64.4,100,69.8,73.1,70.1
20160406024500,470.0,453.55,47.0732,33,64.4,100,69.9,73.1,70.1
20160406030000,470.0,460.6,47.8049,33,64.4,100,69.9,73.1,70.1
20160406031500,470.0,453.55,47.0732,33,64.4,100,70.0,73.1,70.1
20160406033000,470.0,460.6,47.8049,33,66.1,100,69.8,73.1,70.1
20160406034500,470.0,448.85,46.5854,33,67.7,100,69.8,73.1,70.1
20160406040000,470.0,455.9,47.3171,33,67.7,100,69.8,73.1,70.1
20160406041500,470.0,467.65,48.5366,33,67.7,100,69.8,73.1,70.1
20160406043000,470.0,437.1,45.3659,33,72.5,100,70.1,73.1,70.1
20160406044500,470.0,448.85,46.5854,11,66.3,0,70.4,73.1,70.1
20160406050000,470.0,502.9,52.1951,12,66.3,0,70.2,73.1,70.1
20160406051500,470.0,0.0,0.0,0,67.2,100,70.1,73.2,70.2
20160406053000,470.0,491.15,50.9756,40,54.3,100,68.8,73.1,70.1
20160406054500,470.0,467.65,48.5366,40,62.0,100,68.9,73.1,70.1
20160406060000,470.0,472.35,49.0244,40,66.2,100,69.2,73.1,70.1
20160406061500,470.0,472.35,49.0244,40,66.2,100,69.5,73.1,70.1
20160406063000,470.0,481.75,50.0,40,69.6,100,69.6,73.1,70.1
20160406064500,470.0,481.75,50.0,40,68.1,100,69.7,73.1,70.1
20160406070000,470.0,481.75,50.0,40,70.4,100,70.0,73.1,70.1
20160406071500,470.0,472.35,49.0244,40,70.4,100,70.0,73.1,70.1
20160406073000,470.0,472.35,49.0244,40,67.3,100,70.0,73.1,70.1
20160406074500,470.0,484.1,50.2439,40,71.5,100,70.0,73.1,70.1
20160406080000,470.0,514.65,53.4146,40,69.6,100,70.1,73.1,70.1
20160406081500,470.0,484.1,50.2439,40,68.7,100,70.3,73.1,70.1
20160406083000,470.0,484.1,50.2439,40,73.9,100,69.6,73.1,70.1
20160406084500,470.0,484.1,50.2439,40,77.4,100,69.2,73.1,70.1
20160406090000,470.0,477.05,49.5122,40,77.4,100,69.1,73.1,70.1
20160406091500,470.0,467.65,48.5366,40,89.2,100,69.0,73.1,70.1
20160406093000,470.0,472.35,49.0244,40,79.3,100,69.0,73.1,70.1
20160406094500,470.0,472.35,49.0244,40,79.3,100,69.2,73.1,70.1
20160406100000,470.0,472.35,49.0244,40,89.2,100,69.3,73.1,70.1
20160406101500,470.0,472.35,49.0244,40,83.5,100,69.6,73.1,70.1
20160406103000,470.0,472.35,49.0244,40,79.7,100,69.6,73.1,70.1
20160406104500,470.0,472.35,49.0244,40,88.8,100,69.7,73.1,70.1
20160406110000,470.0,460.6,47.8049,40,82.6,100,69.8,73.1,70.1
20160406111500,470.0,472.35,49.0244,40,79.2,100,70.0,73.1,70.1
20160406113000,470.0,472.35,49.0244,40,83.5,100,70.0,73.1,70.1
20160406114500,470.0,472.35,49.0244,40,89.3,100,70.2,73.1,70.1
20160406120000,470.0,453.55,47.0732,40,84.0,100,70.3,73.1,70.1
20160406121500,470.0,472.35,49.0244,40,54.7,0,70.4,73.1,70.1
20160406123000,470.0,472.35,49.0244,40,54.7,0,70.3,73.1,70.1
20160406124500,470.0,455.9,47.3171,40,54.7,0,70.3,73.1,70.1
20160406130000,470.0,460.6,47.8049,40,54.7,0,70.1,73.1,70.1
20160406131500,470.0,472.35,49.0244,40,54.7,0,70.0,73.1,70.1
20160406133000,470.0,455.9,47.3171,40,54.7,0,70.1,73.1,70.1
20160406134500,470.0,477.05,49.5122,40,54.7,0,70.0,73.1,70.1
20160406140000,470.0,477.05,49.5122,40,54.7,100,69.7,73.1,70.1
20160406141500,470.0,477.05,49.5122,40,55.9,100,69.9,73.1,70.1
20160406143000,470.0,460.6,47.8049,40,54.7,0,70.8,73.1,70.1
20160406144500,470.0,477.05,49.5122,40,54.7,0,70.7,73.1,70.1
20160406150000,470.0,477.05,49.5122,40,54.7,100,69.7,73.1,70.1
20160406151500,470.0,484.1,50.2439,40,54.7,100,69.3,73.1,70.1
20160406153000,470.0,484.1,50.2439,40,60.4,100,69.4,73.1,70.1
20160406154500,470.0,500.55,51.9512,40,61.5,100,69.8,73.1,70.1
20160406160000,470.0,491.15,50.9756,40,60.4,100,69.8,73.1,70.1
20160406161500,470.0,491.15,50.9756,40,60.4,100,69.9,73.1,70.1
20160406163000,470.0,481.75,50.0,40,61.1,100,70.0,73.1,70.1
20160406164500,470.0,481.75,50.0,40,61.1,100,70.0,73.1,70.1
20160406170000,470.0,481.75,50.0,40,61.1,100,70.0,73.1,70.1
20160406171500,470.0,481.75,50.0,40,62.4,100,70.2,73.1,70.1
20160406173000,470.0,481.75,50.0,40,60.8,100,70.2,73.1,70.1
20160406174500,470.0,481.75,50.0,40,60.8,100,70.2,73.1,70.1
20160406180000,470.0,491.15,50.9756,40,60.8,100,70.1,73.1,70.1
20160406181500,470.0,481.75,50.0,40,60.8,100,70.0,73.1,70.1
20160406183000,470.0,491.15,50.9756,40,60.1,100,70.0,73.1,70.1
20160406184500,470.0,481.75,50.0,40,61.5,100,70.0,73.1,70.1
20160406190000,470.0,455.9,47.3171,40,61.5,100,70.0,73.1,70.1
20160406191500,470.0,484.1,50.2439,40,61.5,100,70.1,73.1,70.1
