PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406193000,470.0,477.05,49.5122,40,61.5,100,70.0,73.1,70.1
20160406194500,470.0,477.05,49.5122,40,60.4,100,69.9,73.1,70.1
20160406200000,470.0,467.65,48.5366,40,61.5,100,69.9,73.1,70.1
20160406201500,470.0,467.65,48.5366,40,61.5,100,69.9,73.1,70.1
20160406203000,470.0,467.65,48.5366,40,61.5,100,70.0,73.1,70.1
20160406204500,470.0,467.65,48.5366,40,61.5,100,69.9,73.1,70.1
20160406210000,470.0,467.65,48.5366,40,60.8,100,69.8,73.1,70.1
20160406211500,470.0,455.9,47.3171,40,61.9,100,69.8,73.1,70.1
20160406213000,470.0,467.65,48.5366,40,60.4,100,69.8,73.1,70.1
20160406214500,470.0,455.9,47.3171,40,62.8,100,69.8,73.1,70.1
20160406220000,470.0,455.9,47.3171,40,62.0,100,69.8,73.1,70.1
20160406221500,470.0,477.05,49.5122,40,63.6,100,69.9,73.1,70.1
20160406223000,470.0,477.05,49.5122,40,63.6,100,70.0,73.1,70.1
20160406224500,470.0,477.05,49.5122,40,62.4,100,70.0,73.1,70.1
20160406230000,470.0,477.05,49.5122,40,63.6,100,69.9,73.1,70.1
20160406231500,470.0,477.05,49.5122,40,62.4,100,69.9,73.1,70.1
20160406233000,470.0,484.1,50.2439,40,63.2,100,69.9,73.1,70.1
20160406234500,470.0,460.6,47.8049,40,62.4,100,69.9,73.1,70.1
20160407000000,470.0,460.6,47.8049,40,63.1,100,69.8,73.1,70.1
20160407001500,470.0,472.35,49.0244,40,62.4,100,69.9,73.1,70.1
20160407003000,470.0,472.35,49.0244,40,62.4,100,69.8,73.1,70.1
20160407004500,470.0,472.35,49.0244,40,62.4,100,69.8,73.1,70.1
20160407010000,470.0,472.35,49.0244,40,63.2,100,69.8,73.1,70.1
20160407011500,470.0,472.35,49.0244,40,63.2,100,69.8,73.1,70.1
20160407013000,470.0,460.6,47.8049,40,63.2,100,69.9,73.1,70.1
20160407014500,470.0,477.05,49.5122,40,64.0,100,69.8,73.1,70.1
20160407020000,470.0,467.65,48.5366,40,62.4,100,69.8,73.1,70.1
20160407021500,470.0,467.65,48.5366,40,63.6,100,69.8,73.1,70.1
20160407023000,470.0,477.05,49.5122,40,63.6,100,69.7,73.1,70.1
20160407024500,470.0,460.6,47.8049,40,63.6,100,69.8,73.1,70.1
20160407030000,470.0,460.6,47.8049,40,65.3,100,69.9,73.1,70.1
20160407031500,470.0,472.35,49.0244,40,65.3,100,70.0,73.1,70.1
20160407033000,470.0,455.9,47.3171,40,65.3,100,69.9,73.1,70.1
20160407034500,470.0,477.05,49.5122,40,64.1,100,69.9,73.1,70.1
20160407040000,470.0,467.65,48.5366,40,64.1,100,69.9,73.1,70.1
20160407041500,470.0,472.35,49.0244,40,65.5,100,70.0,73.1,70.1
20160407043000,470.0,472.35,49.0244,40,64.4,100,69.9,73.1,70.1
20160407044500,470.0,460.6,47.8049,40,65.8,100,69.9,73.1,70.1
20160407050000,470.0,460.6,47.8049,40,65.8,100,70.0,73.1,70.1
20160407051500,470.0,472.35,49.0244,40,64.9,100,70.0,73.1,70.1
20160407053000,470.0,472.35,49.0244,40,64.9,100,69.9,73.1,70.1
20160407054500,470.0,460.6,47.8049,40,64.9,100,69.8,73.1,70.1
20160407060000,470.0,472.35,49.0244,40,64.9,100,69.8,73.1,70.1
20160407061500,470.0,481.75,50.0,40,67.7,100,69.8,73.1,70.1
20160407063000,470.0,481.75,50.0,40,69.6,100,69.9,73.1,70.1
20160407064500,470.0,481.75,50.0,40,66.8,100,70.1,73.1,70.1
20160407070000,470.0,491.15,50.9756,40,65.8,100,70.1,73.1,70.1
20160407071500,470.0,481.75,50.0,40,67.3,100,70.0,73.1,70.1
20160407073000,470.0,481.75,50.0,40,68.6,100,70.0,73.1,70.1
20160407074500,470.0,481.75,50.0,40,68.6,100,70.0,73.1,70.1
20160407080000,470.0,502.9,52.1951,40,65.8,100,70.0,73.1,70.1
20160407081500,470.0,495.85,51.4634,40,65.8,100,70.0,73.1,70.1
20160407083000,470.0,495.85,51.4634,40,66.8,100,69.4,73.1,70.1
20160407084500,470.0,484.1,50.2439,40,72.0,100,69.2,73.1,70.1
20160407090000,470.0,477.05,49.5122,40,81.0,100,69.1,73.1,70.1
20160407091500,470.0,477.05,49.5122,40,79.7,100,69.0,73.1,70.1
20160407093000,470.0,484.1,50.2439,40,85.2,100,69.1,73.1,70.1
20160407094500,470.0,477.05,49.5122,40,88.6,100,69.3,73.1,70.1
20160407100000,470.0,477.05,49.5122,40,87.6,100,69.6,73.1,70.1
20160407101500,470.0,477.05,49.5122,40,90.4,100,69.8,73.1,70.1
20160407103000,470.0,467.65,48.5366,40,88.0,100,70.2,73.1,70.1
20160407104500,470.0,477.05,49.5122,40,84.4,100,70.2,73.1,70.1
20160407110000,470.0,477.05,49.5122,40,78.3,100,70.3,73.1,70.1
20160407111500,470.0,477.05,49.5122,40,56.2,0,70.2,73.1,70.1
20160407113000,470.0,477.05,49.5122,40,55.1,0,70.2,73.1,70.1
20160407114500,470.0,477.05,49.5122,40,54.4,100,69.6,73.1,70.1
20160407120000,470.0,495.85,51.4634,40,55.5,100,69.2,73.1,70.1
20160407121500,470.0,484.1,50.2439,40,60.4,100,69.3,73.1,70.1
20160407123000,470.0,484.1,50.2439,40,63.6,100,69.3,73.1,70.1
20160407124500,470.0,484.1,50.2439,40,65.8,100,69.4,73.1,70.1
20160407130000,470.0,491.15,50.9756,40,65.8,100,69.4,73.1,70.1
20160407131500,470.0,484.1,50.2439,40,73.4,100,69.4,73.1,70.1
20160407133000,470.0,484.1,50.2439,40,75.3,100,69.4,73.1,70.1
20160407134500,470.0,484.1,50.2439,40,75.3,100,69.4,73.1,70.1
20160407140000,470.0,484.1,50.2439,40,80.1,100,69.6,73.1,70.1
20160407141500,470.0,472.35,49.0244,40,81.1,100,70.0,73.1,70.1
20160407143000,470.0,472.35,49.0244,40,82.0,100,70.2,73.1,70.1
20160407144500,470.0,455.9,47.3171,40,80.7,100,70.2,73.1,70.1
20160407150000,470.0,481.75,50.0,40,55.5,0,70.4,73.1,70.1
20160407151500,470.0,481.75,50.0,40,55.5,0,70.0,73.1,70.1
20160407153000,470.0,481.75,50.0,40,55.5,100,69.7,73.1,70.1
20160407154500,470.0,481.75,50.0,40,53.9,100,69.6,73.1,70.1
20160407160000,470.0,481.75,50.0,40,56.0,100,69.4,73.1,70.1
20160407161500,470.0,481.75,50.0,40,59.9,100,69.6,73.1,70.1
20160407163000,470.0,481.75,50.0,40,60.7,100,69.7,73.1,70.1
20160407164500,470.0,481.75,50.0,40,61.4,100,69.8,73.1,70.1
20160407170000,470.0,467.65,48.5366,40,60.3,100,69.8,73.1,70.1
20160407171500,470.0,477.05,49.5122,40,61.6,100,69.8,73.1,70.1
20160407173000,470.0,477.05,49.5122,40,60.1,100,70.0,73.1,70.1
20160407174500,470.0,484.1,50.2439,40,60.8,100,70.0,73.1,70.1
20160407180000,470.0,467.65,48.5366,40,60.8,100,70.0,73.1,70.1
20160407181500,470.0,477.05,49.5122,40,60.8,100,70.1,73.1,70.1
20160407183000,470.0,467.65,48.5366,40,62.4,100,70.0,73.1,70.1
20160407184500,470.0,477.05,49.5122,40,61.2,100,70.1,73.1,70.1
20160407190000,470.0,484.1,50.2439,40,60.4,100,70.0,73.1,70.1
20160407191500,470.0,495.85,51.4634,40,61.9,100,70.1,73.1,70.1
20160407193000,470.0,481.75,50.0,40,61.2,100,70.0,73.1,70.1
20160407194500,470.0,481.75,50.0,40,61.2,100,70.0,73.1,70.1
20160407200000,470.0,495.85,51.4634,40,61.2,100,70.0,73.1,70.1
20160407201500,470.0,484.1,50.2439,40,61.2,100,69.9,73.1,70.1
20160407203000,470.0,484.1,50.2439,40,62.0,100,69.9,73.1,70.1
20160407204500,470.0,491.15,50.9756,40,60.0,100,69.8,73.1,70.1
20160407210000,470.0,477.05,49.5122,40,62.8,100,69.8,73.1,70.1
20160407211500,470.0,477.05,49.5122,40,62.8,100,70.0,73.1,70.1
20160407213000,470.0,477.05,49.5122,40,62.8,100,70.1,73.1,70.1
20160407214500,470.0,467.65,48.5366,40,61.9,100,70.0,73.1,70.1
20160407220000,470.0,484.1,50.2439,40,63.6,100,70.0,73.1,70.1
20160407221500,470.0,484.1,50.2439,40,63.6,100,70.0,73.1,70.1
20160407223000,470.0,484.1,50.2439,40,62.0,100,70.0,73.1,70.1
20160407224500,470.0,472.35,49.0244,40,62.0,100,69.9,73.1,70.1
20160407230000,470.0,455.9,47.3171,40,63.4,100,69.9,73.1,70.1
20160407231500,470.0,491.15,50.9756,40,61.2,100,69.8,73.1,70.1
20160407233000,470.0,467.65,48.5366,40,63.5,100,69.8,73.1,70.1
20160407234500,470.0,477.05,49.5122,40,64.8,100,69.9,73.1,70.1
20160408000000,470.0,477.05,49.5122,40,63.6,100,70.0,73.1,70.1
20160408001500,470.0,477.05,49.5122,40,63.6,100,70.0,73.1,70.1
20160408003000,470.0,477.05,49.5122,40,64.8,100,70.0,73.1,70.1
20160408004500,470.0,460.6,47.8049,40,64.8,100,70.0,73.1,70.1
20160408010000,470.0,477.05,49.5122,40,63.6,100,69.9,73.1,70.1
20160408011500,470.0,484.1,50.2439,40,63.6,100,69.9,73.1,70.1
20160408013000,470.0,484.1,50.2439,40,63.6,100,69.9,73.1,70.1
20160408014500,470.0,472.35,49.0244,40,64.4,100,69.8,73.1,70.1
20160408020000,470.0,460.6,47.8049,40,64.4,100,69.8,73.1,70.1
20160408021500,470.0,467.65,48.5366,40,64.4,100,69.7,73.1,70.1
20160408023000,470.0,477.05,49.5122,40,64.4,100,69.7,73.1,70.1
20160408024500,470.0,467.65,48.5366,40,63.2,100,69.7,73.1,70.1
20160408030000,470.0,467.65,48.5366,40,65.5,100,69.8,73.1,70.1
20160408031500,470.0,472.35,49.0244,40,67.2,100,69.8,73.1,70.1
20160408033000,470.0,472.35,49.0244,40,67.2,100,69.8,73.1,70.1
20160408034500,470.0,472.35,49.0244,40,65.3,100,69.9,73.1,70.1
20160408040000,470.0,472.35,49.0244,40,65.3,100,69.9,73.1,70.1
20160408041500,470.0,472.35,49.0244,40,67.2,100,69.9,73.1,70.1
20160408043000,470.0,472.35,49.0244,40,66.0,100,69.8,73.1,70.1
20160408044500,470.0,472.35,49.0244,40,65.3,100,69.9,73.1,70.1
20160408050000,470.0,472.35,49.0244,40,66.3,100,69.8,73.1,70.1
20160408051500,470.0,472.35,49.0244,40,66.3,100,69.8,73.1,70.1
20160408053000,470.0,455.9,47.3171,40,65.3,100,69.8,73.1,70.1
20160408054500,470.0,472.35,49.0244,40,65.3,100,69.8,73.1,70.1
20160408060000,470.0,472.35,49.0244,40,65.3,100,69.8,73.1,70.1
20160408061500,470.0,481.75,50.0,40,68.7,100,69.8,73.1,70.1
20160408063000,470.0,481.75,50.0,40,66.2,100,69.8,73.1,70.1
20160408064500,470.0,481.75,50.0,40,67.7,100,69.8,73.1,70.1
20160408070000,470.0,481.75,50.0,40,67.7,100,69.8,73.1,70.1
20160408071500,470.0,467.65,48.5366,40,66.7,100,69.9,73.1,70.1
20160408073000,470.0,491.15,50.9756,40,68.2,100,69.9,73.1,70.1
20160408074500,470.0,481.75,50.0,40,68.2,100,70.0,73.1,70.1
20160408080000,470.0,481.75,50.0,40,68.2,100,69.8,73.1,70.1
20160408081500,470.0,481.75,50.0,40,68.2,100,69.8,73.1,70.1
20160408083000,470.0,500.55,51.9512,40,68.2,100,69.9,73.1,70.1
20160408084500,470.0,500.55,51.9512,40,66.8,100,70.1,73.1,70.1
20160408090000,470.0,477.05,49.5122,40,69.1,100,70.1,73.1,70.1
20160408091500,470.0,491.15,50.9756,40,66.8,100,70.3,73.1,70.1
20160408093000,470.0,477.05,49.5122,40,66.8,100,69.8,73.1,70.1
20160408094500,470.0,495.85,51.4634,40,71.1,100,69.4,73.1,70.1
20160408100000,470.0,477.05,49.5122,40,73.0,100,69.4,73.1,70.1
20160408101500,470.0,477.05,49.5122,40,76.8,100,69.3,73.1,70.1
20160408103000,470.0,477.05,49.5122,40,79.3,100,69.6,73.1,70.1
20160408104500,470.0,467.65,48.5366,40,80.2,100,69.5,73.1,70.1
20160408110000,470.0,491.15,50.9756,40,84.5,100,69.5,73.1,70.1
20160408111500,470.0,481.75,50.0,40,90.5,100,69.6,73.1,70.1
20160408113000,470.0,481.75,50.0,40,86.1,100,69.7,73.1,70.1
20160408114500,470.0,481.75,50.0,40,82.4,100,69.5,73.1,70.1
20160408120000,470.0,472.35,49.0244,40,82.4,100,69.8,73.1,70.1
20160408121500,470.0,484.1,50.2439,40,81.5,100,69.9,73.1,70.1
20160408123000,470.0,484.1,50.2439,40,85.7,100,70.0,73.1,70.1
20160408124500,470.0,484.1,50.2439,40,89.1,100,70.0,73.1,70.1
20160408130000,470.0,495.85,51.4634,40,55.9,0,70.9,73.1,70.1
20160408131500,470.0,495.85,51.4634,40,54.3,100,69.8,73.1,70.1
20160408133000,470.0,484.1,50.2439,40,55.5,100,69.4,73.1,70.1
20160408134500,470.0,500.55,51.9512,40,55.5,100,69.2,73.1,70.1
20160408140000,470.0,477.05,49.5122,40,63.6,100,69.4,73.1,70.1
20160408141500,470.0,491.15,50.9756,40,62.8,100,69.8,73.1,70.1
20160408143000,470.0,472.35,49.0244,40,62.8,100,69.8,73.1,70.1
20160408144500,470.0,481.75,50.0,40,64.0,100,69.9,73.1,70.1
20160408150000,470.0,481.75,50.0,40,62.4,100,69.9,73.1,70.1
20160408151500,470.0,467.65,48.5366,40,62.4,100,69.8,73.1,70.1
20160408153000,470.0,467.65,48.5366,40,62.4,100,70.0,73.1,70.1
20160408154500,470.0,460.6,47.8049,40,61.2,100,70.1,73.1,70.1
20160408160000,470.0,472.35,49.0244,40,63.2,100,70.2,73.1,70.1
20160408161500,470.0,472.35,49.0244,40,61.6,100,70.2,73.1,70.1
20160408163000,470.0,472.35,49.0244,40,62.3,100,70.1,73.1,70.1
20160408164500,470.0,460.6,47.8049,40,62.3,100,70.2,73.1,70.1
20160408170000,470.0,477.05,49.5122,40,62.3,100,70.0,73.1,70.1
20160408171500,470.0,467.65,48.5366,40,63.2,100,70.2,73.1,70.1
20160408173000,470.0,467.65,48.5366,40,63.2,100,70.3,73.1,70.1
20160408174500,470.0,455.9,47.3171,40,61.9,100,70.3,73.1,70.1
20160408180000,470.0,455.9,47.3171,40,64.4,100,70.3,73.1,70.1
20160408181500,470.0,467.65,48.5366,40,54.3,100,69.7,73.1,70.1
20160408183000,470.0,467.65,48.5366,40,55.1,100,69.2,73.1,70.1
20160408184500,470.0,472.35,49.0244,40,62.4,100,69.3,73.1,70.1
20160408190000,470.0,472.35,49.0244,40,62.4,100,69.8,73.1,70.1
20160408191500,470.0,460.6,47.8049,40,62.4,100,70.1,73.1,70.1
20160408193000,470.0,467.65,48.5366,40,64.0,100,70.2,73.1,70.1
20160408194500,470.0,477.05,49.5122,40,62.4,100,70.3,73.1,70.1
20160408200000,470.0,477.05,49.5122,40,62.4,100,70.2,73.1,70.1
20160408201500,470.0,467.65,48.5366,40,62.4,100,70.2,73.1,70.1
20160408203000,470.0,460.6,47.8049,40,62.4,100,70.2,73.1,70.1
20160408204500,470.0,460.6,47.8049,40,62.4,100,70.2,73.1,70.1
20160408210000,470.0,455.9,47.3171,40,62.4,100,70.1,73.1,70.1
20160408211500,470.0,455.9,47.3171,40,62.4,100,70.0,73.1,70.1
20160408213000,470.0,455.9,47.3171,40,62.4,100,70.0,73.1,70.1
20160408214500,470.0,467.65,48.5366,40,61.6,100,69.9,73.1,70.1
20160408220000,470.0,472.35,49.0244,40,62.4,100,69.8,73.1,70.1
20160408221500,470.0,455.9,47.3171,40,63.6,100,69.7,73.1,70.1
20160408223000,470.0,455.9,47.3171,40,63.6,100,69.8,73.1,70.1
20160408224500,470.0,455.9,47.3171,40,63.6,100,69.8,73.1,70.1
20160408230000,470.0,467.65,48.5366,40,64.7,100,69.8,73.1,70.1
20160408231500,470.0,477.05,49.5122,40,63.6,100,69.8,73.1,70.1
20160408233000,470.0,455.9,47.3171,40,63.6,100,69.8,73.1,70.1
20160408234500,470.0,448.85,46.5854,40,63.6,100,69.8,73.1,70.1
20160409000000,470.0,455.9,47.3171,40,63.6,100,69.7,73.1,70.1
20160409001500,470.0,455.9,47.3171,40,66.2,100,69.8,73.1,70.1
20160409003000,470.0,432.4,44.878,40,66.2,100,69.8,73.1,70.1
20160409004500,470.0,467.65,48.5366,40,64.4,100,69.8,73.1,70.1
20160409010000,470.0,448.85,46.5854,40,64.4,100,69.9,73.1,70.1
20160409011500,470.0,472.35,49.0244,40,64.4,100,69.8,73.1,70.1
20160409013000,470.0,472.35,49.0244,40,65.3,100,69.8,73.1,70.1
20160409014500,470.0,460.6,47.8049,40,67.7,100,69.9,73.1,70.1
20160409020000,470.0,472.35,49.0244,40,67.7,100,69.9,73.1,70.1
20160409021500,470.0,472.35,49.0244,40,65.8,100,69.8,73.1,70.1
20160409023000,470.0,453.55,47.0732,40,64.8,100,69.8,73.1,70.1
20160409024500,470.0,453.55,47.0732,40,66.3,100,69.9,73.1,70.1
20160409030000,470.0,453.55,47.0732,40,67.2,100,69.8,73.1,70.1
20160409031500,470.0,472.35,49.0244,40,64.4,100,69.8,73.1,70.1
20160409033000,470.0,472.35,49.0244,40,67.7,100,69.8,73.1,70.1
20160409034500,470.0,460.6,47.8049,40,69.6,100,69.7,73.1,70.1
20160409040000,470.0,481.75,50.0,40,66.8,100,69.9,73.1,70.1
20160409041500,470.0,460.6,47.8049,40,71.0,100,70.0,73.1,70.1
20160409043000,470.0,467.65,48.5366,40,68.6,100,69.9,73.1,70.1
20160409044500,470.0,455.9,47.3171,40,68.6,100,70.0,73.1,70.1
20160409050000,470.0,460.6,47.8049,40,70.1,100,69.9,73.1,70.1
20160409051500,470.0,455.9,47.3171,40,66.7,100,69.9,73.1,70.1
20160409053000,470.0,467.65,48.5366,40,71.0,100,69.9,73.1,70.1
20160409054500,470.0,455.9,47.3171,40,66.3,100,69.9,73.1,70.1
20160409060000,470.0,467.65,48.5366,40,71.1,100,69.8,73.1,70.1
20160409061500,470.0,467.65,48.5366,40,66.7,100,69.8,73.1,70.1
20160409063000,470.0,472.35,49.0244,40,71.1,100,69.9,73.1,70.1
20160409064500,470.0,472.35,49.0244,40,71.1,100,69.8,73.1,70.1
20160409070000,470.0,472.35,49.0244,40,67.7,100,69.9,73.1,70.1
20160409071500,470.0,455.9,47.3171,40,71.5,100,69.9,73.1,70.1
20160409073000,470.0,460.6,47.8049,40,67.7,100,69.9,73.1,70.1
20160409074500,470.0,460.6,47.8049,40,72.4,100,70.0,73.1,70.1
20160409080000,470.0,455.9,47.3171,40,72.4,100,70.0,73.1,70.1
20160409081500,470.0,467.65,48.5366,40,69.2,100,70.2,73.1,70.1
20160409083000,470.0,455.9,47.3171,40,73.5,100,70.3,73.1,70.1
20160409084500,470.0,460.6,47.8049,40,56.5,0,70.0,73.1,70.1
20160409090000,470.0,460.6,47.8049,40,53.9,100,68.9,73.1,70.1
20160409091500,470.0,484.1,50.2439,40,64.0,100,69.1,73.1,70.1
20160409093000,470.0,477.05,49.5122,40,62.8,100,69.4,73.1,70.1
20160409094500,470.0,477.05,49.5122,40,64.5,100,69.6,73.1,70.1
20160409100000,470.0,477.05,49.5122,40,66.3,100,70.1,73.1,70.1
20160409101500,470.0,467.65,48.5366,40,59.3,0,70.4,73.1,70.1
20160409103000,470.0,467.65,48.5366,40,54.3,100,69.8,73.1,70.1
20160409104500,470.0,477.05,49.5122,40,55.1,100,69.7,73.1,70.1
20160409110000,470.0,467.65,48.5366,40,55.1,100,69.7,73.1,70.1
20160409111500,470.0,467.65,48.5366,40,55.1,100,69.7,73.1,70.1
20160409113000,470.0,467.65,48.5366,40,53.1,100,69.7,73.1,70.1
20160409114500,470.0,491.15,50.9756,40,55.5,100,69.7,73.1,70.1
20160409120000,470.0,484.1,50.2439,40,53.9,100,69.7,73.1,70.1
20160409121500,470.0,484.1,50.2439,40,57.1,100,69.7,73.1,70.1
20160409123000,470.0,484.1,50.2439,40,58.8,100,69.8,73.1,70.1
20160409124500,470.0,495.85,51.4634,40,58.8,100,69.8,73.1,70.1
20160409130000,470.0,484.1,50.2439,40,58.8,100,69.7,73.1,70.1
20160409131500,470.0,491.15,50.9756,40,60.4,100,69.9,73.1,70.1
20160409133000,470.0,481.75,50.0,40,60.4,100,70.0,73.1,70.1
20160409134500,470.0,495.85,51.4634,40,60.4,100,70.0,73.1,70.1
20160409140000,470.0,502.9,52.1951,40,58.8,100,70.0,73.1,70.1
20160409141500,470.0,502.9,52.1951,40,60.0,100,70.2,73.1,70.1
20160409143000,470.0,481.75,50.0,40,59.2,100,70.3,73.1,70.1
20160409144500,470.0,481.75,50.0,40,55.1,0,70.2,73.1,70.1
20160409150000,470.0,481.75,50.0,40,54.3,0,70.0,73.1,70.1
20160409151500,470.0,495.85,51.4634,40,54.3,0,69.9,73.1,70.1
20160409153000,470.0,481.75,50.0,40,54.3,100,69.7,73.1,70.1
20160409154500,470.0,491.15,50.9756,40,55.5,100,69.6,73.1,70.1
20160409160000,470.0,491.15,50.9756,40,53.9,100,69.4,73.1,70.1
20160409161500,470.0,491.15,50.9756,40,59.9,100,69.3,73.1,70.1
20160409163000,470.0,500.55,51.9512,40,62.3,100,69.9,73.1,70.1
20160409164500,470.0,500.55,51.9512,40,61.1,100,70.0,73.1,70.1
20160409170000,470.0,491.15,50.9756,40,62.0,100,70.2,73.1,70.1
20160409171500,470.0,477.05,49.5122,40,61.2,100,70.2,73.1,70.1
20160409173000,470.0,484.1,50.2439,40,60.4,100,70.2,73.1,70.1
20160409174500,470.0,491.15,50.9756,40,61.6,100,70.3,73.1,70.1
20160409180000,470.0,472.35,49.0244,40,56.0,0,70.1,73.1,70.1
20160409181500,470.0,484.1,50.2439,40,56.0,100,69.7,73.1,70.1
20160409183000,470.0,467.65,48.5366,40,54.3,100,69.7,73.1,70.1
20160409184500,470.0,472.35,49.0244,40,55.9,100,69.6,73.1,70.1
20160409190000,470.0,472.35,49.0244,40,54.3,100,69.4,73.1,70.1
20160409191500,470.0,453.55,47.0732,40,59.4,100,69.5,73.1,70.1
20160409193000,470.0,467.65,48.5366,40,61.9,100,69.8,73.1,70.1
20160409194500,470.0,460.6,47.8049,40,61.2,100,69.8,73.1,70.1
20160409200000,470.0,477.05,49.5122,40,60.0,100,69.8,73.1,70.1
20160409201500,470.0,477.05,49.5122,40,61.6,100,69.9,73.1,70.1
20160409203000,470.0,467.65,48.5366,40,61.6,100,70.0,73.1,70.1
20160409204500,470.0,472.35,49.0244,40,62.4,100,69.9,73.1,70.1
20160409210000,470.0,472.35,49.0244,40,61.6,100,69.9,73.1,70.1
20160409211500,470.0,472.35,49.0244,40,61.6,100,70.0,73.1,70.1
20160409213000,470.0,472.35,49.0244,40,61.6,100,69.9,73.1,70.1
20160409214500,470.0,472.35,49.0244,40,61.6,100,69.9,73.1,70.1
20160409220000,470.0,472.35,49.0244,40,60.8,100,69.9,73.1,70.1
20160409221500,470.0,460.6,47.8049,40,61.9,100,69.8,73.1,70.1
20160409223000,470.0,467.65,48.5366,40,61.2,100,69.8,73.1,70.1
20160409224500,470.0,460.6,47.8049,40,62.4,100,70.0,73.1,70.1
20160409230000,470.0,484.1,50.2439,40,63.2,100,70.0,73.1,70.1
20160409231500,470.0,455.9,47.3171,40,63.2,100,70.0,73.1,70.1
20160409233000,470.0,467.65,48.5366,40,61.6,100,70.0,73.1,70.1
20160409234500,470.0,477.05,49.5122,40,61.6,100,70.1,73.1,70.1
20160410000000,470.0,477.05,49.5122,40,61.6,100,70.1,73.1,70.1
20160410001500,470.0,460.6,47.8049,40,62.5,100,70.0,73.1,70.1
20160410003000,470.0,453.55,47.0732,40,62.5,100,70.0,73.1,70.1
20160410004500,470.0,472.35,49.0244,40,62.5,100,69.9,73.1,70.1
20160410010000,470.0,455.9,47.3171,40,62.5,100,69.8,73.1,70.1
20160410011500,470.0,472.35,49.0244,40,62.5,100,69.8,73.1,70.1
20160410013000,470.0,472.35,49.0244,40,62.5,100,69.8,73.1,70.1
20160410014500,470.0,472.35,49.0244,40,62.5,100,69.8,73.1,70.1
20160410020000,470.0,460.6,47.8049,40,63.6,100,69.9,73.1,70.1
20160410021500,470.0,477.05,49.5122,40,63.6,100,69.8,73.1,70.1
20160410023000,470.0,460.6,47.8049,40,62.8,100,69.7,73.1,70.1
20160410024500,470.0,467.65,48.5366,40,62.8,100,69.8,73.1,70.1
20160410030000,470.0,467.65,48.5366,40,64.1,100,69.7,73.1,70.1
20160410031500,470.0,460.6,47.8049,40,64.1,100,69.8,73.1,70.1
20160410033000,470.0,481.75,50.0,40,62.8,100,69.8,73.1,70.1
20160410034500,470.0,472.35,49.0244,40,62.8,100,69.9,73.1,70.1
20160410040000,470.0,453.55,47.0732,40,64.4,100,69.9,73.1,70.1
20160410041500,470.0,453.55,47.0732,40,63.2,100,69.9,73.1,70.1
20160410043000,470.0,477.05,49.5122,40,62.4,100,69.8,73.1,70.1
20160410044500,470.0,460.6,47.8049,40,63.6,100,69.8,73.1,70.1
20160410050000,470.0,467.65,48.5366,40,63.6,100,69.7,73.1,70.1
20160410051500,470.0,455.9,47.3171,40,63.6,100,69.8,73.1,70.1
20160410053000,470.0,455.9,47.3171,40,65.3,100,69.8,73.1,70.1
20160410054500,470.0,467.65,48.5366,40,65.3,100,69.8,73.1,70.1
20160410060000,470.0,472.35,49.0244,40,65.3,100,69.9,73.1,70.1
20160410061500,470.0,472.35,49.0244,40,67.2,100,69.9,73.1,70.1
20160410063000,470.0,484.1,50.2439,40,66.2,100,69.9,73.1,70.1
20160410064500,470.0,460.6,47.8049,40,65.3,100,69.9,73.1,70.1
20160410070000,470.0,477.05,49.5122,40,67.3,100,69.9,73.1,70.1
20160410071500,470.0,477.05,49.5122,40,67.3,100,69.9,73.1,70.1
20160410073000,470.0,467.65,48.5366,40,65.3,100,70.0,73.1,70.1
20160410074500,470.0,467.65,48.5366,40,67.7,100,70.0,73.1,70.1
20160410080000,470.0,467.65,48.5366,40,66.2,100,70.0,73.1,70.1
20160410081500,470.0,467.65,48.5366,40,66.2,100,70.2,73.1,70.1
20160410083000,470.0,472.35,49.0244,40,67.3,100,70.2,73.1,70.1
20160410084500,470.0,472.35,49.0244,40,67.3,100,70.4,73.1,70.1
20160410090000,470.0,460.6,47.8049,40,53.9,100,69.7,73.1,70.1
20160410091500,470.0,467.65,48.5366,40,53.9,100,69.2,73.1,70.1
20160410093000,470.0,477.05,49.5122,40,60.8,100,69.2,73.1,70.1
20160410094500,470.0,477.05,49.5122,40,62.1,100,69.6,73.1,70.1
20160410100000,470.0,455.9,47.3171,40,63.2,100,69.8,73.1,70.1
20160410101500,470.0,455.9,47.3171,40,62.4,100,70.0,73.1,70.1
20160410103000,470.0,467.65,48.5366,40,62.4,100,70.1,73.1,70.1
20160410104500,470.0,460.6,47.8049,40,64.4,100,70.3,73.1,70.1
20160410110000,470.0,453.55,47.0732,40,55.5,0,70.1,73.1,70.1
20160410111500,470.0,460.6,47.8049,40,53.9,100,69.6,73.1,70.1
20160410113000,470.0,484.1,50.2439,40,53.9,100,69.3,73.1,70.1
20160410114500,470.0,484.1,50.2439,40,61.9,100,69.4,73.1,70.1
20160410120000,470.0,491.15,50.9756,40,61.9,100,69.8,73.1,70.1
20160410121500,470.0,491.15,50.9756,40,61.1,100,70.0,73.1,70.1
20160410123000,470.0,484.1,50.2439,40,61.9,100,70.2,73.1,70.1
20160410124500,470.0,491.15,50.9756,40,61.2,100,70.3,73.1,70.1
20160410130000,470.0,477.05,49.5122,40,54.3,100,70.0,73.1,70.1
20160410131500,470.0,477.05,49.5122,40,54.3,100,69.7,73.1,70.1
20160410133000,470.0,484.1,50.2439,40,54.3,100,69.6,73.1,70.1
20160410134500,470.0,491.15,50.9756,40,54.3,100,69.4,73.1,70.1
20160410140000,470.0,481.75,50.0,40,58.7,100,69.6,73.1,70.1
20160410141500,470.0,481.75,50.0,40,59.8,100,69.7,73.1,70.1
20160410143000,470.0,495.85,51.4634,40,59.8,100,69.9,73.1,70.1
20160410144500,470.0,481.75,50.0,40,59.8,100,70.0,73.1,70.1
20160410150000,470.0,481.75,50.0,40,59.8,100,70.1,73.1,70.1
20160410151500,470.0,472.35,49.0244,40,61.2,100,70.2,73.1,70.1
20160410153000,470.0,481.75,50.0,40,54.7,100,69.9,73.1,70.1
20160410154500,470.0,481.75,50.0,40,54.7,100,69.7,73.1,70.1
20160410160000,470.0,481.75,50.0,40,53.9,100,69.5,73.1,70.1
20160410161500,470.0,481.75,50.0,40,53.9,100,69.5,73.1,70.1
20160410163000,470.0,472.35,49.0244,40,58.9,100,69.5,73.1,70.1
20160410164500,470.0,460.6,47.8049,40,59.6,100,69.9,73.0,70.0
20160410170000,470.0,481.75,50.0,40,59.6,100,70.0,73.1,70.1
20160410171500,470.0,467.65,48.5366,40,58.8,100,70.0,73.1,70.1
20160410173000,470.0,481.75,50.0,40,58.8,100,70.0,73.1,70.1
20160410174500,470.0,455.9,47.3171,40,60.3,100,70.2,73.1,70.1
20160410180000,470.0,477.05,49.5122,40,60.3,100,70.2,73.1,70.1
20160410181500,470.0,467.65,48.5366,40,59.1,100,70.1,73.1,70.1
20160410183000,470.0,484.1,50.2439,40,58.4,100,70.2,73.1,70.1
20160410184500,470.0,477.05,49.5122,40,59.1,100,70.2,73.1,70.1
20160410190000,470.0,467.65,48.5366,40,57.2,0,70.4,73.1,70.1
20160410191500,470.0,467.65,48.5366,40,54.7,0,70.0,73.0,70.0
20160410193000,470.0,481.75,50.0,40,53.9,100,69.8,73.1,70.1
20160410194500,470.0,472.35,49.0244,40,53.9,100,69.6,73.1,70.1
20160410200000,470.0,472.35,49.0244,40,53.9,100,69.3,73.1,70.1
20160410201500,470.0,472.35,49.0244,40,60.0,100,69.3,73.0,70.0
20160410203000,470.0,472.35,49.0244,40,58.8,100,69.7,72.9,69.9
20160410204500,470.0,472.35,49.0244,40,59.8,100,69.5,73.1,70.1
20160410210000,470.0,472.35,49.0244,40,61.6,100,69.8,73.0,70.0
20160410211500,470.0,472.35,49.0244,40,61.6,100,69.9,72.9,69.9
20160410213000,470.0,472.35,49.0244,40,61.6,100,70.0,72.9,69.9
20160410214500,470.0,472.35,49.0244,40,61.6,100,70.0,73.0,70.0
20160410220000,470.0,455.9,47.3171,40,60.4,100,69.9,73.0,70.0
20160410221500,470.0,467.65,48.5366,40,61.1,100,69.9,73.0,70.0
20160410223000,470.0,467.65,48.5366,40,62.4,100,70.0,72.9,69.9
20160410224500,470.0,460.6,47.8049,40,61.1,100,70.0,73.0,70.0
20160410230000,470.0,467.65,48.5366,40,61.1,100,69.9,73.0,70.0
20160410231500,470.0,455.9,47.3171,40,61.1,100,69.8,73.0,70.0
20160410233000,470.0,467.65,48.5366,40,61.1,100,69.9,73.0,70.0
20160410234500,470.0,467.65,48.5366,40,61.9,100,69.9,72.9,69.9
20160411000000,470.0,460.6,47.8049,40,60.8,100,69.9,73.0,70.0
20160411001500,470.0,455.9,47.3171,40,60.8,100,69.8,72.9,69.9
20160411003000,470.0,460.6,47.8049,40,61.5,100,69.8,72.9,69.9
20160411004500,470.0,460.6,47.8049,40,61.5,100,69.9,72.9,69.9
20160411010000,470.0,467.65,48.5366,40,61.5,100,69.8,72.9,69.9
20160411011500,470.0,467.65,48.5366,40,60.4,100,69.8,72.9,69.9
20160411013000,470.0,453.55,47.0732,40,60.4,100,69.7,72.9,69.9
20160411014500,470.0,477.05,49.5122,40,60.4,100,69.7,73.0,70.0
20160411020000,470.0,460.6,47.8049,40,61.6,100,69.7,72.9,69.9
20160411021500,470.0,467.65,48.5366,40,61.6,100,69.7,72.9,69.9
20160411023000,470.0,455.9,47.3171,40,61.6,100,69.6,72.9,69.9
20160411024500,470.0,472.35,49.0244,40,62.4,100,69.6,73.0,70.0
20160411030000,470.0,448.85,46.5854,40,62.4,100,69.8,72.9,69.9
20160411031500,470.0,460.6,47.8049,40,62.4,100,69.9,72.9,69.9
20160411033000,470.0,455.9,47.3171,40,62.4,100,70.0,72.9,69.9
20160411034500,470.0,467.65,48.5366,40,62.4,100,70.0,72.9,69.9
20160411040000,470.0,460.6,47.8049,40,62.4,100,70.0,73.0,70.0
20160411041500,470.0,455.9,47.3171,40,63.2,100,70.0,72.9,69.9
20160411043000,470.0,455.9,47.3171,40,63.2,100,70.0,73.0,70.0
20160411044500,470.0,472.35,49.0244,40,64.4,100,70.0,73.0,70.0
20160411050000,470.0,472.35,49.0244,40,64.4,100,70.0,72.9,69.9
20160411051500,470.0,472.35,49.0244,40,54.8,100,69.4,72.9,69.9
20160411053000,470.0,472.35,49.0244,40,54.8,100,69.1,73.0,70.0
20160411054500,470.0,453.55,47.0732,40,62.4,100,69.1,72.9,69.9
20160411060000,470.0,467.65,48.5366,40,62.4,100,69.5,72.9,69.9
20160411061500,470.0,455.9,47.3171,40,62.4,100,69.6,72.9,69.9
20160411063000,470.0,472.35,49.0244,40,63.2,100,69.7,72.9,69.9
20160411064500,470.0,484.1,50.2439,40,63.2,100,69.7,72.9,69.9
20160411070000,470.0,484.1,50.2439,40,63.2,100,69.7,72.9,69.9
20160411071500,470.0,467.65,48.5366,40,63.2,100,69.8,72.9,69.9
20160411073000,470.0,495.85,51.4634,40,62.0,100,69.7,72.9,69.9
20160411074500,470.0,467.65,48.5366,40,62.0,100,69.7,72.9,69.9
20160411080000,470.0,481.75,50.0,40,62.0,100,69.7,72.9,69.9
20160411081500,470.0,491.15,50.9756,40,63.2,100,69.7,72.9,69.9
20160411083000,470.0,491.15,50.9756,40,62.4,100,69.7,72.9,69.9
20160411084500,470.0,477.05,49.5122,40,62.4,100,69.6,73.0,70.0
20160411090000,470.0,477.05,49.5122,40,65.2,100,69.2,73.1,70.1
20160411091500,470.0,477.05,49.5122,40,73.0,100,69.1,73.1,70.1
20160411093000,470.0,477.05,49.5122,40,78.2,100,69.2,72.9,69.9
20160411094500,470.0,477.05,49.5122,40,76.7,100,69.5,73.0,70.0
20160411100000,470.0,477.05,49.5122,40,76.7,100,69.8,73.0,70.0
20160411101500,470.0,0.0,0.0,62,79.1,100,69.7,72.9,69.9
20160411103000,470.0,448.85,46.5854,32,74.0,100,70.0,72.9,69.9
20160411104500,470.0,448.85,46.5854,32,56.4,0,70.3,72.9,69.9
20160411110000,470.0,455.9,47.3171,32,55.6,0,70.2,72.9,69.9
20160411111500,470.0,427.7,44.3902,32,55.6,0,70.2,72.8,69.8
20160411113000,470.0,453.55,47.0732,32,55.6,0,70.0,72.9,69.9
20160411114500,470.0,444.15,46.0976,32,55.6,0,69.9,72.8,69.8
20160411120000,470.0,448.85,46.5854,32,55.6,0,69.9,72.9,69.9
20160411121500,470.0,460.6,47.8049,33,55.6,0,69.8,72.9,69.9
20160411123000,470.0,467.65,48.5366,33,55.0,0,69.7,72.9,69.9
20160411124500,470.0,453.55,47.0732,33,55.0,0,69.7,72.8,69.8
20160411130000,470.0,453.55,47.0732,33,55.0,0,69.7,72.8,69.8
20160411131500,470.0,448.85,46.5854,33,55.0,100,69.6,72.9,69.9
20160411133000,470.0,437.1,45.3659,33,55.0,100,69.5,72.9,69.9
20160411134500,470.0,448.85,46.5854,33,55.0,100,69.4,72.9,69.9
20160411140000,470.0,455.9,47.3171,33,55.0,100,69.6,72.9,69.9
20160411141500,470.0,460.6,47.8049,33,55.0,100,69.6,72.9,69.9
20160411143000,470.0,448.85,46.5854,33,55.0,100,69.6,72.8,69.8
20160411144500,470.0,453.55,47.0732,33,55.0,100,69.8,72.8,69.8
20160411150000,470.0,453.55,47.0732,33,55.0,0,70.2,72.8,69.8
20160411151500,470.0,477.05,49.5122,33,55.0,0,70.1,72.9,69.9
20160411153000,470.0,455.9,47.3171,33,55.0,0,70.5,72.9,69.9
20160411154500,470.0,481.75,50.0,33,55.0,0,70.0,72.8,69.8
20160411160000,470.0,481.75,50.0,33,55.0,0,69.9,72.9,69.9
20160411161500,470.0,472.35,49.0244,33,55.0,0,69.8,72.9,69.9
20160411163000,470.0,1050.45,109.0244,51,55.6,0,70.5,72.8,69.8
20160411164500,470.0,472.35,49.0244,33,55.6,0,69.7,72.9,69.9
20160411170000,470.0,481.75,50.0,33,55.6,0,69.7,72.8,69.8
20160411171500,470.0,472.35,49.0244,33,54.7,0,69.7,72.9,69.9
20160411173000,470.0,472.35,49.0244,33,54.7,0,69.7,72.9,69.9
20160411174500,470.0,481.75,50.0,33,54.7,100,69.6,72.9,69.9
20160411180000,470.0,472.35,49.0244,33,54.7,100,69.6,72.9,69.9
20160411181500,470.0,472.35,49.0244,33,54.7,100,69.4,72.9,69.9
20160411183000,470.0,472.35,49.0244,33,54.7,100,69.3,72.9,69.9
20160411184500,470.0,455.9,47.3171,33,54.7,100,69.3,72.8,69.8
20160411190000,470.0,467.65,48.5366,33,56.3,100,69.3,72.9,69.9
20160411191500,470.0,453.55,47.0732,33,59.2,100,69.6,72.8,69.8
20160411193000,470.0,460.6,47.8049,33,59.2,100,69.7,72.9,69.9
20160411194500,470.0,472.35,49.0244,33,59.2,100,69.7,72.8,69.8
20160411200000,470.0,472.35,49.0244,33,59.2,100,69.8,72.9,69.9
20160411201500,470.0,472.35,49.0244,33,59.2,100,69.8,72.9,69.9
20160411203000,470.0,472.35,49.0244,33,59.2,100,69.7,72.9,69.9
20160411204500,470.0,472.35,49.0244,33,59.2,100,69.7,72.9,69.9
20160411210000,470.0,472.35,49.0244,33,59.2,100,69.7,72.9,69.9
20160411211500,470.0,472.35,49.0244,33,59.2,100,69.7,72.9,69.9
20160411213000,470.0,453.55,47.0732,33,59.2,100,69.7,72.9,69.9
20160411214500,470.0,467.65,48.5366,33,59.2,100,69.6,72.9,69.9
20160411220000,470.0,467.65,48.5366,33,59.2,100,69.6,72.9,69.9
20160411221500,470.0,455.9,47.3171,33,61.9,100,69.7,72.9,69.9
20160411223000,470.0,455.9,47.3171,33,61.2,100,69.8,72.9,69.9
20160411224500,470.0,467.65,48.5366,33,61.2,100,69.8,72.9,69.9
20160411230000,470.0,467.65,48.5366,33,61.2,100,69.9,72.9,69.9
20160411231500,470.0,467.65,48.5366,33,61.2,100,69.9,72.9,69.9
20160411233000,470.0,460.6,47.8049,33,61.9,100,69.9,72.9,69.9
20160411234500,470.0,467.65,48.5366,33,60.8,100,69.9,72.9,69.9
20160412000000,470.0,460.6,47.8049,33,60.8,100,69.9,72.9,69.9
20160412001500,470.0,467.65,48.5366,33,61.6,100,70.0,73.0,70.0
20160412003000,470.0,460.6,47.8049,33,60.8,100,70.0,72.9,69.9
20160412004500,470.0,455.9,47.3171,33,61.9,100,69.9,73.0,70.0
20160412010000,470.0,467.65,48.5366,33,61.2,100,69.9,72.9,69.9
20160412011500,470.0,472.35,49.0244,33,61.2,100,69.9,72.9,69.9
20160412013000,470.0,455.9,47.3171,33,61.2,100,69.8,73.0,70.0
20160412014500,470.0,472.35,49.0244,33,61.2,100,69.8,72.9,69.9
20160412020000,470.0,472.35,49.0244,33,60.4,100,69.8,73.0,70.0
20160412021500,470.0,455.9,47.3171,33,61.5,100,69.8,72.9,69.9
20160412023000,470.0,472.35,49.0244,33,61.5,100,69.8,73.0,70.0
20160412024500,470.0,460.6,47.8049,33,60.4,100,69.8,72.9,69.9
20160412030000,470.0,453.55,47.0732,33,61.1,100,69.8,73.0,70.0
20160412031500,470.0,460.6,47.8049,33,61.1,100,69.7,73.0,70.0
20160412033000,470.0,472.35,49.0244,33,61.1,100,69.7,73.0,70.0
20160412034500,470.0,460.6,47.8049,33,61.1,100,69.7,72.9,69.9
20160412040000,470.0,467.65,48.5366,33,61.9,100,69.7,72.9,69.9
20160412041500,470.0,472.35,49.0244,33,60.4,100,69.7,72.9,69.9
20160412043000,470.0,460.6,47.8049,33,61.1,100,69.7,72.9,69.9
20160412044500,470.0,477.05,49.5122,33,61.1,100,69.8,72.9,69.9
20160412050000,470.0,460.6,47.8049,33,61.1,100,69.7,72.9,69.9
20160412051500,470.0,467.65,48.5366,33,61.1,100,69.7,72.9,69.9
20160412053000,470.0,453.55,47.0732,33,61.1,100,69.7,73.0,70.0
20160412054500,470.0,460.6,47.8049,33,61.9,100,69.7,72.9,69.9
20160412060000,470.0,460.6,47.8049,33,61.2,100,69.7,72.9,69.9
20160412061500,470.0,467.65,48.5366,33,61.2,100,69.7,72.9,69.9
20160412063000,470.0,453.55,47.0732,33,61.9,100,69.7,72.9,69.9
20160412064500,470.0,467.65,48.5366,33,61.2,100,69.7,72.9,69.9
20160412070000,470.0,467.65,48.5366,33,60.4,100,69.7,72.8,69.8
20160412071500,470.0,467.65,48.5366,33,60.4,100,69.6,72.9,69.9
20160412073000,470.0,472.35,49.0244,33,62.8,100,69.3,72.9,69.9
20160412074500,470.0,437.1,45.3659,33,68.4,100,69.0,72.9,69.9
20160412080000,470.0,460.6,47.8049,33,72.7,100,68.8,73.0,70.0
20160412081500,470.0,460.6,47.8049,33,75.1,100,68.8,72.9,69.9
20160412083000,470.0,472.35,49.0244,33,78.3,100,68.9,72.9,69.9
20160412084500,470.0,472.35,49.0244,33,78.3,100,69.1,72.8,69.8
20160412090000,470.0,460.6,47.8049,33,77.4,100,69.3,72.8,69.8
20160412091500,470.0,472.35,49.0244,33,77.4,100,69.6,72.8,69.8
20160412093000,470.0,472.35,49.0244,33,75.7,100,69.7,72.8,69.8
20160412094500,470.0,484.1,50.2439,33,75.7,100,69.9,72.8,69.8
20160412100000,470.0,460.6,47.8049,33,84.3,100,70.0,72.8,69.8
20160412101500,470.0,472.35,49.0244,33,55.2,0,70.1,72.8,69.8
20160412103000,470.0,472.35,49.0244,33,53.5,0,70.0,72.8,69.8
20160412104500,470.0,472.35,49.0244,33,53.5,0,69.7,72.9,69.9
20160412110000,470.0,481.75,50.0,33,53.5,0,69.7,72.8,69.8
20160412111500,470.0,467.65,48.5366,33,53.5,100,69.5,72.8,69.8
20160412113000,470.0,472.35,49.0244,33,53.5,100,69.3,72.8,69.8
20160412114500,470.0,453.55,47.0732,33,53.5,100,69.1,72.8,69.8
20160412120000,470.0,448.85,46.5854,33,60.3,100,69.0,72.8,69.8
20160412121500,470.0,453.55,47.0732,33,64.9,100,68.9,72.8,69.8
20160412123000,470.0,448.85,46.5854,33,67.3,100,68.9,72.8,69.8
20160412124500,470.0,453.55,47.0732,33,74.0,100,69.0,72.8,69.8
20160412130000,470.0,453.55,47.0732,33,72.5,100,69.1,72.8,69.8
20160412131500,470.0,460.6,47.8049,33,78.2,100,69.4,72.8,69.8
20160412133000,470.0,444.15,46.0976,33,73.5,100,69.7,72.8,69.8
20160412134500,470.0,453.55,47.0732,33,78.3,100,69.9,72.8,69.8
20160412140000,470.0,448.85,46.5854,33,73.2,100,70.0,72.8,69.8
20160412141500,470.0,467.65,48.5366,33,55.6,0,70.1,72.8,69.8
20160412143000,470.0,467.65,48.5366,33,55.6,0,70.1,72.8,69.8
20160412144500,470.0,460.6,47.8049,33,55.6,0,69.8,72.8,69.8
20160412150000,470.0,455.9,47.3171,33,55.6,0,69.7,72.8,69.8
20160412151500,470.0,455.9,47.3171,33,55.6,0,69.6,72.8,69.8
20160412153000,470.0,448.85,46.5854,33,55.6,0,69.6,72.8,69.8
20160412154500,470.0,460.6,47.8049,33,55.6,100,69.6,72.8,69.8
20160412160000,470.0,477.05,49.5122,33,55.6,0,69.6,72.8,69.8
20160412161500,470.0,467.65,48.5366,33,54.7,100,69.4,72.8,69.8
20160412163000,470.0,467.65,48.5366,33,54.7,100,69.4,72.8,69.8
20160412164500,470.0,460.6,47.8049,33,54.7,100,69.3,72.8,69.8
20160412170000,470.0,453.55,47.0732,33,54.7,100,69.3,72.8,69.8
20160412171500,470.0,453.55,47.0732,33,54.7,100,69.3,72.8,69.8
20160412173000,470.0,467.65,48.5366,33,56.7,100,69.3,72.8,69.8
20160412174500,470.0,448.85,46.5854,33,58.4,100,69.6,72.8,69.8
20160412180000,470.0,467.65,48.5366,33,58.4,100,69.6,72.8,69.8
20160412181500,470.0,472.35,49.0244,33,58.4,100,69.6,72.8,69.8
20160412183000,470.0,472.35,49.0244,33,58.4,100,69.6,72.8,69.8
20160412184500,470.0,472.35,49.0244,33,58.4,100,69.6,72.8,69.8
20160412190000,470.0,491.15,50.9756,33,58.4,100,69.6,72.8,69.8
20160412191500,470.0,484.1,50.2439,33,60.4,100,69.6,72.8,69.8
20160412193000,470.0,484.1,50.2439,33,60.4,100,69.7,72.8,69.8
20160412194500,470.0,477.05,49.5122,33,60.4,100,69.7,72.8,69.8
20160412200000,470.0,460.6,47.8049,33,59.6,100,69.7,72.8,69.8
20160412201500,470.0,477.05,49.5122,33,60.3,100,69.6,72.8,69.8
20160412203000,470.0,477.05,49.5122,33,59.2,100,69.7,72.8,69.8
20160412204500,470.0,484.1,50.2439,33,60.0,100,69.6,72.8,69.8
20160412210000,470.0,484.1,50.2439,33,59.2,100,69.6,72.9,69.9
20160412211500,470.0,477.05,49.5122,33,59.2,100,69.6,72.8,69.8
20160412213000,470.0,495.85,51.4634,33,59.2,100,69.5,72.8,69.8
20160412214500,470.0,484.1,50.2439,33,59.2,100,69.6,72.8,69.8
20160412220000,470.0,495.85,51.4634,33,60.7,100,69.5,72.8,69.8
20160412221500,470.0,495.85,51.4634,33,60.0,100,69.6,72.9,69.9
20160412223000,470.0,495.85,51.4634,33,60.8,100,69.6,72.8,69.8
20160412224500,470.0,495.85,51.4634,33,60.1,100,69.6,72.8,69.8
20160412230000,470.0,495.85,51.4634,33,60.1,100,69.5,72.8,69.8
20160412231500,470.0,477.05,49.5122,33,61.9,100,69.6,72.9,69.9
20160412233000,470.0,500.55,51.9512,33,60.8,100,69.6,72.9,69.9
20160412234500,470.0,484.1,50.2439,33,62.0,100,69.6,72.8,69.8
20160413000000,470.0,484.1,50.2439,33,61.2,100,69.6,72.8,69.8
20160413001500,470.0,477.05,49.5122,33,61.2,100,69.6,72.8,69.8
20160413003000,470.0,484.1,50.2439,33,62.3,100,69.6,72.9,69.9
20160413004500,470.0,484.1,50.2439,33,61.6,100,69.6,72.9,69.9
20160413010000,470.0,472.35,49.0244,33,62.8,100,69.7,72.8,69.8
20160413011500,470.0,472.35,49.0244,34,61.1,100,69.5,72.9,69.9
20160413013000,470.0,472.35,49.0244,33,63.2,100,69.7,72.8,69.8
20160413014500,470.0,448.85,46.5854,33,62.4,100,69.8,72.9,69.9
20160413020000,470.0,432.4,44.878,33,62.4,100,69.8,72.9,69.9
20160413021500,470.0,453.55,47.0732,33,62.4,100,69.8,72.9,69.9
20160413023000,470.0,472.35,49.0244,33,62.4,100,69.8,72.9,69.9
20160413024500,470.0,448.85,46.5854,33,63.6,100,69.8,72.9,69.9
20160413030000,470.0,467.65,48.5366,33,62.8,100,69.9,72.9,69.9
20160413031500,470.0,467.65,48.5366,33,62.8,100,69.9,72.8,69.8
20160413033000,470.0,455.9,47.3171,33,62.8,100,69.8,72.8,69.8
20160413034500,470.0,455.9,47.3171,33,62.8,100,69.8,72.9,69.9
20160413040000,470.0,460.6,47.8049,33,62.8,100,69.7,72.9,69.9
20160413041500,470.0,444.15,46.0976,33,62.0,100,69.6,72.9,69.9
20160413043000,470.0,455.9,47.3171,33,62.8,100,69.5,72.9,69.9
20160413044500,470.0,455.9,47.3171,33,62.8,100,69.5,72.9,69.9
20160413050000,470.0,484.1,50.2439,33,65.8,100,69.7,72.9,69.9
20160413051500,470.0,477.05,49.5122,33,65.8,100,69.7,72.9,69.9
20160413053000,470.0,477.05,49.5122,33,64.9,100,69.8,72.9,69.9
20160413054500,470.0,477.05,49.5122,33,66.5,100,69.8,73.0,70.0
20160413060000,470.0,467.65,48.5366,33,64.4,100,69.8,72.9,69.9
20160413061500,470.0,472.35,49.0244,33,66.7,100,69.8,73.0,70.0
20160413063000,470.0,455.9,47.3171,33,64.4,100,69.8,73.0,70.0
20160413064500,470.0,467.65,48.5366,33,66.4,100,69.8,72.9,69.9
20160413070000,470.0,472.35,49.0244,33,64.9,100,69.8,73.0,70.0
20160413071500,470.0,472.35,49.0244,33,66.7,100,69.9,72.9,69.9
20160413073000,470.0,455.9,47.3171,33,65.6,100,69.9,72.9,69.9
20160413074500,470.0,477.05,49.5122,33,64.9,100,69.9,72.9,69.9
20160413080000,470.0,477.05,49.5122,33,66.2,100,69.8,72.9,69.9
20160413081500,470.0,477.05,49.5122,33,64.4,100,69.8,73.0,70.0
20160413083000,470.0,460.6,47.8049,33,66.9,100,69.7,73.0,70.0
20160413084500,470.0,481.75,50.0,33,65.3,100,69.8,73.0,70.0
20160413090000,470.0,467.65,48.5366,33,72.6,100,69.1,72.9,69.9
20160413091500,470.0,453.55,47.0732,33,76.9,100,68.7,72.9,69.9
20160413093000,470.0,477.05,49.5122,33,79.7,100,68.7,72.8,69.8
20160413094500,470.0,477.05,49.5122,33,90.4,100,68.9,72.8,69.8
20160413100000,470.0,453.55,47.0732,33,79.2,100,69.1,72.9,69.9
20160413101500,470.0,460.6,47.8049,33,84.4,100,69.1,72.8,69.8
20160413103000,470.0,472.35,49.0244,33,81.0,100,69.2,72.8,69.8
20160413104500,470.0,472.35,49.0244,33,81.0,100,69.3,72.8,69.8
20160413110000,470.0,472.35,49.0244,33,88.0,100,69.3,72.8,69.8
20160413111500,470.0,453.55,47.0732,33,79.7,100,69.6,72.8,69.8
20160413113000,470.0,460.6,47.8049,33,86.6,100,69.7,72.8,69.8
20160413114500,470.0,453.55,47.0732,33,80.7,100,69.7,72.8,69.8
20160413120000,470.0,472.35,49.0244,33,88.7,100,69.7,72.8,69.8
20160413121500,470.0,472.35,49.0244,33,79.7,100,69.7,72.8,69.8
20160413123000,470.0,460.6,47.8049,33,82.6,100,69.7,72.8,69.8
20160413124500,470.0,481.75,50.0,33,82.6,100,69.8,72.8,69.8
20160413130000,470.0,495.85,51.4634,34,54.3,0,70.5,72.9,69.9
20160413131500,470.0,495.85,51.4634,34,54.3,100,69.6,72.9,69.9
20160413133000,470.0,517.0,53.6585,34,54.3,100,69.3,72.8,69.8
20160413134500,470.0,495.85,51.4634,34,54.3,100,69.1,72.8,69.8
20160413140000,470.0,477.05,49.5122,34,61.5,100,69.2,72.8,69.8
20160413141500,470.0,495.85,51.4634,34,60.8,100,69.4,72.8,69.8
20160413143000,470.0,495.85,51.4634,34,62.4,100,69.6,72.8,69.8
20160413144500,470.0,495.85,51.4634,34,60.6,100,69.6,72.9,69.9
20160413150000,470.0,477.05,49.5122,34,62.0,100,69.6,72.9,69.9
20160413151500,470.0,477.05,49.5122,34,62.0,100,69.8,72.9,69.9
20160413153000,470.0,495.85,51.4634,34,62.0,100,69.8,72.9,69.9
20160413154500,470.0,472.35,49.0244,34,62.0,100,69.9,72.8,69.8
20160413160000,470.0,507.6,52.6829,34,62.0,100,69.9,72.8,69.8
20160413161500,470.0,481.75,50.0,34,61.2,100,69.9,72.8,69.8
20160413163000,470.0,481.75,50.0,34,62.0,100,69.9,72.8,69.8
20160413164500,470.0,481.75,50.0,34,62.0,100,70.0,72.9,69.9
20160413170000,470.0,472.35,49.0244,34,54.7,100,69.8,72.8,69.8
20160413171500,470.0,472.35,49.0244,34,54.7,100,69.3,72.8,69.8
20160413173000,470.0,472.35,49.0244,34,54.7,100,69.3,72.8,69.8
20160413174500,470.0,481.75,50.0,34,54.7,100,69.2,72.8,69.8
20160413180000,470.0,481.75,50.0,34,57.8,100,69.1,72.8,69.8
20160413181500,470.0,481.75,50.0,34,60.8,100,69.4,72.8,69.8
20160413183000,470.0,481.75,50.0,34,60.0,100,69.5,72.8,69.8
20160413184500,470.0,481.75,50.0,34,60.0,100,69.6,72.8,69.8
20160413190000,470.0,481.75,50.0,34,60.0,100,69.5,72.8,69.8
20160413191500,470.0,472.35,49.0244,34,61.5,100,69.5,72.8,69.8
20160413193000,470.0,484.1,50.2439,34,61.5,100,69.5,72.8,69.8
20160413194500,470.0,484.1,50.2439,34,61.5,100,69.6,72.8,69.8
20160413200000,470.0,472.35,49.0244,34,61.5,100,69.6,72.8,69.8
20160413201500,470.0,472.35,49.0244,34,61.5,100,69.7,72.8,69.8
20160413203000,470.0,472.35,49.0244,34,61.5,100,69.8,72.8,69.8
20160413204500,470.0,484.1,50.2439,34,61.5,100,69.9,72.8,69.8
20160413210000,470.0,477.05,49.5122,34,62.4,100,69.9,72.8,69.8
20160413211500,470.0,484.1,50.2439,34,60.8,100,70.0,72.8,69.8
20160413213000,470.0,477.05,49.5122,34,62.4,100,69.9,72.8,69.8
20160413214500,470.0,467.65,48.5366,34,60.8,100,69.9,72.8,69.8
20160413220000,470.0,481.75,50.0,34,61.6,100,69.8,72.8,69.8
20160413221500,470.0,472.35,49.0244,34,61.6,100,69.7,72.8,69.8
20160413223000,470.0,472.35,49.0244,34,61.6,100,69.7,72.8,69.8
20160413224500,470.0,472.35,49.0244,34,61.6,100,69.6,72.8,69.8
20160413230000,470.0,472.35,49.0244,34,60.8,100,69.5,72.8,69.8
20160413231500,470.0,481.75,50.0,34,62.7,100,69.6,72.8,69.8
20160413233000,470.0,481.75,50.0,34,61.2,100,69.6,72.8,69.8
20160413234500,470.0,481.75,50.0,34,62.0,100,69.6,72.9,69.9
20160414000000,470.0,481.75,50.0,34,62.0,100,69.6,72.8,69.8
20160414001500,470.0,481.75,50.0,34,62.0,100,69.6,72.8,69.8
20160414003000,470.0,472.35,49.0244,34,62.0,100,69.6,72.8,69.8
20160414004500,470.0,484.1,50.2439,34,62.0,100,69.6,72.8,69.8
20160414010000,470.0,477.05,49.5122,34,62.8,100,69.5,72.8,69.8
20160414011500,470.0,477.05,49.5122,34,61.6,100,69.5,72.8,69.8
20160414013000,470.0,477.05,49.5122,34,62.8,100,69.4,72.8,69.8
20160414014500,470.0,484.1,50.2439,34,61.9,100,69.4,72.8,69.8
20160414020000,470.0,484.1,50.2439,34,62.8,100,69.4,72.8,69.8
20160414021500,470.0,472.35,49.0244,34,64.8,100,69.5,72.8,69.8
20160414023000,470.0,460.6,47.8049,34,64.8,100,69.7,72.8,69.8
20160414024500,470.0,455.9,47.3171,34,64.0,100,69.7,72.8,69.8
20160414030000,470.0,477.05,49.5122,34,65.8,100,69.7,72.8,69.8
20160414031500,470.0,477.05,49.5122,34,63.6,100,69.7,72.8,69.8
20160414033000,470.0,477.05,49.5122,34,65.3,100,69.7,72.8,69.8
20160414034500,470.0,477.05,49.5122,34,63.6,100,69.7,72.8,69.8
20160414040000,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160414041500,470.0,484.1,50.2439,34,64.4,100,69.7,72.8,69.8
20160414043000,470.0,472.35,49.0244,34,64.4,100,69.7,72.8,69.8
20160414044500,470.0,481.75,50.0,34,64.4,100,69.7,72.8,69.8
20160414050000,470.0,481.75,50.0,34,63.6,100,69.7,72.8,69.8
20160414051500,470.0,481.75,50.0,34,64.8,100,69.6,72.8,69.8
20160414053000,470.0,460.6,47.8049,34,63.2,100,69.6,72.8,69.8
20160414054500,470.0,477.05,49.5122,34,64.9,100,69.6,72.8,69.8
20160414060000,470.0,477.05,49.5122,34,63.6,100,69.6,72.9,69.9
20160414061500,470.0,477.05,49.5122,34,64.9,100,69.6,72.8,69.8
20160414063000,470.0,484.1,50.2439,34,63.6,100,69.5,72.8,69.8
20160414064500,470.0,495.85,51.4634,34,66.3,100,69.5,72.8,69.8
20160414070000,470.0,484.1,50.2439,34,64.9,100,69.6,72.8,69.8
20160414071500,470.0,467.65,48.5366,34,66.3,100,69.7,72.8,69.8
20160414073000,470.0,484.1,50.2439,34,64.4,100,69.6,72.8,69.8
20160414074500,470.0,491.15,50.9756,34,64.4,100,69.6,72.8,69.8
20160414080000,470.0,472.35,49.0244,34,65.8,100,69.6,72.9,69.9
20160414081500,470.0,481.75,50.0,34,64.9,100,69.6,72.9,69.9
20160414083000,470.0,495.85,51.4634,34,66.6,100,69.7,72.8,69.8
20160414084500,470.0,484.1,50.2439,34,64.9,100,69.8,72.8,69.8
20160414090000,470.0,495.85,51.4634,34,66.6,100,69.9,72.9,69.9
20160414091500,470.0,495.85,51.4634,34,65.3,100,70.0,72.9,69.9
20160414093000,470.0,481.75,50.0,34,55.2,100,69.9,72.9,69.9
20160414094500,470.0,500.55,51.9512,34,53.5,100,68.9,72.9,69.9
20160414100000,470.0,500.55,51.9512,34,61.1,100,68.9,72.9,69.9
20160414101500,470.0,491.15,50.9756,34,62.8,100,69.2,72.8,69.8
20160414103000,470.0,472.35,49.0244,34,62.0,100,69.4,72.9,69.9
20160414104500,470.0,507.6,52.6829,34,63.6,100,69.5,72.8,69.8
20160414110000,470.0,467.65,48.5366,34,62.8,100,69.6,72.8,69.8
20160414111500,470.0,481.75,50.0,34,62.8,100,69.7,72.8,69.8
20160414113000,470.0,481.75,50.0,34,64.0,100,69.8,72.8,69.8
20160414114500,470.0,491.15,50.9756,34,62.8,100,70.0,72.8,69.8
20160414120000,470.0,477.05,49.5122,34,62.8,100,70.0,72.8,69.8
20160414121500,470.0,495.85,51.4634,34,54.7,100,69.6,72.9,69.9
20160414123000,470.0,495.85,51.4634,34,54.7,100,69.1,72.8,69.8
20160414124500,470.0,472.35,49.0244,34,58.8,100,68.9,72.8,69.8
20160414130000,470.0,481.75,50.0,34,61.5,100,69.3,72.8,69.8
20160414131500,470.0,491.15,50.9756,34,61.5,100,69.6,72.8,69.8
20160414133000,470.0,491.15,50.9756,34,61.5,100,69.7,72.8,69.8
20160414134500,470.0,484.1,50.2439,34,61.5,100,69.8,72.8,69.8
20160414140000,470.0,491.15,50.9756,34,62.4,100,69.9,72.8,69.8
20160414141500,470.0,481.75,50.0,34,61.5,100,70.0,72.8,69.8
20160414143000,470.0,481.75,50.0,34,54.8,100,69.6,72.8,69.8
20160414144500,470.0,472.35,49.0244,34,54.8,100,69.3,72.8,69.8
20160414150000,470.0,481.75,50.0,34,54.8,100,69.2,72.8,69.8
20160414151500,470.0,481.75,50.0,34,54.8,100,69.2,72.8,69.8
20160414153000,470.0,472.35,49.0244,34,59.1,100,69.2,72.8,69.8
20160414154500,470.0,481.75,50.0,34,61.6,100,69.7,72.8,69.8
20160414160000,470.0,467.65,48.5366,34,61.6,100,69.9,72.8,69.8
20160414161500,470.0,502.9,52.1951,34,60.8,100,70.0,72.8,69.8
20160414163000,470.0,484.1,50.2439,34,60.8,100,69.9,72.8,69.8
20160414164500,470.0,484.1,50.2439,34,60.8,100,69.9,72.8,69.8
20160414170000,470.0,472.35,49.0244,34,61.6,100,70.0,72.8,69.8
20160414171500,470.0,472.35,49.0244,34,55.2,100,69.7,72.8,69.8
20160414173000,470.0,472.35,49.0244,34,55.2,100,69.4,72.8,69.8
20160414174500,470.0,455.9,47.3171,34,55.2,100,69.2,72.8,69.8
20160414180000,470.0,481.75,50.0,34,55.2,100,69.1,72.8,69.8
20160414181500,470.0,481.75,50.0,34,60.9,100,69.1,72.8,69.8
20160414183000,470.0,467.65,48.5366,34,60.9,100,69.5,72.8,69.8
20160414184500,470.0,481.75,50.0,34,60.9,100,69.6,72.8,69.8
20160414190000,470.0,467.65,48.5366,34,60.9,100,69.8,72.8,69.8
20160414191500,470.0,481.75,50.0,34,60.9,100,69.8,72.8,69.8
20160414193000,470.0,495.85,51.4634,34,61.6,100,69.9,72.8,69.8
20160414194500,470.0,495.85,51.4634,34,60.8,100,69.9,72.8,69.8
