PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414200000,470.0,484.1,50.2439,34,60.8,100,69.9,72.8,69.8
20160414201500,470.0,491.15,50.9756,34,60.8,100,69.9,72.8,69.8
20160414203000,470.0,491.15,50.9756,34,60.8,100,69.8,72.8,69.8
20160414204500,470.0,491.15,50.9756,34,60.8,100,69.8,72.8,69.8
20160414210000,470.0,491.15,50.9756,34,60.8,100,69.7,72.8,69.8
20160414211500,470.0,491.15,50.9756,34,60.8,100,69.7,72.8,69.8
20160414213000,470.0,502.9,52.1951,34,60.8,100,69.6,72.8,69.8
20160414214500,470.0,484.1,50.2439,34,60.0,100,69.5,72.8,69.8
20160414220000,470.0,500.55,51.9512,34,61.2,100,69.5,72.8,69.8
20160414221500,470.0,500.55,51.9512,34,61.2,100,69.5,72.8,69.8
20160414223000,470.0,472.35,49.0244,34,61.2,100,69.6,72.8,69.8
20160414224500,470.0,484.1,50.2439,34,62.4,100,69.5,72.8,69.8
20160414230000,470.0,472.35,49.0244,34,61.6,100,69.5,72.8,69.8
20160414231500,470.0,481.75,50.0,34,62.8,100,69.5,72.8,69.8
20160414233000,470.0,481.75,50.0,34,61.2,100,69.5,72.8,69.8
20160414234500,470.0,481.75,50.0,34,62.0,100,69.6,72.8,69.8
20160415000000,470.0,491.15,50.9756,34,62.0,100,69.5,72.8,69.8
20160415001500,470.0,472.35,49.0244,34,62.0,100,69.6,72.8,69.8
20160415003000,470.0,481.75,50.0,34,62.8,100,69.6,72.8,69.8
20160415004500,470.0,481.75,50.0,34,61.6,100,69.6,72.8,69.8
20160415010000,470.0,472.35,49.0244,34,62.8,100,69.6,72.8,69.8
20160415011500,470.0,472.35,49.0244,34,61.6,100,69.6,72.8,69.8
20160415013000,470.0,472.35,49.0244,34,61.6,100,69.7,72.8,69.8
20160415014500,470.0,472.35,49.0244,34,61.6,100,69.7,72.8,69.8
20160415020000,470.0,472.35,49.0244,34,61.6,100,69.7,72.8,69.8
20160415021500,470.0,472.35,49.0244,34,62.8,100,69.7,72.8,69.8
20160415023000,470.0,481.75,50.0,34,61.6,100,69.7,72.8,69.8
20160415024500,470.0,453.55,47.0732,34,62.8,100,69.6,72.8,69.8
20160415030000,470.0,460.6,47.8049,34,61.6,100,69.6,72.8,69.8
20160415031500,470.0,472.35,49.0244,34,61.6,100,69.6,72.8,69.8
20160415033000,470.0,472.35,49.0244,34,62.3,100,69.6,72.8,69.8
20160415034500,470.0,472.35,49.0244,34,61.6,100,69.5,72.8,69.8
20160415040000,470.0,472.35,49.0244,34,62.9,100,69.4,72.8,69.8
20160415041500,470.0,472.35,49.0244,34,61.9,100,69.4,72.8,69.8
20160415043000,470.0,460.6,47.8049,34,63.6,100,69.5,72.8,69.8
20160415044500,470.0,472.35,49.0244,34,64.3,100,69.6,72.8,69.8
20160415050000,470.0,481.75,50.0,34,64.3,100,69.6,72.8,69.8
20160415051500,470.0,472.35,49.0244,34,65.0,100,69.6,72.8,69.8
20160415053000,470.0,495.85,51.4634,34,63.6,100,69.7,72.8,69.8
20160415054500,470.0,477.05,49.5122,34,65.3,100,69.7,72.8,69.8
20160415060000,470.0,484.1,50.2439,34,63.6,100,69.7,72.8,69.8
20160415061500,470.0,484.1,50.2439,34,64.8,100,69.7,72.8,69.8
20160415063000,470.0,484.1,50.2439,34,63.6,100,69.7,72.8,69.8
20160415064500,470.0,484.1,50.2439,34,63.6,100,69.8,72.8,69.8
20160415070000,470.0,491.15,50.9756,34,64.3,100,69.8,72.8,69.8
20160415071500,470.0,484.1,50.2439,34,63.6,100,69.8,72.8,69.8
20160415073000,470.0,484.1,50.2439,34,64.4,100,69.8,72.8,69.8
20160415074500,470.0,484.1,50.2439,34,63.6,100,69.8,72.8,69.8
20160415080000,470.0,500.55,51.9512,34,64.8,100,69.8,72.8,69.8
20160415081500,470.0,500.55,51.9512,34,64.0,100,69.9,72.8,69.8
20160415083000,470.0,500.55,51.9512,34,63.2,100,69.9,72.8,69.8
20160415084500,470.0,500.55,51.9512,34,64.0,100,69.8,72.8,69.8
20160415090000,470.0,484.1,50.2439,34,64.9,100,69.4,72.8,69.8
20160415091500,470.0,495.85,51.4634,34,68.7,100,69.2,72.8,69.8
20160415093000,470.0,495.85,51.4634,34,70.2,100,69.0,72.8,69.8
20160415094500,470.0,495.85,51.4634,34,78.7,100,69.1,72.8,69.8
20160415100000,470.0,495.85,51.4634,34,70.6,100,69.2,72.8,69.8
20160415101500,470.0,495.85,51.4634,34,80.7,100,69.2,72.8,69.8
20160415103000,470.0,472.35,49.0244,34,76.8,100,69.4,72.8,69.8
20160415104500,470.0,472.35,49.0244,34,85.6,100,69.6,72.8,69.8
20160415110000,470.0,484.1,50.2439,34,77.7,100,69.8,72.8,69.8
20160415111500,470.0,495.85,51.4634,34,72.0,100,70.0,72.8,69.8
20160415113000,470.0,484.1,50.2439,34,68.2,100,69.9,72.8,69.8
20160415114500,470.0,484.1,50.2439,34,82.4,100,69.9,72.8,69.8
20160415120000,470.0,484.1,50.2439,34,73.8,100,69.9,72.8,69.8
20160415121500,470.0,491.15,50.9756,34,83.1,100,69.8,72.8,69.8
20160415123000,470.0,481.75,50.0,34,74.9,100,69.9,72.8,69.8
20160415124500,470.0,467.65,48.5366,34,69.7,100,69.8,72.8,69.8
20160415130000,470.0,472.35,49.0244,34,67.0,100,69.6,72.8,69.8
20160415131500,470.0,481.75,50.0,34,79.7,100,69.7,72.8,69.8
20160415133000,470.0,472.35,49.0244,34,78.7,100,70.0,72.8,69.8
20160415134500,470.0,481.75,50.0,34,55.6,0,70.3,72.8,69.8
20160415140000,470.0,481.75,50.0,34,54.7,0,70.3,72.8,69.8
20160415141500,470.0,481.75,50.0,34,54.7,0,70.1,72.8,69.8
20160415143000,470.0,467.65,48.5366,34,54.7,0,69.9,72.8,69.8
20160415144500,470.0,460.6,47.8049,34,54.7,0,70.0,72.8,69.8
20160415150000,470.0,455.9,47.3171,34,54.7,0,70.0,72.8,69.8
20160415151500,470.0,484.1,50.2439,34,54.7,0,69.8,72.8,69.8
20160415153000,470.0,472.35,49.0244,34,54.7,100,69.3,72.8,69.8
20160415154500,470.0,481.75,50.0,34,54.7,100,69.3,72.8,69.8
20160415160000,470.0,472.35,49.0244,34,54.7,100,69.2,72.8,69.8
20160415161500,470.0,472.35,49.0244,34,55.9,100,69.2,72.8,69.8
20160415163000,470.0,472.35,49.0244,34,60.3,100,69.4,72.8,69.8
20160415164500,470.0,481.75,50.0,34,60.3,100,69.7,72.8,69.8
20160415170000,470.0,481.75,50.0,34,60.3,100,69.8,72.8,69.8
20160415171500,470.0,467.65,48.5366,34,60.3,100,69.8,72.8,69.8
20160415173000,470.0,491.15,50.9756,34,60.3,100,69.8,72.8,69.8
20160415174500,470.0,477.05,49.5122,34,59.6,100,69.8,72.8,69.8
20160415180000,470.0,477.05,49.5122,34,60.3,100,69.8,72.8,69.8
20160415181500,470.0,477.05,49.5122,34,60.3,100,69.8,72.8,69.8
20160415183000,470.0,477.05,49.5122,34,59.5,100,69.8,72.8,69.8
20160415184500,470.0,477.05,49.5122,34,59.5,100,69.7,72.8,69.8
20160415190000,470.0,484.1,50.2439,34,59.5,100,69.7,72.8,69.8
20160415191500,470.0,484.1,50.2439,34,59.5,100,69.7,72.8,69.8
20160415193000,470.0,472.35,49.0244,34,59.5,100,69.6,72.8,69.8
20160415194500,470.0,481.75,50.0,34,58.8,100,69.5,72.8,69.8
20160415200000,470.0,491.15,50.9756,34,61.3,100,69.5,72.8,69.8
20160415201500,470.0,491.15,50.9756,34,61.3,100,69.5,72.8,69.8
20160415203000,470.0,491.15,50.9756,34,61.3,100,69.5,72.8,69.8
20160415204500,470.0,472.35,49.0244,34,60.4,100,69.6,72.8,69.8
20160415210000,470.0,491.15,50.9756,34,61.2,100,69.5,72.8,69.8
20160415211500,470.0,467.65,48.5366,33,61.2,100,69.5,72.8,69.8
20160415213000,470.0,484.1,50.2439,33,61.2,100,69.6,72.8,69.8
20160415214500,470.0,472.35,49.0244,33,61.2,100,69.5,72.8,69.8
20160415220000,470.0,460.6,47.8049,33,61.2,100,69.5,72.8,69.8
20160415221500,470.0,460.6,47.8049,33,62.8,100,69.5,72.8,69.8
20160415223000,470.0,467.65,48.5366,33,61.6,100,69.6,72.8,69.8
20160415224500,470.0,467.65,48.5366,33,62.4,100,69.6,72.8,69.8
20160415230000,470.0,467.65,48.5366,33,61.6,100,69.6,72.9,69.9
20160415231500,470.0,455.9,47.3171,33,61.6,100,69.6,72.8,69.8
20160415233000,470.0,472.35,49.0244,33,62.4,100,69.6,72.8,69.8
20160415234500,470.0,472.35,49.0244,33,61.6,100,69.6,72.8,69.8
20160416000000,470.0,484.1,50.2439,33,62.8,100,69.6,72.8,69.8
20160416001500,470.0,460.6,47.8049,33,61.3,100,69.7,72.8,69.8
20160416003000,470.0,460.6,47.8049,33,62.0,100,69.7,72.8,69.8
20160416004500,470.0,472.35,49.0244,33,62.0,100,69.7,72.8,69.8
20160416010000,470.0,481.75,50.0,33,62.0,100,69.7,72.8,69.8
20160416011500,470.0,491.15,50.9756,34,61.1,100,69.5,72.8,69.8
20160416013000,470.0,477.05,49.5122,34,61.1,100,69.5,72.8,69.8
20160416014500,470.0,467.65,48.5366,34,62.4,100,69.6,72.8,69.8
20160416020000,470.0,460.6,47.8049,34,61.6,100,69.6,72.9,69.9
20160416021500,470.0,467.65,48.5366,34,62.4,100,69.5,72.8,69.8
20160416023000,470.0,467.65,48.5366,34,61.2,100,69.4,72.8,69.8
20160416024500,470.0,472.35,49.0244,34,62.7,100,69.5,72.8,69.8
20160416030000,470.0,472.35,49.0244,34,64.0,100,69.5,72.8,69.8
20160416031500,470.0,491.15,50.9756,34,64.0,100,69.7,72.8,69.8
20160416033000,470.0,460.6,47.8049,34,64.8,100,69.6,72.8,69.8
20160416034500,470.0,455.9,47.3171,34,63.2,100,69.7,72.8,69.8
20160416040000,470.0,472.35,49.0244,34,64.4,100,69.6,72.8,69.8
20160416041500,470.0,472.35,49.0244,34,63.6,100,69.6,72.8,69.8
20160416043000,470.0,472.35,49.0244,34,63.6,100,69.7,72.8,69.8
20160416044500,470.0,472.35,49.0244,34,64.3,100,69.7,72.8,69.8
20160416050000,470.0,472.35,49.0244,34,63.6,100,69.7,72.8,69.8
20160416051500,470.0,472.35,49.0244,34,64.8,100,69.7,72.8,69.8
20160416053000,470.0,472.35,49.0244,34,63.2,100,69.8,72.8,69.8
20160416054500,470.0,472.35,49.0244,34,64.9,100,69.9,72.8,69.8
20160416060000,470.0,455.9,47.3171,34,63.2,100,69.9,72.8,69.8
20160416061500,470.0,481.75,50.0,34,64.4,100,70.0,72.8,69.8
20160416063000,470.0,472.35,49.0244,34,64.4,100,69.9,72.8,69.8
20160416064500,470.0,472.35,49.0244,34,64.4,100,70.0,72.8,69.8
20160416070000,470.0,460.6,47.8049,34,65.3,100,69.9,72.8,69.8
20160416071500,470.0,460.6,47.8049,34,63.7,100,69.9,72.8,69.8
20160416073000,470.0,472.35,49.0244,34,65.8,100,69.9,72.8,69.8
20160416074500,470.0,455.9,47.3171,34,63.6,100,69.9,72.8,69.8
20160416080000,470.0,455.9,47.3171,34,64.9,100,69.9,72.8,69.8
20160416081500,470.0,467.65,48.5366,34,64.1,100,69.9,72.8,69.8
20160416083000,470.0,460.6,47.8049,34,64.1,100,69.9,72.8,69.8
20160416084500,470.0,460.6,47.8049,34,65.3,100,70.0,72.8,69.8
20160416090000,470.0,460.6,47.8049,34,64.0,100,70.1,72.8,69.8
20160416091500,470.0,467.65,48.5366,34,53.5,100,69.2,72.8,69.8
20160416093000,470.0,460.6,47.8049,34,53.5,100,68.8,72.8,69.8
20160416094500,470.0,481.75,50.0,34,62.4,100,69.1,72.8,69.8
20160416100000,470.0,467.65,48.5366,34,61.6,100,69.3,72.8,69.8
20160416101500,470.0,467.65,48.5366,34,62.4,100,69.4,72.8,69.8
20160416103000,470.0,460.6,47.8049,34,62.4,100,69.5,72.8,69.8
20160416104500,470.0,467.65,48.5366,34,62.4,100,69.7,72.8,69.8
20160416110000,470.0,472.35,49.0244,34,63.2,100,69.8,72.8,69.8
20160416111500,470.0,455.9,47.3171,34,62.4,100,69.9,72.8,69.8
20160416113000,470.0,444.15,46.0976,34,63.6,100,70.0,72.8,69.8
20160416114500,470.0,460.6,47.8049,34,56.4,100,70.0,72.8,69.8
20160416120000,470.0,467.65,48.5366,34,54.3,100,69.4,72.8,69.8
20160416121500,470.0,453.55,47.0732,34,54.3,100,69.2,72.8,69.8
20160416123000,470.0,453.55,47.0732,34,54.3,100,69.0,72.8,69.8
20160416124500,470.0,481.75,50.0,34,60.4,100,69.3,72.8,69.8
20160416130000,470.0,467.65,48.5366,34,61.1,100,69.6,72.8,69.8
20160416131500,470.0,455.9,47.3171,34,60.0,100,69.7,72.8,69.8
20160416133000,470.0,472.35,49.0244,34,61.2,100,69.7,72.8,69.8
20160416134500,470.0,460.6,47.8049,34,60.0,100,69.7,72.8,69.8
20160416140000,470.0,467.65,48.5366,34,60.0,100,69.8,72.8,69.8
20160416141500,470.0,467.65,48.5366,34,60.0,100,69.8,72.8,69.8
20160416143000,470.0,460.6,47.8049,34,60.0,100,69.7,72.8,69.8
20160416144500,470.0,460.6,47.8049,34,61.1,100,69.7,72.8,69.8
20160416150000,470.0,472.35,49.0244,34,60.0,100,69.6,72.8,69.8
20160416151500,470.0,455.9,47.3171,34,60.8,100,69.6,72.8,69.8
20160416153000,470.0,460.6,47.8049,34,60.0,100,69.5,72.8,69.8
20160416154500,470.0,460.6,47.8049,34,60.0,100,69.5,72.8,69.8
20160416160000,470.0,472.35,49.0244,34,60.8,100,69.5,72.8,69.8
20160416161500,470.0,460.6,47.8049,34,60.8,100,69.6,72.8,69.8
20160416163000,470.0,455.9,47.3171,34,61.9,100,69.5,72.8,69.8
20160416164500,470.0,472.35,49.0244,34,60.8,100,69.5,72.8,69.8
20160416170000,470.0,455.9,47.3171,34,62.4,100,69.5,72.8,69.8
20160416171500,470.0,460.6,47.8049,34,61.6,100,69.5,72.8,69.8
20160416173000,470.0,472.35,49.0244,34,61.6,100,69.6,72.8,69.8
20160416174500,470.0,453.55,47.0732,34,62.4,100,69.6,72.8,69.8
20160416180000,470.0,467.65,48.5366,34,62.4,100,69.6,72.8,69.8
20160416181500,470.0,455.9,47.3171,34,62.4,100,69.6,72.8,69.8
20160416183000,470.0,467.65,48.5366,34,62.4,100,69.6,72.8,69.8
20160416184500,470.0,460.6,47.8049,34,62.4,100,69.5,72.8,69.8
20160416190000,470.0,460.6,47.8049,34,61.6,100,69.6,72.8,69.8
20160416191500,470.0,477.05,49.5122,34,62.4,100,69.5,72.8,69.8
20160416193000,470.0,460.6,47.8049,34,62.4,100,69.4,72.8,69.8
20160416194500,470.0,477.05,49.5122,34,62.4,100,69.5,72.8,69.8
20160416200000,470.0,467.65,48.5366,34,62.4,100,69.5,72.8,69.8
20160416201500,470.0,467.65,48.5366,34,62.4,100,69.5,72.8,69.8
20160416203000,470.0,455.9,47.3171,34,63.2,100,69.6,72.8,69.8
20160416204500,470.0,467.65,48.5366,34,62.0,100,69.6,72.8,69.8
20160416210000,470.0,455.9,47.3171,34,62.7,100,69.6,72.8,69.8
20160416211500,470.0,455.9,47.3171,34,62.7,100,69.6,72.8,69.8
20160416213000,470.0,455.9,47.3171,34,62.0,100,69.6,72.8,69.8
20160416214500,470.0,472.35,49.0244,34,63.2,100,69.6,72.8,69.8
20160416220000,470.0,472.35,49.0244,34,62.0,100,69.7,72.8,69.8
20160416221500,470.0,460.6,47.8049,34,62.8,100,69.6,72.8,69.8
20160416223000,470.0,467.65,48.5366,34,62.8,100,69.6,72.8,69.8
20160416224500,470.0,460.6,47.8049,34,62.8,100,69.6,72.8,69.8
20160416230000,470.0,467.65,48.5366,34,62.8,100,69.6,72.8,69.8
20160416231500,470.0,484.1,50.2439,34,62.0,100,69.5,72.8,69.8
20160416233000,470.0,477.05,49.5122,34,64.4,100,69.5,72.8,69.8
20160416234500,470.0,467.65,48.5366,34,62.8,100,69.5,72.8,69.8
20160417000000,470.0,455.9,47.3171,34,64.0,100,69.6,72.8,69.8
20160417001500,470.0,455.9,47.3171,34,64.0,100,69.6,72.8,69.8
20160417003000,470.0,455.9,47.3171,34,63.2,100,69.6,72.8,69.8
20160417004500,470.0,481.75,50.0,34,64.4,100,69.6,72.8,69.8
20160417010000,470.0,444.15,46.0976,34,62.8,100,69.6,72.8,69.8
20160417011500,470.0,477.05,49.5122,34,64.2,100,69.5,72.8,69.8
20160417013000,470.0,467.65,48.5366,34,62.8,100,69.5,72.8,69.8
20160417014500,470.0,455.9,47.3171,34,62.8,100,69.6,72.8,69.8
20160417020000,470.0,467.65,48.5366,34,64.4,100,69.6,72.8,69.8
20160417021500,470.0,460.6,47.8049,34,63.2,100,69.6,72.8,69.8
20160417023000,470.0,460.6,47.8049,34,63.2,100,69.7,72.8,69.8
20160417024500,470.0,455.9,47.3171,34,63.2,100,69.7,72.8,69.8
20160417030000,470.0,477.05,49.5122,34,63.2,100,69.7,72.8,69.8
20160417031500,470.0,477.05,49.5122,34,64.0,100,69.7,72.8,69.8
20160417033000,470.0,455.9,47.3171,34,62.8,100,69.7,72.8,69.8
20160417034500,470.0,472.35,49.0244,34,63.6,100,69.6,72.8,69.8
20160417040000,470.0,472.35,49.0244,34,63.6,100,69.6,72.8,69.8
20160417041500,470.0,472.35,49.0244,34,62.8,100,69.6,72.8,69.8
20160417043000,470.0,472.35,49.0244,34,64.8,100,69.5,72.8,69.8
20160417044500,470.0,484.1,50.2439,34,63.2,100,69.5,72.8,69.8
20160417050000,470.0,460.6,47.8049,34,65.3,100,69.5,72.8,69.8
20160417051500,470.0,472.35,49.0244,34,64.4,100,69.6,72.8,69.8
20160417053000,470.0,472.35,49.0244,34,64.4,100,69.6,72.8,69.8
20160417054500,470.0,472.35,49.0244,34,65.8,100,69.6,72.8,69.8
20160417060000,470.0,472.35,49.0244,34,64.0,100,69.6,72.8,69.8
20160417061500,470.0,453.55,47.0732,34,64.9,100,69.6,72.8,69.8
20160417063000,470.0,467.65,48.5366,34,64.9,100,69.6,72.8,69.8
20160417064500,470.0,481.75,50.0,34,64.9,100,69.6,72.8,69.8
20160417070000,470.0,472.35,49.0244,34,64.9,100,69.6,72.8,69.8
20160417071500,470.0,481.75,50.0,34,64.1,100,69.7,72.8,69.8
20160417073000,470.0,472.35,49.0244,34,65.8,100,69.8,72.8,69.8
20160417074500,470.0,472.35,49.0244,34,64.0,100,69.8,72.8,69.8
20160417080000,470.0,472.35,49.0244,34,65.4,100,69.9,72.8,69.8
20160417081500,470.0,460.6,47.8049,34,65.4,100,69.9,72.8,69.8
20160417083000,470.0,467.65,48.5366,34,64.4,100,69.9,72.8,69.8
20160417084500,470.0,481.75,50.0,34,65.8,100,70.0,72.8,69.8
20160417090000,470.0,481.75,50.0,34,64.4,100,70.0,72.8,69.8
20160417091500,470.0,481.75,50.0,34,53.9,100,69.3,72.8,69.8
20160417093000,470.0,472.35,49.0244,34,53.9,100,68.8,72.8,69.8
20160417094500,470.0,481.75,50.0,34,62.4,100,69.0,72.8,69.8
20160417100000,470.0,481.75,50.0,34,62.4,100,69.2,72.8,69.8
20160417101500,470.0,481.75,50.0,34,62.4,100,69.3,72.8,69.8
20160417103000,470.0,460.6,47.8049,34,63.6,100,69.5,72.8,69.8
20160417104500,470.0,467.65,48.5366,34,62.8,100,69.7,72.8,69.8
20160417110000,470.0,472.35,49.0244,34,64.0,100,69.8,72.8,69.8
20160417111500,470.0,472.35,49.0244,34,62.8,100,69.9,72.8,69.8
20160417113000,470.0,472.35,49.0244,34,63.7,100,70.0,72.8,69.8
20160417114500,470.0,472.35,49.0244,34,55.2,0,69.8,72.8,69.8
20160417120000,470.0,472.35,49.0244,34,54.3,100,69.2,72.8,69.8
20160417121500,470.0,472.35,49.0244,34,54.3,100,69.0,72.8,69.8
20160417123000,470.0,472.35,49.0244,34,59.8,100,69.2,72.8,69.8
20160417124500,470.0,472.35,49.0244,34,59.8,100,69.4,72.8,69.8
20160417130000,470.0,455.9,47.3171,34,59.8,100,69.6,72.8,69.8
20160417131500,470.0,477.05,49.5122,34,60.7,100,69.6,72.8,69.8
20160417133000,470.0,477.05,49.5122,34,59.6,100,69.7,72.8,69.8
20160417134500,470.0,477.05,49.5122,34,60.8,100,69.8,72.8,69.8
20160417140000,470.0,477.05,49.5122,34,60.0,100,69.9,72.8,69.8
20160417141500,470.0,460.6,47.8049,34,60.0,100,69.9,72.8,69.8
20160417143000,470.0,460.6,47.8049,34,60.0,100,69.9,72.8,69.8
20160417144500,470.0,460.6,47.8049,34,60.0,100,70.0,72.8,69.8
20160417150000,470.0,467.65,48.5366,34,60.0,100,70.0,72.8,69.8
20160417151500,470.0,477.05,49.5122,34,55.4,100,69.9,72.8,69.8
20160417153000,470.0,453.55,47.0732,34,54.7,100,69.6,72.8,69.8
20160417154500,470.0,481.75,50.0,34,54.7,100,69.3,72.8,69.8
20160417160000,470.0,460.6,47.8049,34,54.7,100,69.2,72.8,69.8
20160417161500,470.0,472.35,49.0244,34,55.5,100,69.1,72.8,69.8
20160417163000,470.0,455.9,47.3171,34,61.2,100,69.4,72.8,69.8
20160417164500,470.0,455.9,47.3171,34,62.4,100,69.6,72.8,69.8
20160417170000,470.0,460.6,47.8049,34,61.2,100,69.7,72.8,69.8
20160417171500,470.0,477.05,49.5122,34,62.1,100,69.7,72.8,69.8
20160417173000,470.0,467.65,48.5366,34,60.8,100,69.7,72.8,69.8
20160417174500,470.0,467.65,48.5366,34,61.6,100,69.8,72.8,69.8
20160417180000,470.0,467.65,48.5366,34,61.6,100,69.7,72.8,69.8
20160417181500,470.0,455.9,47.3171,34,61.6,100,69.7,72.8,69.8
20160417183000,470.0,460.6,47.8049,34,61.6,100,69.7,72.8,69.8
20160417184500,470.0,453.55,47.0732,34,61.6,100,69.7,72.8,69.8
20160417190000,470.0,472.35,49.0244,34,61.6,100,69.6,72.8,69.8
20160417191500,470.0,472.35,49.0244,34,60.8,100,69.6,72.8,69.8
20160417193000,470.0,453.55,47.0732,34,61.9,100,69.6,72.8,69.8
20160417194500,470.0,448.85,46.5854,34,60.4,100,69.5,72.8,69.8
20160417200000,470.0,455.9,47.3171,34,62.0,100,69.4,72.8,69.8
20160417201500,470.0,460.6,47.8049,34,62.0,100,69.5,72.8,69.8
20160417203000,470.0,472.35,49.0244,34,62.0,100,69.6,72.8,69.8
20160417204500,470.0,472.35,49.0244,34,62.0,100,69.6,72.8,69.8
20160417210000,470.0,455.9,47.3171,34,62.0,100,69.6,72.8,69.8
20160417211500,470.0,481.75,50.0,34,62.8,100,69.6,72.8,69.8
20160417213000,470.0,472.35,49.0244,34,61.6,100,69.6,72.8,69.8
20160417214500,470.0,481.75,50.0,34,62.4,100,69.6,72.8,69.8
20160417220000,470.0,453.55,47.0732,34,61.6,100,69.6,72.8,69.8
20160417221500,470.0,467.65,48.5366,34,61.6,100,69.7,72.8,69.8
20160417223000,470.0,467.65,48.5366,34,62.4,100,69.7,72.8,69.8
20160417224500,470.0,477.05,49.5122,34,61.6,100,69.7,72.8,69.8
20160417230000,470.0,467.65,48.5366,34,62.8,100,69.7,72.8,69.8
20160417231500,470.0,472.35,49.0244,34,61.2,100,69.7,72.8,69.8
20160417233000,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160417234500,470.0,472.35,49.0244,34,61.5,100,69.6,72.8,69.8
20160418000000,470.0,472.35,49.0244,34,61.5,100,69.6,72.8,69.8
20160418001500,470.0,481.75,50.0,34,62.4,100,69.5,72.8,69.8
20160418003000,470.0,467.65,48.5366,34,62.4,100,69.5,72.8,69.8
20160418004500,470.0,467.65,48.5366,34,63.2,100,69.4,72.8,69.8
20160418010000,470.0,467.65,48.5366,34,62.4,100,69.4,72.8,69.8
20160418011500,470.0,460.6,47.8049,34,64.9,100,69.5,72.8,69.8
20160418013000,470.0,460.6,47.8049,34,64.9,100,69.6,72.8,69.8
20160418014500,470.0,460.6,47.8049,34,64.9,100,69.7,72.8,69.8
20160418020000,470.0,460.6,47.8049,34,65.8,100,69.7,72.8,69.8
20160418021500,470.0,460.6,47.8049,34,64.0,100,69.8,72.8,69.8
20160418023000,470.0,477.05,49.5122,34,65.3,100,69.8,72.8,69.8
20160418024500,470.0,467.65,48.5366,34,64.0,100,69.8,72.8,69.8
20160418030000,470.0,453.55,47.0732,34,64.9,100,69.9,72.8,69.8
20160418031500,470.0,467.65,48.5366,34,64.9,100,69.9,72.8,69.8
20160418033000,470.0,477.05,49.5122,34,64.0,100,70.0,72.8,69.8
20160418034500,470.0,455.9,47.3171,34,65.8,100,70.0,72.8,69.8
20160418040000,470.0,460.6,47.8049,34,64.0,100,70.0,72.8,69.8
20160418041500,470.0,467.65,48.5366,34,64.9,100,69.9,72.8,69.8
20160418043000,470.0,467.65,48.5366,34,64.9,100,69.9,72.8,69.8
20160418044500,470.0,467.65,48.5366,34,64.0,100,69.9,72.8,69.8
20160418050000,470.0,460.6,47.8049,34,65.8,100,69.9,72.8,69.8
20160418051500,470.0,467.65,48.5366,34,63.7,100,69.9,72.8,69.8
20160418053000,470.0,467.65,48.5366,34,64.9,100,69.8,72.8,69.8
20160418054500,470.0,477.05,49.5122,34,64.9,100,69.8,72.8,69.8
20160418060000,470.0,467.65,48.5366,34,64.9,100,69.8,72.8,69.8
20160418061500,470.0,477.05,49.5122,34,64.9,100,69.7,72.8,69.8
20160418063000,470.0,467.65,48.5366,34,64.0,100,69.7,72.8,69.8
20160418064500,470.0,484.1,50.2439,34,64.0,100,69.7,72.8,69.8
20160418070000,470.0,472.35,49.0244,34,64.0,100,69.6,72.8,69.8
20160418071500,470.0,472.35,49.0244,34,64.0,100,69.7,72.8,69.8
20160418073000,470.0,481.75,50.0,34,64.0,100,69.7,72.8,69.8
20160418074500,470.0,481.75,50.0,34,64.0,100,69.7,72.8,69.8
20160418080000,470.0,481.75,50.0,34,64.8,100,69.8,72.8,69.8
20160418081500,470.0,481.75,50.0,34,63.6,100,69.8,72.8,69.8
20160418083000,470.0,481.75,50.0,34,65.3,100,69.8,72.8,69.8
20160418084500,470.0,481.75,50.0,34,64.0,100,69.8,72.8,69.8
20160418090000,470.0,491.15,50.9756,34,64.0,100,69.7,72.8,69.8
20160418091500,470.0,491.15,50.9756,34,65.3,100,69.6,72.8,69.8
20160418093000,470.0,481.75,50.0,34,65.3,100,69.4,72.8,69.8
20160418094500,470.0,481.75,50.0,34,68.6,100,69.3,72.8,69.8
20160418100000,470.0,481.75,50.0,34,68.6,100,69.3,72.8,69.8
20160418101500,470.0,472.35,49.0244,34,72.9,100,69.4,72.8,69.8
20160418103000,470.0,472.35,49.0244,34,70.1,100,69.7,72.8,69.8
20160418104500,470.0,491.15,50.9756,34,71.6,100,69.6,72.8,69.8
20160418110000,470.0,481.75,50.0,34,72.9,100,69.5,72.8,69.8
20160418111500,470.0,495.85,51.4634,34,70.1,100,69.6,72.8,69.8
20160418113000,470.0,484.1,50.2439,34,74.4,100,69.6,72.8,69.8
20160418114500,470.0,484.1,50.2439,34,70.1,100,69.6,72.8,69.8
20160418120000,470.0,495.85,51.4634,34,72.2,100,69.7,72.8,69.8
20160418121500,470.0,495.85,51.4634,34,70.6,100,69.8,72.8,69.8
20160418123000,470.0,495.85,51.4634,34,72.4,100,69.9,72.8,69.8
20160418124500,470.0,495.85,51.4634,34,72.4,100,70.0,72.8,69.8
20160418130000,470.0,481.75,50.0,34,70.2,100,70.0,72.8,69.8
20160418131500,470.0,481.75,50.0,34,55.6,100,70.0,72.8,69.8
20160418133000,470.0,481.75,50.0,34,54.3,100,69.9,72.8,69.8
20160418134500,470.0,481.75,50.0,34,54.3,100,69.8,72.8,69.8
20160418140000,470.0,481.75,50.0,34,54.3,100,69.5,72.8,69.8
20160418141500,470.0,481.75,50.0,34,54.3,100,69.2,72.8,69.8
20160418143000,470.0,472.35,49.0244,34,54.3,100,69.7,72.8,69.8
20160418144500,470.0,484.1,50.2439,34,54.3,100,69.6,72.8,69.8
20160418150000,470.0,484.1,50.2439,34,54.3,100,69.2,72.8,69.8
20160418151500,470.0,477.05,49.5122,34,55.5,100,69.1,72.8,69.8
20160418153000,470.0,477.05,49.5122,34,60.7,100,69.4,72.8,69.8
20160418154500,470.0,477.05,49.5122,34,60.7,100,69.8,72.8,69.8
20160418160000,470.0,460.6,47.8049,34,60.7,100,69.9,72.8,69.8
20160418161500,470.0,472.35,49.0244,34,56.4,100,70.0,72.8,69.8
20160418163000,470.0,472.35,49.0244,34,54.7,100,69.6,72.8,69.8
20160418164500,470.0,460.6,47.8049,34,54.7,100,69.3,72.8,69.8
20160418170000,470.0,472.35,49.0244,34,54.7,100,69.2,72.8,69.8
20160418171500,470.0,495.85,51.4634,34,56.3,100,69.1,72.8,69.8
20160418173000,470.0,481.75,50.0,34,60.3,100,69.3,72.8,69.8
20160418174500,470.0,472.35,49.0244,34,60.3,100,69.6,72.8,69.8
20160418180000,470.0,472.35,49.0244,34,60.3,100,69.6,72.8,69.8
20160418181500,470.0,481.75,50.0,34,60.3,100,69.6,72.8,69.8
20160418183000,470.0,500.55,51.9512,34,60.3,100,69.5,72.8,69.8
20160418184500,470.0,507.6,52.6829,34,60.3,100,69.4,72.8,69.8
20160418190000,470.0,491.15,50.9756,34,61.2,100,69.5,72.8,69.8
20160418191500,470.0,481.75,50.0,34,61.9,100,69.5,72.8,69.8
20160418193000,470.0,481.75,50.0,34,61.2,100,69.5,72.8,69.8
20160418194500,470.0,507.6,52.6829,34,62.4,100,69.6,72.8,69.8
20160418200000,470.0,477.05,49.5122,34,61.5,100,69.6,72.8,69.8
20160418201500,470.0,477.05,49.5122,34,61.5,100,69.5,72.8,69.8
20160418203000,470.0,477.05,49.5122,34,61.5,100,69.5,72.8,69.8
20160418204500,470.0,491.15,50.9756,34,61.5,100,69.5,72.8,69.8
20160418210000,470.0,491.15,50.9756,34,62.8,100,69.4,72.8,69.8
20160418211500,470.0,484.1,50.2439,34,62.0,100,69.5,72.8,69.8
20160418213000,470.0,484.1,50.2439,34,63.2,100,69.5,72.8,69.8
20160418214500,470.0,491.15,50.9756,34,63.2,100,69.6,72.8,69.8
20160418220000,470.0,484.1,50.2439,34,63.2,100,69.6,72.8,69.8
20160418221500,470.0,495.85,51.4634,34,64.0,100,69.6,72.8,69.8
20160418223000,470.0,495.85,51.4634,34,62.8,100,69.7,72.8,69.8
20160418224500,470.0,481.75,50.0,34,63.6,100,69.7,72.8,69.8
20160418230000,470.0,481.75,50.0,34,62.8,100,69.7,72.8,69.8
20160418231500,470.0,481.75,50.0,34,62.8,100,69.8,72.8,69.8
20160418233000,470.0,467.65,48.5366,34,63.8,100,69.8,72.8,69.8
20160418234500,470.0,477.05,49.5122,34,62.8,100,69.8,72.8,69.8
20160419000000,470.0,477.05,49.5122,34,64.0,100,69.7,72.8,69.8
20160419001500,470.0,460.6,47.8049,34,62.8,100,69.7,72.8,69.8
20160419003000,470.0,472.35,49.0244,34,62.8,100,69.7,72.8,69.8
20160419004500,470.0,472.35,49.0244,34,63.9,100,69.6,72.8,69.8
20160419010000,470.0,472.35,49.0244,34,62.8,100,69.6,72.8,69.8
20160419011500,470.0,472.35,49.0244,34,64.0,100,69.5,72.8,69.8
20160419013000,470.0,472.35,49.0244,34,62.8,100,69.5,72.8,69.8
20160419014500,470.0,472.35,49.0244,34,64.4,100,69.6,72.8,69.8
20160419020000,470.0,460.6,47.8049,34,64.4,100,69.7,72.8,69.8
20160419021500,470.0,472.35,49.0244,34,64.4,100,69.7,72.8,69.8
20160419023000,470.0,472.35,49.0244,34,65.3,100,69.7,72.8,69.8
20160419024500,470.0,472.35,49.0244,34,63.6,100,69.8,72.8,69.8
20160419030000,470.0,460.6,47.8049,34,64.9,100,69.8,72.8,69.8
20160419031500,470.0,472.35,49.0244,34,63.6,100,69.9,72.8,69.8
20160419033000,470.0,472.35,49.0244,34,64.4,100,69.9,72.8,69.8
20160419034500,470.0,460.6,47.8049,34,64.4,100,69.9,72.8,69.8
20160419040000,470.0,467.65,48.5366,34,64.4,100,70.0,72.8,69.8
20160419041500,470.0,472.35,49.0244,34,65.3,100,69.9,72.8,69.8
20160419043000,470.0,472.35,49.0244,34,63.6,100,69.9,72.8,69.8
20160419044500,470.0,455.9,47.3171,34,65.1,100,69.9,72.8,69.8
20160419050000,470.0,455.9,47.3171,34,63.6,100,69.9,72.8,69.8
20160419051500,470.0,455.9,47.3171,34,64.4,100,69.8,72.8,69.8
20160419053000,470.0,460.6,47.8049,34,64.4,100,69.8,72.8,69.8
20160419054500,470.0,460.6,47.8049,34,64.4,100,69.8,72.8,69.8
20160419060000,470.0,467.65,48.5366,34,64.4,100,69.7,72.8,69.8
20160419061500,470.0,455.9,47.3171,34,63.6,100,69.8,72.8,69.8
20160419063000,470.0,467.65,48.5366,34,64.4,100,69.7,72.8,69.8
20160419064500,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160419070000,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160419071500,470.0,477.05,49.5122,34,64.4,100,69.8,72.8,69.8
20160419073000,470.0,477.05,49.5122,34,64.4,100,69.8,72.8,69.8
20160419074500,470.0,477.05,49.5122,34,63.6,100,69.8,72.8,69.8
20160419080000,470.0,491.15,50.9756,34,64.8,100,69.7,72.8,69.8
20160419081500,470.0,481.75,50.0,34,63.2,100,69.7,72.8,69.8
20160419083000,470.0,481.75,50.0,34,64.9,100,69.7,72.8,69.8
20160419084500,470.0,460.6,47.8049,34,63.2,100,69.6,72.8,69.8
20160419090000,470.0,467.65,48.5366,34,65.3,100,69.4,72.8,69.8
20160419091500,470.0,481.75,50.0,34,70.1,100,69.4,72.8,69.8
20160419093000,470.0,481.75,50.0,34,71.6,100,69.3,72.8,69.8
20160419094500,470.0,453.55,47.0732,34,75.6,100,69.2,72.8,69.8
20160419100000,470.0,467.65,48.5366,34,72.5,100,69.2,72.8,69.8
20160419101500,470.0,472.35,49.0244,34,75.3,100,69.2,72.8,69.8
20160419103000,470.0,472.35,49.0244,34,84.0,100,69.1,72.8,69.8
20160419104500,470.0,472.35,49.0244,34,77.8,100,69.3,72.8,69.8
20160419110000,470.0,472.35,49.0244,34,82.0,100,69.6,72.8,69.8
20160419111500,470.0,472.35,49.0244,34,85.6,100,69.7,72.8,69.8
20160419113000,470.0,455.9,47.3171,34,78.8,100,69.8,72.8,69.8
20160419114500,470.0,789.6,81.9512,45,59.7,0,71.6,72.8,69.8
20160419120000,470.0,472.35,49.0244,34,55.2,0,70.7,72.8,69.8
20160419121500,470.0,481.75,50.0,34,55.2,0,70.4,72.8,69.8
20160419123000,470.0,500.55,51.9512,34,55.2,0,70.4,72.8,69.8
20160419124500,470.0,484.1,50.2439,34,55.2,0,69.9,72.8,69.8
20160419130000,470.0,484.1,50.2439,34,55.2,0,69.6,72.8,69.8
20160419131500,470.0,500.55,51.9512,34,55.2,100,69.3,72.8,69.8
20160419133000,470.0,477.05,49.5122,34,55.2,100,69.4,72.8,69.8
20160419134500,470.0,502.9,52.1951,34,55.2,100,69.4,72.8,69.8
20160419140000,470.0,495.85,51.4634,34,55.2,100,69.2,72.8,69.8
20160419141500,470.0,495.85,51.4634,34,60.3,100,69.1,72.8,69.8
20160419143000,470.0,502.9,52.1951,34,64.0,100,69.3,72.8,69.8
20160419144500,470.0,495.85,51.4634,34,59.6,0,70.1,72.8,69.8
20160419150000,470.0,495.85,51.4634,34,55.6,100,69.4,72.8,69.8
20160419151500,470.0,472.35,49.0244,34,55.6,100,69.2,72.8,69.8
20160419153000,470.0,491.15,50.9756,34,55.6,100,69.2,72.8,69.8
20160419154500,470.0,477.05,49.5122,34,57.5,100,69.1,72.8,69.8
20160419160000,470.0,477.05,49.5122,34,61.2,100,69.5,72.8,69.8
20160419161500,470.0,477.05,49.5122,34,61.2,100,69.7,72.8,69.8
20160419163000,470.0,477.05,49.5122,34,61.2,100,69.8,72.8,69.8
20160419164500,470.0,477.05,49.5122,34,61.2,100,69.9,72.8,69.8
20160419170000,470.0,477.05,49.5122,34,61.2,100,69.9,72.8,69.8
20160419171500,470.0,460.6,47.8049,34,61.2,100,69.9,72.8,69.8
20160419173000,470.0,491.15,50.9756,34,61.2,100,69.9,72.8,69.8
20160419174500,470.0,472.35,49.0244,34,61.2,100,69.9,72.8,69.8
20160419180000,470.0,472.35,49.0244,34,61.2,100,69.8,72.8,69.8
20160419181500,470.0,472.35,49.0244,34,60.4,100,69.8,72.8,69.8
20160419183000,470.0,472.35,49.0244,34,60.4,100,69.8,72.8,69.8
20160419184500,470.0,481.75,50.0,34,61.1,100,69.8,72.8,69.8
20160419190000,470.0,491.15,50.9756,34,61.1,100,69.8,72.8,69.8
20160419191500,470.0,472.35,49.0244,34,60.4,100,69.7,72.8,69.8
20160419193000,470.0,484.1,50.2439,34,60.4,100,69.7,72.8,69.8
20160419194500,470.0,477.05,49.5122,34,61.1,100,69.6,72.8,69.8
20160419200000,470.0,491.15,50.9756,34,61.1,100,69.6,72.8,69.8
20160419201500,470.0,491.15,50.9756,34,60.3,100,69.6,72.8,69.8
20160419203000,470.0,484.1,50.2439,34,61.0,100,69.5,72.8,69.8
20160419204500,470.0,477.05,49.5122,34,61.0,100,69.4,72.8,69.8
20160419210000,470.0,477.05,49.5122,34,61.0,100,69.4,72.8,69.8
20160419211500,470.0,484.1,50.2439,34,62.7,100,69.6,72.8,69.8
20160419213000,470.0,477.05,49.5122,34,61.6,100,69.6,72.8,69.8
20160419214500,470.0,491.15,50.9756,34,62.8,100,69.6,72.8,69.8
20160419220000,470.0,481.75,50.0,34,62.0,100,69.5,72.8,69.8
20160419221500,470.0,491.15,50.9756,34,62.0,100,69.5,72.8,69.8
20160419223000,470.0,481.75,50.0,34,62.8,100,69.5,72.8,69.8
20160419224500,470.0,467.65,48.5366,34,62.0,100,69.6,72.8,69.8
20160419230000,470.0,477.05,49.5122,34,63.2,100,69.6,72.8,69.8
20160419231500,470.0,484.1,50.2439,34,62.0,100,69.6,72.8,69.8
20160419233000,470.0,484.1,50.2439,34,62.8,100,69.5,72.8,69.8
20160419234500,470.0,484.1,50.2439,34,62.8,100,69.5,72.8,69.8
20160420000000,470.0,491.15,50.9756,34,62.8,100,69.5,72.8,69.8
20160420001500,470.0,491.15,50.9756,34,63.6,100,69.5,72.8,69.8
20160420003000,470.0,491.15,50.9756,34,62.4,100,69.6,72.8,69.8
20160420004500,470.0,467.65,48.5366,34,64.0,100,69.7,72.8,69.8
20160420010000,470.0,484.1,50.2439,34,62.8,100,69.9,72.8,69.8
20160420011500,470.0,484.1,50.2439,34,64.0,100,70.0,72.8,69.8
20160420013000,470.0,467.65,48.5366,34,55.1,100,69.7,72.8,69.8
20160420014500,470.0,460.6,47.8049,34,55.1,100,69.4,72.8,69.8
20160420020000,470.0,467.65,48.5366,34,54.4,100,69.1,72.8,69.8
20160420021500,470.0,455.9,47.3171,34,56.3,100,69.1,72.8,69.8
20160420023000,470.0,460.6,47.8049,34,61.5,100,69.3,72.8,69.8
20160420024500,470.0,460.6,47.8049,34,60.8,100,69.6,72.8,69.8
20160420030000,470.0,453.55,47.0732,34,60.8,100,69.6,72.8,69.8
20160420031500,470.0,467.65,48.5366,34,61.5,100,69.6,72.8,69.8
20160420033000,470.0,453.55,47.0732,34,60.4,100,69.6,72.8,69.8
20160420034500,470.0,460.6,47.8049,34,61.5,100,69.5,72.8,69.8
20160420040000,470.0,460.6,47.8049,34,61.5,100,69.5,72.8,69.8
20160420041500,470.0,460.6,47.8049,34,62.4,100,69.4,72.8,69.8
20160420043000,470.0,472.35,49.0244,34,63.6,100,69.6,72.8,69.8
20160420044500,470.0,455.9,47.3171,34,62.8,100,69.6,72.8,69.8
20160420050000,470.0,460.6,47.8049,34,63.6,100,69.6,72.8,69.8
20160420051500,470.0,460.6,47.8049,34,62.8,100,69.7,72.8,69.8
20160420053000,470.0,467.65,48.5366,34,62.8,100,69.8,72.8,69.8
20160420054500,470.0,455.9,47.3171,34,64.0,100,69.9,72.8,69.8
20160420060000,470.0,467.65,48.5366,34,55.6,100,69.8,72.8,69.8
20160420061500,470.0,467.65,48.5366,34,54.3,100,69.2,72.8,69.8
20160420063000,470.0,467.65,48.5366,34,54.3,100,68.9,72.8,69.8
20160420064500,470.0,477.05,49.5122,34,62.4,100,69.0,72.8,69.8
20160420070000,470.0,477.05,49.5122,34,62.4,100,69.2,72.8,69.8
20160420071500,470.0,467.65,48.5366,34,64.0,100,69.3,72.8,69.8
20160420073000,470.0,484.1,50.2439,34,62.5,100,69.4,72.8,69.8
20160420074500,470.0,484.1,50.2439,34,63.2,100,69.4,72.8,69.8
20160420080000,470.0,491.15,50.9756,34,64.4,100,69.7,72.8,69.8
20160420081500,470.0,500.55,51.9512,34,63.6,100,69.7,72.8,69.8
20160420083000,470.0,477.05,49.5122,34,63.6,100,69.7,72.8,69.8
20160420084500,470.0,477.05,49.5122,34,65.7,100,69.8,72.8,69.8
20160420090000,470.0,477.05,49.5122,34,65.7,100,69.7,72.8,69.8
20160420091500,470.0,455.9,47.3171,34,64.9,100,69.6,72.8,69.8
20160420093000,470.0,481.75,50.0,34,66.7,100,70.0,72.8,69.8
20160420094500,470.0,481.75,50.0,34,56.0,0,69.7,72.8,69.8
20160420100000,470.0,481.75,50.0,34,56.0,100,69.5,72.8,69.8
20160420101500,470.0,467.65,48.5366,34,55.2,100,69.3,72.8,69.8
20160420103000,470.0,495.85,51.4634,34,55.2,100,69.1,72.8,69.8
20160420104500,470.0,477.05,49.5122,34,58.3,100,69.1,72.8,69.8
20160420110000,470.0,477.05,49.5122,34,61.9,100,69.4,72.8,69.8
20160420111500,470.0,477.05,49.5122,34,61.9,100,69.7,72.8,69.8
20160420113000,470.0,460.6,47.8049,34,61.9,100,69.8,72.8,69.8
20160420114500,470.0,467.65,48.5366,34,60.8,100,70.0,72.8,69.8
20160420120000,470.0,481.75,50.0,34,55.3,0,69.7,72.8,69.8
20160420121500,470.0,481.75,50.0,34,55.3,0,69.6,72.8,69.8
20160420123000,470.0,467.65,48.5366,34,55.3,100,69.5,72.8,69.8
20160420124500,470.0,472.35,49.0244,34,55.3,100,69.4,72.8,69.8
20160420130000,470.0,460.6,47.8049,34,54.7,100,69.3,72.8,69.8
20160420131500,470.0,481.75,50.0,34,54.7,100,69.3,72.8,69.8
20160420133000,470.0,472.35,49.0244,34,56.6,100,69.2,72.8,69.8
20160420134500,470.0,472.35,49.0244,34,61.2,100,69.6,72.8,69.8
20160420140000,470.0,453.55,47.0732,34,61.2,100,69.8,72.8,69.8
20160420141500,470.0,467.65,48.5366,34,56.8,100,70.0,72.8,69.8
20160420143000,470.0,477.05,49.5122,34,55.2,100,69.7,72.8,69.8
20160420144500,470.0,477.05,49.5122,34,55.2,100,69.6,72.8,69.8
20160420150000,470.0,467.65,48.5366,34,55.2,100,69.4,72.8,69.8
20160420151500,470.0,472.35,49.0244,34,55.2,100,69.4,72.8,69.8
20160420153000,470.0,472.35,49.0244,34,55.2,100,69.3,72.8,69.8
20160420154500,470.0,481.75,50.0,34,55.2,100,69.3,72.8,69.8
20160420160000,470.0,467.65,48.5366,34,55.2,100,69.3,72.8,69.8
20160420161500,470.0,472.35,49.0244,34,57.1,100,69.4,72.8,69.8
20160420163000,470.0,472.35,49.0244,34,58.7,100,69.5,72.8,69.8
20160420164500,470.0,472.35,49.0244,34,58.7,100,69.7,72.8,69.8
20160420170000,470.0,481.75,50.0,34,59.6,100,69.9,72.8,69.8
20160420171500,470.0,460.6,47.8049,34,59.6,100,69.9,72.8,69.8
20160420173000,470.0,484.1,50.2439,34,59.6,100,70.0,72.8,69.8
20160420174500,470.0,484.1,50.2439,34,59.6,100,69.9,72.8,69.8
20160420180000,470.0,484.1,50.2439,34,59.6,100,69.9,72.8,69.8
20160420181500,470.0,484.1,50.2439,34,59.6,100,69.9,72.8,69.8
20160420183000,470.0,472.35,49.0244,34,58.7,100,69.8,72.8,69.8
20160420184500,470.0,484.1,50.2439,34,58.7,100,69.8,72.8,69.8
20160420190000,470.0,484.1,50.2439,34,58.7,100,69.7,72.8,69.8
20160420191500,470.0,472.35,49.0244,34,58.7,100,69.7,72.8,69.8
20160420193000,470.0,484.1,50.2439,34,58.0,100,69.6,72.8,69.8
20160420194500,470.0,500.55,51.9512,34,59.6,100,69.5,72.8,69.8
20160420200000,470.0,481.75,50.0,34,59.6,100,69.5,72.8,69.8
20160420201500,470.0,495.85,51.4634,34,60.4,100,69.5,72.8,69.8
20160420203000,470.0,495.85,51.4634,34,60.4,100,69.5,72.8,69.8
20160420204500,470.0,495.85,51.4634,34,61.1,100,69.5,72.8,69.8
20160420210000,470.0,495.85,51.4634,34,62.0,100,69.5,72.8,69.8
20160420211500,470.0,484.1,50.2439,34,60.8,100,69.4,72.8,69.8
20160420213000,470.0,484.1,50.2439,34,61.5,100,69.4,72.8,69.8
20160420214500,470.0,484.1,50.2439,34,62.8,100,69.4,72.8,69.8
20160420220000,470.0,491.15,50.9756,34,62.8,100,69.5,72.8,69.8
20160420221500,470.0,491.15,50.9756,34,64.4,100,69.6,72.8,69.8
20160420223000,470.0,467.65,48.5366,34,64.4,100,69.6,72.8,69.8
20160420224500,470.0,491.15,50.9756,34,63.2,100,69.6,72.8,69.8
20160420230000,470.0,472.35,49.0244,34,63.2,100,69.6,72.8,69.8
20160420231500,470.0,472.35,49.0244,34,63.2,100,69.6,72.8,69.8
20160420233000,470.0,460.6,47.8049,34,64.4,100,69.6,72.8,69.8
20160420234500,470.0,467.65,48.5366,34,63.1,100,69.6,72.8,69.8
20160421000000,470.0,481.75,50.0,34,63.1,100,69.6,72.8,69.8
20160421001500,470.0,481.75,50.0,34,64.4,100,69.6,72.8,69.8
20160421003000,470.0,472.35,49.0244,34,63.2,100,69.6,72.8,69.8
20160421004500,470.0,472.35,49.0244,34,63.9,100,69.5,72.8,69.8
20160421010000,470.0,472.35,49.0244,34,65.3,100,69.6,72.8,69.8
20160421011500,470.0,472.35,49.0244,34,64.0,100,69.6,72.8,69.8
20160421013000,470.0,481.75,50.0,34,65.8,100,69.6,72.8,69.8
20160421014500,470.0,460.6,47.8049,34,64.4,100,69.6,72.8,69.8
20160421020000,470.0,484.1,50.2439,34,64.4,100,69.7,72.8,69.8
20160421021500,470.0,455.9,47.3171,34,66.2,100,69.7,72.8,69.8
20160421023000,470.0,467.65,48.5366,34,64.4,100,69.7,72.8,69.8
20160421024500,470.0,472.35,49.0244,34,65.7,100,69.6,72.8,69.8
20160421030000,470.0,484.1,50.2439,34,65.7,100,69.7,72.8,69.8
20160421031500,470.0,467.65,48.5366,34,64.4,100,69.7,72.8,69.8
20160421033000,470.0,472.35,49.0244,34,66.7,100,69.7,72.8,69.8
20160421034500,470.0,472.35,49.0244,34,64.8,100,69.8,72.8,69.8
20160421040000,470.0,472.35,49.0244,34,65.8,100,69.8,72.8,69.8
20160421041500,470.0,472.35,49.0244,34,65.8,100,69.7,72.8,69.8
20160421043000,470.0,472.35,49.0244,34,64.8,100,69.8,72.8,69.8
20160421044500,470.0,460.6,47.8049,34,66.4,100,69.8,72.8,69.8
20160421050000,470.0,455.9,47.3171,34,64.4,100,69.8,72.8,69.8
20160421051500,470.0,472.35,49.0244,34,66.7,100,69.8,72.8,69.8
20160421053000,470.0,472.35,49.0244,34,64.4,100,69.8,72.8,69.8
20160421054500,470.0,460.6,47.8049,34,65.4,100,69.7,72.8,69.8
20160421060000,470.0,460.6,47.8049,34,65.4,100,69.7,72.8,69.8
20160421061500,470.0,455.9,47.3171,34,65.4,100,69.7,72.8,69.8
20160421063000,470.0,472.35,49.0244,34,64.0,100,69.7,72.8,69.8
20160421064500,470.0,472.35,49.0244,34,66.3,100,69.7,72.8,69.8
20160421070000,470.0,481.75,50.0,34,64.4,100,69.7,72.8,69.8
20160421071500,470.0,491.15,50.9756,34,64.4,100,69.7,72.8,69.8
20160421073000,470.0,467.65,48.5366,34,65.8,100,69.7,72.8,69.8
20160421074500,470.0,484.1,50.2439,34,65.8,100,69.8,72.8,69.8
20160421080000,470.0,484.1,50.2439,34,64.0,100,69.7,72.8,69.8
20160421081500,470.0,484.1,50.2439,34,65.8,100,69.7,72.8,69.8
20160421083000,470.0,484.1,50.2439,34,64.4,100,69.3,72.8,69.8
20160421084500,470.0,477.05,49.5122,34,70.5,100,69.1,72.8,69.8
20160421090000,470.0,477.05,49.5122,34,73.0,100,68.8,72.8,69.8
20160421091500,470.0,477.05,49.5122,34,83.0,100,68.6,72.8,69.8
20160421093000,470.0,477.05,49.5122,34,81.9,100,68.5,72.8,69.8
20160421094500,470.0,491.15,50.9756,34,79.2,100,68.6,72.8,69.8
20160421100000,470.0,472.35,49.0244,34,79.2,100,68.6,72.8,69.8
20160421101500,470.0,460.6,47.8049,34,79.2,100,68.7,72.8,69.8
20160421103000,470.0,460.6,47.8049,34,78.3,100,68.9,72.8,69.8
20160421104500,470.0,455.9,47.3171,34,83.8,100,69.1,72.8,69.8
20160421110000,470.0,481.75,50.0,34,88.7,100,69.2,72.8,69.8
20160421111500,470.0,472.35,49.0244,34,85.7,100,69.5,72.8,69.8
20160421113000,470.0,472.35,49.0244,34,88.5,100,69.8,72.8,69.8
20160421114500,470.0,481.75,50.0,34,84.5,100,69.8,72.8,69.8
20160421120000,470.0,460.6,47.8049,34,86.7,100,70.0,72.8,69.8
20160421121500,470.0,481.75,50.0,34,54.3,0,70.1,72.8,69.8
20160421123000,470.0,481.75,50.0,34,54.3,0,69.8,72.8,69.8
20160421124500,470.0,491.15,50.9756,34,53.5,0,69.6,72.8,69.8
20160421130000,470.0,481.75,50.0,34,53.5,100,69.4,72.8,69.8
20160421131500,470.0,481.75,50.0,34,53.5,100,69.0,72.8,69.8
20160421133000,470.0,455.9,47.3171,34,62.0,100,68.7,72.8,69.8
20160421134500,470.0,472.35,49.0244,34,66.3,100,68.7,72.8,69.8
20160421140000,470.0,460.6,47.8049,34,72.0,100,68.9,72.8,69.8
20160421141500,470.0,448.85,46.5854,34,76.8,100,69.1,72.8,69.8
20160421143000,470.0,484.1,50.2439,34,55.2,0,70.4,72.8,69.8
20160421144500,470.0,495.85,51.4634,34,55.2,0,69.6,72.8,69.8
20160421150000,470.0,472.35,49.0244,34,55.2,100,69.2,72.8,69.8
20160421151500,470.0,491.15,50.9756,33,55.2,100,69.1,72.8,69.8
20160421153000,470.0,481.75,50.0,33,59.5,100,69.2,72.8,69.8
20160421154500,470.0,481.75,50.0,33,59.5,100,69.6,72.8,69.8
20160421160000,470.0,481.75,50.0,33,59.5,100,69.8,72.8,69.8
20160421161500,470.0,481.75,50.0,33,59.5,100,69.9,72.8,69.8
20160421163000,470.0,481.75,50.0,33,59.5,100,70.0,72.8,69.8
20160421164500,470.0,491.15,50.9756,33,59.5,100,70.0,72.8,69.8
20160421170000,470.0,481.75,50.0,33,59.5,100,70.0,72.8,69.8
20160421171500,470.0,500.55,51.9512,33,59.5,100,69.9,72.8,69.8
20160421173000,470.0,481.75,50.0,33,59.5,100,69.8,72.8,69.8
20160421174500,470.0,481.75,50.0,33,58.8,100,69.7,72.8,69.8
20160421180000,470.0,502.9,52.1951,33,58.8,100,69.6,72.8,69.8
20160421181500,470.0,491.15,50.9756,33,58.8,100,69.4,72.8,69.8
20160421183000,470.0,491.15,50.9756,33,61.5,100,69.4,72.8,69.8
20160421184500,470.0,472.35,49.0244,33,61.5,100,69.5,72.8,69.8
20160421190000,470.0,495.85,51.4634,33,61.5,100,69.6,72.8,69.8
20160421191500,470.0,495.85,51.4634,33,61.5,100,69.6,72.8,69.8
20160421193000,470.0,481.75,50.0,33,62.4,100,69.6,72.8,69.8
20160421194500,470.0,481.75,50.0,33,61.6,100,69.5,72.8,69.8
20160421200000,470.0,481.75,50.0,33,61.6,100,69.5,72.8,69.8
20160421201500,470.0,481.75,50.0,33,62.4,100,69.4,72.8,69.8
20160421203000,470.0,500.55,51.9512,33,62.4,100,69.4,72.8,69.8
20160421204500,470.0,477.05,49.5122,33,62.4,100,69.4,72.8,69.8
20160421210000,470.0,484.1,50.2439,33,64.0,100,69.5,72.8,69.8
20160421211500,470.0,472.35,49.0244,33,62.8,100,69.6,72.8,69.8
20160421213000,470.0,481.75,50.0,33,64.4,100,69.6,72.8,69.8
20160421214500,470.0,481.75,50.0,33,63.2,100,69.6,72.8,69.8
20160421220000,470.0,481.75,50.0,33,63.2,100,69.6,72.8,69.8
20160421221500,470.0,467.65,48.5366,33,63.2,100,69.5,72.8,69.8
20160421223000,470.0,477.05,49.5122,33,63.2,100,69.5,72.8,69.8
20160421224500,470.0,477.05,49.5122,33,65.3,100,69.6,72.8,69.8
20160421230000,470.0,467.65,48.5366,33,64.0,100,69.6,72.8,69.8
20160421231500,470.0,477.05,49.5122,33,65.8,100,69.7,72.8,69.8
20160421233000,470.0,455.9,47.3171,33,64.0,100,69.7,72.8,69.8
20160421234500,470.0,484.1,50.2439,33,66.2,100,69.7,72.8,69.8
20160422000000,470.0,477.05,49.5122,33,64.0,100,69.7,72.8,69.8
20160422001500,470.0,477.05,49.5122,33,65.7,100,69.7,72.8,69.8
20160422003000,470.0,484.1,50.2439,33,64.5,100,69.7,72.8,69.8
20160422004500,470.0,484.1,50.2439,33,64.5,100,69.6,72.8,69.8
20160422010000,470.0,484.1,50.2439,33,64.5,100,69.6,72.8,69.8
20160422011500,470.0,477.05,49.5122,33,63.6,100,69.6,72.8,69.8
20160422013000,470.0,477.05,49.5122,33,65.8,100,69.5,72.8,69.8
20160422014500,470.0,477.05,49.5122,33,64.4,100,69.5,72.8,69.8
20160422020000,470.0,491.15,50.9756,33,66.2,100,69.5,72.8,69.8
20160422021500,470.0,481.75,50.0,33,64.9,100,69.5,72.8,69.8
20160422023000,470.0,481.75,50.0,33,66.7,100,69.5,72.8,69.8
20160422024500,470.0,481.75,50.0,33,64.8,100,69.5,72.8,69.8
20160422030000,470.0,467.65,48.5366,33,67.7,100,69.5,72.8,69.8
20160422031500,470.0,491.15,50.9756,33,67.7,100,69.6,72.8,69.8
20160422033000,470.0,481.75,50.0,33,65.8,100,69.7,72.8,69.8
20160422034500,470.0,481.75,50.0,33,67.9,100,69.7,72.8,69.8
20160422040000,470.0,481.75,50.0,33,65.3,100,69.7,72.8,69.8
20160422041500,470.0,481.75,50.0,33,68.6,100,69.7,72.8,69.8
20160422043000,470.0,481.75,50.0,33,65.3,100,69.7,72.8,69.8
20160422044500,470.0,481.75,50.0,33,67.5,100,69.7,72.8,69.8
20160422050000,470.0,481.75,50.0,33,66.3,100,69.7,72.8,69.8
20160422051500,470.0,481.75,50.0,33,66.3,100,69.7,72.8,69.8
20160422053000,470.0,481.75,50.0,33,68.1,100,69.7,72.8,69.8
20160422054500,470.0,472.35,49.0244,33,65.3,100,69.7,72.8,69.8
20160422060000,470.0,491.15,50.9756,33,66.2,100,69.7,72.8,69.8
20160422061500,470.0,491.15,50.9756,33,68.1,100,69.6,72.8,69.8
20160422063000,470.0,491.15,50.9756,33,68.1,100,69.7,72.8,69.8
20160422064500,470.0,491.15,50.9756,33,65.4,100,69.7,72.8,69.8
20160422070000,470.0,491.15,50.9756,33,67.7,100,69.7,72.8,69.8
20160422071500,470.0,477.05,49.5122,33,66.3,100,69.7,72.8,69.8
20160422073000,470.0,495.85,51.4634,33,66.3,100,69.7,72.8,69.8
20160422074500,470.0,495.85,51.4634,33,67.7,100,69.7,72.8,69.8
20160422080000,470.0,484.1,50.2439,33,65.4,100,69.8,72.8,69.8
20160422081500,470.0,491.15,50.9756,33,68.6,100,69.9,72.8,69.8
20160422083000,470.0,491.15,50.9756,33,65.8,100,70.0,72.8,69.8
20160422084500,470.0,460.6,47.8049,33,73.9,100,69.1,72.8,69.8
20160422090000,470.0,484.1,50.2439,33,75.0,100,68.7,72.8,69.8
20160422091500,470.0,477.05,49.5122,33,80.4,100,68.6,72.8,69.8
20160422093000,470.0,460.6,47.8049,33,80.4,100,68.6,72.8,69.8
20160422094500,470.0,467.65,48.5366,33,87.4,100,68.7,72.8,69.8
20160422100000,470.0,467.65,48.5366,33,83.9,100,68.9,72.8,69.8
20160422101500,470.0,448.85,46.5854,33,81.1,100,69.2,72.8,69.8
20160422103000,470.0,455.9,47.3171,33,79.2,100,69.3,72.8,69.8
20160422104500,470.0,455.9,47.3171,33,80.4,100,69.4,72.8,69.8
20160422110000,470.0,460.6,47.8049,33,84.5,100,69.7,72.8,69.8
20160422111500,470.0,455.9,47.3171,33,90.2,100,69.8,72.8,69.8
20160422113000,470.0,455.9,47.3171,33,88.5,100,69.9,72.8,69.8
20160422114500,470.0,444.15,46.0976,33,83.7,100,69.9,72.8,69.8
20160422120000,470.0,448.85,46.5854,33,56.0,100,70.0,72.8,69.8
20160422121500,470.0,455.9,47.3171,33,54.3,100,70.0,72.8,69.8
20160422123000,470.0,455.9,47.3171,33,54.3,100,69.8,72.8,69.8
20160422124500,470.0,467.65,48.5366,33,54.3,100,69.6,72.8,69.8
20160422130000,470.0,460.6,47.8049,33,54.3,100,69.3,72.8,69.8
20160422131500,470.0,455.9,47.3171,33,55.5,100,68.7,72.8,69.8
20160422133000,470.0,448.85,46.5854,33,63.2,100,68.9,72.8,69.8
20160422134500,470.0,444.15,46.0976,33,65.8,100,68.9,72.8,69.8
20160422140000,470.0,453.55,47.0732,33,67.7,100,69.0,72.8,69.8
20160422141500,470.0,432.4,44.878,33,71.1,100,69.0,72.8,69.8
20160422143000,470.0,444.15,46.0976,33,72.5,100,69.1,72.8,69.8
20160422144500,470.0,453.55,47.0732,33,74.0,100,69.2,72.8,69.8
20160422150000,470.0,460.6,47.8049,33,74.9,100,69.8,72.8,69.8
20160422151500,470.0,484.1,50.2439,34,54.7,0,69.8,72.8,69.8
20160422153000,470.0,484.1,50.2439,34,53.9,100,69.2,72.8,69.8
20160422154500,470.0,491.15,50.9756,34,53.9,100,69.0,72.8,69.8
20160422160000,470.0,491.15,50.9756,34,60.0,100,69.1,72.8,69.8
20160422161500,470.0,472.35,49.0244,34,60.0,100,69.4,72.8,69.8
20160422163000,470.0,472.35,49.0244,34,60.0,100,69.6,72.8,69.8
20160422164500,470.0,481.75,50.0,34,60.0,100,69.6,72.8,69.8
20160422170000,470.0,491.15,50.9756,34,60.0,100,69.6,72.8,69.8
20160422171500,470.0,491.15,50.9756,34,60.0,100,69.6,72.8,69.8
20160422173000,470.0,477.05,49.5122,34,59.2,100,69.6,72.8,69.8
20160422174500,470.0,502.9,52.1951,34,59.2,100,69.5,72.8,69.8
20160422180000,470.0,484.1,50.2439,33,60.0,100,69.5,72.8,69.8
20160422181500,470.0,472.35,49.0244,33,60.0,100,69.6,72.8,69.8
20160422183000,470.0,472.35,49.0244,33,60.0,100,69.6,72.8,69.8
20160422184500,470.0,481.75,50.0,33,60.0,100,69.6,72.8,69.8
20160422190000,470.0,467.65,48.5366,33,61.1,100,69.6,72.8,69.8
20160422191500,470.0,467.65,48.5366,33,60.4,100,69.6,72.8,69.8
20160422193000,470.0,472.35,49.0244,33,59.6,100,69.5,72.8,69.8
20160422194500,470.0,472.35,49.0244,33,61.9,100,69.4,72.8,69.8
20160422200000,470.0,481.75,50.0,33,61.9,100,69.5,72.8,69.8
20160422201500,470.0,472.35,49.0244,33,61.9,100,69.4,72.8,69.8
20160422203000,470.0,472.35,49.0244,33,61.2,100,69.4,72.8,69.8
