PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160422204500,470.0,472.35,49.0244,33,61.2,100,69.4,72.8,69.8
20160422210000,470.0,481.75,50.0,33,63.6,100,69.4,72.8,69.8
20160422211500,470.0,481.75,50.0,33,62.8,100,69.6,72.8,69.8
20160422213000,470.0,467.65,48.5366,33,64.1,100,69.6,72.8,69.8
20160422214500,470.0,472.35,49.0244,33,63.2,100,69.6,72.8,69.8
20160422220000,470.0,472.35,49.0244,33,63.2,100,69.6,72.8,69.8
20160422221500,470.0,481.75,50.0,33,64.0,100,69.6,72.8,69.8
20160422223000,470.0,472.35,49.0244,33,63.2,100,69.6,72.8,69.8
20160422224500,470.0,460.6,47.8049,33,64.8,100,69.6,72.8,69.8
20160422230000,470.0,484.1,50.2439,33,63.6,100,69.6,72.8,69.8
20160422231500,470.0,467.65,48.5366,33,63.6,100,69.6,72.8,69.8
20160422233000,470.0,455.9,47.3171,33,64.4,100,69.6,72.8,69.8
20160422234500,470.0,472.35,49.0244,33,62.4,100,69.6,72.8,69.8
20160423000000,470.0,484.1,50.2439,33,64.8,100,69.6,72.8,69.8
20160423001500,470.0,484.1,50.2439,33,63.2,100,69.7,72.8,69.8
20160423003000,470.0,477.05,49.5122,33,64.0,100,69.7,72.8,69.8
20160423004500,470.0,477.05,49.5122,33,64.0,100,69.7,72.8,69.8
20160423010000,470.0,477.05,49.5122,33,62.8,100,69.8,72.8,69.8
20160423011500,470.0,477.05,49.5122,34,64.0,100,69.8,72.8,69.8
20160423013000,470.0,453.55,47.0732,33,62.8,100,69.8,72.8,69.8
20160423014500,470.0,448.85,46.5854,33,62.8,100,69.8,72.8,69.8
20160423020000,470.0,453.55,47.0732,33,64.7,100,69.7,72.8,69.8
20160423021500,470.0,432.4,44.878,33,62.8,100,69.7,72.8,69.8
20160423023000,470.0,453.55,47.0732,33,64.0,100,69.7,72.8,69.8
20160423024500,470.0,437.1,45.3659,33,64.0,100,69.8,72.8,69.8
20160423030000,470.0,453.55,47.0732,33,62.8,100,69.9,72.8,69.8
20160423031500,470.0,453.55,47.0732,33,53.1,100,69.9,72.8,69.8
20160423033000,470.0,453.55,47.0732,33,51.5,100,69.3,72.8,69.8
20160423034500,470.0,448.85,46.5854,33,51.5,100,69.0,72.8,69.8
20160423040000,470.0,444.15,46.0976,33,58.7,100,69.1,72.8,69.8
20160423041500,470.0,455.9,47.3171,33,60.3,100,69.2,72.8,69.8
20160423043000,470.0,444.15,46.0976,33,60.3,100,69.1,72.8,69.8
20160423044500,470.0,448.85,46.5854,33,64.4,100,69.2,72.8,69.8
20160423050000,470.0,444.15,46.0976,33,63.6,100,69.2,72.8,69.8
20160423051500,470.0,453.55,47.0732,33,68.6,100,69.3,72.8,69.8
20160423053000,470.0,437.1,45.3659,33,66.8,100,69.6,72.8,69.8
20160423054500,470.0,448.85,46.5854,33,66.8,100,69.6,72.8,69.8
20160423060000,470.0,453.55,47.0732,33,68.3,100,69.6,72.8,69.8
20160423061500,470.0,453.55,47.0732,33,65.3,100,69.6,72.8,69.8
20160423063000,470.0,453.55,47.0732,33,68.6,100,69.6,72.8,69.8
20160423064500,470.0,467.65,48.5366,33,66.8,100,69.6,72.8,69.8
20160423070000,470.0,472.35,49.0244,33,65.8,100,69.7,72.8,69.8
20160423071500,470.0,460.6,47.8049,33,69.6,100,69.9,72.8,69.8
20160423073000,470.0,460.6,47.8049,33,65.8,100,70.0,72.8,69.8
20160423074500,470.0,467.65,48.5366,33,52.3,100,69.4,72.8,69.8
20160423080000,470.0,484.1,50.2439,33,52.3,100,68.7,72.8,69.8
20160423081500,470.0,484.1,50.2439,33,60.8,100,68.8,72.8,69.8
20160423083000,470.0,484.1,50.2439,33,63.2,100,69.0,72.8,69.8
20160423084500,470.0,484.1,50.2439,33,64.0,100,69.3,72.8,69.8
20160423090000,470.0,484.1,50.2439,33,64.0,100,69.7,72.8,69.8
20160423091500,470.0,472.35,49.0244,33,65.8,100,69.9,72.8,69.8
20160423093000,470.0,472.35,49.0244,33,57.2,0,70.0,72.8,69.8
20160423094500,470.0,472.35,49.0244,33,52.3,100,69.1,72.8,69.8
20160423100000,470.0,481.75,50.0,33,55.9,100,68.8,72.8,69.8
20160423101500,470.0,481.75,50.0,33,59.6,100,69.2,72.8,69.8
20160423103000,470.0,472.35,49.0244,33,61.1,100,69.5,72.8,69.8
20160423104500,470.0,472.35,49.0244,33,60.4,100,69.7,72.8,69.8
20160423110000,470.0,481.75,50.0,33,60.4,100,69.8,72.8,69.8
20160423111500,470.0,467.65,48.5366,33,60.4,100,69.8,72.8,69.8
20160423113000,470.0,467.65,48.5366,33,61.1,100,69.8,72.8,69.8
20160423114500,470.0,448.85,46.5854,33,60.0,100,69.7,72.8,69.8
20160423120000,470.0,467.65,48.5366,33,60.0,100,69.7,72.8,69.8
20160423121500,470.0,467.65,48.5366,33,61.1,100,69.7,72.8,69.8
20160423123000,470.0,472.35,49.0244,33,60.0,100,69.7,72.8,69.8
20160423124500,470.0,472.35,49.0244,33,60.0,100,69.7,72.8,69.8
20160423130000,470.0,472.35,49.0244,33,61.5,100,69.7,72.8,69.8
20160423131500,470.0,472.35,49.0244,33,60.4,100,69.8,72.8,69.8
20160423133000,470.0,460.6,47.8049,33,60.4,100,69.9,72.8,69.8
20160423134500,470.0,467.65,48.5366,33,53.5,0,70.0,72.8,69.8
20160423140000,470.0,477.05,49.5122,33,52.7,0,69.7,72.8,69.8
20160423141500,470.0,467.65,48.5366,33,52.7,100,69.4,72.8,69.8
20160423143000,470.0,455.9,47.3171,33,52.7,100,69.3,72.8,69.8
20160423144500,470.0,472.35,49.0244,33,52.7,100,69.2,72.8,69.8
20160423150000,470.0,472.35,49.0244,33,53.9,100,69.0,72.8,69.8
20160423151500,470.0,472.35,49.0244,33,59.6,100,69.2,72.8,69.8
20160423153000,470.0,472.35,49.0244,33,60.3,100,69.5,72.8,69.8
20160423154500,470.0,472.35,49.0244,33,61.5,100,69.6,72.8,69.8
20160423160000,470.0,472.35,49.0244,33,60.4,100,69.7,72.8,69.8
20160423161500,470.0,472.35,49.0244,33,60.4,100,69.9,72.8,69.8
20160423163000,470.0,472.35,49.0244,33,53.5,0,69.9,72.8,69.8
20160423164500,470.0,484.1,50.2439,33,52.7,0,69.6,72.8,69.8
20160423170000,470.0,467.65,48.5366,33,52.7,100,69.4,72.8,69.8
20160423171500,470.0,472.35,49.0244,33,52.7,100,69.2,72.8,69.8
20160423173000,470.0,472.35,49.0244,33,52.7,100,69.1,72.8,69.8
20160423174500,470.0,472.35,49.0244,33,59.1,100,69.3,72.8,69.8
20160423180000,470.0,472.35,49.0244,33,60.0,100,69.6,72.8,69.8
20160423181500,470.0,460.6,47.8049,33,59.1,100,69.8,72.8,69.8
20160423183000,470.0,472.35,49.0244,33,55.2,100,70.0,72.8,69.8
20160423184500,470.0,491.15,50.9756,33,52.7,100,69.6,72.8,69.8
20160423190000,470.0,477.05,49.5122,33,52.7,100,69.3,72.8,69.8
20160423191500,470.0,460.6,47.8049,33,52.7,100,69.1,72.8,69.8
20160423193000,470.0,477.05,49.5122,33,58.3,100,69.0,72.8,69.8
20160423194500,470.0,477.05,49.5122,33,59.5,100,69.3,72.8,69.8
20160423200000,470.0,455.9,47.3171,33,61.5,100,69.3,72.8,69.8
20160423201500,470.0,460.6,47.8049,33,61.5,100,69.4,72.8,69.8
20160423203000,470.0,455.9,47.3171,33,60.8,100,69.5,72.8,69.8
20160423204500,470.0,472.35,49.0244,33,60.8,100,69.5,72.8,69.8
20160423210000,470.0,472.35,49.0244,33,61.9,100,69.6,72.8,69.8
20160423211500,470.0,472.35,49.0244,33,61.2,100,69.7,72.8,69.8
20160423213000,470.0,472.35,49.0244,33,61.2,100,69.8,72.8,69.8
20160423214500,470.0,472.35,49.0244,33,61.2,100,70.0,72.8,69.8
20160423220000,470.0,472.35,49.0244,33,61.2,100,70.0,72.8,69.8
20160423221500,470.0,472.35,49.0244,33,60.4,100,69.9,72.8,69.8
20160423223000,470.0,455.9,47.3171,33,61.9,100,69.8,72.8,69.8
20160423224500,470.0,467.65,48.5366,33,60.9,100,69.8,72.8,69.8
20160423230000,470.0,453.55,47.0732,33,60.9,100,69.7,72.8,69.8
20160423231500,470.0,453.55,47.0732,33,60.9,100,69.6,72.8,69.8
20160423233000,470.0,453.55,47.0732,33,60.9,100,69.5,72.8,69.8
20160423234500,470.0,472.35,49.0244,33,60.9,100,69.4,72.8,69.8
20160424000000,470.0,460.6,47.8049,33,60.9,100,69.4,72.8,69.8
20160424001500,470.0,455.9,47.3171,33,60.9,100,69.6,72.8,69.8
20160424003000,470.0,467.65,48.5366,33,60.9,100,69.6,72.8,69.8
20160424004500,470.0,455.9,47.3171,33,60.9,100,69.7,72.8,69.8
20160424010000,470.0,455.9,47.3171,33,61.8,100,69.6,72.8,69.8
20160424011500,470.0,437.1,45.3659,33,60.8,100,69.5,72.8,69.8
20160424013000,470.0,455.9,47.3171,33,60.8,100,69.4,72.8,69.8
20160424014500,470.0,467.65,48.5366,33,64.2,100,69.3,72.8,69.8
20160424020000,470.0,472.35,49.0244,33,63.2,100,69.4,72.8,69.8
20160424021500,470.0,448.85,46.5854,33,65.8,100,69.4,72.8,69.8
20160424023000,470.0,460.6,47.8049,33,64.4,100,69.5,72.8,69.8
20160424024500,470.0,444.15,46.0976,33,63.6,100,69.6,72.8,69.8
20160424030000,470.0,460.6,47.8049,33,63.6,100,69.7,72.8,69.8
20160424031500,470.0,460.6,47.8049,33,63.6,100,69.8,72.8,69.8
20160424033000,470.0,448.85,46.5854,33,65.8,100,69.8,72.8,69.8
20160424034500,470.0,460.6,47.8049,33,64.0,100,69.8,72.8,69.8
20160424040000,470.0,448.85,46.5854,33,64.0,100,69.7,72.8,69.8
20160424041500,470.0,460.6,47.8049,33,65.8,100,69.6,72.8,69.8
20160424043000,470.0,472.35,49.0244,33,63.7,100,69.6,72.8,69.8
20160424044500,470.0,460.6,47.8049,33,65.8,100,69.5,72.8,69.8
20160424050000,470.0,467.65,48.5366,33,65.8,100,69.6,72.8,69.8
20160424051500,470.0,460.6,47.8049,33,64.9,100,69.7,72.8,69.8
20160424053000,470.0,453.55,47.0732,33,64.9,100,69.8,72.8,69.8
20160424054500,470.0,460.6,47.8049,33,68.6,100,69.9,72.8,69.8
20160424060000,470.0,467.65,48.5366,33,68.6,100,70.0,72.8,69.8
20160424061500,470.0,460.6,47.8049,33,51.5,100,69.3,72.8,69.8
20160424063000,470.0,460.6,47.8049,33,52.2,100,68.7,72.8,69.8
20160424064500,470.0,467.65,48.5366,33,61.5,100,68.8,72.8,69.8
20160424070000,470.0,460.6,47.8049,33,65.2,100,68.8,72.8,69.8
20160424071500,470.0,460.6,47.8049,33,66.7,100,69.0,72.8,69.8
20160424073000,470.0,448.85,46.5854,33,66.7,100,69.3,72.8,69.8
20160424074500,470.0,455.9,47.3171,33,71.5,100,69.5,72.8,69.8
20160424080000,470.0,460.6,47.8049,33,69.1,100,69.8,72.8,69.8
20160424081500,470.0,460.6,47.8049,33,53.9,0,69.8,72.8,69.8
20160424083000,470.0,460.6,47.8049,33,52.6,100,69.2,72.8,69.8
20160424084500,470.0,455.9,47.3171,33,52.6,100,69.1,72.8,69.8
20160424090000,470.0,477.05,49.5122,33,52.6,100,69.3,72.8,69.8
20160424091500,470.0,453.55,47.0732,33,54.3,100,69.3,72.8,69.8
20160424093000,470.0,467.65,48.5366,33,59.5,100,69.5,72.8,69.8
20160424094500,470.0,460.6,47.8049,33,58.8,100,69.6,72.8,69.8
20160424100000,470.0,467.65,48.5366,33,58.8,100,69.7,72.8,69.8
20160424101500,470.0,477.05,49.5122,33,59.5,100,69.7,72.8,69.8
20160424103000,470.0,477.05,49.5122,33,58.4,100,69.8,72.8,69.8
20160424104500,470.0,491.15,50.9756,33,58.4,100,69.9,72.8,69.8
20160424110000,470.0,484.1,50.2439,33,58.4,100,70.0,72.8,69.8
20160424111500,470.0,484.1,50.2439,33,53.1,0,69.9,72.8,69.8
20160424113000,470.0,467.65,48.5366,33,53.1,0,69.7,72.8,69.8
20160424114500,470.0,477.05,49.5122,33,53.1,0,69.7,72.8,69.8
20160424120000,470.0,477.05,49.5122,33,53.1,0,69.7,72.8,69.8
20160424121500,470.0,477.05,49.5122,33,53.1,0,69.7,72.8,69.8
20160424123000,470.0,477.05,49.5122,33,53.1,0,69.7,72.8,69.8
20160424124500,470.0,460.6,47.8049,33,53.1,100,69.5,72.8,69.8
20160424130000,470.0,477.05,49.5122,33,53.1,100,69.3,72.8,69.8
20160424131500,470.0,477.05,49.5122,33,53.1,100,69.3,72.8,69.8
20160424133000,470.0,477.05,49.5122,33,53.1,100,69.3,72.8,69.8
20160424134500,470.0,453.55,47.0732,33,53.1,100,69.3,72.8,69.8
20160424140000,470.0,453.55,47.0732,33,53.9,100,69.5,72.8,69.8
20160424141500,470.0,448.85,46.5854,33,53.9,100,69.7,72.8,69.8
20160424143000,470.0,472.35,49.0244,33,53.9,100,69.8,72.8,69.8
20160424144500,470.0,460.6,47.8049,33,53.9,100,69.8,72.8,69.8
20160424150000,470.0,455.9,47.3171,33,53.9,100,69.8,72.8,69.8
20160424151500,470.0,448.85,46.5854,33,53.9,100,69.8,72.8,69.8
20160424153000,470.0,448.85,46.5854,33,53.9,100,69.7,72.8,69.8
20160424154500,470.0,455.9,47.3171,33,53.9,100,69.7,72.8,69.8
20160424160000,470.0,448.85,46.5854,33,53.9,100,69.8,72.8,69.8
20160424161500,470.0,453.55,47.0732,33,53.9,100,70.0,72.8,69.8
20160424163000,470.0,453.55,47.0732,33,53.9,100,70.0,72.8,69.8
20160424164500,470.0,448.85,46.5854,33,53.9,100,69.9,72.8,69.8
20160424170000,470.0,455.9,47.3171,33,53.9,100,69.8,72.8,69.8
20160424171500,470.0,448.85,46.5854,33,53.9,100,69.7,72.8,69.8
20160424173000,470.0,448.85,46.5854,33,53.9,100,69.5,72.8,69.8
20160424174500,470.0,453.55,47.0732,33,53.9,100,69.4,72.8,69.8
20160424180000,470.0,460.6,47.8049,33,58.4,100,69.6,72.8,69.8
20160424181500,470.0,460.6,47.8049,33,58.4,100,69.7,72.8,69.8
20160424183000,470.0,453.55,47.0732,33,59.0,100,69.7,72.8,69.8
20160424184500,470.0,460.6,47.8049,33,59.0,100,69.7,72.8,69.8
20160424190000,470.0,455.9,47.3171,33,59.0,100,69.7,72.8,69.8
20160424191500,470.0,460.6,47.8049,33,58.4,100,69.7,72.8,69.8
20160424193000,470.0,460.6,47.8049,33,58.4,100,69.6,72.8,69.8
20160424194500,470.0,460.6,47.8049,33,59.1,100,69.5,72.8,69.8
20160424200000,470.0,467.65,48.5366,33,59.1,100,69.4,72.8,69.8
20160424201500,470.0,460.6,47.8049,33,60.0,100,69.6,72.8,69.8
20160424203000,470.0,460.6,47.8049,33,60.0,100,69.6,72.8,69.8
20160424204500,470.0,437.1,45.3659,33,60.0,100,69.6,72.8,69.8
20160424210000,470.0,453.55,47.0732,33,60.0,100,69.6,72.8,69.8
20160424211500,470.0,460.6,47.8049,33,60.7,100,69.6,72.8,69.8
20160424213000,470.0,448.85,46.5854,33,60.0,100,69.5,72.8,69.8
20160424214500,470.0,455.9,47.3171,33,60.0,100,69.5,72.8,69.8
20160424220000,470.0,448.85,46.5854,33,60.0,100,69.6,72.8,69.8
20160424221500,470.0,460.6,47.8049,33,60.8,100,69.6,72.8,69.8
20160424223000,470.0,455.9,47.3171,33,60.0,100,69.6,72.8,69.8
20160424224500,470.0,460.6,47.8049,33,60.0,100,69.6,72.8,69.8
20160424230000,470.0,448.85,46.5854,33,61.1,100,69.7,72.8,69.8
20160424231500,470.0,455.9,47.3171,33,60.0,100,69.7,72.8,69.8
20160424233000,470.0,455.9,47.3171,33,60.0,100,69.7,72.8,69.8
20160424234500,470.0,444.15,46.0976,33,61.1,100,69.7,72.8,69.8
20160425000000,470.0,448.85,46.5854,33,60.0,100,69.6,72.8,69.8
20160425001500,470.0,448.85,46.5854,33,60.0,100,69.5,72.8,69.8
20160425003000,470.0,455.9,47.3171,33,61.9,100,69.4,72.8,69.8
20160425004500,470.0,460.6,47.8049,33,60.9,100,69.4,72.8,69.8
20160425010000,470.0,460.6,47.8049,33,60.9,100,69.4,72.8,69.8
20160425011500,470.0,448.85,46.5854,33,64.0,100,69.4,72.8,69.8
20160425013000,470.0,455.9,47.3171,33,63.2,100,69.6,72.8,69.8
20160425014500,470.0,455.9,47.3171,33,64.8,100,69.6,72.8,69.8
20160425020000,470.0,448.85,46.5854,33,63.2,100,69.6,72.8,69.8
20160425021500,470.0,455.9,47.3171,33,64.3,100,69.7,72.8,69.8
20160425023000,470.0,455.9,47.3171,33,64.3,100,69.7,72.8,69.8
20160425024500,470.0,448.85,46.5854,33,63.2,100,69.8,72.8,69.8
20160425030000,470.0,453.55,47.0732,33,64.8,100,69.8,72.8,69.8
20160425031500,470.0,444.15,46.0976,33,63.6,100,69.8,72.8,69.8
20160425033000,470.0,460.6,47.8049,33,63.6,100,69.7,72.8,69.8
20160425034500,470.0,455.9,47.3171,33,64.8,100,69.7,72.8,69.8
20160425040000,470.0,448.85,46.5854,33,63.2,100,69.6,72.8,69.8
20160425041500,470.0,467.65,48.5366,33,63.2,100,69.6,72.8,69.8
20160425043000,470.0,455.9,47.3171,33,64.4,100,69.6,72.8,69.8
20160425044500,470.0,455.9,47.3171,33,63.6,100,69.5,72.8,69.8
20160425050000,470.0,455.9,47.3171,33,65.3,100,69.5,72.8,69.8
20160425051500,470.0,455.9,47.3171,33,65.3,100,69.6,72.8,69.8
20160425053000,470.0,448.85,46.5854,33,64.0,100,69.6,72.8,69.8
20160425054500,470.0,453.55,47.0732,33,66.2,100,69.6,72.8,69.8
20160425060000,470.0,453.55,47.0732,33,64.0,100,69.7,72.8,69.8
20160425061500,470.0,453.55,47.0732,33,64.8,100,69.7,72.8,69.8
20160425063000,470.0,448.85,46.5854,33,64.0,100,69.8,72.8,69.8
20160425064500,470.0,467.65,48.5366,33,66.2,100,69.8,72.8,69.8
20160425070000,470.0,477.05,49.5122,33,65.0,100,69.9,72.8,69.8
20160425071500,470.0,460.6,47.8049,33,64.0,100,70.0,72.8,69.8
20160425073000,470.0,460.6,47.8049,33,57.2,0,69.9,72.8,69.8
20160425074500,470.0,448.85,46.5854,33,53.1,100,69.1,72.8,69.8
20160425080000,470.0,460.6,47.8049,33,59.1,100,68.8,72.8,69.8
20160425081500,470.0,460.6,47.8049,33,61.6,100,69.1,72.8,69.8
20160425083000,470.0,460.6,47.8049,33,63.2,100,69.2,72.8,69.8
20160425084500,470.0,481.75,50.0,33,65.8,100,69.1,72.8,69.8
20160425090000,470.0,481.75,50.0,33,66.8,100,69.1,72.8,69.8
20160425091500,470.0,481.75,50.0,33,73.0,100,69.3,72.8,69.8
20160425093000,470.0,472.35,49.0244,33,73.0,100,69.4,72.8,69.8
20160425094500,470.0,472.35,49.0244,33,73.9,100,69.6,72.8,69.8
20160425100000,470.0,460.6,47.8049,33,73.9,100,69.8,72.8,69.8
20160425101500,470.0,472.35,49.0244,33,70.5,100,69.9,72.8,69.8
20160425103000,470.0,448.85,46.5854,33,59.2,0,70.1,72.8,69.8
20160425104500,470.0,448.85,46.5854,33,55.2,0,70.2,72.8,69.8
20160425110000,470.0,453.55,47.0732,33,55.2,0,70.4,72.8,69.8
20160425111500,470.0,467.65,48.5366,33,55.2,0,71.0,72.8,69.8
20160425113000,470.0,453.55,47.0732,33,55.2,0,70.5,72.8,69.8
20160425114500,470.0,460.6,47.8049,33,55.2,0,70.3,72.8,69.8
20160425120000,470.0,453.55,47.0732,33,55.2,0,70.1,72.8,69.8
20160425121500,470.0,460.6,47.8049,33,55.2,0,70.0,72.8,69.8
20160425123000,470.0,455.9,47.3171,33,55.2,0,70.0,72.8,69.8
20160425124500,470.0,455.9,47.3171,33,55.2,0,69.9,72.8,69.8
20160425130000,470.0,444.15,46.0976,33,55.2,0,69.8,72.8,69.8
20160425131500,470.0,453.55,47.0732,33,55.2,0,69.8,72.8,69.8
20160425133000,470.0,453.55,47.0732,33,55.2,0,69.8,72.8,69.8
20160425134500,470.0,460.6,47.8049,33,55.9,0,69.8,72.8,69.8
20160425140000,470.0,453.55,47.0732,33,55.9,0,69.8,72.8,69.8
20160425141500,470.0,453.55,47.0732,33,55.9,0,69.8,72.8,69.8
20160425143000,470.0,453.55,47.0732,33,55.9,0,69.8,72.8,69.8
20160425144500,470.0,453.55,47.0732,33,55.9,0,69.9,72.8,69.8
20160425150000,470.0,460.6,47.8049,33,55.2,0,69.9,72.8,69.8
20160425151500,470.0,455.9,47.3171,33,55.2,0,70.1,72.8,69.8
20160425153000,470.0,460.6,47.8049,33,55.2,0,70.0,72.8,69.8
20160425154500,470.0,453.55,47.0732,33,55.2,0,70.1,72.8,69.8
20160425160000,470.0,481.75,50.0,34,55.2,0,70.0,72.8,69.8
20160425161500,470.0,481.75,50.0,34,55.2,0,70.0,72.8,69.8
20160425163000,470.0,495.85,51.4634,34,55.2,0,70.1,72.8,69.8
20160425164500,470.0,481.75,50.0,34,55.2,0,70.1,72.8,69.8
20160425170000,470.0,481.75,50.0,34,55.2,0,70.0,72.8,69.8
20160425171500,470.0,491.15,50.9756,34,55.2,0,70.2,72.8,69.8
20160425173000,470.0,472.35,49.0244,33,55.2,0,69.6,72.8,69.8
20160425174500,470.0,472.35,49.0244,33,54.6,0,69.6,72.8,69.8
20160425180000,470.0,481.75,50.0,33,54.6,100,69.4,72.8,69.8
20160425181500,470.0,481.75,50.0,33,54.6,100,69.3,72.8,69.8
20160425183000,470.0,481.75,50.0,33,53.9,100,69.2,72.8,69.8
20160425184500,470.0,481.75,50.0,33,55.8,100,69.1,72.8,69.8
20160425190000,470.0,472.35,49.0244,33,60.7,100,69.4,72.8,69.8
20160425191500,470.0,495.85,51.4634,33,60.0,100,69.7,72.8,69.8
20160425193000,470.0,495.85,51.4634,33,60.7,100,69.8,72.8,69.8
20160425194500,470.0,495.85,51.4634,33,59.9,100,69.8,72.8,69.8
20160425200000,470.0,484.1,50.2439,33,59.9,100,69.8,72.8,69.8
20160425201500,470.0,495.85,51.4634,33,59.9,100,69.8,72.8,69.8
20160425203000,470.0,484.1,50.2439,33,59.9,100,69.8,72.8,69.8
20160425204500,470.0,500.55,51.9512,33,59.9,100,69.7,72.8,69.8
20160425210000,470.0,472.35,49.0244,33,59.9,100,69.7,72.8,69.8
20160425211500,470.0,472.35,49.0244,33,59.9,100,69.7,72.8,69.8
20160425213000,470.0,481.75,50.0,33,59.9,100,69.7,72.8,69.8
20160425214500,470.0,491.15,50.9756,33,59.9,100,69.6,72.8,69.8
20160425220000,470.0,484.1,50.2439,33,59.9,100,69.6,72.8,69.8
20160425221500,470.0,477.05,49.5122,33,59.9,100,69.5,72.8,69.8
20160425223000,470.0,477.05,49.5122,33,59.9,100,69.4,72.8,69.8
20160425224500,470.0,477.05,49.5122,33,59.9,100,69.5,72.8,69.8
20160425230000,470.0,484.1,50.2439,33,61.1,100,69.6,72.8,69.8
20160425231500,470.0,472.35,49.0244,33,61.1,100,69.6,72.8,69.8
20160425233000,470.0,472.35,49.0244,33,60.4,100,69.7,72.8,69.8
20160425234500,470.0,484.1,50.2439,33,60.4,100,69.7,72.8,69.8
20160426000000,470.0,472.35,49.0244,33,60.4,100,69.7,72.8,69.8
20160426001500,470.0,481.75,50.0,33,61.4,100,69.8,72.8,69.8
20160426003000,470.0,481.75,50.0,33,61.4,100,69.8,72.8,69.8
20160426004500,470.0,481.75,50.0,33,60.4,100,69.7,72.8,69.8
20160426010000,470.0,472.35,49.0244,33,60.4,100,69.6,72.8,69.8
20160426011500,470.0,472.35,49.0244,33,60.4,100,69.6,72.8,69.8
20160426013000,470.0,472.35,49.0244,33,60.4,100,69.5,72.8,69.8
20160426014500,470.0,472.35,49.0244,33,61.2,100,69.5,72.8,69.8
20160426020000,470.0,472.35,49.0244,33,61.2,100,69.6,72.8,69.8
20160426021500,470.0,472.35,49.0244,33,62.0,100,69.5,72.8,69.8
20160426023000,470.0,472.35,49.0244,33,62.0,100,69.5,72.8,69.8
20160426024500,470.0,472.35,49.0244,33,63.2,100,69.5,72.8,69.8
20160426030000,470.0,455.9,47.3171,33,62.4,100,69.6,72.8,69.8
20160426031500,470.0,460.6,47.8049,33,62.4,100,69.6,72.8,69.8
20160426033000,470.0,472.35,49.0244,33,63.2,100,69.5,72.8,69.8
20160426034500,470.0,472.35,49.0244,33,63.2,100,69.6,72.8,69.8
20160426040000,470.0,453.55,47.0732,33,62.0,100,69.6,72.8,69.8
20160426041500,470.0,467.65,48.5366,33,62.0,100,69.6,72.8,69.8
20160426043000,470.0,472.35,49.0244,33,62.8,100,69.6,72.8,69.8
20160426044500,470.0,472.35,49.0244,33,62.0,100,69.6,72.8,69.8
20160426050000,470.0,472.35,49.0244,33,62.0,100,69.7,72.8,69.8
20160426051500,470.0,472.35,49.0244,33,63.2,100,69.7,72.8,69.8
20160426053000,470.0,460.6,47.8049,33,62.0,100,69.7,72.8,69.8
20160426054500,470.0,472.35,49.0244,33,62.0,100,69.7,72.8,69.8
20160426060000,470.0,472.35,49.0244,33,62.8,100,69.7,72.8,69.8
20160426061500,470.0,472.35,49.0244,33,62.0,100,69.7,72.8,69.8
20160426063000,470.0,455.9,47.3171,33,62.0,100,69.6,72.8,69.8
20160426064500,470.0,484.1,50.2439,33,62.0,100,69.6,72.8,69.8
20160426070000,470.0,467.65,48.5366,33,62.0,100,69.6,72.8,69.8
20160426071500,470.0,467.65,48.5366,33,62.0,100,69.6,72.8,69.8
20160426073000,470.0,484.1,50.2439,33,63.2,100,69.6,72.8,69.8
20160426074500,470.0,477.05,49.5122,33,62.4,100,69.6,72.8,69.8
20160426080000,470.0,477.05,49.5122,33,62.4,100,69.4,72.8,69.8
20160426081500,470.0,484.1,50.2439,33,62.4,100,69.2,72.8,69.8
20160426083000,470.0,484.1,50.2439,33,66.3,100,69.1,72.8,69.8
20160426084500,470.0,472.35,49.0244,33,67.7,100,69.1,72.8,69.8
20160426090000,470.0,472.35,49.0244,33,70.3,100,69.1,72.8,69.8
20160426091500,470.0,472.35,49.0244,33,68.7,100,69.2,72.8,69.8
20160426093000,470.0,472.35,49.0244,33,71.1,100,69.5,72.8,69.8
20160426094500,470.0,481.75,50.0,33,68.7,100,69.8,72.8,69.8
20160426100000,470.0,472.35,49.0244,33,61.0,0,70.1,72.8,69.8
20160426101500,470.0,472.35,49.0244,33,54.7,0,70.3,72.8,69.8
20160426103000,470.0,472.35,49.0244,33,54.7,0,70.3,72.8,69.8
20160426104500,470.0,472.35,49.0244,33,55.5,0,70.4,72.8,69.8
20160426110000,470.0,472.35,49.0244,33,55.5,0,70.3,72.8,69.8
20160426111500,470.0,472.35,49.0244,33,55.5,0,70.3,72.8,69.8
20160426113000,470.0,484.1,50.2439,33,55.5,0,70.1,72.8,69.8
20160426114500,470.0,484.1,50.2439,33,54.8,0,70.0,72.8,69.8
20160426120000,470.0,467.65,48.5366,33,55.5,0,69.8,72.8,69.8
20160426121500,470.0,477.05,49.5122,33,55.5,0,69.7,72.8,69.8
20160426123000,470.0,477.05,49.5122,33,55.5,0,69.6,72.8,69.8
20160426124500,470.0,477.05,49.5122,33,55.5,100,69.5,72.8,69.8
20160426130000,470.0,467.65,48.5366,33,55.5,100,69.5,72.8,69.8
20160426131500,470.0,467.65,48.5366,33,55.5,100,69.4,72.8,69.8
20160426133000,470.0,477.05,49.5122,33,55.5,100,69.4,72.8,69.8
20160426134500,470.0,460.6,47.8049,33,54.7,100,69.5,72.8,69.8
20160426140000,470.0,453.55,47.0732,33,54.7,100,69.5,72.8,69.8
20160426141500,470.0,453.55,47.0732,33,54.7,100,69.5,72.8,69.8
20160426143000,470.0,444.15,46.0976,33,55.5,100,69.4,72.8,69.8
20160426144500,470.0,460.6,47.8049,33,55.5,100,69.5,72.8,69.8
20160426150000,470.0,477.05,49.5122,34,55.5,100,69.5,72.8,69.8
20160426151500,470.0,477.05,49.5122,34,55.5,100,69.7,72.8,69.8
20160426153000,470.0,477.05,49.5122,34,55.5,100,69.6,72.8,69.8
20160426154500,470.0,455.9,47.3171,34,55.5,100,69.7,72.8,69.8
20160426160000,470.0,477.05,49.5122,34,57.5,100,69.4,72.8,69.8
20160426161500,470.0,467.65,48.5366,34,58.8,100,69.7,72.8,69.8
20160426163000,470.0,460.6,47.8049,34,58.0,100,69.8,72.8,69.8
20160426164500,470.0,467.65,48.5366,34,57.2,100,69.8,72.8,69.8
20160426170000,470.0,460.6,47.8049,34,56.4,100,69.7,72.8,69.8
20160426171500,470.0,460.6,47.8049,34,56.4,100,69.6,72.8,69.8
20160426173000,470.0,472.35,49.0244,34,56.4,100,69.5,72.8,69.8
20160426174500,470.0,455.9,47.3171,34,56.4,100,69.6,72.8,69.8
20160426180000,470.0,477.05,49.5122,34,55.6,100,69.4,72.8,69.8
20160426181500,470.0,477.05,49.5122,34,55.6,100,69.4,72.8,69.8
20160426183000,470.0,484.1,50.2439,34,55.6,100,69.3,72.8,69.8
20160426184500,470.0,484.1,50.2439,34,55.6,100,69.3,72.8,69.8
20160426190000,470.0,472.35,49.0244,34,55.6,100,69.3,72.8,69.8
20160426191500,470.0,491.15,50.9756,34,55.6,100,69.2,72.8,69.8
20160426193000,470.0,481.75,50.0,34,55.6,100,69.1,72.8,69.8
20160426194500,470.0,495.85,51.4634,34,55.6,100,68.9,72.8,69.8
20160426200000,470.0,472.35,49.0244,33,55.6,100,68.9,72.8,69.8
20160426201500,470.0,472.35,49.0244,33,55.6,100,68.8,72.8,69.8
20160426203000,470.0,500.55,51.9512,33,55.6,100,68.8,72.8,69.8
20160426204500,470.0,491.15,50.9756,33,55.6,100,68.7,72.8,69.8
20160426210000,470.0,491.15,50.9756,33,55.6,100,68.7,72.8,69.8
20160426211500,470.0,484.1,50.2439,33,72.8,100,69.3,72.8,69.8
20160426213000,470.0,472.35,49.0244,33,55.6,0,69.9,72.8,69.8
20160426214500,470.0,481.75,50.0,33,54.3,100,68.9,72.8,69.8
20160426220000,470.0,495.85,51.4634,33,59.9,100,68.8,72.8,69.8
20160426221500,470.0,460.6,47.8049,33,61.5,100,69.1,72.8,69.8
20160426223000,470.0,481.75,50.0,33,61.5,100,69.3,72.8,69.8
20160426224500,470.0,472.35,49.0244,33,62.3,100,69.4,72.8,69.8
20160426230000,470.0,460.6,47.8049,33,62.3,100,69.5,72.8,69.8
20160426231500,470.0,467.65,48.5366,33,62.3,100,69.6,72.8,69.8
20160426233000,470.0,477.05,49.5122,33,62.3,100,69.6,72.8,69.8
20160426234500,470.0,477.05,49.5122,33,62.3,100,69.6,72.8,69.8
20160427000000,470.0,467.65,48.5366,33,60.8,100,69.6,72.8,69.8
20160427001500,470.0,472.35,49.0244,33,62.0,100,69.7,72.8,69.8
20160427003000,470.0,472.35,49.0244,33,62.0,100,69.7,72.8,69.8
20160427004500,470.0,472.35,49.0244,33,62.0,100,69.7,72.8,69.8
20160427010000,470.0,472.35,49.0244,33,62.0,100,69.7,72.8,69.8
20160427011500,470.0,472.35,49.0244,34,61.1,100,69.5,72.8,69.8
20160427013000,470.0,453.55,47.0732,33,61.9,100,69.6,72.8,69.8
20160427014500,470.0,444.15,46.0976,33,61.9,100,69.7,72.8,69.8
20160427020000,470.0,437.1,45.3659,33,61.9,100,69.7,72.8,69.8
20160427021500,470.0,455.9,47.3171,33,61.9,100,69.7,72.8,69.8
20160427023000,470.0,448.85,46.5854,33,61.9,100,69.7,72.8,69.8
20160427024500,470.0,448.85,46.5854,33,61.9,100,69.7,72.8,69.8
20160427030000,470.0,437.1,45.3659,33,61.9,100,69.7,72.8,69.8
20160427031500,470.0,453.55,47.0732,33,61.9,100,69.7,72.8,69.8
20160427033000,470.0,453.55,47.0732,34,61.9,100,69.6,72.8,69.8
20160427034500,470.0,467.65,48.5366,34,61.9,100,69.6,72.8,69.8
20160427040000,470.0,460.6,47.8049,34,61.9,100,69.6,72.8,69.8
20160427041500,470.0,477.05,49.5122,34,61.9,100,69.6,72.8,69.8
20160427043000,470.0,477.05,49.5122,34,61.9,100,69.6,72.8,69.8
20160427044500,470.0,460.6,47.8049,34,61.9,100,69.6,72.8,69.8
20160427050000,470.0,467.65,48.5366,34,61.9,100,69.6,72.8,69.8
20160427051500,470.0,467.65,48.5366,34,60.8,100,69.5,72.8,69.8
20160427053000,470.0,460.6,47.8049,34,62.0,100,69.6,72.8,69.8
20160427054500,470.0,455.9,47.3171,34,62.0,100,69.5,72.8,69.8
20160427060000,470.0,472.35,49.0244,34,62.0,100,69.5,72.8,69.8
20160427061500,470.0,460.6,47.8049,34,63.2,100,69.5,72.8,69.8
20160427063000,470.0,472.35,49.0244,34,62.4,100,69.5,72.8,69.8
20160427064500,470.0,472.35,49.0244,34,62.4,100,69.5,72.8,69.8
20160427070000,470.0,472.35,49.0244,34,63.2,100,69.6,72.8,69.8
20160427071500,470.0,481.75,50.0,34,63.2,100,69.6,72.8,69.8
20160427073000,470.0,481.75,50.0,34,63.2,100,69.7,72.8,69.8
20160427074500,470.0,481.75,50.0,34,64.8,100,69.4,72.8,69.8
20160427080000,470.0,481.75,50.0,34,67.3,100,69.1,72.8,69.8
20160427081500,470.0,481.75,50.0,34,71.5,100,69.0,72.8,69.8
20160427083000,470.0,460.6,47.8049,34,72.3,100,68.9,72.8,69.8
20160427084500,470.0,460.6,47.8049,34,77.2,100,69.1,72.8,69.8
20160427090000,470.0,491.15,50.9756,34,77.2,100,69.1,72.8,69.8
20160427091500,470.0,467.65,48.5366,34,80.1,100,69.2,72.8,69.8
20160427093000,470.0,500.55,51.9512,34,55.1,0,70.3,72.8,69.8
20160427094500,470.0,481.75,50.0,33,55.1,0,70.0,72.8,69.8
20160427100000,470.0,481.75,50.0,33,55.1,0,69.6,72.8,69.8
20160427101500,470.0,491.15,50.9756,33,55.1,100,69.3,72.8,69.8
20160427103000,470.0,472.35,49.0244,33,55.1,100,69.1,72.8,69.8
20160427104500,470.0,484.1,50.2439,33,61.1,100,68.9,72.8,69.8
20160427110000,470.0,477.05,49.5122,33,63.6,100,68.9,72.8,69.8
20160427111500,470.0,477.05,49.5122,33,66.2,100,68.9,72.8,69.8
20160427113000,470.0,477.05,49.5122,33,69.2,100,68.9,72.8,69.8
20160427114500,470.0,477.05,49.5122,33,70.6,100,69.1,72.8,69.8
20160427120000,470.0,477.05,49.5122,33,71.7,100,69.2,72.8,69.8
20160427121500,470.0,477.05,49.5122,33,73.0,100,69.3,72.8,69.8
20160427123000,470.0,500.55,51.9512,33,72.0,100,69.6,72.8,69.8
20160427124500,470.0,481.75,50.0,33,72.8,100,69.6,72.8,69.8
20160427130000,470.0,500.55,51.9512,33,74.0,100,69.6,72.8,69.8
20160427131500,470.0,481.75,50.0,33,74.0,100,69.7,72.8,69.8
20160427133000,470.0,491.15,50.9756,33,74.0,100,69.7,72.8,69.8
20160427134500,470.0,472.35,49.0244,33,74.0,100,69.6,72.8,69.8
20160427140000,470.0,484.1,50.2439,33,74.0,100,69.7,72.8,69.8
20160427141500,470.0,484.1,50.2439,33,74.0,100,69.7,72.8,69.8
20160427143000,470.0,500.55,51.9512,33,74.0,100,69.8,72.8,69.8
20160427144500,470.0,484.1,50.2439,34,55.6,0,70.5,72.8,69.8
20160427150000,470.0,484.1,50.2439,34,54.8,100,69.5,72.8,69.8
20160427151500,470.0,491.15,50.9756,34,54.8,100,69.2,72.8,69.8
20160427153000,470.0,484.1,50.2439,34,54.8,100,69.1,72.8,69.8
20160427154500,470.0,491.15,50.9756,34,60.7,100,69.1,72.8,69.8
20160427160000,470.0,500.55,51.9512,34,61.5,100,69.5,72.8,69.8
20160427161500,470.0,500.55,51.9512,34,61.5,100,69.6,72.8,69.8
20160427163000,470.0,484.1,50.2439,34,61.5,100,69.7,72.8,69.8
20160427164500,470.0,491.15,50.9756,34,61.5,100,69.7,72.8,69.8
20160427170000,470.0,481.75,50.0,34,61.5,100,69.7,72.8,69.8
20160427171500,470.0,491.15,50.9756,34,61.5,100,69.8,72.8,69.8
20160427173000,470.0,491.15,50.9756,34,61.5,100,69.8,72.8,69.8
20160427174500,470.0,484.1,50.2439,34,61.5,100,69.8,72.8,69.8
20160427180000,470.0,491.15,50.9756,34,60.8,100,69.8,72.8,69.8
20160427181500,470.0,477.05,49.5122,34,60.8,100,69.8,72.8,69.8
20160427183000,470.0,484.1,50.2439,34,60.8,100,69.7,72.8,69.8
20160427184500,470.0,472.35,49.0244,34,60.8,100,69.7,72.8,69.8
20160427190000,470.0,502.9,52.1951,34,60.8,100,69.7,72.8,69.8
20160427191500,470.0,472.35,49.0244,34,60.8,100,69.8,72.8,69.8
20160427193000,470.0,481.75,50.0,34,60.8,100,69.8,72.8,69.8
20160427194500,470.0,491.15,50.9756,34,60.8,100,69.8,72.8,69.8
20160427200000,470.0,477.05,49.5122,34,60.8,100,69.7,72.8,69.8
20160427201500,470.0,477.05,49.5122,34,60.8,100,69.7,72.8,69.8
20160427203000,470.0,484.1,50.2439,34,60.8,100,69.6,72.8,69.8
20160427204500,470.0,472.35,49.0244,34,60.8,100,69.6,72.8,69.8
20160427210000,470.0,481.75,50.0,34,60.8,100,69.6,72.8,69.8
20160427211500,470.0,481.75,50.0,34,60.8,100,69.5,72.8,69.8
20160427213000,470.0,502.9,52.1951,34,60.8,100,69.4,72.8,69.8
20160427214500,470.0,484.1,50.2439,34,61.9,100,69.4,72.8,69.8
20160427220000,470.0,472.35,49.0244,34,61.9,100,69.5,72.8,69.8
20160427221500,470.0,481.75,50.0,34,61.9,100,69.5,72.8,69.8
20160427223000,470.0,481.75,50.0,34,61.9,100,69.4,72.8,69.8
20160427224500,470.0,481.75,50.0,34,61.9,100,69.5,72.8,69.8
20160427230000,470.0,495.85,51.4634,34,61.9,100,69.5,72.8,69.8
20160427231500,470.0,495.85,51.4634,34,61.9,100,69.5,72.8,69.8
20160427233000,470.0,495.85,51.4634,34,62.8,100,69.5,72.8,69.8
20160427234500,470.0,484.1,50.2439,34,64.0,100,69.6,72.8,69.8
20160428000000,470.0,500.55,51.9512,34,63.2,100,69.6,72.8,69.8
20160428001500,470.0,491.15,50.9756,34,63.2,100,69.6,72.8,69.8
20160428003000,470.0,500.55,51.9512,34,63.2,100,69.7,72.8,69.8
20160428004500,470.0,484.1,50.2439,34,63.2,100,69.7,72.8,69.8
20160428010000,470.0,491.15,50.9756,34,64.0,100,69.7,72.8,69.8
20160428011500,470.0,477.05,49.5122,34,64.0,100,69.7,72.8,69.8
20160428013000,470.0,477.05,49.5122,34,64.0,100,69.7,72.8,69.8
20160428014500,470.0,491.15,50.9756,34,64.0,100,69.7,72.8,69.8
20160428020000,470.0,491.15,50.9756,34,64.0,100,69.7,72.8,69.8
20160428021500,470.0,484.1,50.2439,34,64.0,100,69.8,72.8,69.8
20160428023000,470.0,484.1,50.2439,34,64.0,100,69.8,72.8,69.8
20160428024500,470.0,477.05,49.5122,34,64.0,100,69.8,72.8,69.8
20160428030000,470.0,477.05,49.5122,34,64.0,100,69.8,72.8,69.8
20160428031500,470.0,484.1,50.2439,34,64.0,100,69.8,72.8,69.8
20160428033000,470.0,472.35,49.0244,34,64.0,100,69.9,72.8,69.8
20160428034500,470.0,472.35,49.0244,34,64.0,100,69.9,72.8,69.8
20160428040000,470.0,484.1,50.2439,34,64.0,100,70.0,72.8,69.8
20160428041500,470.0,484.1,50.2439,34,64.8,100,69.9,72.8,69.8
20160428043000,470.0,477.05,49.5122,34,63.0,100,70.0,72.8,69.8
20160428044500,470.0,477.05,49.5122,34,55.6,100,69.3,72.8,69.8
20160428050000,470.0,484.1,50.2439,34,55.6,100,69.0,72.8,69.8
20160428051500,470.0,484.1,50.2439,34,61.5,100,69.1,72.8,69.8
20160428053000,470.0,484.1,50.2439,34,62.4,100,69.2,72.8,69.8
20160428054500,470.0,477.05,49.5122,34,62.4,100,69.4,72.8,69.8
20160428060000,470.0,477.05,49.5122,34,62.4,100,69.5,72.8,69.8
20160428061500,470.0,484.1,50.2439,34,62.4,100,69.6,72.8,69.8
20160428063000,470.0,484.1,50.2439,34,63.2,100,69.7,72.8,69.8
20160428064500,470.0,477.05,49.5122,34,63.2,100,69.8,72.8,69.8
20160428070000,470.0,477.05,49.5122,34,63.2,100,70.0,72.8,69.8
20160428071500,470.0,477.05,49.5122,34,56.0,0,69.8,72.8,69.8
20160428073000,470.0,477.05,49.5122,34,56.0,0,70.0,72.8,69.8
20160428074500,470.0,477.05,49.5122,34,55.2,0,70.0,72.8,69.8
20160428080000,470.0,477.05,49.5122,34,55.2,0,69.9,72.8,69.8
20160428081500,470.0,477.05,49.5122,34,55.2,0,69.7,72.8,69.8
20160428083000,470.0,477.05,49.5122,34,55.2,0,69.7,72.8,69.8
20160428084500,470.0,477.05,49.5122,34,55.2,0,69.5,72.8,69.8
20160428090000,470.0,477.05,49.5122,34,55.2,100,69.4,72.8,69.8
20160428091500,470.0,477.05,49.5122,34,55.2,100,69.0,72.8,69.8
20160428093000,470.0,484.1,50.2439,34,56.7,100,68.9,72.8,69.8
20160428094500,470.0,455.9,47.3171,34,62.4,100,69.1,72.8,69.8
20160428100000,470.0,481.75,50.0,34,63.2,100,69.2,72.8,69.8
20160428101500,470.0,467.65,48.5366,34,63.2,100,69.3,72.8,69.8
20160428103000,470.0,467.65,48.5366,34,63.2,100,69.4,72.8,69.8
20160428104500,470.0,460.6,47.8049,34,63.2,100,69.4,72.8,69.8
20160428110000,470.0,460.6,47.8049,34,65.5,100,69.6,72.8,69.8
20160428111500,470.0,467.65,48.5366,34,66.7,100,69.4,72.8,69.8
20160428113000,470.0,472.35,49.0244,34,66.7,100,69.4,72.8,69.8
20160428114500,470.0,472.35,49.0244,34,64.1,100,70.1,72.8,69.8
20160428120000,470.0,460.6,47.8049,34,56.0,0,70.2,72.8,69.8
20160428121500,470.0,491.15,50.9756,34,56.0,0,70.1,72.8,69.8
20160428123000,470.0,472.35,49.0244,33,56.0,0,69.8,72.8,69.8
20160428124500,470.0,472.35,49.0244,33,55.2,0,69.6,72.8,69.8
20160428130000,470.0,491.15,50.9756,33,55.2,100,69.5,72.8,69.8
20160428131500,470.0,467.65,48.5366,33,55.2,100,69.3,72.8,69.8
20160428133000,470.0,472.35,49.0244,33,55.2,100,69.4,72.8,69.8
20160428134500,470.0,484.1,50.2439,33,55.2,100,69.2,72.8,69.8
20160428140000,470.0,460.6,47.8049,33,55.9,100,69.2,72.8,69.8
20160428141500,470.0,481.75,50.0,33,58.0,100,69.4,72.8,69.8
20160428143000,470.0,481.75,50.0,33,59.1,100,69.7,72.8,69.8
20160428144500,470.0,481.75,50.0,33,59.1,100,69.9,72.8,69.8
20160428150000,470.0,472.35,49.0244,33,57.9,100,69.8,72.8,69.8
20160428151500,470.0,472.35,49.0244,33,57.9,100,69.9,72.8,69.8
20160428153000,470.0,472.35,49.0244,33,57.9,100,69.9,72.8,69.8
20160428154500,470.0,472.35,49.0244,33,57.9,100,70.0,72.8,69.8
20160428160000,470.0,472.35,49.0244,33,54.7,100,69.8,72.8,69.8
20160428161500,470.0,472.35,49.0244,33,54.7,100,69.7,72.8,69.8
20160428163000,470.0,472.35,49.0244,33,54.7,100,69.6,72.8,69.8
20160428164500,470.0,460.6,47.8049,33,54.7,100,69.4,72.8,69.8
20160428170000,470.0,477.05,49.5122,33,55.5,100,69.5,72.8,69.8
20160428171500,470.0,477.05,49.5122,33,55.5,100,69.4,72.8,69.8
20160428173000,470.0,477.05,49.5122,33,54.7,100,69.3,72.8,69.8
20160428174500,470.0,477.05,49.5122,33,55.5,100,69.3,72.8,69.8
20160428180000,470.0,477.05,49.5122,33,56.3,100,69.3,72.8,69.8
20160428181500,470.0,467.65,48.5366,33,59.5,100,69.6,72.8,69.8
20160428183000,470.0,477.05,49.5122,33,59.5,100,69.7,72.8,69.8
20160428184500,470.0,467.65,48.5366,33,59.5,100,69.8,72.8,69.8
20160428190000,470.0,472.35,49.0244,33,59.5,100,69.8,72.8,69.8
20160428191500,470.0,472.35,49.0244,33,59.5,100,69.8,72.8,69.8
20160428193000,470.0,472.35,49.0244,33,59.5,100,69.8,72.8,69.8
20160428194500,470.0,472.35,49.0244,33,60.3,100,69.8,72.8,69.8
20160428200000,470.0,472.35,49.0244,33,59.2,100,69.8,72.8,69.8
20160428201500,470.0,472.35,49.0244,33,59.2,100,69.8,72.8,69.8
20160428203000,470.0,472.35,49.0244,33,59.2,100,69.8,72.8,69.8
20160428204500,470.0,472.35,49.0244,33,59.2,100,69.7,72.8,69.8
20160428210000,470.0,472.35,49.0244,33,59.2,100,69.7,72.8,69.8
20160428211500,470.0,472.35,49.0244,33,60.0,100,69.7,72.8,69.8
20160428213000,470.0,484.1,50.2439,33,60.0,100,69.7,72.8,69.8
20160428214500,470.0,472.35,49.0244,33,59.2,100,69.7,72.8,69.8
20160428220000,470.0,472.35,49.0244,33,59.2,100,69.7,72.8,69.8
20160428221500,470.0,472.35,49.0244,33,59.2,100,69.7,72.8,69.8
20160428223000,470.0,460.6,47.8049,33,59.2,100,69.8,72.8,69.8
20160428224500,470.0,477.05,49.5122,33,59.2,100,69.7,72.8,69.8
20160428230000,470.0,477.05,49.5122,33,59.2,100,69.7,72.8,69.8
20160428231500,470.0,455.9,47.3171,33,59.9,100,69.7,72.8,69.8
20160428233000,470.0,467.65,48.5366,33,59.9,100,69.7,72.8,69.8
20160428234500,470.0,472.35,49.0244,33,59.9,100,69.6,72.8,69.8
20160429000000,470.0,472.35,49.0244,33,59.9,100,69.6,72.8,69.8
20160429001500,470.0,472.35,49.0244,33,59.9,100,69.6,72.8,69.8
20160429003000,470.0,472.35,49.0244,33,59.9,100,69.6,72.8,69.8
20160429004500,470.0,472.35,49.0244,33,60.7,100,69.4,72.8,69.8
20160429010000,470.0,460.6,47.8049,33,60.7,100,69.6,72.8,69.8
20160429011500,470.0,460.6,47.8049,33,61.5,100,69.6,72.8,69.8
20160429013000,470.0,472.35,49.0244,33,61.5,100,69.6,72.8,69.8
20160429014500,470.0,472.35,49.0244,33,61.5,100,69.6,72.8,69.8
20160429020000,470.0,460.6,47.8049,33,61.5,100,69.6,72.8,69.8
20160429021500,470.0,472.35,49.0244,33,61.5,100,69.6,72.8,69.8
20160429023000,470.0,460.6,47.8049,33,61.5,100,69.6,72.8,69.8
20160429024500,470.0,467.65,48.5366,33,61.5,100,69.7,72.8,69.8
20160429030000,470.0,467.65,48.5366,33,61.5,100,69.7,72.8,69.8
20160429031500,470.0,472.35,49.0244,33,60.8,100,69.7,72.8,69.8
20160429033000,470.0,472.35,49.0244,33,60.8,100,69.7,72.8,69.8
20160429034500,470.0,472.35,49.0244,33,60.8,100,69.7,72.8,69.8
20160429040000,470.0,455.9,47.3171,33,60.8,100,69.7,72.8,69.8
20160429041500,470.0,472.35,49.0244,33,60.8,100,69.7,72.8,69.8
20160429043000,470.0,453.55,47.0732,33,60.8,100,69.7,72.8,69.8
20160429044500,470.0,453.55,47.0732,33,60.8,100,69.6,72.8,69.8
20160429050000,470.0,472.35,49.0244,33,60.8,100,69.6,72.8,69.8
20160429051500,470.0,481.75,50.0,33,60.8,100,69.5,72.8,69.8
20160429053000,470.0,460.6,47.8049,33,61.5,100,69.4,72.8,69.8
20160429054500,470.0,472.35,49.0244,33,62.4,100,69.5,72.8,69.8
20160429060000,470.0,484.1,50.2439,33,62.4,100,69.6,72.8,69.8
20160429061500,470.0,467.65,48.5366,33,62.4,100,69.6,72.8,69.8
20160429063000,470.0,467.65,48.5366,33,62.4,100,69.6,72.8,69.8
20160429064500,470.0,477.05,49.5122,33,62.4,100,69.6,72.8,69.8
20160429070000,470.0,477.05,49.5122,33,62.4,100,69.7,72.8,69.8
20160429071500,470.0,477.05,49.5122,33,62.4,100,69.7,72.8,69.8
20160429073000,470.0,467.65,48.5366,33,62.4,100,69.8,72.8,69.8
20160429074500,470.0,472.35,49.0244,33,62.4,100,69.9,72.8,69.8
20160429080000,470.0,472.35,49.0244,33,62.4,100,70.0,72.8,69.8
20160429081500,470.0,455.9,47.3171,33,55.6,0,69.8,72.8,69.8
20160429083000,470.0,477.05,49.5122,33,55.6,100,69.5,72.8,69.8
20160429084500,470.0,477.05,49.5122,33,55.6,100,69.3,72.8,69.8
20160429090000,470.0,477.05,49.5122,33,55.6,100,69.3,72.8,69.8
20160429091500,470.0,477.05,49.5122,33,55.6,100,69.2,72.8,69.8
20160429093000,470.0,477.05,49.5122,33,58.7,100,69.2,72.8,69.8
20160429094500,470.0,460.6,47.8049,33,60.3,100,69.4,72.8,69.8
20160429100000,470.0,460.6,47.8049,33,60.3,100,69.7,72.8,69.8
20160429101500,470.0,481.75,50.0,33,59.6,100,69.8,72.8,69.8
20160429103000,470.0,467.65,48.5366,33,60.3,100,70.0,72.8,69.8
20160429104500,470.0,467.65,48.5366,33,55.6,100,69.8,72.8,69.8
20160429110000,470.0,467.65,48.5366,33,55.6,100,69.6,72.8,69.8
20160429111500,470.0,460.6,47.8049,33,54.8,100,69.6,72.8,69.8
20160429113000,470.0,472.35,49.0244,33,54.8,100,69.4,72.8,69.8
20160429114500,470.0,472.35,49.0244,33,54.8,100,69.4,72.8,69.8
20160429120000,470.0,460.6,47.8049,33,54.8,100,69.4,72.8,69.8
20160429121500,470.0,472.35,49.0244,33,54.8,100,69.4,72.8,69.8
20160429123000,470.0,472.35,49.0244,33,54.8,100,69.4,72.8,69.8
20160429124500,470.0,460.6,47.8049,33,54.8,100,69.4,72.8,69.8
20160429130000,470.0,460.6,47.8049,33,54.8,100,69.5,72.8,69.8
20160429131500,470.0,455.9,47.3171,33,56.7,100,69.5,72.8,69.8
20160429133000,470.0,460.6,47.8049,33,56.7,100,69.6,72.8,69.8
20160429134500,470.0,484.1,50.2439,33,56.7,100,69.6,72.8,69.8
20160429140000,470.0,477.05,49.5122,33,56.7,100,69.6,72.8,69.8
20160429141500,470.0,455.9,47.3171,33,56.7,100,69.7,72.8,69.8
20160429143000,470.0,460.6,47.8049,33,55.9,100,69.7,72.8,69.8
20160429144500,470.0,460.6,47.8049,33,55.9,100,69.7,72.8,69.8
20160429150000,470.0,455.9,47.3171,33,55.9,100,69.7,72.8,69.8
20160429151500,470.0,455.9,47.3171,33,55.9,100,69.8,72.8,69.8
20160429153000,470.0,460.6,47.8049,33,55.9,100,69.7,72.8,69.8
20160429154500,470.0,460.6,47.8049,33,55.9,100,69.7,72.8,69.8
20160429160000,470.0,477.05,49.5122,33,56.5,100,69.7,72.8,69.8
20160429161500,470.0,444.15,46.0976,33,56.5,100,69.8,72.8,69.8
20160429163000,470.0,460.6,47.8049,33,56.5,100,69.8,72.8,69.8
20160429164500,470.0,444.15,46.0976,33,56.5,100,69.7,72.8,69.8
20160429170000,470.0,467.65,48.5366,33,56.5,100,69.7,72.8,69.8
20160429171500,470.0,467.65,48.5366,33,56.5,100,69.7,72.8,69.8
20160429173000,470.0,455.9,47.3171,33,56.5,100,69.6,72.8,69.8
20160429174500,470.0,472.35,49.0244,33,56.5,100,69.6,72.8,69.8
20160429180000,470.0,472.35,49.0244,33,56.5,100,69.6,72.8,69.8
20160429181500,470.0,472.35,49.0244,33,56.5,100,69.6,72.8,69.8
20160429183000,470.0,472.35,49.0244,33,56.5,100,69.6,72.8,69.8
20160429184500,470.0,460.6,47.8049,33,56.5,100,69.5,72.8,69.8
20160429190000,470.0,453.55,47.0732,33,56.5,100,69.5,72.8,69.8
20160429191500,470.0,467.65,48.5366,33,57.5,100,69.5,72.8,69.8
20160429193000,470.0,455.9,47.3171,33,57.5,100,69.5,72.8,69.8
20160429194500,470.0,460.6,47.8049,33,58.7,100,69.4,72.8,69.8
20160429200000,470.0,467.65,48.5366,33,61.1,100,69.7,72.8,69.8
20160429201500,470.0,467.65,48.5366,33,61.1,100,69.9,72.8,69.8
20160429203000,470.0,472.35,49.0244,33,61.1,100,70.0,72.8,69.8
20160429204500,470.0,472.35,49.0244,33,61.1,100,70.0,72.8,69.8
20160429210000,470.0,472.35,49.0244,33,56.0,100,69.7,72.8,69.8
20160429211500,470.0,472.35,49.0244,33,56.0,100,69.4,72.8,69.8
20160429213000,470.0,472.35,49.0244,33,56.0,100,69.3,72.8,69.8
20160429214500,470.0,472.35,49.0244,33,55.2,100,69.2,72.8,69.8
20160429220000,470.0,472.35,49.0244,33,56.2,100,69.1,72.8,69.8
20160429221500,470.0,472.35,49.0244,33,61.1,100,69.3,72.8,69.8
20160429223000,470.0,453.55,47.0732,33,61.1,100,69.5,72.8,69.8
20160429224500,470.0,472.35,49.0244,33,61.1,100,69.6,72.8,69.8
20160429230000,470.0,472.35,49.0244,33,61.1,100,69.6,72.8,69.8
20160429231500,470.0,460.6,47.8049,33,61.1,100,69.7,72.8,69.8
20160429233000,470.0,472.35,49.0244,33,61.1,100,69.7,72.8,69.8
20160429234500,470.0,472.35,49.0244,33,61.1,100,69.7,72.8,69.8
20160430000000,470.0,472.35,49.0244,33,61.1,100,69.7,72.8,69.8
20160430001500,470.0,472.35,49.0244,33,61.1,100,69.7,72.8,69.8
20160430003000,470.0,481.75,50.0,33,61.1,100,69.7,72.8,69.8
20160430004500,470.0,481.75,50.0,33,61.1,100,69.7,72.8,69.8
20160430010000,470.0,472.35,49.0244,33,61.1,100,69.7,72.8,69.8
20160430011500,470.0,484.1,50.2439,34,60.3,100,69.6,72.8,69.8
20160430013000,470.0,477.05,49.5122,34,60.3,100,69.6,72.8,69.8
20160430014500,470.0,477.05,49.5122,34,60.3,100,69.6,72.8,69.8
20160430020000,470.0,477.05,49.5122,34,60.3,100,69.5,72.8,69.8
20160430021500,470.0,467.65,48.5366,34,61.2,100,69.5,72.8,69.8
20160430023000,470.0,460.6,47.8049,34,61.2,100,69.5,72.8,69.8
20160430024500,470.0,481.75,50.0,34,61.2,100,69.6,72.8,69.8
20160430030000,470.0,467.65,48.5366,34,61.2,100,69.6,72.8,69.8
20160430031500,470.0,477.05,49.5122,34,61.2,100,69.6,72.8,69.8
20160430033000,470.0,455.9,47.3171,34,61.2,100,69.6,72.8,69.8
20160430034500,470.0,491.15,50.9756,34,61.2,100,69.6,72.8,69.8
20160430040000,470.0,460.6,47.8049,34,61.2,100,69.6,72.8,69.8
20160430041500,470.0,467.65,48.5366,34,61.2,100,69.6,72.8,69.8
20160430043000,470.0,477.05,49.5122,34,61.2,100,69.6,72.8,69.8
20160430044500,470.0,477.05,49.5122,34,61.2,100,69.6,72.8,69.8
20160430050000,470.0,477.05,49.5122,34,61.2,100,69.6,72.8,69.8
20160430051500,470.0,477.05,49.5122,34,61.2,100,69.5,72.8,69.8
20160430053000,470.0,477.05,49.5122,34,61.2,100,69.5,72.8,69.8
20160430054500,470.0,484.1,50.2439,34,61.9,100,69.5,72.8,69.8
20160430060000,470.0,472.35,49.0244,34,61.9,100,69.5,72.8,69.8
20160430061500,470.0,472.35,49.0244,34,61.9,100,69.4,72.8,69.8
20160430063000,470.0,472.35,49.0244,34,61.9,100,69.5,72.8,69.8
20160430064500,470.0,472.35,49.0244,34,62.9,100,69.6,72.8,69.8
20160430070000,470.0,481.75,50.0,34,62.9,100,69.7,72.8,69.8
20160430071500,470.0,460.6,47.8049,34,62.9,100,69.7,72.8,69.8
20160430073000,470.0,477.05,49.5122,34,62.9,100,69.8,72.8,69.8
20160430074500,470.0,460.6,47.8049,34,62.9,100,69.8,72.8,69.8
20160430080000,470.0,472.35,49.0244,34,62.9,100,69.8,72.8,69.8
20160430081500,470.0,460.6,47.8049,34,62.9,100,69.9,72.8,69.8
20160430083000,470.0,477.05,49.5122,34,62.9,100,70.0,72.8,69.8
20160430084500,470.0,460.6,47.8049,34,61.8,100,70.0,72.8,69.8
20160430090000,470.0,460.6,47.8049,34,55.2,100,69.5,72.8,69.8
20160430091500,470.0,467.65,48.5366,34,55.2,100,69.2,72.8,69.8
20160430093000,470.0,460.6,47.8049,34,55.2,100,69.1,72.8,69.8
20160430094500,470.0,460.6,47.8049,34,58.3,100,69.1,72.8,69.8
20160430100000,470.0,472.35,49.0244,34,60.4,100,69.5,72.8,69.8
20160430101500,470.0,472.35,49.0244,34,60.4,100,69.7,72.8,69.8
20160430103000,470.0,460.6,47.8049,34,60.4,100,69.8,72.8,69.8
20160430104500,470.0,460.6,47.8049,34,60.4,100,69.8,72.8,69.8
20160430110000,470.0,453.55,47.0732,34,60.4,100,69.8,72.8,69.8
20160430111500,470.0,460.6,47.8049,34,60.4,100,69.7,72.8,69.8
20160430113000,470.0,472.35,49.0244,34,60.4,100,69.7,72.8,69.8
20160430114500,470.0,460.6,47.8049,34,60.4,100,69.7,72.8,69.8
20160430120000,470.0,460.6,47.8049,34,60.4,100,69.7,72.8,69.8
20160430121500,470.0,460.6,47.8049,34,60.4,100,69.7,72.8,69.8
20160430123000,470.0,472.35,49.0244,34,60.4,100,69.7,72.8,69.8
20160430124500,470.0,472.35,49.0244,34,60.4,100,69.7,72.8,69.8
20160430130000,470.0,472.35,49.0244,34,60.4,100,69.7,72.8,69.8
20160430131500,470.0,455.9,47.3171,34,60.4,100,69.6,72.8,69.8
20160430133000,470.0,477.05,49.5122,34,60.4,100,69.5,72.8,69.8
20160430134500,470.0,467.65,48.5366,34,60.4,100,69.4,72.8,69.8
20160430140000,470.0,472.35,49.0244,34,61.1,100,69.4,72.8,69.8
20160430141500,470.0,455.9,47.3171,34,61.9,100,69.4,72.8,69.8
20160430143000,470.0,472.35,49.0244,34,61.9,100,69.4,72.8,69.8
20160430144500,470.0,484.1,50.2439,34,61.9,100,69.4,72.8,69.8
20160430150000,470.0,472.35,49.0244,34,61.9,100,69.4,72.8,69.8
20160430151500,470.0,472.35,49.0244,34,61.9,100,69.6,72.8,69.8
20160430153000,470.0,472.35,49.0244,34,61.9,100,69.6,72.8,69.8
20160430154500,470.0,481.75,50.0,34,61.9,100,69.7,72.8,69.8
20160430160000,470.0,481.75,50.0,34,62.8,100,69.8,72.8,69.8
20160430161500,470.0,460.6,47.8049,34,62.8,100,70.0,72.8,69.8
20160430163000,470.0,467.65,48.5366,34,54.8,100,69.7,72.8,69.8
20160430164500,470.0,477.05,49.5122,34,54.8,100,69.3,72.8,69.8
20160430170000,470.0,477.05,49.5122,34,54.8,100,69.2,72.8,69.8
20160430171500,470.0,467.65,48.5366,34,55.5,100,69.1,72.8,69.8
20160430173000,470.0,453.55,47.0732,34,61.5,100,69.2,72.8,69.8
20160430174500,470.0,472.35,49.0244,34,61.5,100,69.4,72.8,69.8
20160430180000,470.0,472.35,49.0244,34,61.5,100,69.6,72.8,69.8
20160430181500,470.0,472.35,49.0244,34,61.5,100,69.7,72.8,69.8
20160430183000,470.0,472.35,49.0244,34,61.5,100,69.6,72.8,69.8
20160430184500,470.0,481.75,50.0,34,61.5,100,69.6,72.8,69.8
20160430190000,470.0,460.6,47.8049,34,61.5,100,69.6,72.8,69.8
20160430191500,470.0,481.75,50.0,34,61.5,100,69.6,72.8,69.8
20160430193000,470.0,467.65,48.5366,34,61.5,100,69.6,72.8,69.8
20160430194500,470.0,472.35,49.0244,34,61.5,100,69.5,72.8,69.8
20160430200000,470.0,484.1,50.2439,34,62.4,100,69.5,72.8,69.8
20160430201500,470.0,467.65,48.5366,34,62.4,100,69.6,72.8,69.8
20160430203000,470.0,481.75,50.0,34,62.4,100,69.5,72.8,69.8
20160430204500,470.0,481.75,50.0,34,62.4,100,69.5,72.8,69.8
20160430210000,470.0,472.35,49.0244,34,62.4,100,69.5,72.8,69.8
