PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160430211500,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160430213000,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160430214500,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160430220000,470.0,472.35,49.0244,34,62.4,100,69.7,72.8,69.8
20160430221500,470.0,460.6,47.8049,34,62.4,100,69.7,72.8,69.8
20160430223000,470.0,472.35,49.0244,34,62.4,100,69.7,72.8,69.8
20160430224500,470.0,472.35,49.0244,34,62.4,100,69.7,72.8,69.8
20160430230000,470.0,472.35,49.0244,34,62.4,100,69.7,72.8,69.8
20160430231500,470.0,453.55,47.0732,34,62.4,100,69.6,72.8,69.8
20160430233000,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160430234500,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160501000000,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160501001500,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160501003000,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160501004500,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160501010000,470.0,472.35,49.0244,34,62.4,100,69.5,72.8,69.8
20160501011500,470.0,481.75,50.0,34,62.4,100,69.5,72.8,69.8
20160501013000,470.0,481.75,50.0,34,62.4,100,69.6,72.8,69.8
20160501014500,470.0,455.9,47.3171,34,62.4,100,69.6,72.8,69.8
20160501020000,470.0,481.75,50.0,34,62.4,100,69.6,72.8,69.8
20160501021500,470.0,472.35,49.0244,34,62.4,100,69.7,72.8,69.8
20160501023000,470.0,481.75,50.0,34,62.4,100,69.7,72.8,69.8
20160501024500,470.0,481.75,50.0,34,62.4,100,69.7,72.8,69.8
20160501030000,470.0,481.75,50.0,34,62.4,100,69.7,72.8,69.8
20160501031500,470.0,467.65,48.5366,34,62.4,100,69.7,72.8,69.8
20160501033000,470.0,455.9,47.3171,34,62.4,100,69.7,72.8,69.8
20160501034500,470.0,467.65,48.5366,34,62.4,100,69.6,72.8,69.8
20160501040000,470.0,455.9,47.3171,34,62.4,100,69.6,72.8,69.8
20160501041500,470.0,481.75,50.0,34,62.4,100,69.6,72.8,69.8
20160501043000,470.0,467.65,48.5366,34,62.4,100,69.6,72.8,69.8
20160501044500,470.0,472.35,49.0244,34,62.4,100,69.6,72.8,69.8
20160501050000,470.0,472.35,49.0244,34,63.2,100,69.6,72.8,69.8
20160501051500,470.0,472.35,49.0244,34,63.2,100,69.6,72.8,69.8
20160501053000,470.0,460.6,47.8049,34,63.2,100,69.7,72.8,69.8
20160501054500,470.0,460.6,47.8049,34,63.2,100,69.7,72.8,69.8
20160501060000,470.0,484.1,50.2439,34,63.2,100,69.7,72.8,69.8
20160501061500,470.0,472.35,49.0244,34,63.2,100,69.7,72.8,69.8
20160501063000,470.0,472.35,49.0244,34,63.2,100,69.8,72.8,69.8
20160501064500,470.0,472.35,49.0244,34,63.2,100,69.9,72.8,69.8
20160501070000,470.0,472.35,49.0244,34,63.2,100,69.9,72.8,69.8
20160501071500,470.0,472.35,49.0244,34,63.2,100,70.0,72.8,69.8
20160501073000,470.0,453.55,47.0732,34,63.2,100,70.0,72.8,69.8
20160501074500,470.0,467.65,48.5366,34,56.4,100,69.8,72.8,69.8
20160501080000,470.0,477.05,49.5122,34,55.6,100,69.4,72.8,69.8
20160501081500,470.0,477.05,49.5122,34,55.6,100,69.2,72.8,69.8
20160501083000,470.0,467.65,48.5366,34,55.6,100,69.0,72.8,69.8
20160501084500,470.0,481.75,50.0,34,61.9,100,69.2,72.8,69.8
20160501090000,470.0,467.65,48.5366,34,62.8,100,69.3,72.8,69.8
20160501091500,470.0,460.6,47.8049,34,62.8,100,69.5,72.8,69.8
20160501093000,470.0,472.35,49.0244,34,62.8,100,69.6,72.8,69.8
20160501094500,470.0,472.35,49.0244,34,62.0,100,69.5,72.8,69.8
20160501100000,470.0,481.75,50.0,34,62.0,100,69.4,72.8,69.8
20160501101500,470.0,481.75,50.0,34,62.0,100,69.4,72.8,69.8
20160501103000,470.0,472.35,49.0244,34,62.0,100,69.4,72.8,69.8
20160501104500,470.0,472.35,49.0244,34,64.0,100,69.5,72.8,69.8
20160501110000,470.0,481.75,50.0,34,64.0,100,69.6,72.8,69.8
20160501111500,470.0,481.75,50.0,34,63.2,100,69.6,72.8,69.8
20160501113000,470.0,481.75,50.0,34,63.2,100,69.6,72.8,69.8
20160501114500,470.0,481.75,50.0,34,63.2,100,69.5,72.8,69.8
20160501120000,470.0,481.75,50.0,34,63.2,100,69.5,72.8,69.8
20160501121500,470.0,481.75,50.0,34,64.4,100,69.5,72.8,69.8
20160501123000,470.0,491.15,50.9756,34,64.4,100,69.6,72.8,69.8
20160501124500,470.0,491.15,50.9756,34,64.4,100,69.6,72.8,69.8
20160501130000,470.0,481.75,50.0,34,64.4,100,69.7,72.8,69.8
20160501131500,470.0,495.85,51.4634,34,64.4,100,69.7,72.8,69.8
20160501133000,470.0,484.1,50.2439,34,64.4,100,69.8,72.8,69.8
20160501134500,470.0,484.1,50.2439,34,64.4,100,69.8,72.8,69.8
20160501140000,470.0,491.15,50.9756,34,64.4,100,69.8,72.8,69.8
20160501141500,470.0,477.05,49.5122,34,64.4,100,69.8,72.8,69.8
20160501143000,470.0,484.1,50.2439,34,64.4,100,69.8,72.8,69.8
20160501144500,470.0,484.1,50.2439,34,64.4,100,69.8,72.8,69.8
20160501150000,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160501151500,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160501153000,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160501154500,470.0,477.05,49.5122,34,65.3,100,69.7,72.8,69.8
20160501160000,470.0,484.1,50.2439,34,65.3,100,69.7,72.8,69.8
20160501161500,470.0,472.35,49.0244,34,64.4,100,69.7,72.8,69.8
20160501163000,470.0,495.85,51.4634,34,64.4,100,69.7,72.8,69.8
20160501164500,470.0,495.85,51.4634,34,65.3,100,69.7,72.8,69.8
20160501170000,470.0,472.35,49.0244,34,65.3,100,69.8,72.8,69.8
20160501171500,470.0,472.35,49.0244,34,64.4,100,69.8,72.8,69.8
20160501173000,470.0,472.35,49.0244,34,64.4,100,69.8,72.8,69.8
20160501174500,470.0,472.35,49.0244,34,64.4,100,69.9,72.8,69.8
20160501180000,470.0,484.1,50.2439,34,64.4,100,69.9,72.8,69.8
20160501181500,470.0,491.15,50.9756,34,65.2,100,69.9,72.8,69.8
20160501183000,470.0,477.05,49.5122,34,65.2,100,69.9,72.8,69.8
20160501184500,470.0,484.1,50.2439,34,64.4,100,69.8,72.8,69.8
20160501190000,470.0,484.1,50.2439,34,64.4,100,69.8,72.8,69.8
20160501191500,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160501193000,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160501194500,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160501200000,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160501201500,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160501203000,470.0,484.1,50.2439,34,64.4,100,69.6,72.8,69.8
20160501204500,470.0,477.05,49.5122,34,64.4,100,69.6,72.8,69.8
20160501210000,470.0,477.05,49.5122,34,64.4,100,69.6,72.8,69.8
20160501211500,470.0,477.05,49.5122,34,64.4,100,69.6,72.8,69.8
20160501213000,470.0,477.05,49.5122,34,64.4,100,69.7,72.8,69.8
20160501214500,470.0,484.1,50.2439,34,65.8,100,69.7,72.8,69.8
20160501220000,470.0,477.05,49.5122,34,64.8,100,69.7,72.8,69.8
20160501221500,470.0,484.1,50.2439,34,64.0,100,69.7,72.8,69.8
20160501223000,470.0,495.85,51.4634,34,64.0,100,69.7,72.8,69.8
20160501224500,470.0,502.9,52.1951,34,64.0,100,69.7,72.8,69.8
20160501230000,470.0,481.75,50.0,34,64.0,100,69.6,72.8,69.8
20160501231500,470.0,491.15,50.9756,34,64.0,100,69.6,72.8,69.8
20160501233000,470.0,477.05,49.5122,34,64.8,100,69.6,72.8,69.8
20160501234500,470.0,484.1,50.2439,34,64.8,100,69.5,72.8,69.8
20160502000000,470.0,491.15,50.9756,34,64.8,100,69.5,72.8,69.8
20160502001500,470.0,477.05,49.5122,34,64.8,100,69.5,72.8,69.8
20160502003000,470.0,484.1,50.2439,34,64.8,100,69.4,72.8,69.8
20160502004500,470.0,484.1,50.2439,34,65.8,100,69.6,72.8,69.8
20160502010000,470.0,495.85,51.4634,34,65.8,100,69.6,72.8,69.8
20160502011500,470.0,484.1,50.2439,34,65.8,100,69.7,72.8,69.8
20160502013000,470.0,477.05,49.5122,34,67.9,100,69.8,72.8,69.8
20160502014500,470.0,491.15,50.9756,34,65.3,100,69.8,72.8,69.8
20160502020000,470.0,481.75,50.0,34,65.3,100,69.8,72.8,69.8
20160502021500,470.0,481.75,50.0,34,65.3,100,69.8,72.8,69.8
20160502023000,470.0,491.15,50.9756,34,65.3,100,69.8,72.8,69.8
20160502024500,470.0,484.1,50.2439,34,65.3,100,69.8,72.8,69.8
20160502030000,470.0,491.15,50.9756,34,65.3,100,69.7,72.8,69.8
20160502031500,470.0,491.15,50.9756,34,65.3,100,69.6,72.8,69.8
20160502033000,470.0,491.15,50.9756,34,65.3,100,69.7,72.8,69.8
20160502034500,470.0,491.15,50.9756,34,65.3,100,69.6,72.8,69.8
20160502040000,470.0,481.75,50.0,34,65.3,100,69.7,72.8,69.8
20160502041500,470.0,500.55,51.9512,34,65.3,100,69.6,72.8,69.8
20160502043000,470.0,477.05,49.5122,34,66.3,100,69.6,72.8,69.8
20160502044500,470.0,491.15,50.9756,34,65.1,100,69.6,72.8,69.8
20160502050000,470.0,484.1,50.2439,34,65.8,100,69.7,72.8,69.8
20160502051500,470.0,484.1,50.2439,34,65.8,100,69.8,72.8,69.8
20160502053000,470.0,495.85,51.4634,34,65.8,100,69.8,72.8,69.8
20160502054500,470.0,481.75,50.0,34,65.8,100,69.8,72.8,69.8
20160502060000,470.0,500.55,51.9512,34,64.9,100,69.8,72.8,69.8
20160502061500,470.0,477.05,49.5122,33,66.3,100,70.0,72.8,69.8
20160502063000,470.0,477.05,49.5122,33,64.9,100,69.9,72.8,69.8
20160502064500,470.0,477.05,49.5122,33,64.9,100,69.8,72.8,69.8
20160502070000,470.0,484.1,50.2439,33,67.2,100,69.8,72.8,69.8
20160502071500,470.0,484.1,50.2439,33,67.2,100,70.0,72.8,69.8
20160502073000,470.0,491.15,50.9756,33,59.6,100,70.0,72.8,69.8
20160502074500,470.0,491.15,50.9756,33,56.0,100,69.2,72.8,69.8
20160502080000,470.0,481.75,50.0,33,56.0,100,68.8,72.8,69.8
20160502081500,470.0,481.75,50.0,33,62.1,100,69.1,72.8,69.8
20160502083000,470.0,481.75,50.0,33,62.8,100,69.0,72.8,69.8
20160502084500,470.0,472.35,49.0244,33,65.8,100,68.9,72.8,69.8
20160502090000,470.0,472.35,49.0244,33,70.1,100,68.9,72.8,69.8
20160502091500,470.0,484.1,50.2439,33,72.9,100,69.0,72.8,69.8
20160502093000,470.0,477.05,49.5122,33,74.4,100,69.1,72.8,69.8
20160502094500,470.0,460.6,47.8049,33,77.3,100,69.2,72.8,69.8
20160502100000,470.0,460.6,47.8049,33,76.4,100,69.3,72.8,69.8
20160502101500,470.0,472.35,49.0244,33,78.3,100,69.5,72.8,69.8
20160502103000,470.0,460.6,47.8049,33,78.3,100,69.6,72.8,69.8
20160502104500,470.0,472.35,49.0244,33,77.0,100,69.7,72.8,69.8
20160502110000,470.0,455.9,47.3171,33,80.1,100,69.8,72.8,69.8
20160502111500,470.0,481.75,50.0,33,76.8,100,69.8,72.8,69.8
20160502113000,470.0,495.85,51.4634,33,77.7,100,70.0,72.8,69.8
20160502114500,470.0,472.35,49.0244,33,55.2,0,70.0,72.8,69.8
20160502120000,470.0,472.35,49.0244,33,55.2,0,69.8,72.8,69.8
20160502121500,470.0,484.1,50.2439,33,54.3,0,69.7,72.8,69.8
20160502123000,470.0,491.15,50.9756,33,54.3,100,69.4,72.8,69.8
20160502124500,470.0,491.15,50.9756,33,54.3,100,69.1,72.8,69.8
20160502130000,470.0,472.35,49.0244,33,56.7,100,68.9,72.8,69.8
20160502131500,470.0,472.35,49.0244,33,62.4,100,68.8,72.8,69.8
20160502133000,470.0,472.35,49.0244,33,65.3,100,68.9,72.8,69.8
20160502134500,470.0,472.35,49.0244,33,69.2,100,68.9,72.8,69.8
20160502140000,470.0,481.75,50.0,33,71.0,100,68.9,72.8,69.8
20160502141500,470.0,481.75,50.0,33,73.4,100,69.0,72.8,69.8
20160502143000,470.0,481.75,50.0,33,76.2,100,69.1,72.8,69.8
20160502144500,470.0,460.6,47.8049,33,78.2,100,69.6,72.8,69.8
20160502150000,470.0,472.35,49.0244,33,77.1,100,69.6,72.8,69.8
20160502151500,470.0,472.35,49.0244,33,77.1,100,69.7,72.8,69.8
20160502153000,470.0,472.35,49.0244,33,78.7,100,69.8,72.8,69.8
20160502154500,470.0,460.6,47.8049,33,76.8,100,70.0,72.8,69.8
20160502160000,470.0,481.75,50.0,33,56.0,0,69.8,72.8,69.8
20160502161500,470.0,444.15,46.0976,33,56.0,0,69.6,72.8,69.8
20160502163000,470.0,460.6,47.8049,33,56.0,100,69.5,72.8,69.8
20160502164500,470.0,437.1,45.3659,33,56.0,100,68.9,72.8,69.8
20160502170000,470.0,448.85,46.5854,33,61.9,100,69.1,72.8,69.8
20160502171500,470.0,453.55,47.0732,33,61.2,100,69.3,72.8,69.8
20160502173000,470.0,453.55,47.0732,33,62.4,100,69.4,72.8,69.8
20160502174500,470.0,453.55,47.0732,33,62.4,100,69.5,72.8,69.8
20160502180000,470.0,453.55,47.0732,33,62.4,100,69.6,72.8,69.8
20160502181500,470.0,448.85,46.5854,33,62.4,100,69.6,72.8,69.8
20160502183000,470.0,453.55,47.0732,33,62.4,100,69.6,72.8,69.8
20160502184500,470.0,453.55,47.0732,33,62.4,100,69.6,72.8,69.8
20160502190000,470.0,453.55,47.0732,33,62.4,100,69.6,72.8,69.8
20160502191500,470.0,481.75,50.0,33,62.4,100,69.6,72.8,69.8
20160502193000,470.0,472.35,49.0244,33,62.4,100,69.6,72.8,69.8
20160502194500,470.0,472.35,49.0244,33,62.4,100,69.6,72.8,69.8
20160502200000,470.0,472.35,49.0244,33,62.4,100,69.4,72.8,69.8
20160502201500,470.0,455.9,47.3171,33,62.4,100,69.4,72.8,69.8
20160502203000,470.0,467.65,48.5366,33,63.2,100,69.4,72.8,69.8
20160502204500,470.0,460.6,47.8049,33,64.0,100,69.4,72.8,69.8
20160502210000,470.0,455.9,47.3171,33,64.9,100,69.6,72.8,69.8
20160502211500,470.0,455.9,47.3171,33,64.9,100,69.6,72.8,69.8
20160502213000,470.0,472.35,49.0244,33,64.9,100,69.6,72.8,69.8
20160502214500,470.0,472.35,49.0244,33,64.9,100,69.6,72.8,69.8
20160502220000,470.0,455.9,47.3171,33,64.9,100,69.6,72.8,69.8
20160502221500,470.0,467.65,48.5366,33,64.9,100,69.6,72.8,69.8
20160502223000,470.0,467.65,48.5366,33,64.9,100,69.6,72.8,69.8
20160502224500,470.0,467.65,48.5366,33,64.9,100,69.6,72.8,69.8
20160502230000,470.0,460.6,47.8049,33,64.9,100,69.6,72.8,69.8
20160502231500,470.0,460.6,47.8049,33,64.0,100,69.6,72.8,69.8
20160502233000,470.0,477.05,49.5122,33,64.0,100,69.5,72.8,69.8
20160502234500,470.0,477.05,49.5122,33,65.3,100,69.5,72.8,69.8
20160503000000,470.0,455.9,47.3171,33,66.2,100,69.5,72.8,69.8
20160503001500,470.0,460.6,47.8049,33,66.2,100,69.6,72.8,69.8
20160503003000,470.0,455.9,47.3171,33,66.2,100,69.7,72.8,69.8
20160503004500,470.0,455.9,47.3171,33,66.2,100,69.7,72.8,69.8
20160503010000,470.0,460.6,47.8049,33,65.3,100,69.6,72.8,69.8
20160503011500,470.0,460.6,47.8049,33,65.3,100,69.7,72.8,69.8
20160503013000,470.0,448.85,46.5854,33,66.2,100,69.6,72.8,69.8
20160503014500,470.0,453.55,47.0732,33,66.2,100,69.6,72.8,69.8
20160503020000,470.0,448.85,46.5854,33,65.3,100,69.6,72.8,69.8
20160503021500,470.0,453.55,47.0732,33,65.3,100,69.6,72.8,69.8
20160503023000,470.0,460.6,47.8049,33,65.3,100,69.6,72.8,69.8
20160503024500,470.0,448.85,46.5854,33,65.3,100,69.6,72.8,69.8
20160503030000,470.0,453.55,47.0732,33,66.2,100,69.6,72.8,69.8
20160503031500,470.0,453.55,47.0732,33,65.3,100,69.6,72.8,69.8
20160503033000,470.0,448.85,46.5854,33,65.3,100,69.6,72.8,69.8
20160503034500,470.0,453.55,47.0732,33,65.3,100,69.6,72.8,69.8
20160503040000,470.0,444.15,46.0976,33,65.3,100,69.6,72.8,69.8
20160503041500,470.0,460.6,47.8049,33,65.3,100,69.5,72.8,69.8
20160503043000,470.0,448.85,46.5854,33,65.3,100,69.6,72.8,69.8
20160503044500,470.0,455.9,47.3171,33,65.3,100,69.5,72.8,69.8
20160503050000,470.0,448.85,46.5854,33,65.3,100,69.5,72.8,69.8
20160503051500,470.0,460.6,47.8049,33,66.3,100,69.5,72.8,69.8
20160503053000,470.0,444.15,46.0976,33,66.3,100,69.6,72.8,69.8
20160503054500,470.0,455.9,47.3171,33,66.3,100,69.6,72.8,69.8
20160503060000,470.0,455.9,47.3171,33,67.7,100,69.6,72.8,69.8
20160503061500,470.0,448.85,46.5854,33,66.5,100,69.7,72.8,69.8
20160503063000,470.0,432.4,44.878,33,67.7,100,69.6,72.8,69.8
20160503064500,470.0,467.65,48.5366,33,65.8,100,69.7,72.8,69.8
20160503070000,470.0,460.6,47.8049,33,65.8,100,69.7,72.8,69.8
20160503071500,470.0,472.35,49.0244,33,65.8,100,69.7,72.8,69.8
20160503073000,470.0,455.9,47.3171,33,65.8,100,69.7,72.8,69.8
20160503074500,470.0,472.35,49.0244,33,66.7,100,69.8,72.8,69.8
20160503080000,470.0,472.35,49.0244,33,66.7,100,69.8,72.8,69.8
20160503081500,470.0,460.6,47.8049,33,66.7,100,69.8,72.8,69.8
20160503083000,470.0,467.65,48.5366,33,69.1,100,69.4,72.8,69.8
20160503084500,470.0,472.35,49.0244,33,76.7,100,69.1,72.8,69.8
20160503090000,470.0,455.9,47.3171,33,72.8,100,69.0,72.8,69.8
20160503091500,470.0,455.9,47.3171,33,80.2,100,68.9,72.8,69.8
20160503093000,470.0,455.9,47.3171,33,87.5,100,69.2,72.8,69.8
20160503094500,470.0,455.9,47.3171,33,84.9,100,69.4,72.8,69.8
20160503100000,470.0,888.3,92.1951,46,55.0,0,69.5,70.4,67.4
20160503101500,470.0,502.9,52.1951,34,55.0,0,68.9,70.4,67.4
20160503103000,470.0,484.1,50.2439,34,55.0,0,68.6,70.4,67.4
20160503104500,470.0,484.1,50.2439,33,55.0,0,68.6,70.4,67.4
20160503110000,470.0,484.1,50.2439,33,55.0,0,68.6,70.4,67.4
20160503111500,470.0,467.65,48.5366,33,55.0,0,68.7,70.4,67.4
20160503113000,470.0,491.15,50.9756,33,55.0,0,68.7,70.4,67.4
20160503114500,470.0,481.75,50.0,33,55.0,0,68.7,70.4,67.4
20160503120000,470.0,481.75,50.0,33,55.0,0,68.3,70.4,67.4
20160503121500,470.0,481.75,50.0,33,55.0,0,68.4,70.4,67.4
20160503123000,470.0,491.15,50.9756,33,55.0,0,68.3,70.4,67.4
20160503124500,470.0,481.75,50.0,33,55.0,0,68.3,70.4,67.4
20160503130000,470.0,481.75,50.0,33,55.0,0,68.3,70.4,67.4
20160503131500,470.0,472.35,49.0244,33,55.0,0,68.2,70.4,67.4
20160503133000,470.0,472.35,49.0244,33,55.0,0,68.4,70.4,67.4
20160503134500,470.0,472.35,49.0244,33,55.0,0,68.3,70.4,67.4
20160503140000,470.0,460.6,47.8049,33,55.0,0,68.8,70.4,67.4
20160503141500,470.0,467.65,48.5366,33,55.0,0,68.7,70.4,67.4
20160503143000,470.0,455.9,47.3171,33,55.0,0,68.7,70.4,67.4
20160503144500,470.0,467.65,48.5366,33,55.0,0,68.7,70.4,67.4
20160503150000,470.0,460.6,47.8049,33,55.0,0,68.5,70.4,67.4
20160503151500,470.0,472.35,49.0244,33,55.0,0,68.4,70.4,67.4
20160503153000,470.0,472.35,49.0244,33,55.0,0,68.4,70.4,67.4
20160503154500,470.0,453.55,47.0732,33,55.0,0,68.4,70.4,67.4
20160503160000,470.0,477.05,49.5122,33,55.0,0,68.4,70.4,67.4
20160503161500,470.0,477.05,49.5122,33,55.0,0,68.4,70.4,67.4
20160503163000,470.0,477.05,49.5122,33,55.0,0,68.3,70.4,67.4
20160503164500,470.0,491.15,50.9756,33,55.0,0,68.2,70.4,67.4
20160503170000,470.0,467.65,48.5366,33,54.3,0,68.2,70.4,67.4
20160503171500,470.0,481.75,50.0,33,54.3,0,68.1,70.4,67.4
20160503173000,470.0,472.35,49.0244,33,54.3,0,68.1,70.4,67.4
20160503174500,470.0,472.35,49.0244,33,54.3,0,68.0,70.4,67.4
20160503180000,470.0,472.35,49.0244,33,54.3,0,67.9,70.4,67.4
20160503181500,470.0,491.15,50.9756,33,54.3,0,67.8,70.4,67.4
20160503183000,470.0,481.75,50.0,33,53.5,0,67.7,70.4,67.4
20160503184500,470.0,481.75,50.0,33,53.5,0,67.6,70.4,67.4
20160503190000,470.0,481.75,50.0,33,53.5,0,67.4,70.4,67.4
20160503191500,470.0,472.35,49.0244,33,53.5,0,67.4,70.4,67.4
20160503193000,470.0,472.35,49.0244,33,53.5,0,67.3,70.4,67.4
20160503194500,470.0,484.1,50.2439,33,52.7,0,67.2,70.4,67.4
20160503200000,470.0,477.05,49.5122,33,52.7,100,67.1,70.4,67.4
20160503201500,470.0,484.1,50.2439,33,52.7,100,66.9,70.4,67.4
20160503203000,470.0,484.1,50.2439,33,52.7,100,66.9,70.4,67.4
20160503204500,470.0,460.6,47.8049,33,52.7,100,66.8,70.4,67.4
20160503210000,470.0,481.75,50.0,33,54.3,100,66.8,70.4,67.4
20160503211500,470.0,460.6,47.8049,33,59.1,100,67.1,70.4,67.4
20160503213000,470.0,481.75,50.0,33,58.4,100,67.2,70.4,67.4
20160503214500,470.0,481.75,50.0,33,59.1,100,67.3,70.4,67.4
20160503220000,470.0,481.75,50.0,33,58.4,100,67.3,70.4,67.4
20160503221500,470.0,455.9,47.3171,33,58.4,100,67.3,70.4,67.4
20160503223000,470.0,472.35,49.0244,33,59.1,100,67.3,70.4,67.4
20160503224500,470.0,472.35,49.0244,33,57.8,100,67.3,70.4,67.4
20160503230000,470.0,481.75,50.0,33,57.8,100,67.2,70.4,67.4
20160503231500,470.0,472.35,49.0244,33,57.8,100,67.2,70.4,67.4
20160503233000,470.0,472.35,49.0244,33,57.2,100,67.2,70.4,67.4
20160503234500,470.0,481.75,50.0,33,58.0,100,67.1,70.4,67.4
20160504000000,470.0,481.75,50.0,33,58.0,100,67.0,70.4,67.4
20160504001500,470.0,481.75,50.0,33,59.1,100,67.1,70.4,67.4
20160504003000,470.0,481.75,50.0,33,59.9,100,67.1,70.4,67.4
20160504004500,470.0,481.75,50.0,33,58.4,100,67.1,70.4,67.4
20160504010000,470.0,481.75,50.0,33,59.8,100,67.1,70.4,67.4
20160504011500,470.0,472.35,49.0244,34,59.8,100,67.1,70.4,67.4
20160504013000,470.0,448.85,46.5854,33,59.8,100,67.2,70.4,67.4
20160504014500,470.0,444.15,46.0976,33,61.2,100,67.2,70.4,67.4
20160504020000,470.0,444.15,46.0976,33,60.0,100,67.3,70.4,67.4
20160504021500,470.0,453.55,47.0732,33,60.0,100,67.3,70.4,67.4
20160504023000,470.0,472.35,49.0244,33,60.7,100,67.3,70.4,67.4
20160504024500,470.0,453.55,47.0732,33,61.5,100,67.2,70.4,67.4
20160504030000,470.0,444.15,46.0976,33,61.5,100,67.2,70.4,67.4
20160504031500,470.0,455.9,47.3171,33,61.5,100,67.2,70.4,67.4
20160504033000,470.0,455.9,47.3171,33,60.0,100,67.2,70.4,67.4
20160504034500,470.0,477.05,49.5122,33,60.0,100,67.2,70.4,67.4
20160504040000,470.0,448.85,46.5854,33,60.0,100,67.1,70.4,67.4
20160504041500,470.0,460.6,47.8049,33,59.2,100,67.1,70.4,67.4
20160504043000,470.0,460.6,47.8049,33,60.7,100,67.1,70.4,67.4
20160504044500,470.0,453.55,47.0732,33,60.7,100,67.1,70.4,67.4
20160504050000,470.0,453.55,47.0732,33,60.0,100,67.0,70.4,67.4
20160504051500,470.0,453.55,47.0732,33,60.8,100,67.1,70.4,67.4
20160504053000,470.0,460.6,47.8049,33,61.5,100,67.1,70.4,67.4
20160504054500,470.0,460.6,47.8049,33,62.3,100,67.0,70.4,67.4
20160504060000,470.0,455.9,47.3171,33,63.2,100,67.2,70.4,67.4
20160504061500,470.0,467.65,48.5366,33,63.2,100,67.2,70.4,67.4
20160504063000,470.0,460.6,47.8049,33,63.2,100,67.2,70.4,67.4
20160504064500,470.0,467.65,48.5366,33,62.0,100,67.2,70.4,67.4
20160504070000,470.0,455.9,47.3171,33,63.2,100,67.2,70.4,67.4
20160504071500,470.0,472.35,49.0244,33,61.8,100,67.3,70.4,67.4
20160504073000,470.0,460.6,47.8049,33,63.6,100,67.3,70.4,67.4
20160504074500,470.0,460.6,47.8049,33,63.6,100,67.4,70.4,67.4
20160504080000,470.0,444.15,46.0976,33,57.2,0,67.7,70.4,67.4
20160504081500,470.0,455.9,47.3171,33,51.1,0,67.6,70.4,67.4
20160504083000,470.0,460.6,47.8049,33,51.1,0,67.6,70.4,67.4
20160504084500,470.0,460.6,47.8049,33,51.1,0,67.5,70.4,67.4
20160504090000,470.0,453.55,47.0732,33,51.1,0,67.3,70.4,67.4
20160504091500,470.0,467.65,48.5366,33,51.1,100,67.1,70.4,67.4
20160504093000,470.0,467.65,48.5366,33,51.1,100,66.9,70.4,67.4
20160504094500,470.0,481.75,50.0,33,51.1,100,66.6,70.4,67.4
20160504100000,470.0,460.6,47.8049,33,56.7,100,66.6,70.4,67.4
20160504101500,470.0,484.1,50.2439,33,60.3,100,66.5,70.4,67.4
20160504103000,470.0,472.35,49.0244,33,64.4,100,66.6,70.4,67.4
20160504104500,470.0,460.6,47.8049,33,64.4,100,66.9,70.4,67.4
20160504110000,470.0,455.9,47.3171,33,67.4,100,67.1,70.4,67.4
20160504111500,470.0,472.35,49.0244,33,66.3,100,67.2,70.4,67.4
20160504113000,470.0,472.35,49.0244,33,64.0,100,67.2,70.4,67.4
20160504114500,470.0,491.15,50.9756,33,65.8,100,67.1,70.4,67.4
20160504120000,470.0,484.1,50.2439,33,67.5,100,67.0,70.4,67.4
20160504121500,470.0,477.05,49.5122,33,68.7,100,67.0,70.4,67.4
20160504123000,470.0,491.15,50.9756,33,67.7,100,67.1,70.4,67.4
20160504124500,470.0,491.15,50.9756,33,72.0,100,67.1,70.4,67.4
20160504130000,470.0,481.75,50.0,33,68.7,100,67.1,70.4,67.4
20160504131500,470.0,481.75,50.0,33,68.7,100,67.1,70.4,67.4
20160504133000,470.0,481.75,50.0,33,72.5,100,67.2,70.4,67.4
20160504134500,470.0,467.65,48.5366,33,68.2,100,67.1,70.4,67.4
20160504140000,470.0,467.65,48.5366,33,72.9,100,67.2,70.4,67.4
20160504141500,470.0,477.05,49.5122,33,71.7,100,67.3,70.4,67.4
20160504143000,470.0,477.05,49.5122,33,65.0,0,67.7,70.4,67.4
20160504144500,470.0,467.65,48.5366,33,51.9,0,67.7,70.4,67.4
20160504150000,470.0,472.35,49.0244,33,51.9,0,67.6,70.4,67.4
20160504151500,470.0,491.15,50.9756,33,51.9,0,67.4,70.4,67.4
20160504153000,470.0,455.9,47.3171,33,51.9,0,67.3,70.4,67.4
20160504154500,470.0,467.65,48.5366,33,51.9,0,67.3,70.4,67.4
20160504160000,470.0,460.6,47.8049,33,51.9,100,66.6,70.4,67.4
20160504161500,470.0,472.35,49.0244,33,52.6,100,66.6,70.4,67.4
20160504163000,470.0,460.6,47.8049,33,58.8,100,66.9,70.4,67.4
20160504164500,470.0,448.85,46.5854,33,58.0,100,67.2,70.4,67.4
20160504170000,470.0,460.6,47.8049,33,58.0,100,67.4,70.4,67.4
20160504171500,470.0,453.55,47.0732,33,58.7,100,67.5,70.4,67.4
20160504173000,470.0,460.6,47.8049,33,57.6,100,67.6,70.4,67.4
20160504174500,470.0,460.6,47.8049,33,52.1,0,67.4,70.4,67.4
20160504180000,470.0,453.55,47.0732,33,52.1,0,67.4,70.4,67.4
20160504181500,470.0,453.55,47.0732,33,52.1,0,67.3,70.4,67.4
20160504183000,470.0,453.55,47.0732,33,52.1,0,67.2,70.4,67.4
20160504184500,470.0,453.55,47.0732,33,52.1,100,67.1,70.4,67.4
20160504190000,470.0,460.6,47.8049,33,52.1,100,67.1,70.4,67.4
20160504191500,470.0,455.9,47.3171,33,51.5,100,66.9,70.4,67.4
20160504193000,470.0,472.35,49.0244,33,51.5,100,66.8,70.4,67.4
20160504194500,470.0,460.6,47.8049,33,52.6,100,66.7,70.4,67.4
20160504200000,470.0,460.6,47.8049,33,58.0,100,66.9,70.4,67.4
20160504201500,470.0,460.6,47.8049,33,59.1,100,67.1,70.4,67.4
20160504203000,470.0,467.65,48.5366,33,58.0,100,67.3,70.4,67.4
20160504204500,470.0,472.35,49.0244,33,58.0,100,67.5,70.4,67.4
20160504210000,470.0,460.6,47.8049,33,58.0,100,67.6,70.4,67.4
20160504211500,470.0,477.05,49.5122,33,51.4,0,67.4,70.4,67.4
20160504213000,470.0,467.65,48.5366,33,51.4,100,67.1,70.4,67.4
20160504214500,470.0,467.65,48.5366,33,51.4,100,66.9,70.4,67.4
20160504220000,470.0,460.6,47.8049,33,51.4,100,66.7,70.4,67.4
20160504221500,470.0,467.65,48.5366,33,54.5,100,66.6,70.4,67.4
20160504223000,470.0,455.9,47.3171,33,58.3,100,66.9,70.4,67.4
20160504224500,470.0,477.05,49.5122,33,59.6,100,67.1,70.4,67.4
20160504230000,470.0,477.05,49.5122,33,59.6,100,67.2,70.4,67.4
20160504231500,470.0,467.65,48.5366,33,60.3,100,67.2,70.4,67.4
20160504233000,470.0,455.9,47.3171,33,59.0,100,67.3,70.4,67.4
20160504234500,470.0,455.9,47.3171,33,60.0,100,67.4,70.4,67.4
20160505000000,470.0,448.85,46.5854,33,60.0,100,67.6,70.4,67.4
20160505001500,470.0,455.9,47.3171,33,51.5,0,67.4,70.4,67.4
20160505003000,470.0,448.85,46.5854,33,51.5,0,67.2,70.4,67.4
20160505004500,470.0,448.85,46.5854,33,51.5,100,66.9,70.4,67.4
20160505010000,470.0,448.85,46.5854,33,51.5,100,66.7,70.4,67.4
20160505011500,470.0,448.85,46.5854,33,56.8,100,66.6,70.4,67.4
20160505013000,470.0,444.15,46.0976,33,59.9,100,66.9,70.4,67.4
20160505014500,470.0,453.55,47.0732,33,59.9,100,67.0,70.4,67.4
20160505020000,470.0,448.85,46.5854,33,59.9,100,67.1,70.4,67.4
20160505021500,470.0,444.15,46.0976,33,60.8,100,67.2,70.4,67.4
20160505023000,470.0,444.15,46.0976,33,59.6,100,67.2,70.4,67.4
20160505024500,470.0,453.55,47.0732,33,61.1,100,67.3,70.4,67.4
20160505030000,470.0,453.55,47.0732,33,60.0,100,67.4,70.4,67.4
20160505031500,470.0,453.55,47.0732,34,60.7,100,67.6,70.4,67.4
20160505033000,470.0,467.65,48.5366,34,53.0,0,67.6,70.4,67.4
20160505034500,470.0,460.6,47.8049,34,51.1,100,67.1,70.4,67.4
20160505040000,470.0,477.05,49.5122,34,51.1,100,66.7,70.4,67.4
20160505041500,470.0,455.9,47.3171,34,51.1,100,66.5,70.4,67.4
20160505043000,470.0,460.6,47.8049,34,59.5,100,66.7,70.4,67.4
20160505044500,470.0,455.9,47.3171,34,60.7,100,66.9,70.4,67.4
20160505050000,470.0,472.35,49.0244,34,59.6,100,67.0,70.4,67.4
20160505051500,470.0,472.35,49.0244,34,59.6,100,67.1,70.4,67.4
20160505053000,470.0,472.35,49.0244,34,59.6,100,67.1,70.4,67.4
20160505054500,470.0,460.6,47.8049,34,60.4,100,67.1,70.4,67.4
20160505060000,470.0,467.65,48.5366,34,61.1,100,67.2,70.4,67.4
20160505061500,470.0,455.9,47.3171,34,61.1,100,67.4,70.4,67.4
20160505063000,470.0,460.6,47.8049,34,59.6,100,67.5,70.4,67.4
20160505064500,470.0,472.35,49.0244,34,59.6,100,67.6,70.4,67.4
20160505070000,470.0,460.6,47.8049,34,61.1,100,67.5,70.4,67.4
20160505071500,470.0,455.9,47.3171,34,59.9,100,67.5,70.4,67.4
20160505073000,470.0,460.6,47.8049,34,61.1,100,67.5,70.4,67.4
20160505074500,470.0,455.9,47.3171,34,60.4,100,67.5,70.4,67.4
20160505080000,470.0,467.65,48.5366,34,60.4,100,67.6,70.4,67.4
20160505081500,470.0,472.35,49.0244,34,51.9,0,67.6,70.4,67.4
20160505083000,470.0,472.35,49.0244,34,51.9,0,67.6,70.4,67.4
20160505084500,470.0,484.1,50.2439,34,51.9,0,67.9,70.4,67.4
20160505090000,470.0,495.85,51.4634,33,51.9,0,67.9,70.4,67.4
20160505091500,470.0,481.75,50.0,33,51.9,0,67.9,70.4,67.4
20160505093000,470.0,491.15,50.9756,33,51.9,0,67.8,70.4,67.4
20160505094500,470.0,491.15,50.9756,33,51.9,0,67.6,70.4,67.4
20160505100000,470.0,477.05,49.5122,33,51.9,0,67.7,70.4,67.4
20160505101500,470.0,484.1,50.2439,33,51.9,0,67.6,70.4,67.4
20160505103000,470.0,484.1,50.2439,33,51.9,0,67.5,70.4,67.4
20160505104500,470.0,477.05,49.5122,33,51.9,0,67.6,70.4,67.4
20160505110000,470.0,484.1,50.2439,33,51.9,0,67.6,70.4,67.4
20160505111500,470.0,500.55,51.9512,33,51.9,0,67.6,70.4,67.4
20160505113000,470.0,477.05,49.5122,33,51.9,0,67.6,70.4,67.4
20160505114500,470.0,477.05,49.5122,33,51.9,0,67.4,70.4,67.4
20160505120000,470.0,477.05,49.5122,33,51.9,100,67.1,70.4,67.4
20160505121500,470.0,495.85,51.4634,33,51.9,100,67.1,70.4,67.4
20160505123000,470.0,484.1,50.2439,33,51.9,100,67.0,70.4,67.4
20160505124500,470.0,484.1,50.2439,33,51.9,100,66.9,70.4,67.4
20160505130000,470.0,484.1,50.2439,33,51.9,100,66.9,70.4,67.4
20160505131500,470.0,467.65,48.5366,33,51.9,100,67.1,70.4,67.4
20160505133000,470.0,477.05,49.5122,33,51.9,100,67.1,70.4,67.4
20160505134500,470.0,477.05,49.5122,33,51.9,100,67.1,70.4,67.4
20160505140000,470.0,477.05,49.5122,33,51.9,100,67.1,70.4,67.4
20160505141500,470.0,477.05,49.5122,33,51.9,100,67.1,70.4,67.4
20160505143000,470.0,477.05,49.5122,33,51.9,100,67.2,70.4,67.4
20160505144500,470.0,484.1,50.2439,33,51.9,100,67.2,70.4,67.4
20160505150000,470.0,472.35,49.0244,33,57.1,100,66.9,70.4,67.4
20160505151500,470.0,472.35,49.0244,33,58.3,100,67.3,70.4,67.4
20160505153000,470.0,455.9,47.3171,33,57.6,100,67.4,70.4,67.4
20160505154500,470.0,455.9,47.3171,33,57.6,100,67.6,70.4,67.4
20160505160000,470.0,467.65,48.5366,33,52.3,0,67.4,70.4,67.4
20160505161500,470.0,460.6,47.8049,33,52.3,0,67.2,70.4,67.4
20160505163000,470.0,455.9,47.3171,33,52.3,100,67.1,70.4,67.4
20160505164500,470.0,455.9,47.3171,33,51.7,0,67.2,70.4,67.4
20160505170000,470.0,460.6,47.8049,33,51.7,0,67.4,70.4,67.4
20160505171500,470.0,453.55,47.0732,33,51.7,0,67.5,70.4,67.4
20160505173000,470.0,453.55,47.0732,33,51.7,0,67.5,70.4,67.4
20160505174500,470.0,467.65,48.5366,33,51.7,0,67.4,70.4,67.4
20160505180000,470.0,472.35,49.0244,33,51.7,0,67.3,70.4,67.4
20160505181500,470.0,460.6,47.8049,33,51.7,0,67.2,70.4,67.4
20160505183000,470.0,460.6,47.8049,33,51.7,0,67.2,70.4,67.4
20160505184500,470.0,460.6,47.8049,33,51.1,0,67.2,70.4,67.4
20160505190000,470.0,453.55,47.0732,33,51.1,0,67.2,70.4,67.4
20160505191500,470.0,467.65,48.5366,33,51.1,0,67.2,70.4,67.4
20160505193000,470.0,455.9,47.3171,33,51.1,100,67.1,70.4,67.4
20160505194500,470.0,460.6,47.8049,33,51.1,100,66.9,70.4,67.4
20160505200000,470.0,460.6,47.8049,33,51.1,100,66.8,70.4,67.4
20160505201500,470.0,467.65,48.5366,33,51.1,100,66.7,70.4,67.4
20160505203000,470.0,455.9,47.3171,33,56.8,100,66.8,70.4,67.4
20160505204500,470.0,455.9,47.3171,33,56.8,100,67.1,70.4,67.4
20160505210000,470.0,460.6,47.8049,33,58.3,100,67.3,70.4,67.4
20160505211500,470.0,455.9,47.3171,33,57.2,100,67.6,70.4,67.4
20160505213000,470.0,467.65,48.5366,33,51.5,0,67.6,70.4,67.4
20160505214500,470.0,453.55,47.0732,33,50.9,0,67.3,70.4,67.4
20160505220000,470.0,467.65,48.5366,33,50.9,100,67.1,70.4,67.4
20160505221500,470.0,455.9,47.3171,33,50.9,100,66.9,70.4,67.4
20160505223000,470.0,460.6,47.8049,33,50.9,100,66.8,70.4,67.4
20160505224500,470.0,455.9,47.3171,33,51.8,100,66.6,70.4,67.4
20160505230000,470.0,455.9,47.3171,33,58.4,100,66.8,70.4,67.4
20160505231500,470.0,467.65,48.5366,33,58.4,100,66.9,70.4,67.4
20160505233000,470.0,455.9,47.3171,33,60.4,100,67.1,70.4,67.4
20160505234500,470.0,455.9,47.3171,33,59.2,100,67.2,70.4,67.4
20160506000000,470.0,455.9,47.3171,33,60.0,100,67.2,70.4,67.4
20160506001500,470.0,460.6,47.8049,33,60.0,100,67.2,70.4,67.4
20160506003000,470.0,472.35,49.0244,33,58.8,100,67.2,70.4,67.4
20160506004500,470.0,460.6,47.8049,33,60.3,100,67.2,70.4,67.4
20160506010000,470.0,453.55,47.0732,33,58.4,100,67.2,70.4,67.4
20160506011500,470.0,453.55,47.0732,33,59.9,100,67.2,70.4,67.4
20160506013000,470.0,467.65,48.5366,33,59.2,100,67.2,70.4,67.4
20160506014500,470.0,460.6,47.8049,33,59.2,100,67.2,70.4,67.4
20160506020000,470.0,453.55,47.0732,33,60.0,100,67.4,70.4,67.4
20160506021500,470.0,467.65,48.5366,33,58.8,100,67.5,70.4,67.4
20160506023000,470.0,467.65,48.5366,33,58.8,100,67.7,70.4,67.4
20160506024500,470.0,453.55,47.0732,33,50.3,100,67.2,70.4,67.4
20160506030000,470.0,453.55,47.0732,33,50.3,100,66.9,70.4,67.4
20160506031500,470.0,467.65,48.5366,33,50.3,100,66.7,70.4,67.4
20160506033000,470.0,472.35,49.0244,33,53.9,100,66.6,70.4,67.4
20160506034500,470.0,453.55,47.0732,33,59.5,100,66.8,70.4,67.4
20160506040000,470.0,477.05,49.5122,33,59.5,100,66.8,70.4,67.4
20160506041500,470.0,460.6,47.8049,33,59.5,100,66.9,70.4,67.4
20160506043000,470.0,460.6,47.8049,33,61.2,100,67.0,70.4,67.4
20160506044500,470.0,477.05,49.5122,33,63.2,100,67.1,70.4,67.4
20160506050000,470.0,467.65,48.5366,33,63.2,100,67.4,70.4,67.4
20160506051500,470.0,460.6,47.8049,33,61.2,100,67.6,70.4,67.4
20160506053000,470.0,460.6,47.8049,33,50.3,100,67.1,70.4,67.4
20160506054500,470.0,467.65,48.5366,33,50.3,100,66.6,70.4,67.4
20160506060000,470.0,484.1,50.2439,33,58.4,100,66.4,70.4,67.4
20160506061500,470.0,477.05,49.5122,33,60.3,100,66.6,70.4,67.4
20160506063000,470.0,477.05,49.5122,33,60.3,100,66.7,70.4,67.4
20160506064500,470.0,477.05,49.5122,33,61.6,100,66.9,70.4,67.4
20160506070000,470.0,477.05,49.5122,33,64.1,100,67.2,70.4,67.4
20160506071500,470.0,477.05,49.5122,33,64.1,100,67.5,70.4,67.4
20160506073000,470.0,467.65,48.5366,33,53.1,0,68.0,70.4,67.4
20160506074500,470.0,477.05,49.5122,33,50.7,0,68.2,70.4,67.4
20160506080000,470.0,477.05,49.5122,33,50.7,0,68.3,70.4,67.4
20160506081500,470.0,491.15,50.9756,33,50.7,0,67.7,70.4,67.4
20160506083000,470.0,484.1,50.2439,33,50.7,0,67.7,70.4,67.4
20160506084500,470.0,477.05,49.5122,33,50.7,0,67.6,70.4,67.4
20160506090000,470.0,453.55,47.0732,33,51.8,0,67.7,70.4,67.4
20160506091500,470.0,484.1,50.2439,33,53.1,0,68.0,70.4,67.4
20160506093000,470.0,491.15,50.9756,33,53.1,0,68.4,70.4,67.4
20160506094500,470.0,467.65,48.5366,33,51.9,0,68.6,70.4,67.4
20160506100000,470.0,472.35,49.0244,33,51.1,0,68.4,70.4,67.4
20160506101500,470.0,481.75,50.0,33,51.1,0,68.2,70.4,67.4
20160506103000,470.0,481.75,50.0,33,51.1,0,68.1,70.4,67.4
20160506104500,470.0,481.75,50.0,33,51.1,0,67.8,70.4,67.4
20160506110000,470.0,481.75,50.0,33,51.1,0,67.7,70.4,67.4
20160506111500,470.0,495.85,51.4634,33,51.1,0,67.6,70.4,67.4
20160506113000,470.0,495.85,51.4634,33,51.1,0,67.4,70.4,67.4
20160506114500,470.0,484.1,50.2439,33,51.1,0,67.6,70.4,67.4
20160506120000,470.0,495.85,51.4634,33,51.1,0,67.7,70.4,67.4
20160506121500,470.0,495.85,51.4634,33,51.1,0,67.6,70.4,67.4
20160506123000,470.0,495.85,51.4634,33,51.1,0,67.6,70.4,67.4
20160506124500,470.0,484.1,50.2439,33,51.1,0,67.4,70.4,67.4
20160506130000,470.0,495.85,51.4634,33,51.1,0,67.3,70.4,67.4
20160506131500,470.0,495.85,51.4634,33,51.1,0,67.2,70.4,67.4
20160506133000,470.0,495.85,51.4634,33,51.1,100,67.1,70.4,67.4
20160506134500,470.0,495.85,51.4634,33,51.1,100,67.0,70.4,67.4
20160506140000,470.0,481.75,50.0,33,51.1,100,66.9,70.4,67.4
20160506141500,470.0,481.75,50.0,33,51.1,100,66.8,70.4,67.4
20160506143000,470.0,481.75,50.0,33,51.9,100,66.9,70.4,67.4
20160506144500,470.0,481.75,50.0,33,58.7,100,67.3,70.4,67.4
20160506150000,470.0,481.75,50.0,33,52.3,0,67.5,70.4,67.4
20160506151500,470.0,467.65,48.5366,33,51.5,100,67.0,70.4,67.4
20160506153000,470.0,481.75,50.0,33,51.5,100,66.9,70.4,67.4
20160506154500,470.0,460.6,47.8049,33,51.5,100,67.0,70.4,67.4
20160506160000,470.0,460.6,47.8049,33,51.5,100,67.2,70.4,67.4
20160506161500,470.0,444.15,46.0976,33,51.5,100,67.4,70.4,67.4
20160506163000,470.0,472.35,49.0244,33,51.5,100,67.5,70.4,67.4
20160506164500,470.0,460.6,47.8049,33,51.5,100,67.3,70.4,67.4
20160506170000,470.0,460.6,47.8049,33,51.5,100,67.3,70.4,67.4
20160506171500,470.0,472.35,49.0244,33,51.5,100,67.2,70.4,67.4
20160506173000,470.0,460.6,47.8049,33,51.5,100,67.2,70.4,67.4
20160506174500,470.0,455.9,47.3171,33,51.5,100,67.1,70.4,67.4
20160506180000,470.0,455.9,47.3171,33,51.5,100,67.1,70.4,67.4
20160506181500,470.0,460.6,47.8049,33,51.5,100,67.0,70.4,67.4
20160506183000,470.0,455.9,47.3171,33,51.5,100,67.1,70.4,67.4
20160506184500,470.0,455.9,47.3171,33,51.5,100,67.0,70.4,67.4
20160506190000,470.0,455.9,47.3171,33,53.1,100,66.9,70.4,67.4
20160506191500,470.0,455.9,47.3171,33,55.2,100,67.1,70.4,67.4
20160506193000,470.0,460.6,47.8049,33,55.2,100,67.2,70.4,67.4
20160506194500,470.0,453.55,47.0732,33,55.2,100,67.2,70.4,67.4
20160506200000,470.0,453.55,47.0732,33,55.2,100,67.1,70.4,67.4
20160506201500,470.0,477.05,49.5122,33,54.3,100,67.1,70.4,67.4
20160506203000,470.0,477.05,49.5122,33,57.5,100,67.1,70.4,67.4
20160506204500,470.0,460.6,47.8049,33,57.5,100,67.2,70.4,67.4
20160506210000,470.0,481.75,50.0,33,58.4,100,67.3,70.4,67.4
20160506211500,470.0,460.6,47.8049,33,57.2,100,67.3,70.4,67.4
20160506213000,470.0,467.65,48.5366,33,58.7,100,67.3,70.4,67.4
20160506214500,470.0,477.05,49.5122,33,57.6,100,67.4,70.4,67.4
20160506220000,470.0,477.05,49.5122,33,57.6,100,67.4,70.4,67.4
20160506221500,470.0,453.55,47.0732,33,58.4,100,67.5,70.4,67.4
20160506223000,470.0,477.05,49.5122,33,57.2,100,67.6,70.4,67.4
20160506224500,470.0,448.85,46.5854,33,58.3,100,67.6,70.4,67.4
20160506230000,470.0,453.55,47.0732,33,57.6,100,67.5,70.4,67.4
20160506231500,470.0,477.05,49.5122,33,57.6,100,67.4,70.4,67.4
20160506233000,470.0,477.05,49.5122,33,58.4,100,67.4,70.4,67.4
20160506234500,470.0,477.05,49.5122,33,57.6,100,67.3,70.4,67.4
20160507000000,470.0,455.9,47.3171,33,57.6,100,67.2,70.4,67.4
20160507001500,470.0,472.35,49.0244,33,57.6,100,67.2,70.4,67.4
20160507003000,470.0,453.55,47.0732,33,57.6,100,67.2,70.4,67.4
20160507004500,470.0,460.6,47.8049,33,58.3,100,67.1,70.4,67.4
20160507010000,470.0,448.85,46.5854,33,58.3,100,67.0,70.4,67.4
20160507011500,470.0,460.6,47.8049,34,59.2,100,67.0,70.4,67.4
20160507013000,470.0,455.9,47.3171,33,59.2,100,67.0,70.4,67.4
20160507014500,470.0,455.9,47.3171,33,60.3,100,67.1,70.4,67.4
20160507020000,470.0,455.9,47.3171,33,60.3,100,67.1,70.4,67.4
20160507021500,470.0,444.15,46.0976,33,60.3,100,67.2,70.4,67.4
20160507023000,470.0,455.9,47.3171,34,59.1,100,67.2,70.4,67.4
20160507024500,470.0,472.35,49.0244,34,59.1,100,67.2,70.4,67.4
20160507030000,470.0,460.6,47.8049,34,60.7,100,67.3,70.4,67.4
20160507031500,470.0,455.9,47.3171,34,59.9,100,67.4,70.4,67.4
20160507033000,470.0,472.35,49.0244,34,58.8,100,67.4,70.4,67.4
20160507034500,470.0,453.55,47.0732,34,60.0,100,67.4,70.4,67.4
20160507040000,470.0,453.55,47.0732,34,60.0,100,67.3,70.4,67.4
20160507041500,470.0,472.35,49.0244,34,58.8,100,67.2,70.4,67.4
20160507043000,470.0,472.35,49.0244,34,58.8,100,67.2,70.4,67.4
20160507044500,470.0,460.6,47.8049,34,59.6,100,67.1,70.4,67.4
20160507050000,470.0,472.35,49.0244,34,61.1,100,67.0,70.4,67.4
20160507051500,470.0,455.9,47.3171,34,61.1,100,67.0,70.4,67.4
20160507053000,470.0,472.35,49.0244,34,60.4,100,67.1,70.4,67.4
20160507054500,470.0,455.9,47.3171,34,62.4,100,67.2,70.4,67.4
20160507060000,470.0,472.35,49.0244,34,61.2,100,67.4,70.4,67.4
20160507061500,470.0,460.6,47.8049,34,61.2,100,67.5,70.4,67.4
20160507063000,470.0,467.65,48.5366,34,61.9,100,67.5,70.4,67.4
20160507064500,470.0,477.05,49.5122,34,61.1,100,67.4,70.4,67.4
20160507070000,470.0,477.05,49.5122,34,61.1,100,67.4,70.4,67.4
20160507071500,470.0,477.05,49.5122,34,62.4,100,67.4,70.4,67.4
20160507073000,470.0,477.05,49.5122,34,62.4,100,67.4,70.4,67.4
20160507074500,470.0,477.05,49.5122,34,61.6,100,67.6,70.4,67.4
20160507080000,470.0,477.05,49.5122,34,57.6,0,67.7,70.4,67.4
20160507081500,470.0,467.65,48.5366,34,51.5,100,67.1,70.4,67.4
20160507083000,470.0,472.35,49.0244,34,51.5,100,66.9,70.4,67.4
20160507084500,470.0,472.35,49.0244,34,51.5,100,67.0,70.4,67.4
20160507090000,470.0,481.75,50.0,34,51.5,100,67.1,70.4,67.4
20160507091500,470.0,481.75,50.0,34,51.5,100,67.3,70.4,67.4
20160507093000,470.0,481.75,50.0,34,51.5,100,67.6,70.4,67.4
20160507094500,470.0,467.65,48.5366,34,51.5,100,67.6,70.4,67.4
20160507100000,470.0,481.75,50.0,34,51.5,100,67.6,70.4,67.4
20160507101500,470.0,481.75,50.0,34,51.5,0,67.6,70.4,67.4
20160507103000,470.0,491.15,50.9756,34,51.5,0,67.8,70.4,67.4
20160507104500,470.0,484.1,50.2439,34,51.5,0,67.9,70.4,67.4
20160507110000,470.0,477.05,49.5122,34,52.2,0,68.1,70.4,67.4
20160507111500,470.0,491.15,50.9756,34,52.2,0,68.1,70.4,67.4
20160507113000,470.0,467.65,48.5366,34,52.2,0,68.1,70.4,67.4
20160507114500,470.0,481.75,50.0,34,51.5,0,68.1,70.4,67.4
20160507120000,470.0,481.75,50.0,34,51.5,0,68.0,70.4,67.4
20160507121500,470.0,495.85,51.4634,34,51.5,0,67.8,70.4,67.4
20160507123000,470.0,477.05,49.5122,34,51.5,0,67.7,70.4,67.4
20160507124500,470.0,495.85,51.4634,34,51.5,0,67.6,70.4,67.4
20160507130000,470.0,495.85,51.4634,34,51.5,0,67.6,70.4,67.4
20160507131500,470.0,495.85,51.4634,34,51.5,0,67.6,70.4,67.4
20160507133000,470.0,472.35,49.0244,34,51.5,0,67.7,70.4,67.4
20160507134500,470.0,491.15,50.9756,34,51.5,0,67.6,70.4,67.4
20160507140000,470.0,467.65,48.5366,34,51.5,0,67.6,70.4,67.4
20160507141500,470.0,481.75,50.0,34,51.5,0,67.4,70.4,67.4
20160507143000,470.0,481.75,50.0,34,51.5,0,67.6,70.4,67.4
20160507144500,470.0,495.85,51.4634,34,51.5,0,67.7,70.4,67.4
20160507150000,470.0,477.05,49.5122,34,52.2,0,67.7,70.4,67.4
20160507151500,470.0,477.05,49.5122,34,52.2,0,67.6,70.4,67.4
20160507153000,470.0,477.05,49.5122,34,52.2,0,67.6,70.4,67.4
20160507154500,470.0,477.05,49.5122,34,52.2,0,67.5,70.4,67.4
20160507160000,470.0,484.1,50.2439,34,52.2,0,67.5,70.4,67.4
20160507161500,470.0,477.05,49.5122,34,52.2,0,67.6,70.4,67.4
20160507163000,470.0,477.05,49.5122,34,52.2,0,67.8,70.4,67.4
20160507164500,470.0,467.65,48.5366,34,52.2,0,67.9,70.4,67.4
20160507170000,470.0,484.1,50.2439,34,52.2,0,68.1,70.4,67.4
20160507171500,470.0,472.35,49.0244,34,52.2,0,68.1,70.4,67.4
20160507173000,470.0,472.35,49.0244,34,52.2,0,68.1,70.4,67.4
20160507174500,470.0,472.35,49.0244,34,52.2,0,68.0,70.4,67.4
20160507180000,470.0,472.35,49.0244,34,52.2,0,67.9,70.4,67.4
20160507181500,470.0,472.35,49.0244,34,52.2,0,67.8,70.4,67.4
20160507183000,470.0,484.1,50.2439,34,52.2,0,67.8,70.4,67.4
20160507184500,470.0,477.05,49.5122,34,52.2,0,67.7,70.4,67.4
20160507190000,470.0,477.05,49.5122,34,52.2,0,67.7,70.4,67.4
20160507191500,470.0,484.1,50.2439,34,52.2,0,67.6,70.4,67.4
20160507193000,470.0,467.65,48.5366,34,52.2,0,67.5,70.4,67.4
20160507194500,470.0,472.35,49.0244,34,52.2,0,67.4,70.4,67.4
20160507200000,470.0,481.75,50.0,34,52.2,0,67.3,70.4,67.4
20160507201500,470.0,481.75,50.0,34,52.2,0,67.2,70.4,67.4
20160507203000,470.0,481.75,50.0,34,52.2,100,67.1,70.4,67.4
20160507204500,470.0,472.35,49.0244,34,52.2,100,67.0,70.4,67.4
20160507210000,470.0,472.35,49.0244,34,52.2,100,66.9,70.4,67.4
20160507211500,470.0,491.15,50.9756,34,51.5,100,66.9,70.4,67.4
20160507213000,470.0,472.35,49.0244,34,52.2,100,66.8,70.4,67.4
20160507214500,470.0,460.6,47.8049,34,57.6,100,66.9,70.4,67.4
20160507220000,470.0,472.35,49.0244,34,56.8,100,67.1,70.4,67.4
20160507221500,470.0,481.75,50.0,34,57.6,100,67.1,70.4,67.4
20160507223000,470.0,472.35,49.0244,34,57.6,100,67.1,70.4,67.4
20160507224500,470.0,472.35,49.0244,34,57.0,100,67.1,70.4,67.4
20160507230000,470.0,472.35,49.0244,34,58.8,100,67.2,70.4,67.4
20160507231500,470.0,460.6,47.8049,34,58.8,100,67.3,70.4,67.4
20160507233000,470.0,477.05,49.5122,34,58.8,100,67.2,70.4,67.4
20160507234500,470.0,477.05,49.5122,34,58.0,100,67.2,70.4,67.4
20160508000000,470.0,477.05,49.5122,34,58.0,100,67.2,70.4,67.4
20160508001500,470.0,467.65,48.5366,34,58.0,100,67.2,70.4,67.4
20160508003000,470.0,472.35,49.0244,34,59.2,100,67.2,70.4,67.4
20160508004500,470.0,472.35,49.0244,34,58.0,100,67.2,70.4,67.4
20160508010000,470.0,460.6,47.8049,34,58.0,100,67.2,70.4,67.4
20160508011500,470.0,460.6,47.8049,34,58.0,100,67.2,70.4,67.4
20160508013000,470.0,448.85,46.5854,34,58.0,100,67.2,70.4,67.4
20160508014500,470.0,472.35,49.0244,34,58.0,100,67.2,70.4,67.4
20160508020000,470.0,460.6,47.8049,34,58.0,100,67.2,70.4,67.4
20160508021500,470.0,472.35,49.0244,34,58.0,100,67.2,70.4,67.4
20160508023000,470.0,472.35,49.0244,34,58.0,100,67.2,70.4,67.4
20160508024500,470.0,481.75,50.0,34,58.0,100,67.1,70.4,67.4
20160508030000,470.0,472.35,49.0244,34,58.0,100,67.1,70.4,67.4
20160508031500,470.0,472.35,49.0244,34,58.0,100,67.1,70.4,67.4
20160508033000,470.0,460.6,47.8049,34,59.4,100,67.1,70.4,67.4
20160508034500,470.0,481.75,50.0,34,60.7,100,67.0,70.4,67.4
20160508040000,470.0,467.65,48.5366,34,60.7,100,67.0,70.4,67.4
20160508041500,470.0,477.05,49.5122,34,59.5,100,67.0,70.4,67.4
20160508043000,470.0,477.05,49.5122,34,59.5,100,67.0,70.4,67.4
20160508044500,470.0,477.05,49.5122,34,61.6,100,67.1,70.4,67.4
20160508050000,470.0,460.6,47.8049,34,61.6,100,67.1,70.4,67.4
20160508051500,470.0,477.05,49.5122,34,62.4,100,67.1,70.4,67.4
20160508053000,470.0,477.05,49.5122,34,61.1,100,67.2,70.4,67.4
20160508054500,470.0,477.05,49.5122,34,61.1,100,67.2,70.4,67.4
20160508060000,470.0,477.05,49.5122,34,62.8,100,67.2,70.4,67.4
20160508061500,470.0,467.65,48.5366,34,61.9,100,67.3,70.4,67.4
20160508063000,470.0,460.6,47.8049,34,60.8,100,67.4,70.4,67.4
20160508064500,470.0,472.35,49.0244,34,62.0,100,67.4,70.4,67.4
20160508070000,470.0,472.35,49.0244,34,63.2,100,67.4,70.4,67.4
20160508071500,470.0,472.35,49.0244,34,62.2,100,67.5,70.4,67.4
20160508073000,470.0,472.35,49.0244,34,56.4,0,67.7,70.4,67.4
20160508074500,470.0,472.35,49.0244,34,51.9,100,67.1,70.4,67.4
20160508080000,470.0,481.75,50.0,34,51.9,100,67.0,70.4,67.4
20160508081500,470.0,481.75,50.0,34,51.9,100,66.9,70.4,67.4
20160508083000,470.0,481.75,50.0,34,51.9,100,67.1,70.4,67.4
20160508084500,470.0,481.75,50.0,34,52.6,100,67.2,70.4,67.4
20160508090000,470.0,481.75,50.0,34,52.6,100,67.4,70.4,67.4
20160508091500,470.0,481.75,50.0,34,52.6,100,67.6,70.4,67.4
20160508093000,470.0,472.35,49.0244,34,52.6,0,67.9,70.4,67.4
20160508094500,470.0,481.75,50.0,34,52.6,0,68.1,70.4,67.4
20160508100000,470.0,481.75,50.0,34,52.6,0,68.3,70.4,67.4
20160508101500,470.0,472.35,49.0244,34,52.6,0,68.4,70.4,67.4
20160508103000,470.0,481.75,50.0,34,52.6,0,68.4,70.4,67.4
20160508104500,470.0,481.75,50.0,34,52.6,0,68.3,70.4,67.4
20160508110000,470.0,481.75,50.0,34,52.6,0,68.2,70.4,67.4
20160508111500,470.0,467.65,48.5366,34,52.6,0,68.2,70.4,67.4
20160508113000,470.0,467.65,48.5366,34,52.6,0,68.1,70.4,67.4
20160508114500,470.0,481.75,50.0,34,52.6,0,68.3,70.4,67.4
20160508120000,470.0,481.75,50.0,34,52.6,0,68.4,70.4,67.4
20160508121500,470.0,481.75,50.0,34,52.6,0,68.4,70.4,67.4
20160508123000,470.0,481.75,50.0,34,52.6,0,68.4,70.4,67.4
20160508124500,470.0,481.75,50.0,34,52.6,0,68.3,70.4,67.4
20160508130000,470.0,460.6,47.8049,34,52.6,0,68.4,70.4,67.4
20160508131500,470.0,467.65,48.5366,34,52.6,0,68.4,70.4,67.4
20160508133000,470.0,460.6,47.8049,34,52.6,0,68.6,70.4,67.4
20160508134500,470.0,481.75,50.0,34,52.6,0,68.6,70.4,67.4
20160508140000,470.0,481.75,50.0,34,52.6,0,68.6,70.4,67.4
20160508141500,470.0,467.65,48.5366,34,53.5,0,68.6,70.4,67.4
20160508143000,470.0,477.05,49.5122,34,53.5,0,68.5,70.4,67.4
20160508144500,470.0,477.05,49.5122,34,53.5,0,68.5,70.4,67.4
20160508150000,470.0,477.05,49.5122,34,53.5,0,68.5,70.4,67.4
20160508151500,470.0,460.6,47.8049,34,53.5,0,68.7,70.4,67.4
20160508153000,470.0,477.05,49.5122,34,53.5,0,68.8,70.4,67.4
20160508154500,470.0,477.05,49.5122,34,53.5,0,68.9,70.4,67.4
20160508160000,470.0,467.65,48.5366,34,53.5,0,68.9,70.4,67.4
20160508161500,470.0,455.9,47.3171,34,53.5,0,68.8,70.4,67.4
20160508163000,470.0,472.35,49.0244,34,53.5,0,68.8,70.4,67.4
20160508164500,470.0,472.35,49.0244,34,53.5,0,68.8,70.4,67.4
20160508170000,470.0,481.75,50.0,34,53.5,0,68.9,70.4,67.4
20160508171500,470.0,481.75,50.0,34,53.5,0,69.0,70.4,67.4
20160508173000,470.0,481.75,50.0,34,53.5,0,69.1,70.4,67.4
20160508174500,470.0,467.65,48.5366,34,53.5,0,69.2,70.4,67.4
20160508180000,470.0,472.35,49.0244,34,53.5,0,69.1,70.4,67.4
20160508181500,470.0,472.35,49.0244,34,53.5,0,69.1,70.4,67.4
20160508183000,470.0,472.35,49.0244,34,53.5,0,68.9,70.4,67.4
20160508184500,470.0,460.6,47.8049,34,53.5,0,68.7,70.4,67.4
20160508190000,470.0,491.15,50.9756,34,53.5,0,68.6,70.4,67.4
20160508191500,470.0,484.1,50.2439,34,53.5,0,68.4,70.4,67.4
20160508193000,470.0,467.65,48.5366,34,53.5,0,68.3,70.4,67.4
20160508194500,470.0,444.15,46.0976,34,53.5,0,68.2,70.4,67.4
20160508200000,470.0,477.05,49.5122,34,52.7,0,68.1,70.4,67.4
20160508201500,470.0,477.05,49.5122,34,52.7,0,68.0,70.4,67.4
20160508203000,470.0,484.1,50.2439,34,52.7,0,67.9,70.4,67.4
20160508204500,470.0,472.35,49.0244,34,52.7,0,67.8,70.4,67.4
20160508210000,470.0,453.55,47.0732,34,52.7,0,67.7,70.4,67.4
20160508211500,470.0,453.55,47.0732,34,52.7,0,67.6,70.4,67.4
20160508213000,470.0,460.6,47.8049,34,52.7,0,67.5,70.4,67.4
20160508214500,470.0,460.6,47.8049,34,52.7,0,67.4,70.4,67.4
20160508220000,470.0,467.65,48.5366,34,52.7,0,67.4,70.4,67.4
20160508221500,470.0,477.05,49.5122,34,52.7,0,67.5,70.4,67.4
20160508223000,470.0,455.9,47.3171,34,52.7,0,67.6,70.4,67.4
20160508224500,470.0,467.65,48.5366,34,52.7,0,67.6,70.4,67.4
20160508230000,470.0,455.9,47.3171,34,52.7,0,67.6,70.4,67.4
20160508231500,470.0,481.75,50.0,34,52.7,0,67.6,70.4,67.4
