PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508233000,470.0,460.6,47.8049,34,52.7,0,67.6,70.4,67.4
20160508234500,470.0,491.15,50.9756,34,52.7,0,67.4,70.4,67.4
20160509000000,470.0,455.9,47.3171,34,52.7,0,67.3,70.4,67.4
20160509001500,470.0,481.75,50.0,34,52.7,0,67.2,70.4,67.4
20160509003000,470.0,448.85,46.5854,34,52.7,0,67.2,70.4,67.4
20160509004500,470.0,472.35,49.0244,34,52.7,100,67.1,70.4,67.4
20160509010000,470.0,472.35,49.0244,34,52.7,100,67.1,70.4,67.4
20160509011500,470.0,460.6,47.8049,34,52.7,100,67.0,70.4,67.4
20160509013000,470.0,467.65,48.5366,34,52.7,100,67.1,70.4,67.4
20160509014500,470.0,460.6,47.8049,34,52.7,100,67.1,70.4,67.4
20160509020000,470.0,481.75,50.0,34,52.7,100,67.1,70.4,67.4
20160509021500,470.0,467.65,48.5366,34,52.7,100,67.2,70.4,67.4
20160509023000,470.0,481.75,50.0,34,52.7,100,67.2,70.4,67.4
20160509024500,470.0,481.75,50.0,34,52.7,100,67.1,70.4,67.4
20160509030000,470.0,467.65,48.5366,34,52.7,100,66.9,70.4,67.4
20160509031500,470.0,460.6,47.8049,34,52.7,100,66.9,70.4,67.4
20160509033000,470.0,477.05,49.5122,34,56.7,100,67.0,70.4,67.4
20160509034500,470.0,477.05,49.5122,34,56.7,100,67.1,70.4,67.4
20160509040000,470.0,467.65,48.5366,34,56.7,100,67.1,70.4,67.4
20160509041500,470.0,472.35,49.0244,34,56.7,100,67.1,70.4,67.4
20160509043000,470.0,460.6,47.8049,34,56.7,100,67.1,70.4,67.4
20160509044500,470.0,477.05,49.5122,34,58.8,100,67.3,70.4,67.4
20160509050000,470.0,477.05,49.5122,34,58.1,100,67.5,70.4,67.4
20160509051500,470.0,491.15,50.9756,34,58.1,0,67.7,70.4,67.4
20160509053000,470.0,472.35,49.0244,34,53.1,0,67.4,70.4,67.4
20160509054500,470.0,472.35,49.0244,34,53.1,0,67.4,70.4,67.4
20160509060000,470.0,460.6,47.8049,34,53.1,0,67.2,70.4,67.4
20160509061500,470.0,460.6,47.8049,34,53.1,100,67.0,70.4,67.4
20160509063000,470.0,484.1,50.2439,34,53.1,100,66.9,70.4,67.4
20160509064500,470.0,491.15,50.9756,34,53.1,100,66.8,70.4,67.4
20160509070000,470.0,477.05,49.5122,34,54.3,100,66.7,70.4,67.4
20160509071500,470.0,477.05,49.5122,34,58.4,100,67.0,70.4,67.4
20160509073000,470.0,455.9,47.3171,34,59.2,100,67.2,70.4,67.4
20160509074500,470.0,467.65,48.5366,34,59.2,100,67.3,70.4,67.4
20160509080000,470.0,460.6,47.8049,34,59.2,100,67.4,70.4,67.4
20160509081500,470.0,455.9,47.3171,34,59.2,100,67.6,70.4,67.4
20160509083000,470.0,472.35,49.0244,34,53.9,0,67.6,70.4,67.4
20160509084500,470.0,472.35,49.0244,34,53.9,0,67.4,70.4,67.4
20160509090000,470.0,472.35,49.0244,34,53.9,0,67.2,70.4,67.4
20160509091500,470.0,481.75,50.0,34,53.9,0,67.2,70.4,67.4
20160509093000,470.0,472.35,49.0244,34,53.9,0,67.4,70.4,67.4
20160509094500,470.0,472.35,49.0244,34,53.9,0,67.4,70.4,67.4
20160509100000,470.0,472.35,49.0244,34,53.9,0,67.8,70.4,67.4
20160509101500,470.0,481.75,50.0,34,53.9,0,68.2,70.4,67.4
20160509103000,470.0,481.75,50.0,34,53.9,0,68.4,70.4,67.4
20160509104500,470.0,481.75,50.0,34,53.9,0,68.4,70.4,67.4
20160509110000,470.0,502.9,52.1951,34,53.9,0,68.3,70.4,67.4
20160509111500,470.0,484.1,50.2439,34,53.9,0,68.4,70.4,67.4
20160509113000,470.0,484.1,50.2439,34,53.9,0,68.4,70.4,67.4
20160509114500,470.0,500.55,51.9512,34,53.9,0,68.2,70.4,67.4
20160509120000,470.0,500.55,51.9512,34,53.9,0,68.4,70.4,67.4
20160509121500,470.0,500.55,51.9512,34,53.9,0,68.5,70.4,67.4
20160509123000,470.0,500.55,51.9512,34,53.9,0,68.4,70.4,67.4
20160509124500,470.0,507.6,52.6829,34,55.2,0,68.3,70.4,67.4
20160509130000,470.0,495.85,51.4634,34,55.2,0,68.2,70.4,67.4
20160509131500,470.0,484.1,50.2439,34,55.2,0,68.2,70.4,67.4
20160509133000,470.0,502.9,52.1951,34,55.2,0,68.4,70.4,67.4
20160509134500,470.0,472.35,49.0244,34,54.3,0,68.4,70.4,67.4
20160509140000,470.0,484.1,50.2439,34,54.3,0,68.3,70.4,67.4
20160509141500,470.0,491.15,50.9756,34,54.3,0,68.6,70.4,67.4
20160509143000,470.0,491.15,50.9756,34,54.3,0,68.6,70.4,67.4
20160509144500,470.0,477.05,49.5122,34,54.3,0,68.6,70.4,67.4
20160509150000,470.0,477.05,49.5122,34,54.3,0,68.6,70.4,67.4
20160509151500,470.0,484.1,50.2439,34,54.3,0,68.6,70.4,67.4
20160509153000,470.0,491.15,50.9756,34,54.3,0,68.6,70.4,67.4
20160509154500,470.0,481.75,50.0,34,54.3,0,68.8,70.4,67.4
20160509160000,470.0,495.85,51.4634,34,54.3,0,68.9,70.4,67.4
20160509161500,470.0,481.75,50.0,34,54.3,0,68.9,70.4,67.4
20160509163000,470.0,481.75,50.0,33,54.3,0,68.7,70.4,67.4
20160509164500,470.0,481.75,50.0,33,54.3,0,68.7,70.4,67.4
20160509170000,470.0,472.35,49.0244,33,54.3,0,68.6,70.4,67.4
20160509171500,470.0,472.35,49.0244,33,54.3,0,68.4,70.4,67.4
20160509173000,470.0,472.35,49.0244,33,54.3,0,68.4,70.4,67.4
20160509174500,470.0,472.35,49.0244,33,54.3,0,68.3,70.4,67.4
20160509180000,470.0,455.9,47.3171,33,54.3,0,68.2,70.4,67.4
20160509181500,470.0,472.35,49.0244,33,54.3,0,68.1,70.4,67.4
20160509183000,470.0,481.75,50.0,33,54.3,0,68.1,70.4,67.4
20160509184500,470.0,481.75,50.0,33,54.3,0,68.0,70.4,67.4
20160509190000,470.0,481.75,50.0,33,54.3,0,67.9,70.4,67.4
20160509191500,470.0,481.75,50.0,33,54.3,0,67.8,70.4,67.4
20160509193000,470.0,481.75,50.0,33,54.3,0,67.8,70.4,67.4
20160509194500,470.0,460.6,47.8049,33,54.3,0,67.7,70.4,67.4
20160509200000,470.0,477.05,49.5122,33,54.3,0,67.7,70.4,67.4
20160509201500,470.0,455.9,47.3171,33,54.3,0,67.6,70.4,67.4
20160509203000,470.0,460.6,47.8049,33,54.3,0,67.6,70.4,67.4
20160509204500,470.0,460.6,47.8049,33,54.3,0,67.6,70.4,67.4
20160509210000,470.0,472.35,49.0244,33,54.3,0,67.5,70.4,67.4
20160509211500,470.0,460.6,47.8049,33,54.3,0,67.4,70.4,67.4
20160509213000,470.0,472.35,49.0244,33,54.3,0,67.4,70.4,67.4
20160509214500,470.0,481.75,50.0,33,54.3,0,67.3,70.4,67.4
20160509220000,470.0,472.35,49.0244,33,54.3,0,67.3,70.4,67.4
20160509221500,470.0,455.9,47.3171,33,54.3,0,67.2,70.4,67.4
20160509223000,470.0,477.05,49.5122,33,54.3,0,67.2,70.4,67.4
20160509224500,470.0,453.55,47.0732,33,54.3,0,67.2,70.4,67.4
20160509230000,470.0,484.1,50.2439,33,54.3,100,67.1,70.4,67.4
20160509231500,470.0,477.05,49.5122,33,54.3,100,67.1,70.4,67.4
20160509233000,470.0,477.05,49.5122,33,54.3,100,67.0,70.4,67.4
20160509234500,470.0,460.6,47.8049,33,54.3,100,67.0,70.4,67.4
20160510000000,470.0,481.75,50.0,33,54.3,100,67.0,70.4,67.4
20160510001500,470.0,467.65,48.5366,33,54.3,100,66.9,70.4,67.4
20160510003000,470.0,467.65,48.5366,33,54.3,100,66.9,70.4,67.4
20160510004500,470.0,460.6,47.8049,33,55.8,100,66.9,70.4,67.4
20160510010000,470.0,460.6,47.8049,33,56.7,100,67.1,70.4,67.4
20160510011500,470.0,472.35,49.0244,33,56.7,100,67.1,70.4,67.4
20160510013000,470.0,455.9,47.3171,33,56.7,100,67.1,70.4,67.4
20160510014500,470.0,467.65,48.5366,33,59.1,100,67.2,70.4,67.4
20160510020000,470.0,460.6,47.8049,33,59.1,100,67.3,70.4,67.4
20160510021500,470.0,455.9,47.3171,33,59.1,100,67.4,70.4,67.4
20160510023000,470.0,477.05,49.5122,33,59.1,100,67.5,70.4,67.4
20160510024500,470.0,467.65,48.5366,33,59.1,100,67.5,70.4,67.4
20160510030000,470.0,467.65,48.5366,33,59.1,100,67.6,70.4,67.4
20160510031500,470.0,460.6,47.8049,33,59.1,100,67.6,70.4,67.4
20160510033000,470.0,455.9,47.3171,33,59.1,100,67.6,70.4,67.4
20160510034500,470.0,472.35,49.0244,33,58.4,100,67.6,70.4,67.4
20160510040000,470.0,472.35,49.0244,33,58.4,100,67.6,70.4,67.4
20160510041500,470.0,472.35,49.0244,33,59.1,100,67.6,70.4,67.4
20160510043000,470.0,455.9,47.3171,33,58.4,100,67.6,70.4,67.4
20160510044500,470.0,472.35,49.0244,33,58.4,100,67.6,70.4,67.4
20160510050000,470.0,484.1,50.2439,33,59.1,100,67.6,70.4,67.4
20160510051500,470.0,484.1,50.2439,33,58.4,100,67.6,70.4,67.4
20160510053000,470.0,460.6,47.8049,33,58.4,100,67.6,70.4,67.4
20160510054500,470.0,460.6,47.8049,33,59.1,100,67.6,70.4,67.4
20160510060000,470.0,472.35,49.0244,33,59.1,100,67.6,70.4,67.4
20160510061500,470.0,472.35,49.0244,33,58.5,100,67.6,70.4,67.4
20160510063000,470.0,481.75,50.0,33,58.5,100,67.6,70.4,67.4
20160510064500,470.0,481.75,50.0,33,59.1,100,67.6,70.4,67.4
20160510070000,470.0,481.75,50.0,33,58.2,100,67.6,70.4,67.4
20160510071500,470.0,481.75,50.0,33,53.9,0,67.6,70.4,67.4
20160510073000,470.0,481.75,50.0,33,53.9,0,67.5,70.4,67.4
20160510074500,470.0,472.35,49.0244,33,53.9,0,67.4,70.4,67.4
20160510080000,470.0,481.75,50.0,33,53.9,0,67.3,70.4,67.4
20160510081500,470.0,481.75,50.0,33,53.9,0,67.3,70.4,67.4
20160510083000,470.0,481.75,50.0,33,53.9,0,67.6,70.4,67.4
20160510084500,470.0,472.35,49.0244,33,53.9,0,67.6,70.4,67.4
20160510090000,470.0,472.35,49.0244,33,53.9,0,67.7,70.4,67.4
20160510091500,470.0,481.75,50.0,33,54.7,0,67.8,70.4,67.4
20160510093000,470.0,467.65,48.5366,33,54.7,0,67.8,70.4,67.4
20160510094500,470.0,472.35,49.0244,33,54.7,0,67.8,70.4,67.4
20160510100000,470.0,472.35,49.0244,33,54.7,0,68.4,70.4,67.4
20160510101500,470.0,460.6,47.8049,33,54.7,0,69.0,70.4,67.4
20160510103000,470.0,477.05,49.5122,33,54.7,0,69.0,70.4,67.4
20160510104500,470.0,460.6,47.8049,33,54.7,0,68.8,70.4,67.4
20160510110000,470.0,460.6,47.8049,33,54.7,0,68.7,70.4,67.4
20160510111500,470.0,460.6,47.8049,33,55.5,0,68.7,70.4,67.4
20160510113000,470.0,472.35,49.0244,33,54.7,0,68.7,70.4,67.4
20160510114500,470.0,484.1,50.2439,33,54.7,0,68.6,70.4,67.4
20160510120000,470.0,460.6,47.8049,33,54.7,0,68.7,70.4,67.4
20160510121500,470.0,477.05,49.5122,33,55.5,0,68.6,70.4,67.4
20160510123000,470.0,477.05,49.5122,33,55.5,0,68.6,70.4,67.4
20160510124500,470.0,477.05,49.5122,33,55.5,0,68.7,70.4,67.4
20160510130000,470.0,477.05,49.5122,33,55.5,0,68.7,70.4,67.4
20160510131500,470.0,477.05,49.5122,33,55.5,0,68.8,70.4,67.4
20160510133000,470.0,460.6,47.8049,33,55.5,0,68.8,70.4,67.4
20160510134500,470.0,453.55,47.0732,33,55.5,0,68.9,70.4,67.4
20160510140000,470.0,472.35,49.0244,33,55.5,0,68.9,70.4,67.4
20160510141500,470.0,455.9,47.3171,33,55.5,0,68.9,70.4,67.4
20160510143000,470.0,455.9,47.3171,33,55.5,0,69.2,70.4,67.4
20160510144500,470.0,467.65,48.5366,33,54.7,0,69.3,70.4,67.4
20160510150000,470.0,460.6,47.8049,33,54.7,0,69.4,70.4,67.4
20160510151500,470.0,460.6,47.8049,33,54.7,0,69.3,70.4,67.4
20160510153000,470.0,448.85,46.5854,33,54.7,0,69.3,70.4,67.4
20160510154500,470.0,460.6,47.8049,33,54.7,0,69.2,70.4,67.4
20160510160000,470.0,448.85,46.5854,33,54.7,0,69.2,70.4,67.4
20160510161500,470.0,472.35,49.0244,33,54.7,0,69.1,70.4,67.4
20160510163000,470.0,472.35,49.0244,33,54.7,0,69.1,70.4,67.4
20160510164500,470.0,472.35,49.0244,33,54.7,0,68.9,70.4,67.4
20160510170000,470.0,472.35,49.0244,33,54.7,0,68.9,70.4,67.4
20160510171500,470.0,460.6,47.8049,33,54.7,0,68.8,70.4,67.4
20160510173000,470.0,460.6,47.8049,33,54.7,0,68.8,70.4,67.4
20160510174500,470.0,481.75,50.0,33,54.7,0,68.8,70.4,67.4
20160510180000,470.0,481.75,50.0,33,54.7,0,68.7,70.4,67.4
20160510181500,470.0,460.6,47.8049,33,54.7,0,68.7,70.4,67.4
20160510183000,470.0,472.35,49.0244,33,54.7,0,68.7,70.4,67.4
20160510184500,470.0,472.35,49.0244,33,54.7,0,68.6,70.4,67.4
20160510190000,470.0,472.35,49.0244,33,54.7,0,68.6,70.4,67.4
20160510191500,470.0,472.35,49.0244,33,54.7,0,68.5,70.4,67.4
20160510193000,470.0,472.35,49.0244,33,54.7,0,68.5,70.4,67.4
20160510194500,470.0,472.35,49.0244,33,54.7,0,68.4,70.4,67.4
20160510200000,470.0,484.1,50.2439,33,54.7,0,68.4,70.4,67.4
20160510201500,470.0,472.35,49.0244,33,54.7,0,68.3,70.4,67.4
20160510203000,470.0,481.75,50.0,33,54.7,0,68.2,70.4,67.4
20160510204500,470.0,481.75,50.0,33,54.1,0,68.1,70.4,67.4
20160510210000,470.0,481.75,50.0,33,54.1,0,68.1,70.4,67.4
20160510211500,470.0,472.35,49.0244,33,54.1,0,67.9,70.4,67.4
20160510213000,470.0,472.35,49.0244,33,54.1,0,67.9,70.4,67.4
20160510214500,470.0,455.9,47.3171,33,54.1,0,67.9,70.4,67.4
20160510220000,470.0,467.65,48.5366,33,54.1,0,67.8,70.4,67.4
20160510221500,470.0,448.85,46.5854,33,54.1,0,67.7,70.4,67.4
20160510223000,470.0,460.6,47.8049,33,54.1,0,67.7,70.4,67.4
20160510224500,470.0,455.9,47.3171,33,54.1,0,67.6,70.4,67.4
20160510230000,470.0,448.85,46.5854,33,54.1,0,67.6,70.4,67.4
20160510231500,470.0,460.6,47.8049,33,54.1,0,67.5,70.4,67.4
20160510233000,470.0,453.55,47.0732,33,54.1,0,67.4,70.4,67.4
20160510234500,470.0,467.65,48.5366,33,54.1,0,67.4,70.4,67.4
20160511000000,470.0,448.85,46.5854,33,54.1,0,67.4,70.4,67.4
20160511001500,470.0,455.9,47.3171,33,54.1,0,67.4,70.4,67.4
20160511003000,470.0,460.6,47.8049,33,54.1,0,67.3,70.4,67.4
20160511004500,470.0,460.6,47.8049,33,53.5,0,67.2,70.4,67.4
20160511010000,470.0,455.9,47.3171,33,53.5,0,67.2,70.4,67.4
20160511011500,470.0,467.65,48.5366,34,53.5,100,67.0,70.4,67.4
20160511013000,470.0,460.6,47.8049,34,53.5,100,67.0,70.4,67.4
20160511014500,470.0,491.15,50.9756,34,53.5,100,66.9,70.4,67.4
20160511020000,470.0,477.05,49.5122,34,53.5,100,66.9,70.4,67.4
20160511021500,470.0,491.15,50.9756,34,53.5,100,66.9,70.4,67.4
20160511023000,470.0,472.35,49.0244,34,56.3,100,66.9,70.4,67.4
20160511024500,470.0,472.35,49.0244,34,58.3,100,67.1,70.4,67.4
20160511030000,470.0,472.35,49.0244,34,58.3,100,67.2,70.4,67.4
20160511031500,470.0,472.35,49.0244,34,58.3,100,67.2,70.4,67.4
20160511033000,470.0,472.35,49.0244,34,58.3,100,67.3,70.4,67.4
20160511034500,470.0,472.35,49.0244,34,58.3,100,67.3,70.4,67.4
20160511040000,470.0,472.35,49.0244,34,58.3,100,67.3,70.4,67.4
20160511041500,470.0,472.35,49.0244,34,58.3,100,67.3,70.4,67.4
20160511043000,470.0,481.75,50.0,34,58.3,100,67.3,70.4,67.4
20160511044500,470.0,491.15,50.9756,13,58.7,0,67.3,70.4,67.4
20160511050000,470.0,467.65,48.5366,14,59.6,0,67.4,70.4,67.4
20160511051500,470.0,491.15,50.9756,40,58.0,0,67.7,70.4,67.4
20160511053000,470.0,491.15,50.9756,40,55.2,0,67.3,70.4,67.4
20160511054500,470.0,491.15,50.9756,40,56.4,100,67.1,70.4,67.4
20160511060000,470.0,491.15,50.9756,40,55.2,100,67.1,70.4,67.4
20160511061500,470.0,500.55,51.9512,40,55.2,100,67.0,70.4,67.4
20160511063000,470.0,484.1,50.2439,40,55.2,100,66.9,70.4,67.4
20160511064500,470.0,484.1,50.2439,40,53.9,100,66.7,70.4,67.4
20160511070000,470.0,495.85,51.4634,40,55.5,100,66.7,70.4,67.4
20160511071500,470.0,495.85,51.4634,40,59.9,100,66.9,70.4,67.4
20160511073000,470.0,481.75,50.0,40,59.9,100,67.1,70.4,67.4
20160511074500,470.0,491.15,50.9756,40,59.9,100,67.3,70.4,67.4
20160511080000,470.0,484.1,50.2439,40,59.9,100,67.5,70.4,67.4
20160511081500,470.0,472.35,49.0244,40,55.6,0,67.7,70.4,67.4
20160511083000,470.0,484.1,50.2439,40,54.3,0,67.3,70.4,67.4
20160511084500,470.0,500.55,51.9512,40,54.3,0,67.3,70.4,67.4
20160511090000,470.0,467.65,48.5366,40,54.3,0,67.2,70.4,67.4
20160511091500,470.0,477.05,49.5122,40,54.3,0,67.2,70.4,67.4
20160511093000,470.0,495.85,51.4634,40,54.3,0,67.6,70.4,67.4
20160511094500,470.0,484.1,50.2439,40,55.5,0,67.7,70.4,67.4
20160511100000,470.0,484.1,50.2439,40,55.5,0,67.7,70.4,67.4
20160511101500,470.0,484.1,50.2439,40,55.5,0,67.8,70.4,67.4
20160511103000,470.0,484.1,50.2439,40,55.5,0,67.8,70.4,67.4
20160511104500,470.0,477.05,49.5122,40,55.5,0,68.2,70.4,67.4
20160511110000,470.0,484.1,50.2439,40,55.5,0,68.1,70.4,67.4
20160511111500,470.0,477.05,49.5122,40,55.5,0,68.1,70.4,67.4
20160511113000,470.0,477.05,49.5122,40,55.5,0,68.2,70.4,67.4
20160511114500,470.0,477.05,49.5122,40,55.5,0,69.0,70.4,67.4
20160511120000,470.0,477.05,49.5122,40,55.5,0,69.2,70.4,67.4
20160511121500,470.0,507.6,52.6829,41,55.5,0,69.6,70.4,67.4
20160511123000,470.0,500.55,51.9512,40,55.5,0,69.1,70.4,67.4
20160511124500,470.0,500.55,51.9512,40,55.5,0,68.9,70.4,67.4
20160511130000,470.0,500.55,51.9512,40,53.5,0,68.7,70.4,67.4
20160511131500,470.0,500.55,51.9512,40,54.7,0,68.6,70.4,67.4
20160511133000,470.0,477.05,49.5122,40,54.7,0,68.7,70.4,67.4
20160511134500,470.0,491.15,50.9756,40,54.7,0,68.7,70.4,67.4
20160511140000,470.0,484.1,50.2439,40,54.7,0,68.8,70.4,67.4
20160511141500,470.0,484.1,50.2439,40,54.7,0,68.7,70.4,67.4
20160511143000,470.0,495.85,51.4634,40,54.7,0,68.6,70.4,67.4
20160511144500,470.0,484.1,50.2439,40,54.7,0,68.5,70.4,67.4
20160511150000,470.0,495.85,51.4634,40,54.7,0,69.1,70.4,67.4
20160511151500,470.0,484.1,50.2439,40,54.7,0,68.8,70.4,67.4
20160511153000,470.0,484.1,50.2439,39,54.7,0,68.7,70.4,67.4
20160511154500,470.0,477.05,49.5122,39,54.7,0,68.7,70.4,67.4
20160511160000,470.0,484.1,50.2439,39,54.7,0,68.6,70.4,67.4
20160511161500,470.0,477.05,49.5122,39,54.7,0,68.6,70.4,67.4
20160511163000,470.0,477.05,49.5122,39,54.7,0,68.7,70.4,67.4
20160511164500,470.0,477.05,49.5122,39,54.7,0,68.7,70.4,67.4
20160511170000,470.0,477.05,49.5122,39,54.7,0,68.7,70.4,67.4
20160511171500,470.0,467.65,48.5366,39,54.7,0,68.7,70.4,67.4
20160511173000,470.0,472.35,49.0244,39,54.7,0,68.7,70.4,67.4
20160511174500,470.0,472.35,49.0244,39,54.7,0,68.6,70.4,67.4
20160511180000,470.0,472.35,49.0244,39,54.7,0,68.6,70.4,67.4
20160511181500,470.0,453.55,47.0732,39,54.7,0,68.6,70.4,67.4
20160511183000,470.0,477.05,49.5122,39,54.7,0,68.6,70.4,67.4
20160511184500,470.0,460.6,47.8049,39,54.7,0,68.6,70.4,67.4
20160511190000,470.0,481.75,50.0,39,54.7,0,68.5,70.4,67.4
20160511191500,470.0,481.75,50.0,39,54.7,0,68.4,70.4,67.4
20160511193000,470.0,460.6,47.8049,39,53.9,0,68.3,70.4,67.4
20160511194500,470.0,491.15,50.9756,39,53.9,0,68.2,70.4,67.4
20160511200000,470.0,460.6,47.8049,39,53.9,0,68.1,70.4,67.4
20160511201500,470.0,481.75,50.0,39,53.9,0,67.9,70.4,67.4
20160511203000,470.0,481.75,50.0,39,53.9,0,67.8,70.4,67.4
20160511204500,470.0,481.75,50.0,39,53.9,0,67.7,70.4,67.4
20160511210000,470.0,481.75,50.0,39,53.1,0,67.6,70.4,67.4
20160511211500,470.0,472.35,49.0244,39,53.1,0,67.6,70.4,67.4
20160511213000,470.0,460.6,47.8049,39,53.1,0,67.4,70.4,67.4
20160511214500,470.0,481.75,50.0,39,53.1,0,67.4,70.4,67.4
20160511220000,470.0,472.35,49.0244,39,53.1,0,67.3,70.4,67.4
20160511221500,470.0,484.1,50.2439,39,53.1,0,67.2,70.4,67.4
20160511223000,470.0,484.1,50.2439,39,53.1,0,67.2,70.4,67.4
20160511224500,470.0,477.05,49.5122,39,55.5,0,67.2,70.4,67.4
20160511230000,470.0,477.05,49.5122,39,55.5,0,67.2,70.4,67.4
20160511231500,470.0,484.1,50.2439,39,55.5,0,67.2,70.4,67.4
20160511233000,470.0,484.1,50.2439,39,54.3,0,67.2,70.4,67.4
20160511234500,470.0,477.05,49.5122,39,54.3,100,67.2,70.4,67.4
20160512000000,470.0,477.05,49.5122,39,53.5,100,67.1,70.4,67.4
20160512001500,470.0,477.05,49.5122,39,53.5,100,66.9,70.4,67.4
20160512003000,470.0,477.05,49.5122,39,53.5,100,66.9,70.4,67.4
20160512004500,470.0,495.85,51.4634,39,53.5,100,66.8,70.4,67.4
20160512010000,470.0,484.1,50.2439,39,57.5,100,66.8,70.4,67.4
20160512011500,470.0,477.05,49.5122,39,58.8,100,67.1,70.4,67.4
20160512013000,470.0,484.1,50.2439,39,58.8,100,67.2,70.4,67.4
20160512014500,470.0,472.35,49.0244,39,58.8,100,67.2,70.4,67.4
20160512020000,470.0,460.6,47.8049,39,58.8,100,67.2,70.4,67.4
20160512021500,470.0,477.05,49.5122,39,59.9,100,67.3,70.4,67.4
20160512023000,470.0,484.1,50.2439,39,58.8,100,67.3,70.4,67.4
20160512024500,470.0,484.1,50.2439,39,58.8,100,67.3,70.4,67.4
20160512030000,470.0,491.15,50.9756,39,58.8,100,67.3,70.4,67.4
20160512031500,470.0,481.75,50.0,39,58.8,100,67.4,70.4,67.4
20160512033000,470.0,481.75,50.0,39,58.8,100,67.4,70.4,67.4
20160512034500,470.0,481.75,50.0,39,58.8,100,67.4,70.4,67.4
20160512040000,470.0,472.35,49.0244,39,58.8,100,67.4,70.4,67.4
20160512041500,470.0,481.75,50.0,39,58.8,100,67.3,70.4,67.4
20160512043000,470.0,481.75,50.0,39,58.8,100,67.3,70.4,67.4
20160512044500,470.0,472.35,49.0244,39,58.8,100,67.3,70.4,67.4
20160512050000,470.0,484.1,50.2439,39,58.8,100,67.3,70.4,67.4
20160512051500,470.0,495.85,51.4634,39,58.8,100,67.3,70.4,67.4
20160512053000,470.0,467.65,48.5366,39,58.8,100,67.4,70.4,67.4
20160512054500,470.0,495.85,51.4634,39,58.8,100,67.5,70.4,67.4
20160512060000,470.0,477.05,49.5122,39,58.8,0,67.7,70.4,67.4
20160512061500,470.0,477.05,49.5122,39,53.1,0,67.4,70.4,67.4
20160512063000,470.0,477.05,49.5122,39,53.1,0,67.4,70.4,67.4
20160512064500,470.0,491.15,50.9756,39,53.1,0,67.3,70.4,67.4
20160512070000,470.0,481.75,50.0,39,53.1,0,67.2,70.4,67.4
20160512071500,470.0,491.15,50.9756,39,53.1,100,67.1,70.4,67.4
20160512073000,470.0,502.9,52.1951,39,53.1,100,67.1,70.4,67.4
20160512074500,470.0,495.85,51.4634,39,53.1,100,67.4,70.4,67.4
20160512080000,470.0,484.1,50.2439,39,53.9,100,67.4,70.4,67.4
20160512081500,470.0,484.1,50.2439,39,53.9,100,67.6,70.4,67.4
20160512083000,470.0,472.35,49.0244,39,53.9,0,67.8,70.4,67.4
20160512084500,470.0,500.55,51.9512,39,53.9,0,68.2,70.4,67.4
20160512090000,470.0,484.1,50.2439,39,54.7,0,68.8,70.4,67.4
20160512091500,470.0,495.85,51.4634,39,54.7,0,69.2,70.4,67.4
20160512093000,470.0,481.75,50.0,39,55.5,0,69.2,70.4,67.4
20160512094500,470.0,491.15,50.9756,39,55.5,0,69.3,70.4,67.4
20160512100000,470.0,477.05,49.5122,39,55.5,0,69.5,70.4,67.4
20160512101500,470.0,477.05,49.5122,39,55.5,0,69.2,70.4,67.4
20160512103000,470.0,491.15,50.9756,39,55.5,0,68.7,70.4,67.4
20160512104500,470.0,481.75,50.0,39,55.5,0,68.6,70.4,67.4
20160512110000,470.0,481.75,50.0,39,55.5,0,68.6,70.4,67.4
20160512111500,470.0,481.75,50.0,39,55.5,0,68.6,70.4,67.4
20160512113000,470.0,481.75,50.0,39,55.5,0,68.7,70.4,67.4
20160512114500,470.0,481.75,50.0,39,54.6,0,68.6,70.4,67.4
20160512120000,470.0,481.75,50.0,39,54.6,0,68.6,70.4,67.4
20160512121500,470.0,491.15,50.9756,39,54.6,0,68.5,70.4,67.4
20160512123000,470.0,481.75,50.0,39,54.6,0,68.5,70.4,67.4
20160512124500,470.0,481.75,50.0,39,55.2,0,68.5,70.4,67.4
20160512130000,470.0,460.6,47.8049,39,55.2,0,68.6,70.4,67.4
20160512131500,470.0,467.65,48.5366,39,55.2,0,68.7,70.4,67.4
20160512133000,470.0,460.6,47.8049,39,55.2,0,68.8,70.4,67.4
20160512134500,470.0,472.35,49.0244,39,55.2,0,68.9,70.4,67.4
20160512140000,470.0,453.55,47.0732,39,55.2,0,68.9,70.4,67.4
20160512141500,470.0,453.55,47.0732,39,55.2,0,69.0,70.4,67.4
20160512143000,470.0,472.35,49.0244,39,55.2,0,68.9,70.4,67.4
20160512144500,470.0,472.35,49.0244,39,55.2,0,68.9,70.4,67.4
20160512150000,470.0,472.35,49.0244,39,55.2,0,68.9,70.4,67.4
20160512151500,470.0,455.9,47.3171,39,55.2,0,68.9,70.4,67.4
20160512153000,470.0,477.05,49.5122,39,55.2,0,68.9,70.4,67.4
20160512154500,470.0,467.65,48.5366,39,55.2,0,68.9,70.4,67.4
20160512160000,470.0,477.05,49.5122,39,55.2,0,68.9,70.4,67.4
20160512161500,470.0,477.05,49.5122,39,55.2,0,68.9,70.4,67.4
20160512163000,470.0,477.05,49.5122,39,55.2,0,69.0,70.4,67.4
20160512164500,470.0,460.6,47.8049,39,55.2,0,68.9,70.4,67.4
20160512170000,470.0,453.55,47.0732,39,55.2,0,69.0,70.4,67.4
20160512171500,470.0,453.55,47.0732,39,55.2,0,69.1,70.4,67.4
20160512173000,470.0,453.55,47.0732,39,55.2,0,69.1,70.4,67.4
20160512174500,470.0,453.55,47.0732,39,55.2,0,69.2,70.4,67.4
20160512180000,470.0,467.65,48.5366,39,55.2,0,69.2,70.4,67.4
20160512181500,470.0,455.9,47.3171,39,55.2,0,69.3,70.4,67.4
20160512183000,470.0,467.65,48.5366,39,55.2,0,69.3,70.4,67.4
20160512184500,470.0,460.6,47.8049,39,55.2,0,69.2,70.4,67.4
20160512190000,470.0,460.6,47.8049,39,55.2,0,69.3,70.4,67.4
20160512191500,470.0,467.65,48.5366,39,55.2,0,69.3,70.4,67.4
20160512193000,470.0,467.65,48.5366,39,55.2,0,69.7,70.4,67.4
20160512194500,470.0,453.55,47.0732,39,55.2,0,69.5,70.4,67.4
20160512200000,470.0,448.85,46.5854,39,55.2,0,69.4,70.4,67.4
20160512201500,470.0,460.6,47.8049,39,55.2,0,69.3,70.4,67.4
20160512203000,470.0,455.9,47.3171,39,54.3,0,69.4,70.4,67.4
20160512204500,470.0,467.65,48.5366,39,54.3,0,69.4,70.4,67.4
20160512210000,470.0,455.9,47.3171,39,54.3,0,69.6,70.4,67.4
20160512211500,470.0,467.65,48.5366,39,54.3,0,69.7,70.4,67.4
20160512213000,470.0,467.65,48.5366,39,54.3,0,69.9,70.4,67.4
20160512214500,470.0,467.65,48.5366,39,54.3,0,70.2,70.4,67.4
20160512220000,470.0,477.05,49.5122,39,54.3,0,70.2,70.4,67.4
20160512221500,470.0,444.15,46.0976,39,54.3,0,70.1,70.4,67.4
20160512223000,470.0,467.65,48.5366,39,54.3,0,70.0,70.4,67.4
20160512224500,470.0,448.85,46.5854,39,54.3,0,69.7,70.4,67.4
20160512230000,470.0,472.35,49.0244,39,54.3,0,69.4,70.4,67.4
20160512231500,470.0,460.6,47.8049,39,54.3,0,69.2,70.4,67.4
20160512233000,470.0,484.1,50.2439,40,54.3,0,69.1,70.4,67.4
20160512234500,470.0,467.65,48.5366,40,54.3,0,69.0,70.4,67.4
20160513000000,470.0,472.35,49.0244,40,54.3,0,68.9,70.4,67.4
20160513001500,470.0,472.35,49.0244,40,54.3,0,68.5,70.4,67.4
20160513003000,470.0,481.75,50.0,40,54.3,0,68.4,70.4,67.4
20160513004500,470.0,481.75,50.0,40,54.3,0,68.4,70.4,67.4
20160513010000,470.0,500.55,51.9512,40,54.3,0,68.4,70.4,67.4
20160513011500,470.0,484.1,50.2439,40,54.3,0,68.3,70.4,67.4
20160513013000,470.0,477.05,49.5122,40,54.3,0,68.3,70.4,67.4
20160513014500,470.0,484.1,50.2439,40,54.3,0,68.2,70.4,67.4
20160513020000,470.0,484.1,50.2439,40,54.3,0,68.1,70.4,67.4
20160513021500,470.0,491.15,50.9756,40,54.3,0,68.0,70.4,67.4
20160513023000,470.0,500.55,51.9512,40,54.3,0,67.9,70.4,67.4
20160513024500,470.0,481.75,50.0,40,54.3,0,67.8,70.4,67.4
20160513030000,470.0,472.35,49.0244,40,54.3,0,67.8,70.4,67.4
20160513031500,470.0,491.15,50.9756,40,54.3,0,67.7,70.4,67.4
20160513033000,470.0,481.75,50.0,40,54.3,0,67.7,70.4,67.4
20160513034500,470.0,481.75,50.0,40,53.5,0,67.6,70.4,67.4
20160513040000,470.0,491.15,50.9756,40,53.5,0,67.6,70.4,67.4
20160513041500,470.0,484.1,50.2439,40,56.0,0,67.6,70.4,67.4
20160513043000,470.0,484.1,50.2439,40,54.7,0,67.6,70.4,67.4
20160513044500,470.0,484.1,50.2439,40,54.7,0,67.6,70.4,67.4
20160513050000,470.0,491.15,50.9756,40,54.7,0,67.6,70.4,67.4
20160513051500,470.0,477.05,49.5122,40,53.9,0,67.5,70.4,67.4
20160513053000,470.0,502.9,52.1951,40,53.9,0,67.4,70.4,67.4
20160513054500,470.0,514.65,53.4146,40,53.1,0,67.5,70.4,67.4
20160513060000,470.0,495.85,51.4634,40,53.1,0,67.6,70.4,67.4
20160513061500,470.0,495.85,51.4634,40,53.1,0,67.6,70.4,67.4
20160513063000,470.0,477.05,49.5122,39,53.1,0,67.6,70.4,67.4
20160513064500,470.0,484.1,50.2439,39,53.1,0,67.6,70.4,67.4
20160513070000,470.0,484.1,50.2439,39,53.1,0,67.4,70.4,67.4
20160513071500,470.0,502.9,52.1951,39,53.1,0,67.4,70.4,67.4
20160513073000,470.0,477.05,49.5122,39,53.1,0,67.2,70.4,67.4
20160513074500,470.0,491.15,50.9756,39,53.1,0,67.2,70.4,67.4
20160513080000,470.0,484.1,50.2439,39,53.9,0,67.2,70.4,67.4
20160513081500,470.0,500.55,51.9512,39,53.9,0,67.4,70.4,67.4
20160513083000,470.0,500.55,51.9512,39,53.9,0,67.6,70.4,67.4
20160513084500,470.0,481.75,50.0,39,53.9,0,67.8,70.4,67.4
20160513090000,470.0,491.15,50.9756,39,53.9,0,67.9,70.4,67.4
20160513091500,470.0,484.1,50.2439,39,53.9,0,68.1,70.4,67.4
20160513093000,470.0,495.85,51.4634,39,53.9,0,68.3,70.4,67.4
20160513094500,470.0,495.85,51.4634,39,53.9,0,68.5,70.4,67.4
20160513100000,470.0,472.35,49.0244,39,53.9,0,68.6,70.4,67.4
20160513101500,470.0,491.15,50.9756,39,53.9,0,68.7,70.4,67.4
20160513103000,470.0,477.05,49.5122,39,53.9,0,68.8,70.4,67.4
20160513104500,470.0,477.05,49.5122,39,54.7,0,68.8,70.4,67.4
20160513110000,470.0,477.05,49.5122,39,54.7,0,68.9,70.4,67.4
20160513111500,470.0,491.15,50.9756,39,54.7,0,68.9,70.4,67.4
20160513113000,470.0,481.75,50.0,39,54.7,0,68.8,70.4,67.4
20160513114500,470.0,495.85,51.4634,39,54.7,0,68.8,70.4,67.4
20160513120000,470.0,495.85,51.4634,39,55.5,0,68.8,70.4,67.4
20160513121500,470.0,481.75,50.0,39,55.5,0,68.9,70.4,67.4
20160513123000,470.0,491.15,50.9756,39,55.5,0,68.9,70.4,67.4
20160513124500,470.0,481.75,50.0,39,55.5,0,68.9,70.4,67.4
20160513130000,470.0,481.75,50.0,39,55.5,0,68.8,70.4,67.4
20160513131500,470.0,481.75,50.0,39,55.5,0,68.9,70.4,67.4
20160513133000,470.0,481.75,50.0,39,54.3,0,68.9,70.4,67.4
20160513134500,470.0,481.75,50.0,39,54.3,0,68.8,70.4,67.4
20160513140000,470.0,481.75,50.0,39,54.3,0,68.9,70.4,67.4
20160513141500,470.0,467.65,48.5366,39,54.3,0,68.9,70.4,67.4
20160513143000,470.0,491.15,50.9756,39,54.3,0,68.9,70.4,67.4
20160513144500,470.0,500.55,51.9512,39,54.3,0,68.9,70.4,67.4
20160513150000,470.0,477.05,49.5122,39,54.3,0,68.9,70.4,67.4
20160513151500,470.0,477.05,49.5122,39,54.3,0,68.9,70.4,67.4
20160513153000,470.0,495.85,51.4634,39,54.3,0,69.1,70.4,67.4
20160513154500,470.0,495.85,51.4634,39,54.3,0,68.9,70.4,67.4
20160513160000,470.0,481.75,50.0,39,54.3,0,68.9,70.4,67.4
20160513161500,470.0,467.65,48.5366,39,54.3,0,69.0,70.4,67.4
20160513163000,470.0,477.05,49.5122,39,54.3,0,69.0,70.4,67.4
20160513164500,470.0,455.9,47.3171,39,54.3,0,69.1,70.4,67.4
20160513170000,470.0,477.05,49.5122,39,54.3,0,69.2,70.4,67.4
20160513171500,470.0,477.05,49.5122,39,54.3,0,69.2,70.4,67.4
20160513173000,470.0,444.15,46.0976,39,54.3,0,69.3,70.4,67.4
20160513174500,470.0,467.65,48.5366,39,54.3,0,69.3,70.4,67.4
20160513180000,470.0,460.6,47.8049,39,54.3,0,69.3,70.4,67.4
20160513181500,470.0,460.6,47.8049,39,54.3,0,69.3,70.4,67.4
20160513183000,470.0,467.65,48.5366,39,54.3,0,69.3,70.4,67.4
20160513184500,470.0,472.35,49.0244,39,54.3,0,69.3,70.4,67.4
20160513190000,470.0,472.35,49.0244,39,54.3,0,69.2,70.4,67.4
20160513191500,470.0,472.35,49.0244,39,54.3,0,69.1,70.4,67.4
20160513193000,470.0,453.55,47.0732,39,54.3,0,69.0,70.4,67.4
20160513194500,470.0,472.35,49.0244,39,54.3,0,68.9,70.4,67.4
20160513200000,470.0,472.35,49.0244,39,53.4,0,68.8,70.4,67.4
20160513201500,470.0,472.35,49.0244,39,53.4,0,68.7,70.4,67.4
20160513203000,470.0,455.9,47.3171,39,53.4,0,68.6,70.4,67.4
20160513204500,470.0,472.35,49.0244,39,53.4,0,68.5,70.4,67.4
20160513210000,470.0,472.35,49.0244,39,55.2,0,68.4,70.4,67.4
20160513211500,470.0,472.35,49.0244,39,55.2,0,68.6,70.4,67.4
20160513213000,470.0,481.75,50.0,39,55.2,0,68.6,70.4,67.4
20160513214500,470.0,467.65,48.5366,39,55.2,0,68.6,70.4,67.4
20160513220000,470.0,491.15,50.9756,39,53.9,0,68.7,70.4,67.4
20160513221500,470.0,481.75,50.0,39,53.9,0,68.6,70.4,67.4
20160513223000,470.0,481.75,50.0,39,53.9,0,68.6,70.4,67.4
20160513224500,470.0,481.75,50.0,39,53.9,0,68.5,70.4,67.4
20160513230000,470.0,481.75,50.0,39,53.9,0,68.3,70.4,67.4
20160513231500,470.0,481.75,50.0,39,53.9,0,68.2,70.4,67.4
20160513233000,470.0,472.35,49.0244,39,53.9,0,68.1,70.4,67.4
20160513234500,470.0,472.35,49.0244,39,53.9,0,67.9,70.4,67.4
20160514000000,470.0,472.35,49.0244,39,53.2,0,67.9,70.4,67.4
20160514001500,470.0,472.35,49.0244,39,53.2,0,67.8,70.4,67.4
20160514003000,470.0,472.35,49.0244,39,53.2,0,67.7,70.4,67.4
20160514004500,470.0,481.75,50.0,39,53.2,0,67.7,70.4,67.4
20160514010000,470.0,481.75,50.0,39,53.2,0,67.7,70.4,67.4
20160514011500,470.0,472.35,49.0244,40,52.2,0,67.6,70.4,67.4
20160514013000,470.0,472.35,49.0244,39,52.2,0,67.7,70.4,67.4
20160514014500,470.0,455.9,47.3171,39,52.2,0,67.6,70.4,67.4
20160514020000,470.0,455.9,47.3171,39,52.2,0,67.6,70.4,67.4
20160514021500,470.0,455.9,47.3171,39,52.2,0,67.5,70.4,67.4
20160514023000,470.0,460.6,47.8049,39,52.2,0,67.4,70.4,67.4
20160514024500,470.0,472.35,49.0244,39,52.2,0,67.3,70.4,67.4
20160514030000,470.0,472.35,49.0244,39,52.2,0,67.2,70.4,67.4
20160514031500,470.0,460.6,47.8049,39,52.2,0,67.2,70.4,67.4
20160514033000,470.0,467.65,48.5366,39,52.2,0,67.2,70.4,67.4
20160514034500,470.0,481.75,50.0,39,52.2,0,67.3,70.4,67.4
20160514040000,470.0,472.35,49.0244,39,52.2,0,67.3,70.4,67.4
20160514041500,470.0,472.35,49.0244,39,52.2,0,67.4,70.4,67.4
20160514043000,470.0,472.35,49.0244,39,52.2,0,67.4,70.4,67.4
20160514044500,470.0,472.35,49.0244,39,52.2,0,67.2,70.4,67.4
20160514050000,470.0,472.35,49.0244,39,52.2,100,67.1,70.4,67.4
20160514051500,470.0,472.35,49.0244,39,52.2,100,67.1,70.4,67.4
20160514053000,470.0,472.35,49.0244,39,52.2,100,66.9,70.4,67.4
20160514054500,470.0,472.35,49.0244,39,52.2,100,66.8,70.4,67.4
20160514060000,470.0,472.35,49.0244,39,52.2,100,66.7,70.4,67.4
20160514061500,470.0,472.35,49.0244,39,57.5,100,66.9,70.4,67.4
20160514063000,470.0,472.35,49.0244,39,57.5,100,67.2,70.4,67.4
20160514064500,470.0,455.9,47.3171,39,57.5,100,67.4,70.4,67.4
20160514070000,470.0,477.05,49.5122,39,57.5,100,67.6,70.4,67.4
20160514071500,470.0,477.05,49.5122,39,53.1,0,67.4,70.4,67.4
20160514073000,470.0,484.1,50.2439,39,53.1,0,67.3,70.4,67.4
20160514074500,470.0,467.65,48.5366,39,53.1,0,67.2,70.4,67.4
20160514080000,470.0,477.05,49.5122,39,53.1,0,67.2,70.4,67.4
20160514081500,470.0,491.15,50.9756,39,53.1,0,67.3,70.4,67.4
20160514083000,470.0,460.6,47.8049,39,53.1,0,67.3,70.4,67.4
20160514084500,470.0,477.05,49.5122,39,53.1,0,67.5,70.4,67.4
20160514090000,470.0,477.05,49.5122,39,53.1,0,67.6,70.4,67.4
20160514091500,470.0,477.05,49.5122,39,53.1,0,67.7,70.4,67.4
20160514093000,470.0,453.55,47.0732,39,53.1,0,67.9,70.4,67.4
20160514094500,470.0,467.65,48.5366,39,53.1,0,68.2,70.4,67.4
20160514100000,470.0,481.75,50.0,39,53.1,0,68.3,70.4,67.4
20160514101500,470.0,481.75,50.0,39,53.1,0,68.4,70.4,67.4
20160514103000,470.0,481.75,50.0,39,53.1,0,68.6,70.4,67.4
20160514104500,470.0,467.65,48.5366,39,53.1,0,68.6,70.4,67.4
20160514110000,470.0,495.85,51.4634,39,53.1,0,68.7,70.4,67.4
20160514111500,470.0,481.75,50.0,39,53.1,0,68.6,70.4,67.4
20160514113000,470.0,460.6,47.8049,39,53.1,0,68.6,70.4,67.4
20160514114500,470.0,467.65,48.5366,39,53.9,0,68.6,70.4,67.4
20160514120000,470.0,477.05,49.5122,39,53.9,0,68.6,70.4,67.4
20160514121500,470.0,477.05,49.5122,39,53.9,0,68.6,70.4,67.4
20160514123000,470.0,477.05,49.5122,39,53.9,0,68.6,70.4,67.4
20160514124500,470.0,477.05,49.5122,39,53.9,0,68.6,70.4,67.4
20160514130000,470.0,467.65,48.5366,39,53.9,0,68.6,70.4,67.4
20160514131500,470.0,477.05,49.5122,39,54.7,0,68.7,70.4,67.4
20160514133000,470.0,477.05,49.5122,39,54.7,0,68.7,70.4,67.4
20160514134500,470.0,467.65,48.5366,39,54.7,0,68.8,70.4,67.4
20160514140000,470.0,472.35,49.0244,39,54.7,0,68.9,70.4,67.4
20160514141500,470.0,472.35,49.0244,39,54.7,0,69.1,70.4,67.4
20160514143000,470.0,448.85,46.5854,39,54.7,0,69.3,70.4,67.4
20160514144500,470.0,448.85,46.5854,39,54.7,0,69.3,70.4,67.4
20160514150000,470.0,455.9,47.3171,39,54.7,0,69.4,70.4,67.4
20160514151500,470.0,460.6,47.8049,39,54.7,0,69.4,70.4,67.4
20160514153000,470.0,477.05,49.5122,39,54.7,0,69.4,70.4,67.4
20160514154500,470.0,460.6,47.8049,40,54.7,0,69.4,70.4,67.4
20160514160000,470.0,477.05,49.5122,40,54.7,0,69.3,70.4,67.4
20160514161500,470.0,477.05,49.5122,40,54.7,0,69.3,70.4,67.4
20160514163000,470.0,477.05,49.5122,40,54.7,0,69.3,70.4,67.4
20160514164500,470.0,477.05,49.5122,40,54.7,0,69.3,70.4,67.4
20160514170000,470.0,460.6,47.8049,40,54.7,0,69.3,70.4,67.4
20160514171500,470.0,477.05,49.5122,40,54.7,0,69.3,70.4,67.4
20160514173000,470.0,477.05,49.5122,40,54.7,0,69.3,70.4,67.4
20160514174500,470.0,477.05,49.5122,40,54.7,0,69.2,70.4,67.4
20160514180000,470.0,477.05,49.5122,40,54.7,0,69.1,70.4,67.4
20160514181500,470.0,477.05,49.5122,40,54.7,0,69.2,70.4,67.4
20160514183000,470.0,477.05,49.5122,40,54.7,0,69.1,70.4,67.4
20160514184500,470.0,484.1,50.2439,40,54.7,0,69.1,70.4,67.4
20160514190000,470.0,484.1,50.2439,40,53.9,0,69.1,70.4,67.4
20160514191500,470.0,477.05,49.5122,40,53.9,0,69.1,70.4,67.4
20160514193000,470.0,477.05,49.5122,40,53.9,0,69.0,70.4,67.4
20160514194500,470.0,460.6,47.8049,40,53.9,0,69.1,70.4,67.4
20160514200000,470.0,484.1,50.2439,40,53.9,0,69.0,70.4,67.4
20160514201500,470.0,484.1,50.2439,40,53.9,0,68.9,70.4,67.4
20160514203000,470.0,477.05,49.5122,40,53.9,0,68.8,70.4,67.4
20160514204500,470.0,477.05,49.5122,40,53.9,0,68.7,70.4,67.4
20160514210000,470.0,477.05,49.5122,40,53.9,0,68.7,70.4,67.4
20160514211500,470.0,477.05,49.5122,40,53.9,0,68.6,70.4,67.4
20160514213000,470.0,477.05,49.5122,40,53.9,0,68.6,70.4,67.4
20160514214500,470.0,477.05,49.5122,40,53.9,0,68.6,70.4,67.4
20160514220000,470.0,477.05,49.5122,40,53.9,0,68.5,70.4,67.4
20160514221500,470.0,477.05,49.5122,40,53.9,0,68.4,70.4,67.4
20160514223000,470.0,477.05,49.5122,40,53.9,0,68.4,70.4,67.4
20160514224500,470.0,477.05,49.5122,40,53.9,0,68.4,70.4,67.4
20160514230000,470.0,477.05,49.5122,40,53.9,0,68.5,70.4,67.4
20160514231500,470.0,460.6,47.8049,40,53.9,0,68.6,70.4,67.4
20160514233000,470.0,477.05,49.5122,40,53.9,0,68.6,70.4,67.4
20160514234500,470.0,477.05,49.5122,40,53.9,0,68.6,70.4,67.4
20160515000000,470.0,484.1,50.2439,40,53.9,0,68.6,70.4,67.4
20160515001500,470.0,477.05,49.5122,40,53.9,0,68.5,70.4,67.4
20160515003000,470.0,477.05,49.5122,40,53.9,0,68.4,70.4,67.4
20160515004500,470.0,477.05,49.5122,40,53.9,0,68.3,70.4,67.4
20160515010000,470.0,477.05,49.5122,40,53.9,0,68.2,70.4,67.4
20160515011500,470.0,477.05,49.5122,40,53.9,0,68.2,70.4,67.4
20160515013000,470.0,477.05,49.5122,40,53.9,0,68.1,70.4,67.4
20160515014500,470.0,477.05,49.5122,40,53.9,0,68.0,70.4,67.4
20160515020000,470.0,477.05,49.5122,40,53.9,0,67.9,70.4,67.4
20160515021500,470.0,477.05,49.5122,40,53.9,0,67.9,70.4,67.4
20160515023000,470.0,477.05,49.5122,40,53.9,0,67.9,70.4,67.4
20160515024500,470.0,477.05,49.5122,40,53.9,0,68.1,70.4,67.4
20160515030000,470.0,467.65,48.5366,40,53.9,0,68.1,70.4,67.4
20160515031500,470.0,467.65,48.5366,40,53.9,0,68.1,70.4,67.4
20160515033000,470.0,477.05,49.5122,40,53.9,0,68.1,70.4,67.4
20160515034500,470.0,460.6,47.8049,40,53.9,0,68.1,70.4,67.4
20160515040000,470.0,460.6,47.8049,40,53.9,0,68.0,70.4,67.4
20160515041500,470.0,460.6,47.8049,40,53.9,0,67.9,70.4,67.4
20160515043000,470.0,477.05,49.5122,40,53.9,0,67.8,70.4,67.4
20160515044500,470.0,477.05,49.5122,40,53.9,0,67.8,70.4,67.4
20160515050000,470.0,467.65,48.5366,40,53.9,0,67.7,70.4,67.4
20160515051500,470.0,455.9,47.3171,40,53.9,0,67.6,70.4,67.4
20160515053000,470.0,467.65,48.5366,40,53.9,0,67.6,70.4,67.4
20160515054500,470.0,481.75,50.0,40,53.9,0,67.6,70.4,67.4
20160515060000,470.0,460.6,47.8049,40,53.9,0,67.6,70.4,67.4
20160515061500,470.0,477.05,49.5122,40,53.9,0,67.6,70.4,67.4
20160515063000,470.0,477.05,49.5122,40,53.9,0,67.7,70.4,67.4
20160515064500,470.0,467.65,48.5366,40,53.9,0,67.7,70.4,67.4
20160515070000,470.0,477.05,49.5122,40,53.9,0,67.8,70.4,67.4
20160515071500,470.0,467.65,48.5366,40,53.9,0,67.8,70.4,67.4
20160515073000,470.0,467.65,48.5366,40,53.9,0,67.9,70.4,67.4
20160515074500,470.0,467.65,48.5366,40,53.9,0,67.8,70.4,67.4
20160515080000,470.0,484.1,50.2439,40,53.9,0,67.8,70.4,67.4
20160515081500,470.0,477.05,49.5122,40,53.9,0,67.9,70.4,67.4
20160515083000,470.0,477.05,49.5122,40,53.9,0,68.1,70.4,67.4
20160515084500,470.0,477.05,49.5122,40,53.9,0,68.1,70.4,67.4
20160515090000,470.0,477.05,49.5122,40,53.9,0,68.1,70.4,67.4
20160515091500,470.0,477.05,49.5122,40,53.9,0,68.1,70.4,67.4
20160515093000,470.0,477.05,49.5122,40,53.9,0,68.2,70.4,67.4
20160515094500,470.0,484.1,50.2439,40,53.9,0,68.4,70.4,67.4
20160515100000,470.0,484.1,50.2439,40,53.9,0,68.4,70.4,67.4
20160515101500,470.0,472.35,49.0244,40,53.9,0,68.4,70.4,67.4
20160515103000,470.0,481.75,50.0,40,53.9,0,68.5,70.4,67.4
20160515104500,470.0,481.75,50.0,40,53.9,0,68.6,70.4,67.4
20160515110000,470.0,472.35,49.0244,40,53.9,0,68.7,70.4,67.4
20160515111500,470.0,455.9,47.3171,40,53.9,0,68.7,70.4,67.4
20160515113000,470.0,460.6,47.8049,40,53.9,0,68.8,70.4,67.4
20160515114500,470.0,484.1,50.2439,40,54.7,0,68.8,70.4,67.4
20160515120000,470.0,467.65,48.5366,40,54.7,0,68.9,70.4,67.4
20160515121500,470.0,467.65,48.5366,40,54.7,0,68.9,70.4,67.4
20160515123000,470.0,477.05,49.5122,40,54.7,0,69.1,70.4,67.4
20160515124500,470.0,477.05,49.5122,40,54.7,0,69.1,70.4,67.4
20160515130000,470.0,477.05,49.5122,40,54.7,0,69.1,70.4,67.4
20160515131500,470.0,477.05,49.5122,40,54.7,0,69.2,70.4,67.4
20160515133000,470.0,477.05,49.5122,40,55.5,0,69.2,70.4,67.4
20160515134500,470.0,477.05,49.5122,40,55.5,0,69.2,70.4,67.4
20160515140000,470.0,477.05,49.5122,40,54.3,0,69.3,70.4,67.4
20160515141500,470.0,467.65,48.5366,40,54.3,0,69.4,70.4,67.4
20160515143000,470.0,481.75,50.0,40,54.3,0,69.6,70.4,67.4
20160515144500,470.0,491.15,50.9756,40,54.3,0,69.6,70.4,67.4
20160515150000,470.0,477.05,49.5122,40,54.3,0,69.6,70.4,67.4
20160515151500,470.0,477.05,49.5122,40,54.3,0,69.5,70.4,67.4
20160515153000,470.0,467.65,48.5366,40,54.3,0,69.4,70.4,67.4
20160515154500,470.0,467.65,48.5366,40,54.3,0,69.4,70.4,67.4
20160515160000,470.0,472.35,49.0244,40,54.3,0,69.3,70.4,67.4
20160515161500,470.0,484.1,50.2439,40,54.3,0,69.3,70.4,67.4
20160515163000,470.0,484.1,50.2439,40,54.3,0,69.3,70.4,67.4
20160515164500,470.0,477.05,49.5122,40,54.3,0,69.3,70.4,67.4
20160515170000,470.0,477.05,49.5122,40,54.3,0,69.3,70.4,67.4
20160515171500,470.0,477.05,49.5122,40,54.3,0,69.2,70.4,67.4
20160515173000,470.0,477.05,49.5122,40,54.3,0,69.2,70.4,67.4
20160515174500,470.0,467.65,48.5366,40,54.3,0,69.2,70.4,67.4
20160515180000,470.0,477.05,49.5122,40,54.3,0,69.1,70.4,67.4
20160515181500,470.0,467.65,48.5366,40,54.3,0,69.2,70.4,67.4
20160515183000,470.0,477.05,49.5122,40,54.3,0,69.2,70.4,67.4
20160515184500,470.0,477.05,49.5122,40,53.5,0,69.2,70.4,67.4
20160515190000,470.0,477.05,49.5122,40,53.5,0,69.2,70.4,67.4
20160515191500,470.0,477.05,49.5122,40,53.5,0,69.1,70.4,67.4
20160515193000,470.0,467.65,48.5366,40,53.5,0,68.9,70.4,67.4
20160515194500,470.0,481.75,50.0,40,53.5,0,68.8,70.4,67.4
20160515200000,470.0,481.75,50.0,40,53.5,0,68.7,70.4,67.4
20160515201500,470.0,472.35,49.0244,40,53.5,0,68.6,70.4,67.4
20160515203000,470.0,472.35,49.0244,40,53.5,0,68.5,70.4,67.4
20160515204500,470.0,455.9,47.3171,40,53.5,0,68.4,70.4,67.4
20160515210000,470.0,460.6,47.8049,40,53.5,0,68.4,70.4,67.4
20160515211500,470.0,472.35,49.0244,40,53.5,0,68.3,70.4,67.4
20160515213000,470.0,472.35,49.0244,40,53.5,0,68.4,70.4,67.4
20160515214500,470.0,472.35,49.0244,40,53.5,0,68.4,70.4,67.4
20160515220000,470.0,481.75,50.0,40,53.5,0,68.4,70.4,67.4
20160515221500,470.0,491.15,50.9756,40,52.7,0,68.4,70.4,67.4
20160515223000,470.0,481.75,50.0,40,52.7,0,68.3,70.4,67.4
20160515224500,470.0,481.75,50.0,40,52.7,0,68.2,70.4,67.4
20160515230000,470.0,481.75,50.0,40,52.7,0,68.1,70.4,67.4
20160515231500,470.0,481.75,50.0,40,52.7,0,68.0,70.4,67.4
20160515233000,470.0,481.75,50.0,40,52.7,0,67.9,70.4,67.4
20160515234500,470.0,472.35,49.0244,40,52.7,0,67.9,70.4,67.4
20160516000000,470.0,472.35,49.0244,40,52.7,0,67.8,70.4,67.4
20160516001500,470.0,472.35,49.0244,40,52.7,0,68.0,70.4,67.4
20160516003000,470.0,481.75,50.0,40,52.7,0,68.0,70.4,67.4
20160516004500,470.0,481.75,50.0,40,52.7,0,68.0,70.4,67.4
20160516010000,470.0,481.75,50.0,40,52.7,0,68.0,70.4,67.4
20160516011500,470.0,481.75,50.0,40,52.7,0,68.0,70.4,67.4
20160516013000,470.0,472.35,49.0244,40,52.7,0,67.9,70.4,67.4
20160516014500,470.0,484.1,50.2439,40,52.7,0,67.8,70.4,67.4
20160516020000,470.0,484.1,50.2439,40,52.7,0,67.7,70.4,67.4
20160516021500,470.0,491.15,50.9756,40,52.7,0,67.6,70.4,67.4
20160516023000,470.0,477.05,49.5122,40,52.7,0,67.5,70.4,67.4
20160516024500,470.0,477.05,49.5122,40,52.7,0,67.4,70.4,67.4
20160516030000,470.0,477.05,49.5122,40,52.7,0,67.5,70.4,67.4
20160516031500,470.0,477.05,49.5122,40,52.7,0,67.6,70.4,67.4
20160516033000,470.0,477.05,49.5122,40,52.7,0,67.7,70.4,67.4
20160516034500,470.0,477.05,49.5122,40,52.7,0,67.7,70.4,67.4
20160516040000,470.0,477.05,49.5122,40,52.7,0,67.7,70.4,67.4
20160516041500,470.0,491.15,50.9756,40,52.7,0,67.7,70.4,67.4
20160516043000,470.0,481.75,50.0,40,52.7,0,67.6,70.4,67.4
20160516044500,470.0,467.65,48.5366,40,52.7,0,67.4,70.4,67.4
20160516050000,470.0,477.05,49.5122,40,52.7,0,67.3,70.4,67.4
20160516051500,470.0,491.15,50.9756,40,52.7,0,67.3,70.4,67.4
20160516053000,470.0,484.1,50.2439,40,52.7,0,67.2,70.4,67.4
20160516054500,470.0,495.85,51.4634,40,52.7,0,67.2,70.4,67.4
20160516060000,470.0,477.05,49.5122,40,52.7,0,67.3,70.4,67.4
20160516061500,470.0,491.15,50.9756,40,52.7,0,67.4,70.4,67.4
20160516063000,470.0,472.35,49.0244,40,52.7,0,67.4,70.4,67.4
20160516064500,470.0,481.75,50.0,40,52.7,0,67.5,70.4,67.4
20160516070000,470.0,495.85,51.4634,40,52.7,0,67.4,70.4,67.4
20160516071500,470.0,495.85,51.4634,40,52.7,0,67.3,70.4,67.4
20160516073000,470.0,495.85,51.4634,40,52.7,0,67.2,70.4,67.4
20160516074500,470.0,484.1,50.2439,39,52.7,100,67.1,70.4,67.4
20160516080000,470.0,491.15,50.9756,39,52.7,0,67.8,70.4,67.4
20160516081500,470.0,491.15,50.9756,39,52.7,0,67.9,70.4,67.4
20160516083000,470.0,467.65,48.5366,39,52.7,0,68.0,70.4,67.4
20160516084500,470.0,460.6,47.8049,39,52.7,0,68.4,70.4,67.4
20160516090000,470.0,481.75,50.0,39,52.7,0,68.6,70.4,67.4
20160516091500,470.0,481.75,50.0,39,52.7,0,69.0,70.4,67.4
20160516093000,470.0,467.65,48.5366,39,53.5,0,69.5,70.4,67.4
20160516094500,470.0,472.35,49.0244,39,53.5,0,69.8,70.4,67.4
20160516100000,470.0,472.35,49.0244,39,53.5,0,69.9,70.4,67.4
20160516101500,470.0,472.35,49.0244,39,53.5,0,69.8,70.4,67.4
20160516103000,470.0,491.15,50.9756,40,53.5,0,69.1,70.4,67.4
20160516104500,470.0,481.75,50.0,40,53.5,0,68.7,70.4,67.4
20160516110000,470.0,481.75,50.0,40,53.5,0,68.6,70.4,67.4
20160516111500,470.0,481.75,50.0,40,53.5,0,68.6,70.4,67.4
20160516113000,470.0,481.75,50.0,40,53.5,0,68.4,70.4,67.4
20160516114500,470.0,481.75,50.0,40,53.5,0,68.4,70.4,67.4
20160516120000,470.0,481.75,50.0,40,53.5,0,68.4,70.4,67.4
20160516121500,470.0,481.75,50.0,40,54.3,0,68.3,70.4,67.4
20160516123000,470.0,481.75,50.0,40,54.3,0,68.2,70.4,67.4
20160516124500,470.0,481.75,50.0,40,54.3,0,68.2,70.4,67.4
20160516130000,470.0,495.85,51.4634,40,54.3,0,68.3,70.4,67.4
20160516131500,470.0,484.1,50.2439,40,54.3,0,68.2,70.4,67.4
20160516133000,470.0,491.15,50.9756,40,54.3,0,68.4,70.4,67.4
20160516134500,470.0,481.75,50.0,40,54.3,0,68.4,70.4,67.4
20160516140000,470.0,481.75,50.0,40,54.3,0,68.4,70.4,67.4
20160516141500,470.0,481.75,50.0,40,54.3,0,68.5,70.4,67.4
20160516143000,470.0,481.75,50.0,40,54.3,0,68.5,70.4,67.4
20160516144500,470.0,481.75,50.0,40,54.3,0,68.5,70.4,67.4
20160516150000,470.0,472.35,49.0244,40,54.3,0,68.4,70.4,67.4
20160516151500,470.0,472.35,49.0244,40,54.3,0,68.3,70.4,67.4
20160516153000,470.0,481.75,50.0,40,54.3,0,68.3,70.4,67.4
20160516154500,470.0,481.75,50.0,40,54.3,0,68.2,70.4,67.4
20160516160000,470.0,481.75,50.0,40,54.3,0,68.1,70.4,67.4
20160516161500,470.0,472.35,49.0244,40,54.3,0,68.1,70.4,67.4
20160516163000,470.0,484.1,50.2439,40,54.3,0,68.0,70.4,67.4
20160516164500,470.0,484.1,50.2439,40,54.3,0,68.0,70.4,67.4
20160516170000,470.0,500.55,51.9512,40,54.3,0,67.9,70.4,67.4
20160516171500,470.0,484.1,50.2439,40,54.3,0,68.0,70.4,67.4
20160516173000,470.0,484.1,50.2439,40,54.3,0,68.1,70.4,67.4
20160516174500,470.0,491.15,50.9756,40,54.3,0,68.2,70.4,67.4
20160516180000,470.0,491.15,50.9756,40,54.3,0,68.3,70.4,67.4
20160516181500,470.0,472.35,49.0244,40,54.3,0,68.2,70.4,67.4
20160516183000,470.0,502.9,52.1951,40,54.3,0,68.2,70.4,67.4
20160516184500,470.0,484.1,50.2439,40,53.5,0,68.1,70.4,67.4
20160516190000,470.0,491.15,50.9756,40,53.5,0,68.4,70.4,67.4
20160516191500,470.0,491.15,50.9756,40,53.5,0,68.4,70.4,67.4
20160516193000,470.0,472.35,49.0244,40,53.5,0,68.4,70.4,67.4
20160516194500,470.0,472.35,49.0244,40,53.5,0,68.3,70.4,67.4
20160516200000,470.0,460.6,47.8049,40,53.5,0,68.4,70.4,67.4
20160516201500,470.0,481.75,50.0,40,53.5,0,68.5,70.4,67.4
20160516203000,470.0,472.35,49.0244,40,53.5,0,68.9,70.4,67.4
20160516204500,470.0,472.35,49.0244,40,53.5,0,69.3,70.4,67.4
20160516210000,470.0,472.35,49.0244,40,53.5,0,69.7,70.4,67.4
20160516211500,470.0,484.1,50.2439,40,53.5,0,70.0,70.4,67.4
20160516213000,470.0,477.05,49.5122,40,53.5,0,70.0,70.4,67.4
20160516214500,470.0,477.05,49.5122,40,53.5,0,69.8,70.4,67.4
20160516220000,470.0,491.15,50.9756,41,53.5,0,70.1,70.4,67.4
20160516221500,470.0,484.1,50.2439,41,53.5,0,69.7,70.4,67.4
20160516223000,470.0,495.85,51.4634,41,53.5,0,69.4,70.4,67.4
20160516224500,470.0,484.1,50.2439,41,53.5,0,69.0,70.4,67.4
20160516230000,470.0,484.1,50.2439,41,53.5,0,68.9,70.4,67.4
20160516231500,470.0,484.1,50.2439,40,53.5,0,68.9,70.4,67.4
20160516233000,470.0,484.1,50.2439,40,53.5,0,69.3,70.4,67.4
20160516234500,470.0,484.1,50.2439,40,53.5,0,69.6,70.4,67.4
20160517000000,470.0,491.15,50.9756,40,53.5,0,70.1,70.4,67.4
20160517001500,470.0,521.7,54.1463,41,53.5,0,70.4,70.4,67.4
20160517003000,470.0,481.75,50.0,40,53.5,0,69.2,70.4,67.4
20160517004500,470.0,481.75,50.0,40,53.5,0,68.8,70.4,67.4
20160517010000,470.0,491.15,50.9756,40,53.5,0,68.4,70.4,67.4
20160517011500,470.0,491.15,50.9756,40,53.5,0,68.2,70.4,67.4
20160517013000,470.0,484.1,50.2439,40,53.5,0,67.9,70.4,67.4
20160517014500,470.0,484.1,50.2439,40,53.5,0,67.7,70.4,67.4
20160517020000,470.0,495.85,51.4634,40,53.5,0,67.6,70.4,67.4
20160517021500,470.0,481.75,50.0,40,53.5,0,67.6,70.4,67.4
20160517023000,470.0,495.85,51.4634,40,53.5,0,67.6,70.4,67.4
20160517024500,470.0,502.9,52.1951,40,53.5,0,67.7,70.4,67.4
20160517030000,470.0,495.85,51.4634,39,53.5,0,67.7,70.4,67.4
20160517031500,470.0,495.85,51.4634,39,53.5,0,67.7,70.4,67.4
20160517033000,470.0,477.05,49.5122,39,53.5,0,67.7,70.4,67.4
20160517034500,470.0,477.05,49.5122,39,53.5,0,67.6,70.4,67.4
20160517040000,470.0,477.05,49.5122,39,53.5,0,67.5,70.4,67.4
20160517041500,470.0,477.05,49.5122,39,53.5,0,67.4,70.4,67.4
20160517043000,470.0,502.9,52.1951,39,53.5,0,67.3,70.4,67.4
20160517044500,470.0,467.65,48.5366,39,53.5,0,67.2,70.4,67.4
20160517050000,470.0,484.1,50.2439,39,53.5,0,67.2,70.4,67.4
20160517051500,470.0,484.1,50.2439,39,53.5,0,67.2,70.4,67.4
