PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517053000,470.0,484.1,50.2439,39,53.5,0,67.2,70.4,67.4
20160517054500,470.0,484.1,50.2439,39,53.5,100,67.1,70.4,67.4
20160517060000,470.0,484.1,50.2439,39,53.5,100,67.1,70.4,67.4
20160517061500,470.0,484.1,50.2439,39,53.5,100,67.1,70.4,67.4
20160517063000,470.0,491.15,50.9756,39,53.5,100,67.1,70.4,67.4
20160517064500,470.0,481.75,50.0,39,53.5,100,67.0,70.4,67.4
20160517070000,470.0,481.75,50.0,39,53.5,100,67.0,70.4,67.4
20160517071500,470.0,481.75,50.0,39,53.5,100,67.1,70.4,67.4
20160517073000,470.0,500.55,51.9512,39,53.5,100,66.9,70.4,67.4
20160517074500,470.0,484.1,50.2439,39,53.5,100,66.9,70.4,67.4
20160517080000,470.0,467.65,48.5366,39,55.9,100,67.1,70.4,67.4
20160517081500,470.0,481.75,50.0,39,55.9,100,67.3,70.4,67.4
20160517083000,470.0,481.75,50.0,39,55.9,100,67.5,70.4,67.4
20160517084500,470.0,481.75,50.0,39,54.7,0,67.7,70.4,67.4
20160517090000,470.0,472.35,49.0244,39,54.7,0,67.8,70.4,67.4
20160517091500,470.0,484.1,50.2439,39,54.7,0,68.1,70.4,67.4
20160517093000,470.0,477.05,49.5122,39,54.7,0,68.2,70.4,67.4
20160517094500,470.0,460.6,47.8049,39,54.7,0,68.3,70.4,67.4
20160517100000,470.0,455.9,47.3171,39,55.5,0,68.4,70.4,67.4
20160517101500,470.0,455.9,47.3171,39,54.7,0,68.6,70.4,67.4
20160517103000,470.0,477.05,49.5122,39,54.7,0,68.7,70.4,67.4
20160517104500,470.0,484.1,50.2439,39,54.7,0,68.7,70.4,67.4
20160517110000,470.0,484.1,50.2439,39,55.5,0,68.8,70.4,67.4
20160517111500,470.0,491.15,50.9756,39,55.5,0,68.8,70.4,67.4
20160517113000,470.0,484.1,50.2439,39,55.5,0,68.9,70.4,67.4
20160517114500,470.0,472.35,49.0244,39,55.5,0,69.0,70.4,67.4
20160517120000,470.0,484.1,50.2439,39,54.7,0,69.0,70.4,67.4
20160517121500,470.0,491.15,50.9756,39,54.7,0,68.9,70.4,67.4
20160517123000,470.0,500.55,51.9512,39,54.7,0,68.9,70.4,67.4
20160517124500,470.0,481.75,50.0,39,54.7,0,69.0,70.4,67.4
20160517130000,470.0,481.75,50.0,39,54.7,0,69.0,70.4,67.4
20160517131500,470.0,481.75,50.0,39,54.7,0,68.9,70.4,67.4
20160517133000,470.0,481.75,50.0,39,54.7,0,68.8,70.4,67.4
20160517134500,470.0,481.75,50.0,39,54.7,0,68.9,70.4,67.4
20160517140000,470.0,481.75,50.0,39,54.7,0,68.9,70.4,67.4
20160517141500,470.0,481.75,50.0,39,54.7,0,68.9,70.4,67.4
20160517143000,470.0,481.75,50.0,39,55.5,0,69.1,70.4,67.4
20160517144500,470.0,481.75,50.0,39,54.3,0,69.1,70.4,67.4
20160517150000,470.0,481.75,50.0,39,55.1,0,69.1,70.4,67.4
20160517151500,470.0,481.75,50.0,39,55.1,0,69.1,70.4,67.4
20160517153000,470.0,481.75,50.0,39,55.1,0,69.1,70.4,67.4
20160517154500,470.0,472.35,49.0244,39,54.3,0,69.1,70.4,67.4
20160517160000,470.0,491.15,50.9756,39,55.1,0,69.0,70.4,67.4
20160517161500,470.0,481.75,50.0,39,55.1,0,68.9,70.4,67.4
20160517163000,470.0,481.75,50.0,39,55.1,0,68.9,70.4,67.4
20160517164500,470.0,481.75,50.0,39,54.3,0,68.9,70.4,67.4
20160517170000,470.0,495.85,51.4634,39,54.3,0,68.9,70.4,67.4
20160517171500,470.0,481.75,50.0,39,54.3,0,68.9,70.4,67.4
20160517173000,470.0,472.35,49.0244,39,54.3,0,68.9,70.4,67.4
20160517174500,470.0,481.75,50.0,39,54.3,0,68.8,70.4,67.4
20160517180000,470.0,500.55,51.9512,39,54.3,0,68.8,70.4,67.4
20160517181500,470.0,484.1,50.2439,39,54.3,0,68.8,70.4,67.4
20160517183000,470.0,484.1,50.2439,39,54.3,0,68.8,70.4,67.4
20160517184500,470.0,472.35,49.0244,39,54.3,0,68.7,70.4,67.4
20160517190000,470.0,491.15,50.9756,39,54.3,0,68.7,70.4,67.4
20160517191500,470.0,491.15,50.9756,39,54.3,0,68.7,70.4,67.4
20160517193000,470.0,484.1,50.2439,39,54.3,0,68.6,70.4,67.4
20160517194500,470.0,484.1,50.2439,39,54.3,0,68.6,70.4,67.4
20160517200000,470.0,472.35,49.0244,39,54.3,0,68.5,70.4,67.4
20160517201500,470.0,481.75,50.0,39,54.3,0,68.7,70.4,67.4
20160517203000,470.0,481.75,50.0,39,54.3,0,68.7,70.4,67.4
20160517204500,470.0,472.35,49.0244,39,54.3,0,68.6,70.4,67.4
20160517210000,470.0,484.1,50.2439,39,54.3,0,68.4,70.4,67.4
20160517211500,470.0,484.1,50.2439,39,54.3,0,68.3,70.4,67.4
20160517213000,470.0,484.1,50.2439,39,54.3,0,68.1,70.4,67.4
20160517214500,470.0,484.1,50.2439,39,54.3,0,68.1,70.4,67.4
20160517220000,470.0,477.05,49.5122,39,54.3,0,68.1,70.4,67.4
20160517221500,470.0,477.05,49.5122,39,54.3,0,68.1,70.4,67.4
20160517223000,470.0,484.1,50.2439,39,54.3,0,68.1,70.4,67.4
20160517224500,470.0,472.35,49.0244,39,54.3,0,67.9,70.4,67.4
20160517230000,470.0,491.15,50.9756,39,54.3,0,67.8,70.4,67.4
20160517231500,470.0,491.15,50.9756,39,54.3,0,67.7,70.4,67.4
20160517233000,470.0,639.2,66.3415,44,54.3,0,67.1,68.0,60.6
20160517234500,470.0,500.55,51.9512,40,54.3,0,67.2,68.0,60.6
20160518000000,470.0,491.15,50.9756,40,54.3,0,67.4,68.0,60.6
20160518001500,470.0,481.75,50.0,40,54.3,0,67.4,68.0,60.6
20160518003000,470.0,491.15,50.9756,40,54.3,0,67.4,68.0,60.6
20160518004500,470.0,484.1,50.2439,40,54.3,0,67.3,68.0,60.6
20160518010000,470.0,495.85,51.4634,40,54.3,0,67.2,68.0,60.6
20160518011500,470.0,507.6,52.6829,41,53.5,0,67.2,68.0,60.6
20160518013000,470.0,455.9,47.3171,39,53.5,0,67.3,68.0,60.6
20160518014500,470.0,455.9,47.3171,39,53.5,0,67.3,68.0,60.6
20160518020000,470.0,455.9,47.3171,39,53.5,0,67.3,68.0,60.6
20160518021500,470.0,472.35,49.0244,40,53.5,0,67.3,68.0,60.6
20160518023000,470.0,460.6,47.8049,40,53.5,0,67.3,68.0,60.6
20160518024500,470.0,472.35,49.0244,40,53.5,0,67.2,68.0,60.6
20160518030000,470.0,472.35,49.0244,40,52.9,0,67.1,68.0,60.6
20160518031500,470.0,472.35,49.0244,40,54.7,0,67.1,68.0,60.6
20160518033000,470.0,472.35,49.0244,40,54.7,0,67.1,68.0,60.6
20160518034500,470.0,472.35,49.0244,40,54.7,0,67.1,68.0,60.6
20160518040000,470.0,472.35,49.0244,40,54.7,0,67.1,68.0,60.6
20160518041500,470.0,472.35,49.0244,40,54.7,0,67.2,68.0,60.6
20160518043000,470.0,472.35,49.0244,40,53.9,0,67.1,68.0,60.6
20160518044500,470.0,472.35,49.0244,40,53.9,0,67.1,68.0,60.6
20160518050000,470.0,460.6,47.8049,40,53.9,0,67.1,68.0,60.6
20160518051500,470.0,472.35,49.0244,40,53.9,0,67.1,68.0,60.6
20160518053000,470.0,472.35,49.0244,40,53.9,0,67.1,68.0,60.6
20160518054500,470.0,472.35,49.0244,40,53.9,0,67.1,68.0,60.6
20160518060000,470.0,472.35,49.0244,40,53.9,0,67.1,68.0,60.6
20160518061500,470.0,472.35,49.0244,40,53.9,0,66.8,68.0,60.6
20160518063000,470.0,472.35,49.0244,40,53.9,0,66.7,68.0,60.6
20160518064500,470.0,460.6,47.8049,40,53.9,0,66.7,68.0,60.6
20160518070000,470.0,484.1,50.2439,40,53.9,0,66.6,68.0,60.6
20160518071500,470.0,477.05,49.5122,40,53.9,0,66.6,68.0,60.6
20160518073000,470.0,477.05,49.5122,40,53.9,0,66.5,68.0,60.6
20160518074500,470.0,477.05,49.5122,40,53.9,0,66.6,68.0,60.6
20160518080000,470.0,484.1,50.2439,40,53.9,0,66.7,68.0,60.6
20160518081500,470.0,491.15,50.9756,40,53.9,0,66.8,68.0,60.6
20160518083000,470.0,472.35,49.0244,40,53.9,0,67.0,68.0,60.6
20160518084500,470.0,455.9,47.3171,40,53.9,0,67.0,68.0,60.6
20160518090000,470.0,495.85,51.4634,40,53.9,0,67.1,68.0,60.6
20160518091500,470.0,481.75,50.0,40,54.7,0,67.2,68.0,60.6
20160518093000,470.0,460.6,47.8049,40,54.7,0,67.2,68.0,60.6
20160518094500,470.0,477.05,49.5122,40,54.7,0,67.3,68.0,60.6
20160518100000,470.0,484.1,50.2439,40,54.7,0,67.4,68.0,60.6
20160518101500,470.0,467.65,48.5366,40,55.5,0,67.7,68.0,60.6
20160518103000,470.0,481.75,50.0,40,54.7,0,67.7,68.0,60.6
20160518104500,470.0,491.15,50.9756,40,54.7,0,67.9,68.0,60.6
20160518110000,470.0,477.05,49.5122,40,54.7,0,67.9,68.0,60.6
20160518111500,470.0,477.05,49.5122,40,55.5,0,68.0,68.0,60.6
20160518113000,470.0,500.55,51.9512,41,55.5,0,67.9,68.0,60.6
20160518114500,470.0,514.65,53.4146,41,55.5,0,68.0,68.0,60.6
20160518120000,470.0,521.7,54.1463,41,55.5,0,68.1,68.0,60.6
20160518121500,470.0,507.6,52.6829,41,54.7,0,68.1,68.0,60.6
20160518123000,470.0,514.65,53.4146,41,54.7,0,68.1,68.0,60.6
20160518124500,470.0,514.65,53.4146,41,54.7,0,68.0,68.0,60.6
20160518130000,470.0,502.9,52.1951,41,54.7,0,68.0,68.0,60.6
20160518131500,470.0,502.9,52.1951,41,54.7,0,68.1,68.0,60.6
20160518133000,470.0,514.65,53.4146,41,54.7,0,68.1,68.0,60.6
20160518134500,470.0,514.65,53.4146,41,54.7,0,68.1,68.0,60.6
20160518140000,470.0,514.65,53.4146,41,55.5,0,68.2,68.0,60.6
20160518141500,470.0,521.7,54.1463,41,55.5,0,68.3,68.0,60.6
20160518143000,470.0,542.85,56.3415,42,55.5,0,68.2,68.0,60.6
20160518144500,470.0,542.85,56.3415,42,55.5,0,68.2,68.0,60.6
20160518150000,470.0,542.85,56.3415,42,54.7,0,68.2,68.0,60.6
20160518151500,470.0,542.85,56.3415,42,53.9,0,68.1,68.0,60.6
20160518153000,470.0,542.85,56.3415,42,53.9,0,68.1,68.0,60.6
20160518154500,470.0,535.8,55.6098,42,53.9,0,68.0,68.0,60.6
20160518160000,470.0,547.55,56.8293,42,53.9,0,67.9,68.0,60.6
20160518161500,470.0,547.55,56.8293,42,53.9,0,67.9,68.0,60.6
20160518163000,470.0,547.55,56.8293,42,53.9,0,67.8,68.0,60.6
20160518164500,470.0,535.8,55.6098,42,53.9,0,67.8,68.0,60.6
20160518170000,470.0,549.9,57.0732,42,53.9,0,67.8,68.0,60.6
20160518171500,470.0,559.3,58.0488,42,53.9,0,67.8,68.0,60.6
20160518173000,470.0,547.55,56.8293,42,53.9,0,67.7,68.0,60.6
20160518174500,470.0,526.4,54.6341,42,53.9,0,67.8,68.0,60.6
20160518180000,470.0,535.8,55.6098,42,53.9,0,67.8,68.0,60.6
20160518181500,470.0,535.8,55.6098,42,53.9,0,67.7,68.0,60.6
20160518183000,470.0,556.95,57.8049,42,53.9,0,67.7,68.0,60.6
20160518184500,470.0,526.4,54.6341,40,53.9,0,67.7,68.0,60.6
20160518190000,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,60.6
20160518191500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.6
20160518193000,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.6
20160518194500,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,60.6
20160518200000,470.0,495.85,51.4634,40,53.9,0,67.7,68.0,60.6
20160518201500,470.0,495.85,51.4634,40,53.9,0,67.6,68.0,60.6
20160518203000,470.0,495.85,51.4634,40,53.9,0,67.6,68.0,60.6
20160518204500,470.0,495.85,51.4634,40,53.9,0,67.6,68.0,60.6
20160518210000,470.0,495.85,51.4634,40,53.9,0,67.4,68.0,60.6
20160518211500,470.0,472.35,49.0244,40,53.9,0,67.4,68.0,60.6
20160518213000,470.0,507.6,52.6829,40,53.1,0,67.3,68.0,60.6
20160518214500,470.0,491.15,50.9756,40,53.1,0,67.2,68.0,60.6
20160518220000,470.0,467.65,48.5366,39,53.1,0,67.2,68.0,60.6
20160518221500,470.0,484.1,50.2439,39,53.9,0,67.2,68.0,60.6
20160518223000,470.0,477.05,49.5122,39,55.1,0,67.3,68.0,60.6
20160518224500,470.0,477.05,49.5122,39,55.1,0,67.3,68.0,60.6
20160518230000,470.0,477.05,49.5122,39,55.1,0,67.3,68.0,60.6
20160518231500,470.0,477.05,49.5122,39,54.3,0,67.3,68.0,60.6
20160518233000,470.0,477.05,49.5122,39,54.3,0,67.2,68.0,60.6
20160518234500,470.0,477.05,49.5122,39,54.3,0,67.2,68.0,60.6
20160519000000,470.0,477.05,49.5122,39,54.3,0,67.1,68.0,60.6
20160519001500,470.0,477.05,49.5122,39,54.3,0,67.1,68.0,60.6
20160519003000,470.0,477.05,49.5122,39,54.3,0,67.1,68.0,60.6
20160519004500,470.0,467.65,48.5366,39,54.3,0,67.1,68.0,60.6
20160519010000,470.0,472.35,49.0244,39,54.3,0,67.0,68.0,60.6
20160519011500,470.0,495.85,51.4634,39,54.3,0,66.9,68.0,60.6
20160519013000,470.0,460.6,47.8049,39,54.3,0,66.9,68.0,60.6
20160519014500,470.0,481.75,50.0,39,54.3,0,66.8,68.0,60.6
20160519020000,470.0,481.75,50.0,39,53.5,0,66.7,68.0,60.6
20160519021500,470.0,472.35,49.0244,39,53.5,0,66.7,68.0,60.6
20160519023000,470.0,472.35,49.0244,39,53.5,0,66.7,68.0,60.6
20160519024500,470.0,484.1,50.2439,39,53.5,0,66.7,68.0,60.6
20160519030000,470.0,472.35,49.0244,39,53.5,0,66.7,68.0,60.6
20160519031500,470.0,481.75,50.0,39,53.5,0,66.6,68.0,60.6
20160519033000,470.0,481.75,50.0,39,53.5,0,66.6,68.0,60.6
20160519034500,470.0,455.9,47.3171,39,53.5,0,66.6,68.0,60.6
20160519040000,470.0,472.35,49.0244,39,53.5,0,66.6,68.0,60.6
20160519041500,470.0,484.1,50.2439,39,53.5,0,66.6,68.0,60.6
20160519043000,470.0,460.6,47.8049,39,53.5,0,66.6,68.0,60.6
20160519044500,470.0,481.75,50.0,39,53.5,0,66.6,68.0,60.6
20160519050000,470.0,481.75,50.0,39,53.5,0,66.5,68.0,60.6
20160519051500,470.0,491.15,50.9756,39,53.5,0,66.5,68.0,60.6
20160519053000,470.0,481.75,50.0,39,53.5,0,66.4,68.0,60.6
20160519054500,470.0,481.75,50.0,39,53.5,0,66.4,68.0,60.6
20160519060000,470.0,467.65,48.5366,39,53.5,0,66.4,68.0,60.6
20160519061500,470.0,472.35,49.0244,39,53.5,0,66.4,68.0,60.6
20160519063000,470.0,472.35,49.0244,39,53.5,0,66.4,68.0,60.6
20160519064500,470.0,481.75,50.0,39,53.5,0,66.4,68.0,60.6
20160519070000,470.0,460.6,47.8049,39,53.5,0,66.4,68.0,60.6
20160519071500,470.0,477.05,49.5122,39,53.5,0,66.3,68.0,60.6
20160519073000,470.0,484.1,50.2439,39,53.5,0,66.4,68.0,60.6
20160519074500,470.0,484.1,50.2439,39,53.5,0,66.3,68.0,60.6
20160519080000,470.0,484.1,50.2439,39,53.5,0,66.2,68.0,60.6
20160519081500,470.0,484.1,50.2439,39,53.5,0,66.2,68.0,60.6
20160519083000,470.0,472.35,49.0244,39,53.5,0,66.3,68.0,60.6
20160519084500,470.0,559.3,58.0488,42,53.5,0,67.3,68.0,60.6
20160519090000,470.0,549.9,57.0732,42,53.5,0,67.4,68.0,60.6
20160519091500,470.0,502.9,52.1951,40,53.5,0,67.3,68.0,60.6
20160519093000,470.0,502.9,52.1951,40,53.5,0,67.3,68.0,60.6
20160519094500,470.0,502.9,52.1951,40,53.5,0,67.4,68.0,60.6
20160519100000,470.0,467.65,48.5366,40,54.3,0,67.3,68.0,60.6
20160519101500,470.0,500.55,51.9512,40,54.3,0,67.2,68.0,60.6
20160519103000,470.0,491.15,50.9756,40,54.3,0,67.2,68.0,60.6
20160519104500,470.0,467.65,48.5366,40,54.3,0,67.2,68.0,60.6
20160519110000,470.0,477.05,49.5122,40,54.3,0,67.3,68.0,60.6
20160519111500,470.0,477.05,49.5122,40,55.0,0,67.5,68.0,60.6
20160519113000,470.0,502.9,52.1951,40,55.0,0,67.7,68.0,60.6
20160519114500,470.0,481.75,50.0,39,55.0,0,67.8,68.0,60.6
20160519120000,470.0,481.75,50.0,39,55.0,0,67.9,68.0,60.6
20160519121500,470.0,472.35,49.0244,39,55.0,0,68.0,68.0,60.6
20160519123000,470.0,460.6,47.8049,39,55.0,0,68.0,68.0,60.6
20160519124500,470.0,472.35,49.0244,39,55.0,0,68.1,68.0,60.6
20160519130000,470.0,484.1,50.2439,40,53.9,0,68.2,68.0,60.6
20160519131500,470.0,484.1,50.2439,40,53.9,0,68.2,68.0,60.6
20160519133000,470.0,495.85,51.4634,40,54.7,0,68.3,68.0,60.6
20160519134500,470.0,526.4,54.6341,41,54.7,0,68.2,68.0,60.6
20160519140000,470.0,514.65,53.4146,41,54.7,0,68.2,68.0,60.6
20160519141500,470.0,514.65,53.4146,41,54.7,0,68.1,68.0,60.6
20160519143000,470.0,540.5,56.0976,41,54.7,0,68.1,68.0,60.6
20160519144500,470.0,526.4,54.6341,41,54.7,0,68.2,68.0,60.6
20160519150000,470.0,517.0,53.6585,41,54.7,0,68.2,68.0,60.6
20160519151500,470.0,526.4,54.6341,41,54.7,0,68.3,68.0,60.6
20160519153000,470.0,615.7,63.9024,44,54.7,0,68.4,68.0,60.6
20160519154500,470.0,681.5,70.7317,47,54.7,0,68.4,68.0,60.6
20160519160000,470.0,754.35,78.2927,48,54.7,0,68.3,68.0,60.6
20160519161500,470.0,742.6,77.0732,48,54.7,0,67.7,68.0,60.6
20160519163000,470.0,658.0,68.2927,46,54.7,0,67.6,68.0,60.6
20160519164500,470.0,603.95,62.6829,43,54.7,0,67.6,68.0,60.6
20160519170000,470.0,573.4,59.5122,43,54.7,0,67.7,68.0,60.6
20160519171500,470.0,573.4,59.5122,43,55.5,0,67.8,68.0,60.6
20160519173000,470.0,573.4,59.5122,43,54.7,0,67.9,68.0,60.6
20160519174500,470.0,573.4,59.5122,43,54.7,0,67.9,68.0,60.6
20160519180000,470.0,603.95,62.6829,43,54.7,0,68.0,68.0,60.6
20160519181500,470.0,573.4,59.5122,43,54.7,0,68.0,68.0,60.6
20160519183000,470.0,587.5,60.9756,43,54.7,0,67.9,68.0,60.6
20160519184500,470.0,587.5,60.9756,43,54.7,0,67.9,68.0,60.6
20160519190000,470.0,580.45,60.2439,43,54.7,0,67.8,68.0,60.6
20160519191500,470.0,571.05,59.2683,43,54.7,0,67.8,68.0,60.6
20160519193000,470.0,549.9,57.0732,42,54.7,0,67.7,68.0,60.6
20160519194500,470.0,564.0,58.5366,42,54.7,0,67.7,68.0,60.6
20160519200000,470.0,542.85,56.3415,42,54.7,0,67.7,68.0,60.6
20160519201500,470.0,517.0,53.6585,41,54.7,0,67.7,68.0,60.6
20160519203000,470.0,517.0,53.6585,40,54.7,0,67.8,68.0,60.6
20160519204500,470.0,500.55,51.9512,40,54.7,0,67.8,68.0,60.6
20160519210000,470.0,507.6,52.6829,40,54.7,0,67.8,68.0,60.6
20160519211500,470.0,507.6,52.6829,40,54.7,0,67.9,68.0,60.6
20160519213000,470.0,514.65,53.4146,40,53.9,0,67.7,68.0,60.6
20160519214500,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,60.6
20160519220000,470.0,484.1,50.2439,39,53.9,0,67.6,68.0,60.6
20160519221500,470.0,467.65,48.5366,39,53.9,0,67.6,68.0,60.6
20160519223000,470.0,472.35,49.0244,39,53.1,0,67.4,68.0,60.6
20160519224500,470.0,491.15,50.9756,39,53.1,0,67.4,68.0,60.6
20160519230000,470.0,472.35,49.0244,39,53.1,0,67.3,68.0,60.6
20160519231500,470.0,460.6,47.8049,39,53.1,0,67.2,68.0,60.6
20160519233000,470.0,472.35,49.0244,39,53.1,0,67.1,68.0,60.6
20160519234500,470.0,484.1,50.2439,39,53.1,0,67.1,68.0,60.6
20160520000000,470.0,460.6,47.8049,39,53.1,0,66.9,68.0,60.6
20160520001500,470.0,481.75,50.0,39,55.1,0,67.1,68.0,60.6
20160520003000,470.0,481.75,50.0,39,55.1,0,67.1,68.0,60.6
20160520004500,470.0,491.15,50.9756,39,55.1,0,67.2,68.0,60.6
20160520010000,470.0,481.75,50.0,39,54.3,0,67.2,68.0,60.6
20160520011500,470.0,481.75,50.0,39,54.3,0,67.2,68.0,60.6
20160520013000,470.0,460.6,47.8049,39,54.3,0,67.2,68.0,60.6
20160520014500,470.0,472.35,49.0244,39,54.3,0,67.3,68.0,60.6
20160520020000,470.0,472.35,49.0244,39,54.3,0,67.4,68.0,60.6
20160520021500,470.0,472.35,49.0244,39,54.3,0,67.3,68.0,60.6
20160520023000,470.0,472.35,49.0244,39,54.3,0,67.3,68.0,60.6
20160520024500,470.0,460.6,47.8049,39,54.3,0,67.2,68.0,60.6
20160520030000,470.0,481.75,50.0,39,54.3,0,67.1,68.0,60.6
20160520031500,470.0,481.75,50.0,39,54.3,0,67.1,68.0,60.6
20160520033000,470.0,481.75,50.0,39,54.3,0,67.0,68.0,60.6
20160520034500,470.0,467.65,48.5366,39,53.5,0,66.9,68.0,60.6
20160520040000,470.0,491.15,50.9756,39,53.5,0,66.9,68.0,60.6
20160520041500,470.0,460.6,47.8049,39,53.5,0,66.8,68.0,60.6
20160520043000,470.0,467.65,48.5366,39,53.5,0,66.8,68.0,60.6
20160520044500,470.0,477.05,49.5122,39,53.5,0,67.0,68.0,60.6
20160520050000,470.0,477.05,49.5122,39,53.5,0,67.1,68.0,60.6
20160520051500,470.0,467.65,48.5366,39,53.5,0,67.1,68.0,60.6
20160520053000,470.0,481.75,50.0,39,53.5,0,67.1,68.0,60.6
20160520054500,470.0,460.6,47.8049,39,53.5,0,67.1,68.0,60.6
20160520060000,470.0,477.05,49.5122,39,53.5,0,67.1,68.0,60.6
20160520061500,470.0,477.05,49.5122,39,53.5,0,66.9,68.0,60.6
20160520063000,470.0,477.05,49.5122,39,53.5,0,66.9,68.0,60.6
20160520064500,470.0,477.05,49.5122,39,53.5,0,66.8,68.0,60.6
20160520070000,470.0,477.05,49.5122,39,53.5,0,66.7,68.0,60.6
20160520071500,470.0,477.05,49.5122,39,53.5,0,66.7,68.0,60.6
20160520073000,470.0,477.05,49.5122,39,53.5,0,66.7,68.0,60.6
20160520074500,470.0,477.05,49.5122,39,53.5,0,66.7,68.0,60.6
20160520080000,470.0,477.05,49.5122,39,54.3,0,66.9,68.0,60.6
20160520081500,470.0,467.65,48.5366,39,54.3,0,67.0,68.0,60.6
20160520083000,470.0,467.65,48.5366,39,54.3,0,67.3,68.0,60.6
20160520084500,470.0,542.85,56.3415,41,54.3,0,67.8,68.0,60.6
20160520090000,470.0,528.75,54.878,41,54.3,0,68.0,68.0,60.6
20160520091500,470.0,521.7,54.1463,41,55.1,0,68.1,68.0,60.6
20160520093000,470.0,556.95,57.8049,42,55.1,0,68.2,68.0,60.6
20160520094500,470.0,653.3,67.8049,45,55.1,0,68.5,68.0,60.6
20160520100000,470.0,744.95,77.3171,49,55.1,0,68.5,68.0,60.6
20160520101500,470.0,763.75,79.2683,49,55.1,0,68.4,68.0,60.6
20160520103000,470.0,813.1,84.3902,51,55.1,0,68.0,68.0,60.6
20160520104500,470.0,791.95,82.1951,50,55.1,0,67.8,68.0,60.6
20160520110000,470.0,791.95,82.1951,50,55.1,0,67.9,68.0,60.6
20160520111500,470.0,780.2,80.9756,50,54.2,0,67.9,68.0,60.6
20160520113000,470.0,820.15,85.122,50,55.0,0,68.1,68.0,60.6
20160520114500,470.0,799.0,82.9268,50,55.0,0,68.0,68.0,60.6
20160520120000,470.0,799.0,82.9268,50,55.0,0,68.2,68.0,60.6
20160520121500,470.0,780.2,80.9756,50,55.0,0,68.2,68.0,60.6
20160520123000,470.0,791.95,82.1951,50,55.0,0,68.3,68.0,60.6
20160520124500,470.0,836.6,86.8293,52,55.0,0,68.4,68.0,60.6
20160520130000,470.0,947.05,98.2927,55,55.0,0,68.4,68.0,60.6
20160520131500,470.0,972.9,100.9756,55,55.0,0,68.1,68.0,60.6
20160520133000,470.0,944.7,98.0488,55,55.0,0,67.9,68.0,60.6
20160520134500,470.0,925.9,96.0976,55,54.4,0,67.8,68.0,60.6
20160520140000,470.0,911.8,94.6341,54,54.4,0,67.8,68.0,60.6
20160520141500,470.0,928.25,96.3415,54,54.4,0,68.1,68.0,60.6
20160520143000,470.0,904.75,93.9024,54,54.4,0,67.9,68.0,60.6
20160520144500,470.0,925.9,96.0976,54,54.4,0,67.8,68.0,60.6
20160520150000,470.0,808.4,83.9024,50,54.4,0,67.3,68.0,60.6
20160520151500,470.0,608.65,63.1707,44,54.4,0,67.3,68.0,60.6
20160520153000,470.0,540.5,56.0976,42,54.4,0,67.4,68.0,60.6
20160520154500,470.0,540.5,56.0976,42,55.1,0,67.7,68.0,60.6
20160520160000,470.0,540.5,56.0976,42,55.1,0,67.8,68.0,60.6
20160520161500,470.0,556.95,57.8049,42,54.3,0,67.9,68.0,60.6
20160520163000,470.0,549.9,57.0732,42,54.3,0,67.8,68.0,60.6
20160520164500,470.0,540.5,56.0976,42,55.1,0,67.9,68.0,60.6
20160520170000,470.0,540.5,56.0976,42,55.1,0,68.0,68.0,60.6
20160520171500,470.0,540.5,56.0976,42,55.1,0,68.1,68.0,60.6
20160520173000,470.0,547.55,56.8293,42,54.3,0,68.3,68.0,60.6
20160520174500,470.0,589.85,61.2195,43,54.3,0,68.2,68.0,60.6
20160520180000,470.0,632.15,65.6098,44,54.3,0,68.2,68.0,60.6
20160520181500,470.0,632.15,65.6098,44,54.3,0,68.1,68.0,60.6
20160520183000,470.0,632.15,65.6098,44,54.3,0,68.1,68.0,60.6
20160520184500,470.0,641.55,66.5854,44,54.3,0,68.0,68.0,60.6
20160520190000,470.0,641.55,66.5854,44,54.3,0,67.9,68.0,60.6
20160520191500,470.0,596.9,61.9512,43,54.3,0,67.8,68.0,60.6
20160520193000,470.0,596.9,61.9512,43,54.3,0,67.7,68.0,60.6
20160520194500,470.0,587.5,60.9756,43,54.3,0,67.7,68.0,60.6
20160520200000,470.0,540.5,56.0976,41,54.3,0,67.8,68.0,60.6
20160520201500,470.0,514.65,53.4146,41,54.3,0,67.9,68.0,60.6
20160520203000,470.0,535.8,55.6098,41,54.3,0,67.8,68.0,60.6
20160520204500,470.0,528.75,54.878,41,54.3,0,67.8,68.0,60.6
20160520210000,470.0,528.75,54.878,41,54.3,0,67.8,68.0,60.6
20160520211500,470.0,535.8,55.6098,41,54.3,0,67.8,68.0,60.6
20160520213000,470.0,528.75,54.878,41,54.3,0,67.8,68.0,60.6
20160520214500,470.0,528.75,54.878,41,54.3,0,67.7,68.0,60.6
20160520220000,470.0,517.0,53.6585,40,54.3,0,67.7,68.0,60.6
20160520221500,470.0,502.9,52.1951,40,54.3,0,67.7,68.0,60.6
20160520223000,470.0,491.15,50.9756,40,54.3,0,67.7,68.0,60.6
20160520224500,470.0,472.35,49.0244,40,54.3,0,67.7,68.0,60.6
20160520230000,470.0,484.1,50.2439,40,54.3,0,67.7,68.0,60.6
20160520231500,470.0,491.15,50.9756,40,54.3,0,67.7,68.0,60.6
20160520233000,470.0,477.05,49.5122,40,54.3,0,67.7,68.0,60.6
20160520234500,470.0,500.55,51.9512,40,54.3,0,67.6,68.0,60.6
20160521000000,470.0,500.55,51.9512,40,54.3,0,67.6,68.0,60.6
20160521001500,470.0,484.1,50.2439,40,54.3,0,67.5,68.0,60.6
20160521003000,470.0,484.1,50.2439,40,54.3,0,67.4,68.0,60.6
20160521004500,470.0,484.1,50.2439,40,54.3,0,67.4,68.0,60.6
20160521010000,470.0,477.05,49.5122,40,54.3,0,67.3,68.0,60.6
20160521011500,470.0,484.1,50.2439,40,53.1,0,67.2,68.0,60.6
20160521013000,470.0,460.6,47.8049,40,53.1,0,67.2,68.0,60.6
20160521014500,470.0,477.05,49.5122,40,53.1,0,67.2,68.0,60.6
20160521020000,470.0,460.6,47.8049,40,53.1,0,67.1,68.0,60.6
20160521021500,470.0,472.35,49.0244,40,53.1,0,67.1,68.0,60.6
20160521023000,470.0,481.75,50.0,40,53.1,0,67.0,68.0,60.6
20160521024500,470.0,467.65,48.5366,40,53.1,0,66.9,68.0,60.6
20160521030000,470.0,467.65,48.5366,40,53.1,0,66.9,68.0,60.6
20160521031500,470.0,477.05,49.5122,40,53.1,0,66.9,68.0,60.6
20160521033000,470.0,460.6,47.8049,40,53.1,0,66.8,68.0,60.6
20160521034500,470.0,477.05,49.5122,40,53.1,0,66.8,68.0,60.6
20160521040000,470.0,477.05,49.5122,40,53.1,0,66.7,68.0,60.6
20160521041500,470.0,477.05,49.5122,40,53.1,0,66.7,68.0,60.6
20160521043000,470.0,477.05,49.5122,40,53.1,0,66.6,68.0,60.6
20160521044500,470.0,491.15,50.9756,40,53.1,0,66.6,68.0,60.6
20160521050000,470.0,477.05,49.5122,40,55.2,0,66.7,68.0,60.6
20160521051500,470.0,484.1,50.2439,40,55.2,0,66.7,68.0,60.6
20160521053000,470.0,472.35,49.0244,40,55.2,0,66.7,68.0,60.6
20160521054500,470.0,481.75,50.0,40,55.2,0,66.8,68.0,60.6
20160521060000,470.0,472.35,49.0244,40,54.3,0,66.7,68.0,60.6
20160521061500,470.0,472.35,49.0244,40,54.3,0,66.7,68.0,60.6
20160521063000,470.0,484.1,50.2439,40,54.3,0,66.6,68.0,60.6
20160521064500,470.0,484.1,50.2439,40,54.3,0,66.6,68.0,60.6
20160521070000,470.0,484.1,50.2439,40,54.3,0,66.6,68.0,60.6
20160521071500,470.0,484.1,50.2439,40,54.3,0,66.6,68.0,60.6
20160521073000,470.0,484.1,50.2439,40,54.3,0,66.6,68.0,60.6
20160521074500,470.0,484.1,50.2439,40,54.3,0,66.7,68.0,60.6
20160521080000,470.0,472.35,49.0244,40,54.3,0,66.9,68.0,60.6
20160521081500,470.0,472.35,49.0244,40,54.3,0,67.2,68.0,60.6
20160521083000,470.0,500.55,51.9512,40,54.3,0,67.6,68.0,60.6
20160521084500,470.0,500.55,51.9512,40,54.3,0,67.9,68.0,60.6
20160521090000,470.0,500.55,51.9512,40,54.3,0,68.1,68.0,60.6
20160521091500,470.0,564.0,58.5366,43,54.3,0,68.3,68.0,60.6
20160521093000,470.0,587.5,60.9756,43,55.1,0,68.3,68.0,60.6
20160521094500,470.0,639.2,66.3415,45,55.1,0,68.2,68.0,60.6
20160521100000,470.0,632.15,65.6098,45,55.1,0,68.2,68.0,60.6
20160521101500,470.0,620.4,64.3902,45,55.1,0,68.1,68.0,60.6
20160521103000,470.0,627.45,65.122,45,55.1,0,68.1,68.0,60.6
20160521104500,470.0,627.45,65.122,45,55.1,0,68.1,68.0,60.6
20160521110000,470.0,620.4,64.3902,45,55.1,0,68.0,68.0,60.6
20160521111500,470.0,632.15,65.6098,45,55.1,0,68.1,68.0,60.6
20160521113000,470.0,620.4,64.3902,45,55.1,0,68.2,68.0,60.6
20160521114500,470.0,606.3,62.9268,45,55.1,0,68.1,68.0,60.6
20160521120000,470.0,606.3,62.9268,45,53.5,0,68.2,68.0,60.6
20160521121500,470.0,627.45,65.122,45,55.2,0,68.1,68.0,60.6
20160521123000,470.0,620.4,64.3902,45,55.2,0,68.1,68.0,60.6
20160521124500,470.0,620.4,64.3902,45,54.3,0,67.9,68.0,60.6
20160521130000,470.0,613.35,63.6585,45,54.3,0,67.9,68.0,60.6
20160521131500,470.0,634.5,65.8537,45,54.3,0,67.9,68.0,60.6
20160521133000,470.0,625.1,64.878,45,54.3,0,67.9,68.0,60.6
20160521134500,470.0,625.1,64.878,45,54.3,0,68.1,68.0,60.6
20160521140000,470.0,632.15,65.6098,45,54.3,0,68.3,68.0,60.6
20160521141500,470.0,688.55,71.4634,48,54.3,0,68.4,68.0,60.6
20160521143000,470.0,730.85,75.8537,49,54.3,0,68.3,68.0,60.6
20160521144500,470.0,749.65,77.8049,49,54.3,0,68.3,68.0,60.6
20160521150000,470.0,770.8,80.0,49,54.3,0,68.0,68.0,60.6
20160521151500,470.0,752.0,78.0488,49,54.3,0,67.8,68.0,60.6
20160521153000,470.0,735.55,76.3415,49,54.3,0,67.7,68.0,60.6
20160521154500,470.0,700.3,72.6829,48,54.3,0,67.6,68.0,60.6
20160521160000,470.0,679.15,70.4878,46,54.3,0,67.7,68.0,60.6
20160521161500,470.0,679.15,70.4878,46,54.3,0,67.8,68.0,60.6
20160521163000,470.0,679.15,70.4878,46,54.3,0,67.8,68.0,60.6
20160521164500,470.0,679.15,70.4878,46,54.3,0,67.7,68.0,60.6
20160521170000,470.0,679.15,70.4878,46,54.3,0,67.7,68.0,60.6
20160521171500,470.0,625.1,64.878,45,54.3,0,67.6,68.0,60.6
20160521173000,470.0,594.55,61.7073,44,55.1,0,67.8,68.0,60.6
20160521174500,470.0,594.55,61.7073,44,55.1,0,67.9,68.0,60.6
20160521180000,470.0,620.4,64.3902,44,55.1,0,68.1,68.0,60.6
20160521181500,470.0,589.85,61.2195,44,54.3,0,68.1,68.0,60.6
20160521183000,470.0,589.85,61.2195,44,54.3,0,68.1,68.0,60.6
20160521184500,470.0,596.9,61.9512,44,54.3,0,68.1,68.0,60.6
20160521190000,470.0,589.85,61.2195,44,55.1,0,68.1,68.0,60.6
20160521191500,470.0,613.35,63.6585,44,55.1,0,68.1,68.0,60.6
20160521193000,470.0,613.35,63.6585,44,54.3,0,67.9,68.0,60.6
20160521194500,470.0,613.35,63.6585,44,54.3,0,67.8,68.0,60.6
20160521200000,470.0,613.35,63.6585,43,54.3,0,67.7,68.0,60.6
20160521201500,470.0,542.85,56.3415,42,54.3,0,67.7,68.0,60.6
20160521203000,470.0,528.75,54.878,42,54.3,0,67.7,68.0,60.6
20160521204500,470.0,517.0,53.6585,40,54.3,0,67.7,68.0,60.6
20160521210000,470.0,491.15,50.9756,40,54.3,0,67.7,68.0,60.6
20160521211500,470.0,484.1,50.2439,40,54.3,0,67.7,68.0,60.6
20160521213000,470.0,495.85,51.4634,40,54.3,0,67.7,68.0,60.6
20160521214500,470.0,481.75,50.0,40,54.3,0,67.7,68.0,60.6
20160521220000,470.0,491.15,50.9756,40,54.3,0,67.7,68.0,60.6
20160521221500,470.0,502.9,52.1951,40,54.3,0,67.6,68.0,60.6
20160521223000,470.0,484.1,50.2439,40,54.3,0,67.6,68.0,60.6
20160521224500,470.0,484.1,50.2439,40,54.3,0,67.6,68.0,60.6
20160521230000,470.0,500.55,51.9512,40,54.3,0,67.6,68.0,60.6
20160521231500,470.0,507.6,52.6829,40,54.3,0,67.6,68.0,60.6
20160521233000,470.0,507.6,52.6829,40,54.3,0,67.5,68.0,60.6
20160521234500,470.0,484.1,50.2439,40,54.3,0,67.5,68.0,60.6
20160522000000,470.0,502.9,52.1951,40,54.3,0,67.4,68.0,60.6
20160522001500,470.0,491.15,50.9756,40,53.7,0,67.4,68.0,60.6
20160522003000,470.0,502.9,52.1951,40,53.7,0,67.5,68.0,60.6
20160522004500,470.0,502.9,52.1951,40,53.7,0,67.4,68.0,60.6
20160522010000,470.0,491.15,50.9756,40,53.7,0,67.4,68.0,60.6
20160522011500,470.0,491.15,50.9756,40,53.7,0,67.5,68.0,60.6
20160522013000,470.0,484.1,50.2439,40,53.7,0,67.5,68.0,60.6
20160522014500,470.0,495.85,51.4634,40,53.7,0,67.5,68.0,60.6
20160522020000,470.0,495.85,51.4634,40,53.7,0,67.5,68.0,60.6
20160522021500,470.0,495.85,51.4634,40,53.7,0,67.4,68.0,60.6
20160522023000,470.0,484.1,50.2439,40,53.7,0,67.4,68.0,60.6
20160522024500,470.0,484.1,50.2439,40,53.7,0,67.3,68.0,60.6
20160522030000,470.0,500.55,51.9512,40,53.7,0,67.2,68.0,60.6
20160522031500,470.0,467.65,48.5366,39,53.7,0,67.2,68.0,60.6
20160522033000,470.0,481.75,50.0,39,53.7,0,67.2,68.0,60.6
20160522034500,470.0,481.75,50.0,39,53.7,0,67.2,68.0,60.6
20160522040000,470.0,481.75,50.0,39,53.1,0,67.2,68.0,60.6
20160522041500,470.0,481.75,50.0,39,53.1,0,67.1,68.0,60.6
20160522043000,470.0,481.75,50.0,39,53.1,0,67.1,68.0,60.6
20160522044500,470.0,472.35,49.0244,39,53.1,0,67.0,68.0,60.6
20160522050000,470.0,472.35,49.0244,39,53.1,0,67.0,68.0,60.6
20160522051500,470.0,472.35,49.0244,39,53.1,0,66.9,68.0,60.6
20160522053000,470.0,472.35,49.0244,39,53.1,0,66.9,68.0,60.6
20160522054500,470.0,481.75,50.0,39,53.1,0,67.0,68.0,60.6
20160522060000,470.0,481.75,50.0,39,53.1,0,67.1,68.0,60.6
20160522061500,470.0,467.65,48.5366,39,53.1,0,67.1,68.0,60.6
20160522063000,470.0,472.35,49.0244,39,53.1,0,67.2,68.0,60.6
20160522064500,470.0,472.35,49.0244,39,53.1,0,67.2,68.0,60.6
20160522070000,470.0,472.35,49.0244,39,53.1,0,67.2,68.0,60.6
20160522071500,470.0,472.35,49.0244,39,53.1,0,67.2,68.0,60.6
20160522073000,470.0,472.35,49.0244,39,53.9,0,67.3,68.0,60.6
20160522074500,470.0,472.35,49.0244,39,53.9,0,67.3,68.0,60.6
20160522080000,470.0,472.35,49.0244,39,53.9,0,67.4,68.0,60.6
20160522081500,470.0,455.9,47.3171,39,53.9,0,67.5,68.0,60.6
20160522083000,470.0,460.6,47.8049,39,53.9,0,67.7,68.0,60.6
20160522084500,470.0,500.55,51.9512,40,53.9,0,67.7,68.0,60.6
20160522090000,470.0,500.55,51.9512,40,53.9,0,67.9,68.0,60.6
20160522091500,470.0,500.55,51.9512,40,53.9,0,68.1,68.0,60.6
20160522093000,470.0,500.55,51.9512,40,53.9,0,68.2,68.0,60.6
20160522094500,470.0,500.55,51.9512,40,53.9,0,68.2,68.0,60.6
20160522100000,470.0,491.15,50.9756,40,53.9,0,68.1,68.0,60.6
20160522101500,470.0,507.6,52.6829,40,53.9,0,68.1,68.0,60.6
20160522103000,470.0,517.0,53.6585,40,53.9,0,68.2,68.0,60.6
20160522104500,470.0,507.6,52.6829,41,53.9,0,68.3,68.0,60.6
20160522110000,470.0,587.5,60.9756,43,53.2,0,68.2,68.0,60.6
20160522111500,470.0,587.5,60.9756,43,53.2,0,68.2,68.0,60.6
20160522113000,470.0,566.35,58.7805,43,53.2,0,68.1,68.0,60.6
20160522114500,470.0,580.45,60.2439,43,53.2,0,68.1,68.0,60.6
20160522120000,470.0,571.05,59.2683,43,53.2,0,68.0,68.0,60.6
20160522121500,470.0,580.45,60.2439,43,53.2,0,67.9,68.0,60.6
20160522123000,470.0,571.05,59.2683,43,53.2,0,67.9,68.0,60.6
20160522124500,470.0,571.05,59.2683,43,53.9,0,67.9,68.0,60.6
20160522130000,470.0,564.0,58.5366,43,53.9,0,67.9,68.0,60.6
20160522131500,470.0,580.45,60.2439,43,53.9,0,67.9,68.0,60.6
20160522133000,470.0,580.45,60.2439,43,53.9,0,67.8,68.0,60.6
20160522134500,470.0,564.0,58.5366,43,53.9,0,67.8,68.0,60.6
20160522140000,470.0,564.0,58.5366,43,53.9,0,67.8,68.0,60.6
20160522141500,470.0,564.0,58.5366,43,53.9,0,67.8,68.0,60.6
20160522143000,470.0,564.0,58.5366,43,53.9,0,67.8,68.0,60.6
20160522144500,470.0,549.9,57.0732,42,53.9,0,67.8,68.0,60.6
20160522150000,470.0,540.5,56.0976,42,53.9,0,67.9,68.0,60.6
20160522151500,470.0,564.0,58.5366,43,53.9,0,67.9,68.0,60.6
20160522153000,470.0,564.0,58.5366,43,53.9,0,68.0,68.0,60.6
20160522154500,470.0,556.95,57.8049,43,53.9,0,68.1,68.0,60.6
20160522160000,470.0,549.9,57.0732,43,53.9,0,68.1,68.0,60.6
20160522161500,470.0,542.85,56.3415,43,53.9,0,68.1,68.0,60.6
20160522163000,470.0,564.0,58.5366,43,53.9,0,68.2,68.0,60.6
20160522164500,470.0,549.9,57.0732,43,54.7,0,68.2,68.0,60.6
20160522170000,470.0,556.95,57.8049,43,54.7,0,68.1,68.0,60.6
20160522171500,470.0,556.95,57.8049,43,54.7,0,68.1,68.0,60.6
20160522173000,470.0,549.9,57.0732,43,54.7,0,68.0,68.0,60.6
20160522174500,470.0,549.9,57.0732,43,54.7,0,67.9,68.0,60.6
20160522180000,470.0,566.35,58.7805,43,53.9,0,67.9,68.0,60.6
20160522181500,470.0,559.3,58.0488,43,53.9,0,67.8,68.0,60.6
20160522183000,470.0,559.3,58.0488,43,53.9,0,67.8,68.0,60.6
20160522184500,470.0,559.3,58.0488,43,53.9,0,67.7,68.0,60.6
20160522190000,470.0,540.5,56.0976,43,53.9,0,67.7,68.0,60.6
20160522191500,470.0,514.65,53.4146,42,53.9,0,67.7,68.0,60.6
20160522193000,470.0,502.9,52.1951,41,53.9,0,67.7,68.0,60.6
20160522194500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.6
20160522200000,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.6
20160522201500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.6
20160522203000,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.6
20160522204500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.6
20160522210000,470.0,481.75,50.0,40,53.9,0,67.6,68.0,60.6
20160522211500,470.0,481.75,50.0,40,53.9,0,67.6,68.0,60.6
20160522213000,470.0,495.85,51.4634,40,53.9,0,67.5,68.0,60.6
20160522214500,470.0,495.85,51.4634,40,53.9,0,67.4,68.0,60.6
20160522220000,470.0,495.85,51.4634,40,53.9,0,67.4,68.0,60.6
20160522221500,470.0,477.05,49.5122,40,53.9,0,67.3,68.0,60.6
20160522223000,470.0,477.05,49.5122,40,53.1,0,67.3,68.0,60.6
20160522224500,470.0,484.1,50.2439,40,53.1,0,67.2,68.0,60.6
20160522230000,470.0,495.85,51.4634,40,53.1,0,67.2,68.0,60.6
20160522231500,470.0,484.1,50.2439,40,53.1,0,67.1,68.0,60.6
20160522233000,470.0,491.15,50.9756,40,53.1,0,67.1,68.0,60.6
20160522234500,470.0,491.15,50.9756,40,55.1,0,67.0,68.0,60.6
20160523000000,470.0,500.55,51.9512,40,55.1,0,67.1,68.0,60.6
20160523001500,470.0,500.55,51.9512,40,55.1,0,67.2,68.0,60.6
20160523003000,470.0,481.75,50.0,40,55.1,0,67.2,68.0,60.6
20160523004500,470.0,495.85,51.4634,40,54.3,0,67.2,68.0,60.6
20160523010000,470.0,467.65,48.5366,40,53.5,0,67.1,68.0,60.6
20160523011500,470.0,500.55,51.9512,40,53.5,0,67.0,68.0,60.6
20160523013000,470.0,477.05,49.5122,40,53.5,0,67.0,68.0,60.6
20160523014500,470.0,491.15,50.9756,40,53.5,0,66.9,68.0,60.6
20160523020000,470.0,477.05,49.5122,40,53.5,0,66.9,68.0,60.6
20160523021500,470.0,484.1,50.2439,40,53.5,0,66.8,68.0,60.6
20160523023000,470.0,491.15,50.9756,40,53.5,0,66.8,68.0,60.6
20160523024500,470.0,481.75,50.0,40,53.5,0,66.8,68.0,60.6
20160523030000,470.0,495.85,51.4634,40,53.5,0,66.7,68.0,60.6
20160523031500,470.0,495.85,51.4634,40,53.5,0,66.7,68.0,60.6
20160523033000,470.0,484.1,50.2439,40,53.5,0,66.6,68.0,60.6
20160523034500,470.0,484.1,50.2439,40,53.5,0,66.6,68.0,60.6
20160523040000,470.0,500.55,51.9512,40,53.5,0,66.6,68.0,60.6
20160523041500,470.0,500.55,51.9512,40,53.5,0,66.5,68.0,60.6
20160523043000,470.0,481.75,50.0,40,53.5,0,66.5,68.0,60.6
20160523044500,470.0,507.6,52.6829,40,53.5,0,66.4,68.0,60.6
20160523050000,470.0,500.55,51.9512,40,53.5,0,66.4,68.0,60.6
20160523051500,470.0,500.55,51.9512,40,53.5,0,66.4,68.0,60.6
20160523053000,470.0,500.55,51.9512,40,53.5,0,66.4,68.0,60.6
20160523054500,470.0,500.55,51.9512,40,53.5,0,66.4,68.0,60.6
20160523060000,470.0,500.55,51.9512,40,52.7,0,66.3,68.0,60.6
20160523061500,470.0,481.75,50.0,40,52.7,0,66.4,68.0,60.6
20160523063000,470.0,491.15,50.9756,40,52.7,0,66.3,68.0,60.6
20160523064500,470.0,484.1,50.2439,40,52.7,0,66.2,68.0,60.6
20160523070000,470.0,484.1,50.2439,40,52.7,0,66.2,68.0,60.6
20160523071500,470.0,500.55,51.9512,40,52.7,0,66.3,68.0,60.6
20160523073000,470.0,484.1,50.2439,40,52.7,0,66.3,68.0,60.6
20160523074500,470.0,500.55,51.9512,40,53.9,0,66.4,68.0,60.6
20160523080000,470.0,491.15,50.9756,40,53.9,0,66.6,68.0,60.6
20160523081500,470.0,481.75,50.0,40,53.9,0,67.0,68.0,60.6
20160523083000,470.0,481.75,50.0,40,53.9,0,67.2,68.0,60.6
20160523084500,470.0,481.75,50.0,40,53.9,0,67.5,68.0,60.6
20160523090000,470.0,491.15,50.9756,40,53.9,0,67.6,68.0,60.6
20160523091500,470.0,477.05,49.5122,40,53.9,0,67.7,68.0,60.6
20160523093000,470.0,484.1,50.2439,40,53.9,0,67.9,68.0,60.6
20160523094500,470.0,495.85,51.4634,40,53.9,0,68.0,68.0,60.6
20160523100000,470.0,620.4,64.3902,45,53.9,0,68.6,68.0,60.6
20160523101500,470.0,951.75,98.7805,55,53.9,0,69.1,68.0,60.6
20160523103000,470.0,923.55,95.8537,56,54.7,0,68.7,68.0,60.6
20160523104500,470.0,958.8,99.5122,56,54.7,0,68.9,68.0,60.6
20160523110000,470.0,930.6,96.5854,56,54.7,0,68.5,68.0,60.6
20160523111500,470.0,930.6,96.5854,55,54.7,0,68.2,68.0,60.6
20160523113000,470.0,916.5,95.122,53,54.7,0,67.9,68.0,60.6
20160523114500,470.0,817.8,84.878,51,54.7,0,67.7,68.0,60.6
20160523120000,470.0,803.7,83.4146,49,54.7,0,67.6,68.0,60.6
20160523121500,470.0,679.15,70.4878,46,54.7,0,67.4,68.0,60.6
20160523123000,470.0,667.4,69.2683,46,54.7,0,67.6,68.0,60.6
20160523124500,470.0,566.35,58.7805,43,55.5,0,67.5,68.0,60.6
20160523130000,470.0,535.8,55.6098,42,53.9,0,67.6,68.0,60.6
20160523131500,470.0,502.9,52.1951,41,54.7,0,67.7,68.0,60.6
20160523133000,470.0,502.9,52.1951,41,54.7,0,67.8,68.0,60.6
20160523134500,470.0,521.7,54.1463,41,54.7,0,68.0,68.0,60.6
20160523140000,470.0,564.0,58.5366,43,54.7,0,68.4,68.0,60.6
20160523141500,470.0,625.1,64.878,44,54.7,0,68.4,68.0,60.6
20160523143000,470.0,686.2,71.2195,46,54.7,0,68.4,68.0,60.6
20160523144500,470.0,716.75,74.3902,48,54.7,0,68.1,68.0,60.6
20160523150000,470.0,726.15,75.3659,48,54.7,0,68.2,68.0,60.6
20160523151500,470.0,712.05,73.9024,48,54.7,0,67.9,68.0,60.6
20160523153000,470.0,723.8,75.1219,48,54.7,0,68.2,68.0,60.6
20160523154500,470.0,723.8,75.1219,48,54.7,0,68.3,68.0,60.6
20160523160000,470.0,712.05,73.9024,47,54.7,0,67.7,68.0,60.6
20160523161500,470.0,643.9,66.8293,45,54.7,0,67.6,68.0,60.6
20160523163000,470.0,589.85,61.2195,43,54.7,0,67.7,68.0,60.6
20160523164500,470.0,589.85,61.2195,43,54.7,0,67.7,68.0,60.6
20160523170000,470.0,573.4,59.5122,42,54.7,0,67.7,68.0,60.6
20160523171500,470.0,528.75,54.878,42,54.7,0,67.8,68.0,60.6
20160523173000,470.0,556.95,57.8049,42,54.7,0,67.9,68.0,60.6
20160523174500,470.0,556.95,57.8049,42,54.7,0,67.9,68.0,60.6
20160523180000,470.0,547.55,56.8293,42,54.7,0,68.0,68.0,60.6
20160523181500,470.0,556.95,57.8049,42,54.7,0,68.0,68.0,60.6
20160523183000,470.0,564.0,58.5366,42,54.7,0,68.0,68.0,60.6
20160523184500,470.0,540.5,56.0976,42,54.7,0,67.9,68.0,60.6
20160523190000,470.0,564.0,58.5366,42,54.7,0,67.9,68.0,60.6
20160523191500,470.0,542.85,56.3415,42,54.7,0,67.9,68.0,60.6
20160523193000,470.0,559.3,58.0488,42,54.7,0,67.8,68.0,60.6
20160523194500,470.0,547.55,56.8293,42,54.7,0,67.8,68.0,60.6
20160523200000,470.0,547.55,56.8293,42,54.7,0,67.7,68.0,60.6
20160523201500,470.0,535.8,55.6098,42,54.7,0,67.7,68.0,60.6
20160523203000,470.0,535.8,55.6098,41,54.7,0,67.7,68.0,60.6
20160523204500,470.0,521.7,54.1463,41,53.9,0,67.7,68.0,60.6
20160523210000,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.6
20160523211500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.6
20160523213000,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,60.6
20160523214500,470.0,491.15,50.9756,40,53.9,0,67.6,68.0,60.6
20160523220000,470.0,500.55,51.9512,40,53.9,0,67.6,68.0,60.6
20160523221500,470.0,472.35,49.0244,40,53.9,0,67.6,68.0,60.6
20160523223000,470.0,481.75,50.0,40,53.9,0,67.6,68.0,60.6
20160523224500,470.0,500.55,51.9512,40,53.9,0,67.7,68.0,60.6
20160523230000,470.0,481.75,50.0,40,53.9,0,67.6,68.0,60.6
20160523231500,470.0,500.55,51.9512,40,53.9,0,67.5,68.0,60.6
20160523233000,470.0,500.55,51.9512,40,53.9,0,67.4,68.0,60.6
20160523234500,470.0,481.75,50.0,40,53.9,0,67.3,68.0,60.6
20160524000000,470.0,481.75,50.0,40,53.9,0,67.3,68.0,60.6
20160524001500,470.0,491.15,50.9756,40,53.9,0,67.2,68.0,60.6
20160524003000,470.0,491.15,50.9756,40,53.9,0,67.2,68.0,60.6
20160524004500,470.0,491.15,50.9756,40,53.9,0,67.2,68.0,60.6
20160524010000,470.0,481.75,50.0,40,53.1,0,67.1,68.0,60.6
20160524011500,470.0,481.75,50.0,40,53.1,0,67.0,68.0,60.6
20160524013000,470.0,472.35,49.0244,40,53.1,0,66.9,68.0,60.6
20160524014500,470.0,481.75,50.0,40,55.1,0,66.9,68.0,60.6
20160524020000,470.0,481.75,50.0,40,55.1,0,66.9,68.0,60.6
20160524021500,470.0,481.75,50.0,40,55.1,0,66.9,68.0,60.6
20160524023000,470.0,481.75,50.0,40,54.3,0,67.1,68.0,60.6
20160524024500,470.0,495.85,51.4634,40,54.3,0,67.1,68.0,60.6
20160524030000,470.0,495.85,51.4634,40,54.3,0,67.1,68.0,60.6
20160524031500,470.0,477.05,49.5122,40,54.3,0,67.1,68.0,60.6
20160524033000,470.0,477.05,49.5122,40,54.3,0,67.1,68.0,60.6
20160524034500,470.0,477.05,49.5122,40,54.3,0,67.1,68.0,60.6
20160524040000,470.0,495.85,51.4634,40,54.3,0,67.2,68.0,60.6
20160524041500,470.0,495.85,51.4634,40,54.3,0,67.3,68.0,60.6
20160524043000,470.0,481.75,50.0,40,54.3,0,67.3,68.0,60.6
20160524044500,470.0,481.75,50.0,40,54.3,0,67.4,68.0,60.6
20160524050000,470.0,481.75,50.0,40,54.3,0,67.4,68.0,60.6
20160524051500,470.0,491.15,50.9756,40,54.3,0,67.4,68.0,60.6
20160524053000,470.0,481.75,50.0,40,54.3,0,67.4,68.0,60.6
20160524054500,470.0,472.35,49.0244,40,54.3,0,67.5,68.0,60.6
20160524060000,470.0,495.85,51.4634,40,54.3,0,67.6,68.0,60.6
20160524061500,470.0,477.05,49.5122,40,54.3,0,67.0,68.0,60.6
20160524063000,470.0,484.1,50.2439,40,54.3,0,66.9,68.0,60.6
20160524064500,470.0,495.85,51.4634,40,54.3,0,66.9,68.0,60.6
20160524070000,470.0,495.85,51.4634,40,54.3,0,66.8,68.0,60.6
20160524071500,470.0,495.85,51.4634,40,54.3,0,66.7,68.0,60.6
20160524073000,470.0,472.35,49.0244,40,54.3,0,66.6,68.0,60.6
20160524074500,470.0,495.85,51.4634,40,54.3,0,66.7,68.0,60.6
20160524080000,470.0,495.85,51.4634,40,54.3,0,66.8,68.0,60.6
20160524081500,470.0,477.05,49.5122,40,54.3,0,66.9,68.0,60.6
20160524083000,470.0,484.1,50.2439,40,55.1,0,67.3,68.0,60.6
20160524084500,470.0,484.1,50.2439,40,55.1,0,67.6,68.0,60.6
20160524090000,470.0,484.1,50.2439,41,55.9,0,67.9,68.0,60.6
20160524091500,470.0,484.1,50.2439,41,54.3,0,68.2,68.0,60.6
20160524093000,470.0,484.1,50.2439,41,54.3,0,68.2,68.0,60.6
20160524094500,470.0,547.55,56.8293,42,54.3,0,68.2,68.0,60.6
20160524100000,470.0,547.55,56.8293,43,54.3,0,68.3,68.0,60.6
20160524101500,470.0,571.05,59.2683,43,54.3,0,68.2,68.0,60.6
20160524103000,470.0,564.0,58.5366,43,55.5,0,68.2,68.0,60.6
20160524104500,470.0,582.8,60.4878,44,55.5,0,68.3,68.0,60.6
20160524110000,470.0,596.9,61.9512,44,54.3,0,68.2,68.0,60.6
20160524111500,470.0,615.7,63.9024,44,54.3,0,68.2,68.0,60.6
20160524113000,470.0,596.9,61.9512,44,54.3,0,68.2,68.0,60.6
20160524114500,470.0,589.85,61.2195,44,54.3,0,68.2,68.0,60.6
20160524120000,470.0,589.85,61.2195,44,55.1,0,68.2,68.0,60.6
20160524121500,470.0,603.95,62.6829,44,55.1,0,68.2,68.0,60.6
20160524123000,470.0,613.35,63.6585,44,55.1,0,68.1,68.0,60.6
20160524124500,470.0,606.3,62.9268,44,55.1,0,68.1,68.0,60.6
20160524130000,470.0,596.9,61.9512,44,54.5,0,68.1,68.0,60.6
20160524131500,470.0,606.3,62.9268,44,54.5,0,68.1,68.0,60.6
20160524133000,470.0,606.3,62.9268,44,55.1,0,68.1,68.0,60.6
20160524134500,470.0,596.9,61.9512,44,55.1,0,68.1,68.0,60.6
20160524140000,470.0,587.5,60.9756,44,55.1,0,68.2,68.0,60.6
20160524141500,470.0,596.9,61.9512,44,55.1,0,68.2,68.0,60.6
20160524143000,470.0,603.95,62.6829,44,55.1,0,68.2,68.0,60.6
20160524144500,470.0,589.85,61.2195,44,55.1,0,68.2,68.0,60.6
20160524150000,470.0,580.45,60.2439,44,54.3,0,68.1,68.0,60.6
20160524151500,470.0,606.3,62.9268,44,54.3,0,68.2,68.0,60.6
20160524153000,470.0,582.8,60.4878,44,54.3,0,68.1,68.0,60.6
20160524154500,470.0,582.8,60.4878,44,54.3,0,68.2,68.0,60.6
20160524160000,470.0,603.95,62.6829,44,54.3,0,68.2,68.0,60.6
20160524161500,470.0,596.9,61.9512,44,54.3,0,68.1,68.0,60.6
20160524163000,470.0,603.95,62.6829,44,54.3,0,68.1,68.0,60.6
20160524164500,470.0,589.85,61.2195,44,54.3,0,68.1,68.0,60.6
20160524170000,470.0,606.3,62.9268,44,54.3,0,68.1,68.0,60.6
20160524171500,470.0,594.55,61.7073,44,54.3,0,68.1,68.0,60.6
20160524173000,470.0,603.95,62.6829,44,54.3,0,68.1,68.0,60.6
20160524174500,470.0,603.95,62.6829,44,54.3,0,68.0,68.0,60.6
20160524180000,470.0,620.4,64.3902,44,54.3,0,67.9,68.0,60.6
20160524181500,470.0,606.3,62.9268,44,54.3,0,67.9,68.0,60.6
20160524183000,470.0,589.85,61.2195,44,54.3,0,67.8,68.0,60.6
20160524184500,470.0,589.85,61.2195,43,54.3,0,67.7,68.0,60.6
20160524190000,470.0,589.85,61.2195,43,54.3,0,67.8,68.0,60.6
20160524191500,470.0,573.4,59.5122,43,54.3,0,67.8,68.0,60.6
20160524193000,470.0,587.5,60.9756,43,54.3,0,67.8,68.0,60.6
20160524194500,470.0,587.5,60.9756,43,54.3,0,67.7,68.0,60.6
20160524200000,470.0,556.95,57.8049,42,54.3,0,67.7,68.0,60.6
20160524201500,470.0,556.95,57.8049,42,54.3,0,67.7,68.0,60.6
20160524203000,470.0,526.4,54.6341,41,54.3,0,67.7,68.0,60.6
20160524204500,470.0,467.65,48.5366,40,54.3,0,67.7,68.0,60.6
20160524210000,470.0,472.35,49.0244,40,54.3,0,67.8,68.0,60.6
20160524211500,470.0,472.35,49.0244,40,54.3,0,67.7,68.0,60.6
20160524213000,470.0,481.75,50.0,40,54.3,0,67.8,68.0,60.6
20160524214500,470.0,500.55,51.9512,40,54.3,0,67.7,68.0,60.6
20160524220000,470.0,481.75,50.0,40,54.3,0,67.7,68.0,60.6
20160524221500,470.0,495.85,51.4634,40,54.3,0,67.7,68.0,60.6
20160524223000,470.0,481.75,50.0,40,54.3,0,67.6,68.0,60.6
20160524224500,470.0,472.35,49.0244,40,54.3,0,67.6,68.0,60.6
20160524230000,470.0,491.15,50.9756,40,54.3,0,67.5,68.0,60.6
20160524231500,470.0,467.65,48.5366,39,54.3,0,67.6,68.0,60.6
20160524233000,470.0,455.9,47.3171,39,54.3,0,67.5,68.0,60.6
20160524234500,470.0,460.6,47.8049,39,54.3,0,67.6,68.0,60.6
20160525000000,470.0,455.9,47.3171,39,54.3,0,67.6,68.0,60.6
20160525001500,470.0,455.9,47.3171,39,54.3,0,67.6,68.0,60.6
20160525003000,470.0,467.65,48.5366,39,53.5,0,67.5,68.0,60.6
20160525004500,470.0,477.05,49.5122,39,53.5,0,67.4,68.0,60.6
20160525010000,470.0,455.9,47.3171,39,53.5,0,67.4,68.0,60.6
20160525011500,470.0,472.35,49.0244,40,53.5,0,67.3,68.0,60.6
20160525013000,470.0,453.55,47.0732,39,53.5,0,67.3,68.0,60.6
20160525014500,470.0,453.55,47.0732,39,53.5,0,67.3,68.0,60.6
20160525020000,470.0,467.65,48.5366,39,53.5,0,67.3,68.0,60.6
20160525021500,470.0,472.35,49.0244,40,53.5,0,67.2,68.0,60.6
20160525023000,470.0,472.35,49.0244,40,53.5,0,67.2,68.0,60.6
20160525024500,470.0,472.35,49.0244,40,53.5,0,67.2,68.0,60.6
20160525030000,470.0,460.6,47.8049,40,53.5,0,67.1,68.0,60.6
20160525031500,470.0,477.05,49.5122,40,53.5,0,67.1,68.0,60.6
20160525033000,470.0,477.05,49.5122,40,53.5,0,67.1,68.0,60.6
20160525034500,470.0,477.05,49.5122,40,53.5,0,67.0,68.0,60.6
20160525040000,470.0,477.05,49.5122,40,53.5,0,66.9,68.0,60.6
20160525041500,470.0,491.15,50.9756,40,53.5,0,66.9,68.0,60.6
20160525043000,470.0,472.35,49.0244,40,53.5,0,66.9,68.0,60.6
20160525044500,470.0,481.75,50.0,40,53.5,0,66.9,68.0,60.6
20160525050000,470.0,481.75,50.0,40,53.5,0,66.9,68.0,60.6
20160525051500,470.0,481.75,50.0,40,53.5,0,66.8,68.0,60.6
20160525053000,470.0,481.75,50.0,40,53.5,0,66.9,68.0,60.6
20160525054500,470.0,481.75,50.0,40,53.5,0,66.8,68.0,60.6
20160525060000,470.0,481.75,50.0,40,53.5,0,66.8,68.0,60.6
20160525061500,470.0,491.15,50.9756,40,53.5,0,66.8,68.0,60.6
20160525063000,470.0,481.75,50.0,40,53.5,0,66.8,68.0,60.6
20160525064500,470.0,472.35,49.0244,40,53.5,0,66.9,68.0,60.6
20160525070000,470.0,472.35,49.0244,40,53.5,0,66.9,68.0,60.6
20160525071500,470.0,502.9,52.1951,41,53.5,0,67.2,68.0,60.6
20160525073000,470.0,528.75,54.878,42,53.5,0,68.0,68.0,60.6
20160525074500,470.0,549.9,57.0732,42,53.5,0,67.7,68.0,60.6
20160525080000,470.0,477.05,49.5122,40,53.5,0,67.6,68.0,60.6
20160525081500,470.0,467.65,48.5366,40,54.3,0,67.5,68.0,60.6
20160525083000,470.0,467.65,48.5366,40,54.3,0,67.7,68.0,60.6
20160525084500,470.0,477.05,49.5122,40,54.3,0,67.7,68.0,60.6
20160525090000,470.0,495.85,51.4634,41,54.3,0,67.8,68.0,60.6
20160525091500,470.0,517.0,53.6585,41,54.3,0,67.9,68.0,60.6
20160525093000,470.0,517.0,53.6585,41,54.3,0,67.9,68.0,60.6
20160525094500,470.0,517.0,53.6585,41,55.1,0,68.0,68.0,60.6
20160525100000,470.0,502.9,52.1951,41,55.1,0,68.1,68.0,60.6
20160525101500,470.0,502.9,52.1951,41,55.1,0,68.1,68.0,60.6
20160525103000,470.0,655.65,68.0488,46,55.1,0,68.7,68.0,60.6
20160525104500,470.0,831.9,86.3415,52,55.1,0,68.7,68.0,60.6
20160525110000,470.0,791.95,82.1951,50,55.1,0,68.4,68.0,60.6
20160525111500,470.0,843.65,87.561,51,55.1,0,68.2,68.0,60.6
20160525113000,470.0,843.65,87.561,51,55.1,0,68.2,68.0,60.6
20160525114500,470.0,843.65,87.561,51,55.1,0,68.1,68.0,60.6
20160525120000,470.0,843.65,87.561,51,55.1,0,67.9,68.0,60.6
20160525121500,470.0,822.5,85.3659,51,55.1,0,67.9,68.0,60.6
