PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525123000,470.0,822.5,85.3659,51,55.1,0,67.7,68.0,60.6
20160525124500,470.0,813.1,84.3902,51,54.3,0,67.9,68.0,60.6
20160525130000,470.0,813.1,84.3902,51,54.3,0,67.8,68.0,60.6
20160525131500,470.0,829.55,86.0976,51,54.3,0,68.1,68.0,60.6
20160525133000,470.0,820.15,85.122,51,54.3,0,68.1,68.0,60.6
20160525134500,470.0,820.15,85.122,51,55.1,0,67.9,68.0,60.6
20160525140000,470.0,820.15,85.122,51,55.1,0,68.0,68.0,60.6
20160525141500,470.0,820.15,85.122,51,55.1,0,67.7,68.0,60.6
20160525143000,470.0,763.75,79.2683,49,55.1,0,67.6,68.0,60.6
20160525144500,470.0,719.1,74.6341,47,55.1,0,67.6,68.0,60.6
20160525150000,470.0,799.0,82.9268,49,54.3,0,68.4,68.0,60.6
20160525151500,470.0,853.05,88.5366,52,54.3,0,68.4,68.0,60.6
20160525153000,470.0,904.75,93.9024,53,54.3,0,68.5,68.0,60.6
20160525154500,470.0,841.3,87.3171,52,54.3,0,67.6,68.0,60.6
20160525160000,470.0,723.8,75.1219,47,54.3,0,67.5,68.0,60.6
20160525161500,470.0,655.65,68.0488,45,54.3,0,67.5,68.0,60.6
20160525163000,470.0,627.45,65.122,44,55.0,0,67.6,68.0,60.6
20160525164500,470.0,627.45,65.122,44,55.0,0,67.7,68.0,60.6
20160525170000,470.0,608.65,63.1707,44,55.0,0,67.7,68.0,60.6
20160525171500,470.0,608.65,63.1707,44,55.0,0,67.8,68.0,60.6
20160525173000,470.0,620.4,64.3902,44,55.0,0,67.9,68.0,60.6
20160525174500,470.0,620.4,64.3902,44,55.0,0,67.9,68.0,60.6
20160525180000,470.0,620.4,64.3902,44,55.0,0,67.9,68.0,60.6
20160525181500,470.0,620.4,64.3902,44,55.0,0,67.9,68.0,60.6
20160525183000,470.0,608.65,63.1707,44,55.0,0,67.8,68.0,60.6
20160525184500,470.0,608.65,63.1707,44,54.3,0,67.8,68.0,60.6
20160525190000,470.0,596.9,61.9512,43,54.3,0,67.8,68.0,60.6
20160525191500,470.0,596.9,61.9512,43,54.3,0,67.8,68.0,60.6
20160525193000,470.0,596.9,61.9512,43,55.1,0,67.8,68.0,60.6
20160525194500,470.0,608.65,63.1707,43,55.1,0,67.8,68.0,60.6
20160525200000,470.0,620.4,64.3902,43,55.1,0,67.7,68.0,60.6
20160525201500,470.0,594.55,61.7073,43,55.1,0,67.7,68.0,60.6
20160525203000,470.0,559.3,58.0488,42,55.1,0,67.7,68.0,60.6
20160525204500,470.0,549.9,57.0732,41,55.1,0,67.8,68.0,60.6
20160525210000,470.0,549.9,57.0732,41,55.1,0,67.9,68.0,60.6
20160525211500,470.0,542.85,56.3415,41,55.1,0,68.1,68.0,60.6
20160525213000,470.0,556.95,57.8049,41,55.1,0,68.2,68.0,60.6
20160525214500,470.0,556.95,57.8049,41,55.1,0,68.2,68.0,60.6
20160525220000,470.0,542.85,56.3415,41,55.1,0,68.2,68.0,60.6
20160525221500,470.0,542.85,56.3415,41,55.1,0,68.1,68.0,60.6
20160525223000,470.0,542.85,56.3415,41,55.1,0,68.1,68.0,60.6
20160525224500,470.0,542.85,56.3415,41,55.1,0,68.0,68.0,60.6
20160525230000,470.0,542.85,56.3415,41,55.1,0,67.9,68.0,60.6
20160525231500,470.0,535.8,55.6098,41,55.1,0,67.9,68.0,60.6
20160525233000,470.0,535.8,55.6098,41,55.1,0,67.8,68.0,60.6
20160525234500,470.0,556.95,57.8049,41,55.1,0,67.8,68.0,60.6
20160526000000,470.0,542.85,56.3415,41,55.1,0,67.7,68.0,60.6
20160526001500,470.0,535.8,55.6098,41,55.1,0,67.7,68.0,60.6
20160526003000,470.0,507.6,52.6829,40,55.1,0,67.8,68.0,60.6
20160526004500,470.0,500.55,51.9512,40,55.1,0,67.7,68.0,60.6
20160526010000,470.0,500.55,51.9512,40,55.1,0,67.8,68.0,60.6
20160526011500,470.0,500.55,51.9512,40,55.1,0,67.9,68.0,60.6
20160526013000,470.0,500.55,51.9512,40,55.1,0,67.9,68.0,60.6
20160526014500,470.0,500.55,51.9512,40,55.1,0,68.1,68.0,60.6
20160526020000,470.0,491.15,50.9756,40,55.1,0,68.2,68.0,60.6
20160526021500,470.0,484.1,50.2439,40,55.1,0,68.2,68.0,60.6
20160526023000,470.0,502.9,52.1951,40,55.1,0,68.1,68.0,60.6
20160526024500,470.0,502.9,52.1951,40,55.1,0,68.1,68.0,60.6
20160526030000,470.0,502.9,52.1951,40,55.1,0,68.0,68.0,60.6
20160526031500,470.0,502.9,52.1951,40,55.1,0,67.9,68.0,60.6
20160526033000,470.0,514.65,53.4146,40,55.1,0,67.9,68.0,60.6
20160526034500,470.0,514.65,53.4146,40,55.1,0,67.8,68.0,60.6
20160526040000,470.0,514.65,53.4146,40,55.1,0,67.7,68.0,60.6
20160526041500,470.0,472.35,49.0244,40,54.3,0,67.7,68.0,60.6
20160526043000,470.0,491.15,50.9756,40,54.3,0,67.7,68.0,60.6
20160526044500,470.0,477.05,49.5122,40,54.3,0,67.7,68.0,60.6
20160526050000,470.0,484.1,50.2439,40,54.3,0,67.7,68.0,60.6
20160526051500,470.0,477.05,49.5122,40,54.3,0,67.6,68.0,60.6
20160526053000,470.0,477.05,49.5122,40,54.3,0,67.7,68.0,60.6
20160526054500,470.0,491.15,50.9756,40,54.3,0,67.7,68.0,60.6
20160526060000,470.0,472.35,49.0244,40,54.3,0,67.8,68.0,60.6
20160526061500,470.0,472.35,49.0244,40,54.3,0,67.8,68.0,60.6
20160526063000,470.0,491.15,50.9756,40,54.3,0,67.8,68.0,60.6
20160526064500,470.0,484.1,50.2439,40,54.3,0,67.8,68.0,60.6
20160526070000,470.0,484.1,50.2439,40,54.3,0,67.9,68.0,60.6
20160526071500,470.0,491.15,50.9756,40,54.3,0,67.7,68.0,60.6
20160526073000,470.0,484.1,50.2439,40,54.3,0,67.6,68.0,60.6
20160526074500,470.0,484.1,50.2439,40,54.3,0,67.9,68.0,60.6
20160526080000,470.0,491.15,50.9756,40,54.3,0,68.0,68.0,60.6
20160526081500,470.0,500.55,51.9512,40,54.3,0,68.0,68.0,60.6
20160526083000,470.0,500.55,51.9512,40,54.3,0,67.9,68.0,60.6
20160526084500,470.0,500.55,51.9512,40,54.3,0,67.9,68.0,60.6
20160526090000,470.0,500.55,51.9512,40,55.1,0,68.1,68.0,60.6
20160526091500,470.0,500.55,51.9512,40,55.1,0,68.2,68.0,60.6
20160526093000,470.0,665.05,69.0244,45,54.3,0,68.4,68.0,60.6
20160526094500,470.0,653.3,67.8049,45,54.3,0,68.2,68.0,60.6
20160526100000,470.0,653.3,67.8049,45,54.3,0,68.1,68.0,60.6
20160526101500,470.0,653.3,67.8049,45,55.1,0,68.2,68.0,60.6
20160526103000,470.0,726.15,75.3659,48,55.1,0,68.4,68.0,60.6
20160526104500,470.0,923.55,95.8537,55,55.1,0,68.8,68.0,60.6
20160526110000,470.0,923.55,95.8537,55,55.1,0,68.5,68.0,60.6
20160526111500,470.0,923.55,95.8537,55,54.3,0,68.2,68.0,60.6
20160526113000,470.0,935.3,97.0732,55,54.3,0,68.0,68.0,60.6
20160526114500,470.0,860.1,89.2683,52,54.3,0,67.7,68.0,60.6
20160526120000,470.0,789.6,81.9512,49,54.3,0,67.5,68.0,60.6
20160526121500,470.0,716.75,74.3902,46,54.3,0,67.6,68.0,60.6
20160526123000,470.0,716.75,74.3902,47,54.3,0,67.7,68.0,60.6
20160526124500,470.0,707.35,73.4146,46,54.3,0,67.7,68.0,60.6
20160526130000,470.0,693.25,71.9512,46,54.3,0,67.7,68.0,60.6
20160526131500,470.0,679.15,70.4878,45,54.3,0,67.8,68.0,60.6
20160526133000,470.0,679.15,70.4878,46,54.3,0,67.9,68.0,60.6
20160526134500,470.0,693.25,71.9512,46,55.1,0,68.1,68.0,60.6
20160526140000,470.0,693.25,71.9512,46,55.1,0,68.2,68.0,60.6
20160526141500,470.0,693.25,71.9512,46,55.1,0,68.2,68.0,60.6
20160526143000,470.0,686.2,71.2195,46,55.1,0,68.1,68.0,60.6
20160526144500,470.0,695.6,72.1951,47,55.1,0,68.2,68.0,60.6
20160526150000,470.0,761.4,79.0244,49,54.3,0,68.2,68.0,60.6
20160526151500,470.0,742.6,77.0732,49,54.3,0,67.8,68.0,60.6
20160526153000,470.0,723.8,75.1219,47,54.3,0,67.7,68.0,60.6
20160526154500,470.0,686.2,71.2195,46,54.3,0,67.7,68.0,60.6
20160526160000,470.0,665.05,69.0244,46,54.3,0,67.7,68.0,60.6
20160526161500,470.0,676.8,70.2439,46,54.3,0,67.8,68.0,60.6
20160526163000,470.0,676.8,70.2439,46,54.3,0,67.8,68.0,60.6
20160526164500,470.0,676.8,70.2439,46,54.3,0,67.8,68.0,60.6
20160526170000,470.0,676.8,70.2439,46,54.3,0,67.8,68.0,60.6
20160526171500,470.0,665.05,69.0244,46,54.3,0,67.8,68.0,60.6
20160526173000,470.0,679.15,70.4878,46,54.3,0,67.7,68.0,60.6
20160526174500,470.0,655.65,68.0488,45,54.3,0,67.7,68.0,60.6
20160526180000,470.0,639.2,66.3415,44,55.1,0,67.7,68.0,60.6
20160526181500,470.0,613.35,63.6585,44,55.1,0,67.8,68.0,60.6
20160526183000,470.0,606.3,62.9268,44,55.1,0,67.8,68.0,60.6
20160526184500,470.0,606.3,62.9268,43,55.1,0,67.7,68.0,60.6
20160526190000,470.0,606.3,62.9268,43,55.1,0,67.7,68.0,60.6
20160526191500,470.0,589.85,61.2195,42,55.1,0,67.7,68.0,60.6
20160526193000,470.0,573.4,59.5122,42,54.3,0,67.7,68.0,60.6
20160526194500,470.0,540.5,56.0976,41,54.3,0,67.8,68.0,60.6
20160526200000,470.0,540.5,56.0976,41,54.3,0,67.8,68.0,60.6
20160526201500,470.0,540.5,56.0976,41,54.3,0,67.8,68.0,60.6
20160526203000,470.0,521.7,54.1463,41,54.3,0,67.8,68.0,60.6
20160526204500,470.0,521.7,54.1463,41,54.3,0,67.7,68.0,60.6
20160526210000,470.0,507.6,52.6829,40,54.3,0,67.8,68.0,60.6
20160526211500,470.0,500.55,51.9512,40,54.3,0,67.8,68.0,60.6
20160526213000,470.0,500.55,51.9512,40,54.3,0,67.8,68.0,60.6
20160526214500,470.0,517.0,53.6585,40,54.3,0,67.7,68.0,60.6
20160526220000,470.0,495.85,51.4634,40,54.3,0,67.7,68.0,60.6
20160526221500,470.0,495.85,51.4634,40,54.3,0,67.7,68.0,60.6
20160526223000,470.0,484.1,50.2439,39,54.3,0,67.7,68.0,60.6
20160526224500,470.0,484.1,50.2439,39,54.3,0,67.6,68.0,60.6
20160526230000,470.0,484.1,50.2439,39,53.5,0,67.6,68.0,60.6
20160526231500,470.0,477.05,49.5122,39,53.5,0,67.6,68.0,60.6
20160526233000,470.0,467.65,48.5366,39,53.5,0,67.6,68.0,60.6
20160526234500,470.0,455.9,47.3171,39,53.5,0,67.5,68.0,60.6
20160527000000,470.0,472.35,49.0244,39,53.5,0,67.6,68.0,60.6
20160527001500,470.0,472.35,49.0244,39,53.5,0,67.6,68.0,60.6
20160527003000,470.0,472.35,49.0244,39,53.5,0,67.5,68.0,60.6
20160527004500,470.0,472.35,49.0244,39,53.5,0,67.4,68.0,60.6
20160527010000,470.0,472.35,49.0244,39,53.5,0,67.4,68.0,60.6
20160527011500,470.0,472.35,49.0244,39,53.5,0,67.4,68.0,60.6
20160527013000,470.0,472.35,49.0244,39,53.5,0,67.3,68.0,60.6
20160527014500,470.0,481.75,50.0,39,53.5,0,67.3,68.0,60.6
20160527020000,470.0,467.65,48.5366,39,53.5,0,67.3,68.0,60.6
20160527021500,470.0,467.65,48.5366,39,53.5,0,67.3,68.0,60.6
20160527023000,470.0,481.75,50.0,39,53.5,0,67.2,68.0,60.6
20160527024500,470.0,472.35,49.0244,39,53.5,0,67.2,68.0,60.6
20160527030000,470.0,481.75,50.0,39,53.5,0,67.2,68.0,60.6
20160527031500,470.0,472.35,49.0244,39,53.5,0,67.2,68.0,60.5
20160527033000,470.0,481.75,50.0,39,53.5,0,67.1,68.0,60.5
20160527034500,470.0,467.65,48.5366,39,53.5,0,67.1,68.0,60.5
20160527040000,470.0,467.65,48.5366,39,53.5,0,67.0,68.0,60.5
20160527041500,470.0,467.65,48.5366,39,53.5,0,67.0,68.0,60.5
20160527043000,470.0,472.35,49.0244,39,53.5,0,66.9,68.0,60.5
20160527044500,470.0,472.35,49.0244,39,54.3,0,67.1,68.0,60.5
20160527050000,470.0,472.35,49.0244,39,54.3,0,67.1,68.0,60.5
20160527051500,470.0,472.35,49.0244,39,55.1,0,67.1,68.0,60.5
20160527053000,470.0,472.35,49.0244,39,55.1,0,67.1,68.0,60.5
20160527054500,470.0,491.15,50.9756,39,53.9,0,67.1,68.0,60.5
20160527060000,470.0,477.05,49.5122,39,53.9,0,66.9,68.0,60.5
20160527061500,470.0,477.05,49.5122,39,53.9,0,66.8,68.0,60.5
20160527063000,470.0,484.1,50.2439,39,53.9,0,66.8,68.0,60.5
20160527064500,470.0,491.15,50.9756,39,53.9,0,66.8,68.0,60.5
20160527070000,470.0,517.0,53.6585,39,53.9,0,66.8,68.0,60.5
20160527071500,470.0,500.55,51.9512,39,53.1,0,66.7,68.0,60.5
20160527073000,470.0,484.1,50.2439,39,53.1,0,66.7,68.0,60.5
20160527074500,470.0,472.35,49.0244,39,53.1,0,66.7,68.0,60.5
20160527080000,470.0,481.75,50.0,39,53.1,0,66.8,68.0,60.5
20160527081500,470.0,481.75,50.0,39,53.1,0,67.0,68.0,60.5
20160527083000,470.0,467.65,48.5366,39,53.9,0,67.2,68.0,60.5
20160527084500,470.0,472.35,49.0244,39,53.9,0,67.4,68.0,60.5
20160527090000,470.0,460.6,47.8049,39,53.9,0,67.5,68.0,60.5
20160527091500,470.0,477.05,49.5122,39,53.9,0,67.6,68.0,60.5
20160527093000,470.0,491.15,50.9756,39,54.7,0,67.7,68.0,60.5
20160527094500,470.0,491.15,50.9756,39,54.7,0,67.7,68.0,60.5
20160527100000,470.0,484.1,50.2439,39,54.7,0,67.7,68.0,60.5
20160527101500,470.0,472.35,49.0244,39,54.7,0,67.7,68.0,60.5
20160527103000,470.0,472.35,49.0244,39,54.7,0,67.9,68.0,60.5
20160527104500,470.0,460.6,47.8049,39,54.7,0,67.8,68.0,60.5
20160527110000,470.0,472.35,49.0244,39,55.5,0,67.9,68.0,60.5
20160527111500,470.0,460.6,47.8049,39,55.5,0,67.9,68.0,60.5
20160527113000,470.0,481.75,50.0,39,55.5,0,68.0,68.0,60.5
20160527114500,470.0,481.75,50.0,39,55.5,0,68.1,68.0,60.5
20160527120000,470.0,481.75,50.0,40,55.5,0,68.3,68.0,60.5
20160527121500,470.0,521.7,54.1463,41,54.3,0,68.2,68.0,60.5
20160527123000,470.0,507.6,52.6829,41,54.3,0,68.2,68.0,60.5
20160527124500,470.0,514.65,53.4146,41,54.3,0,68.2,68.0,60.5
20160527130000,470.0,500.55,51.9512,41,54.3,0,68.2,68.0,60.5
20160527131500,470.0,500.55,51.9512,41,54.3,0,68.2,68.0,60.5
20160527133000,470.0,521.7,54.1463,41,54.3,0,68.2,68.0,60.5
20160527134500,470.0,502.9,52.1951,41,54.3,0,68.2,68.0,60.5
20160527140000,470.0,521.7,54.1463,41,54.3,0,68.3,68.0,60.5
20160527141500,470.0,549.9,57.0732,42,54.3,0,68.2,68.0,60.5
20160527143000,470.0,540.5,56.0976,42,54.3,0,68.2,68.0,60.5
20160527144500,470.0,556.95,57.8049,42,54.3,0,68.2,68.0,60.5
20160527150000,470.0,556.95,57.8049,42,54.3,0,68.2,68.0,60.5
20160527151500,470.0,549.9,57.0732,42,54.3,0,68.2,68.0,60.5
20160527153000,470.0,526.4,54.6341,42,54.3,0,68.2,68.0,60.5
20160527154500,470.0,566.35,58.7805,42,54.3,0,68.2,68.0,60.5
20160527160000,470.0,549.9,57.0732,42,54.3,0,68.2,68.0,60.5
20160527161500,470.0,549.9,57.0732,42,54.3,0,68.3,68.0,60.5
20160527163000,470.0,589.85,61.2195,43,54.3,0,68.3,68.0,60.5
20160527164500,470.0,596.9,61.9512,44,54.3,0,68.2,68.0,60.5
20160527170000,470.0,589.85,61.2195,44,54.3,0,68.1,68.0,60.5
20160527171500,470.0,589.85,61.2195,44,54.3,0,68.1,68.0,60.5
20160527173000,470.0,589.85,61.2195,44,54.3,0,67.9,68.0,60.5
20160527174500,470.0,589.85,61.2195,44,54.3,0,67.9,68.0,60.5
20160527180000,470.0,589.85,61.2195,44,54.3,0,67.9,68.0,60.5
20160527181500,470.0,582.8,60.4878,44,54.3,0,67.8,68.0,60.5
20160527183000,470.0,594.55,61.7073,44,54.3,0,67.7,68.0,60.5
20160527184500,470.0,547.55,56.8293,43,54.3,0,67.7,68.0,60.5
20160527190000,470.0,528.75,54.878,41,54.3,0,67.7,68.0,60.5
20160527191500,470.0,502.9,52.1951,41,54.3,0,67.8,68.0,60.5
20160527193000,470.0,502.9,52.1951,40,54.3,0,67.7,68.0,60.5
20160527194500,470.0,484.1,50.2439,40,53.5,0,67.8,68.0,60.5
20160527200000,470.0,495.85,51.4634,40,53.5,0,67.7,68.0,60.5
20160527201500,470.0,495.85,51.4634,40,53.5,0,67.8,68.0,60.5
20160527203000,470.0,502.9,52.1951,40,53.5,0,67.8,68.0,60.5
20160527204500,470.0,491.15,50.9756,40,53.5,0,67.7,68.0,60.5
20160527210000,470.0,500.55,51.9512,40,53.5,0,67.7,68.0,60.5
20160527211500,470.0,481.75,50.0,40,53.5,0,67.7,68.0,60.5
20160527213000,470.0,481.75,50.0,40,53.5,0,67.6,68.0,60.5
20160527214500,470.0,481.75,50.0,40,53.5,0,67.5,68.0,60.5
20160527220000,470.0,481.75,50.0,40,56.3,0,67.6,68.0,60.5
20160527221500,470.0,481.75,50.0,40,55.1,0,67.6,68.0,60.5
20160527223000,470.0,481.75,50.0,40,55.1,0,67.6,68.0,60.5
20160527224500,470.0,481.75,50.0,40,55.1,0,67.7,68.0,60.5
20160527230000,470.0,481.75,50.0,40,54.3,0,67.6,68.0,60.5
20160527231500,470.0,481.75,50.0,40,54.3,0,67.4,68.0,60.5
20160527233000,470.0,481.75,50.0,40,54.3,0,67.3,68.0,60.5
20160527234500,470.0,481.75,50.0,40,54.3,0,67.3,68.0,60.5
20160528000000,470.0,481.75,50.0,40,54.3,0,67.2,68.0,60.5
20160528001500,470.0,481.75,50.0,40,54.3,0,67.2,68.0,60.5
20160528003000,470.0,481.75,50.0,40,54.3,0,67.2,68.0,60.5
20160528004500,470.0,491.15,50.9756,40,53.5,0,67.1,68.0,60.5
20160528010000,470.0,455.9,47.3171,40,53.5,0,67.0,68.0,60.5
20160528011500,470.0,481.75,50.0,40,53.5,0,66.9,68.0,60.5
20160528013000,470.0,453.55,47.0732,40,53.5,0,66.9,68.0,60.5
20160528014500,470.0,467.65,48.5366,40,53.5,0,66.8,68.0,60.5
20160528020000,470.0,453.55,47.0732,40,53.5,0,66.8,68.0,60.5
20160528021500,470.0,467.65,48.5366,40,53.5,0,66.8,68.0,60.5
20160528023000,470.0,477.05,49.5122,40,53.5,0,66.8,68.0,60.5
20160528024500,470.0,467.65,48.5366,40,53.5,0,66.7,68.0,60.5
20160528030000,470.0,455.9,47.3171,40,53.5,0,66.7,68.0,60.5
20160528031500,470.0,477.05,49.5122,40,53.5,0,66.7,68.0,60.5
20160528033000,470.0,455.9,47.3171,40,53.5,0,66.7,68.0,60.5
20160528034500,470.0,460.6,47.8049,40,53.5,0,66.7,68.0,60.5
20160528040000,470.0,460.6,47.8049,40,53.5,0,66.7,68.0,60.5
20160528041500,470.0,453.55,47.0732,40,53.5,0,66.7,68.0,60.5
20160528043000,470.0,460.6,47.8049,40,53.5,0,66.7,68.0,60.5
20160528044500,470.0,477.05,49.5122,40,53.5,0,66.6,68.0,60.5
20160528050000,470.0,467.65,48.5366,40,53.5,0,66.6,68.0,60.5
20160528051500,470.0,472.35,49.0244,40,53.5,0,66.6,68.0,60.5
20160528053000,470.0,472.35,49.0244,40,53.5,0,66.5,68.0,60.5
20160528054500,470.0,472.35,49.0244,40,53.5,0,66.4,68.0,60.5
20160528060000,470.0,472.35,49.0244,40,53.5,0,66.4,68.0,60.5
20160528061500,470.0,472.35,49.0244,40,53.5,0,66.4,68.0,60.5
20160528063000,470.0,472.35,49.0244,40,53.5,0,66.4,68.0,60.5
20160528064500,470.0,453.55,47.0732,40,53.5,0,66.4,68.0,60.5
20160528070000,470.0,467.65,48.5366,40,53.5,0,66.4,68.0,60.5
20160528071500,470.0,467.65,48.5366,40,53.5,0,66.4,68.0,60.5
20160528073000,470.0,484.1,50.2439,40,53.5,0,66.5,68.0,60.5
20160528074500,470.0,477.05,49.5122,40,53.5,0,66.6,68.0,60.5
20160528080000,470.0,477.05,49.5122,40,53.5,0,66.8,68.0,60.5
20160528081500,470.0,460.6,47.8049,40,53.5,0,67.0,68.0,60.5
20160528083000,470.0,491.15,50.9756,40,53.5,0,67.2,68.0,60.5
20160528084500,470.0,481.75,50.0,40,53.5,0,67.4,68.0,60.5
20160528090000,470.0,495.85,51.4634,40,53.5,0,67.6,68.0,60.5
20160528091500,470.0,460.6,47.8049,40,53.5,0,67.6,68.0,60.5
20160528093000,470.0,467.65,48.5366,40,53.5,0,67.7,68.0,60.5
20160528094500,470.0,467.65,48.5366,40,54.2,0,67.7,68.0,60.5
20160528100000,470.0,460.6,47.8049,40,54.2,0,67.7,68.0,60.5
20160528101500,470.0,495.85,51.4634,40,54.2,0,67.9,68.0,60.5
20160528103000,470.0,477.05,49.5122,40,54.2,0,68.0,68.0,60.5
20160528104500,470.0,477.05,49.5122,40,54.2,0,68.1,68.0,60.5
20160528110000,470.0,484.1,50.2439,40,54.2,0,68.2,68.0,60.5
20160528111500,470.0,502.9,52.1951,41,54.8,0,68.3,68.0,60.5
20160528113000,470.0,514.65,53.4146,42,54.8,0,68.3,68.0,60.5
20160528114500,470.0,566.35,58.7805,43,55.4,0,68.2,68.0,60.5
20160528120000,470.0,573.4,59.5122,43,54.7,0,68.2,68.0,60.5
20160528121500,470.0,559.3,58.0488,43,54.7,0,68.2,68.0,60.5
20160528123000,470.0,573.4,59.5122,43,54.7,0,68.2,68.0,60.5
20160528124500,470.0,556.95,57.8049,43,54.7,0,68.2,68.0,60.5
20160528130000,470.0,571.05,59.2683,43,54.7,0,68.2,68.0,60.5
20160528131500,470.0,580.45,60.2439,44,54.7,0,68.3,68.0,60.5
20160528133000,470.0,632.15,65.6098,45,54.7,0,68.2,68.0,60.5
20160528134500,470.0,632.15,65.6098,45,54.7,0,68.1,68.0,60.5
20160528140000,470.0,632.15,65.6098,45,54.7,0,68.1,68.0,60.5
20160528141500,470.0,632.15,65.6098,45,54.7,0,68.2,68.0,60.5
20160528143000,470.0,632.15,65.6098,45,54.7,0,68.1,68.0,60.5
20160528144500,470.0,620.4,64.3902,45,53.9,0,68.1,68.0,60.5
20160528150000,470.0,627.45,65.122,45,55.1,0,68.1,68.0,60.5
20160528151500,470.0,627.45,65.122,45,55.1,0,68.1,68.0,60.5
20160528153000,470.0,620.4,64.3902,45,55.1,0,68.2,68.0,60.5
20160528154500,470.0,620.4,64.3902,45,54.3,0,68.2,68.0,60.5
20160528160000,470.0,627.45,65.122,45,54.3,0,68.2,68.0,60.5
20160528161500,470.0,634.5,65.8537,45,54.3,0,68.2,68.0,60.5
20160528163000,470.0,625.1,64.878,45,54.3,0,68.2,68.0,60.5
20160528164500,470.0,625.1,64.878,45,54.3,0,68.2,68.0,60.5
20160528170000,470.0,615.7,63.9024,45,54.3,0,68.2,68.0,60.5
20160528171500,470.0,639.2,66.3415,45,54.3,0,68.1,68.0,60.5
20160528173000,470.0,625.1,64.878,45,54.3,0,68.1,68.0,60.5
20160528174500,470.0,625.1,64.878,45,54.3,0,68.1,68.0,60.5
20160528180000,470.0,615.7,63.9024,45,54.3,0,68.0,68.0,60.5
20160528181500,470.0,634.5,65.8537,45,54.3,0,67.9,68.0,60.5
20160528183000,470.0,625.1,64.878,45,54.3,0,67.9,68.0,60.5
20160528184500,470.0,634.5,65.8537,45,54.3,0,67.9,68.0,60.5
20160528190000,470.0,634.5,65.8537,45,54.3,0,67.8,68.0,60.5
20160528191500,470.0,606.3,62.9268,44,54.3,0,67.8,68.0,60.5
20160528193000,470.0,625.1,64.878,44,54.3,0,67.8,68.0,60.5
20160528194500,470.0,594.55,61.7073,44,54.3,0,67.7,68.0,60.5
20160528200000,470.0,594.55,61.7073,44,54.3,0,67.7,68.0,60.5
20160528201500,470.0,564.0,58.5366,43,54.3,0,67.7,68.0,60.5
20160528203000,470.0,564.0,58.5366,42,54.3,0,67.7,68.0,60.5
20160528204500,470.0,542.85,56.3415,41,54.3,0,67.8,68.0,60.5
20160528210000,470.0,526.4,54.6341,41,54.3,0,67.7,68.0,60.5
20160528211500,470.0,507.6,52.6829,40,54.3,0,67.9,68.0,60.5
20160528213000,470.0,507.6,52.6829,40,54.3,0,67.9,68.0,60.5
20160528214500,470.0,507.6,52.6829,40,53.6,0,67.9,68.0,60.5
20160528220000,470.0,484.1,50.2439,40,53.6,0,67.9,68.0,60.5
20160528221500,470.0,502.9,52.1951,40,53.6,0,67.8,68.0,60.5
20160528223000,470.0,502.9,52.1951,40,53.6,0,67.7,68.0,60.5
20160528224500,470.0,481.75,50.0,40,53.6,0,67.7,68.0,60.5
20160528230000,470.0,481.75,50.0,40,53.6,0,67.7,68.0,60.5
20160528231500,470.0,495.85,51.4634,40,53.6,0,67.7,68.0,60.5
20160528233000,470.0,495.85,51.4634,40,53.6,0,67.7,68.0,60.5
20160528234500,470.0,484.1,50.2439,40,53.6,0,67.6,68.0,60.5
20160529000000,470.0,472.35,49.0244,40,53.6,0,67.6,68.0,60.5
20160529001500,470.0,472.35,49.0244,40,53.6,0,67.6,68.0,60.5
20160529003000,470.0,481.75,50.0,40,53.6,0,67.5,68.0,60.5
20160529004500,470.0,481.75,50.0,40,53.6,0,67.4,68.0,60.5
20160529010000,470.0,481.75,50.0,40,53.6,0,67.4,68.0,60.5
20160529011500,470.0,491.15,50.9756,40,53.6,0,67.3,68.0,60.5
20160529013000,470.0,481.75,50.0,40,53.6,0,67.3,68.0,60.5
20160529014500,470.0,481.75,50.0,40,53.6,0,67.2,68.0,60.5
20160529020000,470.0,481.75,50.0,40,53.6,0,67.2,68.0,60.5
20160529021500,470.0,472.35,49.0244,40,53.6,0,67.2,68.0,60.5
20160529023000,470.0,481.75,50.0,40,53.6,0,67.1,68.0,60.5
20160529024500,470.0,481.75,50.0,40,52.7,0,67.1,68.0,60.5
20160529030000,470.0,481.75,50.0,40,52.7,0,67.0,68.0,60.5
20160529031500,470.0,491.15,50.9756,40,52.7,0,67.0,68.0,60.5
20160529033000,470.0,491.15,50.9756,40,52.7,0,66.9,68.0,60.5
20160529034500,470.0,491.15,50.9756,40,52.7,0,66.9,68.0,60.5
20160529040000,470.0,481.75,50.0,40,52.7,0,66.8,68.0,60.5
20160529041500,470.0,481.75,50.0,40,52.7,0,66.7,68.0,60.5
20160529043000,470.0,481.75,50.0,40,55.2,0,66.9,68.0,60.5
20160529044500,470.0,495.85,51.4634,40,55.2,0,66.9,68.0,60.5
20160529050000,470.0,472.35,49.0244,40,55.2,0,66.9,68.0,60.5
20160529051500,470.0,484.1,50.2439,40,54.3,0,66.9,68.0,60.5
20160529053000,470.0,484.1,50.2439,40,54.3,0,66.9,68.0,60.5
20160529054500,470.0,484.1,50.2439,40,53.5,0,66.8,68.0,60.5
20160529060000,470.0,484.1,50.2439,40,53.5,0,66.7,68.0,60.5
20160529061500,470.0,484.1,50.2439,40,53.5,0,66.7,68.0,60.5
20160529063000,470.0,484.1,50.2439,40,53.5,0,66.7,68.0,60.5
20160529064500,470.0,472.35,49.0244,40,53.5,0,66.7,68.0,60.5
20160529070000,470.0,495.85,51.4634,40,53.5,0,66.7,68.0,60.5
20160529071500,470.0,477.05,49.5122,40,53.5,0,66.7,68.0,60.5
20160529073000,470.0,477.05,49.5122,40,54.3,0,66.7,68.0,60.5
20160529074500,470.0,495.85,51.4634,40,54.3,0,66.8,68.0,60.5
20160529080000,470.0,481.75,50.0,40,54.3,0,67.0,68.0,60.5
20160529081500,470.0,500.55,51.9512,40,54.3,0,67.4,68.0,60.5
20160529083000,470.0,477.05,49.5122,40,55.1,0,67.8,68.0,60.5
20160529084500,470.0,514.65,53.4146,41,55.1,0,68.2,68.0,60.5
20160529090000,470.0,613.35,63.6585,44,55.1,0,68.4,68.0,60.5
20160529091500,470.0,650.95,67.561,46,55.1,0,68.4,68.0,60.5
20160529093000,470.0,681.5,70.7317,47,55.1,0,68.2,68.0,60.5
20160529094500,470.0,693.25,71.9512,47,55.1,0,68.2,68.0,60.4
20160529100000,470.0,686.2,71.2195,47,55.1,0,68.2,68.0,60.4
20160529101500,470.0,674.45,70.0,47,55.1,0,68.1,68.0,60.5
20160529103000,470.0,674.45,70.0,47,55.1,0,68.1,68.0,60.4
20160529104500,470.0,686.2,71.2195,47,55.1,0,68.0,68.0,60.5
20160529110000,470.0,686.2,71.2195,47,55.1,0,68.0,68.0,60.4
20160529111500,470.0,674.45,70.0,47,54.3,0,67.8,68.0,60.5
20160529113000,470.0,693.25,71.9512,47,54.3,0,67.9,68.0,60.5
20160529114500,470.0,693.25,71.9512,47,54.3,0,68.0,68.0,60.4
20160529120000,470.0,702.65,72.9268,47,54.3,0,68.2,68.0,60.5
20160529121500,470.0,688.55,71.4634,47,54.3,0,68.3,68.0,60.5
20160529123000,470.0,756.7,78.5366,49,55.1,0,68.2,68.0,60.5
20160529124500,470.0,735.55,76.3415,49,55.1,0,68.2,68.0,60.5
20160529130000,470.0,749.65,77.8049,49,55.1,0,68.2,68.0,60.5
20160529131500,470.0,761.4,79.0244,49,55.1,0,68.1,68.0,60.5
20160529133000,470.0,752.0,78.0488,49,55.1,0,68.1,68.0,60.5
20160529134500,470.0,752.0,78.0488,49,55.1,0,68.0,68.0,60.5
20160529140000,470.0,730.85,75.8537,49,55.1,0,67.9,68.0,60.4
20160529141500,470.0,744.95,77.3171,49,55.1,0,67.9,68.0,60.4
20160529143000,470.0,744.95,77.3171,49,55.1,0,67.7,68.0,60.5
20160529144500,470.0,733.2,76.0976,48,55.1,0,67.7,68.0,60.4
20160529150000,470.0,686.2,71.2195,46,54.3,0,67.7,68.0,60.4
20160529151500,470.0,650.95,67.561,45,54.3,0,67.8,68.0,60.5
20160529153000,470.0,650.95,67.561,45,54.3,0,68.0,68.0,60.5
20160529154500,470.0,650.95,67.561,45,54.3,0,68.2,68.0,60.5
20160529160000,470.0,686.2,71.2195,46,54.3,0,68.2,68.0,60.5
20160529161500,470.0,712.05,73.9024,48,54.3,0,68.3,68.0,60.5
20160529163000,470.0,712.05,73.9024,48,54.3,0,68.2,68.0,60.5
20160529164500,470.0,712.05,73.9024,48,54.3,0,68.1,68.0,60.5
20160529170000,470.0,712.05,73.9024,48,54.3,0,68.0,68.0,60.5
20160529171500,470.0,712.05,73.9024,48,54.3,0,67.9,68.0,60.5
20160529173000,470.0,726.15,75.3659,48,54.3,0,67.9,68.0,60.5
20160529174500,470.0,693.25,71.9512,47,54.3,0,67.7,68.0,60.5
20160529180000,470.0,693.25,71.9512,47,54.3,0,67.7,68.0,60.4
20160529181500,470.0,674.45,70.0,46,54.3,0,67.7,68.0,60.4
20160529183000,470.0,641.55,66.5854,45,54.3,0,67.7,68.0,60.4
20160529184500,470.0,641.55,66.5854,45,54.3,0,67.7,68.0,60.5
20160529190000,470.0,625.1,64.878,44,54.3,0,67.8,68.0,60.5
20160529191500,470.0,643.9,66.8293,44,54.3,0,67.7,68.0,60.5
20160529193000,470.0,620.4,64.3902,44,54.3,0,67.7,68.0,60.4
20160529194500,470.0,580.45,60.2439,43,54.3,0,67.7,68.0,60.3
20160529200000,470.0,580.45,60.2439,43,54.3,0,67.8,68.0,60.4
20160529201500,470.0,589.85,61.2195,43,54.3,0,67.8,68.0,60.3
20160529203000,470.0,582.8,60.4878,43,54.3,0,67.8,68.0,60.3
20160529204500,470.0,582.8,60.4878,43,54.3,0,67.8,68.0,60.3
20160529210000,470.0,589.85,61.2195,43,54.3,0,67.8,68.0,60.4
20160529211500,470.0,573.4,59.5122,43,54.3,0,67.7,68.0,60.4
20160529213000,470.0,547.55,56.8293,41,54.3,0,67.7,68.0,60.5
20160529214500,470.0,528.75,54.878,41,54.3,0,67.8,68.0,60.3
20160529220000,470.0,535.8,55.6098,41,54.3,0,67.8,68.0,60.3
20160529221500,470.0,521.7,54.1463,41,54.3,0,67.8,68.0,60.4
20160529223000,470.0,528.75,54.878,41,54.3,0,67.8,68.0,60.3
20160529224500,470.0,521.7,54.1463,41,54.3,0,67.8,68.0,60.4
20160529230000,470.0,528.75,54.878,41,54.3,0,67.7,68.0,60.4
20160529231500,470.0,484.1,50.2439,40,53.5,0,67.7,68.0,60.4
20160529233000,470.0,484.1,50.2439,40,53.5,0,67.7,68.0,60.4
20160529234500,470.0,491.15,50.9756,40,53.5,0,67.7,68.0,60.5
20160530000000,470.0,484.1,50.2439,40,53.5,0,67.7,68.0,60.5
20160530001500,470.0,484.1,50.2439,40,53.5,0,67.7,68.0,60.5
20160530003000,470.0,495.85,51.4634,40,53.5,0,67.7,68.0,60.5
20160530004500,470.0,495.85,51.4634,40,53.5,0,67.6,68.0,60.5
20160530010000,470.0,495.85,51.4634,40,53.5,0,67.6,68.0,60.5
20160530011500,470.0,467.65,48.5366,40,53.5,0,67.4,68.0,60.4
20160530013000,470.0,495.85,51.4634,40,53.5,0,67.4,68.0,60.4
20160530014500,470.0,495.85,51.4634,40,53.5,0,67.4,68.0,60.4
20160530020000,470.0,484.1,50.2439,40,53.5,0,67.3,68.0,60.4
20160530021500,470.0,495.85,51.4634,40,53.5,0,67.3,68.0,60.5
20160530023000,470.0,495.85,51.4634,40,53.5,0,67.2,68.0,60.5
20160530024500,470.0,495.85,51.4634,40,53.5,0,67.2,68.0,60.4
20160530030000,470.0,481.75,50.0,40,53.5,0,67.2,68.0,60.4
20160530031500,470.0,495.85,51.4634,40,53.5,0,67.2,68.0,60.4
20160530033000,470.0,484.1,50.2439,40,53.5,0,67.1,68.0,60.5
20160530034500,470.0,495.85,51.4634,40,53.5,0,67.1,68.0,60.5
20160530040000,470.0,495.85,51.4634,40,53.5,0,67.1,68.0,60.5
20160530041500,470.0,495.85,51.4634,40,53.5,0,67.0,68.0,60.4
20160530043000,470.0,481.75,50.0,40,53.5,0,67.1,68.0,60.5
20160530044500,470.0,481.75,50.0,40,53.5,0,67.1,68.0,60.5
20160530050000,470.0,500.55,51.9512,40,53.5,0,67.0,68.0,60.4
20160530051500,470.0,484.1,50.2439,40,53.5,0,67.0,68.0,60.4
20160530053000,470.0,502.9,52.1951,40,53.5,0,67.0,68.0,60.4
20160530054500,470.0,484.1,50.2439,40,53.5,0,66.9,68.0,60.4
20160530060000,470.0,484.1,50.2439,40,53.5,0,66.9,68.0,60.5
20160530061500,470.0,484.1,50.2439,40,53.5,0,66.9,68.0,60.5
20160530063000,470.0,484.1,50.2439,40,56.3,0,66.9,68.0,60.5
20160530064500,470.0,491.15,50.9756,40,55.1,0,67.1,68.0,60.3
20160530070000,470.0,481.75,50.0,39,55.1,0,67.1,68.0,60.4
20160530071500,470.0,481.75,50.0,39,55.1,0,67.2,68.0,60.3
20160530073000,470.0,481.75,50.0,39,54.0,0,67.2,68.0,60.3
20160530074500,470.0,455.9,47.3171,39,54.0,0,67.2,68.0,60.4
20160530080000,470.0,472.35,49.0244,39,54.0,0,67.3,68.0,60.4
20160530081500,470.0,481.75,50.0,40,54.0,0,67.6,68.0,60.5
20160530083000,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,60.5
20160530084500,470.0,484.1,50.2439,40,55.5,0,67.7,68.0,60.4
20160530090000,470.0,491.15,50.9756,40,55.5,0,67.9,68.0,60.5
20160530091500,470.0,491.15,50.9756,40,55.5,0,67.9,68.0,60.5
20160530093000,470.0,472.35,49.0244,40,54.3,0,68.1,68.0,60.4
20160530094500,470.0,472.35,49.0244,40,54.3,0,68.2,68.0,60.4
20160530100000,470.0,495.85,51.4634,40,54.3,0,68.3,68.0,60.4
20160530101500,470.0,641.55,66.5854,46,54.3,0,68.5,68.0,60.5
20160530103000,470.0,693.25,71.9512,47,54.3,0,68.3,68.0,60.5
20160530104500,470.0,707.35,73.4146,48,55.1,0,68.4,68.0,60.4
20160530110000,470.0,813.1,84.3902,51,55.1,0,68.4,68.0,60.4
20160530111500,470.0,813.1,84.3902,51,55.1,0,68.1,68.0,60.4
20160530113000,470.0,831.9,86.3415,51,55.1,0,67.9,68.0,60.3
20160530114500,470.0,822.5,85.3659,51,55.1,0,67.8,68.0,60.1
20160530120000,470.0,803.7,83.4146,50,55.1,0,67.7,68.0,60.3
20160530121500,470.0,742.6,77.0732,49,55.1,0,67.7,68.0,60.2
20160530123000,470.0,712.05,73.9024,47,54.3,0,67.6,68.0,60.3
20160530124500,470.0,676.8,70.2439,45,54.3,0,67.7,68.0,60.3
20160530130000,470.0,662.7,68.7805,45,55.1,0,67.8,68.0,60.4
20160530131500,470.0,643.9,66.8293,45,55.1,0,67.9,68.0,60.4
20160530133000,470.0,658.0,68.2927,45,54.3,0,67.9,68.0,60.4
20160530134500,470.0,641.55,66.5854,45,54.3,0,67.9,68.0,60.4
20160530140000,470.0,650.95,67.561,45,55.1,0,67.9,68.0,60.4
20160530141500,470.0,658.0,68.2927,45,55.1,0,68.1,68.0,60.4
20160530143000,470.0,658.0,68.2927,45,54.3,0,68.1,68.0,60.4
20160530144500,470.0,658.0,68.2927,45,54.3,0,68.1,68.0,60.4
20160530150000,470.0,674.45,70.0,45,54.3,0,68.1,68.0,60.4
20160530151500,470.0,665.05,69.0244,45,54.3,0,68.1,68.0,60.4
20160530153000,470.0,655.65,68.0488,45,54.3,0,68.1,68.0,60.4
20160530154500,470.0,641.55,66.5854,45,55.1,0,68.2,68.0,60.4
20160530160000,470.0,650.95,67.561,45,54.4,0,68.2,68.0,60.4
20160530161500,470.0,665.05,69.0244,45,54.4,0,68.2,68.0,60.4
20160530163000,470.0,665.05,69.0244,45,54.4,0,68.1,68.0,60.4
20160530164500,470.0,655.65,68.0488,45,54.4,0,68.1,68.0,60.4
20160530170000,470.0,655.65,68.0488,45,54.4,0,68.1,68.0,60.4
20160530171500,470.0,655.65,68.0488,45,54.4,0,68.1,68.0,60.3
20160530173000,470.0,655.65,68.0488,45,54.4,0,68.0,68.0,60.4
20160530174500,470.0,662.7,68.7805,45,54.4,0,67.9,68.0,60.4
20160530180000,470.0,662.7,68.7805,45,54.4,0,67.9,68.0,60.5
20160530181500,470.0,676.8,70.2439,45,54.4,0,67.8,68.0,60.4
20160530183000,470.0,653.3,67.8049,45,54.4,0,67.8,68.0,60.4
20160530184500,470.0,676.8,70.2439,45,54.4,0,67.7,68.0,60.4
20160530190000,470.0,641.55,66.5854,44,54.4,0,67.7,68.0,60.4
20160530191500,470.0,627.45,65.122,44,54.4,0,67.8,68.0,60.3
20160530193000,470.0,639.2,66.3415,44,54.4,0,67.8,68.0,60.2
20160530194500,470.0,596.9,61.9512,43,54.4,0,67.7,68.0,60.4
20160530200000,470.0,596.9,61.9512,43,54.4,0,67.7,68.0,60.3
20160530201500,470.0,587.5,60.9756,42,54.4,0,67.7,68.0,60.3
20160530203000,470.0,542.85,56.3415,41,54.4,0,67.7,68.0,60.2
20160530204500,470.0,521.7,54.1463,41,54.4,0,67.8,68.0,60.3
20160530210000,470.0,540.5,56.0976,41,54.4,0,67.9,68.0,60.2
20160530211500,470.0,540.5,56.0976,41,54.4,0,67.9,68.0,60.1
20160530213000,470.0,549.9,57.0732,41,54.4,0,67.8,68.0,60.1
20160530214500,470.0,556.95,57.8049,41,54.4,0,67.7,68.0,60.2
20160530220000,470.0,500.55,51.9512,40,54.4,0,67.7,68.0,60.3
20160530221500,470.0,500.55,51.9512,40,54.4,0,67.8,68.0,60.2
20160530223000,470.0,500.55,51.9512,39,54.4,0,67.7,68.0,60.3
20160530224500,470.0,484.1,50.2439,39,54.4,0,67.7,68.0,60.3
20160530230000,470.0,484.1,50.2439,39,54.4,0,67.8,68.0,60.3
20160530231500,470.0,477.05,49.5122,39,54.4,0,67.7,68.0,60.4
20160530233000,470.0,477.05,49.5122,39,53.5,0,67.7,68.0,60.4
20160530234500,470.0,477.05,49.5122,39,53.5,0,67.7,68.0,60.3
20160531000000,470.0,477.05,49.5122,39,53.5,0,67.8,68.0,60.2
20160531001500,470.0,484.1,50.2439,39,53.5,0,67.7,68.0,60.2
20160531003000,470.0,484.1,50.2439,39,53.5,0,67.7,68.0,60.2
20160531004500,470.0,484.1,50.2439,39,53.5,0,67.6,68.0,60.3
20160531010000,470.0,477.05,49.5122,39,53.5,0,67.6,68.0,60.2
20160531011500,470.0,467.65,48.5366,39,53.5,0,67.6,68.0,60.4
20160531013000,470.0,460.6,47.8049,39,53.5,0,67.6,68.0,60.3
20160531014500,470.0,467.65,48.5366,39,53.5,0,67.5,68.0,60.2
20160531020000,470.0,481.75,50.0,39,53.5,0,67.5,68.0,60.4
20160531021500,470.0,481.75,50.0,39,53.5,0,67.4,68.0,60.2
20160531023000,470.0,467.65,48.5366,39,53.5,0,67.5,68.0,60.3
20160531024500,470.0,477.05,49.5122,39,53.5,0,67.6,68.0,60.3
20160531030000,470.0,477.05,49.5122,39,53.5,0,67.6,68.0,60.3
20160531031500,470.0,467.65,48.5366,39,53.5,0,67.7,68.0,60.3
20160531033000,470.0,481.75,50.0,39,53.5,0,67.6,68.0,60.3
20160531034500,470.0,481.75,50.0,39,53.5,0,67.6,68.0,60.2
20160531040000,470.0,472.35,49.0244,39,53.5,0,67.6,68.0,60.3
20160531041500,470.0,481.75,50.0,39,53.5,0,67.5,68.0,60.2
20160531043000,470.0,481.75,50.0,39,53.5,0,67.4,68.0,60.3
20160531044500,470.0,472.35,49.0244,39,53.5,0,67.3,68.0,60.2
20160531050000,470.0,472.35,49.0244,39,53.5,0,67.4,68.0,60.3
20160531051500,470.0,481.75,50.0,39,53.5,0,67.3,68.0,60.3
20160531053000,470.0,481.75,50.0,39,53.5,0,67.2,68.0,60.2
20160531054500,470.0,472.35,49.0244,39,53.5,0,67.2,68.0,60.2
20160531060000,470.0,460.6,47.8049,39,53.5,0,67.2,68.0,60.1
20160531061500,470.0,472.35,49.0244,39,53.5,0,67.1,68.0,60.2
20160531063000,470.0,472.35,49.0244,39,53.5,0,67.1,68.0,60.3
20160531064500,470.0,472.35,49.0244,39,53.5,0,67.1,68.0,60.3
20160531070000,470.0,481.75,50.0,39,53.5,0,67.1,68.0,60.2
20160531071500,470.0,481.75,50.0,39,53.5,0,67.1,68.0,60.2
20160531073000,470.0,495.85,51.4634,39,53.5,0,67.1,68.0,60.4
20160531074500,470.0,481.75,50.0,39,53.5,0,67.1,68.0,60.3
20160531080000,470.0,481.75,50.0,39,53.5,0,67.2,68.0,60.2
20160531081500,470.0,491.15,50.9756,39,53.5,0,67.4,68.0,60.2
20160531083000,470.0,472.35,49.0244,39,53.5,0,67.7,68.0,60.3
20160531084500,470.0,491.15,50.9756,40,53.5,0,67.8,68.0,60.1
20160531090000,470.0,491.15,50.9756,40,54.3,0,67.9,68.0,60.3
20160531091500,470.0,500.55,51.9512,41,54.3,0,68.3,68.0,60.2
20160531093000,470.0,742.6,77.0732,48,54.3,0,68.6,68.0,60.1
20160531094500,470.0,791.95,82.1951,50,54.3,0,68.2,68.0,60.2
20160531100000,470.0,820.15,85.122,52,54.3,0,68.3,68.0,60.0
20160531101500,470.0,904.75,93.9024,54,54.3,0,68.3,68.0,60.3
20160531103000,470.0,904.75,93.9024,54,54.3,0,68.0,68.0,60.2
20160531104500,470.0,860.1,89.2683,52,54.3,0,67.7,68.0,60.2
20160531110000,470.0,808.4,83.9024,50,54.3,0,67.7,68.0,60.3
20160531111500,470.0,763.75,79.2683,49,54.3,0,67.9,68.0,60.3
20160531113000,470.0,775.5,80.4878,49,55.1,0,68.2,68.0,60.3
20160531114500,470.0,775.5,80.4878,49,55.1,0,68.1,68.0,60.3
20160531120000,470.0,775.5,80.4878,49,55.1,0,68.2,68.0,60.3
20160531121500,470.0,763.75,79.2683,49,55.1,0,68.1,68.0,60.3
20160531123000,470.0,799.0,82.9268,49,55.1,0,67.8,68.0,60.4
20160531124500,470.0,744.95,77.3171,48,55.1,0,67.7,68.0,60.3
20160531130000,470.0,730.85,75.8537,47,55.1,0,67.8,68.0,60.2
20160531131500,470.0,730.85,75.8537,47,55.1,0,67.7,68.0,60.2
20160531133000,470.0,702.65,72.9268,46,55.1,0,67.8,68.0,60.2
20160531134500,470.0,702.65,72.9268,46,54.3,0,67.7,68.0,60.2
20160531140000,470.0,632.15,65.6098,45,54.3,0,67.6,68.0,60.3
20160531141500,470.0,721.45,74.8781,48,54.3,0,68.5,68.0,60.3
20160531143000,470.0,799.0,82.9268,50,54.3,0,68.1,68.0,60.2
20160531144500,470.0,787.25,81.7073,50,54.3,0,67.8,68.0,60.3
20160531150000,470.0,787.25,81.7073,50,54.3,0,67.9,68.0,60.1
20160531151500,470.0,744.95,77.3171,48,54.3,0,67.6,68.0,60.3
20160531153000,470.0,744.95,77.3171,48,54.3,0,67.7,68.0,60.1
20160531154500,470.0,662.7,68.7805,45,54.3,0,67.6,68.0,60.0
20160531160000,470.0,632.15,65.6098,44,54.3,0,67.7,68.0,60.1
20160531161500,470.0,632.15,65.6098,44,54.3,0,67.7,68.0,60.3
20160531163000,470.0,603.95,62.6829,43,54.3,0,67.7,68.0,60.1
20160531164500,470.0,596.9,61.9512,43,54.3,0,67.7,68.0,60.0
20160531170000,470.0,603.95,62.6829,43,55.1,0,67.9,68.0,60.1
20160531171500,470.0,596.9,61.9512,43,53.9,0,67.9,68.0,60.1
20160531173000,470.0,606.3,62.9268,43,54.6,0,67.9,68.0,60.1
20160531174500,470.0,606.3,62.9268,43,54.6,0,68.1,68.0,59.9
20160531180000,470.0,606.3,62.9268,43,54.6,0,68.3,68.0,60.0
20160531181500,470.0,702.65,72.9268,46,54.6,0,68.3,68.0,60.1
20160531183000,470.0,702.65,72.9268,46,54.6,0,68.2,68.0,60.1
20160531184500,470.0,679.15,70.4878,46,54.6,0,68.1,68.0,60.0
20160531190000,470.0,688.55,71.4634,46,54.6,0,67.9,68.0,60.1
20160531191500,470.0,655.65,68.0488,45,54.6,0,67.8,68.0,60.0
20160531193000,470.0,679.15,70.4878,45,54.6,0,67.7,68.0,60.1
20160531194500,470.0,620.4,64.3902,44,54.6,0,67.7,68.0,59.9
20160531200000,470.0,589.85,61.2195,43,54.6,0,67.7,68.0,59.9
20160531201500,470.0,596.9,61.9512,43,54.6,0,67.7,68.0,59.9
20160531203000,470.0,535.8,55.6098,41,54.6,0,67.7,68.0,60.0
20160531204500,470.0,559.3,58.0488,41,53.9,0,67.7,68.0,59.9
20160531210000,470.0,535.8,55.6098,41,53.9,0,67.7,68.0,60.0
20160531211500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.1
20160531213000,470.0,481.75,50.0,40,53.9,0,67.9,68.0,60.1
20160531214500,470.0,491.15,50.9756,40,53.9,0,67.8,68.0,60.0
20160531220000,470.0,477.05,49.5122,40,53.9,0,67.8,68.0,60.0
20160531221500,470.0,507.6,52.6829,40,53.9,0,67.8,68.0,60.0
20160531223000,470.0,507.6,52.6829,40,53.9,0,67.7,68.0,60.1
20160531224500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.0
20160531230000,470.0,477.05,49.5122,40,53.9,0,67.7,68.0,60.1
20160531231500,470.0,467.65,48.5366,39,53.9,0,67.8,68.0,60.1
20160531233000,470.0,467.65,48.5366,39,53.9,0,67.8,68.0,60.0
20160531234500,470.0,472.35,49.0244,39,53.9,0,67.8,68.0,60.0
20160601000000,470.0,472.35,49.0244,39,53.9,0,67.7,68.0,60.0
20160601001500,470.0,460.6,47.8049,39,53.9,0,67.7,68.0,60.1
20160601003000,470.0,477.05,49.5122,39,53.9,0,67.7,68.0,60.0
20160601004500,470.0,477.05,49.5122,39,53.9,0,67.7,68.0,60.1
20160601010000,470.0,460.6,47.8049,39,53.9,0,67.7,68.0,60.0
20160601011500,470.0,477.05,49.5122,40,53.1,0,67.6,68.0,60.1
20160601013000,470.0,455.9,47.3171,40,53.1,0,67.5,68.0,60.1
20160601014500,470.0,477.05,49.5122,40,53.1,0,67.5,68.0,60.1
20160601020000,470.0,477.05,49.5122,40,53.1,0,67.4,68.0,60.0
20160601021500,470.0,448.85,46.5854,40,53.1,0,67.4,68.0,60.0
20160601023000,470.0,472.35,49.0244,40,53.1,0,67.4,68.0,59.9
20160601024500,470.0,472.35,49.0244,40,53.1,0,67.4,68.0,60.1
20160601030000,470.0,460.6,47.8049,40,53.1,0,67.4,68.0,60.1
20160601031500,470.0,460.6,47.8049,40,53.1,0,67.4,68.0,60.0
20160601033000,470.0,477.05,49.5122,40,53.1,0,67.3,68.0,59.9
20160601034500,470.0,477.05,49.5122,40,53.1,0,67.3,68.0,60.0
20160601040000,470.0,453.55,47.0732,40,53.1,0,67.2,68.0,60.1
20160601041500,470.0,453.55,47.0732,40,53.1,0,67.2,68.0,59.9
20160601043000,470.0,467.65,48.5366,40,53.1,0,67.2,68.0,60.0
20160601044500,470.0,477.05,49.5122,40,53.1,0,67.1,68.0,60.0
20160601050000,470.0,455.9,47.3171,40,53.1,0,67.1,68.0,60.0
20160601051500,470.0,477.05,49.5122,40,53.1,0,67.1,68.0,59.9
20160601053000,470.0,460.6,47.8049,40,53.1,0,67.1,68.0,60.0
20160601054500,470.0,467.65,48.5366,40,53.1,0,67.1,68.0,60.0
20160601060000,470.0,477.05,49.5122,40,53.1,0,67.1,68.0,60.0
20160601061500,470.0,460.6,47.8049,40,53.1,0,67.1,68.0,60.0
20160601063000,470.0,460.6,47.8049,40,53.1,0,67.0,68.0,59.9
20160601064500,470.0,481.75,50.0,40,53.1,0,66.9,68.0,60.0
20160601070000,470.0,472.35,49.0244,40,53.1,0,66.8,68.0,60.0
20160601071500,470.0,484.1,50.2439,40,53.1,0,66.8,68.0,60.1
20160601073000,470.0,477.05,49.5122,40,53.1,0,66.8,68.0,60.0
20160601074500,470.0,477.05,49.5122,40,53.1,0,66.9,68.0,60.0
20160601080000,470.0,453.55,47.0732,40,53.1,0,66.9,68.0,60.0
20160601081500,470.0,467.65,48.5366,40,53.1,0,66.9,68.0,60.1
20160601083000,470.0,477.05,49.5122,40,53.1,0,66.9,68.0,60.0
20160601084500,470.0,477.05,49.5122,40,53.1,0,66.9,68.0,60.1
20160601090000,470.0,467.65,48.5366,40,53.9,0,67.0,68.0,60.0
20160601091500,470.0,472.35,49.0244,40,53.9,0,67.1,68.0,60.0
20160601093000,470.0,481.75,50.0,40,53.9,0,67.5,68.0,60.0
20160601094500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,60.0
20160601100000,470.0,528.75,54.878,41,53.9,0,68.2,68.0,60.0
20160601101500,470.0,528.75,54.878,41,53.9,0,68.2,68.0,59.9
20160601103000,470.0,559.3,58.0488,43,53.9,0,68.3,68.0,59.9
20160601104500,470.0,606.3,62.9268,44,53.9,0,68.3,68.0,60.1
20160601110000,470.0,639.2,66.3415,44,54.7,0,68.2,68.0,60.0
20160601111500,470.0,625.1,64.878,44,54.7,0,68.3,68.0,59.9
20160601113000,470.0,650.95,67.561,44,54.7,0,68.2,68.0,60.0
20160601114500,470.0,627.45,65.122,44,54.7,0,68.2,68.0,60.1
20160601120000,470.0,627.45,65.122,44,54.7,0,67.9,68.0,60.1
20160601121500,470.0,634.5,65.8537,44,54.7,0,67.9,68.0,60.0
20160601123000,470.0,634.5,65.8537,44,53.9,0,67.8,68.0,60.0
20160601124500,470.0,627.45,65.122,43,53.9,0,67.8,68.0,59.9
20160601130000,470.0,627.45,65.122,43,53.9,0,67.8,68.0,60.0
20160601131500,470.0,627.45,65.122,43,53.9,0,67.7,68.0,59.9
20160601133000,470.0,613.35,63.6585,43,53.9,0,67.9,68.0,60.1
20160601134500,470.0,613.35,63.6585,43,53.9,0,68.0,68.0,60.0
20160601140000,470.0,594.55,61.7073,43,53.9,0,68.0,68.0,59.9
20160601141500,470.0,608.65,63.1707,43,53.9,0,67.9,68.0,60.1
20160601143000,470.0,620.4,64.3902,44,53.9,0,67.6,68.0,60.0
20160601144500,470.0,589.85,61.2195,43,53.9,0,67.7,68.0,59.9
20160601150000,470.0,559.3,58.0488,42,53.9,0,67.7,68.0,60.0
20160601151500,470.0,573.4,59.5122,42,53.9,0,67.8,68.0,60.0
20160601153000,470.0,566.35,58.7805,42,54.7,0,67.8,68.0,59.9
20160601154500,470.0,566.35,58.7805,42,54.7,0,67.9,68.0,59.9
20160601160000,470.0,566.35,58.7805,42,54.7,0,68.1,68.0,59.9
20160601161500,470.0,566.35,58.7805,42,54.7,0,68.1,68.0,59.9
20160601163000,470.0,589.85,61.2195,42,54.7,0,68.2,68.0,59.9
20160601164500,470.0,582.8,60.4878,42,54.7,0,68.1,68.0,59.9
20160601170000,470.0,573.4,59.5122,42,54.7,0,68.2,68.0,59.9
20160601171500,470.0,589.85,61.2195,43,54.7,0,68.2,68.0,59.9
20160601173000,470.0,589.85,61.2195,43,54.7,0,68.1,68.0,59.9
20160601174500,470.0,589.85,61.2195,43,54.7,0,68.2,68.0,59.9
20160601180000,470.0,632.15,65.6098,44,54.7,0,68.4,68.0,59.9
20160601181500,470.0,665.05,69.0244,45,54.7,0,68.3,68.0,59.9
20160601183000,470.0,723.8,75.1219,47,54.7,0,68.2,68.0,59.9
20160601184500,470.0,712.05,73.9024,47,54.7,0,68.1,68.0,60.0
20160601190000,470.0,721.45,74.8781,47,54.7,0,68.1,68.0,59.9
20160601191500,470.0,707.35,73.4146,47,54.7,0,67.8,68.0,59.9
20160601193000,470.0,686.2,71.2195,47,54.7,0,67.7,68.0,59.9
20160601194500,470.0,632.15,65.6098,45,54.7,0,67.7,68.0,59.9
20160601200000,470.0,632.15,65.6098,44,54.7,0,67.7,68.0,60.0
20160601201500,470.0,589.85,61.2195,44,54.7,0,67.7,68.0,59.9
20160601203000,470.0,596.9,61.9512,44,54.7,0,67.7,68.0,59.9
20160601204500,470.0,571.05,59.2683,43,54.7,0,67.7,68.0,59.9
20160601210000,470.0,528.75,54.878,42,54.7,0,67.7,68.0,59.9
20160601211500,470.0,535.8,55.6098,42,54.1,0,67.7,68.0,59.9
20160601213000,470.0,535.8,55.6098,42,54.1,0,67.7,68.0,59.9
20160601214500,470.0,502.9,52.1951,40,54.1,0,67.7,68.0,59.9
20160601220000,470.0,502.9,52.1951,40,54.1,0,67.8,68.0,59.9
20160601221500,470.0,502.9,52.1951,40,54.1,0,67.8,68.0,59.9
20160601223000,470.0,502.9,52.1951,40,54.1,0,67.8,68.0,59.9
20160601224500,470.0,495.85,51.4634,40,54.1,0,67.7,68.0,59.9
20160601230000,470.0,495.85,51.4634,40,54.1,0,67.7,68.0,59.9
20160601231500,470.0,481.75,50.0,40,54.1,0,67.7,68.0,59.9
20160601233000,470.0,481.75,50.0,40,54.1,0,67.7,68.0,59.9
20160601234500,470.0,472.35,49.0244,40,54.1,0,67.7,68.0,59.9
20160602000000,470.0,481.75,50.0,40,54.1,0,67.6,68.0,59.9
20160602001500,470.0,481.75,50.0,40,54.1,0,67.6,68.0,59.9
20160602003000,470.0,481.75,50.0,40,54.1,0,67.6,68.0,59.9
20160602004500,470.0,481.75,50.0,40,54.1,0,67.6,68.0,59.9
20160602010000,470.0,481.75,50.0,40,54.1,0,67.5,68.0,59.9
20160602011500,470.0,481.75,50.0,40,54.1,0,67.5,68.0,59.9
20160602013000,470.0,481.75,50.0,40,54.1,0,67.5,68.0,59.9
20160602014500,470.0,472.35,49.0244,40,54.1,0,67.4,68.0,59.9
20160602020000,470.0,472.35,49.0244,40,54.1,0,67.4,68.0,59.9
20160602021500,470.0,481.75,50.0,40,54.1,0,67.4,68.0,59.9
20160602023000,470.0,481.75,50.0,40,54.1,0,67.3,68.0,59.9
20160602024500,470.0,481.75,50.0,40,54.1,0,67.4,68.0,59.9
20160602030000,470.0,472.35,49.0244,40,54.1,0,67.3,68.0,59.9
20160602031500,470.0,495.85,51.4634,40,54.1,0,67.3,68.0,59.9
20160602033000,470.0,484.1,50.2439,40,54.1,0,67.3,68.0,59.9
20160602034500,470.0,484.1,50.2439,40,54.1,0,67.3,68.0,59.9
20160602040000,470.0,472.35,49.0244,40,54.1,0,67.3,68.0,59.9
20160602041500,470.0,481.75,50.0,40,53.5,0,67.3,68.0,59.9
20160602043000,470.0,481.75,50.0,40,53.5,0,67.3,68.0,59.9
20160602044500,470.0,472.35,49.0244,40,53.5,0,67.3,68.0,59.9
20160602050000,470.0,495.85,51.4634,40,53.5,0,67.3,68.0,59.9
20160602051500,470.0,481.75,50.0,40,53.5,0,67.3,68.0,59.9
20160602053000,470.0,481.75,50.0,40,53.5,0,67.4,68.0,59.9
20160602054500,470.0,460.6,47.8049,40,53.5,0,67.3,68.0,59.9
20160602060000,470.0,484.1,50.2439,40,53.5,0,67.3,68.0,59.9
20160602061500,470.0,484.1,50.2439,40,53.5,0,67.2,68.0,59.9
20160602063000,470.0,484.1,50.2439,40,53.5,0,67.2,68.0,59.9
20160602064500,470.0,477.05,49.5122,40,54.2,0,67.3,68.0,59.9
20160602070000,470.0,477.05,49.5122,40,54.2,0,67.3,68.0,59.9
20160602071500,470.0,477.05,49.5122,40,54.2,0,67.3,68.0,59.9
20160602073000,470.0,477.05,49.5122,40,54.2,0,67.3,68.0,59.9
20160602074500,470.0,477.05,49.5122,40,54.2,0,67.4,68.0,59.9
20160602080000,470.0,484.1,50.2439,40,54.2,0,67.4,68.0,59.9
20160602081500,470.0,484.1,50.2439,40,54.2,0,67.4,68.0,59.9
20160602083000,470.0,484.1,50.2439,39,54.2,0,67.5,68.0,59.9
20160602084500,470.0,472.35,49.0244,39,54.2,0,67.6,68.0,59.9
20160602090000,470.0,472.35,49.0244,39,54.2,0,67.8,68.0,59.9
20160602091500,470.0,481.75,50.0,39,54.2,0,68.0,68.0,59.9
20160602093000,470.0,481.75,50.0,40,54.2,0,68.3,68.0,59.9
20160602094500,470.0,582.8,60.4878,43,54.2,0,68.3,68.0,59.9
20160602100000,470.0,582.8,60.4878,43,54.2,0,68.3,68.0,59.9
20160602101500,470.0,655.65,68.0488,45,54.2,0,68.3,68.0,59.9
20160602103000,470.0,643.9,66.8293,45,55.1,0,68.2,68.0,60.0
20160602104500,470.0,627.45,65.122,45,55.1,0,68.2,68.0,59.9
20160602110000,470.0,641.55,66.5854,45,55.1,0,68.3,68.0,59.9
20160602111500,470.0,705.0,73.1707,47,55.1,0,68.4,68.0,59.9
20160602113000,470.0,893.0,92.6829,54,55.1,0,68.7,68.0,59.9
20160602114500,470.0,961.15,99.7561,56,54.3,0,68.8,68.0,60.0
20160602120000,470.0,972.9,100.9756,56,55.1,0,68.6,68.0,59.9
20160602121500,470.0,951.75,98.7805,56,55.1,0,68.4,68.0,59.9
20160602123000,470.0,911.8,94.6341,54,54.3,0,68.1,68.0,59.9
20160602124500,470.0,911.8,94.6341,53,54.3,0,68.1,68.0,59.9
20160602130000,470.0,928.25,96.3415,54,54.3,0,68.5,68.0,59.9
20160602131500,470.0,951.75,98.7805,55,55.1,0,68.7,68.0,59.9
20160602133000,470.0,890.65,92.439,54,55.1,0,68.4,68.0,59.9
20160602134500,470.0,890.65,92.439,53,55.1,0,68.2,68.0,59.9
20160602140000,470.0,864.8,89.7561,53,55.1,0,68.3,68.0,59.9
20160602141500,470.0,881.25,91.4634,53,55.1,0,68.2,68.0,59.9
20160602143000,470.0,855.4,88.7805,53,54.3,0,68.1,68.0,59.9
20160602144500,470.0,881.25,91.4634,53,54.3,0,68.1,68.0,59.9
20160602150000,470.0,881.25,91.4634,53,55.0,0,67.8,68.0,59.9
20160602151500,470.0,869.5,90.2439,53,55.0,0,67.7,68.0,59.9
20160602153000,470.0,820.15,85.122,51,55.0,0,68.2,68.0,60.0
20160602154500,470.0,893.0,92.6829,53,55.0,0,67.8,68.0,59.9
20160602160000,470.0,810.75,84.1463,50,55.0,0,67.6,68.0,59.9
20160602161500,470.0,735.55,76.3415,47,54.3,0,67.6,68.0,59.9
20160602163000,470.0,705.0,73.1707,46,54.3,0,67.6,68.0,59.9
20160602164500,470.0,681.5,70.7317,46,55.1,0,67.8,68.0,59.9
20160602170000,470.0,700.3,72.6829,46,54.3,0,67.9,68.0,59.9
20160602171500,470.0,700.3,72.6829,46,54.3,0,67.9,68.0,59.9
20160602173000,470.0,700.3,72.6829,47,54.3,0,67.8,68.0,59.9
20160602174500,470.0,674.45,70.0,47,54.3,0,67.8,68.0,59.9
20160602180000,470.0,705.0,73.1707,47,54.3,0,67.8,68.0,59.9
20160602181500,470.0,693.25,71.9512,47,54.3,0,67.7,68.0,59.9
20160602183000,470.0,634.5,65.8537,45,54.3,0,67.7,68.0,59.9
20160602184500,470.0,650.95,67.561,45,54.3,0,67.7,68.0,59.9
20160602190000,470.0,625.1,64.878,44,54.3,0,67.7,68.0,59.9
20160602191500,470.0,587.5,60.9756,43,54.3,0,67.7,68.0,59.9
