PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602193000,470.0,594.55,61.7073,43,54.3,0,67.8,68.0,59.9
20160602194500,470.0,587.5,60.9756,43,54.3,0,67.8,68.0,59.9
20160602200000,470.0,608.65,63.1707,43,54.3,0,67.7,68.0,59.9
20160602201500,470.0,566.35,58.7805,43,54.3,0,67.7,68.0,59.9
20160602203000,470.0,540.5,56.0976,42,54.3,0,67.7,68.0,59.9
20160602204500,470.0,556.95,57.8049,42,54.3,0,67.7,68.0,59.9
20160602210000,470.0,549.9,57.0732,42,54.3,0,67.7,68.0,59.9
20160602211500,470.0,549.9,57.0732,42,54.3,0,67.7,68.0,59.9
20160602213000,470.0,549.9,57.0732,42,54.3,0,67.7,68.0,59.9
20160602214500,470.0,556.95,57.8049,42,54.3,0,67.7,68.0,59.9
20160602220000,470.0,514.65,53.4146,41,54.3,0,67.7,68.0,59.9
20160602221500,470.0,495.85,51.4634,40,54.3,0,67.8,68.0,59.9
20160602223000,470.0,502.9,52.1951,40,54.3,0,67.8,68.0,59.9
20160602224500,470.0,495.85,51.4634,40,54.3,0,67.8,68.0,59.9
20160602230000,470.0,495.85,51.4634,40,54.3,0,67.8,68.0,59.9
20160602231500,470.0,481.75,50.0,40,54.3,0,67.8,68.0,59.9
20160602233000,470.0,507.6,52.6829,40,54.3,0,67.8,68.0,59.9
20160602234500,470.0,481.75,50.0,40,54.3,0,67.8,68.0,59.9
20160603000000,470.0,481.75,50.0,40,54.3,0,67.9,68.0,59.9
20160603001500,470.0,491.15,50.9756,40,54.3,0,68.0,68.0,59.9
20160603003000,470.0,491.15,50.9756,40,54.3,0,68.1,68.0,59.9
20160603004500,470.0,484.1,50.2439,40,54.3,0,68.1,68.0,59.9
20160603010000,470.0,491.15,50.9756,40,54.3,0,68.0,68.0,59.9
20160603011500,470.0,491.15,50.9756,40,54.3,0,67.9,68.0,59.9
20160603013000,470.0,481.75,50.0,40,54.3,0,67.9,68.0,59.9
20160603014500,470.0,491.15,50.9756,40,54.3,0,67.9,68.0,59.9
20160603020000,470.0,481.75,50.0,40,54.3,0,67.8,68.0,59.9
20160603021500,470.0,481.75,50.0,40,54.3,0,67.8,68.0,59.9
20160603023000,470.0,472.35,49.0244,40,54.3,0,67.8,68.0,59.9
20160603024500,470.0,472.35,49.0244,40,54.3,0,67.8,68.0,59.9
20160603030000,470.0,481.75,50.0,40,55.1,0,67.8,68.0,59.9
20160603031500,470.0,481.75,50.0,40,55.1,0,67.8,68.0,59.9
20160603033000,470.0,481.75,50.0,40,55.1,0,67.8,68.0,59.9
20160603034500,470.0,481.75,50.0,40,55.1,0,67.8,68.0,59.9
20160603040000,470.0,491.15,50.9756,40,55.1,0,67.8,68.0,59.9
20160603041500,470.0,484.1,50.2439,40,55.1,0,67.8,68.0,59.9
20160603043000,470.0,484.1,50.2439,40,55.1,0,67.8,68.0,59.9
20160603044500,470.0,484.1,50.2439,40,55.1,0,67.9,68.0,59.9
20160603050000,470.0,477.05,49.5122,40,55.1,0,67.9,68.0,59.9
20160603051500,470.0,491.15,50.9756,40,55.1,0,67.9,68.0,59.9
20160603053000,470.0,491.15,50.9756,40,55.1,0,67.9,68.0,59.9
20160603054500,470.0,481.75,50.0,40,55.1,0,67.9,68.0,59.9
20160603060000,470.0,481.75,50.0,40,55.1,0,67.9,68.0,59.9
20160603061500,470.0,481.75,50.0,40,55.1,0,67.9,68.0,59.9
20160603063000,470.0,481.75,50.0,40,55.1,0,67.9,68.0,59.9
20160603064500,470.0,491.15,50.9756,40,55.1,0,67.9,68.0,59.9
20160603070000,470.0,477.05,49.5122,40,55.1,0,67.9,68.0,59.9
20160603071500,470.0,491.15,50.9756,40,55.1,0,67.8,68.0,59.9
20160603073000,470.0,472.35,49.0244,40,55.1,0,67.8,68.0,59.9
20160603074500,470.0,491.15,50.9756,40,54.3,0,67.7,68.0,59.9
20160603080000,470.0,491.15,50.9756,40,54.3,0,67.7,68.0,59.9
20160603081500,470.0,481.75,50.0,40,54.3,0,67.9,68.0,59.9
20160603083000,470.0,481.75,50.0,40,54.3,0,68.1,68.0,59.9
20160603084500,470.0,481.75,50.0,40,54.3,0,68.2,68.0,59.9
20160603090000,470.0,481.75,50.0,40,54.3,0,68.2,68.0,59.9
20160603091500,470.0,547.55,56.8293,42,55.1,0,68.4,68.0,59.9
20160603093000,470.0,580.45,60.2439,43,55.1,0,68.4,68.0,59.9
20160603094500,470.0,632.15,65.6098,44,55.1,0,68.3,68.0,59.9
20160603100000,470.0,643.9,66.8293,45,55.1,0,68.3,68.0,59.9
20160603101500,470.0,688.55,71.4634,47,55.1,0,68.4,68.0,59.9
20160603103000,470.0,843.65,87.561,53,55.1,0,68.6,68.0,59.9
20160603104500,470.0,949.4,98.5366,55,54.3,0,68.4,68.0,60.0
20160603110000,470.0,897.7,93.1707,54,54.3,0,67.9,68.0,59.9
20160603111500,470.0,897.7,93.1707,53,54.3,0,67.9,68.0,59.9
20160603113000,470.0,897.7,93.1707,53,54.3,0,68.0,68.0,59.9
20160603114500,470.0,878.9,91.2195,53,54.3,0,67.9,68.0,59.9
20160603120000,470.0,900.05,93.4146,53,54.3,0,67.9,68.0,59.9
20160603121500,470.0,900.05,93.4146,53,54.3,0,68.1,68.0,59.9
20160603123000,470.0,916.5,95.122,53,54.3,0,68.1,68.0,59.9
20160603124500,470.0,893.0,92.6829,52,54.3,0,67.6,68.0,59.9
20160603130000,470.0,860.1,89.2683,51,54.3,0,67.7,68.0,59.9
20160603131500,470.0,860.1,89.2683,51,54.3,0,67.9,68.0,59.9
20160603133000,470.0,730.85,75.8537,47,54.3,0,67.5,68.0,59.9
20160603134500,470.0,770.8,80.0,48,54.3,0,67.8,68.0,59.9
20160603140000,470.0,787.25,81.7073,50,54.3,0,68.0,68.0,59.9
20160603141500,470.0,810.75,84.1463,50,54.3,0,67.9,68.0,59.9
20160603143000,470.0,810.75,84.1463,50,55.1,0,67.9,68.0,59.9
20160603144500,470.0,789.6,81.9512,50,55.1,0,67.7,68.0,59.9
20160603150000,470.0,735.55,76.3415,47,55.1,0,67.6,68.0,59.9
20160603151500,470.0,695.6,72.1951,47,54.3,0,67.7,68.0,59.9
20160603153000,470.0,707.35,73.4146,47,55.1,0,67.8,68.0,59.9
20160603154500,470.0,695.6,72.1951,46,55.1,0,67.8,68.0,59.9
20160603160000,470.0,667.4,69.2683,45,54.0,0,67.6,68.0,59.9
20160603161500,470.0,589.85,61.2195,43,54.0,0,67.6,68.0,59.9
20160603163000,470.0,564.0,58.5366,42,54.0,0,67.6,68.0,59.9
20160603164500,470.0,491.15,50.9756,40,54.0,0,67.6,68.0,59.9
20160603170000,470.0,502.9,52.1951,40,54.0,0,67.6,68.0,59.9
20160603171500,470.0,502.9,52.1951,40,54.0,0,67.7,68.0,59.9
20160603173000,470.0,502.9,52.1951,40,54.0,0,67.7,68.0,59.9
20160603174500,470.0,481.75,50.0,40,54.0,0,67.7,68.0,59.9
20160603180000,470.0,495.85,51.4634,40,54.0,0,67.7,68.0,59.9
20160603181500,470.0,495.85,51.4634,40,54.0,0,67.8,68.0,59.9
20160603183000,470.0,495.85,51.4634,40,54.0,0,67.8,68.0,59.9
20160603184500,470.0,495.85,51.4634,40,54.0,0,67.8,68.0,59.9
20160603190000,470.0,495.85,51.4634,40,54.0,0,67.7,68.0,59.9
20160603191500,470.0,484.1,50.2439,40,54.0,0,67.7,68.0,59.9
20160603193000,470.0,484.1,50.2439,40,54.0,0,67.7,68.0,59.9
20160603194500,470.0,472.35,49.0244,40,54.0,0,67.7,68.0,59.9
20160603200000,470.0,472.35,49.0244,40,54.0,0,67.7,68.0,59.9
20160603201500,470.0,472.35,49.0244,40,54.0,0,67.8,68.0,59.9
20160603203000,470.0,484.1,50.2439,40,54.0,0,67.9,68.0,59.9
20160603204500,470.0,477.05,49.5122,40,54.0,0,67.9,68.0,59.9
20160603210000,470.0,477.05,49.5122,40,54.0,0,67.9,68.0,59.9
20160603211500,470.0,484.1,50.2439,40,54.0,0,67.9,68.0,59.9
20160603213000,470.0,484.1,50.2439,40,54.0,0,67.9,68.0,59.9
20160603214500,470.0,472.35,49.0244,40,54.0,0,67.7,68.0,59.9
20160603220000,470.0,472.35,49.0244,40,54.0,0,67.7,68.0,59.9
20160603221500,470.0,472.35,49.0244,40,54.0,0,67.6,68.0,59.9
20160603223000,470.0,472.35,49.0244,40,54.0,0,67.5,68.0,59.9
20160603224500,470.0,472.35,49.0244,40,54.0,0,67.4,68.0,59.9
20160603230000,470.0,481.75,50.0,40,54.0,0,67.4,68.0,59.9
20160603231500,470.0,472.35,49.0244,40,54.0,0,67.4,68.0,59.9
20160603233000,470.0,481.75,50.0,40,54.0,0,67.4,68.0,59.9
20160603234500,470.0,481.75,50.0,40,54.0,0,67.5,68.0,59.9
20160604000000,470.0,453.55,47.0732,40,54.0,0,67.6,68.0,59.9
20160604001500,470.0,467.65,48.5366,40,54.0,0,67.7,68.0,59.9
20160604003000,470.0,460.6,47.8049,40,54.0,0,67.7,68.0,59.9
20160604004500,470.0,460.6,47.8049,40,54.0,0,67.7,68.0,59.9
20160604010000,470.0,472.35,49.0244,40,54.0,0,67.7,68.0,59.9
20160604011500,470.0,472.35,49.0244,41,53.1,0,67.5,68.0,59.9
20160604013000,470.0,472.35,49.0244,40,53.1,0,67.4,68.0,59.9
20160604014500,470.0,460.6,47.8049,40,53.1,0,67.4,68.0,59.9
20160604020000,470.0,453.55,47.0732,40,53.1,0,67.4,68.0,59.9
20160604021500,470.0,453.55,47.0732,40,53.1,0,67.3,68.0,59.9
20160604023000,470.0,472.35,49.0244,40,53.1,0,67.2,68.0,59.9
20160604024500,470.0,472.35,49.0244,40,53.1,0,67.2,68.0,59.9
20160604030000,470.0,472.35,49.0244,40,53.1,0,67.1,68.0,59.9
20160604031500,470.0,472.35,49.0244,40,53.1,0,67.1,68.0,59.9
20160604033000,470.0,460.6,47.8049,40,53.1,0,67.0,68.0,59.9
20160604034500,470.0,460.6,47.8049,40,53.1,0,67.0,68.0,59.9
20160604040000,470.0,472.35,49.0244,40,53.1,0,66.9,68.0,59.9
20160604041500,470.0,481.75,50.0,40,53.1,0,66.9,68.0,59.9
20160604043000,470.0,460.6,47.8049,40,53.1,0,66.8,68.0,59.9
20160604044500,470.0,472.35,49.0244,40,53.1,0,66.8,68.0,59.9
20160604050000,470.0,472.35,49.0244,40,53.1,0,66.8,68.0,59.9
20160604051500,470.0,481.75,50.0,40,53.1,0,66.8,68.0,59.9
20160604053000,470.0,481.75,50.0,40,53.1,0,66.8,68.0,59.9
20160604054500,470.0,472.35,49.0244,40,53.1,0,66.7,68.0,59.9
20160604060000,470.0,472.35,49.0244,40,53.1,0,66.7,68.0,59.9
20160604061500,470.0,455.9,47.3171,40,53.1,0,66.7,68.0,59.9
20160604063000,470.0,484.1,50.2439,40,53.1,0,66.7,68.0,59.9
20160604064500,470.0,460.6,47.8049,40,53.1,0,66.7,68.0,59.9
20160604070000,470.0,460.6,47.8049,40,53.1,0,66.7,68.0,59.9
20160604071500,470.0,472.35,49.0244,40,53.1,0,66.7,68.0,59.9
20160604073000,470.0,472.35,49.0244,40,53.8,0,66.7,68.0,59.9
20160604074500,470.0,472.35,49.0244,40,53.8,0,66.7,68.0,59.9
20160604080000,470.0,455.9,47.3171,40,53.8,0,66.8,68.0,59.9
20160604081500,470.0,467.65,48.5366,40,53.8,0,66.8,68.0,59.9
20160604083000,470.0,467.65,48.5366,40,53.8,0,66.9,68.0,59.9
20160604084500,470.0,477.05,49.5122,40,53.8,0,66.9,68.0,59.9
20160604090000,470.0,477.05,49.5122,40,53.8,0,67.1,68.0,59.9
20160604091500,470.0,491.15,50.9756,40,54.7,0,67.2,68.0,59.9
20160604093000,470.0,477.05,49.5122,40,54.7,0,67.4,68.0,59.9
20160604094500,470.0,453.55,47.0732,40,54.7,0,67.6,68.0,59.9
20160604100000,470.0,495.85,51.4634,41,54.7,0,67.8,68.0,59.9
20160604101500,470.0,495.85,51.4634,41,54.7,0,67.9,68.0,59.9
20160604103000,470.0,481.75,50.0,41,54.7,0,67.9,68.0,59.9
20160604104500,470.0,491.15,50.9756,41,54.7,0,67.9,68.0,59.9
20160604110000,470.0,502.9,52.1951,41,54.7,0,67.8,68.0,59.9
20160604111500,470.0,484.1,50.2439,40,54.7,0,67.7,68.0,59.9
20160604113000,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,59.9
20160604114500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,59.9
20160604120000,470.0,491.15,50.9756,40,53.9,0,67.8,68.0,59.9
20160604121500,470.0,491.15,50.9756,40,53.9,0,67.9,68.0,59.9
20160604123000,470.0,481.75,50.0,40,53.9,0,67.8,68.0,59.9
20160604124500,470.0,491.15,50.9756,40,53.9,0,67.8,68.0,59.9
20160604130000,470.0,484.1,50.2439,40,53.9,0,67.6,68.0,59.9
20160604131500,470.0,484.1,50.2439,40,53.9,0,67.5,68.0,59.9
20160604133000,470.0,484.1,50.2439,40,53.9,0,67.5,68.0,59.9
20160604134500,470.0,491.15,50.9756,40,53.1,0,67.4,68.0,59.9
20160604140000,470.0,491.15,50.9756,40,53.1,0,67.4,68.0,59.9
20160604141500,470.0,491.15,50.9756,40,53.1,0,67.3,68.0,59.9
20160604143000,470.0,481.75,50.0,40,54.7,0,67.4,68.0,59.9
20160604144500,470.0,491.15,50.9756,40,54.7,0,67.4,68.0,59.9
20160604150000,470.0,491.15,50.9756,40,54.7,0,67.6,68.0,59.9
20160604151500,470.0,500.55,51.9512,40,54.7,0,67.7,68.0,59.9
20160604153000,470.0,481.75,50.0,40,54.7,0,67.7,68.0,59.9
20160604154500,470.0,507.6,52.6829,40,54.7,0,67.7,68.0,59.9
20160604160000,470.0,484.1,50.2439,40,54.7,0,67.6,68.0,59.9
20160604161500,470.0,484.1,50.2439,40,54.7,0,67.6,68.0,59.9
20160604163000,470.0,484.1,50.2439,40,54.7,0,67.5,68.0,59.9
20160604164500,470.0,455.9,47.3171,40,54.7,0,67.4,68.0,59.9
20160604170000,470.0,484.1,50.2439,40,54.7,0,67.4,68.0,59.9
20160604171500,470.0,484.1,50.2439,40,55.5,0,67.4,68.0,59.9
20160604173000,470.0,477.05,49.5122,40,55.5,0,67.4,68.0,59.9
20160604174500,470.0,491.15,50.9756,40,55.5,0,67.6,68.0,59.9
20160604180000,470.0,467.65,48.5366,40,55.5,0,67.7,68.0,59.9
20160604181500,470.0,472.35,49.0244,40,55.5,0,67.7,68.0,59.9
20160604183000,470.0,481.75,50.0,40,55.5,0,67.7,68.0,59.9
20160604184500,470.0,472.35,49.0244,40,55.5,0,67.7,68.0,59.9
20160604190000,470.0,484.1,50.2439,40,55.5,0,67.6,68.0,59.9
20160604191500,470.0,477.05,49.5122,40,55.5,0,67.6,68.0,59.9
20160604193000,470.0,467.65,48.5366,40,55.5,0,67.5,68.0,59.9
20160604194500,470.0,472.35,49.0244,40,55.5,0,67.5,68.0,59.9
20160604200000,470.0,472.35,49.0244,40,55.5,0,67.4,68.0,59.9
20160604201500,470.0,472.35,49.0244,40,53.9,0,67.2,68.0,59.9
20160604203000,470.0,481.75,50.0,40,53.9,0,67.2,68.0,59.9
20160604204500,470.0,481.75,50.0,40,53.9,0,67.1,68.0,59.9
20160604210000,470.0,467.65,48.5366,40,53.9,0,67.0,68.0,59.9
20160604211500,470.0,481.75,50.0,40,53.9,0,66.9,68.0,59.9
20160604213000,470.0,481.75,50.0,40,53.9,0,66.8,68.0,59.9
20160604214500,470.0,481.75,50.0,40,53.9,0,66.8,68.0,59.9
20160604220000,470.0,481.75,50.0,40,53.9,0,66.7,68.0,59.9
20160604221500,470.0,481.75,50.0,40,53.9,0,66.7,68.0,59.9
20160604223000,470.0,491.15,50.9756,40,55.5,0,66.8,68.0,59.9
20160604224500,470.0,484.1,50.2439,40,55.5,0,66.8,68.0,59.9
20160604230000,470.0,477.05,49.5122,40,54.7,0,66.8,68.0,59.9
20160604231500,470.0,477.05,49.5122,40,54.7,0,66.8,68.0,59.9
20160604233000,470.0,477.05,49.5122,40,54.7,0,66.7,68.0,59.9
20160604234500,470.0,477.05,49.5122,40,54.7,0,66.7,68.0,59.9
20160605000000,470.0,491.15,50.9756,40,54.7,0,66.7,68.0,59.9
20160605001500,470.0,477.05,49.5122,40,54.7,0,66.7,68.0,59.9
20160605003000,470.0,477.05,49.5122,40,54.7,0,66.8,68.0,59.9
20160605004500,470.0,477.05,49.5122,40,54.7,0,66.8,68.0,59.9
20160605010000,470.0,484.1,50.2439,40,54.7,0,66.8,68.0,59.9
20160605011500,470.0,455.9,47.3171,40,55.5,0,66.8,68.0,59.9
20160605013000,470.0,484.1,50.2439,40,55.5,0,66.8,68.0,59.9
20160605014500,470.0,472.35,49.0244,40,55.5,0,66.8,68.0,59.9
20160605020000,470.0,472.35,49.0244,40,55.5,0,66.8,68.0,59.9
20160605021500,470.0,472.35,49.0244,40,55.5,0,66.7,68.0,59.9
20160605023000,470.0,484.1,50.2439,40,55.5,0,66.8,68.0,59.9
20160605024500,470.0,477.05,49.5122,40,55.5,0,66.8,68.0,59.9
20160605030000,470.0,477.05,49.5122,40,55.5,0,66.7,68.0,59.9
20160605031500,470.0,477.05,49.5122,40,55.5,0,66.7,68.0,59.9
20160605033000,470.0,477.05,49.5122,40,55.5,0,66.7,68.0,59.9
20160605034500,470.0,477.05,49.5122,40,55.5,0,66.7,68.0,59.9
20160605040000,470.0,467.65,48.5366,40,55.5,0,66.7,68.0,59.9
20160605041500,470.0,477.05,49.5122,40,55.5,0,66.7,68.0,59.9
20160605043000,470.0,477.05,49.5122,40,55.5,0,66.7,68.0,59.9
20160605044500,470.0,477.05,49.5122,40,55.5,0,66.7,68.0,59.9
20160605050000,470.0,477.05,49.5122,40,55.5,0,66.7,68.0,59.9
20160605051500,470.0,477.05,49.5122,40,55.5,0,66.7,68.0,59.9
20160605053000,470.0,477.05,49.5122,40,55.5,0,66.7,68.0,59.9
20160605054500,470.0,477.05,49.5122,40,54.8,0,66.7,68.0,59.9
20160605060000,470.0,477.05,49.5122,40,54.8,0,66.7,68.0,59.9
20160605061500,470.0,460.6,47.8049,40,54.8,0,66.6,68.0,59.9
20160605063000,470.0,477.05,49.5122,40,54.8,0,66.6,68.0,59.9
20160605064500,470.0,477.05,49.5122,40,54.8,0,66.6,68.0,59.9
20160605070000,470.0,491.15,50.9756,40,54.8,0,66.7,68.0,59.9
20160605071500,470.0,472.35,49.0244,40,55.6,0,66.8,68.0,59.9
20160605073000,470.0,472.35,49.0244,40,53.9,0,66.7,68.0,59.9
20160605074500,470.0,481.75,50.0,40,53.9,0,66.7,68.0,59.9
20160605080000,470.0,481.75,50.0,40,53.9,0,66.8,68.0,59.9
20160605081500,470.0,481.75,50.0,40,53.9,0,66.7,68.0,59.9
20160605083000,470.0,491.15,50.9756,40,53.9,0,66.9,68.0,59.9
20160605084500,470.0,484.1,50.2439,40,53.9,0,67.0,68.0,59.9
20160605090000,470.0,477.05,49.5122,40,54.7,0,67.4,68.0,59.9
20160605091500,470.0,477.05,49.5122,40,54.7,0,67.6,68.0,59.9
20160605093000,470.0,460.6,47.8049,40,54.7,0,67.7,68.0,59.9
20160605094500,470.0,514.65,53.4146,41,54.7,0,67.9,68.0,59.9
20160605100000,470.0,507.6,52.6829,41,54.7,0,68.1,68.0,59.9
20160605101500,470.0,507.6,52.6829,41,54.7,0,68.2,68.0,59.9
20160605103000,470.0,517.0,53.6585,42,54.7,0,68.3,68.0,59.9
20160605104500,470.0,608.65,63.1707,45,54.7,0,68.3,68.0,59.9
20160605110000,470.0,632.15,65.6098,45,54.7,0,68.3,68.0,59.9
20160605111500,470.0,639.2,66.3415,46,54.7,0,68.2,68.0,59.9
20160605113000,470.0,639.2,66.3415,46,54.7,0,68.0,68.0,59.9
20160605114500,470.0,662.7,68.7805,46,54.7,0,67.9,68.0,59.9
20160605120000,470.0,639.2,66.3415,46,54.7,0,67.9,68.0,59.9
20160605121500,470.0,665.05,69.0244,46,54.7,0,67.8,68.0,59.9
20160605123000,470.0,653.3,67.8049,46,54.7,0,67.9,68.0,59.9
20160605124500,470.0,639.2,66.3415,45,54.7,0,67.8,68.0,59.9
20160605130000,470.0,615.7,63.9024,45,54.7,0,67.8,68.0,59.9
20160605131500,470.0,641.55,66.5854,45,54.7,0,67.9,68.0,59.9
20160605133000,470.0,627.45,65.122,45,54.7,0,68.1,68.0,59.9
20160605134500,470.0,627.45,65.122,45,54.7,0,68.1,68.0,59.9
20160605140000,470.0,641.55,66.5854,45,54.7,0,68.2,68.0,59.9
20160605141500,470.0,615.7,63.9024,45,54.7,0,68.2,68.0,59.9
20160605143000,470.0,634.5,65.8537,45,54.7,0,68.2,68.0,59.9
20160605144500,470.0,634.5,65.8537,45,54.7,0,68.2,68.0,59.9
20160605150000,470.0,627.45,65.122,45,54.7,0,68.2,68.0,59.9
20160605151500,470.0,662.7,68.7805,46,54.7,0,68.3,68.0,59.9
20160605153000,470.0,681.5,70.7317,47,54.7,0,68.2,68.0,59.9
20160605154500,470.0,674.45,70.0,47,54.7,0,68.3,68.0,59.9
20160605160000,470.0,700.3,72.6829,47,54.7,0,68.2,68.0,59.9
20160605161500,470.0,700.3,72.6829,47,54.7,0,68.1,68.0,59.9
20160605163000,470.0,693.25,71.9512,47,54.7,0,68.0,68.0,59.9
20160605164500,470.0,702.65,72.9268,47,54.7,0,67.9,68.0,59.9
20160605170000,470.0,688.55,71.4634,47,54.7,0,67.8,68.0,59.9
20160605171500,470.0,700.3,72.6829,47,54.7,0,67.8,68.0,59.9
20160605173000,470.0,681.5,70.7317,47,54.7,0,67.8,68.0,59.9
20160605174500,470.0,665.05,69.0244,46,54.7,0,67.8,68.0,59.9
20160605180000,470.0,679.15,70.4878,46,54.7,0,67.8,68.0,59.9
20160605181500,470.0,641.55,66.5854,45,53.9,0,67.6,68.0,59.9
20160605183000,470.0,608.65,63.1707,44,53.9,0,67.7,68.0,59.9
20160605184500,470.0,608.65,63.1707,44,53.9,0,67.8,68.0,59.9
20160605190000,470.0,608.65,63.1707,44,54.7,0,67.8,68.0,59.9
20160605191500,470.0,596.9,61.9512,44,54.7,0,67.9,68.0,59.9
20160605193000,470.0,613.35,63.6585,45,54.7,0,67.8,68.0,59.9
20160605194500,470.0,594.55,61.7073,44,54.7,0,67.7,68.0,59.9
20160605200000,470.0,594.55,61.7073,43,54.7,0,67.7,68.0,59.9
20160605201500,470.0,556.95,57.8049,42,54.7,0,67.7,68.0,59.9
20160605203000,470.0,528.75,54.878,41,54.7,0,67.7,68.0,59.9
20160605204500,470.0,528.75,54.878,41,54.7,0,67.7,68.0,59.9
20160605210000,470.0,495.85,51.4634,40,54.7,0,67.8,68.0,59.9
20160605211500,470.0,495.85,51.4634,40,54.7,0,67.8,68.0,59.9
20160605213000,470.0,502.9,52.1951,40,54.7,0,67.8,68.0,59.9
20160605214500,470.0,481.75,50.0,40,54.7,0,67.8,68.0,59.9
20160605220000,470.0,481.75,50.0,40,54.7,0,67.8,68.0,59.9
20160605221500,470.0,481.75,50.0,40,54.7,0,67.8,68.0,59.9
20160605223000,470.0,481.75,50.0,40,54.7,0,67.7,68.0,59.9
20160605224500,470.0,481.75,50.0,40,54.7,0,67.7,68.0,59.9
20160605230000,470.0,481.75,50.0,40,54.7,0,67.7,68.0,59.9
20160605231500,470.0,500.55,51.9512,40,54.7,0,67.6,68.0,59.9
20160605233000,470.0,477.05,49.5122,40,54.7,0,67.6,68.0,59.9
20160605234500,470.0,495.85,51.4634,40,54.7,0,67.6,68.0,59.9
20160606000000,470.0,495.85,51.4634,40,54.7,0,67.6,68.0,59.9
20160606001500,470.0,495.85,51.4634,40,54.7,0,67.6,68.0,59.9
20160606003000,470.0,484.1,50.2439,40,54.7,0,67.5,68.0,59.9
20160606004500,470.0,491.15,50.9756,40,54.7,0,67.4,68.0,59.9
20160606010000,470.0,484.1,50.2439,40,53.9,0,67.4,68.0,59.9
20160606011500,470.0,500.55,51.9512,40,53.9,0,67.3,68.0,59.9
20160606013000,470.0,500.55,51.9512,40,53.9,0,67.3,68.0,59.9
20160606014500,470.0,484.1,50.2439,40,53.9,0,67.2,68.0,59.9
20160606020000,470.0,484.1,50.2439,40,53.9,0,67.2,68.0,59.9
20160606021500,470.0,491.15,50.9756,40,53.9,0,67.2,68.0,59.9
20160606023000,470.0,481.75,50.0,40,53.9,0,67.2,68.0,59.9
20160606024500,470.0,481.75,50.0,40,53.9,0,67.2,68.0,59.9
20160606030000,470.0,491.15,50.9756,40,53.9,0,67.2,68.0,59.9
20160606031500,470.0,484.1,50.2439,40,53.9,0,67.1,68.0,59.9
20160606033000,470.0,495.85,51.4634,40,53.9,0,67.1,68.0,59.9
20160606034500,470.0,495.85,51.4634,40,53.9,0,67.1,68.0,59.9
20160606040000,470.0,481.75,50.0,40,53.9,0,67.1,68.0,59.9
20160606041500,470.0,491.15,50.9756,40,53.9,0,67.0,68.0,59.9
20160606043000,470.0,491.15,50.9756,40,53.9,0,67.0,68.0,59.9
20160606044500,470.0,491.15,50.9756,40,53.9,0,67.0,68.0,59.9
20160606050000,470.0,491.15,50.9756,40,53.9,0,67.0,68.0,59.9
20160606051500,470.0,481.75,50.0,40,53.9,0,66.9,68.0,59.9
20160606053000,470.0,495.85,51.4634,40,53.9,0,66.9,68.0,59.9
20160606054500,470.0,481.75,50.0,40,53.9,0,66.8,68.0,59.9
20160606060000,470.0,491.15,50.9756,40,53.9,0,66.8,68.0,59.9
20160606061500,470.0,481.75,50.0,40,53.9,0,66.8,68.0,59.9
20160606063000,470.0,500.55,51.9512,40,53.9,0,66.8,68.0,59.9
20160606064500,470.0,500.55,51.9512,40,53.9,0,66.7,68.0,59.9
20160606070000,470.0,491.15,50.9756,40,53.9,0,66.7,68.0,59.9
20160606071500,470.0,481.75,50.0,40,53.9,0,66.7,68.0,59.9
20160606073000,470.0,491.15,50.9756,40,53.9,0,66.8,68.0,59.9
20160606074500,470.0,481.75,50.0,40,53.9,0,66.8,68.0,59.9
20160606080000,470.0,481.75,50.0,40,53.9,0,66.9,68.0,59.9
20160606081500,470.0,481.75,50.0,40,53.9,0,67.0,68.0,59.9
20160606083000,470.0,481.75,50.0,40,53.9,0,67.1,68.0,59.9
20160606084500,470.0,491.15,50.9756,40,53.9,0,67.2,68.0,59.9
20160606090000,470.0,472.35,49.0244,40,53.9,0,67.2,68.0,59.9
20160606091500,470.0,472.35,49.0244,40,53.9,0,67.4,68.0,59.9
20160606093000,470.0,559.3,58.0488,42,54.7,0,67.8,68.0,59.9
20160606094500,470.0,535.8,55.6098,42,54.7,0,67.8,68.0,59.9
20160606100000,470.0,535.8,55.6098,42,54.7,0,68.0,68.0,59.9
20160606101500,470.0,564.0,58.5366,43,54.7,0,68.2,68.0,59.9
20160606103000,470.0,564.0,58.5366,43,54.7,0,68.2,68.0,59.9
20160606104500,470.0,564.0,58.5366,43,54.7,0,68.2,68.0,59.9
20160606110000,470.0,564.0,58.5366,43,54.7,0,68.2,68.0,59.9
20160606111500,470.0,615.7,63.9024,45,54.7,0,68.4,68.0,59.9
20160606113000,470.0,890.65,92.439,54,54.7,0,68.7,68.0,59.9
20160606114500,470.0,815.45,84.6341,51,54.7,0,68.2,68.0,59.9
20160606120000,470.0,815.45,84.6341,51,54.7,0,68.1,68.0,59.9
20160606121500,470.0,803.7,83.4146,51,54.7,0,67.9,68.0,59.9
20160606123000,470.0,813.1,84.3902,51,54.7,0,67.9,68.0,59.9
20160606124500,470.0,813.1,84.3902,51,54.7,0,67.8,68.0,59.9
20160606130000,470.0,787.25,81.7073,50,54.7,0,67.8,68.0,59.9
20160606131500,470.0,799.0,82.9268,50,54.7,0,67.8,68.0,59.9
20160606133000,470.0,784.9,81.4634,50,54.7,0,67.8,68.0,59.9
20160606134500,470.0,810.75,84.1463,50,54.7,0,67.7,68.0,59.9
20160606140000,470.0,789.6,81.9512,50,54.7,0,67.7,68.0,59.9
20160606141500,470.0,775.5,80.4878,49,54.7,0,67.7,68.0,59.9
20160606143000,470.0,641.55,66.5854,45,54.7,0,67.4,68.0,59.9
20160606144500,470.0,613.35,63.6585,44,54.7,0,67.6,68.0,59.9
20160606150000,470.0,549.9,57.0732,42,54.7,0,67.6,68.0,59.9
20160606151500,470.0,507.6,52.6829,41,54.7,0,67.6,68.0,59.9
20160606153000,470.0,491.15,50.9756,40,54.7,0,67.6,68.0,59.9
20160606154500,470.0,502.9,52.1951,41,54.7,0,67.7,68.0,59.9
20160606160000,470.0,540.5,56.0976,41,54.7,0,67.9,68.0,59.9
20160606161500,470.0,540.5,56.0976,41,54.7,0,67.9,68.0,59.9
20160606163000,470.0,547.55,56.8293,41,54.7,0,67.9,68.0,59.9
20160606164500,470.0,526.4,54.6341,41,54.7,0,67.9,68.0,59.9
20160606170000,470.0,542.85,56.3415,41,54.7,0,68.1,68.0,59.9
20160606171500,470.0,528.75,54.878,41,54.7,0,68.0,68.0,59.9
20160606173000,470.0,528.75,54.878,41,53.9,0,68.0,68.0,59.9
20160606174500,470.0,540.5,56.0976,41,53.9,0,68.0,68.0,59.9
20160606180000,470.0,547.55,56.8293,41,54.7,0,68.1,68.0,59.9
20160606181500,470.0,528.75,54.878,41,54.7,0,68.1,68.0,59.9
20160606183000,470.0,542.85,56.3415,41,54.7,0,68.1,68.0,59.9
20160606184500,470.0,535.8,55.6098,41,54.7,0,68.2,68.0,59.9
20160606190000,470.0,526.4,54.6341,41,54.7,0,68.2,68.0,59.9
20160606191500,470.0,535.8,55.6098,41,54.7,0,68.2,68.0,59.9
20160606193000,470.0,535.8,55.6098,41,54.7,0,68.1,68.0,59.9
20160606194500,470.0,535.8,55.6098,41,54.7,0,68.1,68.0,59.9
20160606200000,470.0,542.85,56.3415,41,54.7,0,68.1,68.0,59.9
20160606201500,470.0,542.85,56.3415,41,54.7,0,68.1,68.0,59.9
20160606203000,470.0,556.95,57.8049,41,54.7,0,68.1,68.0,59.9
20160606204500,470.0,540.5,56.0976,41,54.7,0,68.1,68.0,59.9
20160606210000,470.0,540.5,56.0976,41,54.7,0,68.0,68.0,59.9
20160606211500,470.0,540.5,56.0976,41,54.7,0,67.9,68.0,59.9
20160606213000,470.0,547.55,56.8293,41,54.7,0,67.9,68.0,59.9
20160606214500,470.0,559.3,58.0488,41,54.7,0,67.9,68.0,59.9
20160606220000,470.0,521.7,54.1463,41,54.7,0,67.8,68.0,59.9
20160606221500,470.0,542.85,56.3415,41,54.7,0,67.8,68.0,59.9
20160606223000,470.0,542.85,56.3415,41,54.7,0,67.7,68.0,59.9
20160606224500,470.0,500.55,51.9512,40,54.7,0,67.7,68.0,59.9
20160606230000,470.0,484.1,50.2439,40,54.7,0,67.8,68.0,59.9
20160606231500,470.0,491.15,50.9756,40,54.7,0,67.8,68.0,59.9
20160606233000,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,59.9
20160606234500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,59.9
20160607000000,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,59.9
20160607001500,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,59.9
20160607003000,470.0,484.1,50.2439,40,53.9,0,67.6,68.0,59.9
20160607004500,470.0,484.1,50.2439,40,53.9,0,67.6,68.0,59.9
20160607010000,470.0,477.05,49.5122,40,53.9,0,67.6,68.0,59.9
20160607011500,470.0,484.1,50.2439,40,53.9,0,67.6,68.0,59.9
20160607013000,470.0,477.05,49.5122,40,53.9,0,67.6,68.0,59.9
20160607014500,470.0,477.05,49.5122,40,53.9,0,67.6,68.0,59.9
20160607020000,470.0,477.05,49.5122,40,53.9,0,67.5,68.0,59.9
20160607021500,470.0,484.1,50.2439,40,53.9,0,67.4,68.0,59.9
20160607023000,470.0,477.05,49.5122,40,53.9,0,67.4,68.0,59.9
20160607024500,470.0,484.1,50.2439,40,53.9,0,67.4,68.0,59.9
20160607030000,470.0,484.1,50.2439,40,53.9,0,67.4,68.0,59.9
20160607031500,470.0,484.1,50.2439,40,53.9,0,67.3,68.0,59.9
20160607033000,470.0,484.1,50.2439,40,53.9,0,67.3,68.0,59.9
20160607034500,470.0,502.9,52.1951,40,53.9,0,67.3,68.0,59.9
20160607040000,470.0,481.75,50.0,40,53.9,0,67.3,68.0,59.9
20160607041500,470.0,500.55,51.9512,40,53.9,0,67.2,68.0,59.9
20160607043000,470.0,481.75,50.0,40,53.9,0,67.2,68.0,59.9
20160607044500,470.0,481.75,50.0,40,53.9,0,67.2,68.0,59.9
20160607050000,470.0,472.35,49.0244,40,53.9,0,67.2,68.0,59.9
20160607051500,470.0,472.35,49.0244,40,53.9,0,67.1,68.0,59.9
20160607053000,470.0,491.15,50.9756,40,53.9,0,67.1,68.0,59.9
20160607054500,470.0,491.15,50.9756,40,53.9,0,67.1,68.0,59.9
20160607060000,470.0,477.05,49.5122,40,53.9,0,67.1,68.0,59.9
20160607061500,470.0,477.05,49.5122,40,53.9,0,67.0,68.0,59.9
20160607063000,470.0,484.1,50.2439,40,53.9,0,66.9,68.0,59.9
20160607064500,470.0,472.35,49.0244,40,53.1,0,66.9,68.0,59.9
20160607070000,470.0,481.75,50.0,40,53.1,0,66.9,68.0,59.9
20160607071500,470.0,481.75,50.0,40,53.1,0,66.9,68.0,59.9
20160607073000,470.0,481.75,50.0,40,53.9,0,66.9,68.0,59.9
20160607074500,470.0,491.15,50.9756,40,53.9,0,66.9,68.0,59.9
20160607080000,470.0,500.55,51.9512,40,53.9,0,67.1,68.0,59.9
20160607081500,470.0,491.15,50.9756,40,53.1,0,67.2,68.0,59.9
20160607083000,470.0,484.1,50.2439,40,53.1,0,67.4,68.0,59.9
20160607084500,470.0,484.1,50.2439,40,53.1,0,67.7,68.0,59.9
20160607090000,470.0,472.35,49.0244,40,53.9,0,67.6,68.0,59.9
20160607091500,470.0,491.15,50.9756,40,53.9,0,67.6,68.0,59.9
20160607093000,470.0,484.1,50.2439,40,53.9,0,67.6,68.0,59.9
20160607094500,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,59.9
20160607100000,470.0,484.1,50.2439,40,53.9,0,67.8,68.0,59.9
20160607101500,470.0,491.15,50.9756,40,53.9,0,68.0,68.0,59.9
20160607103000,470.0,502.9,52.1951,40,53.9,0,68.1,68.0,59.9
20160607104500,470.0,502.9,52.1951,40,53.9,0,68.2,68.0,59.9
20160607110000,470.0,521.7,54.1463,41,53.9,0,68.2,68.0,59.9
20160607111500,470.0,521.7,54.1463,41,53.9,0,68.3,68.0,59.9
20160607113000,470.0,587.5,60.9756,42,53.9,0,68.3,68.0,59.9
20160607114500,470.0,573.4,59.5122,42,53.9,0,68.2,68.0,59.9
20160607120000,470.0,573.4,59.5122,42,53.9,0,68.2,68.0,59.9
20160607121500,470.0,566.35,58.7805,42,53.9,0,68.2,68.0,59.9
20160607123000,470.0,580.45,60.2439,42,53.9,0,68.3,68.0,59.9
20160607124500,470.0,627.45,65.122,44,53.9,0,68.4,68.0,59.9
20160607130000,470.0,754.35,78.2927,49,53.9,0,68.5,68.0,59.9
20160607131500,470.0,754.35,78.2927,49,53.9,0,68.1,68.0,59.9
20160607133000,470.0,730.85,75.8537,48,54.7,0,67.8,68.0,59.9
20160607134500,470.0,686.2,71.2195,46,54.7,0,67.6,68.0,59.9
20160607140000,470.0,674.45,70.0,46,54.7,0,67.8,68.0,59.9
20160607141500,470.0,681.5,70.7317,46,54.7,0,67.8,68.0,59.9
20160607143000,470.0,674.45,70.0,46,54.7,0,67.7,68.0,59.9
20160607144500,470.0,674.45,70.0,46,54.7,0,67.9,68.0,59.9
20160607150000,470.0,658.0,68.2927,46,54.7,0,68.0,68.0,59.9
20160607151500,470.0,686.2,71.2195,46,54.7,0,68.2,68.0,59.9
20160607153000,470.0,686.2,71.2195,46,54.7,0,68.3,68.0,59.9
20160607154500,470.0,712.05,73.9024,48,54.7,0,68.3,68.0,59.9
20160607160000,470.0,726.15,75.3659,49,54.7,0,68.1,68.0,59.9
20160607161500,470.0,702.65,72.9268,48,53.9,0,67.7,68.0,59.9
20160607163000,470.0,658.0,68.2927,45,53.9,0,67.6,68.0,59.9
20160607164500,470.0,603.95,62.6829,44,53.9,0,67.6,68.0,59.9
20160607170000,470.0,594.55,61.7073,43,53.9,0,67.7,68.0,59.9
20160607171500,470.0,603.95,62.6829,44,53.9,0,67.8,68.0,59.9
20160607173000,470.0,573.4,59.5122,44,53.9,0,67.8,68.0,59.9
20160607174500,470.0,582.8,60.4878,44,53.9,0,67.8,68.0,59.9
20160607180000,470.0,589.85,61.2195,44,53.9,0,68.0,68.0,59.9
20160607181500,470.0,606.3,62.9268,44,53.9,0,67.9,68.0,59.9
20160607183000,470.0,606.3,62.9268,44,53.9,0,67.7,68.0,59.9
20160607184500,470.0,571.05,59.2683,43,53.9,0,67.7,68.0,59.9
20160607190000,470.0,542.85,56.3415,42,53.9,0,67.8,68.0,59.9
20160607191500,470.0,542.85,56.3415,42,53.9,0,67.9,68.0,59.9
20160607193000,470.0,542.85,56.3415,42,53.9,0,67.9,68.0,59.9
20160607194500,470.0,542.85,56.3415,42,53.9,0,67.9,68.0,59.9
20160607200000,470.0,542.85,56.3415,42,53.9,0,67.9,68.0,59.9
20160607201500,470.0,556.95,57.8049,42,53.9,0,67.9,68.0,59.9
20160607203000,470.0,564.0,58.5366,42,53.9,0,67.9,68.0,59.9
20160607204500,470.0,542.85,56.3415,42,53.9,0,67.8,68.0,59.9
20160607210000,470.0,542.85,56.3415,42,53.9,0,67.8,68.0,59.9
20160607211500,470.0,566.35,58.7805,42,53.9,0,67.7,68.0,59.9
20160607213000,470.0,528.75,54.878,42,53.9,0,67.7,68.0,59.9
20160607214500,470.0,517.0,53.6585,41,53.9,0,67.7,68.0,59.9
20160607220000,470.0,491.15,50.9756,40,53.9,0,67.8,68.0,59.9
20160607221500,470.0,500.55,51.9512,40,53.9,0,67.7,68.0,59.9
20160607223000,470.0,500.55,51.9512,40,53.9,0,67.7,68.0,59.9
20160607224500,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,59.9
20160607230000,470.0,491.15,50.9756,40,53.9,0,67.7,68.0,59.9
20160607231500,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,59.9
20160607233000,470.0,484.1,50.2439,40,53.9,0,67.6,68.0,59.9
20160607234500,470.0,500.55,51.9512,40,53.9,0,67.6,68.0,59.9
20160608000000,470.0,481.75,50.0,40,53.9,0,67.6,68.0,59.9
20160608001500,470.0,481.75,50.0,40,53.9,0,67.6,68.0,59.9
20160608003000,470.0,481.75,50.0,40,53.9,0,67.5,68.0,59.9
20160608004500,470.0,472.35,49.0244,40,53.9,0,67.4,68.0,59.9
20160608010000,470.0,472.35,49.0244,40,53.9,0,67.4,68.0,59.9
20160608011500,470.0,472.35,49.0244,40,53.1,0,67.3,68.0,59.9
20160608013000,470.0,448.85,46.5854,40,53.1,0,67.3,68.0,59.9
20160608014500,470.0,467.65,48.5366,40,53.1,0,67.4,68.0,59.9
20160608020000,470.0,455.9,47.3171,40,53.1,0,67.4,68.0,59.9
20160608021500,470.0,460.6,47.8049,40,53.1,0,67.4,68.0,59.9
20160608023000,470.0,455.9,47.3171,40,53.1,0,67.3,68.0,59.9
20160608024500,470.0,467.65,48.5366,40,53.1,0,67.3,68.0,59.9
20160608030000,470.0,453.55,47.0732,40,53.1,0,67.2,68.0,59.9
20160608031500,470.0,472.35,49.0244,40,53.1,0,67.2,68.0,59.9
20160608033000,470.0,472.35,49.0244,40,53.1,0,67.2,68.0,59.9
20160608034500,470.0,453.55,47.0732,40,53.1,0,67.1,68.0,59.9
20160608040000,470.0,472.35,49.0244,40,53.1,0,67.1,68.0,59.9
20160608041500,470.0,453.55,47.0732,40,53.1,0,67.1,68.0,59.9
20160608054500,470.0,467.65,48.5366,40,54.3,0,67.1,68.0,59.8
20160608060000,470.0,467.65,48.5366,40,54.3,0,67.1,68.0,59.8
20160608061500,470.0,460.6,47.8049,40,54.3,0,67.1,68.0,59.8
20160608063000,470.0,477.05,49.5122,40,54.3,0,67.1,68.0,59.8
20160608064500,470.0,460.6,47.8049,40,54.3,0,67.1,68.0,59.8
20160608070000,470.0,467.65,48.5366,40,54.3,0,67.1,68.0,59.8
20160608071500,470.0,460.6,47.8049,40,54.3,0,67.1,68.0,59.8
20160608073000,470.0,481.75,50.0,40,54.3,0,67.1,68.0,59.8
20160608074500,470.0,481.75,50.0,40,54.3,0,67.1,68.0,59.8
20160608080000,470.0,460.6,47.8049,40,54.3,0,67.3,68.0,59.8
20160608081500,470.0,477.05,49.5122,40,54.3,0,67.5,68.0,59.8
20160608083000,470.0,467.65,48.5366,40,54.3,0,67.7,68.0,59.8
20160608084500,470.0,495.85,51.4634,40,54.3,0,67.9,68.0,59.8
20160608090000,470.0,495.85,51.4634,40,55.1,0,67.7,68.0,59.8
20160608091500,470.0,481.75,50.0,40,55.1,0,67.8,68.0,59.8
20160608093000,470.0,514.65,53.4146,41,55.1,0,67.8,68.0,59.8
20160608094500,470.0,502.9,52.1951,41,55.1,0,67.9,68.0,59.8
20160608100000,470.0,502.9,52.1951,41,55.1,0,68.0,68.0,59.8
20160608101500,470.0,521.7,54.1463,41,55.1,0,68.3,68.0,59.8
20160608103000,470.0,674.45,70.0,46,55.1,0,68.5,68.0,59.8
20160608104500,470.0,700.3,72.6829,47,55.1,0,68.4,68.0,59.8
20160608110000,470.0,700.3,72.6829,47,55.1,0,68.2,68.0,59.8
20160608111500,470.0,688.55,71.4634,47,55.1,0,68.1,68.0,59.8
20160608113000,470.0,688.55,71.4634,47,55.1,0,68.0,68.0,59.8
20160608114500,470.0,688.55,71.4634,47,55.1,0,67.9,68.0,59.8
20160608120000,470.0,700.3,72.6829,47,55.1,0,67.8,68.0,59.8
20160608121500,470.0,693.25,71.9512,46,55.1,0,67.7,68.0,59.8
20160608123000,470.0,667.4,69.2683,46,55.1,0,67.7,68.0,59.8
20160608124500,470.0,653.3,67.8049,44,55.1,0,67.8,68.0,59.8
20160608130000,470.0,653.3,67.8049,44,55.1,0,67.7,68.0,59.8
20160608131500,470.0,613.35,63.6585,43,55.1,0,67.8,68.0,59.8
20160608133000,470.0,625.1,64.878,43,55.1,0,67.8,68.0,59.8
20160608134500,470.0,634.5,65.8537,43,55.1,0,67.9,68.0,59.8
20160608140000,470.0,625.1,64.878,43,55.1,0,67.9,68.0,59.8
20160608141500,470.0,613.35,63.6585,43,55.1,0,67.9,68.0,59.8
20160608143000,470.0,613.35,63.6585,43,54.4,0,67.9,68.0,59.8
20160608144500,470.0,613.35,63.6585,43,54.4,0,67.9,68.0,59.8
20160608150000,470.0,620.4,64.3902,43,54.4,0,67.9,68.0,59.8
20160608151500,470.0,643.9,66.8293,44,54.4,0,67.9,68.0,59.8
20160608153000,470.0,615.7,63.9024,44,54.4,0,68.0,68.0,59.8
20160608154500,470.0,625.1,64.878,44,54.4,0,68.1,68.0,59.8
20160608160000,470.0,632.15,65.6098,44,54.4,0,68.1,68.0,59.8
20160608161500,470.0,632.15,65.6098,44,54.4,0,68.1,68.0,59.8
20160608163000,470.0,641.55,66.5854,44,54.4,0,68.0,68.0,59.8
20160608164500,470.0,615.7,63.9024,44,54.4,0,68.0,68.0,59.8
20160608170000,470.0,625.1,64.878,44,54.4,0,68.1,68.0,59.8
20160608171500,470.0,625.1,64.878,44,54.4,0,68.1,68.0,59.8
20160608173000,470.0,634.5,65.8537,44,54.4,0,68.0,68.0,59.8
20160608174500,470.0,634.5,65.8537,44,54.4,0,68.1,68.0,59.8
20160608180000,470.0,641.55,66.5854,44,54.4,0,68.1,68.0,59.8
20160608181500,470.0,620.4,64.3902,44,54.4,0,68.2,68.0,59.8
20160608183000,470.0,641.55,66.5854,44,54.4,0,68.3,68.0,59.8
20160608184500,470.0,702.65,72.9268,46,54.4,0,68.3,68.0,59.8
20160608190000,470.0,702.65,72.9268,46,54.4,0,68.2,68.0,59.8
20160608191500,470.0,702.65,72.9268,46,54.4,0,68.1,68.0,59.8
20160608193000,470.0,695.6,72.1951,46,54.4,0,68.1,68.0,59.8
20160608194500,470.0,712.05,73.9024,46,54.4,0,68.0,68.0,59.8
20160608200000,470.0,712.05,73.9024,46,54.4,0,67.8,68.0,59.8
20160608201500,470.0,695.6,72.1951,46,54.4,0,67.7,68.0,59.8
20160608203000,470.0,641.55,66.5854,44,54.4,0,67.7,68.0,59.8
20160608204500,470.0,634.5,65.8537,43,54.4,0,67.7,68.0,59.8
20160608210000,470.0,587.5,60.9756,42,54.4,0,67.7,68.0,59.8
20160608211500,470.0,573.4,59.5122,42,54.4,0,67.7,68.0,59.8
20160608213000,470.0,566.35,58.7805,42,54.4,0,67.7,68.0,59.8
20160608214500,470.0,566.35,58.7805,42,54.4,0,67.8,68.0,59.8
20160608220000,470.0,573.4,59.5122,42,54.4,0,67.7,68.0,59.8
20160608221500,470.0,573.4,59.5122,42,54.4,0,67.7,68.0,59.8
20160608223000,470.0,528.75,54.878,41,54.4,0,67.8,68.0,59.8
20160608224500,470.0,528.75,54.878,41,54.4,0,67.9,68.0,59.8
20160608230000,470.0,540.5,56.0976,41,54.4,0,67.8,68.0,59.8
20160608231500,470.0,521.7,54.1463,41,54.4,0,67.8,68.0,59.8
20160608233000,470.0,521.7,54.1463,41,54.4,0,67.7,68.0,59.8
20160608234500,470.0,491.15,50.9756,40,54.4,0,67.7,68.0,59.8
20160609000000,470.0,491.15,50.9756,39,54.4,0,67.7,68.0,59.8
20160609001500,470.0,484.1,50.2439,39,54.4,0,67.7,68.0,59.8
20160609003000,470.0,484.1,50.2439,39,54.4,0,67.7,68.0,59.8
20160609004500,470.0,484.1,50.2439,39,54.4,0,67.7,68.0,59.8
20160609010000,470.0,491.15,50.9756,39,54.4,0,67.7,68.0,59.8
20160609011500,470.0,481.75,50.0,39,54.4,0,67.7,68.0,59.8
20160609013000,470.0,495.85,51.4634,39,54.4,0,67.6,68.0,59.8
20160609014500,470.0,481.75,50.0,39,53.5,0,67.6,68.0,59.8
20160609020000,470.0,481.75,50.0,39,53.5,0,67.6,68.0,59.8
20160609021500,470.0,481.75,50.0,39,53.5,0,67.5,68.0,59.8
20160609023000,470.0,495.85,51.4634,39,53.5,0,67.4,68.0,59.8
20160609024500,470.0,477.05,49.5122,39,53.5,0,67.4,68.0,59.8
20160609030000,470.0,500.55,51.9512,39,53.5,0,67.4,68.0,59.8
20160609031500,470.0,484.1,50.2439,39,53.5,0,67.4,68.0,59.8
20160609033000,470.0,477.05,49.5122,39,53.5,0,67.4,68.0,59.8
20160609034500,470.0,491.15,50.9756,39,53.5,0,67.3,68.0,59.8
20160609040000,470.0,484.1,50.2439,39,53.5,0,67.3,68.0,59.8
20160609041500,470.0,472.35,49.0244,39,53.5,0,67.2,68.0,59.8
20160609043000,470.0,472.35,49.0244,39,53.5,0,67.2,68.0,59.8
20160609044500,470.0,455.9,47.3171,39,53.5,0,67.2,68.0,59.8
20160609050000,470.0,455.9,47.3171,39,53.5,0,67.2,68.0,59.8
20160609051500,470.0,477.05,49.5122,39,53.5,0,67.2,68.0,59.8
20160609053000,470.0,477.05,49.5122,39,53.5,0,67.2,68.0,59.8
20160609054500,470.0,477.05,49.5122,39,53.5,0,67.2,68.0,59.8
20160609060000,470.0,477.05,49.5122,39,53.5,0,67.2,68.0,59.8
20160609061500,470.0,467.65,48.5366,39,53.5,0,67.1,68.0,59.8
20160609063000,470.0,460.6,47.8049,39,53.5,0,67.1,68.0,59.8
20160609064500,470.0,467.65,48.5366,39,53.5,0,67.1,68.0,59.8
20160609070000,470.0,472.35,49.0244,39,53.5,0,67.1,68.0,59.8
20160609071500,470.0,472.35,49.0244,39,53.5,0,67.2,68.0,59.8
20160609073000,470.0,472.35,49.0244,39,54.3,0,67.1,68.0,59.8
20160609074500,470.0,481.75,50.0,39,54.3,0,67.1,68.0,59.8
20160609080000,470.0,481.75,50.0,39,54.3,0,67.2,68.0,59.8
20160609081500,470.0,455.9,47.3171,39,54.3,0,67.3,68.0,59.8
20160609083000,470.0,484.1,50.2439,39,54.3,0,67.3,68.0,59.8
20160609084500,470.0,491.15,50.9756,39,54.3,0,67.4,68.0,59.8
20160609090000,470.0,477.05,49.5122,39,54.3,0,67.6,68.0,59.8
20160609091500,470.0,491.15,50.9756,39,54.3,0,67.7,68.0,59.8
20160609093000,470.0,472.35,49.0244,39,55.1,0,67.8,68.0,59.8
20160609094500,470.0,472.35,49.0244,39,55.1,0,68.1,68.0,59.8
20160609100000,470.0,472.35,49.0244,39,54.4,0,68.2,68.0,59.8
20160609101500,470.0,526.4,54.6341,41,54.4,0,68.3,68.0,59.8
20160609103000,470.0,606.3,62.9268,43,54.4,0,68.4,68.0,59.8
20160609104500,470.0,641.55,66.5854,44,54.4,0,68.3,68.0,59.8
20160609110000,470.0,686.2,71.2195,46,54.4,0,68.4,68.0,59.8
20160609111500,470.0,791.95,82.1951,50,54.4,0,68.7,68.0,59.8
20160609113000,470.0,937.65,97.3171,55,54.4,0,69.0,68.0,59.8
20160609114500,470.0,949.4,98.5366,55,54.4,0,69.2,68.0,59.8
20160609120000,470.0,925.9,96.0976,53,54.4,0,68.4,68.0,59.8
20160609121500,470.0,862.45,89.5122,51,54.4,0,68.2,68.0,59.8
20160609123000,470.0,841.3,87.3171,51,54.4,0,68.0,68.0,59.8
20160609124500,470.0,829.55,86.0976,51,55.1,0,67.9,68.0,59.8
20160609130000,470.0,869.5,90.2439,51,55.1,0,67.8,68.0,59.8
20160609131500,470.0,878.9,91.2195,52,55.1,0,68.4,68.0,59.8
20160609133000,470.0,951.75,98.7805,55,55.1,0,68.4,68.0,59.8
20160609134500,470.0,951.75,98.7805,55,55.1,0,68.6,68.0,59.8
20160609140000,470.0,951.75,98.7805,55,55.1,0,68.9,68.0,59.8
20160609141500,470.0,951.75,98.7805,55,54.3,0,68.6,68.0,59.8
20160609143000,470.0,970.55,100.7317,55,54.3,0,68.6,68.0,59.8
20160609144500,470.0,930.6,96.5854,55,54.3,0,68.6,68.0,59.8
20160609150000,470.0,951.75,98.7805,55,54.3,0,68.4,68.0,59.8
20160609151500,470.0,951.75,98.7805,55,54.3,0,68.3,68.0,59.8
20160609153000,470.0,951.75,98.7805,55,54.3,0,68.4,68.0,59.8
20160609154500,470.0,951.75,98.7805,56,54.3,0,68.6,68.0,59.8
20160609160000,470.0,881.25,91.4634,52,54.3,0,67.9,68.0,59.8
20160609161500,470.0,810.75,84.1463,50,54.3,0,67.6,68.0,59.8
20160609163000,470.0,735.55,76.3415,48,54.3,0,67.6,68.0,59.8
20160609164500,470.0,721.45,74.8781,46,54.3,0,67.6,68.0,59.8
20160609170000,470.0,665.05,69.0244,45,54.3,0,67.6,68.0,59.8
20160609171500,470.0,632.15,65.6098,44,54.3,0,67.6,68.0,59.8
20160609173000,470.0,608.65,63.1707,43,54.3,0,67.7,68.0,59.8
20160609174500,470.0,596.9,61.9512,43,54.3,0,67.7,68.0,59.8
20160609180000,470.0,580.45,60.2439,42,54.3,0,67.7,68.0,59.8
20160609181500,470.0,556.95,57.8049,41,54.3,0,67.7,68.0,59.8
20160609183000,470.0,580.45,60.2439,41,54.3,0,67.8,68.0,59.8
20160609184500,470.0,566.35,58.7805,41,55.1,0,67.9,68.0,59.8
20160609190000,470.0,566.35,58.7805,41,55.1,0,67.9,68.0,59.8
20160609191500,470.0,559.3,58.0488,41,55.1,0,67.9,68.0,59.8
20160609193000,470.0,559.3,58.0488,41,54.3,0,67.9,68.0,59.8
20160609194500,470.0,566.35,58.7805,41,54.3,0,67.8,68.0,59.8
20160609200000,470.0,580.45,60.2439,41,53.5,0,67.7,68.0,59.8
20160609201500,470.0,514.65,53.4146,40,53.5,0,67.7,68.0,59.8
20160609203000,470.0,502.9,52.1951,40,53.5,0,67.7,68.0,59.8
20160609204500,470.0,477.05,49.5122,39,53.5,0,67.7,68.0,59.8
20160609210000,470.0,484.1,50.2439,39,53.5,0,67.8,68.0,59.8
20160609211500,470.0,484.1,50.2439,39,53.5,0,67.8,68.0,59.8
20160609213000,470.0,472.35,49.0244,39,53.5,0,68.0,68.0,59.8
20160609214500,470.0,481.75,50.0,39,53.5,0,68.1,68.0,59.8
20160609220000,470.0,500.55,51.9512,39,53.5,0,68.0,68.0,59.8
20160609221500,470.0,477.05,49.5122,39,53.5,0,68.0,68.0,59.8
20160609223000,470.0,477.05,49.5122,39,53.5,0,67.9,68.0,59.8
20160609224500,470.0,477.05,49.5122,39,53.5,0,67.9,68.0,59.8
20160609230000,470.0,477.05,49.5122,39,53.5,0,67.9,68.0,59.8
20160609231500,470.0,467.65,48.5366,39,53.5,0,67.9,68.0,59.8
20160609233000,470.0,472.35,49.0244,39,53.5,0,67.8,68.0,59.8
20160609234500,470.0,472.35,49.0244,40,53.5,0,67.8,68.0,59.8
20160610000000,470.0,481.75,50.0,40,53.5,0,67.8,68.0,59.8
20160610001500,470.0,481.75,50.0,40,53.5,0,67.9,68.0,59.8
20160610003000,470.0,481.75,50.0,40,53.5,0,67.9,68.0,59.8
20160610004500,470.0,481.75,50.0,40,53.5,0,68.1,68.0,59.8
20160610010000,470.0,481.75,50.0,40,53.5,0,68.0,68.0,59.8
20160610011500,470.0,481.75,50.0,40,53.5,0,67.9,68.0,59.8
20160610013000,470.0,495.85,51.4634,40,53.5,0,67.9,68.0,59.8
20160610014500,470.0,481.75,50.0,40,53.5,0,67.8,68.0,59.8
20160610020000,470.0,481.75,50.0,40,53.5,0,67.8,68.0,59.8
20160610021500,470.0,481.75,50.0,40,53.5,0,67.8,68.0,59.8
20160610023000,470.0,472.35,49.0244,40,53.5,0,67.7,68.0,59.8
20160610024500,470.0,495.85,51.4634,40,53.5,0,67.6,68.0,59.8
20160610030000,470.0,481.75,50.0,40,53.5,0,67.6,68.0,59.8
20160610031500,470.0,481.75,50.0,40,53.5,0,67.5,68.0,59.8
20160610033000,470.0,481.75,50.0,40,53.5,0,67.4,68.0,59.8
20160610034500,470.0,472.35,49.0244,40,53.5,0,67.4,68.0,59.8
20160610040000,470.0,481.75,50.0,40,53.5,0,67.4,68.0,59.8
20160610041500,470.0,467.65,48.5366,40,53.5,0,67.3,68.0,59.8
20160610043000,470.0,477.05,49.5122,40,53.5,0,67.3,68.0,59.8
20160610044500,470.0,477.05,49.5122,40,53.5,0,67.3,68.0,59.8
20160610050000,470.0,477.05,49.5122,40,53.5,0,67.2,68.0,59.8
20160610051500,470.0,477.05,49.5122,40,53.5,0,67.2,68.0,59.8
20160610053000,470.0,484.1,50.2439,40,53.5,0,67.1,68.0,59.8
20160610054500,470.0,477.05,49.5122,40,53.5,0,67.1,68.0,59.8
20160610060000,470.0,477.05,49.5122,40,53.5,0,67.1,68.0,59.8
20160610061500,470.0,484.1,50.2439,40,53.5,0,67.0,68.0,59.8
20160610063000,470.0,491.15,50.9756,40,53.5,0,67.0,68.0,59.8
20160610064500,470.0,491.15,50.9756,40,53.5,0,66.9,68.0,59.8
20160610070000,470.0,491.15,50.9756,40,54.3,0,67.0,68.0,59.8
20160610071500,470.0,481.75,50.0,40,54.3,0,67.1,68.0,59.8
20160610073000,470.0,500.55,51.9512,40,54.3,0,67.1,68.0,59.8
20160610074500,470.0,484.1,50.2439,40,54.3,0,67.2,68.0,59.8
20160610080000,470.0,484.1,50.2439,40,54.3,0,67.3,68.0,59.8
20160610081500,470.0,477.05,49.5122,40,54.3,0,67.6,68.0,59.8
20160610083000,470.0,500.55,51.9512,40,54.3,0,67.8,68.0,59.8
20160610084500,470.0,484.1,50.2439,40,54.3,0,67.9,68.0,59.8
20160610090000,470.0,502.9,52.1951,40,54.3,0,67.8,68.0,59.8
20160610091500,470.0,502.9,52.1951,40,54.3,0,67.9,68.0,59.8
20160610093000,470.0,495.85,51.4634,40,54.3,0,68.0,68.0,59.8
20160610094500,470.0,495.85,51.4634,40,54.3,0,68.2,68.0,59.8
20160610100000,470.0,507.6,52.6829,41,54.3,0,68.3,68.0,59.8
20160610101500,470.0,594.55,61.7073,43,54.3,0,68.4,68.0,59.8
20160610103000,470.0,676.8,70.2439,46,54.3,0,68.1,68.0,59.8
20160610104500,470.0,662.7,68.7805,45,54.3,0,67.9,68.0,59.8
20160610110000,470.0,641.55,66.5854,45,54.3,0,67.8,68.0,59.8
20160610111500,470.0,650.95,67.561,45,54.3,0,67.7,68.0,59.8
20160610113000,470.0,589.85,61.2195,43,54.3,0,67.7,68.0,59.8
20160610114500,470.0,589.85,61.2195,42,55.1,0,67.8,68.0,59.8
20160610120000,470.0,582.8,60.4878,42,55.1,0,67.9,68.0,59.8
20160610121500,470.0,589.85,61.2195,42,55.1,0,68.1,68.0,59.8
20160610123000,470.0,573.4,59.5122,42,55.1,0,68.1,68.0,59.8
20160610124500,470.0,573.4,59.5122,42,54.3,0,68.0,68.0,59.8
20160610130000,470.0,594.55,61.7073,42,55.1,0,68.1,68.0,59.8
20160610131500,470.0,580.45,60.2439,42,55.1,0,68.1,68.0,59.8
20160610133000,470.0,587.5,60.9756,42,55.1,0,68.1,68.0,59.8
20160610134500,470.0,587.5,60.9756,42,55.1,0,68.1,68.0,59.8
20160610140000,470.0,596.9,61.9512,42,55.1,0,68.2,68.0,59.8
20160610141500,470.0,582.8,60.4878,42,55.1,0,68.2,68.0,59.8
20160610143000,470.0,582.8,60.4878,42,55.1,0,68.3,68.0,59.8
20160610144500,470.0,606.3,62.9268,43,55.1,0,68.3,68.0,59.8
20160610150000,470.0,615.7,63.9024,43,55.1,0,68.2,68.0,59.8
20160610151500,470.0,634.5,65.8537,43,55.1,0,68.2,68.0,59.8
20160610153000,470.0,627.45,65.122,43,55.1,0,68.2,68.0,59.8
20160610154500,470.0,620.4,64.3902,43,55.1,0,68.2,68.0,59.8
20160610160000,470.0,608.65,63.1707,43,55.1,0,68.2,68.0,59.8
20160610161500,470.0,608.65,63.1707,43,55.1,0,68.3,68.0,59.8
20160610163000,470.0,615.7,63.9024,43,55.1,0,68.3,68.0,59.8
20160610164500,470.0,615.7,63.9024,43,55.1,0,68.2,68.0,59.8
20160610170000,470.0,615.7,63.9024,43,55.1,0,68.2,68.0,59.8
20160610171500,470.0,615.7,63.9024,43,55.1,0,68.2,68.0,59.8
20160610173000,470.0,625.1,64.878,43,55.1,0,68.1,68.0,59.8
20160610174500,470.0,613.35,63.6585,43,55.1,0,68.1,68.0,59.8
20160610180000,470.0,620.4,64.3902,43,55.1,0,68.1,68.0,59.8
20160610181500,470.0,620.4,64.3902,43,55.1,0,68.1,68.0,59.8
20160610183000,470.0,608.65,63.1707,43,54.3,0,68.0,68.0,59.8
20160610184500,470.0,615.7,63.9024,43,54.3,0,68.0,68.0,59.8
20160610190000,470.0,627.45,65.122,43,54.3,0,67.9,68.0,59.8
20160610191500,470.0,620.4,64.3902,43,54.3,0,67.8,68.0,59.8
20160610193000,470.0,587.5,60.9756,42,54.3,0,67.8,68.0,59.8
20160610194500,470.0,587.5,60.9756,42,54.3,0,67.8,68.0,59.8
20160610200000,470.0,608.65,63.1707,43,54.3,0,67.7,68.0,59.8
20160610201500,470.0,596.9,61.9512,42,54.3,0,67.7,68.0,59.8
20160610203000,470.0,564.0,58.5366,42,55.1,0,67.8,68.0,59.8
20160610204500,470.0,549.9,57.0732,42,55.1,0,67.8,68.0,59.8
20160610210000,470.0,559.3,58.0488,42,55.1,0,67.9,68.0,59.8
20160610211500,470.0,547.55,56.8293,42,55.1,0,67.9,68.0,59.8
20160610213000,470.0,589.85,61.2195,42,55.1,0,67.9,68.0,59.8
20160610214500,470.0,564.0,58.5366,42,55.1,0,67.8,68.0,59.8
20160610220000,470.0,564.0,58.5366,42,55.1,0,67.8,68.0,59.8
20160610221500,470.0,564.0,58.5366,42,55.1,0,67.9,68.0,59.8
20160610223000,470.0,571.05,59.2683,42,55.1,0,67.9,68.0,59.8
20160610224500,470.0,556.95,57.8049,42,55.1,0,67.8,68.0,59.8
20160610230000,470.0,566.35,58.7805,42,55.1,0,67.7,68.0,59.8
20160610231500,470.0,556.95,57.8049,42,55.1,0,67.7,68.0,59.8
20160610233000,470.0,571.05,59.2683,42,55.1,0,67.7,68.0,59.8
20160610234500,470.0,517.0,53.6585,40,55.1,0,67.7,68.0,59.8
20160611000000,470.0,500.55,51.9512,40,55.1,0,67.7,68.0,59.8
20160611001500,470.0,500.55,51.9512,40,55.1,0,67.8,68.0,59.8
20160611003000,470.0,507.6,52.6829,40,55.1,0,67.8,68.0,59.8
20160611004500,470.0,517.0,53.6585,40,55.1,0,67.7,68.0,59.8
20160611010000,470.0,500.55,51.9512,40,55.1,0,67.7,68.0,59.8
20160611011500,470.0,477.05,49.5122,40,53.9,0,67.7,68.0,59.8
20160611013000,470.0,460.6,47.8049,39,53.9,0,67.7,68.0,59.8
20160611014500,470.0,484.1,50.2439,39,53.9,0,67.7,68.0,59.8
20160611020000,470.0,472.35,49.0244,39,53.9,0,67.7,68.0,59.8
20160611021500,470.0,472.35,49.0244,39,53.9,0,67.7,68.0,59.8
20160611023000,470.0,472.35,49.0244,39,53.9,0,67.7,68.0,59.8
20160611024500,470.0,472.35,49.0244,39,53.9,0,67.7,68.0,59.8
20160611030000,470.0,472.35,49.0244,39,53.9,0,67.7,68.0,59.8
20160611031500,470.0,484.1,50.2439,39,53.9,0,67.7,68.0,59.8
20160611033000,470.0,472.35,49.0244,39,53.9,0,67.7,68.0,59.8
