PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611034500,470.0,481.75,50.0,39,53.9,0,67.6,68.0,59.8
20160611040000,470.0,472.35,49.0244,39,53.9,0,67.6,68.0,59.8
20160611041500,470.0,472.35,49.0244,39,53.9,0,67.6,68.0,59.8
20160611043000,470.0,472.35,49.0244,39,53.9,0,67.6,68.0,59.8
20160611044500,470.0,472.35,49.0244,39,53.9,0,67.5,68.0,59.8
20160611050000,470.0,481.75,50.0,39,53.9,0,67.5,68.0,59.8
20160611051500,470.0,472.35,49.0244,39,53.9,0,67.4,68.0,59.8
20160611053000,470.0,472.35,49.0244,39,53.9,0,67.4,68.0,59.8
20160611054500,470.0,484.1,50.2439,39,53.9,0,67.3,68.0,59.8
20160611060000,470.0,460.6,47.8049,39,53.9,0,67.3,68.0,59.8
20160611061500,470.0,472.35,49.0244,39,53.9,0,67.2,68.0,59.8
20160611063000,470.0,484.1,50.2439,39,53.9,0,67.2,68.0,59.8
20160611064500,470.0,477.05,49.5122,39,53.9,0,67.2,68.0,59.8
20160611070000,470.0,484.1,50.2439,39,53.9,0,67.2,68.0,59.8
20160611071500,470.0,477.05,49.5122,39,53.9,0,67.2,68.0,59.8
20160611073000,470.0,477.05,49.5122,39,54.7,0,67.2,68.0,59.8
20160611074500,470.0,484.1,50.2439,39,54.7,0,67.4,68.0,59.8
20160611080000,470.0,477.05,49.5122,39,54.7,0,67.6,68.0,59.8
20160611081500,470.0,491.15,50.9756,39,54.7,0,67.9,68.0,59.8
20160611083000,470.0,491.15,50.9756,40,54.7,0,68.2,68.0,59.8
20160611084500,470.0,606.3,62.9268,44,55.5,0,68.4,68.0,59.8
20160611090000,470.0,643.9,66.8293,46,54.7,0,68.4,68.0,59.8
20160611091500,470.0,655.65,68.0488,46,54.7,0,68.3,68.0,59.8
20160611093000,470.0,655.65,68.0488,46,55.5,0,68.3,68.0,59.8
20160611094500,470.0,740.25,76.8293,48,55.5,0,68.3,68.0,59.8
20160611100000,470.0,719.1,74.6341,48,54.3,0,68.3,68.0,59.8
20160611101500,470.0,733.2,76.0976,48,55.1,0,68.2,68.0,59.8
20160611103000,470.0,707.35,73.4146,48,55.1,0,68.2,68.0,59.8
20160611104500,470.0,742.6,77.0732,48,55.1,0,68.2,68.0,59.8
20160611110000,470.0,742.6,77.0732,48,55.1,0,68.2,68.0,59.8
20160611111500,470.0,726.15,75.3659,48,55.1,0,68.1,68.0,59.8
20160611113000,470.0,754.35,78.2927,48,54.3,0,68.1,68.0,59.8
20160611114500,470.0,754.35,78.2927,48,55.5,0,68.0,68.0,59.8
20160611120000,470.0,735.55,76.3415,48,54.7,0,68.0,68.0,59.8
20160611121500,470.0,735.55,76.3415,48,54.7,0,67.9,68.0,59.8
20160611123000,470.0,735.55,76.3415,48,54.7,0,67.8,68.0,59.8
20160611124500,470.0,735.55,76.3415,47,54.7,0,67.7,68.0,59.8
20160611130000,470.0,695.6,72.1951,47,54.7,0,67.7,68.0,59.8
20160611131500,470.0,716.75,74.3902,47,54.7,0,67.8,68.0,59.8
20160611133000,470.0,702.65,72.9268,47,54.7,0,67.8,68.0,59.8
20160611134500,470.0,712.05,73.9024,47,54.7,0,67.8,68.0,59.8
20160611140000,470.0,695.6,72.1951,47,54.7,0,67.8,68.0,59.8
20160611141500,470.0,695.6,72.1951,47,54.7,0,67.8,68.0,59.8
20160611143000,470.0,695.6,72.1951,47,54.7,0,67.7,68.0,59.8
20160611144500,470.0,686.2,71.2195,46,54.7,0,67.7,68.0,59.8
20160611150000,470.0,695.6,72.1951,46,54.7,0,67.7,68.0,59.8
20160611151500,470.0,695.6,72.1951,46,54.7,0,67.8,68.0,59.8
20160611153000,470.0,695.6,72.1951,46,54.7,0,67.8,68.0,59.8
20160611154500,470.0,676.8,70.2439,46,54.7,0,67.9,68.0,59.8
20160611160000,470.0,676.8,70.2439,46,54.7,0,68.0,68.0,59.8
20160611161500,470.0,693.25,71.9512,46,54.7,0,68.1,68.0,59.8
20160611163000,470.0,681.5,70.7317,46,54.7,0,68.1,68.0,59.8
20160611164500,470.0,695.6,72.1951,46,54.7,0,68.0,68.0,59.8
20160611170000,470.0,681.5,70.7317,46,54.7,0,68.0,68.0,59.8
20160611171500,470.0,716.75,74.3902,46,54.7,0,67.9,68.0,59.8
20160611173000,470.0,695.6,72.1951,46,54.7,0,67.9,68.0,59.8
20160611174500,470.0,705.0,73.1707,46,54.7,0,67.8,68.0,59.8
20160611180000,470.0,695.6,72.1951,46,54.7,0,67.8,68.0,59.8
20160611181500,470.0,695.6,72.1951,46,54.7,0,67.7,68.0,59.8
20160611183000,470.0,665.05,69.0244,46,54.7,0,67.7,68.0,59.8
20160611184500,470.0,658.0,68.2927,45,54.7,0,67.7,68.0,59.8
20160611190000,470.0,620.4,64.3902,44,54.7,0,67.7,68.0,59.8
20160611191500,470.0,620.4,64.3902,43,54.7,0,67.7,68.0,59.8
20160611193000,470.0,606.3,62.9268,43,54.7,0,67.9,68.0,59.8
20160611194500,470.0,606.3,62.9268,43,54.7,0,67.9,68.0,59.8
20160611200000,470.0,606.3,62.9268,43,54.7,0,67.9,68.0,59.8
20160611201500,470.0,606.3,62.9268,43,54.7,0,67.9,68.0,59.8
20160611203000,470.0,606.3,62.9268,43,54.7,0,67.9,68.0,59.8
20160611204500,470.0,620.4,64.3902,43,54.7,0,67.8,68.0,59.8
20160611210000,470.0,613.35,63.6585,43,54.7,0,67.8,68.0,59.8
20160611211500,470.0,589.85,61.2195,42,54.7,0,67.8,68.0,59.8
20160611213000,470.0,596.9,61.9512,42,54.7,0,67.7,68.0,59.8
20160611214500,470.0,556.95,57.8049,41,54.7,0,67.7,68.0,59.8
20160611220000,470.0,549.9,57.0732,41,54.7,0,67.8,68.0,59.8
20160611221500,470.0,559.3,58.0488,41,54.7,0,67.8,68.0,59.8
20160611223000,470.0,559.3,58.0488,41,54.7,0,67.8,68.0,59.8
20160611224500,470.0,559.3,58.0488,41,54.7,0,67.8,68.0,59.8
20160611230000,470.0,535.8,55.6098,41,54.7,0,67.8,68.0,59.8
20160611231500,470.0,542.85,56.3415,41,54.7,0,67.7,68.0,59.8
20160611233000,470.0,542.85,56.3415,41,54.7,0,67.7,68.0,59.8
20160611234500,470.0,514.65,53.4146,40,54.7,0,67.7,68.0,59.8
20160612000000,470.0,514.65,53.4146,40,54.7,0,67.8,68.0,59.8
20160612001500,470.0,507.6,52.6829,40,54.7,0,67.9,68.0,59.8
20160612003000,470.0,507.6,52.6829,40,54.7,0,67.9,68.0,59.8
20160612004500,470.0,514.65,53.4146,40,54.7,0,67.9,68.0,59.8
20160612010000,470.0,507.6,52.6829,40,54.7,0,67.8,68.0,59.8
20160612011500,470.0,521.7,54.1463,40,54.7,0,67.8,68.0,59.8
20160612013000,470.0,514.65,53.4146,40,54.7,0,67.8,68.0,59.8
20160612014500,470.0,514.65,53.4146,40,54.7,0,67.7,68.0,59.8
20160612020000,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,59.8
20160612021500,470.0,491.15,50.9756,40,54.7,0,67.8,68.0,59.8
20160612023000,470.0,477.05,49.5122,40,54.7,0,67.9,68.0,59.8
20160612024500,470.0,484.1,50.2439,40,54.7,0,67.9,68.0,59.8
20160612030000,470.0,484.1,50.2439,40,54.7,0,67.9,68.0,59.8
20160612031500,470.0,477.05,49.5122,40,54.7,0,67.8,68.0,59.8
20160612033000,470.0,491.15,50.9756,40,54.7,0,67.9,68.0,59.8
20160612034500,470.0,491.15,50.9756,40,54.7,0,67.9,68.0,59.8
20160612040000,470.0,481.75,50.0,40,54.7,0,67.8,68.0,59.8
20160612041500,470.0,491.15,50.9756,40,54.7,0,67.8,68.0,59.8
20160612043000,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,59.8
20160612044500,470.0,500.55,51.9512,40,54.7,0,67.8,68.0,59.8
20160612050000,470.0,500.55,51.9512,40,54.7,0,67.7,68.0,59.8
20160612051500,470.0,484.1,50.2439,40,54.7,0,67.7,68.0,59.8
20160612053000,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,59.8
20160612054500,470.0,491.15,50.9756,40,54.7,0,67.6,68.0,59.8
20160612060000,470.0,491.15,50.9756,40,54.7,0,67.6,68.0,59.8
20160612061500,470.0,481.75,50.0,39,54.7,0,67.6,68.0,59.8
20160612063000,470.0,481.75,50.0,39,54.7,0,67.8,68.0,59.8
20160612064500,470.0,481.75,50.0,39,54.7,0,68.0,68.0,59.8
20160612070000,470.0,481.75,50.0,39,54.7,0,68.2,68.0,59.8
20160612071500,470.0,500.55,51.9512,40,54.7,0,68.2,68.0,59.8
20160612073000,470.0,484.1,50.2439,40,54.7,0,68.2,68.0,59.8
20160612074500,470.0,491.15,50.9756,40,54.7,0,68.2,68.0,59.8
20160612080000,470.0,491.15,50.9756,40,54.7,0,68.2,68.0,59.8
20160612081500,470.0,477.05,49.5122,40,54.7,0,68.2,68.0,59.8
20160612083000,470.0,484.1,50.2439,40,54.7,0,68.2,68.0,59.8
20160612084500,470.0,495.85,51.4634,40,54.7,0,68.2,68.0,59.8
20160612090000,470.0,495.85,51.4634,40,54.7,0,68.2,68.0,59.8
20160612091500,470.0,467.65,48.5366,40,55.5,0,68.2,68.0,59.8
20160612093000,470.0,500.55,51.9512,40,55.5,0,68.2,68.0,59.8
20160612094500,470.0,481.75,50.0,40,55.5,0,68.2,68.0,59.8
20160612100000,470.0,481.75,50.0,40,55.5,0,68.2,68.0,59.8
20160612101500,470.0,540.5,56.0976,41,55.5,0,68.4,68.0,59.8
20160612103000,470.0,603.95,62.6829,44,55.5,0,68.3,68.0,59.8
20160612104500,470.0,603.95,62.6829,44,54.6,0,68.2,68.0,59.8
20160612110000,470.0,603.95,62.6829,44,54.6,0,68.2,68.0,59.8
20160612111500,470.0,603.95,62.6829,44,54.6,0,68.2,68.0,59.8
20160612113000,470.0,603.95,62.6829,44,54.6,0,68.2,68.0,59.8
20160612114500,470.0,620.4,64.3902,44,54.6,0,68.2,68.0,59.8
20160612120000,470.0,620.4,64.3902,44,55.5,0,68.2,68.0,59.8
20160612121500,470.0,596.9,61.9512,43,54.7,0,68.2,68.0,59.8
20160612123000,470.0,603.95,62.6829,43,54.7,0,68.3,68.0,59.8
20160612124500,470.0,587.5,60.9756,43,54.7,0,68.2,68.0,59.8
20160612130000,470.0,587.5,60.9756,43,54.7,0,68.2,68.0,59.8
20160612131500,470.0,587.5,60.9756,43,55.5,0,68.2,68.0,59.8
20160612133000,470.0,608.65,63.1707,43,55.5,0,68.1,68.0,59.8
20160612134500,470.0,608.65,63.1707,43,54.7,0,67.9,68.0,59.8
20160612140000,470.0,589.85,61.2195,43,54.7,0,67.9,68.0,59.8
20160612141500,470.0,596.9,61.9512,43,54.7,0,67.9,68.0,59.8
20160612143000,470.0,596.9,61.9512,43,54.7,0,67.8,68.0,59.8
20160612144500,470.0,603.95,62.6829,43,54.7,0,67.7,68.0,59.8
20160612150000,470.0,571.05,59.2683,43,54.7,0,67.7,68.0,59.8
20160612151500,470.0,564.0,58.5366,42,54.7,0,67.7,68.0,59.8
20160612153000,470.0,564.0,58.5366,42,54.7,0,67.8,68.0,59.8
20160612154500,470.0,556.95,57.8049,42,54.7,0,67.8,68.0,59.8
20160612160000,470.0,549.9,57.0732,42,55.5,0,67.9,68.0,59.8
20160612161500,470.0,559.3,58.0488,42,54.7,0,67.9,68.0,59.8
20160612163000,470.0,547.55,56.8293,42,55.5,0,67.9,68.0,59.8
20160612164500,470.0,564.0,58.5366,42,55.5,0,67.9,68.0,59.8
20160612170000,470.0,556.95,57.8049,42,55.5,0,67.9,68.0,59.8
20160612171500,470.0,547.55,56.8293,42,54.7,0,68.0,68.0,59.8
20160612173000,470.0,556.95,57.8049,42,54.7,0,68.0,68.0,59.8
20160612174500,470.0,540.5,56.0976,42,54.7,0,68.1,68.0,59.8
20160612180000,470.0,549.9,57.0732,42,54.7,0,68.1,68.0,59.8
20160612181500,470.0,556.95,57.8049,42,54.7,0,68.1,68.0,59.8
20160612183000,470.0,540.5,56.0976,42,54.7,0,68.1,68.0,59.8
20160612184500,470.0,549.9,57.0732,42,54.7,0,68.1,68.0,59.8
20160612190000,470.0,571.05,59.2683,42,54.7,0,68.1,68.0,59.8
20160612191500,470.0,571.05,59.2683,42,54.7,0,68.0,68.0,59.8
20160612193000,470.0,564.0,58.5366,42,54.7,0,68.0,68.0,59.8
20160612194500,470.0,580.45,60.2439,42,54.7,0,67.9,68.0,59.8
20160612200000,470.0,564.0,58.5366,42,54.7,0,67.9,68.0,59.8
20160612201500,470.0,580.45,60.2439,42,54.7,0,67.9,68.0,59.8
20160612203000,470.0,571.05,59.2683,42,54.7,0,67.8,68.0,59.8
20160612204500,470.0,540.5,56.0976,42,54.7,0,67.7,68.0,59.8
20160612210000,470.0,540.5,56.0976,42,54.7,0,67.7,68.0,59.8
20160612211500,470.0,526.4,54.6341,41,54.7,0,67.7,68.0,59.8
20160612213000,470.0,526.4,54.6341,41,54.7,0,67.8,68.0,59.8
20160612214500,470.0,535.8,55.6098,41,54.7,0,67.7,68.0,59.8
20160612220000,470.0,535.8,55.6098,41,54.7,0,67.8,68.0,59.8
20160612221500,470.0,542.85,56.3415,41,54.7,0,67.8,68.0,59.8
20160612223000,470.0,542.85,56.3415,41,54.7,0,67.8,68.0,59.8
20160612224500,470.0,535.8,55.6098,41,54.7,0,67.7,68.0,59.8
20160612230000,470.0,495.85,51.4634,40,54.7,0,67.6,68.0,59.8
20160612231500,470.0,495.85,51.4634,40,54.7,0,67.7,68.0,59.8
20160612233000,470.0,484.1,50.2439,40,54.7,0,67.9,68.0,59.8
20160612234500,470.0,472.35,49.0244,40,54.7,0,67.8,68.0,59.8
20160613000000,470.0,472.35,49.0244,40,54.7,0,67.8,68.0,59.8
20160613001500,470.0,484.1,50.2439,40,54.7,0,67.9,68.0,59.8
20160613003000,470.0,472.35,49.0244,40,54.7,0,67.9,68.0,59.8
20160613004500,470.0,472.35,49.0244,40,54.7,0,67.9,68.0,59.8
20160613010000,470.0,472.35,49.0244,40,54.7,0,67.9,68.0,59.8
20160613011500,470.0,472.35,49.0244,40,54.7,0,67.9,68.0,59.8
20160613013000,470.0,491.15,50.9756,40,54.7,0,67.9,68.0,59.8
20160613014500,470.0,472.35,49.0244,40,54.7,0,67.9,68.0,59.8
20160613020000,470.0,491.15,50.9756,40,54.7,0,68.0,68.0,59.8
20160613021500,470.0,481.75,50.0,40,54.7,0,68.1,68.0,59.8
20160613023000,470.0,481.75,50.0,40,54.7,0,68.1,68.0,59.8
20160613024500,470.0,481.75,50.0,40,54.7,0,68.2,68.0,59.8
20160613030000,470.0,481.75,50.0,40,54.7,0,68.2,68.0,59.8
20160613031500,470.0,491.15,50.9756,40,54.7,0,68.2,68.0,59.8
20160613033000,470.0,477.05,49.5122,40,54.7,0,68.2,68.0,59.8
20160613034500,470.0,467.65,48.5366,40,54.7,0,68.1,68.0,59.8
20160613040000,470.0,481.75,50.0,40,54.7,0,68.1,68.0,59.8
20160613041500,470.0,481.75,50.0,40,54.7,0,68.1,68.0,59.8
20160613043000,470.0,472.35,49.0244,40,54.7,0,68.0,68.0,59.8
20160613044500,470.0,472.35,49.0244,40,54.7,0,68.0,68.0,59.8
20160613050000,470.0,491.15,50.9756,40,54.7,0,67.9,68.0,59.8
20160613051500,470.0,477.05,49.5122,40,54.7,0,67.9,68.0,59.8
20160613053000,470.0,477.05,49.5122,40,54.7,0,67.9,68.0,59.8
20160613054500,470.0,484.1,50.2439,40,54.7,0,67.8,68.0,59.8
20160613060000,470.0,484.1,50.2439,40,54.7,0,67.8,68.0,59.8
20160613061500,470.0,491.15,50.9756,40,54.7,0,67.8,68.0,59.8
20160613063000,470.0,491.15,50.9756,40,54.7,0,67.9,68.0,59.8
20160613064500,470.0,472.35,49.0244,40,54.7,0,67.8,68.0,59.8
20160613070000,470.0,484.1,50.2439,40,54.7,0,67.8,68.0,59.8
20160613071500,470.0,502.9,52.1951,40,54.7,0,67.9,68.0,59.8
20160613073000,470.0,484.1,50.2439,40,54.7,0,67.9,68.0,59.8
20160613074500,470.0,467.65,48.5366,40,54.7,0,67.9,68.0,59.8
20160613080000,470.0,491.15,50.9756,40,54.7,0,67.8,68.0,59.8
20160613081500,470.0,481.75,50.0,40,54.7,0,68.2,68.0,59.8
20160613083000,470.0,481.75,50.0,40,54.7,0,68.2,68.0,59.8
20160613084500,470.0,495.85,51.4634,40,54.7,0,68.2,68.0,59.8
20160613090000,470.0,495.85,51.4634,40,54.7,0,68.2,68.0,59.8
20160613091500,470.0,495.85,51.4634,40,54.7,0,68.2,68.0,59.8
20160613093000,470.0,481.75,50.0,40,54.7,0,68.2,68.0,59.8
20160613094500,470.0,521.7,54.1463,41,54.7,0,68.3,68.0,59.8
20160613100000,470.0,582.8,60.4878,43,54.7,0,68.4,68.0,59.8
20160613101500,470.0,679.15,70.4878,46,54.7,0,68.5,68.0,59.8
20160613103000,470.0,752.0,78.0488,48,54.7,0,68.5,68.0,59.8
20160613104500,470.0,775.5,80.4878,50,54.7,0,68.4,68.0,59.8
20160613110000,470.0,817.8,84.878,50,54.7,0,68.3,68.0,59.8
20160613111500,470.0,803.7,83.4146,50,54.7,0,68.3,68.0,59.8
20160613113000,470.0,815.45,84.6341,50,54.7,0,68.1,68.0,59.8
20160613114500,470.0,794.3,82.439,50,54.7,0,67.7,68.0,59.8
20160613120000,470.0,735.55,76.3415,47,54.7,0,67.6,68.0,59.8
20160613121500,470.0,707.35,73.4146,46,54.7,0,67.6,68.0,59.8
20160613123000,470.0,625.1,64.878,43,54.7,0,67.5,68.0,59.8
20160613124500,470.0,549.9,57.0732,41,54.7,0,67.7,68.0,59.8
20160613130000,470.0,540.5,56.0976,41,54.7,0,67.6,68.0,59.8
20160613131500,470.0,500.55,51.9512,40,54.7,0,67.8,68.0,59.8
20160613133000,470.0,500.55,51.9512,40,54.7,0,67.9,68.0,59.8
20160613134500,470.0,526.4,54.6341,40,54.7,0,67.9,68.0,59.8
20160613140000,470.0,502.9,52.1951,40,54.7,0,68.1,68.0,59.8
20160613141500,470.0,514.65,53.4146,40,54.7,0,68.1,68.0,59.8
20160613143000,470.0,528.75,54.878,40,54.7,0,68.2,68.0,59.8
20160613144500,470.0,650.95,67.561,45,54.7,0,68.5,68.0,59.8
20160613150000,470.0,888.3,92.1951,53,54.7,0,68.8,68.0,59.8
20160613151500,470.0,944.7,98.0488,55,54.7,0,68.7,68.0,59.8
20160613153000,470.0,944.7,98.0488,55,54.7,0,68.5,68.0,59.8
20160613154500,470.0,956.45,99.2683,55,54.7,0,68.3,68.0,59.8
20160613160000,470.0,848.35,88.0488,51,54.7,0,67.5,68.0,59.8
20160613161500,470.0,719.1,74.6341,47,55.5,0,67.4,68.0,59.8
20160613163000,470.0,603.95,62.6829,43,54.3,0,67.4,68.0,59.8
20160613164500,470.0,556.95,57.8049,41,55.1,0,67.6,68.0,59.8
20160613170000,470.0,540.5,56.0976,41,55.1,0,67.6,68.0,59.8
20160613171500,470.0,540.5,56.0976,41,55.1,0,67.7,68.0,59.8
20160613173000,470.0,528.75,54.878,40,55.1,0,67.7,68.0,59.8
20160613174500,470.0,517.0,53.6585,40,55.1,0,67.7,68.0,59.8
20160613180000,470.0,507.6,52.6829,40,55.1,0,67.8,68.0,59.8
20160613181500,470.0,500.55,51.9512,40,55.1,0,67.8,68.0,59.8
20160613183000,470.0,484.1,50.2439,40,55.1,0,67.9,68.0,59.8
20160613184500,470.0,495.85,51.4634,40,55.1,0,68.0,68.0,59.8
20160613190000,470.0,495.85,51.4634,40,55.1,0,68.0,68.0,59.8
20160613191500,470.0,484.1,50.2439,40,55.1,0,68.1,68.0,59.8
20160613193000,470.0,491.15,50.9756,40,55.1,0,68.1,68.0,59.8
20160613194500,470.0,491.15,50.9756,40,55.1,0,68.1,68.0,59.8
20160613200000,470.0,484.1,50.2439,40,55.1,0,68.1,68.0,59.8
20160613201500,470.0,495.85,51.4634,40,55.1,0,68.0,68.0,59.8
20160613203000,470.0,484.1,50.2439,40,55.1,0,68.0,68.0,59.8
20160613204500,470.0,484.1,50.2439,40,55.1,0,68.1,68.0,59.8
20160613210000,470.0,484.1,50.2439,40,55.1,0,68.2,68.0,59.8
20160613211500,470.0,521.7,54.1463,40,55.1,0,68.2,68.0,59.8
20160613213000,470.0,495.85,51.4634,40,55.1,0,68.2,68.0,59.8
20160613214500,470.0,507.6,52.6829,40,55.1,0,68.2,68.0,59.8
20160613220000,470.0,507.6,52.6829,40,55.1,0,68.2,68.0,59.8
20160613221500,470.0,495.85,51.4634,40,55.1,0,68.2,68.0,59.8
20160613223000,470.0,507.6,52.6829,40,55.1,0,68.1,68.0,59.8
20160613224500,470.0,507.6,52.6829,40,55.1,0,68.1,68.0,59.8
20160613230000,470.0,495.85,51.4634,40,55.1,0,68.1,68.0,59.8
20160613231500,470.0,502.9,52.1951,40,55.1,0,68.0,68.0,59.8
20160613233000,470.0,514.65,53.4146,40,55.1,0,67.9,68.0,59.8
20160613234500,470.0,502.9,52.1951,40,55.1,0,67.9,68.0,59.8
20160614000000,470.0,517.0,53.6585,40,55.1,0,67.8,68.0,59.8
20160614001500,470.0,495.85,51.4634,40,55.1,0,67.9,68.0,59.8
20160614003000,470.0,484.1,50.2439,40,55.1,0,67.9,68.0,59.8
20160614004500,470.0,495.85,51.4634,40,55.1,0,67.9,68.0,59.8
20160614010000,470.0,495.85,51.4634,40,55.1,0,68.1,68.0,59.8
20160614011500,470.0,495.85,51.4634,40,55.1,0,68.2,68.0,59.8
20160614013000,470.0,495.85,51.4634,40,55.1,0,68.2,68.0,59.8
20160614014500,470.0,495.85,51.4634,40,55.1,0,68.2,68.0,59.8
20160614020000,470.0,495.85,51.4634,40,55.1,0,68.1,68.0,59.8
20160614021500,470.0,495.85,51.4634,40,55.1,0,68.1,68.0,59.8
20160614023000,470.0,495.85,51.4634,40,55.1,0,67.9,68.0,59.8
20160614024500,470.0,495.85,51.4634,40,55.1,0,67.9,68.0,59.8
20160614030000,470.0,502.9,52.1951,40,55.1,0,67.8,68.0,59.8
20160614031500,470.0,502.9,52.1951,40,55.1,0,67.8,68.0,59.8
20160614033000,470.0,481.75,50.0,40,55.1,0,67.8,68.0,59.8
20160614034500,470.0,481.75,50.0,40,55.1,0,67.8,68.0,59.8
20160614040000,470.0,491.15,50.9756,40,55.1,0,67.7,68.0,59.8
20160614041500,470.0,500.55,51.9512,40,55.1,0,67.8,68.0,59.8
20160614043000,470.0,481.75,50.0,40,55.1,0,67.8,68.0,59.8
20160614044500,470.0,500.55,51.9512,40,55.1,0,67.9,68.0,59.8
20160614050000,470.0,491.15,50.9756,40,55.1,0,68.0,68.0,59.8
20160614051500,470.0,491.15,50.9756,40,55.1,0,68.1,68.0,59.8
20160614053000,470.0,484.1,50.2439,40,55.1,0,68.1,68.0,59.8
20160614054500,470.0,495.85,51.4634,40,55.1,0,68.1,68.0,59.8
20160614060000,470.0,484.1,50.2439,40,55.1,0,67.9,68.0,59.8
20160614061500,470.0,500.55,51.9512,40,55.1,0,67.9,68.0,59.8
20160614063000,470.0,491.15,50.9756,40,55.1,0,67.8,68.0,59.8
20160614064500,470.0,491.15,50.9756,40,55.1,0,67.7,68.0,59.8
20160614070000,470.0,484.1,50.2439,40,55.1,0,67.7,68.0,59.8
20160614071500,470.0,484.1,50.2439,40,55.1,0,67.7,68.0,59.8
20160614073000,470.0,502.9,52.1951,40,55.1,0,67.7,68.0,59.8
20160614074500,470.0,460.6,47.8049,39,55.1,0,67.7,68.0,59.8
20160614080000,470.0,467.65,48.5366,39,55.1,0,67.8,68.0,59.8
20160614081500,470.0,477.05,49.5122,39,55.1,0,68.0,68.0,59.8
20160614083000,470.0,467.65,48.5366,39,55.1,0,68.2,68.0,59.8
20160614084500,470.0,542.85,56.3415,41,55.1,0,68.4,68.0,59.8
20160614090000,470.0,596.9,61.9512,44,55.1,0,68.5,68.0,59.8
20160614091500,470.0,662.7,68.7805,46,55.1,0,68.4,68.0,59.8
20160614093000,470.0,719.1,74.6341,48,55.1,0,68.3,68.0,59.8
20160614094500,470.0,719.1,74.6341,48,55.1,0,68.3,68.0,59.8
20160614100000,470.0,719.1,74.6341,48,55.1,0,68.2,68.0,59.8
20160614101500,470.0,735.55,76.3415,48,55.1,0,68.1,68.0,59.8
20160614103000,470.0,735.55,76.3415,48,55.1,0,68.1,68.0,59.8
20160614104500,470.0,754.35,78.2927,48,55.1,0,68.1,68.0,59.8
20160614110000,470.0,740.25,76.8293,48,55.1,0,68.2,68.0,59.8
20160614111500,470.0,740.25,76.8293,48,55.1,0,68.2,68.0,59.8
20160614113000,470.0,740.25,76.8293,48,55.1,0,68.1,68.0,59.8
20160614114500,470.0,719.1,74.6341,48,55.1,0,68.1,68.0,59.8
20160614120000,470.0,752.0,78.0488,48,55.1,0,68.1,68.0,59.8
20160614121500,470.0,721.45,74.8781,48,55.1,0,68.1,68.0,59.8
20160614123000,470.0,744.95,77.3171,48,55.1,0,68.0,68.0,59.8
20160614124500,470.0,735.55,76.3415,48,55.1,0,68.0,68.0,59.8
20160614130000,470.0,735.55,76.3415,48,55.1,0,67.9,68.0,59.8
20160614131500,470.0,716.75,74.3902,48,55.1,0,67.9,68.0,59.8
20160614133000,470.0,716.75,74.3902,48,55.1,0,68.0,68.0,59.8
20160614134500,470.0,754.35,78.2927,48,55.1,0,67.9,68.0,59.8
20160614140000,470.0,721.45,74.8781,48,55.1,0,67.8,68.0,59.8
20160614141500,470.0,721.45,74.8781,48,55.1,0,67.9,68.0,59.8
20160614143000,470.0,735.55,76.3415,48,55.1,0,67.8,68.0,59.8
20160614144500,470.0,735.55,76.3415,48,55.1,0,67.8,68.0,59.8
20160614150000,470.0,735.55,76.3415,48,55.1,0,67.9,68.0,59.8
20160614151500,470.0,735.55,76.3415,48,55.1,0,67.8,68.0,59.8
20160614153000,470.0,712.05,73.9024,48,55.1,0,67.8,68.0,59.8
20160614154500,470.0,754.35,78.2927,48,55.1,0,67.8,68.0,59.8
20160614160000,470.0,723.8,75.1219,48,55.1,0,67.8,68.0,59.8
20160614161500,470.0,723.8,75.1219,47,55.1,0,67.7,68.0,59.8
20160614163000,470.0,723.8,75.1219,47,55.1,0,67.7,68.0,59.8
20160614164500,470.0,688.55,71.4634,46,55.1,0,67.7,68.0,59.8
20160614170000,470.0,676.8,70.2439,45,55.1,0,67.7,68.0,59.8
20160614171500,470.0,658.0,68.2927,45,55.1,0,67.7,68.0,59.8
20160614173000,470.0,627.45,65.122,44,55.1,0,67.8,68.0,59.8
20160614174500,470.0,641.55,66.5854,44,55.1,0,67.8,68.0,59.8
20160614180000,470.0,615.7,63.9024,44,55.1,0,67.8,68.0,59.8
20160614181500,470.0,634.5,65.8537,44,55.1,0,67.8,68.0,59.8
20160614183000,470.0,615.7,63.9024,44,55.1,0,67.9,68.0,59.8
20160614184500,470.0,615.7,63.9024,44,55.1,0,67.9,68.0,59.8
20160614190000,470.0,632.15,65.6098,44,55.1,0,67.9,68.0,59.8
20160614191500,470.0,632.15,65.6098,44,55.1,0,67.9,68.0,59.8
20160614193000,470.0,632.15,65.6098,44,55.1,0,67.9,68.0,59.8
20160614194500,470.0,632.15,65.6098,44,55.1,0,67.8,68.0,59.8
20160614200000,470.0,632.15,65.6098,44,55.1,0,67.8,68.0,59.8
20160614201500,470.0,632.15,65.6098,44,55.1,0,67.7,68.0,59.8
20160614203000,470.0,608.65,63.1707,43,55.1,0,67.7,68.0,59.8
20160614204500,470.0,594.55,61.7073,43,55.1,0,67.7,68.0,59.8
20160614210000,470.0,542.85,56.3415,41,55.1,0,67.7,68.0,59.8
20160614211500,470.0,528.75,54.878,41,55.1,0,67.8,68.0,59.8
20160614213000,470.0,540.5,56.0976,41,55.1,0,67.9,68.0,59.8
20160614214500,470.0,521.7,54.1463,41,55.1,0,67.9,68.0,59.8
20160614220000,470.0,528.75,54.878,41,55.1,0,67.9,68.0,59.8
20160614221500,470.0,528.75,54.878,41,55.1,0,67.9,68.0,59.8
20160614223000,470.0,528.75,54.878,41,55.1,0,67.9,68.0,59.8
20160614224500,470.0,540.5,56.0976,41,55.1,0,67.9,68.0,59.8
20160614230000,470.0,528.75,54.878,41,55.1,0,67.9,68.0,59.8
20160614231500,470.0,528.75,54.878,41,55.1,0,67.9,68.0,59.8
20160614233000,470.0,535.8,55.6098,41,55.1,0,67.9,68.0,59.8
20160614234500,470.0,528.75,54.878,41,55.1,0,67.8,68.0,59.8
20160615000000,470.0,521.7,54.1463,41,55.1,0,67.8,68.0,59.8
20160615001500,470.0,521.7,54.1463,41,55.1,0,67.9,68.0,59.8
20160615003000,470.0,535.8,55.6098,41,55.1,0,67.8,68.0,59.8
20160615004500,470.0,521.7,54.1463,41,55.1,0,67.7,68.0,59.8
20160615010000,470.0,507.6,52.6829,40,55.1,0,67.7,68.0,59.8
20160615011500,470.0,477.05,49.5122,40,54.3,0,67.7,68.0,59.8
20160615013000,470.0,477.05,49.5122,40,54.3,0,67.7,68.0,59.8
20160615014500,470.0,484.1,50.2439,40,54.3,0,67.8,68.0,59.8
20160615020000,470.0,484.1,50.2439,40,54.3,0,67.8,68.0,59.8
20160615021500,470.0,484.1,50.2439,40,54.3,0,67.8,68.0,59.8
20160615023000,470.0,472.35,49.0244,40,54.3,0,67.7,68.0,59.8
20160615024500,470.0,481.75,50.0,40,54.3,0,67.7,68.0,59.8
20160615030000,470.0,481.75,50.0,40,54.3,0,67.7,68.0,59.8
20160615031500,470.0,481.75,50.0,40,54.3,0,67.8,68.0,59.8
20160615033000,470.0,467.65,48.5366,40,54.3,0,67.8,68.0,59.8
20160615034500,470.0,472.35,49.0244,40,54.3,0,67.8,68.0,59.8
20160615040000,470.0,481.75,50.0,40,54.3,0,67.7,68.0,59.8
20160615041500,470.0,481.75,50.0,40,54.3,0,67.7,68.0,59.8
20160615043000,470.0,481.75,50.0,40,54.3,0,67.7,68.0,59.8
20160615044500,470.0,472.35,49.0244,40,54.3,0,67.7,68.0,59.8
20160615050000,470.0,472.35,49.0244,40,54.3,0,67.7,68.0,59.8
20160615051500,470.0,472.35,49.0244,40,54.3,0,67.6,68.0,59.8
20160615053000,470.0,472.35,49.0244,40,54.3,0,67.6,68.0,59.8
20160615054500,470.0,481.75,50.0,40,54.3,0,67.6,68.0,59.8
20160615060000,470.0,481.75,50.0,40,54.3,0,67.6,68.0,59.8
20160615061500,470.0,481.75,50.0,40,54.3,0,67.6,68.0,59.8
20160615063000,470.0,491.15,50.9756,40,55.0,0,67.6,68.0,59.8
20160615064500,470.0,477.05,49.5122,40,55.0,0,67.6,68.0,59.8
20160615070000,470.0,477.05,49.5122,40,55.0,0,67.5,68.0,59.8
20160615071500,470.0,477.05,49.5122,40,55.0,0,67.4,68.0,59.8
20160615073000,470.0,477.05,49.5122,40,55.0,0,67.5,68.0,59.8
20160615074500,470.0,477.05,49.5122,40,55.0,0,67.6,68.0,59.8
20160615080000,470.0,495.85,51.4634,40,55.0,0,67.7,68.0,59.8
20160615081500,470.0,495.85,51.4634,40,55.6,0,67.9,68.0,59.8
20160615083000,470.0,484.1,50.2439,40,55.6,0,67.9,68.0,59.8
20160615084500,470.0,477.05,49.5122,40,55.6,0,68.1,68.0,59.8
20160615090000,470.0,491.15,50.9756,40,55.6,0,68.3,68.0,59.8
20160615091500,470.0,556.95,57.8049,42,55.6,0,68.4,68.0,59.8
20160615093000,470.0,615.7,63.9024,44,55.6,0,68.3,68.0,59.8
20160615094500,470.0,615.7,63.9024,44,55.6,0,68.3,68.0,59.8
20160615100000,470.0,662.7,68.7805,46,55.6,0,68.3,68.0,59.8
20160615101500,470.0,662.7,68.7805,46,55.6,0,68.3,68.0,59.8
20160615103000,470.0,650.95,67.561,46,54.7,0,68.2,68.0,59.8
20160615104500,470.0,665.05,69.0244,46,54.7,0,68.2,68.0,59.8
20160615110000,470.0,658.0,68.2927,46,54.7,0,68.2,68.0,59.8
20160615111500,470.0,658.0,68.2927,46,54.7,0,68.2,68.0,59.8
20160615113000,470.0,667.4,69.2683,46,54.7,0,68.2,68.0,59.8
20160615114500,470.0,667.4,69.2683,46,54.7,0,68.2,68.0,59.8
20160615120000,470.0,674.45,70.0,46,54.7,0,68.2,68.0,59.8
20160615121500,470.0,653.3,67.8049,46,54.7,0,68.2,68.0,59.8
20160615123000,470.0,667.4,69.2683,46,54.7,0,68.2,68.0,59.8
20160615124500,470.0,676.8,70.2439,46,54.7,0,68.2,68.0,59.8
20160615130000,470.0,658.0,68.2927,46,54.7,0,68.2,68.0,59.8
20160615131500,470.0,676.8,70.2439,45,54.7,0,68.2,68.0,59.8
20160615133000,470.0,676.8,70.2439,45,54.7,0,68.2,68.0,59.8
20160615134500,470.0,662.7,68.7805,45,54.7,0,68.2,68.0,59.8
20160615140000,470.0,662.7,68.7805,45,54.7,0,68.2,68.0,59.8
20160615141500,470.0,662.7,68.7805,45,54.7,0,68.2,68.0,59.8
20160615143000,470.0,676.8,70.2439,45,54.7,0,68.2,68.0,59.8
20160615144500,470.0,676.8,70.2439,45,54.7,0,68.2,68.0,59.8
20160615150000,470.0,658.0,68.2927,45,54.7,0,68.2,68.0,59.8
20160615151500,470.0,658.0,68.2927,45,54.7,0,68.2,68.0,59.8
20160615153000,470.0,658.0,68.2927,45,54.7,0,68.2,68.0,59.8
20160615154500,470.0,667.4,69.2683,45,54.7,0,68.2,68.0,59.8
20160615160000,470.0,667.4,69.2683,45,54.7,0,68.1,68.0,59.8
20160615161500,470.0,655.65,68.0488,45,54.7,0,68.1,68.0,59.8
20160615163000,470.0,655.65,68.0488,45,54.7,0,68.1,68.0,59.8
20160615164500,470.0,655.65,68.0488,45,54.7,0,68.2,68.0,59.8
20160615170000,470.0,655.65,68.0488,45,54.7,0,68.2,68.0,59.8
20160615171500,470.0,655.65,68.0488,45,54.7,0,68.2,68.0,59.8
20160615173000,470.0,667.4,69.2683,45,53.9,0,68.1,68.0,59.8
20160615174500,470.0,643.9,66.8293,45,53.9,0,68.1,68.0,59.8
20160615180000,470.0,653.3,67.8049,45,53.9,0,68.2,68.0,59.8
20160615181500,470.0,641.55,66.5854,45,54.7,0,68.2,68.0,59.8
20160615183000,470.0,641.55,66.5854,45,54.7,0,68.1,68.0,59.8
20160615184500,470.0,662.7,68.7805,45,54.7,0,68.1,68.0,59.8
20160615190000,470.0,641.55,66.5854,45,54.7,0,68.1,68.0,59.8
20160615191500,470.0,653.3,67.8049,45,54.7,0,68.1,68.0,59.8
20160615193000,470.0,653.3,67.8049,45,54.7,0,67.9,68.0,59.8
20160615194500,470.0,662.7,68.7805,45,54.7,0,67.9,68.0,59.8
20160615200000,470.0,634.5,65.8537,45,54.7,0,67.9,68.0,59.8
20160615201500,470.0,662.7,68.7805,45,54.7,0,67.8,68.0,59.8
20160615203000,470.0,655.65,68.0488,45,54.7,0,67.7,68.0,59.8
20160615204500,470.0,603.95,62.6829,44,54.7,0,67.7,68.0,59.8
20160615210000,470.0,613.35,63.6585,44,54.7,0,67.7,68.0,59.8
20160615211500,470.0,613.35,63.6585,44,55.5,0,67.7,68.0,59.8
20160615213000,470.0,594.55,61.7073,44,54.7,0,67.8,68.0,59.8
20160615214500,470.0,582.8,60.4878,43,54.7,0,67.7,68.0,59.8
20160615220000,470.0,571.05,59.2683,42,54.7,0,67.7,68.0,59.8
20160615221500,470.0,549.9,57.0732,42,54.7,0,67.8,68.0,59.8
20160615223000,470.0,549.9,57.0732,42,54.7,0,67.8,68.0,59.8
20160615224500,470.0,564.0,58.5366,42,54.7,0,67.8,68.0,59.8
20160615230000,470.0,564.0,58.5366,42,54.7,0,67.8,68.0,59.8
20160615231500,470.0,535.8,55.6098,41,54.7,0,67.7,68.0,59.8
20160615233000,470.0,526.4,54.6341,41,54.7,0,67.8,68.0,59.8
20160615234500,470.0,502.9,52.1951,41,54.7,0,67.8,68.0,59.8
20160616000000,470.0,514.65,53.4146,41,54.7,0,67.8,68.0,59.8
20160616001500,470.0,528.75,54.878,41,54.7,0,67.8,68.0,59.8
20160616003000,470.0,521.7,54.1463,41,54.7,0,67.8,68.0,59.8
20160616004500,470.0,521.7,54.1463,41,54.7,0,67.8,68.0,59.8
20160616010000,470.0,491.15,50.9756,40,54.7,0,67.8,68.0,59.8
20160616011500,470.0,502.9,52.1951,40,54.7,0,67.8,68.0,59.8
20160616013000,470.0,502.9,52.1951,40,54.7,0,67.8,68.0,59.8
20160616014500,470.0,502.9,52.1951,40,54.7,0,67.7,68.0,59.8
20160616020000,470.0,502.9,52.1951,40,54.7,0,67.7,68.0,59.8
20160616021500,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,59.8
20160616023000,470.0,484.1,50.2439,40,54.7,0,67.7,68.0,59.8
20160616024500,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,59.8
20160616030000,470.0,484.1,50.2439,40,54.7,0,67.7,68.0,59.8
20160616031500,470.0,500.55,51.9512,40,54.7,0,67.6,68.0,59.8
20160616033000,470.0,484.1,50.2439,40,54.7,0,67.6,68.0,59.8
20160616034500,470.0,491.15,50.9756,40,54.7,0,67.6,68.0,59.8
20160616040000,470.0,507.6,52.6829,40,54.7,0,67.6,68.0,59.8
20160616041500,470.0,481.75,50.0,40,54.7,0,67.6,68.0,59.8
20160616043000,470.0,481.75,50.0,40,54.7,0,67.5,68.0,59.8
20160616044500,470.0,481.75,50.0,40,54.7,0,67.5,68.0,59.8
20160616050000,470.0,491.15,50.9756,40,54.7,0,67.4,68.0,59.8
20160616051500,470.0,491.15,50.9756,40,54.7,0,67.4,68.0,59.8
20160616053000,470.0,481.75,50.0,40,54.7,0,67.4,68.0,59.8
20160616054500,470.0,491.15,50.9756,40,54.7,0,67.3,68.0,59.8
20160616060000,470.0,491.15,50.9756,40,54.7,0,67.3,68.0,59.8
20160616061500,470.0,484.1,50.2439,40,54.7,0,67.2,68.0,59.8
20160616063000,470.0,484.1,50.2439,40,54.7,0,67.2,68.0,59.8
20160616064500,470.0,491.15,50.9756,40,54.7,0,67.2,68.0,59.8
20160616070000,470.0,491.15,50.9756,40,54.7,0,67.2,68.0,59.8
20160616071500,470.0,484.1,50.2439,40,54.7,0,67.2,68.0,59.8
20160616073000,470.0,477.05,49.5122,40,54.7,0,67.3,68.0,59.8
20160616074500,470.0,477.05,49.5122,40,54.7,0,67.4,68.0,59.8
20160616080000,470.0,491.15,50.9756,40,55.5,0,67.6,68.0,59.8
20160616081500,470.0,481.75,50.0,40,55.5,0,67.7,68.0,59.8
20160616083000,470.0,507.6,52.6829,40,55.5,0,67.9,68.0,59.8
20160616084500,470.0,500.55,51.9512,40,55.5,0,68.1,68.0,59.8
20160616090000,470.0,500.55,51.9512,40,55.5,0,68.2,68.0,59.8
20160616091500,470.0,500.55,51.9512,40,55.5,0,68.2,68.0,59.8
20160616093000,470.0,540.5,56.0976,41,55.5,0,68.3,68.0,59.8
20160616094500,470.0,632.15,65.6098,44,55.5,0,68.4,68.0,59.8
20160616100000,470.0,674.45,70.0,46,54.7,0,68.4,68.0,59.8
20160616101500,470.0,803.7,83.4146,50,54.7,0,68.6,68.0,59.8
20160616103000,470.0,907.1,94.1463,54,54.7,0,68.6,68.0,59.8
20160616104500,470.0,949.4,98.5366,55,54.7,0,68.4,68.0,59.8
20160616110000,470.0,949.4,98.5366,56,54.7,0,68.4,68.0,59.8
20160616111500,470.0,949.4,98.5366,56,54.7,0,68.6,68.0,59.8
20160616113000,470.0,949.4,98.5366,56,54.7,0,68.8,68.0,59.8
20160616114500,470.0,949.4,98.5366,56,54.7,0,68.4,68.0,59.8
20160616120000,470.0,930.6,96.5854,54,54.7,0,68.1,68.0,59.8
20160616121500,470.0,909.45,94.3902,54,54.7,0,68.0,68.0,59.8
20160616123000,470.0,813.1,84.3902,50,54.7,0,67.5,68.0,59.8
20160616124500,470.0,749.65,77.8049,47,54.7,0,67.6,68.0,59.8
20160616130000,470.0,723.8,75.1219,46,54.7,0,67.8,68.0,59.8
20160616131500,470.0,723.8,75.1219,47,54.7,0,67.9,68.0,59.8
20160616133000,470.0,733.2,76.0976,47,54.7,0,68.1,68.0,59.8
20160616134500,470.0,780.2,80.9756,49,54.7,0,68.4,68.0,59.8
20160616140000,470.0,954.1,99.0244,54,54.7,0,69.1,68.0,59.8
20160616141500,470.0,954.1,99.0244,54,54.7,0,68.9,68.0,59.8
20160616143000,470.0,954.1,99.0244,54,54.7,0,68.7,68.0,59.8
20160616144500,470.0,935.3,97.0732,54,54.7,0,68.4,68.0,59.8
20160616150000,470.0,935.3,97.0732,54,54.7,0,68.2,68.0,59.8
20160616151500,470.0,935.3,97.0732,54,54.7,0,68.1,68.0,59.8
20160616153000,470.0,944.7,98.0488,54,54.7,0,68.4,68.0,59.8
20160616154500,470.0,925.9,96.0976,54,54.7,0,68.4,68.0,59.8
20160616160000,470.0,949.4,98.5366,54,54.7,0,68.7,68.0,59.8
20160616161500,470.0,907.1,94.1463,53,54.7,0,68.0,68.0,59.8
20160616163000,470.0,841.3,87.3171,51,54.7,0,67.6,68.0,59.8
20160616164500,470.0,784.9,81.4634,49,54.7,0,67.6,68.0,59.8
20160616170000,470.0,721.45,74.8781,48,54.7,0,67.6,68.0,59.8
20160616171500,470.0,707.35,73.4146,47,54.7,0,67.7,68.0,59.8
20160616173000,470.0,695.6,72.1951,46,54.7,0,67.7,68.0,59.8
20160616174500,470.0,688.55,71.4634,46,54.7,0,67.7,68.0,59.8
20160616180000,470.0,674.45,70.0,45,53.9,0,67.7,68.0,59.8
20160616181500,470.0,634.5,65.8537,44,54.5,0,67.8,68.0,59.8
20160616183000,470.0,662.7,68.7805,44,54.5,0,67.9,68.0,59.8
20160616184500,470.0,655.65,68.0488,44,54.5,0,68.0,68.0,59.8
20160616190000,470.0,620.4,64.3902,44,54.5,0,68.1,68.0,59.8
20160616191500,470.0,639.2,66.3415,44,54.5,0,68.2,68.0,59.8
20160616193000,470.0,639.2,66.3415,45,54.5,0,68.2,68.0,59.8
20160616194500,470.0,650.95,67.561,45,54.5,0,68.1,68.0,59.8
20160616200000,470.0,650.95,67.561,45,54.5,0,67.9,68.0,59.8
20160616201500,470.0,632.15,65.6098,45,54.5,0,67.9,68.0,59.8
20160616203000,470.0,643.9,66.8293,46,55.1,0,67.8,68.0,59.8
20160616204500,470.0,634.5,65.8537,46,55.1,0,67.8,68.0,59.8
20160616210000,470.0,667.4,69.2683,46,55.1,0,67.8,68.0,59.8
20160616211500,470.0,667.4,69.2683,46,55.1,0,67.7,68.0,59.8
20160616213000,470.0,625.1,64.878,44,55.1,0,67.7,68.0,59.8
20160616214500,470.0,603.95,62.6829,43,55.1,0,67.7,68.0,59.8
20160616220000,470.0,549.9,57.0732,42,55.1,0,67.7,68.0,59.8
20160616221500,470.0,559.3,58.0488,42,55.1,0,67.8,68.0,59.8
20160616223000,470.0,571.05,59.2683,42,55.1,0,67.9,68.0,59.8
20160616224500,470.0,571.05,59.2683,42,55.1,0,67.9,68.0,59.8
20160616230000,470.0,556.95,57.8049,42,55.1,0,67.9,68.0,59.8
20160616231500,470.0,566.35,58.7805,42,55.1,0,67.9,68.0,59.8
20160616233000,470.0,566.35,58.7805,42,55.1,0,67.9,68.0,59.8
20160616234500,470.0,573.4,59.5122,42,55.1,0,67.8,68.0,59.8
20160617000000,470.0,542.85,56.3415,42,55.1,0,67.7,68.0,59.8
20160617001500,470.0,559.3,58.0488,42,55.1,0,67.8,68.0,59.8
20160617003000,470.0,542.85,56.3415,42,55.1,0,67.8,68.0,59.8
20160617004500,470.0,559.3,58.0488,42,55.1,0,67.8,68.0,59.8
20160617010000,470.0,542.85,56.3415,42,55.1,0,67.7,68.0,59.8
20160617011500,470.0,542.85,56.3415,41,55.1,0,67.7,68.0,59.8
20160617013000,470.0,542.85,56.3415,41,55.1,0,67.8,68.0,59.8
20160617014500,470.0,507.6,52.6829,41,55.1,0,67.7,68.0,59.8
20160617020000,470.0,491.15,50.9756,41,55.1,0,67.7,68.0,59.8
20160617021500,470.0,514.65,53.4146,41,55.1,0,67.8,68.0,59.8
20160617023000,470.0,514.65,53.4146,41,55.1,0,67.8,68.0,59.8
20160617024500,470.0,526.4,54.6341,41,55.1,0,67.8,68.0,59.8
20160617030000,470.0,514.65,53.4146,41,55.1,0,67.7,68.0,59.8
20160617031500,470.0,491.15,50.9756,40,55.1,0,67.7,68.0,59.8
20160617033000,470.0,491.15,50.9756,40,55.1,0,67.8,68.0,59.8
20160617034500,470.0,500.55,51.9512,40,55.1,0,67.7,68.0,59.8
20160617040000,470.0,500.55,51.9512,39,55.1,0,67.8,68.0,59.8
20160617041500,470.0,484.1,50.2439,39,55.1,0,67.7,68.0,59.8
20160617043000,470.0,477.05,49.5122,39,55.1,0,67.7,68.0,59.8
20160617044500,470.0,477.05,49.5122,39,55.1,0,67.7,68.0,59.8
20160617050000,470.0,484.1,50.2439,39,55.1,0,67.7,68.0,59.8
20160617051500,470.0,467.65,48.5366,39,55.1,0,67.7,68.0,59.8
20160617053000,470.0,484.1,50.2439,39,55.1,0,67.7,68.0,59.8
20160617054500,470.0,484.1,50.2439,39,55.1,0,67.7,68.0,59.8
20160617060000,470.0,477.05,49.5122,39,55.1,0,67.6,68.0,59.8
20160617061500,470.0,484.1,50.2439,39,55.1,0,67.6,68.0,59.8
20160617063000,470.0,484.1,50.2439,39,55.1,0,67.6,68.0,59.8
20160617064500,470.0,484.1,50.2439,39,55.1,0,67.6,68.0,59.8
20160617070000,470.0,484.1,50.2439,39,55.1,0,67.6,68.0,59.8
20160617071500,470.0,472.35,49.0244,39,55.1,0,67.4,68.0,59.8
20160617073000,470.0,495.85,51.4634,39,55.1,0,67.4,68.0,59.8
20160617074500,470.0,495.85,51.4634,39,55.1,0,67.5,68.0,59.8
20160617080000,470.0,495.85,51.4634,39,55.1,0,67.7,68.0,59.8
20160617081500,470.0,507.6,52.6829,39,55.1,0,68.0,68.0,59.8
20160617083000,470.0,477.05,49.5122,39,55.1,0,68.3,68.0,59.8
20160617084500,470.0,564.0,58.5366,42,55.1,0,68.3,68.0,59.8
20160617090000,470.0,589.85,61.2195,43,55.1,0,68.3,68.0,59.8
20160617091500,470.0,641.55,66.5854,45,55.1,0,68.4,68.0,59.8
20160617093000,470.0,716.75,74.3902,47,55.1,0,68.4,68.0,59.8
20160617094500,470.0,749.65,77.8049,48,55.1,0,68.4,68.0,59.8
20160617100000,470.0,784.9,81.4634,49,55.1,0,68.3,68.0,59.8
20160617101500,470.0,799.0,82.9268,50,55.1,0,68.2,68.0,59.8
20160617103000,470.0,789.6,81.9512,50,55.1,0,68.1,68.0,59.8
20160617104500,470.0,888.3,92.1951,53,55.1,0,68.4,68.0,59.8
20160617110000,470.0,897.7,93.1707,53,55.1,0,68.3,68.0,59.8
20160617111500,470.0,923.55,95.8537,54,55.1,0,68.4,68.0,59.8
20160617113000,470.0,951.75,98.7805,55,55.1,0,68.3,68.0,59.8
20160617114500,470.0,937.65,97.3171,55,55.1,0,68.2,68.0,59.8
20160617120000,470.0,925.9,96.0976,55,55.1,0,68.1,68.0,59.8
20160617121500,470.0,937.65,97.3171,55,55.1,0,68.1,68.0,59.8
20160617123000,470.0,937.65,97.3171,55,55.1,0,68.0,68.0,59.8
20160617124500,470.0,937.65,97.3171,55,55.1,0,68.1,68.0,59.8
20160617130000,470.0,937.65,97.3171,54,55.1,0,68.1,68.0,59.8
20160617131500,470.0,947.05,98.2927,54,55.1,0,68.2,68.0,59.8
20160617133000,470.0,947.05,98.2927,54,55.1,0,68.5,68.0,59.8
20160617134500,470.0,947.05,98.2927,55,55.1,0,68.4,68.0,59.8
20160617140000,470.0,947.05,98.2927,54,55.1,0,68.2,68.0,59.8
20160617141500,470.0,947.05,98.2927,54,55.1,0,68.2,68.0,59.8
20160617143000,470.0,947.05,98.2927,54,55.1,0,68.2,68.0,59.8
20160617144500,470.0,923.55,95.8537,54,55.1,0,67.8,68.0,59.8
20160617150000,470.0,860.1,89.2683,52,55.1,0,67.6,68.0,59.8
20160617151500,470.0,787.25,81.7073,49,55.1,0,67.6,68.0,59.8
20160617153000,470.0,749.65,77.8049,47,55.1,0,67.6,68.0,59.8
20160617154500,470.0,723.8,75.1219,46,55.1,0,67.6,68.0,59.8
20160617160000,470.0,688.55,71.4634,46,55.1,0,67.7,68.0,59.8
20160617161500,470.0,676.8,70.2439,45,54.3,0,67.7,68.0,59.8
20160617163000,470.0,653.3,67.8049,45,54.3,0,67.7,68.0,59.8
20160617164500,470.0,632.15,65.6098,44,54.3,0,67.8,68.0,59.8
20160617170000,470.0,639.2,66.3415,44,54.3,0,67.8,68.0,59.8
20160617171500,470.0,620.4,64.3902,44,54.3,0,67.9,68.0,59.8
20160617173000,470.0,606.3,62.9268,44,54.3,0,68.0,68.0,59.8
20160617174500,470.0,625.1,64.878,44,54.3,0,68.1,68.0,59.8
20160617180000,470.0,615.7,63.9024,44,54.3,0,68.2,68.0,59.8
20160617181500,470.0,632.15,65.6098,45,54.3,0,68.2,68.0,59.8
20160617183000,470.0,632.15,65.6098,45,54.3,0,68.3,68.0,59.8
20160617184500,470.0,662.7,68.7805,46,54.3,0,68.2,68.0,59.8
20160617190000,470.0,679.15,70.4878,46,54.3,0,68.2,68.0,59.8
20160617191500,470.0,679.15,70.4878,46,54.3,0,68.1,68.0,59.8
20160617193000,470.0,662.7,68.7805,46,54.3,0,68.1,68.0,59.8
20160617194500,470.0,674.45,70.0,46,54.3,0,67.9,68.0,59.8
20160617200000,470.0,662.7,68.7805,46,54.3,0,67.8,68.0,59.8
20160617201500,470.0,662.7,68.7805,46,54.3,0,67.8,68.0,59.8
20160617203000,470.0,662.7,68.7805,45,54.3,0,67.8,68.0,59.8
20160617204500,470.0,643.9,66.8293,45,54.3,0,67.7,68.0,59.8
20160617210000,470.0,643.9,66.8293,45,55.1,0,67.7,68.0,59.8
20160617211500,470.0,608.65,63.1707,43,55.1,0,67.8,68.0,59.8
20160617213000,470.0,608.65,63.1707,43,55.1,0,67.8,68.0,59.8
20160617214500,470.0,615.7,63.9024,43,55.1,0,67.8,68.0,59.8
20160617220000,470.0,615.7,63.9024,43,55.1,0,67.8,68.0,59.8
20160617221500,470.0,615.7,63.9024,43,55.1,0,67.8,68.0,59.8
20160617223000,470.0,615.7,63.9024,43,55.1,0,67.8,68.0,59.8
20160617224500,470.0,596.9,61.9512,43,55.1,0,67.9,68.0,59.8
20160617230000,470.0,606.3,62.9268,43,55.1,0,67.9,68.0,59.8
20160617231500,470.0,627.45,65.122,43,55.1,0,67.9,68.0,59.8
20160617233000,470.0,603.95,62.6829,43,55.1,0,67.8,68.0,59.8
20160617234500,470.0,615.7,63.9024,43,55.1,0,67.6,68.0,59.8
20160618000000,470.0,573.4,59.5122,42,55.1,0,67.7,68.0,59.8
20160618001500,470.0,587.5,60.9756,42,55.1,0,67.7,68.0,59.8
20160618003000,470.0,587.5,60.9756,42,55.1,0,67.7,68.0,59.8
20160618004500,470.0,556.95,57.8049,42,55.1,0,67.7,68.0,59.8
20160618010000,470.0,540.5,56.0976,41,55.1,0,67.7,68.0,59.8
20160618011500,470.0,526.4,54.6341,41,55.1,0,67.7,68.0,59.8
20160618013000,470.0,507.6,52.6829,41,54.3,0,67.8,68.0,59.8
20160618014500,470.0,517.0,53.6585,40,55.1,0,67.8,68.0,59.8
20160618020000,470.0,502.9,52.1951,40,55.1,0,67.9,68.0,59.8
20160618021500,470.0,502.9,52.1951,40,55.1,0,67.9,68.0,59.8
20160618023000,470.0,521.7,54.1463,40,55.1,0,67.8,68.0,59.8
20160618024500,470.0,514.65,53.4146,40,55.1,0,67.9,68.0,59.8
20160618030000,470.0,500.55,51.9512,40,55.1,0,67.9,68.0,59.8
20160618031500,470.0,514.65,53.4146,40,55.1,0,68.0,68.0,59.8
20160618033000,470.0,514.65,53.4146,40,55.1,0,68.1,68.0,59.8
20160618034500,470.0,507.6,52.6829,40,55.1,0,68.2,68.0,59.8
20160618040000,470.0,507.6,52.6829,40,55.1,0,68.2,68.0,59.8
20160618041500,470.0,514.65,53.4146,40,55.1,0,68.2,68.0,59.8
20160618043000,470.0,507.6,52.6829,40,55.1,0,68.1,68.0,59.8
20160618044500,470.0,500.55,51.9512,40,55.1,0,68.1,68.0,59.8
20160618050000,470.0,500.55,51.9512,40,55.1,0,67.9,68.0,59.8
20160618051500,470.0,507.6,52.6829,40,55.1,0,67.9,68.0,59.8
20160618053000,470.0,507.6,52.6829,40,55.1,0,67.8,68.0,59.8
20160618054500,470.0,507.6,52.6829,40,55.1,0,67.8,68.0,59.8
20160618060000,470.0,521.7,54.1463,40,55.1,0,67.7,68.0,59.8
20160618061500,470.0,521.7,54.1463,40,55.1,0,67.7,68.0,59.8
20160618063000,470.0,495.85,51.4634,40,55.1,0,67.8,68.0,59.8
20160618064500,470.0,495.85,51.4634,40,55.1,0,67.8,68.0,59.8
20160618070000,470.0,495.85,51.4634,40,55.1,0,67.9,68.0,59.8
20160618071500,470.0,495.85,51.4634,40,55.1,0,68.0,68.0,59.8
20160618073000,470.0,495.85,51.4634,40,55.1,0,68.2,68.0,59.8
20160618074500,470.0,495.85,51.4634,40,55.1,0,68.3,68.0,59.8
20160618080000,470.0,547.55,56.8293,42,55.1,0,68.3,68.0,59.8
20160618081500,470.0,632.15,65.6098,44,55.1,0,68.4,68.0,59.8
20160618083000,470.0,681.5,70.7317,46,55.1,0,68.4,68.0,59.8
20160618084500,470.0,730.85,75.8537,47,55.1,0,68.4,68.0,59.8
20160618090000,470.0,773.15,80.2439,49,54.4,0,68.3,68.0,59.8
20160618091500,470.0,773.15,80.2439,50,54.4,0,68.2,68.0,59.8
20160618093000,470.0,773.15,80.2439,50,54.4,0,68.2,68.0,59.8
20160618094500,470.0,801.35,83.1707,50,55.1,0,68.2,68.0,59.8
20160618100000,470.0,780.2,80.9756,50,55.1,0,68.0,68.0,59.8
20160618101500,470.0,791.95,82.1951,50,55.1,0,67.9,68.0,59.8
20160618103000,470.0,791.95,82.1951,50,55.1,0,67.8,68.0,59.8
20160618104500,470.0,754.35,78.2927,49,55.1,0,67.8,68.0,59.8
20160618110000,470.0,766.1,79.5122,49,55.1,0,67.7,68.0,59.8
20160618111500,470.0,744.95,77.3171,49,55.1,0,67.7,68.0,59.8
20160618113000,470.0,754.35,78.2927,49,55.1,0,67.8,68.0,59.8
20160618114500,470.0,754.35,78.2927,49,55.1,0,67.8,68.0,59.8
20160618120000,470.0,770.8,80.0,49,55.1,0,67.7,68.0,59.8
20160618121500,470.0,770.8,80.0,49,55.1,0,67.8,68.0,59.8
20160618123000,470.0,702.65,72.9268,47,55.1,0,67.6,68.0,59.8
20160618124500,470.0,662.7,68.7805,45,55.1,0,67.6,68.0,59.8
20160618130000,470.0,613.35,63.6585,44,55.1,0,67.6,68.0,59.8
20160618131500,470.0,587.5,60.9756,42,55.1,0,67.6,68.0,59.8
20160618133000,470.0,573.4,59.5122,42,55.1,0,67.8,68.0,59.8
20160618134500,470.0,587.5,60.9756,42,55.1,0,67.8,68.0,59.8
20160618140000,470.0,580.45,60.2439,42,55.1,0,68.0,68.0,59.8
20160618141500,470.0,564.0,58.5366,42,55.1,0,68.1,68.0,59.8
20160618143000,470.0,573.4,59.5122,42,55.1,0,68.2,68.0,59.8
20160618144500,470.0,582.8,60.4878,42,55.1,0,68.2,68.0,59.8
20160618150000,470.0,566.35,58.7805,42,55.1,0,68.2,68.0,59.8
20160618151500,470.0,594.55,61.7073,43,55.1,0,68.2,68.0,59.8
20160618153000,470.0,594.55,61.7073,43,55.1,0,68.2,68.0,59.8
20160618154500,470.0,603.95,62.6829,43,55.1,0,68.2,68.0,59.8
20160618160000,470.0,596.9,61.9512,43,55.1,0,68.2,68.0,59.8
20160618161500,470.0,603.95,62.6829,43,55.1,0,68.2,68.0,59.8
20160618163000,470.0,587.5,60.9756,43,55.1,0,68.2,68.0,59.8
20160618164500,470.0,587.5,60.9756,43,55.1,0,68.3,68.0,59.8
20160618170000,470.0,603.95,62.6829,43,55.1,0,68.2,68.0,59.8
20160618171500,470.0,603.95,62.6829,43,55.1,0,68.1,68.0,59.8
20160618173000,470.0,603.95,62.6829,43,55.1,0,68.1,68.0,59.8
20160618174500,470.0,571.05,59.2683,43,55.1,0,68.1,68.0,59.8
20160618180000,470.0,587.5,60.9756,43,55.1,0,68.1,68.0,59.8
20160618181500,470.0,596.9,61.9512,43,55.1,0,67.9,68.0,59.8
20160618183000,470.0,587.5,60.9756,43,55.1,0,67.9,68.0,59.8
20160618184500,470.0,559.3,58.0488,43,55.1,0,67.8,68.0,59.8
20160618190000,470.0,587.5,60.9756,43,55.1,0,67.8,68.0,59.8
20160618191500,470.0,573.4,59.5122,43,55.1,0,67.9,68.0,59.8
20160618193000,470.0,589.85,61.2195,43,55.1,0,67.7,68.0,59.8
20160618194500,470.0,556.95,57.8049,42,55.1,0,67.8,68.0,59.8
20160618200000,470.0,564.0,58.5366,42,55.1,0,67.8,68.0,59.8
20160618201500,470.0,547.55,56.8293,42,55.1,0,67.7,68.0,59.8
20160618203000,470.0,547.55,56.8293,42,55.1,0,67.8,68.0,59.8
20160618204500,470.0,559.3,58.0488,42,55.1,0,67.9,68.0,59.8
20160618210000,470.0,542.85,56.3415,42,55.1,0,67.9,68.0,59.8
20160618211500,470.0,556.95,57.8049,42,54.5,0,68.0,68.0,59.8
20160618213000,470.0,556.95,57.8049,42,54.5,0,68.1,68.0,59.8
20160618214500,470.0,564.0,58.5366,42,54.5,0,68.3,68.0,59.8
20160618220000,470.0,556.95,57.8049,42,54.5,0,68.1,68.0,59.8
20160618221500,470.0,556.95,57.8049,42,54.5,0,68.1,68.0,59.8
20160618223000,470.0,556.95,57.8049,42,54.5,0,67.9,68.0,59.8
20160618224500,470.0,556.95,57.8049,42,54.5,0,67.9,68.0,59.8
20160618230000,470.0,556.95,57.8049,42,54.5,0,67.9,68.0,59.8
20160618231500,470.0,556.95,57.8049,42,53.9,0,67.9,68.0,59.8
20160618233000,470.0,564.0,58.5366,42,53.9,0,67.9,68.0,59.8
20160618234500,470.0,556.95,57.8049,42,53.9,0,68.0,68.0,59.8
20160619000000,470.0,547.55,56.8293,42,53.9,0,68.1,68.0,59.8
20160619001500,470.0,559.3,58.0488,42,53.9,0,68.2,68.0,59.8
20160619003000,470.0,559.3,58.0488,42,53.9,0,68.1,68.0,59.8
20160619004500,470.0,559.3,58.0488,42,53.9,0,68.0,68.0,59.8
20160619010000,470.0,571.05,59.2683,42,53.9,0,67.9,68.0,59.8
20160619011500,470.0,556.95,57.8049,42,53.9,0,67.9,68.0,59.8
20160619013000,470.0,556.95,57.8049,41,53.9,0,67.7,68.0,59.8
20160619014500,470.0,495.85,51.4634,40,53.9,0,67.7,68.0,59.8
20160619020000,470.0,481.75,50.0,40,53.9,0,67.6,68.0,59.8
20160619021500,470.0,481.75,50.0,40,53.9,0,67.6,68.0,59.8
20160619023000,470.0,500.55,51.9512,40,53.9,0,67.6,68.0,59.8
20160619024500,470.0,484.1,50.2439,40,53.9,0,67.5,68.0,59.8
20160619030000,470.0,495.85,51.4634,40,53.9,0,67.5,68.0,59.8
20160619031500,470.0,495.85,51.4634,40,53.9,0,67.4,68.0,59.8
20160619033000,470.0,495.85,51.4634,40,53.9,0,67.3,68.0,59.8
20160619034500,470.0,495.85,51.4634,40,53.9,0,67.3,68.0,59.8
20160619040000,470.0,495.85,51.4634,40,53.9,0,67.3,68.0,59.8
20160619041500,470.0,495.85,51.4634,40,53.9,0,67.3,68.0,59.8
20160619043000,470.0,502.9,52.1951,40,53.9,0,67.4,68.0,59.8
20160619044500,470.0,491.15,50.9756,40,53.9,0,67.5,68.0,59.8
20160619050000,470.0,491.15,50.9756,40,53.9,0,67.6,68.0,59.8
20160619051500,470.0,484.1,50.2439,40,53.9,0,67.5,68.0,59.8
20160619053000,470.0,472.35,49.0244,39,53.9,0,67.5,68.0,59.8
20160619054500,470.0,472.35,49.0244,39,53.9,0,67.4,68.0,59.8
20160619060000,470.0,472.35,49.0244,39,53.9,0,67.4,68.0,59.8
20160619061500,470.0,472.35,49.0244,39,53.9,0,67.4,68.0,59.8
20160619063000,470.0,481.75,50.0,39,53.9,0,67.3,68.0,59.8
20160619064500,470.0,481.75,50.0,39,53.9,0,67.2,68.0,59.8
20160619070000,470.0,481.75,50.0,39,53.9,0,67.2,68.0,59.8
20160619071500,470.0,481.75,50.0,39,53.9,0,67.3,68.0,59.8
20160619073000,470.0,481.75,50.0,39,53.9,0,67.4,68.0,59.8
20160619074500,470.0,467.65,48.5366,39,53.9,0,67.5,68.0,59.8
20160619080000,470.0,484.1,50.2439,39,53.9,0,67.6,68.0,59.8
20160619081500,470.0,467.65,48.5366,39,53.9,0,67.6,68.0,59.8
20160619083000,470.0,460.6,47.8049,39,54.7,0,67.7,68.0,59.8
20160619084500,470.0,472.35,49.0244,39,54.7,0,67.9,68.0,59.8
20160619090000,470.0,472.35,49.0244,39,54.7,0,67.9,68.0,59.8
20160619091500,470.0,472.35,49.0244,39,54.7,0,68.0,68.0,59.8
20160619093000,470.0,472.35,49.0244,39,54.7,0,68.1,68.0,59.8
20160619094500,470.0,481.75,50.0,39,54.7,0,68.2,68.0,59.8
20160619100000,470.0,481.75,50.0,39,54.7,0,68.2,68.0,59.8
20160619101500,470.0,472.35,49.0244,39,54.7,0,68.2,68.0,59.8
