PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619103000,470.0,549.9,57.0732,41,54.7,0,68.3,68.0,59.8
20160619104500,470.0,596.9,61.9512,43,54.7,0,68.4,68.0,59.8
20160619110000,470.0,662.7,68.7805,46,54.7,0,68.4,68.0,59.8
20160619111500,470.0,716.75,74.3902,48,54.7,0,68.3,68.0,59.8
20160619113000,470.0,740.25,76.8293,49,54.7,0,68.4,68.0,59.8
20160619114500,470.0,799.0,82.9268,50,54.7,0,68.2,68.0,59.8
20160619120000,470.0,789.6,81.9512,50,54.7,0,68.0,68.0,59.8
20160619121500,470.0,780.2,80.9756,50,54.7,0,67.8,68.0,59.8
20160619123000,470.0,761.4,79.0244,50,54.7,0,67.8,68.0,59.8
20160619124500,470.0,735.55,76.3415,48,54.7,0,67.7,68.0,59.8
20160619130000,470.0,716.75,74.3902,48,54.7,0,67.7,68.0,59.8
20160619131500,470.0,667.4,69.2683,46,54.7,0,67.6,68.0,59.8
20160619133000,470.0,667.4,69.2683,46,54.7,0,67.7,68.0,59.8
20160619134500,470.0,650.95,67.561,45,54.7,0,67.8,68.0,59.8
20160619140000,470.0,641.55,66.5854,45,54.7,0,67.9,68.0,59.8
20160619141500,470.0,650.95,67.561,45,54.7,0,68.0,68.0,59.8
20160619143000,470.0,650.95,67.561,45,54.7,0,68.1,68.0,59.8
20160619144500,470.0,650.95,67.561,45,54.7,0,68.1,68.0,59.8
20160619150000,470.0,650.95,67.561,45,54.7,0,68.2,68.0,59.8
20160619151500,470.0,650.95,67.561,45,54.7,0,68.1,68.0,59.8
20160619153000,470.0,650.95,67.561,45,54.7,0,68.1,68.0,59.8
20160619154500,470.0,650.95,67.561,45,54.7,0,68.1,68.0,59.8
20160619160000,470.0,641.55,66.5854,45,54.7,0,68.1,68.0,59.8
20160619161500,470.0,653.3,67.8049,45,54.7,0,68.0,68.0,59.8
20160619163000,470.0,634.5,65.8537,45,54.7,0,68.0,68.0,59.8
20160619164500,470.0,667.4,69.2683,45,54.7,0,67.9,68.0,59.8
20160619170000,470.0,658.0,68.2927,45,54.7,0,67.9,68.0,59.8
20160619171500,470.0,658.0,68.2927,45,54.7,0,68.0,68.0,59.8
20160619173000,470.0,641.55,66.5854,45,54.7,0,68.1,68.0,59.8
20160619174500,470.0,653.3,67.8049,45,54.7,0,68.1,68.0,59.8
20160619180000,470.0,653.3,67.8049,45,54.7,0,68.1,68.0,59.8
20160619181500,470.0,641.55,66.5854,45,55.5,0,68.1,68.0,59.8
20160619183000,470.0,641.55,66.5854,45,55.5,0,68.1,68.0,59.8
20160619184500,470.0,650.95,67.561,45,55.5,0,67.9,68.0,59.8
20160619190000,470.0,639.2,66.3415,45,55.5,0,67.8,68.0,59.8
20160619191500,470.0,662.7,68.7805,45,55.5,0,67.8,68.0,59.8
20160619193000,470.0,679.15,70.4878,45,55.5,0,67.7,68.0,59.8
20160619194500,470.0,625.1,64.878,44,55.5,0,67.7,68.0,59.8
20160619200000,470.0,613.35,63.6585,44,55.5,0,67.8,68.0,59.8
20160619201500,470.0,603.95,62.6829,44,55.5,0,67.7,68.0,59.8
20160619203000,470.0,603.95,62.6829,44,54.7,0,67.9,68.0,59.8
20160619204500,470.0,615.7,63.9024,44,54.7,0,67.9,68.0,59.8
20160619210000,470.0,603.95,62.6829,44,54.7,0,68.1,68.0,59.8
20160619211500,470.0,603.95,62.6829,44,54.7,0,68.2,68.0,59.8
20160619213000,470.0,662.7,68.7805,45,54.7,0,68.2,68.0,59.8
20160619214500,470.0,723.8,75.1219,48,54.7,0,68.1,68.0,59.8
20160619220000,470.0,723.8,75.1219,48,54.7,0,68.0,68.0,59.8
20160619221500,470.0,723.8,75.1219,48,54.7,0,67.9,68.0,59.8
20160619223000,470.0,740.25,76.8293,48,54.7,0,68.0,68.0,59.8
20160619224500,470.0,707.35,73.4146,47,54.7,0,67.9,68.0,59.8
20160619230000,470.0,723.8,75.1219,47,54.7,0,68.0,68.0,59.8
20160619231500,470.0,667.4,69.2683,46,54.7,0,67.7,68.0,59.8
20160619233000,470.0,658.0,68.2927,45,54.7,0,67.9,68.0,59.8
20160619234500,470.0,665.05,69.0244,45,54.7,0,67.9,68.0,59.8
20160620000000,470.0,686.2,71.2195,46,54.7,0,67.9,68.0,59.8
20160620001500,470.0,674.45,70.0,46,54.7,0,67.9,68.0,59.8
20160620003000,470.0,674.45,70.0,46,53.9,0,67.8,68.0,59.8
20160620004500,470.0,655.65,68.0488,45,53.9,0,67.8,68.0,59.8
20160620010000,470.0,594.55,61.7073,43,53.9,0,67.7,68.0,59.8
20160620011500,470.0,606.3,62.9268,44,53.9,0,67.7,68.0,59.8
20160620013000,470.0,542.85,56.3415,42,53.9,0,67.5,68.0,59.8
20160620014500,470.0,542.85,56.3415,41,53.9,0,67.6,68.0,59.8
20160620020000,470.0,502.9,52.1951,40,53.9,0,67.7,68.0,59.8
20160620021500,470.0,517.0,53.6585,40,53.9,0,67.7,68.0,59.8
20160620023000,470.0,502.9,52.1951,40,53.9,0,67.7,68.0,59.8
20160620024500,470.0,495.85,51.4634,40,53.9,0,67.7,68.0,59.8
20160620030000,470.0,495.85,51.4634,40,53.9,0,67.7,68.0,59.8
20160620031500,470.0,495.85,51.4634,40,53.9,0,67.7,68.0,59.8
20160620033000,470.0,495.85,51.4634,40,53.9,0,67.6,68.0,59.8
20160620034500,470.0,484.1,50.2439,40,53.9,0,67.6,68.0,59.8
20160620040000,470.0,491.15,50.9756,40,53.9,0,67.6,68.0,59.8
20160620041500,470.0,481.75,50.0,40,53.9,0,67.6,68.0,59.8
20160620043000,470.0,507.6,52.6829,40,53.9,0,67.6,68.0,59.8
20160620044500,470.0,477.05,49.5122,40,53.9,0,67.6,68.0,59.8
20160620050000,470.0,477.05,49.5122,40,53.9,0,67.6,68.0,59.8
20160620051500,470.0,500.55,51.9512,40,53.9,0,67.5,68.0,59.8
20160620053000,470.0,481.75,50.0,40,53.9,0,67.5,68.0,59.8
20160620054500,470.0,491.15,50.9756,40,53.9,0,67.4,68.0,59.8
20160620060000,470.0,491.15,50.9756,40,53.9,0,67.4,68.0,59.8
20160620061500,470.0,484.1,50.2439,40,53.9,0,67.4,68.0,59.8
20160620063000,470.0,491.15,50.9756,40,53.9,0,67.5,68.0,59.8
20160620064500,470.0,491.15,50.9756,40,53.9,0,67.5,68.0,59.8
20160620070000,470.0,472.35,49.0244,39,54.7,0,67.6,68.0,59.8
20160620071500,470.0,472.35,49.0244,39,54.7,0,67.6,68.0,59.8
20160620073000,470.0,472.35,49.0244,39,54.7,0,67.7,68.0,59.8
20160620074500,470.0,472.35,49.0244,39,54.7,0,67.7,68.0,59.8
20160620080000,470.0,472.35,49.0244,39,54.7,0,67.7,68.0,59.8
20160620081500,470.0,472.35,49.0244,39,54.7,0,67.8,68.0,59.8
20160620083000,470.0,481.75,50.0,39,54.7,0,68.0,68.0,59.8
20160620084500,470.0,472.35,49.0244,39,54.7,0,68.2,68.0,59.8
20160620090000,470.0,472.35,49.0244,39,54.7,0,68.2,68.0,59.8
20160620091500,470.0,547.55,56.8293,42,54.7,0,68.4,68.0,59.8
20160620093000,470.0,726.15,75.3659,47,54.7,0,68.6,68.0,59.8
20160620094500,470.0,822.5,85.3659,51,54.7,0,68.6,68.0,59.8
20160620100000,470.0,911.8,94.6341,54,54.7,0,68.6,68.0,59.8
20160620101500,470.0,944.7,98.0488,55,54.7,0,68.4,68.0,59.8
20160620103000,470.0,888.3,92.1951,54,54.7,0,68.2,68.0,59.8
20160620104500,470.0,932.95,96.8293,53,54.7,0,68.3,68.0,59.8
20160620110000,470.0,914.15,94.8781,54,54.7,0,68.2,68.0,59.8
20160620111500,470.0,923.55,95.8537,54,54.7,0,68.1,68.0,59.8
20160620113000,470.0,942.35,97.8049,54,54.7,0,68.0,68.0,59.8
20160620114500,470.0,928.25,96.3415,54,54.7,0,67.9,68.0,59.8
20160620120000,470.0,949.4,98.5366,54,54.7,0,68.2,68.0,59.8
20160620121500,470.0,911.8,94.6341,53,54.7,0,67.8,68.0,59.8
20160620123000,470.0,857.75,89.0244,51,54.7,0,67.6,68.0,59.8
20160620124500,470.0,801.35,83.1707,49,54.7,0,67.6,68.0,59.8
20160620130000,470.0,752.0,78.0488,47,54.7,0,67.6,68.0,59.8
20160620131500,470.0,674.45,70.0,45,54.7,0,67.6,68.0,59.8
20160620133000,470.0,608.65,63.1707,43,54.7,0,67.5,68.0,59.8
20160620134500,470.0,521.7,54.1463,41,54.7,0,67.6,68.0,59.8
20160620140000,470.0,521.7,54.1463,41,54.7,0,67.6,68.0,59.8
20160620141500,470.0,495.85,51.4634,40,54.7,0,67.7,68.0,59.8
20160620143000,470.0,477.05,49.5122,40,54.7,0,67.8,68.0,59.8
20160620144500,470.0,491.15,50.9756,40,54.7,0,68.0,68.0,59.8
20160620150000,470.0,481.75,50.0,40,54.7,0,68.1,68.0,59.8
20160620151500,470.0,495.85,51.4634,40,54.7,0,68.3,68.0,59.8
20160620153000,470.0,564.0,58.5366,42,54.7,0,68.4,68.0,59.8
20160620154500,470.0,632.15,65.6098,45,54.7,0,68.4,68.0,59.8
20160620160000,470.0,653.3,67.8049,45,54.7,0,68.3,68.0,59.8
20160620161500,470.0,632.15,65.6098,45,53.9,0,68.1,68.0,59.8
20160620163000,470.0,632.15,65.6098,45,53.9,0,68.1,68.0,59.8
20160620164500,470.0,662.7,68.7805,45,53.9,0,68.0,68.0,59.8
20160620170000,470.0,634.5,65.8537,45,53.9,0,67.9,68.0,59.8
20160620171500,470.0,643.9,66.8293,45,53.9,0,68.0,68.0,59.8
20160620173000,470.0,632.15,65.6098,45,53.9,0,67.9,68.0,59.8
20160620174500,470.0,653.3,67.8049,45,54.7,0,67.9,68.0,59.8
20160620180000,470.0,641.55,66.5854,45,54.7,0,67.9,68.0,59.8
20160620181500,470.0,641.55,66.5854,45,54.7,0,67.9,68.0,59.8
20160620183000,470.0,650.95,67.561,45,54.7,0,67.9,68.0,59.8
20160620184500,470.0,643.9,66.8293,45,54.7,0,67.8,68.0,59.8
20160620190000,470.0,643.9,66.8293,45,54.7,0,67.8,68.0,59.8
20160620191500,470.0,627.45,65.122,44,54.7,0,67.7,68.0,59.8
20160620193000,470.0,627.45,65.122,44,54.7,0,67.7,68.0,59.8
20160620194500,470.0,634.5,65.8537,44,54.7,0,67.7,68.0,59.8
20160620200000,470.0,606.3,62.9268,43,54.7,0,67.7,68.0,59.8
20160620201500,470.0,587.5,60.9756,42,54.7,0,67.7,68.0,59.8
20160620203000,470.0,573.4,59.5122,42,54.7,0,67.8,68.0,59.8
20160620204500,470.0,564.0,58.5366,42,54.7,0,67.8,68.0,59.8
20160620210000,470.0,573.4,59.5122,42,54.7,0,67.7,68.0,59.8
20160620211500,470.0,526.4,54.6341,41,54.7,0,67.8,68.0,59.8
20160620213000,470.0,535.8,55.6098,41,54.7,0,67.9,68.0,59.8
20160620214500,470.0,526.4,54.6341,41,54.7,0,67.8,68.0,59.8
20160620220000,470.0,517.0,53.6585,41,54.7,0,67.8,68.0,59.8
20160620221500,470.0,517.0,53.6585,41,54.7,0,67.8,68.0,59.8
20160620223000,470.0,526.4,54.6341,41,54.7,0,67.7,68.0,59.8
20160620224500,470.0,502.9,52.1951,40,54.7,0,67.7,68.0,59.8
20160620230000,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,59.8
20160620231500,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,59.8
20160620233000,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,59.8
20160620234500,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,59.8
20160621000000,470.0,491.15,50.9756,40,54.7,0,67.7,68.0,59.8
20160621001500,470.0,477.05,49.5122,40,54.7,0,67.7,68.0,59.8
20160621003000,470.0,484.1,50.2439,40,54.7,0,67.7,68.0,59.8
20160621004500,470.0,491.15,50.9756,40,54.7,0,67.6,68.0,59.8
20160621010000,470.0,491.15,50.9756,40,54.7,0,67.6,68.0,59.8
20160621011500,470.0,491.15,50.9756,40,54.7,0,67.5,68.0,59.8
20160621013000,470.0,477.05,49.5122,40,54.7,0,67.4,68.0,59.8
20160621014500,470.0,495.85,51.4634,40,54.7,0,67.4,68.0,59.8
20160621020000,470.0,495.85,51.4634,40,54.7,0,67.4,68.0,59.8
20160621021500,470.0,495.85,51.4634,40,54.7,0,67.3,68.0,59.8
20160621023000,470.0,477.05,49.5122,40,54.7,0,67.3,68.0,59.8
20160621024500,470.0,477.05,49.5122,40,54.7,0,67.3,68.0,59.8
20160621030000,470.0,491.15,50.9756,40,54.7,0,67.2,68.0,59.8
20160621031500,470.0,491.15,50.9756,40,54.7,0,67.2,68.0,59.8
20160621033000,470.0,481.75,50.0,40,54.7,0,67.2,68.0,59.8
20160621034500,470.0,481.75,50.0,40,54.7,0,67.2,68.0,59.8
20160621040000,470.0,481.75,50.0,40,54.7,0,67.1,68.0,59.8
20160621041500,470.0,481.75,50.0,40,54.7,0,67.1,68.0,59.8
20160621043000,470.0,481.75,50.0,40,54.7,0,67.1,68.0,59.8
20160621044500,470.0,481.75,50.0,40,54.7,0,67.1,68.0,59.8
20160621050000,470.0,472.35,49.0244,40,54.7,0,67.1,68.0,59.8
20160621051500,470.0,481.75,50.0,40,54.7,0,67.1,68.0,59.8
20160621053000,470.0,491.15,50.9756,40,53.9,0,67.1,68.0,59.8
20160621054500,470.0,481.75,50.0,40,53.9,0,67.0,68.0,59.8
20160621060000,470.0,491.15,50.9756,40,53.9,0,66.9,68.0,59.8
20160621061500,470.0,500.55,51.9512,40,53.9,0,66.9,68.0,59.8
20160621063000,470.0,481.75,50.0,40,53.9,0,66.9,68.0,59.8
20160621064500,470.0,481.75,50.0,40,53.9,0,66.9,68.0,59.8
20160621070000,470.0,481.75,50.0,40,53.9,0,66.8,68.0,59.8
20160621071500,470.0,491.15,50.9756,40,53.9,0,66.9,68.0,59.8
20160621073000,470.0,491.15,50.9756,40,53.9,0,66.8,68.0,59.8
20160621074500,470.0,491.15,50.9756,40,53.9,0,66.9,68.0,59.8
20160621080000,470.0,500.55,51.9512,40,53.9,0,67.2,68.0,59.8
20160621081500,470.0,484.1,50.2439,40,53.9,0,67.4,68.0,59.8
20160621083000,470.0,484.1,50.2439,40,54.7,0,67.4,68.0,59.8
20160621084500,470.0,484.1,50.2439,40,54.7,0,67.5,68.0,59.8
20160621090000,470.0,495.85,51.4634,40,54.7,0,67.7,68.0,59.8
20160621091500,470.0,521.7,54.1463,41,54.7,0,67.9,68.0,59.8
20160621093000,470.0,535.8,55.6098,41,54.7,0,68.3,68.0,59.8
20160621094500,470.0,712.05,73.9024,47,54.7,0,68.7,68.0,58.4
20160621100000,470.0,956.45,99.2683,55,54.7,0,68.9,68.0,58.6
20160621101500,470.0,956.45,99.2683,55,54.7,0,68.8,68.0,58.7
20160621103000,470.0,907.1,94.1463,53,54.7,0,68.2,68.0,58.6
20160621104500,470.0,881.25,91.4634,53,54.7,0,68.2,68.0,58.5
20160621110000,470.0,881.25,91.4634,53,54.7,0,68.0,68.0,58.7
20160621111500,470.0,881.25,91.4634,53,54.7,0,67.9,68.0,58.5
20160621113000,470.0,900.05,93.4146,53,54.7,0,67.9,68.0,58.5
20160621114500,470.0,881.25,91.4634,52,54.7,0,67.9,68.0,58.6
20160621120000,470.0,881.25,91.4634,52,54.7,0,67.9,68.0,58.5
20160621121500,470.0,881.25,91.4634,52,54.7,0,67.8,68.0,58.4
20160621123000,470.0,846.0,87.8049,51,54.7,0,67.7,68.0,58.5
20160621124500,470.0,846.0,87.8049,51,54.7,0,67.7,68.0,58.4
20160621130000,470.0,829.55,86.0976,50,54.7,0,67.8,68.0,58.4
20160621131500,470.0,813.1,84.3902,50,54.7,0,67.9,68.0,58.4
20160621133000,470.0,813.1,84.3902,50,54.7,0,68.0,68.0,58.4
20160621134500,470.0,791.95,82.1951,50,54.7,0,67.8,68.0,58.4
20160621140000,470.0,815.45,84.6341,50,54.7,0,67.8,68.0,58.4
20160621141500,470.0,794.3,82.439,50,54.7,0,67.7,68.0,58.4
20160621143000,470.0,810.75,84.1463,50,54.7,0,67.7,68.0,58.4
20160621144500,470.0,763.75,79.2683,49,54.7,0,67.7,68.0,58.4
20160621150000,470.0,735.55,76.3415,48,54.7,0,67.8,68.0,58.4
20160621151500,470.0,744.95,77.3171,48,54.7,0,67.7,68.0,58.4
20160621153000,470.0,653.3,67.8049,45,54.7,0,67.4,68.0,58.4
20160621154500,470.0,587.5,60.9756,43,54.7,0,67.6,68.0,58.4
20160621160000,470.0,573.4,59.5122,42,54.7,0,67.7,68.0,58.4
20160621161500,470.0,564.0,58.5366,42,54.7,0,67.8,68.0,58.4
20160621163000,470.0,573.4,59.5122,42,54.7,0,67.9,68.0,58.4
20160621164500,470.0,564.0,58.5366,42,54.7,0,68.0,68.0,58.4
20160621170000,470.0,582.8,60.4878,42,54.7,0,68.1,68.0,58.4
20160621171500,470.0,571.05,59.2683,42,54.7,0,68.1,68.0,58.4
20160621173000,470.0,559.3,58.0488,42,54.7,0,68.2,68.0,58.4
20160621174500,470.0,587.5,60.9756,43,54.7,0,68.2,68.0,58.4
20160621180000,470.0,587.5,60.9756,43,54.7,0,68.2,68.0,58.4
20160621181500,470.0,594.55,61.7073,43,54.7,0,68.2,68.0,58.4
20160621183000,470.0,594.55,61.7073,43,54.7,0,68.2,68.0,58.4
20160621184500,470.0,603.95,62.6829,43,54.7,0,68.2,68.0,58.4
20160621190000,470.0,587.5,60.9756,43,54.7,0,68.2,68.0,58.4
20160621191500,470.0,587.5,60.9756,43,54.7,0,68.2,68.0,58.4
20160621193000,470.0,580.45,60.2439,43,54.7,0,68.1,68.0,58.4
20160621194500,470.0,594.55,61.7073,43,54.7,0,68.1,68.0,58.4
20160621200000,470.0,606.3,62.9268,43,54.7,0,68.1,68.0,58.4
20160621201500,470.0,606.3,62.9268,43,54.7,0,68.1,68.0,58.4
20160621203000,470.0,594.55,61.7073,43,54.7,0,68.0,68.0,58.4
20160621204500,470.0,603.95,62.6829,43,54.7,0,67.9,68.0,58.4
20160621210000,470.0,589.85,61.2195,43,54.7,0,67.9,68.0,58.4
20160621211500,470.0,608.65,63.1707,43,54.7,0,67.8,68.0,58.4
20160621213000,470.0,594.55,61.7073,43,54.7,0,67.7,68.0,58.4
20160621214500,470.0,580.45,60.2439,42,54.7,0,67.7,68.0,58.4
20160621220000,470.0,580.45,60.2439,42,54.7,0,67.8,68.0,58.4
20160621221500,470.0,528.75,54.878,41,54.7,0,67.7,68.0,58.4
20160621223000,470.0,528.75,54.878,41,54.7,0,67.7,68.0,58.4
20160621224500,470.0,514.65,53.4146,40,54.7,0,67.7,68.0,58.4
20160621230000,470.0,495.85,51.4634,40,54.7,0,67.8,68.0,58.4
20160621231500,470.0,495.85,51.4634,40,53.9,0,67.8,68.0,58.4
20160621233000,470.0,502.9,52.1951,40,53.9,0,67.8,68.0,58.4
20160621234500,470.0,502.9,52.1951,40,53.9,0,67.8,68.0,58.4
20160622000000,470.0,495.85,51.4634,40,53.9,0,67.8,68.0,58.4
20160622001500,470.0,484.1,50.2439,40,53.9,0,67.8,68.0,58.4
20160622003000,470.0,491.15,50.9756,40,53.9,0,67.8,68.0,58.4
20160622004500,470.0,500.55,51.9512,40,53.9,0,67.8,68.0,58.4
20160622010000,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,58.4
20160622011500,470.0,477.05,49.5122,40,53.9,0,67.7,68.0,58.4
20160622013000,470.0,477.05,49.5122,40,53.1,0,67.7,68.0,58.4
20160622014500,470.0,460.6,47.8049,40,53.9,0,67.8,68.0,58.4
20160622020000,470.0,460.6,47.8049,40,53.9,0,67.8,68.0,58.4
20160622021500,470.0,455.9,47.3171,40,53.9,0,67.7,68.0,58.4
20160622023000,470.0,460.6,47.8049,40,53.9,0,67.7,68.0,58.4
20160622024500,470.0,453.55,47.0732,40,53.1,0,67.7,68.0,58.4
20160622030000,470.0,477.05,49.5122,40,53.9,0,67.7,68.0,58.4
20160622031500,470.0,477.05,49.5122,40,53.9,0,67.6,68.0,58.4
20160622033000,470.0,477.05,49.5122,40,53.9,0,67.6,68.0,58.4
20160622034500,470.0,460.6,47.8049,40,53.9,0,67.6,68.0,58.4
20160622040000,470.0,467.65,48.5366,40,53.9,0,67.6,68.0,58.4
20160622041500,470.0,484.1,50.2439,40,53.9,0,67.6,68.0,58.4
20160622043000,470.0,472.35,49.0244,40,53.9,0,67.6,68.0,58.4
20160622044500,470.0,472.35,49.0244,40,53.9,0,67.6,68.0,58.4
20160622050000,470.0,472.35,49.0244,40,53.9,0,67.6,68.0,58.4
20160622051500,470.0,481.75,50.0,40,53.9,0,67.4,68.0,58.4
20160622053000,470.0,467.65,48.5366,40,53.9,0,67.4,68.0,58.4
20160622054500,470.0,455.9,47.3171,40,53.9,0,67.4,68.0,58.4
20160622060000,470.0,467.65,48.5366,40,53.9,0,67.3,68.0,58.4
20160622061500,470.0,477.05,49.5122,40,53.9,0,67.3,68.0,58.4
20160622063000,470.0,477.05,49.5122,40,53.9,0,67.3,68.0,58.4
20160622064500,470.0,455.9,47.3171,40,53.9,0,67.2,68.0,58.4
20160622070000,470.0,472.35,49.0244,40,53.9,0,67.2,68.0,58.4
20160622071500,470.0,472.35,49.0244,40,53.9,0,67.2,68.0,58.4
20160622073000,470.0,472.35,49.0244,40,53.9,0,67.2,68.0,58.4
20160622074500,470.0,481.75,50.0,40,53.9,0,67.2,68.0,58.4
20160622080000,470.0,481.75,50.0,40,53.9,0,67.4,68.0,58.4
20160622081500,470.0,495.85,51.4634,40,53.9,0,67.7,68.0,58.4
20160622083000,470.0,507.6,52.6829,40,53.9,0,67.7,68.0,58.4
20160622084500,470.0,507.6,52.6829,40,54.7,0,67.9,68.0,58.4
20160622090000,470.0,507.6,52.6829,40,54.7,0,68.1,68.0,58.4
20160622091500,470.0,481.75,50.0,40,54.7,0,68.3,68.0,58.4
20160622093000,470.0,566.35,58.7805,43,54.7,0,68.4,68.0,58.4
20160622094500,470.0,705.0,73.1707,47,54.7,0,68.6,68.0,58.4
20160622100000,470.0,836.6,86.8293,51,54.7,0,68.7,68.0,58.4
20160622101500,470.0,932.95,96.8293,55,54.7,0,68.5,68.0,58.4
20160622103000,470.0,951.75,98.7805,55,54.7,0,68.6,68.0,58.4
20160622104500,470.0,972.9,100.9756,56,54.7,0,68.5,68.0,58.4
20160622110000,470.0,972.9,100.9756,55,54.7,0,68.3,68.0,58.4
20160622111500,470.0,951.75,98.7805,56,54.7,0,68.4,68.0,58.4
20160622113000,470.0,951.75,98.7805,56,54.7,0,68.3,68.0,58.4
20160622114500,470.0,972.9,100.9756,55,54.7,0,68.2,68.0,58.4
20160622120000,470.0,951.75,98.7805,54,54.7,0,68.0,68.0,58.4
20160622121500,470.0,909.45,94.3902,53,54.7,0,67.7,68.0,58.4
20160622123000,470.0,862.45,89.5122,51,54.7,0,67.6,68.0,58.4
20160622124500,470.0,824.85,85.6098,50,54.7,0,67.6,68.0,58.4
20160622130000,470.0,780.2,80.9756,49,54.7,0,67.8,68.0,58.4
20160622131500,470.0,789.6,81.9512,49,54.7,0,67.9,68.0,58.4
20160622133000,470.0,766.1,79.5122,49,54.7,0,67.9,68.0,58.4
20160622134500,470.0,766.1,79.5122,49,54.7,0,67.9,68.0,58.4
20160622140000,470.0,766.1,79.5122,49,54.7,0,67.8,68.0,58.4
20160622141500,470.0,794.3,82.439,49,54.7,0,68.0,68.0,58.4
20160622143000,470.0,770.8,80.0,49,54.7,0,67.8,68.0,58.4
20160622144500,470.0,770.8,80.0,49,54.7,0,67.8,68.0,58.4
20160622150000,470.0,770.8,80.0,49,54.7,0,67.9,68.0,58.4
20160622151500,470.0,770.8,80.0,49,54.7,0,68.0,68.0,58.4
20160622153000,470.0,799.0,82.9268,49,54.7,0,67.9,68.0,58.4
20160622154500,470.0,799.0,82.9268,49,54.7,0,67.8,68.0,58.4
20160622160000,470.0,674.45,70.0,45,54.7,0,67.4,68.0,58.4
20160622161500,470.0,594.55,61.7073,43,54.7,0,67.6,68.0,58.4
20160622163000,470.0,594.55,61.7073,43,54.7,0,67.7,68.0,58.4
20160622164500,470.0,608.65,63.1707,43,54.7,0,67.8,68.0,58.4
20160622170000,470.0,641.55,66.5854,44,54.7,0,67.8,68.0,58.4
20160622171500,470.0,608.65,63.1707,44,54.7,0,67.9,68.0,58.4
20160622173000,470.0,608.65,63.1707,44,54.7,0,68.1,68.0,58.4
20160622174500,470.0,615.7,63.9024,44,54.7,0,68.1,68.0,58.4
20160622180000,470.0,634.5,65.8537,44,54.7,0,68.0,68.0,58.4
20160622181500,470.0,625.1,64.878,44,54.7,0,68.0,68.0,58.4
20160622183000,470.0,632.15,65.6098,44,54.7,0,68.0,68.0,58.4
20160622184500,470.0,632.15,65.6098,44,54.7,0,68.1,68.0,58.4
20160622190000,470.0,632.15,65.6098,44,54.7,0,68.1,68.0,58.4
20160622191500,470.0,625.1,64.878,44,54.7,0,68.0,68.0,58.4
20160622193000,470.0,641.55,66.5854,44,54.7,0,67.9,68.0,58.4
20160622194500,470.0,627.45,65.122,44,54.7,0,67.8,68.0,58.4
20160622200000,470.0,627.45,65.122,44,54.7,0,67.8,68.0,58.4
20160622201500,470.0,627.45,65.122,43,54.7,0,67.7,68.0,58.4
20160622203000,470.0,547.55,56.8293,41,54.7,0,67.7,68.0,58.4
20160622204500,470.0,556.95,57.8049,42,54.7,0,67.8,68.0,58.4
20160622210000,470.0,564.0,58.5366,42,54.7,0,67.7,68.0,58.4
20160622211500,470.0,542.85,56.3415,41,54.7,0,67.8,68.0,58.4
20160622213000,470.0,535.8,55.6098,41,53.9,0,67.7,68.0,58.4
20160622214500,470.0,526.4,54.6341,41,53.9,0,67.7,68.0,58.4
20160622220000,470.0,514.65,53.4146,41,53.9,0,67.7,68.0,58.4
20160622221500,470.0,502.9,52.1951,40,53.9,0,67.8,68.0,58.4
20160622223000,470.0,495.85,51.4634,40,53.9,0,67.8,68.0,58.4
20160622224500,470.0,514.65,53.4146,40,53.9,0,67.8,68.0,58.4
20160622230000,470.0,514.65,53.4146,40,53.9,0,67.8,68.0,58.4
20160622231500,470.0,491.15,50.9756,40,53.9,0,67.8,68.0,58.4
20160622233000,470.0,484.1,50.2439,40,53.9,0,67.8,68.0,58.4
20160622234500,470.0,500.55,51.9512,40,53.9,0,67.8,68.0,58.4
20160623000000,470.0,500.55,51.9512,40,53.9,0,67.8,68.0,58.4
20160623001500,470.0,500.55,51.9512,40,53.9,0,67.8,68.0,58.4
20160623003000,470.0,500.55,51.9512,40,53.9,0,67.8,68.0,58.4
20160623004500,470.0,507.6,52.6829,40,53.9,0,67.8,68.0,58.4
20160623010000,470.0,495.85,51.4634,40,53.9,0,67.7,68.0,58.4
20160623011500,470.0,502.9,52.1951,40,53.9,0,67.7,68.0,58.4
20160623013000,470.0,484.1,50.2439,40,53.9,0,67.7,68.0,58.4
20160623014500,470.0,484.1,50.2439,39,53.9,0,67.7,68.0,58.4
20160623020000,470.0,477.05,49.5122,39,53.9,0,67.7,68.0,58.4
20160623021500,470.0,477.05,49.5122,39,53.9,0,67.7,68.0,58.4
20160623023000,470.0,467.65,48.5366,39,53.9,0,67.6,68.0,58.4
20160623024500,470.0,455.9,47.3171,39,53.9,0,67.6,68.0,58.4
20160623030000,470.0,477.05,49.5122,39,53.9,0,67.6,68.0,58.4
20160623031500,470.0,477.05,49.5122,39,53.9,0,67.6,68.0,58.4
20160623033000,470.0,477.05,49.5122,39,53.1,0,67.6,68.0,58.4
20160623034500,470.0,477.05,49.5122,39,53.1,0,67.5,68.0,58.4
20160623040000,470.0,477.05,49.5122,39,53.1,0,67.4,68.0,58.4
20160623041500,470.0,477.05,49.5122,39,53.1,0,67.4,68.0,58.4
20160623043000,470.0,477.05,49.5122,39,53.1,0,67.4,68.0,58.4
20160623044500,470.0,460.6,47.8049,39,53.1,0,67.4,68.0,58.4
20160623050000,470.0,477.05,49.5122,39,53.1,0,67.3,68.0,58.4
20160623051500,470.0,477.05,49.5122,39,53.1,0,67.3,68.0,58.4
20160623053000,470.0,484.1,50.2439,39,53.1,0,67.2,68.0,58.4
20160623054500,470.0,472.35,49.0244,39,53.1,0,67.2,68.0,58.4
20160623060000,470.0,484.1,50.2439,39,53.1,0,67.2,68.0,58.4
20160623061500,470.0,467.65,48.5366,39,53.1,0,67.1,68.0,58.4
20160623063000,470.0,481.75,50.0,39,53.1,0,67.1,68.0,58.4
20160623064500,470.0,481.75,50.0,39,53.1,0,66.9,68.0,58.4
20160623070000,470.0,481.75,50.0,39,53.1,0,66.8,68.0,58.4
20160623071500,470.0,491.15,50.9756,39,53.1,0,66.7,68.0,58.4
20160623073000,470.0,477.05,49.5122,39,53.1,0,66.7,68.0,58.4
20160623074500,470.0,477.05,49.5122,39,53.1,0,66.7,68.0,58.4
20160623080000,470.0,477.05,49.5122,39,53.1,0,67.0,68.0,58.4
20160623081500,470.0,514.65,53.4146,40,53.9,0,67.6,68.0,58.4
20160623083000,470.0,566.35,58.7805,42,53.9,0,68.2,68.0,58.4
20160623084500,470.0,770.8,80.0,50,53.9,0,68.7,68.0,58.4
20160623090000,470.0,937.65,97.3171,55,53.9,0,68.7,68.0,58.4
20160623091500,470.0,937.65,97.3171,55,53.9,0,68.4,68.0,58.4
20160623093000,470.0,937.65,97.3171,55,53.9,0,68.2,68.0,58.4
20160623094500,470.0,907.1,94.1463,55,53.9,0,68.2,68.0,58.4
20160623100000,470.0,916.5,95.122,55,54.7,0,68.1,68.0,58.4
20160623101500,470.0,930.6,96.5854,55,54.7,0,68.0,68.0,58.4
20160623103000,470.0,930.6,96.5854,55,54.7,0,68.7,68.0,58.4
20160623104500,470.0,838.95,87.0732,51,54.7,0,68.2,68.0,58.4
20160623110000,470.0,855.4,88.7805,51,54.7,0,68.1,68.0,58.4
20160623111500,470.0,951.75,98.7805,55,54.7,0,68.4,68.0,58.4
20160623113000,470.0,932.95,96.8293,55,54.7,0,68.2,68.0,58.4
20160623114500,470.0,951.75,98.7805,55,54.7,0,68.1,68.0,58.4
20160623120000,470.0,932.95,96.8293,54,54.7,0,67.9,68.0,58.4
20160623121500,470.0,921.2,95.6098,54,54.7,0,67.8,68.0,58.4
20160623123000,470.0,921.2,95.6098,54,54.7,0,67.7,68.0,58.4
20160623124500,470.0,911.8,94.6341,54,54.7,0,67.8,68.0,58.4
20160623130000,470.0,923.55,95.8537,54,54.7,0,67.8,68.0,58.4
20160623131500,470.0,923.55,95.8537,54,54.7,0,67.9,68.0,58.4
20160623133000,470.0,923.55,95.8537,54,54.7,0,68.0,68.0,58.4
20160623134500,470.0,923.55,95.8537,54,54.7,0,68.2,68.0,58.4
20160623140000,470.0,972.9,100.9756,55,54.7,0,68.2,68.0,58.4
20160623141500,470.0,888.3,92.1951,53,54.7,0,67.6,68.0,58.4
20160623143000,470.0,744.95,77.3171,48,54.7,0,67.4,68.0,58.4
20160623144500,470.0,693.25,71.9512,46,54.7,0,67.5,68.0,58.4
20160623150000,470.0,653.3,67.8049,46,54.7,0,67.6,68.0,58.4
20160623151500,470.0,643.9,66.8293,44,54.7,0,67.6,68.0,58.4
20160623153000,470.0,643.9,66.8293,37,54.7,0,67.9,68.0,58.4
20160623154500,470.0,634.5,65.8537,37,54.7,0,67.9,68.0,58.4
20160623160000,470.0,634.5,65.8537,37,54.7,0,67.9,68.0,58.4
20160623161500,470.0,627.45,65.122,37,54.7,0,68.0,68.0,58.4
20160623163000,470.0,639.2,66.3415,37,54.7,0,68.1,68.0,58.4
20160623164500,470.0,615.7,63.9024,37,54.7,0,68.2,68.0,58.4
20160623170000,470.0,634.5,65.8537,38,54.7,0,68.3,68.0,58.4
20160623171500,470.0,674.45,70.0,40,54.7,0,68.3,68.0,58.4
20160623173000,470.0,716.75,74.3902,41,54.7,0,68.2,68.0,58.4
20160623174500,470.0,726.15,75.3659,41,54.7,0,68.0,68.0,58.4
20160623180000,470.0,707.35,73.4146,41,53.9,0,67.9,68.0,58.4
20160623181500,470.0,695.6,72.1951,40,53.9,0,67.7,68.0,58.4
20160623183000,470.0,716.75,74.3902,40,53.9,0,67.7,68.0,58.4
20160623184500,470.0,674.45,70.0,39,53.9,0,67.6,68.0,58.4
20160623190000,470.0,653.3,67.8049,38,53.9,0,67.7,68.0,58.4
20160623191500,470.0,643.9,66.8293,38,53.9,0,67.7,68.0,58.4
20160623193000,470.0,594.55,61.7073,37,54.7,0,67.8,68.0,58.4
20160623194500,470.0,606.3,62.9268,37,54.7,0,67.9,68.0,58.4
20160623200000,470.0,613.35,63.6585,37,54.7,0,67.8,68.0,58.4
20160623201500,470.0,596.9,61.9512,37,54.7,0,67.8,68.0,58.4
20160623203000,470.0,589.85,61.2195,37,54.7,0,67.8,68.0,58.4
20160623204500,470.0,603.95,62.6829,37,54.7,0,67.8,68.0,58.4
20160623210000,470.0,603.95,62.6829,37,54.7,0,67.8,68.0,58.4
20160623211500,470.0,603.95,62.6829,37,54.7,0,67.8,68.0,58.4
20160623213000,470.0,596.9,61.9512,37,54.7,0,67.7,68.0,58.4
20160623214500,470.0,589.85,61.2195,36,54.7,0,67.7,68.0,58.4
20160623220000,470.0,559.3,58.0488,36,54.7,0,67.8,68.0,58.4
20160623221500,470.0,559.3,58.0488,36,54.7,0,67.8,68.0,58.4
20160623223000,470.0,566.35,58.7805,36,54.7,0,67.8,68.0,58.4
20160623224500,470.0,556.95,57.8049,36,54.7,0,67.7,68.0,58.4
20160623230000,470.0,564.0,58.5366,36,54.7,0,67.7,68.0,58.4
20160623231500,470.0,564.0,58.5366,36,54.7,0,67.8,68.0,58.4
20160623233000,470.0,580.45,60.2439,36,54.7,0,67.7,68.0,58.4
20160623234500,470.0,564.0,58.5366,36,54.7,0,67.7,68.0,58.4
20160624000000,470.0,540.5,56.0976,35,54.7,0,67.7,68.0,58.4
20160624001500,470.0,540.5,56.0976,35,54.7,0,67.9,68.0,58.4
20160624003000,470.0,540.5,56.0976,35,54.7,0,67.9,68.0,58.4
20160624004500,470.0,526.4,54.6341,35,54.7,0,67.9,68.0,58.4
20160624010000,470.0,526.4,54.6341,35,54.7,0,67.9,68.0,58.4
20160624011500,470.0,526.4,54.6341,35,54.7,0,67.9,68.0,58.4
20160624013000,470.0,540.5,56.0976,35,54.7,0,67.8,68.0,58.4
20160624014500,470.0,528.75,54.878,35,54.7,0,67.7,68.0,58.4
20160624020000,470.0,502.9,52.1951,34,54.7,0,67.7,68.0,58.4
20160624021500,470.0,502.9,52.1951,34,53.9,0,67.7,68.0,58.4
20160624023000,470.0,484.1,50.2439,33,53.9,0,67.7,68.0,58.4
20160624024500,470.0,484.1,50.2439,33,53.9,0,67.7,68.0,58.4
20160624030000,470.0,484.1,50.2439,33,53.9,0,67.7,68.0,58.4
20160624031500,470.0,491.15,50.9756,33,53.9,0,67.7,68.0,58.4
20160624033000,470.0,491.15,50.9756,33,53.9,0,67.6,68.0,58.4
20160624034500,470.0,491.15,50.9756,33,53.9,0,67.6,68.0,58.4
20160624040000,470.0,481.75,50.0,33,53.9,0,67.6,68.0,58.4
20160624041500,470.0,495.85,51.4634,33,53.9,0,67.6,68.0,58.4
20160624043000,470.0,484.1,50.2439,33,53.9,0,67.7,68.0,58.4
20160624044500,470.0,484.1,50.2439,33,53.9,0,67.7,68.0,58.4
20160624050000,470.0,484.1,50.2439,33,53.9,0,67.7,68.0,58.4
20160624051500,470.0,484.1,50.2439,33,53.9,0,67.7,68.0,58.4
20160624053000,470.0,491.15,50.9756,33,53.9,0,67.7,68.0,58.4
20160624054500,470.0,481.75,50.0,33,53.9,0,67.7,68.0,58.4
20160624060000,470.0,491.15,50.9756,33,53.9,0,67.6,68.0,58.4
20160624061500,470.0,491.15,50.9756,33,53.9,0,67.5,68.0,58.4
20160624063000,470.0,491.15,50.9756,33,53.9,0,67.4,68.0,58.4
20160624064500,470.0,500.55,51.9512,33,53.9,0,67.4,68.0,58.4
20160624070000,470.0,500.55,51.9512,33,53.9,0,67.4,68.0,58.4
20160624071500,470.0,484.1,50.2439,33,53.9,0,67.3,68.0,58.4
20160624073000,470.0,495.85,51.4634,33,53.9,0,67.2,68.0,58.4
20160624074500,470.0,495.85,51.4634,33,53.9,0,67.2,68.0,58.4
20160624080000,470.0,481.75,50.0,33,53.9,0,67.4,68.0,58.4
20160624081500,470.0,481.75,50.0,33,53.9,0,67.7,68.0,58.4
20160624083000,470.0,481.75,50.0,33,53.9,0,67.9,68.0,58.4
20160624084500,470.0,502.9,52.1951,34,53.9,0,68.1,68.0,58.4
20160624090000,470.0,603.95,62.6829,37,54.7,0,68.5,68.0,58.4
20160624091500,470.0,867.15,90.0,46,54.7,0,68.8,68.0,58.4
20160624093000,470.0,951.75,98.7805,49,54.7,0,68.7,68.0,58.4
20160624094500,470.0,951.75,98.7805,49,54.7,0,68.4,68.0,58.4
20160624100000,470.0,951.75,98.7805,48,54.7,0,68.3,68.0,58.4
20160624101500,470.0,909.45,94.3902,47,54.7,0,68.3,68.0,58.4
20160624103000,470.0,900.05,93.4146,47,55.3,0,68.2,68.0,58.4
20160624104500,470.0,914.15,94.8781,47,55.3,0,68.2,68.0,58.4
20160624110000,470.0,930.6,96.5854,47,55.3,0,68.3,68.0,58.4
20160624111500,470.0,930.6,96.5854,48,55.3,0,68.2,68.0,58.4
20160624113000,470.0,930.6,96.5854,48,54.7,0,68.3,68.0,58.4
20160624114500,470.0,930.6,96.5854,48,54.7,0,68.2,68.0,58.4
20160624120000,470.0,930.6,96.5854,48,54.7,0,68.2,68.0,58.4
20160624121500,470.0,930.6,96.5854,48,54.7,0,68.1,68.0,58.4
20160624123000,470.0,942.35,97.8049,48,54.7,0,68.1,68.0,58.4
20160624124500,470.0,923.55,95.8537,48,54.7,0,67.9,68.0,58.4
20160624130000,470.0,914.15,94.8781,48,54.7,0,68.1,68.0,58.4
20160624131500,470.0,925.9,96.0976,48,54.7,0,68.2,68.0,58.4
20160624133000,470.0,937.65,97.3171,48,54.7,0,68.2,68.0,58.4
20160624134500,470.0,937.65,97.3171,48,54.7,0,68.3,68.0,58.4
20160624140000,470.0,972.9,100.9756,49,54.7,0,67.8,68.0,58.4
20160624141500,470.0,876.55,90.9756,46,54.7,0,67.6,68.0,58.4
20160624143000,470.0,777.85,80.7317,42,54.7,0,67.5,68.0,58.4
20160624144500,470.0,723.8,75.1219,41,54.7,0,67.5,68.0,58.4
20160624150000,470.0,686.2,71.2195,40,54.7,0,67.6,68.0,58.4
20160624151500,470.0,662.7,68.7805,39,54.7,0,67.7,68.0,58.4
20160624153000,470.0,674.45,70.0,39,54.7,0,67.7,68.0,58.4
20160624154500,470.0,653.3,67.8049,39,54.7,0,67.8,68.0,58.4
20160624160000,470.0,653.3,67.8049,39,54.7,0,67.9,68.0,58.4
20160624161500,470.0,667.4,69.2683,39,54.7,0,67.9,68.0,58.4
20160624163000,470.0,667.4,69.2683,39,54.7,0,67.9,68.0,58.4
20160624164500,470.0,681.5,70.7317,39,54.7,0,67.9,68.0,58.4
20160624170000,470.0,681.5,70.7317,39,54.7,0,67.9,68.0,58.4
20160624171500,470.0,700.3,72.6829,39,54.7,0,67.9,68.0,58.4
20160624173000,470.0,688.55,71.4634,39,54.7,0,67.9,68.0,58.4
20160624174500,470.0,688.55,71.4634,39,54.7,0,67.8,68.0,58.4
20160624180000,470.0,679.15,70.4878,39,53.9,0,67.7,68.0,58.4
20160624181500,470.0,650.95,67.561,38,53.9,0,67.7,68.0,58.4
20160624183000,470.0,594.55,61.7073,37,53.9,0,67.8,68.0,58.4
20160624184500,470.0,594.55,61.7073,37,53.9,0,67.9,68.0,58.4
20160624190000,470.0,594.55,61.7073,37,53.9,0,67.9,68.0,58.4
20160624191500,470.0,606.3,62.9268,37,53.9,0,67.9,68.0,58.4
20160624193000,470.0,594.55,61.7073,37,54.7,0,68.0,68.0,58.4
20160624194500,470.0,606.3,62.9268,37,54.7,0,68.1,68.0,58.4
20160624200000,470.0,587.5,60.9756,37,54.7,0,68.1,68.0,58.4
20160624201500,470.0,603.95,62.6829,37,54.7,0,68.2,68.0,58.4
20160624203000,470.0,613.35,63.6585,37,54.7,0,68.2,68.0,58.4
20160624204500,470.0,603.95,62.6829,37,54.7,0,68.1,68.0,58.4
20160624210000,470.0,615.7,63.9024,37,54.7,0,68.1,68.0,58.4
20160624211500,470.0,603.95,62.6829,37,54.7,0,68.0,68.0,58.4
20160624213000,470.0,596.9,61.9512,37,54.7,0,68.0,68.0,58.4
20160624214500,470.0,589.85,61.2195,37,54.7,0,67.9,68.0,58.4
20160624220000,470.0,589.85,61.2195,37,54.7,0,67.9,68.0,58.4
20160624221500,470.0,596.9,61.9512,37,54.7,0,67.8,68.0,58.4
20160624223000,470.0,596.9,61.9512,37,54.7,0,67.8,68.0,58.4
20160624224500,470.0,573.4,59.5122,37,54.7,0,67.8,68.0,58.4
20160624230000,470.0,589.85,61.2195,37,54.7,0,67.7,68.0,58.4
20160624231500,470.0,540.5,56.0976,35,54.7,0,67.6,68.0,58.4
20160624233000,470.0,526.4,54.6341,34,54.7,0,67.7,68.0,58.4
20160624234500,470.0,517.0,53.6585,34,54.7,0,67.8,68.0,58.4
20160625000000,470.0,517.0,53.6585,34,54.7,0,67.8,68.0,58.4
20160625001500,470.0,517.0,53.6585,34,54.7,0,67.9,68.0,58.4
20160625003000,470.0,517.0,53.6585,34,54.7,0,68.0,68.0,58.4
20160625004500,470.0,517.0,53.6585,34,54.7,0,68.1,68.0,58.4
20160625010000,470.0,526.4,54.6341,34,54.7,0,68.2,68.0,58.4
20160625011500,470.0,547.55,56.8293,36,54.7,0,68.1,68.0,58.4
20160625013000,470.0,528.75,54.878,35,54.7,0,68.0,68.0,58.4
20160625014500,470.0,517.0,53.6585,35,54.7,0,68.1,68.0,58.4
20160625020000,470.0,517.0,53.6585,35,54.7,0,68.1,68.0,58.4
20160625021500,470.0,526.4,54.6341,35,54.7,0,67.9,68.0,58.4
20160625023000,470.0,526.4,54.6341,35,54.7,0,67.9,68.0,58.4
20160625024500,470.0,526.4,54.6341,35,54.7,0,67.9,68.0,58.4
20160625030000,470.0,526.4,54.6341,35,54.7,0,67.8,68.0,58.4
20160625031500,470.0,526.4,54.6341,35,54.7,0,67.9,68.0,58.4
20160625033000,470.0,526.4,54.6341,35,54.7,0,67.8,68.0,58.4
20160625034500,470.0,535.8,55.6098,35,54.7,0,67.8,68.0,58.4
20160625040000,470.0,535.8,55.6098,35,53.9,0,67.8,68.0,58.4
20160625041500,470.0,528.75,54.878,35,53.9,0,67.7,68.0,58.4
20160625043000,470.0,517.0,53.6585,35,53.9,0,67.7,68.0,58.4
20160625044500,470.0,502.9,52.1951,34,53.9,0,67.8,68.0,58.4
20160625050000,470.0,495.85,51.4634,34,53.9,0,67.8,68.0,58.4
20160625051500,470.0,495.85,51.4634,34,53.9,0,67.9,68.0,58.4
20160625053000,470.0,481.75,50.0,34,53.9,0,67.9,68.0,58.4
20160625054500,470.0,481.75,50.0,34,53.9,0,67.9,68.0,58.4
20160625060000,470.0,500.55,51.9512,34,53.9,0,67.9,68.0,58.4
20160625061500,470.0,491.15,50.9756,34,53.9,0,68.0,68.0,58.4
20160625063000,470.0,500.55,51.9512,34,53.9,0,68.0,68.0,58.4
20160625064500,470.0,484.1,50.2439,34,53.9,0,67.9,68.0,58.4
20160625070000,470.0,491.15,50.9756,34,53.9,0,67.9,68.0,58.4
20160625071500,470.0,491.15,50.9756,34,53.9,0,67.9,68.0,58.4
20160625073000,470.0,484.1,50.2439,34,54.7,0,67.9,68.0,58.4
20160625074500,470.0,500.55,51.9512,34,54.7,0,68.0,68.0,58.4
20160625080000,470.0,507.6,52.6829,34,54.7,0,68.2,68.0,58.4
20160625081500,470.0,526.4,54.6341,36,54.7,0,68.4,68.0,58.4
20160625083000,470.0,686.2,71.2195,40,55.5,0,68.5,68.0,58.4
20160625084500,470.0,754.35,78.2927,43,55.5,0,68.5,68.0,58.4
20160625090000,470.0,799.0,82.9268,44,55.5,0,68.4,68.0,58.4
20160625091500,470.0,799.0,82.9268,44,55.5,0,68.2,68.0,58.4
20160625093000,470.0,813.1,84.3902,44,55.5,0,68.1,68.0,58.4
20160625094500,470.0,789.6,81.9512,44,55.5,0,67.9,68.0,58.4
20160625100000,470.0,775.5,80.4878,44,54.7,0,68.0,68.0,58.4
20160625101500,470.0,775.5,80.4878,44,54.7,0,68.0,68.0,58.4
20160625103000,470.0,775.5,80.4878,44,54.7,0,68.1,68.0,58.4
20160625104500,470.0,803.7,83.4146,44,54.7,0,68.1,68.0,58.4
20160625110000,470.0,803.7,83.4146,44,54.7,0,68.1,68.0,58.4
20160625111500,470.0,794.3,82.439,44,54.7,0,68.0,68.0,58.4
20160625113000,470.0,794.3,82.439,44,54.7,0,68.0,68.0,58.4
20160625114500,470.0,794.3,82.439,44,54.7,0,68.0,68.0,58.4
20160625120000,470.0,794.3,82.439,44,54.7,0,67.8,68.0,58.4
20160625121500,470.0,770.8,80.0,43,54.7,0,67.7,68.0,58.4
20160625123000,470.0,761.4,79.0244,43,54.7,0,67.7,68.0,58.4
20160625124500,470.0,752.0,78.0488,42,54.7,0,67.7,68.0,58.4
20160625130000,470.0,723.8,75.1219,42,54.7,0,67.8,68.0,58.4
20160625131500,470.0,723.8,75.1219,42,54.7,0,67.8,68.0,58.4
20160625133000,470.0,742.6,77.0732,42,54.7,0,67.8,68.0,58.4
20160625134500,470.0,742.6,77.0732,42,54.7,0,67.8,68.0,58.4
20160625140000,470.0,719.1,74.6341,42,54.7,0,67.7,68.0,58.4
20160625141500,470.0,744.95,77.3171,42,54.7,0,67.8,68.0,58.4
20160625143000,470.0,733.2,76.0976,42,54.7,0,67.7,68.0,58.4
20160625144500,470.0,733.2,76.0976,42,54.7,0,67.7,68.0,58.4
20160625150000,470.0,721.45,74.8781,41,54.7,0,67.7,68.0,58.4
20160625151500,470.0,705.0,73.1707,40,54.7,0,67.8,68.0,58.4
20160625153000,470.0,686.2,71.2195,40,54.7,0,67.7,68.0,58.4
20160625154500,470.0,686.2,71.2195,40,54.7,0,67.7,68.0,58.4
20160625160000,470.0,676.8,70.2439,40,54.7,0,67.8,68.0,58.4
20160625161500,470.0,676.8,70.2439,40,54.7,0,67.9,68.0,58.4
20160625163000,470.0,676.8,70.2439,40,54.7,0,68.0,68.0,58.4
20160625164500,470.0,688.55,71.4634,40,54.7,0,67.8,68.0,58.4
20160625170000,470.0,674.45,70.0,40,54.7,0,67.7,68.0,58.4
20160625171500,470.0,667.4,69.2683,39,54.7,0,67.7,68.0,58.4
20160625173000,470.0,634.5,65.8537,38,54.7,0,67.7,68.0,58.4
20160625174500,470.0,620.4,64.3902,38,54.7,0,67.7,68.0,58.4
20160625180000,470.0,639.2,66.3415,38,54.7,0,67.8,68.0,58.4
20160625181500,470.0,625.1,64.878,38,54.7,0,67.8,68.0,58.4
20160625183000,470.0,641.55,66.5854,38,54.7,0,67.8,68.0,58.4
20160625184500,470.0,634.5,65.8537,38,54.7,0,67.8,68.0,58.4
20160625190000,470.0,620.4,64.3902,38,54.7,0,67.8,68.0,58.4
20160625191500,470.0,632.15,65.6098,38,54.7,0,67.8,68.0,58.4
20160625193000,470.0,625.1,64.878,38,54.7,0,67.8,68.0,58.4
20160625194500,470.0,650.95,67.561,38,54.7,0,67.8,68.0,58.4
20160625200000,470.0,643.9,66.8293,38,54.7,0,67.8,68.0,58.4
20160625201500,470.0,634.5,65.8537,38,54.7,0,67.7,68.0,58.4
20160625203000,470.0,634.5,65.8537,38,54.7,0,67.8,68.0,58.4
20160625204500,470.0,634.5,65.8537,38,54.7,0,67.8,68.0,58.4
20160625210000,470.0,620.4,64.3902,38,54.7,0,67.8,68.0,58.4
20160625211500,470.0,620.4,64.3902,38,54.7,0,67.7,68.0,58.4
20160625213000,470.0,620.4,64.3902,38,54.7,0,67.7,68.0,58.4
20160625214500,470.0,606.3,62.9268,38,54.7,0,67.7,68.0,58.4
20160625220000,470.0,580.45,60.2439,36,54.7,0,67.7,68.0,58.4
20160625221500,470.0,580.45,60.2439,36,54.7,0,67.7,68.0,58.4
20160625223000,470.0,526.4,54.6341,35,54.7,0,67.7,68.0,58.4
20160625224500,470.0,526.4,54.6341,35,54.7,0,67.8,68.0,58.4
20160625230000,470.0,517.0,53.6585,35,54.7,0,67.9,68.0,58.4
20160625231500,470.0,535.8,55.6098,35,54.7,0,67.8,68.0,58.4
20160625233000,470.0,528.75,54.878,35,54.7,0,67.9,68.0,58.4
20160625234500,470.0,521.7,54.1463,35,54.7,0,67.8,68.0,58.4
20160626000000,470.0,528.75,54.878,35,54.7,0,67.8,68.0,58.4
20160626001500,470.0,542.85,56.3415,35,54.7,0,67.9,68.0,58.4
20160626003000,470.0,542.85,56.3415,35,54.7,0,67.8,68.0,58.4
20160626004500,470.0,528.75,54.878,35,54.7,0,67.9,68.0,58.4
20160626010000,470.0,507.6,52.6829,35,54.7,0,67.9,68.0,58.4
20160626011500,470.0,535.8,55.6098,35,54.7,0,67.9,68.0,58.4
20160626013000,470.0,526.4,54.6341,35,54.7,0,67.9,68.0,58.4
20160626014500,470.0,526.4,54.6341,35,54.7,0,68.0,68.0,58.4
20160626020000,470.0,517.0,53.6585,35,54.7,0,68.0,68.0,58.4
20160626021500,470.0,526.4,54.6341,35,54.7,0,67.9,68.0,58.4
20160626023000,470.0,526.4,54.6341,35,54.7,0,67.9,68.0,58.4
20160626024500,470.0,535.8,55.6098,35,54.7,0,67.9,68.0,58.4
20160626030000,470.0,528.75,54.878,35,54.7,0,67.8,68.0,58.4
20160626031500,470.0,528.75,54.878,35,54.7,0,67.8,68.0,58.4
20160626033000,470.0,528.75,54.878,35,54.7,0,67.7,68.0,58.4
20160626034500,470.0,502.9,52.1951,34,54.7,0,67.7,68.0,58.4
20160626040000,470.0,484.1,50.2439,34,54.7,0,67.7,68.0,58.4
20160626041500,470.0,507.6,52.6829,34,54.7,0,67.7,68.0,58.4
20160626043000,470.0,495.85,51.4634,34,54.7,0,67.7,68.0,58.4
20160626044500,470.0,495.85,51.4634,33,54.7,0,67.7,68.0,58.4
20160626050000,470.0,467.65,48.5366,33,54.7,0,67.8,68.0,58.4
20160626051500,470.0,477.05,49.5122,33,54.7,0,67.8,68.0,58.4
20160626053000,470.0,477.05,49.5122,33,54.7,0,67.8,68.0,58.4
20160626054500,470.0,484.1,50.2439,33,54.7,0,67.8,68.0,58.4
20160626060000,470.0,484.1,50.2439,33,54.7,0,67.8,68.0,58.4
20160626061500,470.0,491.15,50.9756,33,54.7,0,67.8,68.0,58.4
20160626063000,470.0,481.75,50.0,33,54.7,0,67.9,68.0,58.4
20160626064500,470.0,481.75,50.0,33,54.7,0,67.9,68.0,58.4
20160626070000,470.0,481.75,50.0,33,54.7,0,67.9,68.0,58.4
20160626071500,470.0,467.65,48.5366,33,54.7,0,68.0,68.0,58.4
20160626073000,470.0,481.75,50.0,33,54.7,0,68.1,68.0,58.4
20160626074500,470.0,467.65,48.5366,33,54.7,0,68.2,68.0,58.4
20160626080000,470.0,481.75,50.0,33,54.7,0,68.3,68.0,58.4
20160626081500,470.0,589.85,61.2195,36,55.5,0,68.4,68.0,58.4
20160626083000,470.0,639.2,66.3415,38,54.7,0,68.4,68.0,58.4
20160626084500,470.0,693.25,71.9512,40,55.5,0,68.4,68.0,58.4
20160626090000,470.0,705.0,73.1707,41,54.7,0,68.3,68.0,58.4
20160626091500,470.0,756.7,78.5366,43,54.7,0,68.3,68.0,58.4
20160626093000,470.0,773.15,80.2439,43,54.7,0,68.3,68.0,58.4
20160626094500,470.0,773.15,80.2439,44,54.7,0,68.2,68.0,58.4
20160626100000,470.0,791.95,82.1951,44,54.7,0,68.2,68.0,58.4
20160626101500,470.0,766.1,79.5122,44,54.7,0,68.2,68.0,58.4
20160626103000,470.0,766.1,79.5122,44,54.7,0,68.2,68.0,58.4
20160626104500,470.0,789.6,81.9512,44,54.7,0,68.1,68.0,58.4
20160626110000,470.0,780.2,80.9756,44,54.7,0,68.1,68.0,58.4
20160626111500,470.0,789.6,81.9512,44,54.7,0,68.2,68.0,58.4
20160626113000,470.0,773.15,80.2439,44,54.7,0,68.2,68.0,58.4
20160626114500,470.0,784.9,81.4634,44,54.7,0,68.3,68.0,58.4
20160626120000,470.0,784.9,81.4634,44,54.7,0,68.2,68.0,58.4
20160626121500,470.0,784.9,81.4634,44,54.7,0,68.1,68.0,58.4
20160626123000,470.0,775.5,80.4878,44,54.7,0,68.1,68.0,58.4
20160626124500,470.0,775.5,80.4878,44,54.7,0,67.9,68.0,58.4
20160626130000,470.0,784.9,81.4634,44,54.7,0,67.9,68.0,58.4
20160626131500,470.0,766.1,79.5122,44,54.7,0,67.9,68.0,58.4
20160626133000,470.0,766.1,79.5122,44,54.7,0,67.8,68.0,58.4
20160626134500,470.0,787.25,81.7073,44,54.7,0,67.8,68.0,58.4
20160626140000,470.0,787.25,81.7073,44,54.7,0,67.7,68.0,58.4
20160626141500,470.0,773.15,80.2439,44,54.7,0,67.9,68.0,58.4
20160626143000,470.0,787.25,81.7073,44,54.7,0,67.8,68.0,58.4
20160626144500,470.0,787.25,81.7073,44,54.7,0,67.9,68.0,58.4
20160626150000,470.0,777.85,80.7317,44,54.7,0,67.9,68.0,58.4
20160626151500,470.0,777.85,80.7317,44,54.7,0,67.9,68.0,58.4
20160626153000,470.0,787.25,81.7073,44,54.7,0,67.9,68.0,58.4
20160626154500,470.0,787.25,81.7073,44,54.7,0,67.8,68.0,58.4
20160626160000,470.0,766.1,79.5122,43,54.7,0,67.8,68.0,58.4
20160626161500,470.0,749.65,77.8049,43,54.7,0,67.7,68.0,58.4
20160626163000,470.0,707.35,73.4146,41,54.7,0,67.7,68.0,58.4
20160626164500,470.0,707.35,73.4146,41,54.7,0,67.8,68.0,58.4
20160626170000,470.0,716.75,74.3902,41,54.7,0,67.8,68.0,58.4
20160626171500,470.0,716.75,74.3902,41,54.7,0,67.9,68.0,58.4
20160626173000,470.0,716.75,74.3902,41,54.7,0,68.0,68.0,58.4
20160626174500,470.0,707.35,73.4146,41,54.7,0,68.1,68.0,58.4
20160626180000,470.0,707.35,73.4146,41,54.7,0,68.1,68.0,58.4
20160626181500,470.0,707.35,73.4146,41,54.7,0,68.1,68.0,58.4
20160626183000,470.0,723.8,75.1219,41,54.7,0,68.1,68.0,58.4
20160626184500,470.0,705.0,73.1707,41,54.7,0,68.0,68.0,58.4
20160626190000,470.0,735.55,76.3415,41,54.7,0,67.9,68.0,58.4
20160626191500,470.0,735.55,76.3415,41,54.7,0,67.8,68.0,58.4
20160626193000,470.0,735.55,76.3415,41,54.7,0,67.8,68.0,58.4
20160626194500,470.0,735.55,76.3415,41,54.7,0,67.7,68.0,58.4
20160626200000,470.0,716.75,74.3902,41,54.7,0,67.7,68.0,58.4
20160626201500,470.0,676.8,70.2439,40,54.7,0,67.8,68.0,58.4
20160626203000,470.0,676.8,70.2439,40,54.7,0,67.8,68.0,58.4
20160626204500,470.0,676.8,70.2439,40,54.7,0,67.9,68.0,58.4
20160626210000,470.0,695.6,72.1951,40,54.7,0,67.8,68.0,58.4
20160626211500,470.0,676.8,70.2439,40,54.7,0,67.7,68.0,58.4
20160626213000,470.0,662.7,68.7805,39,54.7,0,67.7,68.0,58.4
20160626214500,470.0,643.9,66.8293,39,54.7,0,67.7,68.0,58.4
20160626220000,470.0,625.1,64.878,38,54.7,0,67.8,68.0,58.4
20160626221500,470.0,632.15,65.6098,38,54.7,0,67.8,68.0,58.4
20160626223000,470.0,608.65,63.1707,38,54.7,0,67.7,68.0,58.4
20160626224500,470.0,608.65,63.1707,38,54.7,0,67.7,68.0,58.4
20160626230000,470.0,615.7,63.9024,38,54.7,0,67.7,68.0,58.4
20160626231500,470.0,580.45,60.2439,37,54.7,0,67.7,68.0,58.4
20160626233000,470.0,580.45,60.2439,37,54.7,0,67.7,68.0,58.4
20160626234500,470.0,564.0,58.5366,36,54.7,0,67.9,68.0,58.4
20160627000000,470.0,564.0,58.5366,36,54.7,0,68.1,68.0,58.4
20160627001500,470.0,549.9,57.0732,36,54.7,0,68.1,68.0,58.4
20160627003000,470.0,542.85,56.3415,36,54.7,0,68.2,68.0,58.4
20160627004500,470.0,564.0,58.5366,36,55.5,0,68.3,68.0,58.4
20160627010000,470.0,580.45,60.2439,37,55.5,0,68.2,68.0,58.4
20160627011500,470.0,587.5,60.9756,37,55.5,0,68.2,68.0,58.4
20160627013000,470.0,587.5,60.9756,37,54.7,0,68.1,68.0,58.4
20160627014500,470.0,566.35,58.7805,37,54.7,0,68.0,68.0,58.4
20160627020000,470.0,596.9,61.9512,37,54.7,0,67.8,68.0,58.4
20160627021500,470.0,580.45,60.2439,37,54.7,0,67.8,68.0,58.4
20160627023000,470.0,589.85,61.2195,37,54.7,0,67.7,68.0,58.4
20160627024500,470.0,571.05,59.2683,36,54.7,0,67.7,68.0,58.4
20160627030000,470.0,549.9,57.0732,36,54.7,0,67.7,68.0,58.4
20160627031500,470.0,571.05,59.2683,36,54.7,0,67.8,68.0,58.4
20160627033000,470.0,547.55,56.8293,36,54.7,0,67.9,68.0,58.4
20160627034500,470.0,547.55,56.8293,36,54.7,0,67.9,68.0,58.4
20160627040000,470.0,556.95,57.8049,36,54.7,0,68.0,68.0,58.4
20160627041500,470.0,549.9,57.0732,36,54.7,0,68.0,68.0,58.4
20160627043000,470.0,559.3,58.0488,36,54.7,0,68.0,68.0,58.4
20160627044500,470.0,559.3,58.0488,36,54.7,0,68.0,68.0,58.4
20160627050000,470.0,559.3,58.0488,36,54.7,0,67.9,68.0,58.4
20160627051500,470.0,549.9,57.0732,36,54.7,0,67.8,68.0,58.4
20160627053000,470.0,564.0,58.5366,36,54.7,0,67.7,68.0,58.4
20160627054500,470.0,528.75,54.878,34,54.7,0,67.7,68.0,58.4
20160627060000,470.0,481.75,50.0,33,54.7,0,67.7,68.0,58.4
20160627061500,470.0,491.15,50.9756,33,54.7,0,67.7,68.0,58.4
20160627063000,470.0,491.15,50.9756,33,54.7,0,67.7,68.0,58.4
20160627064500,470.0,484.1,50.2439,33,54.7,0,67.6,68.0,58.4
20160627070000,470.0,502.9,52.1951,33,53.9,0,67.6,68.0,58.4
20160627071500,470.0,502.9,52.1951,33,53.9,0,67.6,68.0,58.4
20160627073000,470.0,491.15,50.9756,33,53.9,0,67.8,68.0,58.4
20160627074500,470.0,500.55,51.9512,33,53.9,0,67.9,68.0,58.4
20160627080000,470.0,507.6,52.6829,33,53.9,0,68.2,68.0,58.4
20160627081500,470.0,540.5,56.0976,35,54.7,0,68.3,68.0,58.4
20160627083000,470.0,763.75,79.2683,43,54.7,0,68.9,68.0,58.4
20160627084500,470.0,951.75,98.7805,49,55.4,0,68.9,68.0,58.4
20160627090000,470.0,951.75,98.7805,49,55.4,0,68.7,68.0,58.4
20160627091500,470.0,951.75,98.7805,49,55.4,0,68.6,68.0,58.4
20160627093000,470.0,951.75,98.7805,49,55.4,0,68.6,68.0,58.4
20160627094500,470.0,951.75,98.7805,49,55.4,0,68.4,68.0,58.4
20160627100000,470.0,909.45,94.3902,49,55.4,0,68.3,68.0,58.4
20160627101500,470.0,951.75,98.7805,49,55.4,0,68.3,68.0,58.4
20160627103000,470.0,930.6,96.5854,49,55.4,0,68.3,68.0,58.4
20160627104500,470.0,951.75,98.7805,49,55.4,0,68.7,68.0,58.4
20160627110000,470.0,930.6,96.5854,49,55.4,0,68.9,68.0,58.4
20160627111500,470.0,972.9,100.9756,50,55.4,0,68.6,68.0,58.4
20160627113000,470.0,930.6,96.5854,49,54.7,0,68.4,68.0,58.4
20160627114500,470.0,930.6,96.5854,49,54.7,0,68.3,68.0,58.4
20160627120000,470.0,951.75,98.7805,49,54.7,0,68.3,68.0,58.4
20160627121500,470.0,930.6,96.5854,49,54.7,0,68.4,68.0,58.4
20160627123000,470.0,951.75,98.7805,50,54.7,0,68.3,68.0,58.4
20160627124500,470.0,951.75,98.7805,50,54.7,0,68.4,68.0,58.4
20160627130000,470.0,951.75,98.7805,50,54.7,0,68.5,68.0,58.4
20160627131500,470.0,951.75,98.7805,50,54.7,0,68.6,68.0,58.4
20160627133000,470.0,972.9,100.9756,50,54.7,0,68.9,68.0,58.4
20160627134500,470.0,994.05,103.1707,50,54.7,0,69.1,68.0,58.4
20160627140000,470.0,951.75,98.7805,50,54.7,0,69.0,68.0,58.4
20160627141500,470.0,972.9,100.9756,50,54.7,0,69.3,68.0,58.4
20160627143000,470.0,951.75,98.7805,50,54.7,0,69.1,68.0,58.4
20160627144500,470.0,864.8,89.7561,46,54.7,0,68.3,68.0,58.4
20160627150000,470.0,836.6,86.8293,44,54.7,0,68.2,68.0,58.4
20160627151500,470.0,836.6,86.8293,44,54.7,0,68.0,68.0,58.4
20160627153000,470.0,848.35,88.0488,44,54.7,0,67.9,68.0,58.4
20160627154500,470.0,824.85,85.6098,44,54.7,0,67.9,68.0,58.4
20160627160000,470.0,824.85,85.6098,44,54.7,0,67.9,68.0,58.4
20160627161500,470.0,846.0,87.8049,44,54.7,0,67.9,68.0,58.4
20160627163000,470.0,846.0,87.8049,44,54.7,0,67.9,68.0,58.4
20160627164500,470.0,834.25,86.5854,44,54.7,0,67.9,68.0,58.4
20160627170000,470.0,848.35,88.0488,44,54.7,0,67.8,68.0,58.4
